TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-06-18 09:05:00-05:00,682.8361,728.19104,789.1431,519497,31.09,0.0,654.6,760.9,24.89,327.2,275.2,276.0,277.1,180.4,181.6,180.2,328.1,496.3,60.15,148.8,1199918.0,327.1,162.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.09,43.71,770.8,178.3,183.5,177.5,60.0,59.9,62.9,0.0,272.0,273.0,274.0,146.1,17.22,147.1,568.0,1155660.0,45747.0,105295.0,0.993,0.772,0.531,0.842,58.99,75.01,73.34,76.48,64.76,67.49,49.92,19.3,24.54,24.0,25.02,21.19,22.08,16.34,22316.0,31225.0,30986.0,31480.0,26666.0,26604.0,21598.0,0.938,191.7,29.69,1.6,3.475,2.0,-1.0,13.5,0.004,0.252,3.0,2.0,0.0,0.0,46.26,46.73,45.96,50.16,47.51,50.9,-96.6,50.16,48.31,41.91
2016-06-18 09:06:00-05:00,686.1579,731.7986,792.48474,519498,31.17,0.0,657.9,763.9,25.21,326.8,275.1,275.8,276.9,181.2,182.4,181.0,329.5,498.2,60.16,149.4,1199920.0,326.9,164.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.11,43.55,773.3,179.0,184.2,178.2,60.0,59.9,62.9,0.0,272.0,273.0,273.9,146.5,17.29,147.5,568.0,1155662.0,45747.0,105296.0,0.993,0.772,0.531,0.842,58.6,74.92,74.02,76.89,64.48,67.35,50.43,19.15,24.48,24.19,25.13,21.07,22.01,16.48,22316.0,31225.0,30986.0,31481.0,26666.0,26605.0,21598.0,1.178,153.4,14.19,1.6,3.474,2.0,-1.0,13.5,0.004,0.253,3.0,2.0,0.0,0.0,46.03,46.6,46.13,50.22,47.5,50.86,-95.8,50.15,48.71,41.84
2016-06-18 09:07:00-05:00,688.62244,734.20355,794.5589,519499,31.25,0.0,660.9,765.9,25.25,326.4,274.9,275.7,276.8,181.5,182.6,181.2,328.4,499.5,60.13,149.6,1199923.0,326.6,164.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.25,44.55,775.0,179.4,184.5,178.5,60.0,59.9,62.9,0.0,272.0,273.0,273.4,146.7,17.35,147.7,568.0,1155664.0,45747.0,105296.0,0.993,0.772,0.531,0.842,58.91,75.17,74.13,77.16,64.97,67.53,50.57,19.23,24.53,24.19,25.18,21.2,22.04,16.51,22316.0,31225.0,30986.0,31481.0,26666.0,26605.0,21598.0,1.02,148.7,17.38,1.5,3.475,2.0,-1.0,13.2,-0.011,0.252,1.0,2.0,0.0,0.001,46.83,47.08,46.25,50.53,48.0,51.02,-96.2,50.48,49.28,41.92
2016-06-18 09:08:00-05:00,690.6583,736.07416,796.4026,519500,31.33,0.0,662.7,767.7,24.86,325.9,274.9,275.6,276.7,181.8,182.8,181.5,327.2,501.3,60.16,149.7,1199925.0,326.3,164.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.28,45.12,777.0,179.7,184.8,178.8,60.0,59.9,62.9,0.0,272.0,273.0,273.1,147.0,17.37,148.0,568.0,1155667.0,45747.0,105296.0,0.993,0.772,0.531,0.842,59.14,75.25,74.11,77.47,65.39,67.66,50.65,19.28,24.53,24.16,25.25,21.31,22.05,16.51,22317.0,31226.0,30987.0,31482.0,26667.0,26605.0,21599.0,0.773,165.5,31.91,1.4,3.475,2.0,-1.0,13.2,0.015,0.254,1.0,2.0,0.0,0.001,47.48,47.74,46.51,50.85,48.43,51.18,-95.1,50.87,49.42,41.94
2016-06-18 09:09:00-05:00,693.0157,738.07837,798.4766,519501,31.4,0.0,665.3,769.8,25.1,325.5,274.9,275.5,276.5,182.5,183.6,182.2,327.6,503.2,60.2,150.3,1199928.0,325.5,164.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.02,44.95,779.1,180.2,185.4,179.4,60.0,59.9,62.9,0.0,272.0,273.0,273.0,147.4,17.42,148.4,568.0,1155669.0,45747.0,105297.0,0.993,0.772,0.531,0.842,59.25,75.88,74.64,77.61,65.47,68.23,50.96,19.29,24.7,24.29,25.26,21.31,22.21,16.59,22317.0,31226.0,30987.0,31482.0,26667.0,26606.0,21599.0,0.837,187.8,13.83,1.6,3.475,2.0,-1.0,13.47,0.004,0.253,3.0,2.0,0.0,0.001,47.52,47.46,46.62,50.72,48.29,51.23,-95.1,50.82,49.55,42.0
2016-06-18 09:10:00-05:00,695.3731,740.48346,800.3203,519502,31.47,0.0,667.7,771.7,25.15,325.7,275.1,275.5,276.5,182.9,183.9,182.6,327.3,504.7,60.22,150.7,1199930.0,325.6,165.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.82,45.81,781.1,180.8,186.0,180.0,60.0,59.9,62.9,0.0,272.0,273.0,273.0,147.9,17.5,148.9,568.0,1155672.0,45747.0,105297.0,0.993,0.772,0.531,0.842,59.44,76.14,74.88,77.82,65.6,68.35,51.09,19.36,24.8,24.39,25.35,21.37,22.26,16.64,22318.0,31227.0,30988.0,31483.0,26667.0,26606.0,21599.0,1.572,158.3,16.64,2.6,3.475,2.0,-1.0,13.47,0.004,0.253,3.0,2.0,0.0,0.0,48.04,47.11,46.44,50.41,48.0,51.04,-95.6,50.64,49.63,42.03
2016-06-18 09:11:00-05:00,697.83765,742.8884,802.3945,519503,31.57,0.0,670.1,773.6,25.34,324.9,274.8,275.4,276.5,183.3,184.2,182.9,327.2,506.2,60.17,150.9,1199932.0,325.5,165.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.19,47.22,782.9,181.1,186.2,180.2,60.0,59.9,62.9,0.0,272.0,273.0,273.0,148.0,17.56,149.0,568.0,1155674.0,45747.0,105297.0,0.993,0.772,0.531,0.842,59.75,76.38,74.97,78.1,65.95,68.51,51.23,19.41,24.82,24.36,25.38,21.43,22.26,16.64,22318.0,31227.0,30988.0,31483.0,26668.0,26606.0,21599.0,0.857,167.0,11.61,1.2,3.475,2.0,-1.0,13.47,0.004,0.254,3.0,2.0,0.0,0.0,49.05,48.1,46.68,50.92,48.62,51.35,-94.3,51.33,50.02,42.08
2016-06-18 09:12:00-05:00,700.40936,745.56067,804.69904,519504,31.65,0.0,672.7,775.8,25.65,324.5,275.1,275.5,276.6,183.3,184.4,183.0,327.9,507.7,60.14,151.1,1199935.0,324.6,166.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.23,47.29,785.1,181.3,186.3,180.4,60.0,59.9,62.9,0.0,272.0,273.0,273.2,148.2,17.6,149.3,568.0,1155677.0,45747.0,105298.0,0.993,0.772,0.531,0.842,59.98,76.49,75.02,78.42,66.34,68.62,51.36,19.46,24.82,24.34,25.45,21.53,22.27,16.66,22318.0,31227.0,30988.0,31484.0,26668.0,26607.0,21599.0,0.887,183.7,16.73,1.5,3.477,2.0,-1.0,13.47,0.004,0.254,3.0,2.0,0.0,0.0,49.43,48.9,47.04,51.4,49.24,51.72,-95.0,51.78,50.54,42.13
2016-06-18 09:13:00-05:00,704.26685,749.4355,808.1559,519505,31.75,0.0,676.4,778.9,25.79,324.2,275.1,275.6,276.7,184.0,184.9,183.6,325.5,510.3,60.15,151.6,1199937.0,324.4,166.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.15,47.34,788.0,181.9,187.0,181.0,60.0,59.9,62.9,0.0,272.0,273.0,273.4,148.8,17.69,149.8,568.0,1155679.0,45747.0,105298.0,0.993,0.772,0.531,0.842,59.98,76.96,75.63,78.53,66.5,69.01,51.82,19.44,24.94,24.52,25.46,21.55,22.37,16.8,22319.0,31228.0,30989.0,31484.0,26668.0,26607.0,21600.0,1.142,182.1,14.53,1.9,3.475,2.0,-1.0,13.15,-0.062,0.254,1.0,2.0,0.0,0.002,49.54,48.95,47.23,51.53,49.53,51.99,-94.8,51.99,50.55,42.15
2016-06-18 09:14:00-05:00,708.0172,753.31024,811.61273,519506,31.84,0.0,680.1,782.2,26.07,323.9,274.9,275.6,276.6,184.7,186.0,184.5,325.8,512.6,60.15,152.3,1199940.0,324.2,167.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.37,47.4,791.2,182.7,187.8,181.9,60.0,59.9,62.9,0.0,272.0,273.0,273.0,149.4,17.81,150.4,568.0,1155682.0,45747.0,105298.0,0.993,0.772,0.531,0.842,60.35,77.29,76.03,78.99,66.79,69.25,52.1,19.55,25.04,24.63,25.59,21.64,22.43,16.88,22319.0,31228.0,30989.0,31485.0,26669.0,26607.0,21600.0,1.568,169.2,9.77,2.0,3.475,2.0,-1.0,13.15,0.065,0.255,1.0,2.0,0.0,0.002,49.61,49.06,47.32,51.73,49.63,52.01,-94.3,51.84,50.84,42.23
2016-06-18 09:15:00-05:00,711.0175,756.38336,814.26294,519507,31.94,0.0,682.8,784.6,26.19,323.8,275.1,275.4,276.5,185.2,186.3,184.9,325.1,514.7,60.15,152.6,1199942.0,323.8,167.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.66,47.6,793.3,183.2,188.3,182.4,60.0,59.9,62.9,0.0,272.0,273.0,273.0,149.8,17.89,150.9,568.0,1155684.0,45747.0,105298.0,0.993,0.772,0.531,0.842,60.57,77.59,76.39,79.22,66.87,69.48,52.31,19.61,25.12,24.73,25.65,21.65,22.49,16.94,22319.0,31229.0,30989.0,31485.0,26669.0,26608.0,21600.0,0.673,164.0,50.27,2.2,3.475,2.0,-1.0,13.47,0.004,0.254,3.0,2.0,0.0,0.0,49.9,49.46,47.53,51.91,49.93,52.12,-94.5,52.11,51.08,42.24
2016-06-18 09:16:00-05:00,713.3749,758.6548,816.22186,519508,32.03,0.0,685.2,786.5,25.68,323.9,275.3,276.0,277.0,185.8,186.7,185.4,325.3,516.3,60.15,153.3,1199945.0,324.0,168.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.19,47.24,795.1,183.8,188.9,182.9,60.0,59.9,62.9,0.0,272.1,273.0,273.9,150.4,17.98,151.5,568.0,1155687.0,45747.0,105299.0,0.993,0.772,0.531,0.842,60.82,78.01,76.65,79.46,67.03,69.82,52.55,19.7,25.27,24.83,25.74,21.71,22.61,17.02,22320.0,31229.0,30990.0,31485.0,26669.0,26608.0,21600.0,1.797,151.9,15.65,2.5,3.474,2.0,-1.0,13.47,0.004,0.254,3.0,2.0,0.0,0.0,49.88,49.54,47.34,51.9,49.77,51.65,-94.5,51.5,50.82,42.32
2016-06-18 09:17:00-05:00,715.08936,760.1245,817.37415,519509,32.12,0.0,687.1,787.6,25.17,324.3,275.6,275.6,276.8,186.4,187.5,186.0,326.4,517.3,60.14,153.8,1199947.0,324.5,168.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.19,46.95,796.7,184.4,189.5,183.5,60.0,59.9,62.9,0.0,272.0,273.0,274.0,150.9,18.08,152.0,568.0,1155689.0,45747.0,105299.0,0.993,0.772,0.531,0.842,61.17,77.86,76.66,79.85,67.4,69.61,52.59,19.83,25.25,24.86,25.89,21.85,22.57,17.05,22320.0,31230.0,30990.0,31486.0,26670.0,26609.0,21601.0,1.435,133.2,14.58,2.3,3.475,2.0,-1.0,13.47,0.004,0.254,3.0,2.0,0.0,0.0,49.55,49.07,47.39,51.88,49.92,51.44,-94.8,51.18,50.73,42.4
2016-06-18 09:18:00-05:00,718.19684,763.33124,820.37006,519510,32.21,0.0,690.2,790.7,24.77,323.9,275.3,275.9,277.0,187.1,188.1,186.6,324.9,519.4,60.17,154.3,1199950.0,324.8,168.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.63,47.3,799.6,185.1,190.2,184.2,60.0,59.9,62.9,0.0,272.0,273.0,274.0,151.5,18.16,152.5,568.0,1155692.0,45747.0,105299.0,0.993,0.772,0.531,0.842,61.16,78.6,77.17,79.96,67.31,70.2,52.96,19.81,25.45,24.99,25.9,21.8,22.74,17.15,22320.0,31230.0,30991.0,31486.0,26670.0,26609.0,21601.0,1.732,149.4,15.33,2.4,3.475,2.0,-1.0,13.47,0.004,0.254,3.0,2.0,0.0,0.0,50.29,49.1,47.32,52.12,50.1,51.51,-94.9,51.06,50.69,42.38
2016-06-18 09:19:00-05:00,721.5186,766.53796,823.48126,519511,32.31,0.0,693.0,793.4,24.67,324.2,275.0,275.7,276.8,187.9,188.9,187.5,326.5,521.2,60.16,154.9,1199953.0,324.3,170.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.87,47.63,802.0,186.0,191.0,185.1,60.0,59.9,62.9,0.0,272.0,273.0,273.4,152.0,18.28,153.1,568.0,1155694.0,45747.0,105300.0,0.993,0.772,0.531,0.842,61.56,78.61,77.41,80.4,67.93,70.2,53.12,19.96,25.48,25.09,26.07,22.02,22.76,17.22,22321.0,31231.0,30991.0,31487.0,26670.0,26609.0,21601.0,0.993,135.6,32.45,1.8,3.475,2.0,-1.0,13.29,-0.005,0.254,3.0,2.0,0.0,0.001,50.6,49.41,47.03,52.01,49.86,51.21,-95.1,50.86,50.55,42.41
2016-06-18 09:20:00-05:00,723.9831,768.6758,825.4402,519512,32.4,0.0,696.0,795.5,24.97,324.1,275.1,275.6,276.7,188.4,189.4,188.0,325.4,522.8,60.15,155.3,1199955.0,324.2,170.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.97,47.13,804.0,186.5,191.6,185.6,60.0,59.9,62.9,0.0,272.0,273.0,273.5,152.5,18.36,153.6,568.0,1155697.0,45747.0,105300.0,0.993,0.772,0.531,0.842,61.61,79.02,77.76,80.6,67.92,70.59,53.29,19.96,25.61,25.2,26.11,22.01,22.87,17.27,22321.0,31231.0,30992.0,31487.0,26671.0,26610.0,21601.0,1.098,155.1,37.48,2.7,3.475,2.0,-1.0,13.47,0.012,0.254,3.0,2.0,0.0,0.0,50.28,49.21,47.21,51.87,49.97,51.08,-94.8,50.85,50.87,42.4
2016-06-18 09:21:00-05:00,725.91187,770.68,826.82294,519513,32.49,0.0,698.1,796.9,25.03,324.3,275.4,275.7,276.8,188.9,189.9,188.4,325.7,524.2,60.14,155.7,1199958.0,324.2,170.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.71,47.5,806.0,187.0,192.1,186.1,60.0,59.9,62.9,0.0,272.0,273.0,273.8,152.9,18.43,154.0,568.0,1155699.0,45747.0,105300.0,0.993,0.772,0.531,0.842,61.89,79.03,77.87,80.8,68.17,70.53,53.36,20.07,25.63,25.25,26.22,22.11,22.87,17.3,22321.0,31232.0,30992.0,31488.0,26671.0,26610.0,21602.0,0.702,178.0,55.82,2.3,3.475,2.0,-1.0,13.47,0.004,0.254,3.0,2.0,0.0,0.0,50.24,48.92,46.87,51.25,49.45,50.78,-95.1,50.56,50.63,42.45
2016-06-18 09:22:00-05:00,728.6979,773.2186,829.3579,519514,32.58,0.0,701.1,799.4,24.83,323.9,274.9,275.6,276.7,189.6,190.6,189.1,325.6,526.3,60.15,156.2,1199960.0,324.1,171.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.41,47.7,808.0,187.7,192.7,186.8,60.0,59.9,62.9,0.0,272.0,272.9,273.1,153.3,18.52,154.5,568.0,1155702.0,45747.0,105301.0,0.993,0.772,0.531,0.842,62.01,79.43,78.28,81.2,68.35,70.9,53.65,20.08,25.72,25.35,26.28,22.13,22.96,17.37,22322.0,31232.0,30993.0,31488.0,26671.0,26610.0,21602.0,1.207,113.5,28.99,1.7,3.475,2.0,-1.0,13.47,0.004,0.254,3.0,2.0,0.0,0.0,50.46,49.11,47.2,51.59,49.85,51.18,-95.0,51.18,50.95,42.5
2016-06-18 09:23:00-05:00,732.01965,776.2917,832.1234,519515,32.65,0.0,704.4,802.0,24.28,323.8,275.4,276.0,277.1,190.0,190.9,189.5,325.2,528.5,60.15,156.8,1199963.0,323.9,171.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.61,47.39,811.0,188.0,193.0,187.1,60.0,59.9,62.9,0.0,272.1,273.0,274.0,153.9,18.59,155.0,568.0,1155705.0,45747.0,105301.0,0.993,0.772,0.531,0.842,62.23,79.82,78.5,81.5,68.7,71.14,53.82,20.15,25.84,25.41,26.37,22.24,23.03,17.42,22322.0,31233.0,30993.0,31489.0,26672.0,26611.0,21602.0,1.663,96.1,23.73,2.7,3.475,2.0,-1.0,13.47,0.004,0.254,3.0,2.0,0.0,0.0,50.31,49.23,47.39,51.9,50.19,51.46,-95.4,51.33,50.72,42.5
2016-06-18 09:24:00-05:00,735.3414,779.4984,835.00415,519516,32.74,0.0,707.4,805.0,24.31,323.6,275.4,275.8,276.8,190.5,191.5,190.0,325.0,530.4,60.15,157.2,1199965.0,323.6,172.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.12,46.89,813.0,188.6,193.6,187.7,60.0,59.9,62.9,0.0,272.0,273.0,274.0,154.3,18.67,155.4,568.0,1155707.0,45747.0,105301.0,0.993,0.772,0.531,0.842,62.39,80.1,78.86,81.6,68.78,71.34,54.05,20.19,25.92,25.51,26.41,22.25,23.08,17.49,22322.0,31233.0,30994.0,31489.0,26672.0,26611.0,21602.0,0.715,118.6,34.83,1.6,3.475,2.0,-1.0,13.47,0.004,0.254,3.0,2.0,0.0,0.0,49.94,49.11,47.55,52.2,50.41,51.64,-94.7,51.27,50.84,42.59
2016-06-18 09:25:00-05:00,737.3773,781.6362,836.73254,519517,32.82,0.0,709.3,807.0,24.71,323.4,275.3,275.8,277.0,190.9,191.9,190.4,325.4,531.9,60.14,157.5,1199968.0,323.4,173.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.92,46.64,815.0,189.1,194.0,188.2,60.0,59.9,62.9,0.0,272.0,273.0,274.0,154.6,18.74,155.7,568.0,1155710.0,45747.0,105301.0,0.993,0.772,0.531,0.842,62.59,80.3,79.16,81.9,68.95,71.55,54.31,20.24,25.97,25.6,26.5,22.3,23.14,17.56,22323.0,31234.0,30994.0,31490.0,26673.0,26611.0,21603.0,1.247,177.4,15.99,2.2,3.477,2.0,-1.0,13.34,0.003,0.254,3.0,2.0,0.0,0.0,49.33,48.44,47.79,52.25,50.53,51.83,-94.3,51.62,51.24,42.63
2016-06-18 09:26:00-05:00,740.27045,784.3085,839.15234,519518,32.89,0.0,712.3,809.0,24.98,323.1,275.5,275.7,276.9,191.4,192.4,190.9,325.2,533.7,60.16,157.9,1199970.0,323.4,173.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.71,45.82,817.0,189.5,194.5,188.6,60.0,59.9,62.9,0.0,272.0,273.0,274.0,155.0,18.8,156.1,568.0,1155712.0,45747.0,105302.0,0.993,0.772,0.531,0.842,62.76,80.5,79.33,82.0,69.37,71.93,54.48,20.28,26.02,25.63,26.49,22.41,23.24,17.6,22323.0,31234.0,30995.0,31490.0,26673.0,26612.0,21603.0,1.212,201.9,18.47,2.1,3.475,2.0,-1.0,13.47,0.004,0.255,3.0,2.0,0.0,0.0,48.66,48.09,48.08,52.37,50.44,52.17,-94.6,51.76,51.38,42.69
2016-06-18 09:27:00-05:00,743.91364,788.0497,842.49396,519519,32.97,0.0,715.6,811.0,25.21,323.1,275.1,275.9,277.0,192.3,193.3,191.8,324.2,535.4,60.14,158.6,1199973.0,323.3,173.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.71,45.47,820.0,190.4,195.4,189.5,60.0,59.9,62.9,0.0,272.0,273.0,274.0,155.7,18.93,156.8,568.0,1155715.0,45747.0,105302.0,0.993,0.772,0.531,0.842,63.07,80.7,79.71,82.7,69.82,72.09,54.73,20.38,26.08,25.75,26.72,22.56,23.29,17.68,22324.0,31235.0,30995.0,31491.0,26673.0,26612.0,21603.0,1.663,148.4,24.42,3.3,3.475,2.0,-1.0,13.47,0.004,0.255,3.0,2.0,0.0,0.0,48.15,47.9,47.98,52.25,50.19,51.87,-94.4,50.86,51.09,42.79
2016-06-18 09:28:00-05:00,746.69965,790.8555,844.7986,519520,33.05,0.0,717.9,813.0,25.57,323.3,275.3,275.7,276.8,192.8,194.0,192.4,324.8,536.9,60.15,159.1,1199976.0,323.5,174.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.48,44.99,822.0,191.2,196.1,190.2,60.0,59.9,62.9,0.0,272.0,273.0,273.9,156.3,19.03,157.4,568.0,1155717.0,45747.0,105302.0,0.993,0.772,0.531,0.842,63.24,81.0,79.98,82.8,70.0,72.39,54.85,20.44,26.2,25.86,26.79,22.63,23.4,17.73,22324.0,31235.0,30996.0,31491.0,26674.0,26612.0,21604.0,2.383,168.1,16.94,3.5,3.475,2.0,-1.0,13.47,0.004,0.255,3.0,2.0,0.0,0.0,47.71,47.41,48.02,52.31,49.91,51.61,-93.6,50.39,51.14,42.81
2016-06-18 09:29:00-05:00,748.8427,792.99335,846.2965,519521,33.11,0.0,719.8,815.0,25.36,323.8,275.4,275.7,276.8,193.7,194.5,193.0,325.5,538.2,60.15,159.7,1199978.0,323.9,175.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.32,45.15,823.0,191.8,196.8,190.9,60.0,59.9,62.9,0.0,272.0,273.0,273.7,156.8,19.12,157.9,568.0,1155720.0,45747.0,105303.0,0.993,0.772,0.531,0.842,63.32,81.3,80.2,83.0,69.99,72.51,54.93,20.5,26.33,25.97,26.88,22.66,23.48,17.78,22324.0,31235.0,30996.0,31492.0,26674.0,26613.0,21604.0,2.018,171.6,12.2,3.1,3.475,2.0,-1.0,13.47,0.004,0.255,3.0,2.0,0.0,0.0,47.56,47.31,47.64,51.96,49.64,51.29,-94.6,49.86,50.53,42.88
2016-06-18 09:30:00-05:00,751.09296,795.3984,848.37067,519522,33.17,0.0,722.1,816.0,25.45,323.7,275.4,275.8,276.9,193.9,194.8,193.3,325.0,539.3,60.14,159.9,1199981.0,324.0,175.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.35,45.35,825.0,192.1,197.0,191.2,60.0,59.9,62.9,0.0,272.0,273.0,274.0,157.0,19.17,158.2,568.0,1155723.0,45747.0,105303.0,0.993,0.772,0.531,0.842,63.27,81.5,80.4,83.2,70.04,72.61,55.17,20.48,26.36,26.04,26.92,22.67,23.5,17.86,22325.0,31236.0,30996.0,31492.0,26674.0,26613.0,21604.0,1.487,175.0,16.36,2.4,3.475,2.0,-1.0,13.19,-0.05,0.255,1.0,2.0,0.0,0.002,47.77,47.85,47.77,51.91,49.64,51.41,-94.4,50.34,50.82,42.88
2016-06-18 09:31:00-05:00,754.41473,798.6051,851.25134,519523,33.22,0.0,725.2,819.0,25.69,323.2,275.4,275.6,276.8,194.5,195.4,193.9,324.8,541.9,60.14,160.4,1199984.0,323.3,176.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.12,46.12,827.0,192.7,197.7,191.8,60.0,59.9,62.9,0.0,272.0,273.0,273.9,157.5,19.26,158.7,568.0,1155725.0,45747.0,105303.0,0.993,0.772,0.531,0.842,63.59,81.8,80.8,83.5,70.54,72.96,55.44,20.55,26.43,26.12,26.98,22.8,23.58,17.92,22325.0,31236.0,30997.0,31492.0,26675.0,26613.0,21605.0,1.708,164.2,6.056,2.3,3.475,2.0,-1.0,13.25,0.057,0.255,3.0,2.0,0.0,0.001,48.19,47.9,47.93,52.16,49.87,51.65,-94.5,50.64,51.26,42.95
2016-06-18 09:32:00-05:00,757.5222,801.54456,854.01685,519524,33.27,0.0,728.3,822.0,25.92,323.0,275.1,275.5,276.7,195.3,196.2,194.7,325.5,543.6,60.15,161.0,1199986.0,323.7,176.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.04,45.72,830.0,193.4,198.3,192.4,60.0,59.9,62.9,0.0,272.0,273.0,273.5,157.9,19.35,159.1,568.0,1155728.0,45747.0,105304.0,0.993,0.772,0.531,0.842,63.83,82.1,81.1,83.7,70.74,73.19,55.57,20.62,26.51,26.18,27.03,22.85,23.64,17.95,22325.0,31237.0,30997.0,31493.0,26675.0,26614.0,21605.0,1.008,180.3,17.59,1.9,3.475,2.0,-1.0,13.47,0.004,0.255,3.0,2.0,0.0,0.0,48.42,48.03,48.11,52.36,49.98,51.76,-94.4,50.67,51.18,42.98
2016-06-18 09:33:00-05:00,759.9867,803.81604,856.09094,519525,33.33,0.0,730.8,824.0,26.09,323.4,275.1,275.7,276.8,195.6,196.6,195.0,324.3,545.9,60.23,161.3,1199989.0,323.1,177.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.05,44.52,832.0,194.1,199.1,193.2,60.0,59.9,62.9,0.0,272.0,273.0,273.1,158.5,19.44,159.7,568.0,1155731.0,45747.0,105304.0,0.993,0.772,0.531,0.842,64.11,82.6,81.5,84.0,70.82,73.46,55.8,20.73,26.7,26.36,27.15,22.9,23.75,18.04,22326.0,31237.0,30998.0,31493.0,26675.0,26614.0,21605.0,2.24,161.0,13.8,3.0,3.475,2.0,-1.0,13.47,0.004,0.255,3.0,2.0,0.0,0.0,47.54,47.54,47.96,52.17,49.67,51.71,-94.4,50.36,51.39,43.08
2016-06-18 09:34:00-05:00,762.12976,805.9538,857.7042,519526,33.37,0.0,732.8,825.0,26.19,323.5,275.0,275.6,276.7,196.3,197.2,195.7,324.6,546.4,60.19,161.8,1199991.0,324.2,177.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.0,45.09,833.0,194.6,199.5,193.6,60.0,59.9,62.9,0.0,272.0,273.0,273.0,158.9,19.49,160.1,568.0,1155733.0,45747.0,105304.0,0.993,0.772,0.531,0.842,64.24,82.7,81.7,84.2,70.87,73.42,55.87,20.78,26.74,26.42,27.22,22.93,23.75,18.08,22326.0,31238.0,30998.0,31494.0,26676.0,26614.0,21606.0,1.727,178.5,4.73,2.6,3.475,2.0,-1.0,13.47,0.004,0.255,3.0,2.0,0.0,0.0,47.77,47.86,47.99,51.76,49.26,51.42,-95.4,50.33,51.35,43.08
2016-06-18 09:35:00-05:00,764.05853,807.8244,859.20215,519527,33.41,0.0,734.8,827.0,26.23,322.9,275.0,275.6,276.7,196.4,197.2,195.6,324.3,547.8,60.22,161.8,1199994.0,322.7,177.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.27,44.81,835.0,194.7,199.7,193.8,60.0,59.9,62.9,0.0,272.0,273.0,273.2,159.0,19.51,160.2,568.0,1155736.0,45747.0,105305.0,0.993,0.772,0.531,0.842,64.25,82.9,81.9,84.2,71.03,73.7,56.14,20.75,26.77,26.44,27.19,22.93,23.8,18.13,22326.0,31238.0,30999.0,31494.0,26676.0,26615.0,21606.0,1.572,184.5,7.322,2.3,3.475,2.0,-1.0,13.47,0.004,0.255,3.0,2.0,0.0,0.0,47.63,48.04,48.19,51.88,49.45,51.81,-94.4,50.93,51.75,43.16
2016-06-18 09:36:00-05:00,767.16595,810.76385,861.8524,519528,33.45,0.0,737.8,829.0,26.4,322.6,275.3,275.4,276.5,196.6,197.6,196.0,322.2,549.2,60.15,162.1,1199997.0,322.7,176.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.43,45.52,837.0,195.2,200.0,194.1,60.0,59.9,62.9,0.0,272.0,273.0,273.0,159.3,19.59,160.5,568.0,1155739.0,45747.0,105305.0,0.993,0.772,0.531,0.842,64.27,82.8,82.2,84.5,71.22,73.7,56.5,20.73,26.72,26.53,27.26,22.97,23.78,18.23,22327.0,31239.0,30999.0,31495.0,26676.0,26615.0,21606.0,1.267,190.6,21.14,2.3,3.475,2.0,-1.0,13.19,-0.016,0.256,1.0,2.0,0.0,0.002,47.86,48.58,48.4,52.27,49.59,52.15,-94.2,51.34,51.95,43.17
2016-06-18 09:37:00-05:00,769.41626,812.76807,863.4656,519529,33.49,0.0,740.0,831.0,26.24,322.3,274.7,275.4,276.6,197.5,198.4,196.8,323.8,551.1,60.14,162.6,1199999.0,322.3,178.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.37,45.06,839.0,195.9,200.7,194.8,60.0,59.9,62.9,0.0,272.0,272.2,273.0,159.7,19.68,160.9,568.0,1155741.0,45747.0,105305.0,0.993,0.772,0.531,0.842,64.47,83.2,82.3,84.9,71.6,74.11,56.6,20.78,26.83,26.54,27.35,23.08,23.89,18.24,22327.0,31239.0,31000.0,31495.0,26677.0,26616.0,21607.0,2.093,211.0,11.03,3.4,3.477,2.0,-1.0,13.47,0.023,0.255,3.0,2.0,0.0,0.001,47.81,48.26,48.53,52.12,49.47,52.12,-93.9,51.44,51.56,43.24
2016-06-18 09:38:00-05:00,772.6308,815.8411,866.0006,519530,33.51,0.0,742.9,833.0,25.38,323.1,274.9,275.5,276.7,198.3,199.0,197.4,326.0,552.6,60.14,163.3,1200002.0,322.9,180.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.21,45.45,841.0,196.7,201.5,195.6,60.0,59.9,62.9,0.0,272.0,272.8,273.0,160.4,19.81,161.6,568.0,1155744.0,45747.0,105306.0,0.992,0.772,0.531,0.842,64.48,83.5,82.4,85.0,72.06,74.48,56.81,20.83,26.97,26.63,27.48,23.28,24.06,18.35,22327.0,31240.0,31000.0,31496.0,26677.0,26616.0,21607.0,2.343,209.0,7.198,3.5,3.477,2.0,-1.0,13.47,0.004,0.256,3.0,2.0,0.0,0.0,47.8,48.09,47.94,51.07,49.14,51.68,-95.0,50.73,50.96,43.27
2016-06-18 09:39:00-05:00,775.4168,818.2462,867.95953,519531,33.55,0.0,745.5,835.0,24.87,322.8,274.9,275.2,276.4,198.7,199.4,197.9,324.0,553.9,60.14,163.6,1200005.0,322.7,179.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.19,46.1,843.0,197.1,201.9,196.1,60.0,59.9,62.9,0.0,272.0,272.0,273.0,160.7,19.87,161.9,568.0,1155747.0,45747.0,105306.0,0.992,0.772,0.531,0.842,64.42,83.6,82.7,85.2,72.39,74.62,57.14,20.79,26.97,26.7,27.49,23.37,24.09,18.45,22328.0,31240.0,31001.0,31496.0,26677.0,26616.0,21607.0,1.45,215.3,10.13,1.9,3.475,2.0,-1.0,13.47,0.004,0.255,3.0,2.0,0.0,0.0,48.25,49.16,47.94,51.35,49.4,52.05,-73.22,51.13,50.81,43.27
2016-06-18 09:40:00-05:00,777.1312,819.5823,869.22705,519532,33.59,0.0,747.2,836.0,25.07,322.8,275.0,275.2,276.4,198.9,199.8,198.1,324.7,554.7,60.14,163.8,1200007.0,322.8,180.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.11,46.61,844.0,197.3,202.1,196.3,60.0,59.9,62.9,0.0,272.0,272.0,273.0,160.9,19.9,162.1,568.0,1155749.0,45747.0,105306.0,0.992,0.772,0.531,0.842,64.26,83.6,82.9,85.3,72.4,74.65,57.24,20.74,26.98,26.75,27.54,23.37,24.1,18.48,22328.0,31241.0,31001.0,31497.0,26678.0,26617.0,21608.0,1.737,243.5,4.558,2.1,3.477,2.0,-1.0,13.47,0.004,0.256,3.0,2.0,0.0,0.0,48.7,49.85,48.29,51.08,48.45,52.06,-94.7,51.36,50.46,43.27
2016-06-18 09:41:00-05:00,778.6315,821.18567,870.14886,519533,33.62,0.0,749.0,837.0,25.0,322.6,274.6,275.1,276.3,199.4,200.3,198.6,323.7,556.3,60.14,164.1,1200010.0,322.4,180.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.17,46.79,845.0,197.9,202.7,196.8,60.0,59.9,62.9,0.0,271.6,272.0,273.0,161.2,19.95,162.4,568.0,1155752.0,45747.0,105307.0,0.992,0.772,0.531,0.842,64.24,83.9,83.1,85.8,72.61,74.9,57.42,20.72,27.06,26.81,27.69,23.42,24.16,18.52,22328.0,31241.0,31002.0,31497.0,26678.0,26617.0,21608.0,1.717,253.6,9.33,2.3,3.475,2.0,-1.0,13.47,0.004,0.256,3.0,2.0,0.0,0.0,48.93,50.28,48.22,50.33,47.25,51.61,-45.98,51.45,50.1,43.37
2016-06-18 09:42:00-05:00,780.88165,823.3235,872.1078,519534,33.63,0.0,751.3,839.0,24.47,322.6,274.6,275.3,276.6,199.9,200.7,199.1,323.7,557.5,60.14,164.5,1200013.0,322.5,180.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.35,46.44,847.0,198.3,203.1,197.2,60.0,59.9,62.9,0.0,272.0,272.0,273.0,161.6,20.04,162.8,568.0,1155755.0,45747.0,105307.0,0.992,0.772,0.531,0.842,64.21,84.1,83.3,85.9,73.0,75.09,57.56,20.71,27.14,26.86,27.71,23.55,24.22,18.57,22329.0,31242.0,31002.0,31498.0,26679.0,26617.0,21608.0,1.73,238.1,15.84,2.3,3.475,2.0,-1.0,13.19,0.001,0.256,1.0,2.0,0.0,0.001,49.13,50.34,48.32,50.35,46.65,51.52,-96.4,51.64,49.6,43.37
2016-06-18 09:43:00-05:00,783.7748,825.8622,874.5276,519535,33.66,0.0,754.2,841.0,24.33,322.3,274.8,275.2,276.5,200.2,200.8,199.3,323.8,558.5,60.2,164.8,1200016.0,322.4,180.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.94,47.02,850.0,198.6,203.4,197.5,60.0,59.9,62.9,0.0,272.0,272.0,273.0,161.8,20.03,163.1,568.0,1155757.0,45747.0,105307.0,0.992,0.772,0.531,0.842,64.24,84.2,83.4,86.2,73.16,75.19,57.75,20.7,27.14,26.88,27.76,23.58,24.23,18.61,22329.0,31242.0,31003.0,31498.0,26679.0,26618.0,21609.0,1.06,249.3,17.73,1.6,3.475,2.0,-1.0,13.47,0.006,0.256,3.0,2.0,0.0,0.001,49.11,51.01,48.54,50.67,47.26,51.91,-95.8,52.04,49.11,43.37
2016-06-18 09:44:00-05:00,786.2393,828.13354,876.6016,519536,33.68,0.0,755.9,843.0,24.25,321.7,274.6,275.1,276.4,200.2,201.1,199.4,323.2,559.8,60.23,164.8,1200018.0,321.7,180.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.81,47.85,852.0,198.7,203.6,197.7,60.0,59.9,62.9,0.0,271.6,272.0,273.0,161.9,20.03,163.1,568.0,1155760.0,45747.0,105308.0,0.992,0.772,0.531,0.842,64.31,84.3,83.7,86.5,73.35,75.21,57.97,20.69,27.13,26.94,27.84,23.6,24.2,18.65,22329.0,31242.0,31003.0,31499.0,26679.0,26618.0,21609.0,0.507,247.6,38.58,1.1,3.475,2.0,-1.0,13.47,0.004,0.256,3.0,2.0,0.0,0.0,49.93,51.62,48.93,51.11,48.05,52.49,-95.4,52.62,49.22,43.45
2016-06-18 09:45:00-05:00,788.59674,830.27136,878.6758,519537,33.72,0.0,759.8,846.0,24.5,320.8,274.8,275.0,276.3,200.1,201.2,199.4,321.9,561.2,60.16,164.8,1200021.0,321.3,180.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.17,47.71,854.0,198.8,203.6,197.7,60.0,59.9,62.9,0.0,271.9,272.0,273.0,162.0,20.09,163.2,568.0,1155763.0,45747.0,105308.0,0.992,0.772,0.531,0.842,64.47,84.9,84.1,86.7,73.52,75.61,58.24,20.68,27.25,26.97,27.81,23.59,24.26,18.68,22330.0,31243.0,31004.0,31499.0,26680.0,26618.0,21610.0,0.38,228.3,40.66,0.8,3.475,2.0,-1.0,13.47,0.004,0.256,3.0,2.0,0.0,0.0,50.18,51.76,49.3,51.66,48.71,52.93,-72.91,53.32,49.5,43.46
2016-06-18 09:46:00-05:00,790.41833,832.00836,879.82806,519538,33.75,0.0,761.9,847.0,24.97,320.2,274.6,275.1,276.4,200.4,201.2,199.5,321.8,562.7,60.14,164.9,1200024.0,320.4,181.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.55,47.21,855.0,198.9,203.7,197.8,60.0,59.9,62.9,0.0,271.9,272.0,273.0,162.0,20.09,163.3,568.0,1155765.0,45747.0,105308.0,0.992,0.772,0.531,0.842,64.68,84.9,84.2,86.9,73.77,75.64,58.39,20.71,27.19,26.97,27.84,23.62,24.22,18.7,22330.0,31243.0,31004.0,31500.0,26680.0,26619.0,21610.0,0.78,180.8,29.8,1.6,3.475,2.0,-1.0,13.47,0.004,0.256,3.0,2.0,0.0,0.0,49.83,51.2,49.65,52.15,49.22,53.38,-94.0,53.57,50.58,43.44
2016-06-18 09:47:00-05:00,791.8113,833.2109,880.5195,519539,33.8,0.0,763.4,848.0,25.46,319.6,274.6,275.1,276.4,200.4,201.3,199.7,321.4,564.0,60.23,164.9,1200026.0,319.8,181.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.51,48.71,857.0,198.9,203.7,197.9,60.0,59.9,62.9,0.0,271.8,272.0,273.0,162.0,20.05,163.3,568.0,1155768.0,45747.0,105309.0,0.992,0.772,0.531,0.842,64.86,85.0,84.3,87.1,73.94,75.68,58.47,20.73,27.17,26.94,27.82,23.63,24.18,18.68,22331.0,31244.0,31004.0,31500.0,26680.0,26619.0,21610.0,0.893,161.9,23.07,1.7,3.475,2.0,-1.0,13.47,0.007,0.256,3.0,2.0,0.0,0.0,50.75,51.89,49.9,52.57,49.79,53.65,-71.41,53.8,51.17,43.44
2016-06-18 09:48:00-05:00,793.2043,834.6806,881.5565,519540,33.85,0.0,764.9,849.0,25.65,319.1,274.6,275.1,276.3,200.5,201.4,199.8,320.3,565.8,60.23,165.0,1200029.0,319.1,181.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.16,47.79,858.0,199.1,204.0,198.1,60.0,59.9,62.9,0.0,271.8,272.0,273.0,162.2,20.08,163.5,568.0,1155771.0,45747.0,105309.0,0.992,0.772,0.531,0.842,64.93,85.4,84.7,87.2,73.99,76.12,58.66,20.72,27.26,27.03,27.82,23.61,24.29,18.72,22331.0,31244.0,31005.0,31500.0,26681.0,26619.0,21611.0,0.912,169.6,30.79,2.8,3.475,2.0,-1.0,13.34,0.001,0.256,1.0,2.0,0.0,0.001,50.61,51.44,50.12,53.03,50.41,53.94,-93.4,54.05,51.53,43.4
2016-06-18 09:49:00-05:00,794.91876,836.28394,882.82404,519541,33.91,0.0,766.4,850.0,25.54,319.2,274.9,275.1,276.3,201.1,202.0,200.4,320.7,566.9,60.22,165.6,1200032.0,319.2,181.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.66,48.45,859.0,199.5,204.4,198.6,60.0,59.9,62.9,0.0,271.8,272.0,273.0,162.6,20.15,163.9,568.0,1155774.0,45747.0,105309.0,0.992,0.772,0.531,0.842,65.16,85.6,84.9,87.3,74.01,76.13,58.71,20.8,27.33,27.08,27.88,23.62,24.3,18.74,22331.0,31245.0,31005.0,31501.0,26681.0,26620.0,21611.0,1.465,152.3,8.31,2.2,3.475,2.0,-1.0,13.43,0.002,0.257,3.0,2.0,0.0,0.0,50.94,50.81,49.85,52.74,50.3,53.96,-71.4,53.98,51.62,43.43
2016-06-18 09:50:00-05:00,797.2761,838.68896,885.01337,519542,33.97,0.0,768.7,852.0,25.31,319.0,274.8,275.3,276.6,201.2,202.0,200.4,320.5,568.2,60.2,165.7,1200034.0,319.2,182.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.9,48.75,861.0,199.6,204.5,198.7,60.0,59.9,62.9,0.0,272.0,272.0,273.0,162.8,20.18,164.0,568.0,1155776.0,45747.0,105310.0,0.992,0.772,0.531,0.842,65.42,85.9,85.1,87.4,73.96,76.18,58.86,20.87,27.39,27.16,27.89,23.59,24.3,18.78,22332.0,31245.0,31006.0,31501.0,26681.0,26620.0,21611.0,0.395,173.1,55.41,0.7,3.475,2.0,-1.0,13.43,0.004,0.257,3.0,2.0,0.0,0.0,51.34,51.2,50.25,53.26,50.88,53.94,-16.95,53.98,52.04,43.45
2016-06-18 09:51:00-05:00,799.0978,840.42596,886.2808,519543,34.03,0.0,771.0,853.0,25.62,318.3,275.0,275.2,276.5,201.3,202.2,200.5,319.8,569.7,60.14,165.8,1200037.0,318.2,182.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.07,48.75,863.0,199.9,204.6,198.8,60.0,59.9,62.9,0.0,272.0,272.3,273.0,162.9,20.25,164.2,568.0,1155779.0,45747.0,105310.0,0.992,0.772,0.531,0.842,65.71,85.9,85.3,87.7,74.18,76.19,58.98,20.91,27.33,27.16,27.91,23.61,24.24,18.77,22332.0,31246.0,31006.0,31502.0,26682.0,26620.0,21612.0,0.568,213.8,31.22,1.2,3.475,2.0,-1.0,13.43,0.004,0.257,3.0,2.0,0.0,0.0,51.26,51.31,50.64,53.71,51.49,54.11,5.763,54.58,52.49,43.45
2016-06-18 09:52:00-05:00,801.348,842.5638,888.00934,519544,34.1,0.0,773.3,854.0,25.74,317.9,275.0,275.4,276.6,201.5,202.4,200.7,319.9,571.2,60.18,166.0,1200040.0,317.7,182.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.19,48.81,864.0,200.1,204.8,199.0,60.0,59.9,62.9,0.0,272.0,272.7,273.0,163.2,20.25,164.4,568.0,1155782.0,45747.0,105310.0,0.992,0.772,0.531,0.842,65.65,86.1,85.7,87.9,74.23,76.38,59.34,20.87,27.36,27.25,27.93,23.6,24.28,18.86,22332.0,31246.0,31007.0,31502.0,26682.0,26621.0,21612.0,1.072,213.7,15.56,1.5,3.475,2.0,-1.0,13.43,0.004,0.257,3.0,2.0,0.0,0.0,51.34,51.43,50.86,54.02,51.78,54.49,-49.2,54.87,52.77,43.54
2016-06-18 09:53:00-05:00,804.9912,846.1713,891.0052,519545,34.15,0.0,776.5,857.0,26.03,317.7,275.2,275.4,276.6,202.2,203.0,201.4,319.2,573.1,60.22,166.6,1200043.0,318.1,182.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.08,48.72,867.0,200.7,205.5,199.7,60.0,59.9,62.9,0.0,272.0,272.8,273.1,163.7,20.32,165.0,568.0,1155784.0,45747.0,105311.0,0.992,0.772,0.531,0.842,66.04,86.6,86.0,88.3,74.81,76.83,59.54,20.98,27.5,27.32,28.05,23.76,24.41,18.91,22333.0,31247.0,31007.0,31503.0,26682.0,26621.0,21612.0,1.463,222.5,10.73,2.1,3.475,2.0,-1.0,13.43,0.004,0.257,3.0,2.0,0.0,0.0,51.01,51.54,50.99,53.71,51.05,54.58,-70.74,54.65,52.72,43.54
2016-06-18 09:54:00-05:00,808.2058,849.51166,893.6555,519546,34.21,0.0,779.6,860.0,25.97,317.5,275.0,275.5,276.8,202.3,203.2,201.5,318.8,574.4,60.15,166.8,1200045.0,317.9,183.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.37,49.64,869.0,201.0,205.7,199.9,60.0,59.9,62.9,0.0,272.0,272.8,273.0,163.9,20.39,165.2,568.0,1155787.0,45747.0,105311.0,0.992,0.772,0.531,0.842,65.75,87.0,86.1,88.2,74.69,77.13,59.67,20.87,27.63,27.35,27.99,23.71,24.49,18.94,22333.0,31247.0,31008.0,31503.0,26683.0,26622.0,21613.0,1.227,228.4,11.64,1.7,3.475,2.0,-1.0,13.27,0.004,0.257,3.0,2.0,0.0,0.001,51.8,52.75,51.1,53.54,50.82,54.8,-71.48,54.99,52.73,43.59
2016-06-18 09:55:00-05:00,810.2417,851.38226,895.03827,519547,34.26,0.0,781.3,861.0,25.22,317.0,274.8,275.4,276.6,202.6,203.3,201.7,318.4,575.5,60.14,166.9,1200048.0,317.2,183.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.77,49.81,869.0,201.0,205.7,200.0,60.0,59.9,62.9,0.0,272.0,272.5,273.0,163.9,20.4,165.2,568.0,1155790.0,45747.0,105311.0,0.992,0.772,0.531,0.842,65.89,86.9,86.3,88.5,75.07,77.08,59.84,20.89,27.56,27.37,28.07,23.8,24.43,18.97,22333.0,31248.0,31008.0,31504.0,26683.0,26622.0,21613.0,1.138,235.6,17.07,1.7,3.475,2.0,-1.0,13.43,0.004,0.257,3.0,2.0,0.0,0.001,52.0,52.9,51.28,53.99,51.28,55.31,-65.53,55.43,52.18,43.64
2016-06-18 09:56:00-05:00,811.7419,852.18396,895.84485,519548,34.33,0.0,782.6,861.0,25.12,316.6,275.2,275.9,277.0,202.4,203.2,201.6,318.2,576.9,60.19,167.0,1200051.0,316.5,183.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.5,49.84,872.0,200.9,205.7,199.9,60.0,59.9,62.9,0.0,272.1,272.8,273.8,164.0,20.39,165.3,568.0,1155793.0,45747.0,105312.0,0.992,0.772,0.531,0.842,65.98,87.1,86.5,88.7,75.32,77.24,60.05,20.89,27.56,27.39,28.09,23.84,24.45,19.01,22334.0,31248.0,31009.0,31504.0,26683.0,26622.0,21613.0,1.487,207.8,32.1,2.8,3.475,2.0,-1.0,13.43,0.004,0.257,3.0,2.0,0.0,0.0,51.98,52.82,51.57,53.97,51.46,55.47,-93.7,55.61,52.28,43.67
2016-06-18 09:57:00-05:00,814.6351,855.257,898.3799,519549,34.4,0.0,785.3,864.0,25.45,316.6,275.5,275.8,277.0,203.1,203.9,202.3,318.1,579.4,60.22,167.6,1200054.0,316.5,184.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.22,49.3,874.0,201.7,206.5,200.7,60.0,59.9,62.9,0.0,272.0,273.0,274.0,164.7,20.49,166.0,568.0,1155795.0,45747.0,105312.0,0.992,0.772,0.531,0.842,66.22,87.3,86.9,89.2,75.71,77.58,60.34,20.96,27.62,27.51,28.23,23.96,24.56,19.1,22334.0,31249.0,31009.0,31505.0,26684.0,26623.0,21614.0,2.155,207.9,9.22,2.8,3.475,2.0,-1.0,13.43,0.004,0.257,3.0,2.0,0.0,0.0,51.66,51.99,51.46,53.8,51.34,55.27,-92.5,55.08,52.3,43.72
2016-06-18 09:58:00-05:00,818.49255,859.1318,901.60626,519550,34.44,0.0,788.5,867.0,26.03,317.3,275.5,275.9,277.0,204.0,204.7,203.2,318.4,581.3,60.23,168.4,1200056.0,317.0,185.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.98,48.49,876.0,202.6,207.4,201.6,60.0,59.9,62.9,0.0,272.0,273.0,274.0,165.5,20.63,166.7,568.0,1155798.0,45747.0,105312.0,0.992,0.772,0.531,0.842,66.52,87.6,87.1,89.5,75.94,77.95,60.48,21.11,27.8,27.65,28.38,24.09,24.73,19.19,22334.0,31249.0,31010.0,31505.0,26684.0,26623.0,21614.0,2.317,199.1,9.84,3.2,3.475,2.0,-1.0,13.43,0.004,0.258,3.0,2.0,0.0,0.0,50.68,51.47,51.36,53.71,51.05,55.15,-92.9,54.57,52.33,43.73
2016-06-18 09:59:00-05:00,821.70715,862.2049,904.02606,519551,34.5,0.0,791.3,869.0,25.65,317.4,275.3,275.7,276.9,204.8,205.7,204.0,318.6,582.6,60.17,169.0,1200059.0,317.9,185.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.01,49.3,879.0,203.4,208.2,202.4,60.0,59.9,62.9,0.0,272.0,273.0,273.9,166.0,20.75,167.3,568.0,1155801.0,45747.0,105313.0,0.992,0.772,0.531,0.842,66.5,87.8,87.2,89.5,76.14,78.12,60.66,21.1,27.86,27.68,28.42,24.16,24.79,19.25,22335.0,31250.0,31010.0,31506.0,26684.0,26624.0,21614.0,1.807,221.8,11.72,2.4,3.475,2.0,-1.0,13.43,0.004,0.258,3.0,2.0,0.0,0.0,51.23,52.15,51.01,53.16,50.83,54.84,-65.28,54.16,51.98,43.82
2016-06-18 10:00:00-05:00,823.10016,863.40735,904.71747,519552,34.55,0.0,792.7,870.0,25.42,317.7,275.1,275.6,276.8,205.1,205.9,204.3,319.2,583.0,60.15,169.2,1200062.0,317.6,186.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.12,48.47,879.0,203.8,208.5,202.8,60.0,59.9,62.9,0.0,272.0,272.9,273.1,166.3,20.81,167.6,568.0,1155804.0,45747.0,105313.0,0.992,0.772,0.531,0.842,66.65,87.9,87.4,89.8,76.2,77.97,60.79,21.18,27.93,27.77,28.54,24.21,24.77,19.31,22335.0,31250.0,31011.0,31506.0,26685.0,26624.0,21615.0,1.35,224.7,28.73,2.7,3.475,2.0,-1.0,13.31,0.004,0.257,3.0,2.0,0.0,0.001,50.89,51.71,51.18,52.97,50.15,54.78,-91.4,54.5,51.71,43.83
2016-06-18 10:01:00-05:00,825.99335,866.2133,907.3677,519553,34.59,0.0,795.3,872.0,25.7,317.9,275.3,275.4,276.6,205.7,206.6,204.9,319.1,584.6,60.15,169.7,1200065.0,317.6,186.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.2,49.43,881.0,204.6,209.2,203.5,60.0,59.9,62.9,0.0,272.0,272.9,273.0,166.8,20.9,168.1,568.0,1155806.0,45747.0,105313.0,0.992,0.772,0.531,0.842,66.71,88.1,87.6,90.1,76.38,78.13,61.01,21.2,28.0,27.83,28.63,24.28,24.83,19.39,22335.0,31250.0,31011.0,31507.0,26685.0,26624.0,21615.0,1.518,190.9,14.16,2.8,3.475,2.0,-1.0,13.43,0.004,0.258,3.0,2.0,0.0,0.0,51.39,52.38,50.96,53.01,50.3,54.58,-92.7,54.29,51.64,43.91
2016-06-18 10:02:00-05:00,828.8865,868.88556,909.7875,519554,34.64,0.0,798.2,874.0,25.63,317.5,275.1,275.4,276.6,206.1,207.1,205.4,318.8,586.2,60.15,170.0,1200067.0,317.4,186.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.31,49.03,883.0,205.0,209.7,203.9,60.0,59.9,62.9,0.0,272.0,272.6,273.0,167.1,20.96,168.4,568.0,1155809.0,45747.0,105314.0,0.992,0.772,0.531,0.842,67.02,88.5,87.9,90.3,76.63,78.46,61.26,21.28,28.11,27.9,28.67,24.33,24.91,19.45,22336.0,31251.0,31011.0,31507.0,26686.0,26625.0,21615.0,1.14,196.7,22.4,2.4,3.475,2.0,-1.0,13.43,0.004,0.258,3.0,2.0,0.0,0.0,51.52,52.4,51.13,53.11,50.47,54.77,-93.3,54.37,51.89,43.93
2016-06-18 10:03:00-05:00,831.02954,870.62256,911.5159,519555,34.68,0.0,801.0,876.0,25.69,316.7,274.8,275.4,276.6,206.5,207.3,205.6,318.0,588.1,60.15,170.1,1200070.0,316.2,187.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.42,48.92,885.0,205.3,209.9,204.2,60.0,59.9,62.9,0.0,272.0,272.1,273.0,167.2,21.0,168.5,568.0,1155812.0,45747.0,105314.0,0.992,0.772,0.531,0.842,67.06,88.5,88.1,90.7,76.78,78.45,61.43,21.24,28.02,27.9,28.71,24.32,24.85,19.46,22336.0,31251.0,31012.0,31507.0,26686.0,26625.0,21616.0,0.832,215.3,16.11,1.8,3.475,2.0,-1.0,13.43,0.004,0.258,3.0,2.0,0.0,0.0,51.58,52.35,51.53,53.49,50.81,55.23,-91.5,54.94,52.17,43.93
2016-06-18 10:04:00-05:00,834.02985,873.4284,914.1662,519556,34.74,0.0,804.0,878.0,25.95,316.2,275.0,275.2,276.4,206.9,207.8,206.1,317.7,590.2,60.17,170.5,1200073.0,315.7,187.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.38,48.51,888.0,205.5,210.2,204.5,60.0,59.9,62.9,0.0,272.0,272.1,273.0,167.5,21.03,168.8,568.0,1155815.0,45747.0,105314.0,0.992,0.772,0.531,0.842,67.26,88.9,88.7,90.9,76.87,78.75,61.77,21.26,28.09,28.03,28.73,24.3,24.89,19.53,22337.0,31252.0,31012.0,31508.0,26686.0,26626.0,21616.0,0.682,193.6,29.31,1.3,3.475,2.0,-1.0,13.43,0.004,0.258,3.0,2.0,0.0,0.0,51.15,52.09,51.76,54.02,51.31,55.37,-91.5,55.18,52.86,44.01
2016-06-18 10:05:00-05:00,835.7443,874.8981,915.4337,519557,34.79,0.0,806.0,880.0,26.29,315.8,275.0,275.3,276.5,206.8,207.6,205.9,317.8,590.7,60.13,170.3,1200076.0,315.8,187.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.43,49.37,889.0,205.6,210.2,204.5,60.0,59.9,62.9,0.0,272.0,272.0,273.0,167.4,21.07,168.8,568.0,1155818.0,45747.0,105315.0,0.992,0.772,0.531,0.842,67.39,89.3,88.6,90.9,77.02,79.06,61.73,21.28,28.21,27.97,28.71,24.32,24.97,19.49,22337.0,31252.0,31013.0,31508.0,26687.0,26626.0,21617.0,1.052,209.6,28.28,1.6,3.477,2.0,-1.0,13.33,0.004,0.258,3.0,2.0,0.0,0.001,51.54,52.44,51.98,54.33,51.75,55.55,-91.8,55.36,53.46,43.99
2016-06-18 10:06:00-05:00,836.923,876.10065,916.2403,519558,34.85,0.0,807.0,880.0,26.25,314.9,274.9,275.3,276.5,206.6,207.5,205.7,317.1,592.1,60.14,170.2,1200079.0,315.1,187.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.5,50.04,891.0,205.4,210.0,204.3,60.0,59.9,62.9,0.0,272.0,272.0,273.0,167.3,21.02,168.7,568.0,1155820.0,45747.0,105315.0,0.992,0.772,0.531,0.842,67.46,89.3,88.7,90.7,77.18,79.09,61.87,21.24,28.11,27.95,28.57,24.31,24.91,19.48,22337.0,31253.0,31013.0,31509.0,26687.0,26627.0,21617.0,0.862,222.3,9.07,1.3,3.477,2.0,-1.0,13.43,0.004,0.258,3.0,2.0,0.0,0.001,52.25,53.45,52.37,54.53,51.91,55.93,-92.1,55.92,53.51,44.02
2016-06-18 10:07:00-05:00,838.74457,877.70404,917.1621,519559,34.92,0.0,809.0,881.0,26.03,314.5,275.0,275.1,276.3,206.7,207.6,205.9,316.2,593.3,60.14,170.3,1200081.0,314.2,187.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.56,50.72,893.0,205.6,210.2,204.5,60.0,59.9,62.9,0.0,271.9,272.0,273.0,167.4,21.05,168.7,568.0,1155823.0,45747.0,105316.0,0.992,0.772,0.531,0.842,67.73,89.4,89.1,91.1,77.17,79.0,62.04,21.3,28.11,28.02,28.64,24.26,24.84,19.51,22338.0,31253.0,31014.0,31509.0,26687.0,26627.0,21617.0,0.618,208.9,42.22,1.4,3.475,2.0,-1.0,13.43,0.004,0.258,3.0,2.0,0.0,0.0,52.73,53.79,52.69,54.84,52.47,56.12,-91.0,56.11,53.79,44.02
2016-06-18 10:08:00-05:00,839.06604,877.83765,916.9317,519560,34.98,0.0,809.0,881.0,26.3,314.1,275.0,275.2,276.5,206.6,207.5,205.8,315.5,593.4,60.21,170.2,1200084.0,314.3,187.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.5,51.07,893.0,205.3,210.0,204.3,60.0,59.9,62.9,0.0,272.0,272.1,273.0,167.3,20.98,168.6,568.0,1155826.0,45747.0,105316.0,0.992,0.772,0.531,0.842,67.82,89.6,89.0,91.1,77.17,79.18,62.02,21.3,28.15,27.96,28.62,24.23,24.87,19.48,22338.0,31254.0,31014.0,31510.0,26688.0,26628.0,21618.0,0.897,192.3,9.05,1.3,3.475,2.0,-1.0,13.43,0.004,0.258,3.0,2.0,0.0,0.0,53.19,53.96,52.92,55.03,52.96,56.45,-90.9,56.39,53.98,44.07
2016-06-18 10:09:00-05:00,840.45905,878.9065,917.7383,519561,35.05,0.0,811.0,882.0,26.45,313.3,274.7,275.3,276.5,206.6,207.2,205.6,314.6,594.6,60.21,170.1,1200087.0,313.0,187.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.82,50.87,894.0,205.3,210.0,204.3,60.0,59.9,62.9,0.0,272.0,272.0,273.0,167.2,20.96,168.5,568.0,1155829.0,45747.0,105316.0,0.992,0.772,0.531,0.842,67.83,89.7,89.2,91.2,77.39,79.28,62.22,21.25,28.09,27.95,28.59,24.24,24.84,19.49,22338.0,31254.0,31015.0,31510.0,26688.0,26628.0,21618.0,0.65,210.4,36.99,1.2,3.475,2.0,-1.0,13.43,0.004,0.258,3.0,2.0,0.0,0.0,53.55,54.6,53.21,55.24,53.37,56.63,-92.0,56.63,54.67,44.1
2016-06-18 10:10:00-05:00,843.0307,881.3116,919.46674,519562,35.12,0.0,813.0,884.0,26.29,313.6,274.8,275.1,276.4,207.4,208.2,206.6,315.0,596.2,60.22,170.8,1200090.0,313.6,187.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.32,47.45,895.0,206.2,210.9,205.2,60.0,59.9,62.9,0.0,271.9,272.0,273.0,167.9,21.09,169.2,568.0,1155832.0,45747.0,105317.0,0.992,0.772,0.531,0.842,68.08,89.9,89.7,91.6,77.78,79.72,62.38,21.35,28.2,28.12,28.74,24.39,25.0,19.57,22339.0,31255.0,31015.0,31511.0,26688.0,26629.0,21618.0,0.683,269.8,60.06,1.3,3.475,2.0,-1.0,13.43,0.028,0.258,3.0,2.0,0.0,0.0,51.48,51.96,53.17,54.54,51.94,56.17,-92.4,56.25,54.56,44.2
2016-06-18 10:11:00-05:00,844.5309,882.64764,920.619,519563,35.18,0.0,815.0,884.0,25.86,314.6,274.5,275.0,276.3,208.6,209.4,207.7,316.0,597.2,60.21,171.7,1200092.0,314.9,188.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.22,46.31,891.0,207.4,212.1,206.4,60.0,59.9,62.9,0.0,271.2,272.0,273.0,168.8,21.26,170.1,568.0,1155834.0,45747.0,105317.0,0.992,0.772,0.531,0.842,68.06,90.1,89.8,91.7,78.01,80.0,62.41,21.41,28.35,28.25,28.86,24.54,25.18,19.63,22339.0,31255.0,31016.0,31511.0,26689.0,26629.0,21619.0,0.433,190.2,95.6,1.1,3.475,2.0,-1.0,13.32,-0.02,0.258,3.0,2.0,0.0,0.001,49.59,50.75,52.77,53.98,50.68,55.61,-92.6,55.5,53.68,44.2
2016-06-18 10:12:00-05:00,848.1741,886.52246,924.07587,519564,35.23,0.0,818.0,887.0,25.63,315.2,274.7,275.1,276.4,209.7,210.5,208.8,317.0,599.3,60.19,172.7,1200095.0,315.2,189.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.06,47.29,899.0,208.3,213.0,207.3,60.0,59.9,62.9,0.0,271.8,272.0,273.0,169.6,21.42,170.9,568.0,1155837.0,45747.0,105317.0,0.992,0.772,0.531,0.842,68.09,90.5,90.2,92.1,78.11,80.3,62.54,21.46,28.53,28.43,29.02,24.62,25.32,19.71,22339.0,31256.0,31016.0,31512.0,26689.0,26630.0,21619.0,1.367,50.07,31.46,2.4,3.475,2.0,-1.0,13.44,0.004,0.258,3.0,2.0,0.0,0.0,50.02,50.72,51.81,53.5,50.91,55.16,-92.4,55.12,53.58,44.22
2016-06-18 10:13:00-05:00,850.5315,888.39307,925.22815,519565,35.29,0.0,820.0,889.0,25.33,315.3,274.5,275.1,276.4,210.3,211.0,209.3,316.0,601.3,60.15,173.1,1200098.0,314.6,190.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.86,47.32,901.0,209.1,213.6,208.0,60.0,59.9,62.9,0.0,271.5,272.0,273.0,170.1,21.54,171.5,568.0,1155840.0,45747.0,105318.0,0.992,0.772,0.531,0.842,68.39,90.7,90.4,92.4,78.42,80.3,62.64,21.56,28.6,28.5,29.14,24.72,25.33,19.75,22340.0,31256.0,31017.0,31512.0,26690.0,26630.0,21619.0,1.335,125.0,59.12,2.6,3.475,2.0,-1.0,13.44,0.004,0.258,3.0,2.0,0.0,0.0,50.34,51.08,52.08,53.97,51.41,55.01,-93.5,54.95,52.88,44.3
2016-06-18 10:14:00-05:00,853.8532,891.59973,928.685,519566,35.34,0.0,823.0,891.0,25.89,315.5,275.0,275.0,276.4,210.6,211.4,209.7,317.0,602.4,60.17,173.4,1200101.0,315.1,190.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.21,47.86,902.0,209.5,214.1,208.4,60.0,59.9,62.9,0.0,271.9,272.0,273.0,170.5,21.58,171.8,568.0,1155843.0,45747.0,105318.0,0.992,0.772,0.531,0.842,68.63,91.1,90.7,92.6,78.48,80.5,62.88,21.65,28.74,28.62,29.2,24.76,25.4,19.83,22340.0,31257.0,31017.0,31513.0,26690.0,26631.0,21620.0,0.81,183.7,32.46,1.5,3.475,2.0,-1.0,13.43,0.004,0.258,3.0,2.0,0.0,0.0,50.58,51.16,52.02,54.24,51.65,55.11,-92.2,54.68,53.35,44.3
2016-06-18 10:15:00-05:00,855.0319,892.9359,929.8373,519567,35.39,0.0,825.0,892.0,26.44,315.1,274.6,275.2,276.5,210.7,211.5,209.7,316.8,603.1,60.15,173.5,1200104.0,315.0,191.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.02,48.54,903.0,209.5,214.1,208.5,60.0,59.9,62.9,0.0,272.0,272.0,273.0,170.5,21.58,171.9,568.0,1155846.0,45747.0,105318.0,0.992,0.772,0.531,0.842,68.7,91.2,90.7,92.7,78.46,80.5,62.93,21.65,28.75,28.59,29.22,24.72,25.37,19.83,22340.0,31257.0,31018.0,31513.0,26691.0,26631.0,21620.0,1.628,174.3,8.72,2.3,3.475,2.0,-1.0,13.43,0.004,0.259,3.0,2.0,0.0,0.0,51.08,51.0,52.39,54.45,52.02,55.21,-91.9,54.83,53.84,44.39
2016-06-18 10:16:00-05:00,856.1035,893.47034,929.8373,519568,35.46,0.0,825.0,892.0,26.91,315.4,274.9,274.9,276.3,210.9,211.8,210.0,317.3,603.5,60.14,173.7,1200107.0,315.1,191.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.92,48.77,902.0,209.9,214.4,208.8,60.0,59.9,62.9,0.0,271.7,272.0,273.0,170.8,21.65,172.1,568.0,1155849.0,45747.0,105319.0,0.992,0.772,0.531,0.842,68.72,91.1,90.5,92.8,78.65,80.5,63.02,21.67,28.71,28.55,29.26,24.8,25.38,19.87,22341.0,31257.0,31018.0,31514.0,26691.0,26631.0,21620.0,2.3,168.8,7.04,2.7,3.475,2.0,-1.0,13.19,-0.033,0.259,1.0,2.0,0.0,0.001,51.37,51.28,52.29,54.24,51.49,54.93,-90.8,54.85,53.78,44.39
2016-06-18 10:17:00-05:00,858.2465,896.27625,932.1418,519569,35.5,0.0,828.0,894.0,26.7,315.3,274.7,275.0,276.4,211.4,212.1,210.4,317.4,604.8,60.15,174.1,1200110.0,315.2,192.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.25,49.78,904.0,210.3,214.8,209.2,60.0,59.9,62.9,0.0,271.6,272.0,273.0,171.1,21.69,172.5,568.0,1155851.0,45747.0,105319.0,0.992,0.772,0.531,0.842,68.84,91.3,90.8,93.1,78.96,80.6,63.32,21.7,28.77,28.62,29.34,24.89,25.41,19.96,22341.0,31258.0,31019.0,31514.0,26691.0,26632.0,21621.0,1.198,174.8,22.01,2.3,3.475,2.0,-1.0,13.43,0.04,0.259,3.0,2.0,0.0,0.001,52.43,52.0,52.1,54.14,51.58,54.94,-92.4,54.92,53.91,44.47
2016-06-18 10:18:00-05:00,860.38965,898.1468,933.2941,519570,35.56,0.0,830.0,896.0,26.59,314.6,274.7,275.0,276.3,211.5,212.1,210.4,316.1,605.8,60.21,174.1,1200112.0,314.6,191.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.98,50.73,906.0,210.3,214.9,209.2,60.0,59.9,62.9,0.0,271.3,272.0,273.0,171.1,21.67,172.5,568.0,1155854.0,45747.0,105319.0,0.992,0.772,0.531,0.842,68.77,91.4,91.0,93.1,78.86,80.7,63.43,21.64,28.77,28.63,29.3,24.81,25.38,19.96,22341.0,31258.0,31019.0,31515.0,26692.0,26632.0,21621.0,0.872,162.8,37.15,1.9,3.475,2.0,-1.0,13.43,0.004,0.259,3.0,2.0,0.0,0.0,53.43,53.18,52.32,54.51,52.12,55.23,-91.4,54.88,54.49,44.5
2016-06-18 10:19:00-05:00,862.53265,899.6166,934.4464,519571,35.62,0.0,832.0,897.0,26.27,314.2,274.6,275.0,276.2,211.6,212.2,210.6,315.5,607.2,60.22,174.1,1200115.0,314.1,191.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.36,50.85,906.0,210.5,215.1,209.5,60.0,59.9,62.9,0.0,271.0,272.0,273.0,171.2,21.68,172.5,568.0,1155857.0,45747.0,105320.0,0.992,0.772,0.531,0.842,69.09,91.9,91.4,93.4,79.16,81.0,63.73,21.7,28.88,28.7,29.33,24.87,25.45,20.02,22342.0,31259.0,31019.0,31515.0,26692.0,26633.0,21621.0,0.382,252.6,84.4,0.9,3.475,2.0,-1.0,13.43,0.004,0.259,3.0,2.0,0.0,0.0,53.75,53.41,52.55,54.38,52.47,55.37,-91.7,55.48,54.37,44.59
2016-06-18 10:20:00-05:00,863.6042,900.5518,935.59875,519572,35.68,0.0,834.0,898.0,25.9,314.2,274.9,274.9,276.1,211.7,212.6,210.8,315.5,608.8,60.24,174.3,1200118.0,313.8,192.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.32,50.89,908.0,210.8,215.4,209.8,60.0,59.9,62.9,0.0,271.0,272.0,273.0,171.5,21.74,172.8,568.0,1155860.0,45747.0,105320.0,0.992,0.772,0.531,0.842,69.2,92.0,91.6,93.7,79.38,81.1,63.8,21.74,28.9,28.77,29.43,24.94,25.47,20.04,22342.0,31259.0,31020.0,31515.0,26693.0,26633.0,21622.0,0.917,68.8,39.03,1.7,3.475,2.0,-1.0,13.43,0.004,0.259,3.0,2.0,0.0,0.0,53.79,53.57,52.2,54.34,52.66,55.32,-92.9,54.92,53.98,44.59
