TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-06-18 10:21:00-05:00,865.7473,902.15515,936.751,519573,35.74,0.0,836.0,900.0,25.43,314.2,274.5,275.1,276.3,212.6,213.2,211.5,315.4,610.6,60.18,175.0,1200121.0,314.5,192.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.59,50.7,910.0,211.5,216.0,210.4,60.0,59.9,62.9,0.0,271.0,272.0,273.0,172.0,21.86,173.4,568.0,1155863.0,45747.0,105321.0,0.992,0.772,0.531,0.842,69.3,92.4,92.0,93.9,79.2,81.2,63.91,21.77,29.03,28.9,29.52,24.88,25.52,20.08,22342.0,31260.0,31020.0,31516.0,26693.0,26634.0,21622.0,1.097,76.54,18.42,2.0,3.475,2.0,-1.0,13.44,0.004,0.259,3.0,2.0,0.0,0.0,54.15,53.53,52.15,54.37,52.57,54.91,-92.9,54.45,53.82,44.6
2016-06-18 10:22:00-05:00,868.9619,904.5602,939.0556,519574,35.8,0.0,839.0,902.0,25.19,314.1,274.5,274.9,276.1,213.2,214.0,212.3,315.0,612.0,60.12,175.5,1200124.0,314.0,192.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.82,51.17,912.0,212.2,216.6,211.1,60.0,59.9,62.9,0.0,271.0,272.0,273.0,172.5,21.96,173.8,568.0,1155866.0,45747.0,105321.0,0.992,0.772,0.531,0.842,69.88,93.1,92.1,94.0,79.63,81.7,63.98,21.94,29.24,28.93,29.53,25.01,25.67,20.09,22343.0,31260.0,31021.0,31516.0,26694.0,26634.0,21623.0,0.863,75.79,29.48,1.3,3.475,2.0,-1.0,13.18,0.002,0.259,1.0,2.0,0.0,0.002,54.17,53.8,52.32,54.69,52.94,54.74,-93.2,54.45,53.89,44.68
2016-06-18 10:23:00-05:00,871.1049,906.69806,941.3601,519575,35.85,0.0,841.0,904.0,25.47,314.0,274.7,275.0,276.2,213.5,214.3,212.5,314.9,613.6,60.17,175.8,1200127.0,314.1,193.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.27,49.5,914.0,212.6,217.1,211.5,60.0,59.9,62.9,0.0,271.0,272.0,273.0,172.8,22.0,174.2,568.0,1155869.0,45747.0,105321.0,0.992,0.772,0.531,0.842,70.05,92.9,92.2,94.2,79.75,81.6,64.01,21.99,29.16,28.95,29.58,25.04,25.63,20.1,22343.0,31261.0,31021.0,31517.0,26694.0,26635.0,21623.0,1.063,166.8,39.57,2.2,3.475,2.0,-1.0,13.43,0.006,0.259,3.0,2.0,0.0,0.001,52.64,53.07,52.53,54.95,52.84,54.92,-92.8,54.74,54.18,44.72
2016-06-18 10:24:00-05:00,873.24805,908.5686,942.5124,519576,35.92,0.0,842.0,905.0,26.38,313.9,274.5,274.9,276.0,213.8,214.5,212.8,315.8,614.3,60.14,175.9,1200130.0,314.0,194.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.9,50.2,915.0,212.8,217.3,211.8,60.0,59.9,62.9,0.0,271.0,272.0,272.9,172.9,22.03,174.3,568.0,1155871.0,45747.0,105322.0,0.992,0.772,0.531,0.842,70.14,93.1,92.4,94.2,79.78,81.8,64.24,22.01,29.22,28.99,29.56,25.04,25.69,20.16,22344.0,31261.0,31022.0,31517.0,26695.0,26635.0,21623.0,1.908,174.8,11.52,3.0,3.475,2.0,-1.0,13.44,0.004,0.259,3.0,2.0,0.0,0.0,52.87,53.04,52.82,55.38,53.15,55.08,-91.1,55.05,54.79,44.78
2016-06-18 10:25:00-05:00,875.39105,911.50806,944.817,519577,35.98,0.0,845.0,907.0,26.82,313.8,274.5,274.9,276.1,214.0,214.8,213.1,315.0,615.8,60.15,176.1,1200132.0,313.6,193.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.98,49.44,916.0,213.2,217.7,212.2,60.0,59.9,62.9,0.0,271.0,272.0,272.9,173.3,22.09,174.7,568.0,1155874.0,45747.0,105322.0,0.992,0.772,0.531,0.842,70.35,93.1,92.7,94.6,80.0,81.8,64.46,22.08,29.2,29.09,29.69,25.12,25.68,20.23,22344.0,31262.0,31022.0,31518.0,26695.0,26636.0,21624.0,1.463,161.8,23.12,1.9,3.475,2.0,-1.0,13.43,0.004,0.259,3.0,2.0,0.0,0.0,52.53,52.83,53.03,55.56,53.08,55.11,-91.9,54.93,54.89,44.78
2016-06-18 10:26:00-05:00,876.46265,912.84424,944.817,519578,36.02,0.0,846.0,907.0,27.22,313.8,274.6,274.8,276.1,214.1,214.9,213.1,316.4,616.2,60.13,176.2,1200135.0,313.6,195.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.89,49.86,917.0,213.3,217.8,212.3,60.0,59.9,62.9,0.0,271.0,272.0,273.0,173.4,22.12,174.8,568.0,1155877.0,45747.0,105322.0,0.992,0.772,0.531,0.842,70.27,93.4,92.5,94.1,79.98,82.1,64.35,22.05,29.3,29.02,29.54,25.1,25.75,20.19,22344.0,31262.0,31023.0,31518.0,26696.0,26636.0,21624.0,1.72,169.2,12.54,2.3,3.477,2.0,-1.0,13.43,0.004,0.259,3.0,2.0,0.0,0.0,52.48,52.46,53.11,55.64,53.09,55.16,-91.0,54.59,54.86,44.85
2016-06-18 10:27:00-05:00,877.5342,913.6459,945.96924,519579,36.09,0.0,847.0,907.0,27.62,313.9,274.3,274.8,276.0,214.4,215.2,213.4,315.0,616.4,60.14,176.3,1200138.0,313.6,194.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.62,50.58,917.0,213.4,217.9,212.4,60.0,59.9,62.9,0.0,271.0,272.0,272.9,173.4,22.11,174.8,568.0,1155880.0,45747.0,105323.0,0.992,0.772,0.531,0.842,70.33,93.3,92.9,94.5,80.0,82.0,64.75,22.08,29.3,29.15,29.66,25.12,25.73,20.33,22345.0,31263.0,31023.0,31519.0,26696.0,26637.0,21624.0,1.733,184.7,12.47,2.6,3.475,2.0,-1.0,13.44,0.007,0.259,3.0,2.0,0.0,0.0,52.6,52.82,53.37,55.81,53.39,55.32,-90.6,54.96,55.13,44.89
2016-06-18 10:28:00-05:00,879.6772,915.7837,947.1215,519580,36.14,0.0,849.0,908.0,27.54,313.1,274.4,274.8,276.1,214.3,215.0,213.3,314.5,617.2,60.16,176.3,1200141.0,312.9,194.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.83,51.27,918.0,213.2,217.8,212.2,60.0,59.9,62.9,0.0,271.0,272.0,273.0,173.3,22.08,174.7,568.0,1155883.0,45747.0,105323.0,0.992,0.772,0.531,0.842,70.27,93.4,93.0,94.6,80.1,82.1,64.95,22.0,29.24,29.13,29.62,25.07,25.69,20.34,22345.0,31263.0,31024.0,31519.0,26697.0,26637.0,21625.0,0.713,199.8,28.04,1.2,3.475,2.0,-1.0,13.33,0.002,0.259,1.0,2.0,0.0,0.001,53.5,53.95,53.59,56.16,53.59,55.87,-90.4,55.89,55.27,44.89
2016-06-18 10:29:00-05:00,881.8203,917.1198,948.27386,519581,36.19,0.0,850.0,909.0,27.13,313.1,274.3,274.8,276.0,214.5,215.3,213.5,314.2,618.7,60.14,176.4,1200144.0,312.8,194.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.58,50.37,920.0,213.8,218.2,212.7,60.0,59.9,62.9,0.0,271.0,272.0,273.0,173.6,22.16,175.0,568.0,1155886.0,45747.0,105323.0,0.992,0.772,0.531,0.842,70.34,93.7,93.1,94.8,80.4,82.5,65.04,22.02,29.33,29.16,29.66,25.17,25.83,20.36,22345.0,31264.0,31024.0,31520.0,26697.0,26638.0,21625.0,1.857,207.0,10.31,3.0,3.475,2.0,-1.0,13.43,0.004,0.26,3.0,2.0,0.0,0.0,53.16,53.43,53.54,55.78,53.32,55.95,-91.3,55.72,54.91,44.9
2016-06-18 10:30:00-05:00,883.96344,919.124,949.42615,519582,36.24,0.0,852.0,911.0,27.03,313.1,274.3,274.6,275.9,215.1,216.0,214.1,314.5,619.7,60.15,176.9,1200147.0,313.1,194.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.6,50.44,921.0,214.2,218.7,213.1,60.0,59.9,62.9,0.0,271.0,272.0,272.6,173.9,22.21,175.3,568.0,1155889.0,45747.0,105324.0,0.992,0.772,0.531,0.842,70.38,93.5,93.4,95.0,80.7,82.4,65.24,22.04,29.29,29.24,29.76,25.27,25.82,20.43,22346.0,31264.0,31025.0,31520.0,26697.0,26638.0,21625.0,1.527,163.2,16.57,2.9,3.475,2.0,-1.0,13.43,0.004,0.26,3.0,2.0,0.0,0.0,52.96,53.36,53.42,55.51,53.16,56.08,-90.8,55.66,54.84,44.87
2016-06-18 10:31:00-05:00,887.17804,921.92993,952.883,519583,36.29,0.0,855.0,913.0,27.02,312.7,274.3,274.5,275.8,215.5,216.4,214.5,314.1,621.5,60.14,177.2,1200150.0,312.7,195.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.8,50.31,923.0,214.5,219.1,213.5,60.0,59.9,62.9,0.0,271.0,271.9,272.3,174.2,22.25,175.6,568.0,1155892.0,45747.0,105324.0,0.992,0.772,0.531,0.842,70.7,93.9,93.6,95.4,80.9,82.6,65.33,22.11,29.35,29.28,29.82,25.3,25.83,20.43,22346.0,31265.0,31025.0,31521.0,26698.0,26638.0,21626.0,1.363,156.8,11.52,2.3,3.475,2.0,-1.0,13.44,0.004,0.26,3.0,2.0,0.0,0.0,53.17,53.45,53.68,55.98,53.4,56.24,-90.7,55.95,55.33,44.97
2016-06-18 10:32:00-05:00,888.2496,922.9988,952.883,519584,36.32,0.0,857.0,914.0,27.25,312.7,274.3,274.5,275.9,215.6,216.5,214.6,314.0,622.4,60.15,177.3,1200153.0,312.5,195.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.63,49.78,924.0,214.8,219.3,213.8,60.0,59.9,62.9,0.0,271.0,271.9,272.4,174.4,22.29,175.8,568.0,1155895.0,45747.0,105325.0,0.992,0.772,0.531,0.842,70.85,94.1,93.8,95.4,80.7,82.7,65.34,22.15,29.43,29.33,29.84,25.25,25.85,20.43,22346.0,31265.0,31026.0,31521.0,26698.0,26639.0,21626.0,2.053,197.3,11.74,2.6,3.475,2.0,-1.0,13.43,0.004,0.26,3.0,2.0,0.0,0.0,52.57,53.01,53.68,56.12,53.3,56.19,-40.88,55.84,55.5,45.0
2016-06-18 10:33:00-05:00,889.32104,923.8005,952.883,519585,36.37,0.0,857.0,914.0,26.97,312.7,274.0,274.7,276.0,215.7,216.6,214.7,314.1,622.8,60.14,177.4,1200156.0,312.4,195.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.76,50.09,924.0,214.9,219.4,213.9,60.0,59.9,62.9,0.0,271.0,272.0,272.5,174.5,22.31,175.9,568.0,1155898.0,45747.0,105325.0,0.992,0.772,0.531,0.842,70.82,94.0,93.8,95.4,81.0,82.8,65.44,22.14,29.4,29.34,29.84,25.31,25.89,20.46,22347.0,31265.0,31026.0,31522.0,26699.0,26639.0,21626.0,1.39,196.1,21.97,2.5,3.475,2.0,-1.0,13.17,-0.053,0.26,1.0,2.0,0.0,0.001,52.83,53.17,53.75,55.89,53.32,56.32,-91.4,55.79,55.08,45.04
2016-06-18 10:34:00-05:00,891.4642,925.8047,955.1876,519586,36.41,0.0,859.0,916.0,27.08,312.9,274.1,274.8,276.1,216.4,217.3,215.4,314.4,624.3,60.15,178.0,1200158.0,312.9,196.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.73,48.74,926.0,215.6,220.1,214.6,60.0,59.9,62.9,0.0,271.0,272.0,273.0,175.1,22.41,176.5,568.0,1155900.0,45747.0,105325.0,0.992,0.772,0.531,0.842,70.87,94.3,94.3,95.7,81.1,83.1,65.67,22.17,29.51,29.49,29.95,25.37,26.0,20.54,22347.0,31266.0,31026.0,31522.0,26699.0,26640.0,21627.0,2.368,218.3,9.87,3.2,3.477,2.0,-1.0,13.17,0.057,0.26,3.0,2.0,0.0,0.001,52.1,52.0,53.53,55.21,52.34,56.03,-91.3,55.64,54.68,45.05
2016-06-18 10:35:00-05:00,893.6072,927.8089,956.33984,519587,36.44,0.0,861.0,917.0,27.0,313.6,274.5,274.7,276.0,217.0,217.8,216.0,314.8,624.7,60.15,178.5,1200161.0,313.4,196.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.53,48.79,927.0,216.1,220.7,215.1,60.0,59.9,62.9,0.0,271.0,272.0,273.0,175.6,22.5,177.0,568.0,1155903.0,45747.0,105326.0,0.992,0.772,0.531,0.842,70.79,94.4,94.4,95.9,81.2,83.1,65.78,22.2,29.61,29.59,30.06,25.46,26.07,20.63,22347.0,31266.0,31027.0,31522.0,26700.0,26640.0,21627.0,1.822,218.4,6.651,3.1,3.475,2.0,-1.0,13.43,0.004,0.26,3.0,2.0,0.0,0.001,51.76,51.21,53.2,54.62,51.55,55.71,-92.2,55.4,53.88,45.1
2016-06-18 10:36:00-05:00,894.6787,929.2786,957.4921,519588,36.48,0.0,863.0,917.0,27.03,313.6,275.8,276.2,277.4,216.1,216.6,215.0,314.8,625.1,60.15,178.6,1200164.0,313.5,196.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.79,49.08,927.0,215.1,219.6,214.1,60.0,59.9,62.9,0.0,272.7,273.1,273.8,175.7,22.44,177.1,568.0,1155906.0,45747.0,105326.0,0.992,0.772,0.531,0.842,70.69,94.4,94.4,95.8,81.1,83.1,65.88,22.16,29.61,29.59,30.04,25.44,26.07,20.66,22348.0,31267.0,31027.0,31523.0,26700.0,26641.0,21627.0,1.538,218.1,14.91,2.8,3.475,2.0,-1.0,13.44,0.004,0.26,3.0,2.0,0.0,0.0,51.95,51.96,53.34,54.86,51.69,56.0,-91.7,55.81,53.69,45.15
2016-06-18 10:37:00-05:00,896.82184,931.1492,958.6445,519589,36.49,0.0,865.0,919.0,27.28,313.4,276.1,276.3,277.6,216.2,217.0,215.2,314.9,626.3,60.15,178.9,1200167.0,313.3,197.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.75,48.67,929.0,215.3,219.8,214.2,60.0,59.9,62.9,0.0,273.0,273.0,274.0,175.9,22.47,177.4,568.0,1155909.0,45747.0,105326.0,0.992,0.772,0.531,0.842,70.88,94.6,94.6,96.1,81.5,83.4,66.15,22.21,29.64,29.64,30.1,25.53,26.12,20.73,22348.0,31267.0,31028.0,31523.0,26701.0,26641.0,21628.0,1.913,196.4,18.47,2.6,3.475,2.0,-1.0,13.44,0.004,0.26,3.0,2.0,0.0,0.0,51.72,51.85,53.62,55.04,51.74,56.3,-46.18,56.0,54.02,45.16
2016-06-18 10:38:00-05:00,898.9649,932.21814,959.79675,519590,36.52,0.0,866.0,919.0,27.77,313.4,275.8,276.3,277.8,216.4,217.2,215.4,314.1,627.1,60.15,179.1,1200170.0,313.3,196.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.7,48.85,929.0,215.5,220.0,214.5,60.0,59.9,62.9,0.0,273.0,273.0,274.0,176.1,22.5,177.5,568.0,1155912.0,45747.0,105327.0,0.992,0.772,0.531,0.842,70.78,94.6,94.7,96.1,81.4,83.4,66.33,22.18,29.64,29.68,30.12,25.52,26.15,20.79,22348.0,31268.0,31028.0,31524.0,26701.0,26642.0,21628.0,1.8,196.3,12.13,2.4,3.475,2.0,-1.0,13.43,0.004,0.26,3.0,2.0,0.0,0.0,51.77,51.75,53.77,55.2,52.0,56.48,-90.6,56.3,54.56,45.23
2016-06-18 10:39:00-05:00,902.17944,935.9593,963.2536,519591,36.55,0.0,870.0,923.0,27.85,313.0,275.6,276.4,277.7,217.0,217.9,216.0,313.9,629.8,60.15,179.6,1200173.0,313.0,197.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.99,48.67,933.0,216.2,220.7,215.1,60.0,59.9,62.9,0.0,273.0,273.0,274.0,176.6,22.61,178.0,568.0,1155915.0,45747.0,105327.0,0.992,0.772,0.531,0.842,71.06,94.9,95.0,96.4,81.8,83.8,66.61,22.24,29.72,29.74,30.18,25.6,26.23,20.85,22349.0,31268.0,31029.0,31524.0,26702.0,26642.0,21628.0,1.692,182.1,13.98,2.2,3.475,2.0,-1.0,13.19,-0.029,0.261,1.0,2.0,0.0,0.001,51.49,51.57,53.81,55.24,52.13,56.37,-90.9,55.83,54.69,45.24
2016-06-18 10:40:00-05:00,905.39417,938.09705,964.4059,519592,36.57,0.0,872.0,924.0,27.85,312.8,276.2,276.0,277.4,217.3,218.2,216.3,314.4,630.6,60.14,179.8,1200176.0,312.6,198.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.84,49.04,934.0,216.5,221.0,215.5,60.0,59.9,62.9,0.0,272.6,273.0,274.0,176.8,22.64,178.2,568.0,1155918.0,45747.0,105328.0,0.992,0.772,0.531,0.842,71.35,95.1,95.1,96.5,82.1,83.8,66.67,22.32,29.73,29.74,30.19,25.67,26.22,20.86,22349.0,31269.0,31029.0,31525.0,26702.0,26643.0,21629.0,1.952,183.0,9.73,2.7,3.475,2.0,-1.0,13.43,0.037,0.26,3.0,2.0,0.0,0.001,51.66,51.9,54.04,55.62,52.73,56.74,-90.5,56.16,55.24,45.24
2016-06-18 10:41:00-05:00,905.39417,938.23065,964.4059,519593,36.61,0.0,872.0,924.0,27.77,312.7,275.8,276.2,277.6,217.3,218.0,216.2,313.9,630.7,60.14,179.7,1200179.0,312.4,198.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.91,50.09,934.0,216.4,220.9,215.4,60.0,59.9,62.9,0.0,272.5,273.0,274.0,176.7,22.63,178.2,568.0,1155921.0,45747.0,105328.0,0.992,0.772,0.531,0.842,71.32,95.1,95.2,96.6,82.1,83.8,66.87,22.3,29.72,29.75,30.19,25.65,26.19,20.91,22350.0,31269.0,31030.0,31525.0,26703.0,26643.0,21629.0,1.362,193.3,8.27,2.1,3.475,2.0,-1.0,13.43,0.004,0.26,3.0,2.0,0.0,0.0,52.3,52.7,54.24,56.11,53.19,56.99,-63.78,56.77,55.33,45.32
2016-06-18 10:42:00-05:00,906.4656,939.166,965.5581,519594,36.64,0.0,874.0,925.0,27.38,312.0,275.7,276.2,277.5,217.3,218.0,216.2,312.9,631.9,60.14,179.6,1200182.0,311.8,197.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.45,50.01,935.0,216.5,220.9,215.4,60.0,59.9,62.9,0.0,272.1,273.0,274.0,176.7,22.64,178.1,568.0,1155924.0,45747.0,105328.0,0.992,0.772,0.531,0.842,71.61,95.5,95.4,96.8,82.4,84.0,67.04,22.34,29.8,29.76,30.19,25.69,26.21,20.91,22350.0,31270.0,31030.0,31526.0,26703.0,26644.0,21630.0,1.097,205.3,23.8,1.7,3.475,2.0,-1.0,13.43,0.004,0.26,3.0,2.0,0.0,0.0,52.78,53.69,54.46,56.51,53.7,57.33,-90.9,56.88,55.59,45.34
2016-06-18 10:43:00-05:00,907.5372,938.76514,965.5581,519595,36.66,0.0,875.0,925.0,26.65,311.8,275.6,276.2,277.5,217.2,218.1,216.2,312.2,632.1,60.14,179.6,1200185.0,311.7,197.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.31,50.89,936.0,216.4,220.8,215.3,60.0,59.9,62.9,0.0,272.1,273.0,274.0,176.6,22.61,178.0,568.0,1155927.0,45747.0,105329.0,0.992,0.772,0.531,0.842,71.46,95.5,95.2,96.6,82.3,83.9,66.9,22.28,29.77,29.68,30.12,25.67,26.16,20.86,22350.0,31270.0,31031.0,31526.0,26704.0,26644.0,21630.0,0.648,275.9,30.27,0.9,3.475,2.0,-1.0,13.44,0.004,0.26,3.0,2.0,0.0,0.0,53.16,53.79,54.59,56.42,53.35,57.42,-90.2,57.11,55.48,45.37
2016-06-18 10:44:00-05:00,907.5372,938.3643,965.5581,519596,36.7,0.0,876.0,925.0,26.29,311.0,275.5,275.9,277.2,217.0,217.6,215.9,313.6,632.6,60.14,179.2,1200188.0,311.1,198.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.14,52.11,936.0,216.1,220.5,215.0,60.0,59.9,62.9,0.0,272.0,273.0,274.0,176.3,22.56,177.7,568.0,1155930.0,45747.0,105329.0,0.992,0.772,0.531,0.842,71.23,95.6,95.6,96.9,82.3,83.9,67.36,22.15,29.72,29.73,30.12,25.59,26.1,20.94,22351.0,31271.0,31031.0,31527.0,26704.0,26645.0,21630.0,0.495,283.3,24.45,1.0,3.475,2.0,-1.0,13.43,0.004,0.26,3.0,2.0,0.0,0.0,54.17,55.21,54.64,56.54,53.87,57.71,-41.05,57.35,56.08,45.44
2016-06-18 10:45:00-05:00,910.75183,940.63574,967.86273,519597,36.75,0.0,879.0,928.0,26.03,309.9,275.6,275.9,277.3,217.1,218.0,216.1,311.5,635.8,60.18,179.5,1200191.0,309.9,198.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.89,52.95,939.0,216.4,220.9,215.4,60.0,59.9,62.9,0.0,272.0,273.0,274.0,176.6,22.61,178.0,568.0,1155933.0,45747.0,105329.0,0.992,0.772,0.531,0.842,71.74,96.2,95.8,97.3,82.9,84.3,67.5,22.23,29.81,29.7,30.14,25.68,26.11,20.92,22351.0,31271.0,31032.0,31527.0,26705.0,26645.0,21631.0,0.872,307.4,20.71,1.5,3.474,2.0,-1.0,13.31,0.005,0.26,3.0,2.0,0.0,0.001,55.04,56.18,55.0,56.9,54.32,58.2,-90.6,57.26,56.28,45.44
2016-06-18 10:46:00-05:00,911.8233,942.10547,969.015,519598,36.8,0.0,881.0,929.0,25.69,309.5,275.7,275.8,277.2,217.2,218.1,216.2,310.7,636.6,60.18,179.5,1200194.0,309.5,197.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.35,53.29,940.0,216.4,220.9,215.4,60.0,59.9,62.9,0.0,272.0,273.0,274.0,176.6,22.59,178.1,568.0,1155936.0,45747.0,105330.0,0.992,0.772,0.531,0.842,71.74,96.2,95.7,97.5,83.1,84.1,67.41,22.2,29.78,29.63,30.19,25.73,26.04,20.86,22351.0,31272.0,31032.0,31528.0,26705.0,26646.0,21631.0,1.34,295.9,15.28,31.3,,2.0,-1.0,13.43,0.004,0.26,3.0,2.0,0.0,0.0,55.43,56.69,55.26,57.17,54.77,58.67,-90.5,57.96,55.97,45.51
2016-06-18 10:47:00-05:00,913.96643,943.308,970.16724,519599,36.86,0.0,883.0,930.0,25.79,309.5,275.5,275.9,277.2,217.2,218.2,216.2,310.5,636.7,60.18,179.5,1200197.0,309.4,197.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.37,54.08,941.0,216.3,220.8,215.2,60.0,59.9,62.9,0.0,272.0,273.0,274.0,176.4,22.57,177.9,568.0,1155939.0,45747.0,105330.0,0.992,0.772,0.531,0.842,71.81,96.3,95.8,97.6,83.2,84.1,67.36,22.22,29.8,29.63,30.21,25.73,26.02,20.84,22352.0,31272.0,31033.0,31528.0,26705.0,26646.0,21631.0,0.71,297.6,35.34,1.3,3.475,2.0,-1.0,13.44,0.004,0.26,3.0,2.0,0.0,0.0,55.89,57.46,55.72,57.64,55.32,59.15,-89.7,58.69,55.94,45.53
2016-06-18 10:48:00-05:00,913.96643,943.4416,969.015,519600,36.92,0.0,883.0,930.0,25.66,308.7,275.1,275.7,277.1,216.9,217.8,215.9,309.7,636.9,60.2,179.2,1200199.0,308.1,197.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.86,54.37,941.0,216.1,220.6,215.1,60.0,59.9,62.9,0.0,272.0,273.0,274.0,176.2,22.53,177.6,568.0,1155942.0,45747.0,105331.0,0.992,0.772,0.531,0.842,71.64,96.4,96.0,97.7,83.1,84.0,67.43,22.11,29.76,29.63,30.14,25.64,25.92,20.81,22352.0,31272.0,31033.0,31529.0,26706.0,26646.0,21632.0,0.57,300.2,52.27,1.1,3.475,2.0,-1.0,13.44,0.004,0.26,3.0,2.0,0.0,0.0,56.08,57.86,55.7,57.83,55.13,59.41,-89.7,58.98,55.29,45.53
2016-06-18 10:49:00-05:00,916.10944,945.5794,970.16724,519601,36.98,0.0,885.0,931.0,25.86,308.0,275.5,275.6,277.0,216.8,217.7,215.8,310.4,638.5,60.16,179.0,1200202.0,308.0,198.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.98,54.78,942.0,216.2,220.7,215.1,60.0,59.9,62.9,0.0,272.0,273.0,274.0,176.2,22.56,177.7,568.0,1155945.0,45747.0,105331.0,0.992,0.772,0.531,0.842,71.61,96.8,96.1,97.8,83.1,84.3,67.5,22.05,29.82,29.59,30.11,25.6,25.98,20.79,22352.0,31273.0,31034.0,31529.0,26706.0,26647.0,21632.0,0.325,249.4,74.16,0.7,3.475,2.0,-1.0,13.43,0.004,0.26,3.0,2.0,0.0,0.0,56.38,58.34,55.77,57.96,55.38,59.32,-90.0,58.95,56.08,45.53
2016-06-18 10:50:00-05:00,918.25256,947.45,971.3196,519602,37.04,0.0,887.0,932.0,25.93,308.1,275.2,275.7,277.2,217.2,218.0,216.1,309.3,639.0,60.15,179.3,1200205.0,307.5,197.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.26,54.44,944.0,216.3,220.8,215.2,60.0,59.9,62.9,0.0,272.0,273.0,274.0,176.3,22.57,177.8,568.0,1155947.0,45747.0,105331.0,0.992,0.772,0.531,0.842,71.74,96.8,96.4,98.1,83.2,84.4,67.74,22.1,29.83,29.7,30.24,25.64,25.99,20.87,22353.0,31273.0,31034.0,31530.0,26707.0,26647.0,21632.0,0.637,254.9,28.64,1.0,3.475,2.0,-1.0,13.4,0.001,0.261,3.0,2.0,0.0,0.0,56.84,58.44,56.14,57.89,55.41,59.22,-89.6,59.2,56.22,45.61
2016-06-18 10:51:00-05:00,919.3241,948.7861,972.47186,519603,37.12,0.0,888.0,932.0,26.38,308.1,275.4,275.8,277.2,217.5,218.3,216.4,309.6,639.6,60.19,179.7,1200208.0,308.1,198.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.61,53.53,944.0,216.5,221.0,215.5,60.0,59.9,62.9,0.0,272.0,273.0,274.0,176.6,22.59,178.0,568.0,1155950.0,45747.0,105332.0,0.992,0.772,0.531,0.842,71.78,96.8,96.7,98.3,83.4,84.6,67.8,22.11,29.83,29.79,30.29,25.69,26.05,20.88,22353.0,31274.0,31034.0,31530.0,26707.0,26648.0,21633.0,1.46,170.9,32.49,3.3,3.475,2.0,-1.0,13.4,0.004,0.261,3.0,2.0,0.0,0.0,56.43,57.25,56.08,57.92,55.57,58.9,-89.0,58.52,56.34,45.63
2016-06-18 10:52:00-05:00,920.39557,949.45416,972.47186,519604,37.18,0.0,888.0,932.0,26.86,308.4,275.2,275.8,277.3,217.6,218.3,216.4,309.7,639.9,60.14,179.7,1200211.0,308.2,198.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.54,53.95,944.0,216.8,221.2,215.7,60.0,59.9,62.9,0.0,272.0,272.9,273.9,176.8,22.63,178.2,568.0,1155953.0,45747.0,105332.0,0.992,0.772,0.531,0.842,71.73,96.7,96.6,98.1,83.1,84.3,67.57,22.12,29.83,29.79,30.26,25.64,26.0,20.84,22353.0,31274.0,31035.0,31530.0,26708.0,26648.0,21633.0,1.025,135.5,32.42,1.8,3.475,2.0,-1.0,13.4,0.004,0.261,3.0,2.0,0.0,0.0,56.31,57.07,55.49,57.49,55.07,58.38,-89.3,57.96,56.57,45.61
2016-06-18 10:53:00-05:00,921.46716,951.05756,973.6242,519605,37.25,0.0,889.0,933.0,26.82,308.0,275.3,275.7,277.1,217.7,218.5,216.6,309.6,641.0,60.15,179.7,1200214.0,307.8,198.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.14,54.65,943.0,216.9,221.4,215.8,60.0,59.9,62.9,0.0,272.0,273.0,274.0,176.8,22.64,178.3,568.0,1155956.0,45747.0,105332.0,0.992,0.772,0.531,0.842,72.0,97.4,96.8,98.5,83.5,84.7,67.78,22.17,29.98,29.8,30.32,25.71,26.08,20.88,22354.0,31275.0,31035.0,31531.0,26708.0,26649.0,21633.0,0.94,107.7,29.23,1.7,3.475,2.0,-1.0,13.4,0.004,0.261,3.0,2.0,0.0,0.0,56.9,57.18,55.56,57.8,55.29,58.12,-90.2,58.04,56.88,45.63
2016-06-18 10:54:00-05:00,923.6102,952.5273,974.77637,519606,37.33,0.0,891.0,933.0,26.51,307.9,275.3,275.7,277.1,218.1,218.8,217.0,308.8,641.9,60.14,180.1,1200217.0,307.7,198.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.5,54.43,945.0,217.3,221.7,216.2,60.0,59.9,62.9,0.0,272.0,273.0,274.0,177.1,22.71,178.6,568.0,1155959.0,45747.0,105333.0,0.992,0.772,0.531,0.842,72.19,97.4,97.0,98.6,83.5,84.6,67.86,22.23,29.98,29.85,30.35,25.71,26.06,20.89,22354.0,31275.0,31036.0,31531.0,26709.0,26649.0,21634.0,1.073,136.6,22.41,1.9,3.475,2.0,-1.0,13.4,0.004,0.261,3.0,2.0,0.0,0.0,57.02,57.07,55.78,58.01,55.72,58.06,-88.7,57.83,56.75,45.63
2016-06-18 10:55:00-05:00,924.6817,953.4626,974.77637,519607,37.39,0.0,892.0,934.0,26.36,308.3,275.0,275.7,277.1,218.3,219.2,217.3,309.4,642.4,60.15,180.2,1200220.0,308.2,198.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.34,54.91,945.0,217.6,222.0,216.5,60.0,59.9,62.9,0.0,272.0,273.0,274.0,177.3,22.76,178.7,568.0,1155962.0,45747.0,105333.0,0.992,0.772,0.531,0.842,72.12,97.5,97.2,98.8,83.5,84.6,68.01,22.23,30.04,29.95,30.45,25.73,26.08,20.96,22354.0,31276.0,31036.0,31532.0,26709.0,26650.0,21634.0,0.775,88.1,31.48,1.5,3.475,2.0,-1.0,13.23,-0.018,0.261,3.0,2.0,0.0,0.001,57.58,57.44,55.5,57.86,55.57,57.57,-89.6,57.29,56.98,45.71
2016-06-18 10:56:00-05:00,924.6817,953.4626,974.77637,519608,37.46,0.0,893.0,934.0,26.08,308.0,275.1,275.4,276.9,218.4,219.2,217.3,309.3,642.7,60.15,180.2,1200223.0,307.9,198.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.32,55.47,945.0,217.6,222.1,216.5,60.0,59.9,62.9,0.0,272.0,272.1,273.5,177.2,22.74,178.7,568.0,1155965.0,45747.0,105334.0,0.992,0.772,0.531,0.842,72.15,97.5,96.9,98.7,83.6,84.6,67.94,22.22,30.03,29.85,30.4,25.74,26.04,20.92,22355.0,31276.0,31037.0,31532.0,26710.0,26650.0,21634.0,0.642,19.22,35.8,1.0,3.475,2.0,-1.0,13.37,0.026,0.261,3.0,2.0,0.0,0.0,58.11,57.79,55.28,57.81,55.96,57.61,-88.9,57.73,56.86,45.78
2016-06-18 10:57:00-05:00,924.6817,953.1953,974.77637,519609,37.53,0.0,894.0,934.0,25.98,307.7,275.0,275.7,277.1,218.3,219.1,217.2,308.8,643.4,60.16,180.2,1200226.0,307.5,198.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.85,56.09,946.0,217.7,222.1,216.6,60.0,59.9,62.9,0.0,272.0,272.6,273.8,177.3,22.75,178.7,568.0,1155968.0,45747.0,105334.0,0.992,0.772,0.531,0.842,72.34,97.7,97.0,98.6,83.8,84.7,68.09,22.26,30.06,29.85,30.33,25.78,26.06,20.95,22355.0,31277.0,31037.0,31533.0,26710.0,26651.0,21635.0,0.75,6.192,30.93,1.2,3.475,2.0,-1.0,13.4,0.004,0.261,3.0,2.0,0.0,0.0,58.44,58.38,55.3,57.81,56.51,57.87,-90.7,57.88,56.88,45.8
2016-06-18 10:58:00-05:00,926.8248,954.6651,975.9287,519610,37.61,0.0,895.0,935.0,25.86,307.7,275.0,275.7,277.2,218.5,219.2,217.4,309.2,643.9,60.22,180.4,1200229.0,307.7,199.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.23,56.48,947.0,217.7,222.2,216.6,60.0,59.9,62.9,0.0,272.0,273.0,274.0,177.4,22.76,178.8,568.0,1155971.0,45747.0,105334.0,0.992,0.772,0.531,0.842,72.09,97.8,97.2,98.9,83.5,84.6,68.3,22.18,30.08,29.9,30.44,25.69,26.03,21.01,22355.0,31277.0,31038.0,31533.0,26711.0,26651.0,21635.0,0.772,359.6,37.1,1.4,3.475,2.0,-1.0,13.4,0.004,0.261,3.0,2.0,0.0,0.0,58.81,58.86,55.31,57.78,56.77,58.08,-89.5,58.05,56.08,45.84
2016-06-18 10:59:00-05:00,930.0394,956.9365,978.23334,519611,37.71,0.0,898.0,937.0,25.72,307.2,275.3,275.5,276.9,218.6,219.5,217.6,308.5,646.1,60.23,180.5,1200232.0,306.5,199.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.49,57.03,948.0,218.0,222.5,216.9,60.0,59.9,62.9,0.0,272.0,273.0,274.0,177.6,22.79,179.0,568.0,1155974.0,45747.0,105335.0,0.992,0.772,0.531,0.842,72.46,98.2,97.4,99.0,84.2,84.9,68.6,22.26,30.17,29.92,30.43,25.87,26.08,21.07,22356.0,31278.0,31038.0,31534.0,26711.0,26652.0,21636.0,0.933,346.0,17.52,1.3,3.475,2.0,-1.0,13.4,0.004,0.261,3.0,2.0,0.0,0.0,59.13,59.17,55.72,58.1,57.2,58.39,-89.6,58.14,56.5,45.9
2016-06-18 11:00:00-05:00,931.11096,958.5399,979.3856,519612,37.79,0.0,900.0,938.0,25.71,306.8,275.1,275.6,277.0,218.7,219.5,217.7,308.1,646.9,60.23,180.5,1200235.0,306.7,199.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.78,57.38,950.0,218.0,222.5,217.0,60.0,59.9,62.9,0.0,272.0,272.9,273.9,177.6,22.8,179.1,568.0,1155977.0,45747.0,105335.0,0.992,0.772,0.531,0.842,72.36,98.2,97.5,99.3,84.3,84.9,68.79,22.2,30.13,29.92,30.45,25.86,26.06,21.1,22356.0,31278.0,31039.0,31534.0,26712.0,26652.0,21636.0,0.688,357.0,45.11,1.4,3.473,2.0,-1.0,13.4,0.004,0.261,3.0,2.0,0.0,0.0,59.6,59.63,56.0,58.37,57.44,58.72,-88.9,58.75,56.59,45.9
2016-06-18 11:01:00-05:00,934.32556,960.8113,980.53784,519613,37.86,0.0,902.0,939.0,25.99,306.3,275.0,275.6,276.9,219.3,219.9,218.1,307.9,648.6,60.23,180.9,1200238.0,306.1,199.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.02,57.2,951.0,218.4,222.9,217.3,60.0,59.9,62.9,0.0,272.0,272.7,273.5,177.9,22.86,179.4,568.0,1155980.0,45747.0,105336.0,0.992,0.772,0.531,0.842,72.51,98.5,97.8,99.6,84.7,85.3,69.05,22.21,30.17,29.96,30.52,25.94,26.13,21.15,22357.0,31279.0,31039.0,31535.0,26712.0,26653.0,21636.0,1.692,153.3,17.18,2.5,3.475,2.0,-1.0,13.15,0.003,0.261,1.0,2.0,0.0,0.002,59.86,59.87,55.88,58.39,57.37,58.64,-89.9,58.44,56.63,45.96
2016-06-18 11:02:00-05:00,935.3971,962.5483,982.84247,519614,37.93,0.0,903.0,941.0,26.39,306.4,275.2,275.4,276.9,219.6,220.4,218.4,308.9,649.1,60.13,181.1,1200241.0,306.6,200.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.74,56.76,952.0,218.7,223.2,217.6,60.0,59.9,62.9,0.0,272.0,272.3,273.6,178.1,22.92,179.6,568.0,1155983.0,45747.0,105336.0,0.992,0.772,0.531,0.842,72.79,98.5,97.7,99.8,84.8,85.3,68.95,22.3,30.18,29.94,30.57,25.99,26.12,21.12,22357.0,31279.0,31040.0,31535.0,26712.0,26653.0,21637.0,1.142,149.9,23.69,2.5,3.475,2.0,-1.0,13.4,0.006,0.262,3.0,2.0,0.0,0.001,59.6,59.8,56.09,58.53,57.52,58.48,-89.2,58.41,56.85,46.0
2016-06-18 11:03:00-05:00,938.6117,965.6214,985.147,519615,38.01,0.0,906.0,943.0,26.79,306.8,274.8,275.3,276.9,220.5,221.3,219.4,308.8,651.6,60.14,181.8,1200244.0,306.7,201.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.77,54.87,953.0,219.8,224.2,218.7,60.0,59.9,62.9,0.0,272.0,272.0,273.0,178.9,23.05,180.4,568.0,1155986.0,45747.0,105336.0,0.992,0.772,0.531,0.842,72.9,98.9,98.3,100.0,84.8,85.6,69.16,22.37,30.34,30.15,30.69,26.01,26.26,21.22,22357.0,31280.0,31040.0,31536.0,26713.0,26653.0,21637.0,2.305,154.7,9.31,3.4,3.477,2.0,-1.0,13.4,0.004,0.262,3.0,2.0,0.0,0.0,58.31,58.27,56.03,58.32,57.04,58.19,-89.2,57.68,56.71,46.08
2016-06-18 11:04:00-05:00,940.7548,967.62555,986.2993,519616,38.07,0.0,907.0,944.0,27.06,307.6,274.8,275.3,276.8,221.0,221.8,219.9,309.0,651.5,60.14,182.2,1200247.0,307.4,201.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.03,54.2,954.0,220.3,224.7,219.2,60.0,59.9,62.9,0.0,271.9,272.0,273.0,179.2,23.12,180.7,568.0,1155989.0,45747.0,105337.0,0.992,0.772,0.531,0.842,72.9,98.8,98.4,100.2,84.7,85.4,69.2,22.42,30.39,30.25,30.83,26.05,26.26,21.28,22358.0,31280.0,31041.0,31536.0,26713.0,26654.0,21637.0,1.982,141.6,11.05,2.7,3.475,2.0,-1.0,13.4,0.004,0.262,3.0,2.0,0.0,0.0,57.62,57.74,55.99,58.24,56.76,57.84,-88.5,57.38,56.67,46.09
2016-06-18 11:05:00-05:00,940.7548,967.75916,986.2993,519617,38.14,0.0,907.0,943.0,26.52,307.9,274.9,275.4,276.9,221.1,221.9,219.9,309.5,651.1,60.14,182.4,1200250.0,307.6,201.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.37,55.11,953.0,220.3,224.7,219.2,60.0,59.9,62.9,0.0,272.0,272.0,273.1,179.3,23.12,180.8,568.0,1155992.0,45747.0,105337.0,0.992,0.772,0.531,0.842,72.97,99.0,98.3,100.1,84.6,85.5,69.06,22.47,30.48,30.28,30.83,26.04,26.32,21.27,22358.0,31280.0,31041.0,31537.0,26714.0,26654.0,21638.0,1.222,104.6,39.48,2.0,3.475,2.0,-1.0,13.4,0.004,0.262,3.0,2.0,0.0,0.0,57.68,57.56,55.71,57.93,56.37,57.31,-89.4,57.35,56.25,46.11
2016-06-18 11:06:00-05:00,941.82635,968.82806,987.4516,519618,38.18,0.0,909.0,944.0,26.08,307.5,275.0,275.2,276.8,221.2,222.0,220.0,308.5,652.1,60.13,182.4,1200253.0,307.2,201.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.42,55.57,954.0,220.4,224.8,219.3,60.0,59.9,62.9,0.0,272.0,272.0,273.0,179.4,23.13,180.9,568.0,1155995.0,45747.0,105337.0,0.992,0.772,0.531,0.842,73.06,99.5,98.5,100.2,84.6,85.8,69.07,22.47,30.61,30.28,30.81,26.02,26.38,21.24,22358.0,31281.0,31041.0,31537.0,26714.0,26655.0,21638.0,0.993,93.5,30.58,1.5,3.475,2.0,-1.0,13.4,0.005,0.262,3.0,2.0,0.0,0.0,58.36,57.97,56.12,58.29,56.52,57.51,-88.6,57.55,56.07,46.19
2016-06-18 11:07:00-05:00,941.82635,967.89276,985.147,519619,38.26,0.0,909.0,943.0,26.05,307.4,274.8,275.2,276.8,220.8,221.6,219.7,309.2,651.4,60.14,182.0,1200256.0,307.4,201.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.9,56.5,954.0,220.0,224.5,219.0,60.0,59.9,62.9,0.0,272.0,272.0,273.0,179.0,23.07,180.5,568.0,1155998.0,45747.0,105338.0,0.992,0.772,0.531,0.842,72.83,98.9,98.1,100.1,84.2,85.1,68.94,22.38,30.39,30.15,30.76,25.88,26.15,21.19,22359.0,31281.0,31042.0,31537.0,26715.0,26655.0,21638.0,0.86,69.09,56.73,1.6,3.475,2.0,-1.0,13.24,0.004,0.261,3.0,2.0,0.0,0.001,58.8,58.26,56.47,58.57,56.91,57.8,-88.3,57.72,56.11,46.19
2016-06-18 11:08:00-05:00,942.8978,968.69446,986.2993,519620,38.35,0.0,910.0,943.0,25.96,306.8,275.1,275.2,276.8,220.7,221.6,219.6,309.0,653.0,60.15,182.1,1200259.0,306.4,201.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.71,56.61,954.0,220.1,224.5,219.0,60.0,59.9,62.9,0.0,272.0,272.0,273.4,179.1,23.09,180.6,568.0,1156001.0,45747.0,105338.0,0.992,0.772,0.531,0.842,73.24,99.3,98.5,100.4,85.0,85.5,69.27,22.47,30.47,30.22,30.81,26.07,26.22,21.25,22359.0,31282.0,31042.0,31538.0,26715.0,26656.0,21639.0,1.213,59.95,27.13,2.0,3.474,2.0,-1.0,13.4,0.004,0.262,3.0,2.0,0.0,0.0,59.19,58.69,56.53,58.53,57.31,58.02,-61.89,57.71,55.69,46.25
2016-06-18 11:09:00-05:00,946.1125,970.8323,987.4516,519621,38.42,0.0,912.0,945.0,25.66,307.1,274.9,275.2,276.7,221.5,222.3,220.4,307.7,654.3,60.14,182.6,1200261.0,306.9,201.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.37,56.9,955.0,220.8,225.2,219.7,60.0,59.9,62.9,0.0,271.9,272.0,273.1,179.6,23.18,181.1,568.0,1156004.0,45747.0,105339.0,0.992,0.772,0.531,0.842,73.17,99.9,98.6,100.6,85.0,85.8,69.47,22.46,30.66,30.28,30.88,26.11,26.35,21.33,22359.0,31282.0,31043.0,31538.0,26716.0,26656.0,21639.0,1.317,8.05,26.89,2.1,3.477,2.0,-1.0,13.4,0.004,0.262,3.0,2.0,0.0,0.0,59.49,58.98,55.81,57.88,57.11,57.86,-89.5,57.71,54.67,46.28
2016-06-18 11:10:00-05:00,947.18396,971.5003,988.60394,519622,38.49,0.0,913.0,945.0,25.59,307.3,274.8,275.2,276.7,221.7,222.4,220.5,308.6,654.2,60.18,182.8,1200264.0,307.2,201.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.91,57.65,955.0,220.9,225.3,219.9,60.0,59.9,62.9,0.0,272.0,272.0,273.0,179.7,23.19,181.2,568.0,1156007.0,45747.0,105339.0,0.992,0.772,0.531,0.842,73.1,99.6,98.4,100.3,85.2,85.5,69.51,22.46,30.6,30.23,30.83,26.18,26.27,21.36,22360.0,31283.0,31043.0,31539.0,26716.0,26657.0,21639.0,0.743,354.5,37.5,1.5,3.477,2.0,-1.0,13.4,0.004,0.262,3.0,2.0,0.0,0.0,59.8,59.26,55.78,57.78,57.23,57.99,-33.1,57.81,54.66,46.35
2016-06-18 11:11:00-05:00,948.25555,972.5693,989.7561,519623,38.55,0.0,915.0,947.0,25.79,306.7,274.9,275.1,276.6,221.7,222.3,220.4,308.8,655.3,60.14,182.7,1200267.0,306.3,202.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.23,57.95,956.0,221.0,225.4,220.0,60.0,59.9,62.9,0.0,271.9,272.0,273.0,179.8,23.19,181.3,568.0,1156010.0,45747.0,105339.0,0.992,0.772,0.531,0.842,73.07,99.5,98.5,100.6,85.3,85.4,69.61,22.41,30.52,30.2,30.86,26.16,26.18,21.35,22360.0,31283.0,31044.0,31539.0,26717.0,26657.0,21640.0,0.483,170.7,43.84,1.0,3.477,2.0,-1.0,13.4,0.004,0.262,3.0,2.0,0.0,0.0,59.99,59.62,56.07,57.92,57.32,58.22,-54.81,57.92,55.66,46.38
2016-06-18 11:12:00-05:00,949.3271,972.5693,989.7561,519624,38.62,0.0,916.0,946.0,26.07,306.6,274.6,275.1,276.6,221.8,222.7,220.7,307.8,655.6,60.14,182.8,1200270.0,306.4,201.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.06,57.65,956.0,221.1,225.5,220.0,60.0,59.9,62.9,0.0,271.6,272.0,273.0,179.7,23.2,181.2,568.0,1156013.0,45747.0,105340.0,0.992,0.772,0.531,0.842,73.43,100.0,98.8,100.8,85.7,85.9,69.72,22.52,30.65,30.3,30.9,26.29,26.33,21.38,22360.0,31284.0,31044.0,31540.0,26717.0,26658.0,21640.0,1.173,54.9,48.04,2.5,3.475,2.0,-1.0,13.11,-0.074,0.262,1.0,2.0,0.0,0.002,60.41,60.04,56.28,58.11,57.19,58.12,-35.31,57.79,55.52,46.46
2016-06-18 11:13:00-05:00,950.3986,974.039,989.7561,519625,38.69,0.0,917.0,947.0,26.01,306.6,274.5,275.2,276.7,222.2,223.0,221.0,307.6,657.5,60.15,183.1,1200273.0,306.3,202.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.96,57.27,957.0,221.5,226.0,220.5,60.0,59.9,62.9,0.0,271.7,272.0,273.0,180.2,23.28,181.6,568.0,1156016.0,45747.0,105340.0,0.992,0.772,0.531,0.842,73.53,100.2,99.1,101.1,85.6,85.9,69.77,22.55,30.73,30.37,30.99,26.23,26.32,21.39,22361.0,31284.0,31045.0,31540.0,26718.0,26658.0,21640.0,1.062,73.28,33.24,1.7,3.475,2.0,-1.0,13.1,0.08,0.264,1.0,2.0,0.0,0.003,60.45,59.74,56.25,58.24,57.12,57.88,23.72,57.42,54.94,46.46
2016-06-18 11:14:00-05:00,952.5417,975.64233,992.0607,519626,38.75,0.0,919.0,948.0,25.99,306.4,274.7,275.4,276.9,222.0,222.8,220.9,307.1,657.9,60.13,183.1,1200276.0,306.3,202.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.32,57.75,958.0,221.4,225.8,220.4,60.0,59.9,62.9,0.0,272.0,272.0,273.1,180.2,23.27,181.7,568.0,1156019.0,45747.0,105341.0,0.992,0.772,0.531,0.842,73.69,100.2,99.1,100.8,85.6,85.8,69.88,22.57,30.69,30.35,30.89,26.23,26.28,21.41,22361.0,31285.0,31045.0,31541.0,26718.0,26659.0,21641.0,0.803,72.25,59.5,2.1,3.477,2.0,-1.0,13.4,0.006,0.262,3.0,2.0,0.0,0.001,60.67,60.22,56.57,58.71,57.62,58.22,0.391,57.9,55.68,46.52
2016-06-18 11:15:00-05:00,954.6848,977.51294,993.2131,519627,38.82,0.0,921.0,950.0,25.89,306.2,275.0,275.4,276.8,222.4,223.1,221.2,307.0,659.2,60.13,183.4,1200279.0,305.5,202.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.88,57.38,959.0,221.7,226.1,220.7,60.0,59.9,62.9,0.0,272.0,272.0,273.0,180.4,23.32,181.9,568.0,1156022.0,45747.0,105341.0,0.992,0.772,0.531,0.842,73.71,100.4,99.3,101.1,85.7,86.0,70.0,22.57,30.75,30.39,30.94,26.25,26.34,21.43,22361.0,31285.0,31046.0,31541.0,26719.0,26659.0,21641.0,1.413,49.41,22.14,2.3,3.475,2.0,-1.0,13.4,0.004,0.262,3.0,2.0,0.0,0.001,60.47,60.33,56.64,58.77,57.82,58.1,-61.78,58.03,55.15,46.57
2016-06-18 11:16:00-05:00,955.7562,978.4482,993.2131,519628,38.89,0.0,921.0,950.0,25.7,306.2,275.1,275.2,276.7,222.3,223.1,221.2,307.7,659.4,60.13,183.4,1200282.0,305.5,202.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.46,57.6,959.0,221.7,226.1,220.7,60.0,59.9,62.9,0.0,272.0,272.0,273.0,180.5,23.31,182.0,568.0,1156025.0,45747.0,105341.0,0.992,0.772,0.531,0.842,73.76,100.5,99.3,101.3,85.5,86.0,69.92,22.58,30.79,30.4,31.02,26.16,26.33,21.41,22362.0,31286.0,31046.0,31542.0,26719.0,26660.0,21642.0,1.255,50.9,29.32,2.0,3.475,2.0,-1.0,13.4,0.004,0.262,3.0,2.0,0.0,0.0,60.62,60.35,56.58,58.53,57.92,58.32,-81.5,57.89,54.82,46.54
2016-06-18 11:17:00-05:00,955.7562,978.0474,992.0607,519629,38.96,0.0,921.0,949.0,25.7,306.0,274.9,275.2,276.7,222.2,222.8,221.0,307.8,658.7,60.13,183.1,1200285.0,305.7,202.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.47,58.19,958.0,221.5,225.9,220.5,60.0,59.9,62.9,0.0,272.0,272.0,273.0,180.2,23.27,181.7,568.0,1156028.0,45747.0,105342.0,0.992,0.772,0.531,0.842,73.64,100.2,99.0,101.3,85.4,85.6,69.87,22.53,30.65,30.3,30.99,26.12,26.19,21.38,22362.0,31286.0,31047.0,31542.0,26720.0,26660.0,21642.0,0.712,306.9,34.87,1.6,3.475,2.0,-1.0,13.4,0.004,0.262,3.0,2.0,0.0,0.0,60.55,60.35,56.6,58.78,58.16,58.45,-89.9,58.16,55.26,46.57
2016-06-18 11:18:00-05:00,955.7562,977.9138,992.0607,519630,39.03,0.0,922.0,948.0,25.69,306.2,274.6,275.2,276.8,222.2,223.2,221.2,307.2,659.0,60.15,183.3,1200288.0,305.9,202.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.99,58.3,958.0,221.6,225.9,220.5,60.0,59.9,62.9,0.0,272.0,272.0,273.0,180.2,23.26,181.7,568.0,1156031.0,45747.0,105342.0,0.992,0.772,0.531,0.842,73.66,100.5,99.1,101.0,85.6,85.8,69.9,22.55,30.78,30.34,30.92,26.22,26.28,21.4,22363.0,31287.0,31047.0,31543.0,26720.0,26661.0,21642.0,1.332,340.4,16.3,2.0,3.475,2.0,-1.0,13.4,0.031,0.262,3.0,2.0,0.0,0.0,60.7,60.98,56.64,58.85,57.89,58.8,-87.5,58.86,54.85,46.65
2016-06-18 11:19:00-05:00,957.89935,979.78436,993.2131,519631,39.09,0.0,923.0,949.0,25.54,306.1,275.0,275.2,276.6,222.4,223.1,221.2,307.9,659.8,60.19,183.3,1200291.0,305.7,203.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.22,58.61,959.0,221.8,226.3,220.8,60.0,59.9,62.9,0.0,271.9,272.0,273.0,180.5,23.34,182.0,568.0,1156034.0,45747.0,105342.0,0.992,0.772,0.531,0.842,73.67,100.8,99.5,101.4,85.7,86.0,70.25,22.55,30.86,30.46,31.03,26.23,26.33,21.5,22363.0,31287.0,31048.0,31543.0,26720.0,26661.0,21643.0,1.535,334.5,12.31,2.5,3.475,2.0,-1.0,13.27,-0.021,0.262,3.0,2.0,0.0,0.001,60.74,61.06,56.46,58.48,57.64,59.0,-89.6,58.98,54.44,46.68
2016-06-18 11:20:00-05:00,960.04236,982.0557,995.5176,519632,39.16,0.0,925.0,951.0,25.57,305.6,274.6,274.9,276.4,222.8,223.6,221.7,307.7,661.0,60.14,183.6,1200294.0,305.5,203.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.74,58.06,960.0,222.2,226.6,221.1,60.0,59.9,62.9,0.0,271.0,272.0,273.0,180.6,23.35,182.1,568.0,1156037.0,45747.0,105343.0,0.992,0.772,0.531,0.842,73.86,100.9,99.6,101.5,86.0,86.2,70.32,22.57,30.83,30.42,31.01,26.28,26.33,21.49,22363.0,31287.0,31048.0,31544.0,26721.0,26661.0,21643.0,0.823,12.41,27.73,1.6,3.475,2.0,-1.0,13.4,0.004,0.262,3.0,2.0,0.0,0.0,61.16,61.03,56.87,58.72,57.96,59.42,-88.4,59.16,54.49,46.73
2016-06-18 11:21:00-05:00,962.1855,984.3272,997.8222,519633,39.21,0.0,928.0,952.0,25.74,305.3,274.6,275.2,276.6,223.1,223.8,221.9,307.6,662.6,60.14,183.8,1200297.0,305.2,203.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.85,57.8,961.0,222.3,226.7,221.3,60.0,59.9,62.9,0.0,271.7,272.0,273.0,180.8,23.38,182.3,568.0,1156040.0,45747.0,105343.0,0.992,0.772,0.531,0.842,74.01,101.1,99.8,101.8,86.3,86.4,70.54,22.59,30.87,30.47,31.07,26.34,26.38,21.53,22364.0,31288.0,31049.0,31544.0,26721.0,26662.0,21643.0,1.293,92.6,42.88,2.1,3.475,2.0,-1.0,13.4,0.004,0.262,3.0,2.0,0.0,0.0,61.28,60.96,57.25,59.22,58.5,59.41,-38.28,59.43,54.44,46.77
2016-06-18 11:22:00-05:00,963.2571,984.9953,997.8222,519634,39.27,0.0,929.0,953.0,25.96,305.5,274.6,275.1,276.6,223.5,224.3,222.3,307.0,663.2,60.21,184.2,1200300.0,305.6,203.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.16,57.17,962.0,222.7,227.2,221.7,60.0,59.9,62.9,0.0,271.3,272.0,273.0,181.1,23.44,182.6,568.0,1156043.0,45747.0,105344.0,0.992,0.772,0.531,0.842,74.04,101.1,100.0,101.7,86.2,86.4,70.52,22.62,30.88,30.53,31.08,26.33,26.4,21.54,22364.0,31288.0,31049.0,31545.0,26722.0,26662.0,21644.0,1.085,90.6,43.47,2.1,3.475,2.0,-1.0,13.4,0.004,0.262,3.0,2.0,0.0,0.0,60.72,59.92,56.99,59.14,58.14,59.12,-44.82,59.04,55.08,46.84
2016-06-18 11:23:00-05:00,964.3286,986.19775,998.9744,519635,39.33,0.0,930.0,954.0,25.87,305.8,274.5,275.0,276.5,223.7,224.5,222.5,307.1,663.7,60.2,184.3,1200303.0,305.6,203.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.05,57.83,963.0,223.0,227.5,222.0,60.0,59.9,62.9,0.0,271.0,272.0,273.0,181.3,23.51,182.8,568.0,1156046.0,45747.0,105344.0,0.992,0.772,0.531,0.842,73.95,101.2,100.0,101.7,86.2,86.6,70.63,22.61,30.94,30.57,31.08,26.34,26.49,21.59,22364.0,31289.0,31049.0,31545.0,26722.0,26663.0,21644.0,0.653,54.15,69.18,1.3,3.477,2.0,-1.0,13.4,0.004,0.262,3.0,2.0,0.0,0.0,60.8,60.29,57.08,59.16,58.13,59.11,-66.76,58.93,55.57,46.89
2016-06-18 11:24:00-05:00,966.4716,988.20197,1000.1267,519636,39.38,0.0,932.0,955.0,25.79,305.6,274.5,275.1,276.6,224.0,224.9,222.9,306.7,664.5,60.12,184.6,1200306.0,305.6,203.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.22,57.95,964.0,223.3,227.6,222.3,60.0,59.9,62.9,0.0,271.2,272.0,273.0,181.5,23.51,183.0,568.0,1156049.0,45747.0,105344.0,0.992,0.772,0.531,0.842,74.2,101.5,100.3,102.0,86.6,87.0,70.8,22.67,31.03,30.64,31.17,26.46,26.58,21.64,22365.0,31289.0,31050.0,31545.0,26723.0,26663.0,21644.0,1.065,94.7,18.61,1.5,3.475,2.0,-1.0,13.2,0.005,0.262,1.0,2.0,0.0,0.001,61.25,60.69,57.33,59.26,58.24,58.93,-88.8,58.98,55.54,46.94
2016-06-18 11:25:00-05:00,967.5432,988.60284,1000.1267,519637,39.43,0.0,933.0,955.0,25.83,305.3,274.2,275.0,276.4,223.8,224.6,222.6,306.7,664.7,60.15,184.3,1200309.0,305.4,203.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.51,58.42,964.0,223.2,227.6,222.2,60.0,59.9,62.9,0.0,271.0,272.0,273.0,181.3,23.49,182.9,568.0,1156052.0,45747.0,105345.0,0.992,0.772,0.531,0.842,74.12,101.5,100.3,102.0,86.4,86.9,70.82,22.62,30.98,30.62,31.15,26.38,26.53,21.62,22365.0,31290.0,31050.0,31546.0,26723.0,26664.0,21645.0,0.393,333.7,62.71,1.0,3.475,2.0,-1.0,13.4,0.006,0.262,3.0,2.0,0.0,0.001,61.28,60.89,57.37,59.29,58.26,58.71,-39.79,58.81,56.12,46.99
2016-06-18 11:26:00-05:00,968.61475,989.00366,1000.1267,519638,39.49,0.0,934.0,955.0,26.02,304.8,275.3,275.3,276.7,223.2,223.9,222.0,306.2,665.1,60.15,184.1,1200312.0,304.5,203.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.71,58.25,963.0,222.5,226.9,221.5,60.0,59.9,62.9,0.0,271.9,272.5,273.2,181.2,23.42,182.7,568.0,1156055.0,45747.0,105345.0,0.992,0.772,0.531,0.842,73.97,101.4,100.3,102.1,86.5,86.7,70.89,22.55,30.89,30.56,31.11,26.38,26.43,21.6,22365.0,31290.0,31051.0,31546.0,26724.0,26664.0,21645.0,1.262,323.1,14.94,2.7,3.475,2.0,-0.967,13.4,0.004,0.262,3.0,2.0,0.0,0.001,61.36,61.41,57.64,59.57,58.36,58.91,-21.91,59.25,55.82,47.04
2016-06-18 11:27:00-05:00,968.61475,988.73645,998.9744,519639,39.55,0.0,934.0,954.0,25.87,304.9,275.1,275.4,276.8,223.2,223.9,222.0,306.2,664.8,60.14,184.1,1200315.0,304.7,203.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.38,58.01,963.0,222.5,226.9,221.5,60.0,59.9,62.9,0.0,272.0,272.4,273.2,181.2,23.43,182.7,568.0,1156058.0,45747.0,105346.0,0.992,0.772,0.531,0.842,73.83,101.4,100.4,102.1,86.5,86.7,71.01,22.51,30.9,30.6,31.13,26.37,26.42,21.65,22366.0,31291.0,31051.0,31547.0,26724.0,26665.0,21645.0,1.315,324.3,14.08,2.0,3.475,2.0,-1.0,13.4,0.004,0.263,3.0,2.0,0.0,0.0,60.59,61.41,57.45,59.35,57.82,59.18,-61.28,59.6,55.13,47.12
2016-06-18 11:28:00-05:00,969.6862,990.3398,1000.1267,519640,39.6,0.0,935.0,955.0,25.69,304.6,275.5,275.4,276.9,223.3,224.2,222.2,306.2,666.3,60.15,184.4,1200318.0,304.3,204.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.74,58.37,963.0,222.7,227.2,221.8,60.0,59.9,62.9,0.0,272.0,272.7,273.8,181.5,23.47,183.0,568.0,1156061.0,45747.0,105346.0,0.992,0.772,0.531,0.842,73.85,101.4,100.5,102.3,86.8,86.7,71.2,22.49,30.89,30.61,31.16,26.43,26.42,21.69,22366.0,31291.0,31052.0,31547.0,26725.0,26665.0,21646.0,1.613,336.5,12.75,2.3,3.475,2.0,-1.0,13.4,0.004,0.262,3.0,2.0,0.0,0.0,60.36,61.78,57.2,59.12,57.36,59.47,37.37,59.95,54.45,47.13
2016-06-18 11:29:00-05:00,970.75775,991.0079,1001.27905,519641,39.65,0.0,936.0,955.0,25.78,305.2,275.4,275.5,277.1,223.4,224.1,222.1,306.4,665.6,60.15,184.4,1200321.0,304.8,203.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.86,58.85,963.0,222.7,227.2,221.7,60.0,59.9,62.9,0.0,272.0,273.0,274.0,181.5,23.47,183.0,568.0,1156064.0,45747.0,105346.0,0.992,0.772,0.531,0.842,73.58,101.3,100.4,102.3,86.5,86.7,71.18,22.45,30.91,30.64,31.21,26.41,26.44,21.72,22366.0,31292.0,31052.0,31548.0,26725.0,26666.0,21646.0,0.585,333.4,63.67,1.3,3.477,2.0,-1.0,13.4,0.007,0.262,3.0,2.0,0.0,0.0,60.46,61.83,56.92,58.54,57.16,59.36,9.68,59.56,54.46,47.2
2016-06-18 11:30:00-05:00,971.82935,992.2104,1001.27905,519642,39.7,0.0,937.0,955.0,26.19,304.7,275.1,275.3,277.0,223.3,224.0,222.1,306.2,666.5,60.14,184.3,1200325.0,304.3,204.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.86,58.07,964.0,222.8,227.2,221.8,60.0,59.9,62.9,0.0,272.0,272.3,273.9,181.4,23.47,182.9,568.0,1156067.0,45747.0,105347.0,0.992,0.772,0.531,0.842,73.84,101.5,100.6,102.3,86.9,86.9,71.43,22.5,30.93,30.65,31.15,26.47,26.48,21.76,22367.0,31292.0,31053.0,31548.0,26726.0,26666.0,21646.0,0.622,190.3,62.67,1.2,3.475,2.0,-1.0,13.32,0.003,0.262,3.0,2.0,0.0,0.001,60.53,61.42,57.51,58.98,57.48,59.49,10.54,59.61,54.95,47.23
2016-06-18 11:31:00-05:00,973.97235,994.08093,1002.43134,519643,39.75,0.0,939.0,956.0,27.04,304.7,275.4,275.2,276.9,223.4,224.4,222.3,306.9,666.7,60.14,184.4,1200328.0,304.8,204.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.28,57.87,965.0,222.8,227.2,221.8,60.0,59.9,62.9,0.0,272.0,272.4,274.0,181.5,23.47,183.0,568.0,1156070.0,45747.0,105347.0,0.992,0.772,0.531,0.842,73.76,101.6,100.7,102.3,86.8,87.0,71.41,22.47,30.96,30.68,31.16,26.45,26.5,21.76,22367.0,31293.0,31053.0,31549.0,26726.0,26667.0,21647.0,1.17,194.0,26.59,1.6,3.475,2.0,-1.0,13.4,0.004,0.263,3.0,2.0,0.0,0.0,60.18,61.18,57.77,59.16,57.08,59.54,10.92,59.69,55.53,47.23
2016-06-18 11:32:00-05:00,973.97235,993.9473,1002.43134,519644,39.79,0.0,939.0,956.0,27.49,304.2,275.3,275.3,276.9,223.2,224.2,222.2,305.7,667.1,60.14,184.3,1200331.0,304.0,203.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.45,56.88,965.0,222.6,227.1,221.6,60.0,59.9,62.9,0.0,272.0,272.2,274.0,181.4,23.45,182.9,568.0,1156073.0,45747.0,105348.0,0.992,0.772,0.531,0.842,73.96,101.5,100.9,102.4,87.0,87.1,71.4,22.5,30.89,30.69,31.15,26.46,26.49,21.72,22367.0,31293.0,31054.0,31549.0,26727.0,26667.0,21647.0,0.732,169.3,34.58,1.3,3.475,2.0,-1.0,13.4,0.004,0.263,3.0,2.0,0.0,0.0,59.22,60.82,58.04,59.28,57.19,59.6,60.42,59.83,56.12,47.29
2016-06-18 11:33:00-05:00,975.04395,995.14984,1002.43134,519645,39.81,0.0,940.0,956.0,27.7,304.2,275.1,275.5,277.0,223.4,224.2,222.2,305.4,667.6,60.15,184.4,1200334.0,303.9,203.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.26,57.07,965.0,222.8,227.3,221.8,60.0,59.9,62.9,0.0,272.0,272.6,273.9,181.5,23.48,183.0,568.0,1156076.0,45747.0,105348.0,0.992,0.772,0.531,0.842,73.75,101.5,100.9,102.4,86.8,87.0,71.46,22.43,30.85,30.7,31.14,26.4,26.47,21.73,22368.0,31294.0,31054.0,31550.0,26727.0,26668.0,21647.0,0.673,141.6,54.37,1.4,3.477,2.0,-1.0,13.4,0.004,0.263,3.0,2.0,0.0,0.0,59.24,61.15,58.06,59.11,57.08,59.44,-37.6,59.52,56.43,47.33
2016-06-18 11:34:00-05:00,976.1155,995.81793,1002.43134,519646,39.85,0.0,941.0,956.0,27.44,304.3,275.1,275.5,277.1,223.7,224.2,222.4,305.6,667.9,60.14,184.5,1200337.0,303.9,204.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.67,56.68,965.0,222.9,227.3,221.9,60.0,59.9,62.9,0.0,272.0,272.7,274.0,181.6,23.49,183.1,568.0,1156079.0,45747.0,105348.0,0.992,0.772,0.531,0.842,73.9,101.6,101.0,102.4,86.8,87.1,71.47,22.49,30.91,30.72,31.15,26.42,26.51,21.75,22368.0,31294.0,31055.0,31550.0,26727.0,26668.0,21648.0,0.768,222.0,40.22,1.3,3.475,2.0,-1.0,13.4,0.004,0.263,3.0,2.0,0.0,0.0,59.21,60.89,58.3,59.2,56.93,59.69,-38.48,59.9,56.22,47.33
2016-06-18 11:35:00-05:00,976.1155,994.8826,1001.27905,519647,39.89,0.0,940.0,955.0,27.89,304.0,275.3,275.3,276.9,223.3,224.2,222.2,305.8,667.5,60.15,184.3,1200340.0,304.0,204.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.16,56.94,964.0,222.7,227.2,221.7,60.0,59.9,62.9,0.0,272.0,272.2,273.7,181.4,23.45,182.9,568.0,1156082.0,45747.0,105349.0,0.992,0.772,0.531,0.842,73.81,101.4,100.9,102.2,86.8,87.0,71.5,22.43,30.81,30.65,31.06,26.37,26.44,21.73,22369.0,31295.0,31055.0,31551.0,26728.0,26668.0,21648.0,1.31,157.4,12.11,2.4,3.477,2.0,-1.0,13.3,0.003,0.262,3.0,2.0,0.0,0.001,59.56,60.96,58.48,59.12,57.21,59.76,60.68,59.83,56.72,47.34
2016-06-18 11:36:00-05:00,976.1155,994.34814,1000.1267,519648,39.91,0.0,940.0,954.0,27.81,304.4,275.1,275.4,277.0,223.5,224.2,222.3,306.7,667.3,60.15,184.4,1200343.0,304.3,204.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.99,56.21,963.0,222.9,227.3,221.9,60.0,59.9,62.9,0.0,272.0,272.4,274.0,181.5,23.48,183.1,568.0,1156085.0,45747.0,105349.0,0.992,0.772,0.531,0.842,73.9,101.4,100.8,102.0,86.8,87.0,71.63,22.5,30.85,30.67,31.04,26.44,26.48,21.8,22369.0,31295.0,31056.0,31551.0,26728.0,26669.0,21649.0,1.667,141.3,29.6,3.4,3.475,2.0,-1.0,13.4,0.007,0.263,3.0,2.0,0.0,0.001,59.39,60.16,58.48,59.45,57.17,59.55,12.01,59.69,57.14,47.42
