TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-06-18 11:37:00-05:00,977.187,995.81793,1001.27905,519649,39.94,0.0,941.0,955.0,27.72,305.0,275.2,275.3,277.0,224.6,225.3,223.3,306.0,669.2,60.14,185.3,1200346.0,304.8,204.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.79,54.46,964.0,224.0,228.4,223.1,60.0,59.9,62.9,0.0,272.0,272.0,273.9,182.4,23.65,184.0,568.0,1156088.0,45747.0,105350.0,0.992,0.772,0.531,0.842,74.03,101.5,101.1,102.3,86.9,87.2,71.73,22.58,30.94,30.84,31.2,26.5,26.58,21.87,22369.0,31295.0,31056.0,31552.0,26729.0,26669.0,21649.0,2.987,156.8,16.97,4.2,3.477,2.0,-1.0,13.4,0.004,0.263,3.0,2.0,0.0,0.0,58.39,58.66,58.13,59.11,56.57,58.97,-42.38,58.9,56.48,47.42
2016-06-18 11:38:00-05:00,979.3301,997.8221,1002.43134,519650,39.98,0.0,943.0,956.0,27.26,306.5,275.2,275.4,277.0,225.5,226.4,224.4,307.8,669.3,60.17,186.2,1200349.0,306.2,206.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.06,54.9,964.0,225.0,229.4,224.0,60.0,59.9,62.9,0.0,272.0,272.3,274.0,183.2,23.78,184.8,568.0,1156091.0,45747.0,105350.0,0.992,0.772,0.531,0.842,74.11,101.7,101.1,102.5,86.8,86.9,71.56,22.71,31.17,30.98,31.43,26.6,26.64,21.93,22370.0,31296.0,31056.0,31552.0,26729.0,26670.0,21649.0,1.492,127.0,30.32,2.7,3.475,2.0,-1.0,13.4,0.004,0.263,3.0,2.0,0.0,0.0,58.32,58.22,57.11,58.04,55.58,57.69,-66.16,57.8,55.74,47.49
2016-06-18 11:39:00-05:00,979.3301,997.8221,1002.43134,519651,39.99,0.0,943.0,956.0,27.2,306.4,275.2,275.3,276.9,225.5,226.4,224.4,307.9,669.6,60.22,186.2,1200352.0,306.2,206.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.31,55.2,965.0,224.9,229.4,224.0,60.0,59.9,62.9,0.0,272.0,272.1,273.9,183.2,23.81,184.7,568.0,1156094.0,45747.0,105350.0,0.992,0.772,0.531,0.842,74.15,101.9,101.2,102.5,86.7,87.0,71.57,22.71,31.23,31.0,31.39,26.57,26.66,21.92,22370.0,31296.0,31057.0,31553.0,26730.0,26670.0,21650.0,1.037,105.2,32.25,2.1,3.475,2.0,-1.0,13.4,0.004,0.263,3.0,2.0,0.0,0.0,58.53,58.44,56.96,58.36,56.01,57.67,11.01,58.08,56.05,47.52
2016-06-18 11:40:00-05:00,981.4732,998.891,1003.58356,519652,40.03,0.0,945.0,957.0,27.11,306.5,275.1,275.3,276.9,225.9,226.7,224.7,308.3,670.4,60.18,186.4,1200355.0,306.6,206.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.06,53.62,965.0,225.5,229.9,224.5,60.0,59.9,62.9,0.0,272.0,272.1,273.4,183.5,23.85,185.0,568.0,1156097.0,45747.0,105351.0,0.992,0.772,0.531,0.842,74.3,102.0,101.5,102.7,86.7,87.2,71.67,22.77,31.27,31.12,31.48,26.56,26.73,21.96,22370.0,31297.0,31057.0,31553.0,26730.0,26671.0,21650.0,1.71,146.6,22.26,2.6,3.477,2.0,-1.0,13.4,0.007,0.263,3.0,2.0,0.0,0.0,57.69,57.49,57.09,58.65,56.02,57.52,33.01,57.81,56.05,47.57
2016-06-18 11:41:00-05:00,982.5446,999.6927,1003.58356,519653,40.06,0.0,945.0,957.0,27.38,306.7,274.5,275.3,276.9,226.5,227.4,225.3,307.7,671.5,60.14,186.9,1200358.0,305.8,206.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.64,53.67,966.0,226.1,230.4,225.1,60.0,59.9,62.9,0.0,271.9,272.0,273.0,183.9,23.92,185.5,568.0,1156101.0,45747.0,105351.0,0.992,0.772,0.531,0.842,74.58,102.3,101.6,102.8,86.9,87.4,71.53,22.87,31.39,31.17,31.52,26.64,26.81,21.94,22371.0,31297.0,31058.0,31554.0,26731.0,26671.0,21650.0,2.272,155.8,5.952,2.8,3.475,2.0,-1.0,13.26,0.002,0.263,3.0,2.0,0.0,0.001,57.56,56.32,56.93,58.41,55.84,57.33,6.243,57.23,56.01,47.62
2016-06-18 11:42:00-05:00,982.5446,1000.3607,1003.58356,519654,40.07,0.0,947.0,958.0,27.19,307.3,274.8,275.1,276.7,227.0,227.8,225.7,308.1,671.6,60.13,187.2,1200361.0,306.8,206.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.81,53.18,966.0,226.5,230.8,225.5,60.0,59.9,62.9,0.0,272.0,272.0,273.0,184.2,23.98,185.8,568.0,1156104.0,45747.0,105351.0,0.992,0.772,0.531,0.842,74.43,102.1,101.9,103.0,86.4,87.1,71.57,22.87,31.38,31.31,31.67,26.55,26.76,21.99,22371.0,31298.0,31058.0,31554.0,26731.0,26672.0,21651.0,1.407,164.9,23.01,2.5,3.477,2.0,-1.0,13.4,0.005,0.263,3.0,2.0,0.0,0.0,57.19,55.72,56.27,57.61,55.04,56.64,10.55,56.98,55.83,47.58
2016-06-18 11:43:00-05:00,983.6162,1000.4943,1003.58356,519655,40.07,0.0,947.0,958.0,27.49,307.0,274.8,275.0,276.5,226.9,227.8,225.7,308.3,671.4,60.15,187.1,1200364.0,306.9,207.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.09,53.36,966.0,226.4,230.7,225.4,60.0,59.9,62.9,0.0,271.6,272.0,273.0,184.1,23.95,185.6,568.0,1156107.0,45747.0,105352.0,0.992,0.772,0.531,0.842,74.45,102.2,101.8,102.7,86.8,87.3,71.71,22.85,31.36,31.23,31.51,26.63,26.8,22.01,22371.0,31298.0,31059.0,31555.0,26732.0,26672.0,21651.0,1.097,183.1,34.34,2.2,3.475,2.0,-1.0,13.4,0.004,0.263,3.0,2.0,0.0,0.0,56.85,56.3,56.73,57.91,55.2,56.95,-38.58,57.39,56.05,47.68
2016-06-18 11:44:00-05:00,984.68774,1001.0288,1003.58356,519656,40.08,0.0,949.0,958.0,27.76,306.6,274.8,275.0,276.5,226.8,227.4,225.4,308.0,671.8,60.14,186.8,1200367.0,306.2,206.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.36,53.33,967.0,226.2,230.5,225.2,60.0,59.9,62.9,0.0,271.8,272.0,273.0,183.9,23.91,185.5,568.0,1156110.0,45747.0,105352.0,0.992,0.772,0.531,0.842,74.33,102.2,101.9,102.8,86.8,87.6,71.95,22.79,31.34,31.25,31.52,26.61,26.85,22.06,22372.0,31299.0,31059.0,31555.0,26732.0,26673.0,21651.0,1.028,191.3,21.81,2.3,3.477,2.0,-1.0,13.4,0.004,0.263,3.0,2.0,0.0,0.0,56.7,56.26,57.38,58.29,55.58,57.46,-85.8,57.83,56.59,47.71
2016-06-18 11:45:00-05:00,986.83075,1002.7658,1004.73584,519657,40.12,0.0,951.0,959.0,28.23,306.4,274.8,275.0,276.6,227.0,227.8,225.7,308.5,672.9,60.14,187.1,1200370.0,306.3,207.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.1,51.94,967.0,226.4,230.7,225.5,60.0,59.9,62.9,0.0,271.8,272.0,273.0,184.1,23.95,185.6,568.0,1156113.0,45747.0,105353.0,0.992,0.772,0.531,0.842,74.51,102.4,102.1,102.7,87.3,87.8,72.18,22.83,31.35,31.28,31.47,26.74,26.91,22.11,22372.0,31299.0,31060.0,31556.0,26733.0,26673.0,21652.0,1.272,189.7,17.69,2.0,3.475,2.0,-1.0,13.4,0.004,0.263,3.0,2.0,0.0,0.0,55.82,55.83,57.61,58.28,55.67,57.74,-46.47,57.73,57.04,47.71
2016-06-18 11:46:00-05:00,988.9739,1003.96826,1005.8882,519658,40.12,0.0,952.0,959.0,28.5,306.7,274.8,275.0,276.6,227.6,228.4,226.4,308.6,674.5,60.17,187.6,1200373.0,306.5,208.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.9,49.98,966.0,227.2,231.5,226.2,60.0,59.9,62.9,0.0,271.9,272.0,273.0,184.7,24.05,186.3,568.0,1156116.0,45747.0,105353.0,0.992,0.772,0.531,0.842,74.43,102.6,102.6,103.3,87.2,88.0,72.33,22.83,31.46,31.46,31.67,26.74,26.99,22.18,22372.0,31300.0,31060.0,31556.0,26733.0,26674.0,21652.0,2.292,226.7,14.0,3.2,3.475,2.0,-1.0,13.21,-0.02,0.263,3.0,2.0,0.0,0.001,54.09,53.7,57.41,57.65,54.33,57.51,10.5,57.28,56.49,47.81
2016-06-18 11:47:00-05:00,990.0455,1004.76996,1005.8882,519659,40.11,0.0,952.0,959.0,27.93,307.7,274.6,275.0,276.6,228.2,228.9,226.9,309.1,674.1,60.22,188.1,1200376.0,307.1,208.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.0,49.22,967.0,227.8,232.2,226.8,60.0,59.9,62.9,0.0,271.5,272.0,273.0,185.2,24.17,186.7,568.0,1156119.0,45747.0,105353.0,0.992,0.772,0.531,0.842,74.09,102.3,102.5,103.2,87.3,87.9,72.26,22.8,31.48,31.53,31.75,26.86,27.06,22.23,22373.0,31300.0,31061.0,31557.0,26734.0,26674.0,21652.0,2.252,221.4,13.87,3.4,3.475,2.0,-1.0,13.4,0.031,0.263,3.0,2.0,0.0,0.001,53.11,53.0,57.28,56.44,52.87,57.03,18.05,57.14,55.09,47.83
2016-06-18 11:48:00-05:00,990.0455,1004.63635,1004.73584,519660,40.07,0.0,952.0,958.0,28.11,307.7,274.6,274.9,276.5,228.0,228.7,226.7,309.1,673.2,60.23,187.8,1200379.0,306.9,208.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.81,50.65,967.0,227.5,231.9,226.6,60.0,59.9,62.9,0.0,271.3,272.0,273.0,184.9,24.14,186.5,568.0,1156122.0,45747.0,105354.0,0.992,0.772,0.531,0.842,73.95,102.2,102.4,103.0,87.0,88.0,72.19,22.75,31.43,31.51,31.7,26.78,27.07,22.21,22373.0,31301.0,31061.0,31557.0,26734.0,26675.0,21653.0,1.268,196.8,19.23,2.0,3.475,2.0,-1.0,13.4,0.004,0.263,3.0,2.0,0.0,0.0,53.82,53.8,57.27,56.41,53.39,57.18,9.43,57.44,55.71,47.89
2016-06-18 11:49:00-05:00,991.117,1005.43805,1005.8882,519661,40.06,0.0,954.0,959.0,28.23,306.9,274.4,274.9,276.4,227.6,228.4,226.4,308.0,673.8,60.23,187.5,1200382.0,306.1,207.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.84,51.68,967.0,227.2,231.6,226.3,60.0,59.9,62.9,0.0,271.0,272.0,273.0,184.6,24.08,186.2,568.0,1156125.0,45747.0,105354.0,0.992,0.772,0.531,0.842,74.21,102.4,102.4,102.9,87.3,88.0,72.25,22.77,31.43,31.43,31.58,26.79,27.01,22.17,22373.0,31301.0,31062.0,31558.0,26735.0,26675.0,21653.0,1.247,198.7,12.28,1.7,3.475,2.0,-1.0,13.4,0.004,0.263,3.0,2.0,0.0,0.0,54.68,55.28,57.52,57.16,54.32,57.78,10.48,57.85,56.39,47.87
2016-06-18 11:50:00-05:00,991.117,1005.30444,1004.73584,519662,40.03,0.0,954.0,958.0,28.24,306.4,274.5,274.6,276.2,227.2,228.0,226.0,309.1,673.3,60.15,187.1,1200385.0,306.1,208.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.12,52.13,966.0,226.8,231.2,225.9,60.0,59.9,62.9,0.0,271.0,272.0,273.0,184.2,24.0,185.8,568.0,1156128.0,45747.0,105355.0,0.992,0.772,0.531,0.842,74.12,102.2,102.1,103.0,87.4,87.8,72.11,22.71,31.3,31.28,31.55,26.76,26.91,22.09,22374.0,31302.0,31062.0,31558.0,26735.0,26676.0,21653.0,1.588,191.8,29.44,3.0,3.475,2.0,-1.0,13.4,0.004,0.263,3.0,2.0,0.0,0.0,55.45,55.96,57.77,57.69,55.0,58.23,-60.48,58.13,56.47,47.9
2016-06-18 11:51:00-05:00,992.1885,1005.97253,1004.73584,519663,40.0,0.0,955.0,959.0,28.45,306.3,274.8,274.5,276.1,227.3,228.4,226.2,308.7,674.1,60.13,187.3,1200388.0,306.2,208.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.36,51.92,966.0,227.0,231.2,226.0,60.0,59.9,62.9,0.0,271.0,272.0,273.0,184.3,24.01,185.9,568.0,1156131.0,45747.0,105355.0,0.992,0.772,0.531,0.842,74.14,102.3,102.4,103.5,87.3,87.9,72.33,22.71,31.33,31.35,31.68,26.72,26.91,22.15,22374.0,31302.0,31063.0,31559.0,26735.0,26676.0,21654.0,2.223,144.7,13.9,3.1,3.475,2.0,-1.0,13.4,0.004,0.263,3.0,2.0,0.0,0.0,55.56,55.86,57.83,57.7,54.69,58.03,-10.94,58.15,56.68,47.9
2016-06-18 11:52:00-05:00,993.26,1007.30865,1005.8882,519664,39.98,0.0,957.0,960.0,28.02,306.3,274.9,274.6,276.2,227.7,228.6,226.5,307.6,675.0,60.15,187.6,1200391.0,305.7,207.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.65,52.25,966.0,227.3,231.5,226.3,60.0,59.9,62.9,0.0,271.0,272.0,273.0,184.6,24.05,186.2,568.0,1156134.0,45747.0,105355.0,0.992,0.772,0.531,0.842,74.52,103.0,102.5,103.1,87.5,88.1,72.3,22.82,31.54,31.38,31.58,26.8,26.99,22.14,22374.0,31303.0,31063.0,31559.0,26736.0,26676.0,21654.0,1.752,141.2,20.42,2.7,3.475,2.0,-1.0,13.09,-0.158,0.265,1.0,2.0,0.0,0.003,55.71,55.74,57.38,57.48,54.66,57.42,59.53,57.62,56.44,48.0
2016-06-18 11:53:00-05:00,993.26,1006.50696,1004.73584,519665,39.98,0.0,957.0,959.0,27.81,306.2,274.6,274.8,276.4,227.5,228.3,226.3,308.5,674.8,60.14,187.4,1200395.0,306.1,208.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.57,53.2,967.0,227.1,231.4,226.1,60.0,59.9,62.9,0.0,271.0,272.0,273.0,184.5,24.05,186.1,568.0,1156137.0,45747.0,105356.0,0.992,0.772,0.531,0.842,74.34,102.8,102.3,103.1,87.4,88.0,72.36,22.76,31.48,31.31,31.55,26.76,26.95,22.15,22375.0,31303.0,31064.0,31560.0,26736.0,26677.0,21655.0,0.973,107.7,27.79,2.6,3.475,2.0,-1.0,13.14,0.163,0.264,1.0,2.0,0.0,0.003,56.48,56.42,57.54,57.92,55.36,57.56,59.74,57.82,56.63,48.0
2016-06-18 11:54:00-05:00,993.26,1005.30444,1003.58356,519666,39.98,0.0,956.0,958.0,27.15,306.1,274.4,275.0,276.6,227.3,228.1,226.1,307.1,675.0,60.13,187.3,1200398.0,306.0,207.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.04,53.17,967.0,227.0,231.2,226.0,60.0,59.9,62.9,0.0,271.2,272.0,273.0,184.4,24.01,186.0,568.0,1156140.0,45747.0,105356.0,0.992,0.772,0.531,0.842,74.19,103.0,102.4,103.4,87.3,88.1,72.56,22.71,31.51,31.35,31.65,26.73,26.97,22.21,22375.0,31304.0,31064.0,31560.0,26737.0,26677.0,21655.0,1.153,81.3,41.22,2.3,3.475,2.0,-1.0,13.36,0.005,0.264,3.0,2.0,0.0,0.001,56.97,57.15,57.82,58.33,55.76,57.67,37.54,57.85,56.49,48.1
2016-06-18 11:55:00-05:00,993.26,1004.36914,1002.43134,519667,40.02,0.0,956.0,958.0,27.68,306.0,274.7,274.9,276.5,227.6,228.1,226.2,307.0,675.5,60.14,187.4,1200401.0,305.6,207.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.01,51.96,966.0,227.1,231.3,226.1,60.0,59.9,62.9,0.0,271.4,272.0,273.0,184.5,24.03,186.0,568.0,1156144.0,45747.0,105357.0,0.992,0.772,0.531,0.842,74.57,102.9,102.4,103.3,87.8,88.1,72.5,22.81,31.49,31.34,31.61,26.85,26.95,22.18,22376.0,31304.0,31065.0,31561.0,26737.0,26678.0,21655.0,1.46,184.1,15.29,2.0,3.477,2.0,-1.0,13.36,0.005,0.264,3.0,2.0,0.0,0.001,55.63,56.03,57.82,58.2,55.54,57.54,33.15,57.32,56.89,48.1
2016-06-18 11:56:00-05:00,995.40314,1006.37335,1003.58356,519668,40.03,0.0,959.0,959.0,28.13,306.1,274.5,274.6,276.3,227.9,228.8,226.7,307.9,675.9,60.14,187.7,1200404.0,306.0,208.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.93,51.08,966.0,227.5,231.8,226.5,60.0,59.9,62.9,0.0,271.0,272.0,273.0,184.7,24.09,186.3,568.0,1156147.0,45747.0,105357.0,0.992,0.772,0.531,0.842,74.32,102.9,102.7,103.4,87.5,88.1,72.5,22.75,31.5,31.42,31.65,26.79,26.97,22.19,22376.0,31305.0,31065.0,31561.0,26738.0,26678.0,21656.0,0.675,137.3,59.73,1.7,3.475,2.0,-1.0,13.36,0.004,0.264,3.0,2.0,0.0,0.0,54.68,55.01,57.93,58.02,55.21,57.53,60.06,57.2,57.16,48.1
2016-06-18 11:57:00-05:00,995.40314,1006.7742,1003.58356,519669,40.03,0.0,959.0,959.0,27.61,306.3,274.3,274.7,276.4,228.4,229.2,227.2,307.9,676.7,60.14,188.1,1200407.0,306.2,208.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.4,52.05,967.0,227.9,232.2,226.9,60.0,59.9,62.9,0.0,271.0,272.0,273.0,185.1,24.15,186.6,568.0,1156150.0,45747.0,105358.0,0.992,0.772,0.531,0.842,74.47,103.1,102.7,103.5,87.6,88.2,72.43,22.81,31.57,31.46,31.71,26.84,27.0,22.18,22376.0,31305.0,31066.0,31562.0,26738.0,26679.0,21656.0,1.483,153.3,34.44,3.0,3.477,2.0,-1.0,13.36,0.004,0.264,3.0,2.0,0.0,0.0,55.02,55.32,57.24,57.68,54.59,57.01,59.71,56.42,57.0,48.19
2016-06-18 11:58:00-05:00,996.4746,1007.44226,1004.73584,519670,40.03,0.0,961.0,960.0,27.62,306.0,274.5,274.6,276.2,228.1,229.0,226.9,308.2,677.1,60.14,187.8,1200410.0,305.9,208.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.04,52.74,967.0,227.8,232.1,226.8,60.0,59.9,62.9,0.0,271.0,272.0,273.0,184.9,24.13,186.5,568.0,1156153.0,45747.0,105358.0,0.992,0.772,0.531,0.842,74.39,103.1,103.0,103.7,87.6,88.3,72.8,22.76,31.54,31.5,31.71,26.8,27.01,22.27,22377.0,31306.0,31066.0,31562.0,26739.0,26679.0,21656.0,0.675,176.1,54.94,2.4,3.475,2.0,-1.0,13.16,-0.045,0.264,1.0,2.0,0.0,0.001,55.83,56.11,57.37,57.38,55.18,57.26,37.25,56.6,57.07,48.19
2016-06-18 11:59:00-05:00,996.4746,1006.90784,1003.58356,519671,40.07,0.0,961.0,959.0,27.73,306.1,274.4,274.6,276.2,228.2,229.0,227.0,308.2,676.5,60.14,187.9,1200413.0,305.9,208.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.48,53.38,967.0,227.8,232.0,226.8,60.0,59.9,62.9,0.0,271.0,271.9,273.0,184.9,24.12,186.5,568.0,1156156.0,45747.0,105358.0,0.992,0.772,0.531,0.842,74.53,103.0,102.8,103.5,87.6,88.0,72.59,22.81,31.52,31.46,31.69,26.8,26.95,22.22,22377.0,31306.0,31067.0,31563.0,26739.0,26680.0,21657.0,1.473,174.1,9.56,2.5,3.475,2.0,-1.0,13.17,0.054,0.264,1.0,2.0,0.0,0.001,56.23,56.22,57.45,57.67,55.05,57.23,59.64,56.53,57.31,48.27
2016-06-18 12:00:00-05:00,996.4746,1006.64056,1002.43134,519672,40.07,0.0,961.0,958.0,27.68,305.6,274.6,274.8,276.3,227.6,228.3,226.3,306.5,676.6,60.14,187.4,1200416.0,305.2,207.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.89,54.16,966.0,227.1,231.4,226.2,60.0,59.9,62.9,0.0,271.0,272.0,273.0,184.5,24.04,186.0,568.0,1156159.0,45747.0,105359.0,0.992,0.772,0.531,0.842,74.57,103.1,102.6,103.5,87.7,88.1,72.72,22.79,31.51,31.36,31.62,26.8,26.93,22.22,22377.0,31307.0,31067.0,31563.0,26740.0,26680.0,21657.0,0.663,210.9,51.57,1.3,3.475,2.0,-1.0,13.36,0.005,0.264,3.0,2.0,0.0,0.001,57.08,57.01,57.97,58.08,55.66,57.7,59.74,57.3,57.19,48.29
2016-06-18 12:01:00-05:00,996.4746,1006.10614,1001.27905,519673,40.07,0.0,961.0,958.0,27.34,305.1,274.6,275.1,276.6,227.0,227.7,225.7,307.5,676.5,60.15,187.1,1200419.0,304.8,208.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.26,53.46,965.0,226.6,230.9,225.7,60.0,59.9,62.9,0.0,271.8,272.0,273.0,184.3,23.97,185.8,568.0,1156162.0,45747.0,105359.0,0.992,0.772,0.531,0.842,74.34,103.1,102.7,103.5,87.5,88.2,72.76,22.68,31.47,31.32,31.57,26.69,26.92,22.2,22378.0,31307.0,31067.0,31564.0,26740.0,26681.0,21657.0,0.753,125.2,65.63,1.5,3.475,2.0,-1.0,13.36,0.005,0.264,3.0,2.0,0.0,0.0,57.08,57.02,58.24,58.46,55.97,58.15,59.68,57.14,57.41,48.35
2016-06-18 12:02:00-05:00,995.40314,1004.10187,998.9744,519674,40.11,0.0,960.0,956.0,27.92,305.7,274.6,275.3,276.8,226.9,227.9,225.8,306.8,675.4,60.21,187.2,1200422.0,305.2,207.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.56,52.84,963.0,226.5,230.9,225.6,60.0,59.9,62.9,0.0,272.0,272.0,273.0,184.3,23.99,185.8,568.0,1156165.0,45747.0,105360.0,0.992,0.772,0.531,0.842,74.3,102.9,102.7,103.2,87.4,88.1,72.75,22.71,31.45,31.39,31.56,26.73,26.92,22.24,22378.0,31308.0,31068.0,31564.0,26741.0,26681.0,21658.0,1.913,203.0,12.21,2.7,3.477,2.0,-1.0,13.36,0.004,0.264,3.0,2.0,0.0,0.0,55.84,56.13,58.19,58.15,55.41,58.13,59.84,57.27,57.29,48.39
2016-06-18 12:03:00-05:00,995.40314,1003.96826,997.8222,519675,40.12,0.0,959.0,955.0,28.63,305.5,275.0,275.0,276.6,227.0,227.9,225.9,307.5,675.5,60.24,187.2,1200425.0,305.7,207.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.07,52.45,963.0,226.7,231.2,225.8,60.0,59.9,62.9,0.0,271.9,272.0,273.0,184.4,24.03,186.0,568.0,1156168.0,45747.0,105360.0,0.992,0.772,0.531,0.842,73.96,102.6,102.7,103.2,87.3,88.0,72.96,22.59,31.34,31.37,31.52,26.67,26.9,22.29,22378.0,31308.0,31068.0,31565.0,26741.0,26682.0,21658.0,2.228,196.0,8.19,2.9,3.477,2.0,-1.0,13.36,0.004,0.264,3.0,2.0,0.0,0.0,55.39,55.48,58.2,57.89,54.85,58.18,59.82,57.43,56.76,48.39
2016-06-18 12:04:00-05:00,998.61774,1007.5758,1000.1267,519676,40.12,0.0,962.0,957.0,28.81,306.4,274.8,275.1,276.7,228.0,228.6,226.7,307.9,676.2,60.18,187.9,1200428.0,306.0,208.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.1,52.26,965.0,227.3,231.7,226.4,60.0,59.9,62.9,0.0,272.0,272.0,273.0,184.9,24.12,186.5,568.0,1156171.0,45747.0,105360.0,0.992,0.772,0.531,0.842,73.8,102.5,102.8,103.4,87.5,88.1,73.16,22.61,31.4,31.48,31.68,26.8,26.99,22.42,22379.0,31309.0,31069.0,31565.0,26742.0,26682.0,21658.0,1.973,202.9,13.08,2.6,3.477,2.0,-1.0,13.16,-0.022,0.264,1.0,2.0,0.0,0.001,55.09,55.41,58.14,57.64,54.57,58.12,59.66,57.37,56.86,48.39
2016-06-18 12:05:00-05:00,998.61774,1007.7095,1000.1267,519677,40.12,0.0,962.0,956.0,28.65,306.6,274.8,275.0,276.7,228.0,228.7,226.7,307.5,676.3,60.15,188.0,1200431.0,306.3,207.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.89,51.73,963.0,227.6,231.9,226.6,60.0,59.9,62.9,0.0,271.9,272.0,273.0,185.1,24.12,186.6,568.0,1156174.0,45747.0,105361.0,0.992,0.772,0.531,0.842,73.68,102.4,102.8,103.4,87.6,88.1,73.32,22.58,31.39,31.52,31.71,26.85,27.02,22.48,22379.0,31309.0,31069.0,31566.0,26742.0,26683.0,21659.0,1.935,227.4,7.995,2.7,3.475,2.0,-1.0,13.4,0.035,0.264,3.0,2.0,0.0,0.001,55.07,55.46,58.19,57.32,54.23,58.08,59.17,57.47,56.65,48.47
2016-06-18 12:06:00-05:00,999.6893,1007.5758,998.9744,519678,40.12,0.0,962.0,955.0,28.65,307.0,274.6,275.0,276.7,228.2,228.9,226.9,309.0,675.8,60.14,188.1,1200434.0,306.8,208.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.03,51.44,963.0,227.7,232.0,226.7,60.0,59.9,62.9,0.0,272.0,272.0,273.0,185.2,24.15,186.7,568.0,1156177.0,45747.0,105361.0,0.992,0.772,0.531,0.842,73.66,102.6,102.8,103.1,87.6,88.3,73.27,22.61,31.5,31.57,31.66,26.89,27.1,22.5,22379.0,31310.0,31070.0,31566.0,26742.0,26683.0,21659.0,1.565,213.7,18.88,2.3,3.475,2.0,-1.0,13.4,0.005,0.264,3.0,2.0,0.0,0.0,54.82,55.03,58.35,56.74,53.62,57.94,58.96,57.3,56.14,48.48
2016-06-18 12:07:00-05:00,998.61774,1006.90784,997.8222,519679,40.12,0.0,962.0,954.0,28.66,306.9,274.6,275.0,276.7,228.1,228.7,226.7,307.7,675.8,60.14,188.0,1200437.0,306.3,207.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.33,51.26,962.0,227.6,231.9,226.6,60.0,59.9,62.9,0.0,271.8,272.0,273.0,185.0,24.13,186.6,568.0,1156181.0,45747.0,105362.0,0.992,0.772,0.531,0.842,73.51,102.6,103.0,103.2,87.4,88.1,73.35,22.56,31.48,31.6,31.67,26.83,27.04,22.51,22380.0,31310.0,31070.0,31567.0,26743.0,26683.0,21659.0,1.045,202.2,21.54,2.1,3.475,2.0,-1.0,13.4,0.005,0.264,3.0,2.0,0.0,0.0,54.53,54.49,58.57,56.67,53.22,58.1,58.99,57.82,56.28,48.48
2016-06-18 12:08:00-05:00,999.6893,1007.7095,997.8222,519680,40.09,0.0,963.0,955.0,28.82,306.5,274.6,275.0,276.7,227.9,228.6,226.6,308.2,676.2,60.16,187.8,1200440.0,306.3,208.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.55,51.38,962.0,227.5,231.8,226.5,60.0,59.9,62.9,0.0,271.3,272.0,273.0,184.9,24.1,186.5,568.0,1156184.0,45747.0,105362.0,0.992,0.772,0.531,0.842,73.69,102.7,102.8,103.1,87.6,88.2,73.19,22.59,31.48,31.52,31.59,26.86,27.02,22.43,22380.0,31311.0,31071.0,31568.0,26743.0,26684.0,21660.0,1.135,161.3,38.81,2.4,3.475,2.0,-1.0,13.4,0.005,0.264,3.0,2.0,0.0,0.0,54.44,54.84,58.61,57.0,53.67,58.18,15.07,58.07,56.49,48.48
2016-06-18 12:09:00-05:00,1001.83234,1008.7784,998.9744,519681,40.07,0.0,965.0,956.0,28.67,306.0,274.9,275.0,276.6,228.0,228.6,226.6,307.3,677.3,60.22,187.9,1200444.0,305.4,208.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.55,51.93,964.0,227.4,231.8,226.4,60.0,59.9,62.9,0.0,271.8,272.0,273.0,184.9,24.14,186.5,568.0,1156187.0,45747.0,105362.0,0.992,0.772,0.531,0.842,73.72,102.9,103.1,103.4,87.8,88.3,73.38,22.56,31.49,31.54,31.63,26.87,27.03,22.45,22380.0,31311.0,31071.0,31568.0,26744.0,26684.0,21660.0,0.78,203.9,34.75,2.3,3.475,2.0,-1.0,13.4,0.005,0.264,3.0,2.0,0.0,0.0,55.04,54.95,58.79,57.54,54.49,58.56,37.21,58.25,56.9,48.48
2016-06-18 12:10:00-05:00,1003.97546,1010.649,1001.27905,519682,40.07,0.0,968.0,958.0,28.86,305.3,274.7,275.0,276.7,228.1,228.9,226.8,306.8,678.8,60.2,188.0,1200447.0,305.4,208.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.1,52.89,965.0,227.6,232.0,226.6,60.0,59.9,62.9,0.0,271.3,272.0,273.0,185.0,24.15,186.6,568.0,1156190.0,45747.0,105363.0,0.992,0.772,0.531,0.842,73.9,103.0,103.3,103.7,88.0,88.4,73.55,22.56,31.44,31.55,31.67,26.85,27.0,22.46,22381.0,31311.0,31072.0,31569.0,26744.0,26685.0,21660.0,1.555,179.5,11.74,2.6,3.475,2.0,-1.0,13.14,0.0,0.264,1.0,2.0,0.0,0.001,55.48,55.34,59.01,57.82,54.86,58.6,59.93,58.11,57.27,48.58
2016-06-18 12:11:00-05:00,1007.19,1012.78674,1002.43134,519683,40.07,0.0,971.0,960.0,28.84,304.9,274.5,275.0,276.8,228.3,229.1,227.0,306.5,681.0,60.21,188.2,1200450.0,304.9,208.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.34,53.39,967.0,227.9,232.3,226.9,60.0,59.9,62.9,0.0,271.5,272.0,273.0,185.3,24.18,186.8,568.0,1156193.0,45747.0,105363.0,0.992,0.772,0.531,0.842,74.12,103.3,103.7,103.9,88.2,88.8,73.9,22.59,31.49,31.6,31.66,26.9,27.06,22.53,22381.0,31312.0,31072.0,31569.0,26745.0,26685.0,21661.0,1.407,176.6,19.83,2.3,3.475,2.0,-1.0,13.36,0.007,0.264,3.0,2.0,0.0,0.001,56.16,55.72,59.13,58.29,55.2,58.73,-37.57,58.43,57.57,48.58
2016-06-18 12:12:00-05:00,1010.4046,1015.1918,1004.73584,519684,40.07,0.0,974.0,962.0,28.79,304.3,274.8,275.0,276.7,228.6,229.5,227.4,305.8,682.6,60.22,188.5,1200453.0,304.2,208.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.29,52.81,969.0,228.2,232.6,227.2,60.0,59.9,62.9,0.0,271.6,272.0,273.0,185.5,24.22,187.1,568.0,1156196.0,45747.0,105364.0,0.992,0.772,0.531,0.842,74.35,103.4,104.0,104.1,88.5,89.0,74.32,22.63,31.48,31.65,31.69,26.93,27.09,22.62,22382.0,31312.0,31073.0,31570.0,26745.0,26686.0,21661.0,1.198,192.4,28.08,2.5,3.477,2.0,-1.0,13.36,0.005,0.264,3.0,2.0,0.0,0.001,55.94,55.78,59.36,58.43,55.77,59.04,38.24,58.79,57.67,48.58
2016-06-18 12:13:00-05:00,1012.5477,1017.73047,1007.04047,519685,40.07,0.0,976.0,964.0,28.97,304.7,274.8,274.8,276.6,229.1,229.9,227.9,306.4,683.6,60.22,188.8,1200456.0,304.5,209.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.39,52.16,971.0,228.7,233.1,227.8,60.0,59.9,62.9,0.0,271.2,272.0,273.0,185.9,24.3,187.5,568.0,1156199.0,45747.0,105364.0,0.992,0.772,0.531,0.842,74.45,103.6,104.1,104.2,88.6,89.2,74.5,22.68,31.56,31.71,31.73,27.0,27.17,22.7,22382.0,31313.0,31074.0,31570.0,26746.0,26686.0,21662.0,1.533,188.2,14.55,2.7,3.477,2.0,-1.0,13.36,0.005,0.264,3.0,2.0,0.0,0.0,55.45,55.54,59.51,58.64,55.88,59.16,16.52,58.52,57.77,48.58
2016-06-18 12:14:00-05:00,1013.61914,1017.59686,1005.8882,519686,40.07,0.0,977.0,963.0,29.29,304.9,274.8,274.9,276.6,229.2,229.9,227.9,306.4,683.1,60.23,188.9,1200459.0,304.7,209.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.31,52.31,971.0,228.8,233.2,227.8,60.0,59.9,62.9,0.0,271.6,272.0,273.0,185.9,24.31,187.5,568.0,1156202.0,45747.0,105364.0,0.992,0.772,0.531,0.842,74.38,103.4,104.0,104.0,88.5,89.0,74.42,22.67,31.53,31.7,31.7,26.99,27.13,22.69,22382.0,31313.0,31074.0,31571.0,26746.0,26687.0,21662.0,1.805,182.1,10.03,2.8,3.475,2.0,-1.0,13.36,0.005,0.265,3.0,2.0,0.0,0.0,55.23,55.76,59.66,58.66,55.83,59.03,60.95,58.53,57.86,48.66
2016-06-18 12:15:00-05:00,1014.69073,1017.8641,1007.04047,519687,40.07,0.0,978.0,963.0,29.11,303.8,274.6,274.9,276.6,229.0,229.7,227.7,304.9,684.9,60.15,188.7,1200462.0,303.1,208.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.15,53.08,970.0,228.6,232.8,227.6,60.0,59.9,62.9,0.0,271.3,272.0,273.0,185.7,24.26,187.3,568.0,1156205.0,45747.0,105365.0,0.992,0.772,0.531,0.842,74.41,103.9,104.5,104.5,88.7,89.3,74.65,22.61,31.56,31.74,31.74,26.95,27.13,22.68,22383.0,31314.0,31075.0,31571.0,26747.0,26687.0,21662.0,1.245,228.5,17.62,1.8,3.475,2.0,-1.0,13.36,0.008,0.265,3.0,2.0,0.0,0.0,55.98,56.44,59.86,58.58,55.75,59.32,60.67,59.12,58.01,48.67
2016-06-18 12:16:00-05:00,1014.69073,1017.9977,1007.04047,519688,40.07,0.0,978.0,963.0,28.05,303.8,274.8,274.6,276.2,229.0,229.8,227.8,305.5,684.6,60.16,188.6,1200465.0,303.7,209.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.3,53.33,970.0,228.6,232.9,227.7,60.0,59.9,62.9,0.0,271.3,272.0,273.0,185.7,24.25,187.3,568.0,1156208.0,45747.0,105365.0,0.992,0.772,0.531,0.842,74.36,103.7,104.1,104.1,89.0,89.2,74.55,22.59,31.49,31.64,31.64,27.03,27.1,22.65,22383.0,31314.0,31075.0,31572.0,26747.0,26688.0,21663.0,1.588,251.7,6.276,1.8,3.475,2.0,-1.0,13.16,0.001,0.264,1.0,2.0,0.0,0.001,55.91,57.06,59.7,57.88,55.04,59.15,60.02,59.08,56.98,48.67
2016-06-18 12:17:00-05:00,1014.69073,1016.79517,1004.73584,519689,40.07,0.0,978.0,962.0,27.12,304.1,274.3,274.9,276.5,228.7,229.6,227.5,304.8,683.8,60.15,188.4,1200468.0,303.8,208.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.24,54.15,969.0,228.5,232.8,227.5,60.0,59.9,62.9,0.0,271.0,272.0,273.0,185.5,24.25,187.1,568.0,1156211.0,45747.0,105366.0,0.992,0.772,0.531,0.842,73.91,103.5,104.4,104.6,88.4,89.0,74.94,22.48,31.46,31.75,31.81,26.9,27.05,22.79,22383.0,31315.0,31076.0,31572.0,26748.0,26688.0,21663.0,1.115,260.8,23.2,1.7,3.475,2.0,-1.0,13.36,0.006,0.264,3.0,2.0,0.0,0.001,56.6,57.88,59.98,57.88,54.78,59.36,58.92,59.41,56.91,48.67
2016-06-18 12:18:00-05:00,1015.76227,1017.59686,1005.8882,519690,40.07,0.0,979.0,963.0,26.82,304.1,274.8,274.8,276.4,228.9,230.1,227.9,305.4,685.1,60.19,188.8,1200471.0,303.4,209.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.55,53.72,969.0,228.8,233.1,227.9,60.0,59.9,62.9,0.0,271.1,272.0,273.0,185.9,24.3,187.4,568.0,1156215.0,45747.0,105366.0,0.992,0.772,0.531,0.842,74.71,104.1,104.2,104.4,89.0,89.1,74.74,22.71,31.65,31.67,31.75,27.07,27.09,22.72,22384.0,31315.0,31076.0,31573.0,26748.0,26689.0,21663.0,1.208,249.3,36.46,2.4,3.475,2.0,-1.0,13.36,0.005,0.264,3.0,2.0,0.0,0.0,56.98,58.0,59.68,58.15,54.96,59.5,36.91,59.24,56.45,48.71
2016-06-18 12:19:00-05:00,1015.76227,1016.9288,1004.73584,519691,40.07,0.0,979.0,962.0,27.59,304.6,274.5,274.8,276.4,229.3,230.1,228.1,306.1,684.5,60.18,188.9,1200474.0,304.9,209.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.38,52.62,969.0,229.0,233.3,228.1,60.0,59.9,62.9,0.0,271.1,272.0,273.0,186.0,24.32,187.6,568.0,1156218.0,45747.0,105366.0,0.992,0.772,0.531,0.842,74.43,103.7,104.0,104.4,88.7,88.9,74.64,22.67,31.6,31.67,31.8,27.01,27.08,22.73,22384.0,31316.0,31077.0,31573.0,26749.0,26689.0,21664.0,1.525,187.9,19.83,2.4,3.475,2.0,-1.0,13.36,0.005,0.264,3.0,2.0,0.0,0.0,56.07,57.24,59.54,58.11,54.89,59.14,15.8,58.64,56.18,48.77
2016-06-18 12:20:00-05:00,1016.83386,1017.3296,1004.73584,519692,40.1,0.0,980.0,962.0,28.47,304.4,274.5,274.7,276.3,229.5,230.2,228.2,305.3,685.3,60.14,188.9,1200477.0,304.2,209.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.06,52.61,971.0,229.3,233.5,228.3,60.0,59.9,62.9,0.0,271.0,272.0,273.0,186.1,24.34,187.7,568.0,1156221.0,45747.0,105367.0,0.992,0.772,0.531,0.842,74.75,103.9,104.3,104.3,89.2,89.4,74.92,22.76,31.63,31.76,31.76,27.15,27.2,22.81,22384.0,31317.0,31077.0,31574.0,26749.0,26690.0,21664.0,1.278,181.6,15.87,1.9,3.475,2.0,-1.0,13.36,0.005,0.264,3.0,2.0,0.0,0.0,55.78,56.77,59.43,58.43,55.18,59.0,-10.35,58.37,56.98,48.77
2016-06-18 12:21:00-05:00,1018.97687,1019.8682,1005.8882,519693,40.12,0.0,982.0,964.0,28.89,304.0,274.5,274.5,276.1,229.8,230.7,228.6,305.7,685.8,60.13,189.2,1200481.0,303.8,209.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.55,53.9,972.0,229.3,233.6,228.4,60.0,59.9,62.9,0.0,271.0,272.0,273.0,186.1,24.34,187.7,568.0,1156224.0,45747.0,105367.0,0.992,0.772,0.531,0.842,74.67,104.1,104.4,104.6,89.0,89.3,75.0,22.7,31.65,31.75,31.79,27.04,27.16,22.8,22385.0,31317.0,31078.0,31575.0,26750.0,26690.0,21664.0,1.027,191.2,15.22,2.0,3.475,2.0,-1.0,13.36,0.033,0.264,3.0,2.0,0.0,0.0,56.46,57.59,59.77,58.57,55.56,59.25,-58.54,59.0,57.55,48.77
2016-06-18 12:22:00-05:00,1018.97687,1019.0665,1004.73584,519694,40.14,0.0,982.0,963.0,28.82,303.7,274.5,274.5,276.2,229.5,230.2,228.2,304.9,685.6,60.13,188.8,1200484.0,303.6,209.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.87,52.87,971.0,229.0,233.3,228.1,60.0,59.9,62.9,0.0,271.0,272.0,273.0,185.9,24.3,187.5,568.0,1156227.0,45747.0,105368.0,0.992,0.772,0.531,0.842,74.47,103.9,104.6,104.7,88.8,89.3,74.93,22.62,31.57,31.76,31.81,26.97,27.12,22.76,22385.0,31318.0,31078.0,31575.0,26750.0,26691.0,21665.0,1.373,146.7,34.33,2.5,3.475,2.0,-1.0,13.15,-0.024,0.265,1.0,2.0,0.0,0.002,56.53,57.16,60.07,58.69,55.86,59.4,6.899,59.02,57.53,48.77
2016-06-18 12:23:00-05:00,1021.12,1021.0708,1007.04047,519695,40.16,0.0,985.0,965.0,27.9,303.5,274.2,274.6,276.2,230.0,230.9,228.8,304.3,688.3,60.14,189.3,1200487.0,303.3,209.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.29,52.9,972.0,229.8,234.0,228.9,60.0,59.9,62.9,0.0,271.0,271.8,273.0,186.5,24.42,188.1,568.0,1156230.0,45747.0,105368.0,0.992,0.772,0.531,0.842,75.02,104.5,105.0,105.3,89.7,89.7,74.95,22.77,31.72,31.87,31.96,27.22,27.24,22.75,22385.0,31318.0,31079.0,31576.0,26750.0,26691.0,21665.0,1.607,113.2,13.26,2.1,3.475,2.0,-1.0,13.36,0.006,0.264,3.0,2.0,0.0,0.001,56.69,56.33,59.41,58.75,55.48,58.54,38.46,58.12,57.6,48.85
2016-06-18 12:24:00-05:00,1027.5492,1027.4843,1012.80194,519696,40.16,0.0,991.0,971.0,27.49,303.6,274.6,274.3,275.9,231.3,232.2,230.1,305.6,691.5,60.15,190.4,1200490.0,303.4,211.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.05,53.38,976.0,230.9,235.2,230.1,60.0,59.9,62.9,0.0,271.0,271.2,273.0,187.4,24.58,189.0,568.0,1156233.0,45747.0,105368.0,0.992,0.772,0.531,0.842,75.42,105.2,105.3,105.6,90.0,90.1,74.88,22.9,31.94,31.96,32.06,27.33,27.36,22.73,22386.0,31319.0,31080.0,31576.0,26751.0,26691.0,21665.0,1.408,130.3,10.89,2.0,3.477,2.0,-1.0,13.36,0.005,0.264,3.0,2.0,0.0,0.0,57.3,56.26,58.78,58.77,55.42,57.97,60.58,57.86,57.62,48.87
2016-06-18 12:25:00-05:00,1032.9069,1031.8934,1016.2588,519697,40.19,0.0,995.0,974.0,27.78,303.9,274.1,274.6,276.2,232.0,233.0,230.9,305.7,693.9,60.16,191.0,1200493.0,303.8,212.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.57,53.56,980.0,231.9,236.0,231.1,60.0,59.9,62.9,0.0,271.0,271.7,273.0,188.1,24.71,189.8,568.0,1156236.0,45747.0,105369.0,0.991,0.772,0.531,0.842,75.3,105.5,106.0,106.4,89.8,90.3,75.25,22.88,32.05,32.2,32.33,27.28,27.43,22.87,22386.0,31319.0,31080.0,31577.0,26751.0,26692.0,21666.0,1.267,132.6,20.96,2.1,3.475,2.0,-1.0,13.36,0.005,0.264,3.0,2.0,0.0,0.0,57.77,56.28,58.22,58.7,55.58,57.79,60.4,58.0,58.0,48.87
2016-06-18 12:26:00-05:00,1036.1215,1034.9666,1019.7156,519698,40.21,0.0,999.0,977.0,27.67,303.9,274.6,274.3,275.9,232.6,233.4,231.4,305.1,695.8,60.17,191.5,1200496.0,303.5,212.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.07,54.17,982.0,232.6,236.7,231.7,60.0,59.9,62.9,0.0,271.0,271.7,273.0,188.6,24.82,190.3,568.0,1156239.0,45747.0,105369.0,0.991,0.772,0.531,0.842,75.58,105.8,106.2,106.6,90.2,90.4,75.34,22.97,32.15,32.26,32.38,27.41,27.47,22.89,22386.0,31320.0,31081.0,31577.0,26752.0,26692.0,21666.0,1.265,185.2,46.31,2.8,3.475,2.0,-1.0,13.36,0.005,0.265,3.0,2.0,0.0,0.0,58.2,56.77,57.95,57.96,55.67,57.63,59.81,58.07,57.87,48.87
2016-06-18 12:27:00-05:00,1032.9069,1031.359,1015.10645,519699,40.22,0.0,995.0,973.0,27.38,303.9,274.3,274.4,276.0,232.0,232.7,230.7,306.5,693.3,60.13,190.8,1200499.0,304.0,212.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.53,52.99,979.0,231.8,235.9,230.9,60.0,59.9,62.9,0.0,271.0,271.5,272.8,188.0,24.69,189.6,568.0,1156243.0,45747.0,105370.0,0.991,0.772,0.531,0.842,75.38,105.5,105.8,106.0,90.0,90.2,75.13,22.91,32.06,32.16,32.21,27.34,27.4,22.83,22387.0,31320.0,31081.0,31578.0,26752.0,26693.0,21666.0,0.583,252.4,42.86,1.3,3.475,2.0,-1.0,13.16,-0.005,0.264,1.0,2.0,0.0,0.001,57.4,56.73,58.51,58.46,56.15,58.2,60.3,58.73,57.56,48.88
2016-06-18 12:28:00-05:00,1030.7638,1028.1522,1011.6496,519700,40.26,0.0,993.0,970.0,27.63,303.8,274.0,274.1,275.7,231.5,232.4,230.3,305.4,691.0,60.13,190.3,1200502.0,303.9,211.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.12,54.44,975.0,231.2,235.4,230.3,60.0,59.9,62.9,0.0,271.0,271.0,272.1,187.3,24.6,188.9,568.0,1156246.0,45747.0,105370.0,0.991,0.772,0.531,0.842,75.03,105.0,105.4,105.8,89.5,89.7,74.58,22.79,31.89,32.03,32.14,27.2,27.26,22.66,22387.0,31321.0,31082.0,31579.0,26753.0,26693.0,21667.0,1.062,189.6,19.7,2.0,3.475,2.0,-1.0,13.14,0.015,0.265,1.0,2.0,0.0,0.001,57.68,56.39,58.77,58.91,56.09,58.21,60.69,58.63,57.67,48.96
2016-06-18 12:29:00-05:00,1030.7638,1028.5531,1011.6496,519701,40.26,0.0,994.0,970.0,28.13,302.9,273.9,274.3,275.9,230.8,231.4,229.4,304.6,691.1,60.15,189.7,1200505.0,302.7,210.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.56,56.35,974.0,230.5,234.7,229.6,60.0,59.9,62.9,0.0,271.0,271.0,272.0,186.8,24.51,188.4,568.0,1156249.0,45747.0,105370.0,0.991,0.772,0.531,0.842,75.2,105.3,105.5,105.7,89.8,89.8,74.81,22.78,31.89,31.94,32.02,27.19,27.21,22.66,22387.0,31322.0,31082.0,31579.0,26753.0,26694.0,21667.0,0.995,181.0,16.65,1.8,3.477,2.0,-1.0,13.36,0.005,0.265,3.0,2.0,0.0,0.001,58.82,57.66,58.96,58.94,56.31,58.68,60.9,58.88,58.5,48.96
2016-06-18 12:30:00-05:00,1031.8353,1028.954,1011.6496,519702,40.29,0.0,995.0,970.0,28.39,302.0,273.7,274.2,275.8,230.5,231.2,229.2,303.7,692.1,60.14,189.4,1200508.0,301.9,210.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.93,57.41,974.0,230.2,234.4,229.2,60.0,59.9,62.9,0.0,270.8,271.0,272.0,186.5,24.46,188.1,568.0,1156252.0,45747.0,105371.0,0.992,0.772,0.531,0.842,75.5,105.5,105.6,105.7,89.8,89.9,75.0,22.8,31.87,31.88,31.92,27.13,27.14,22.65,22388.0,31322.0,31083.0,31580.0,26754.0,26694.0,21668.0,0.393,211.6,45.43,0.9,3.477,2.0,-1.0,13.36,0.005,0.265,3.0,2.0,0.0,0.0,59.69,59.04,59.58,59.56,57.42,59.56,61.31,59.73,58.83,49.05
2016-06-18 12:31:00-05:00,1033.9784,1030.8246,1012.80194,519703,40.32,0.0,997.0,971.0,27.99,301.5,273.8,274.0,275.7,231.0,231.8,229.7,302.9,694.6,60.15,189.8,1200512.0,301.2,210.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.94,56.65,975.0,230.8,235.0,229.9,60.0,59.9,62.9,0.0,270.5,271.0,272.0,186.9,24.55,188.5,568.0,1156255.0,45747.0,105371.0,0.991,0.772,0.531,0.842,75.94,106.0,105.8,106.0,90.1,89.9,75.06,22.89,31.95,31.89,31.94,27.15,27.11,22.63,22388.0,31323.0,31084.0,31580.0,26754.0,26695.0,21668.0,1.587,267.2,25.15,2.6,3.475,2.0,-1.0,13.36,0.005,0.265,3.0,2.0,0.0,0.0,59.83,59.54,59.83,59.65,57.42,59.84,61.16,60.07,58.29,49.06
2016-06-18 12:32:00-05:00,1031.8353,1027.885,1009.345,519704,40.35,0.0,994.0,968.0,27.02,303.0,273.7,274.0,275.6,231.1,231.7,229.7,304.7,691.4,60.15,189.7,1200515.0,302.9,210.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.72,54.76,973.0,230.8,235.0,229.9,60.0,59.9,62.9,0.0,270.6,271.0,272.0,186.9,24.54,188.5,568.0,1156258.0,45747.0,105372.0,0.991,0.772,0.531,0.842,75.53,105.5,105.4,105.6,89.4,89.4,74.54,22.88,31.95,31.92,31.99,27.09,27.09,22.58,22389.0,31323.0,31084.0,31581.0,26755.0,26695.0,21668.0,1.712,273.7,7.86,2.3,3.475,2.0,-1.0,13.36,0.005,0.264,3.0,2.0,0.0,0.0,58.63,58.49,59.56,59.28,56.86,59.61,60.46,59.77,57.05,49.0
2016-06-18 12:33:00-05:00,1026.4777,1022.2733,1003.58356,519705,40.39,0.0,990.0,963.0,26.74,303.3,273.6,274.0,275.7,230.2,231.3,229.1,304.6,688.6,60.15,189.2,1200518.0,303.1,209.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.34,54.85,967.0,230.0,234.2,229.1,60.0,59.9,62.9,0.0,270.6,271.0,272.0,186.2,24.43,187.8,568.0,1156261.0,45747.0,105372.0,0.992,0.772,0.531,0.842,75.15,104.9,104.9,105.2,89.1,89.1,74.39,22.79,31.82,31.81,31.89,27.01,27.02,22.56,22389.0,31324.0,31085.0,31582.0,26755.0,26696.0,21669.0,1.502,293.0,19.25,2.1,3.475,2.0,-1.0,13.22,-0.006,0.264,1.0,2.0,0.0,0.001,58.0,58.2,59.65,59.04,56.55,59.66,60.03,59.98,56.46,49.08
2016-06-18 12:34:00-05:00,1025.4061,1020.6699,1001.27905,519706,40.43,0.0,989.0,961.0,26.83,304.0,273.7,273.9,275.6,230.5,231.3,229.3,305.6,687.8,60.14,189.3,1200521.0,303.9,210.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.98,53.29,966.0,230.2,234.5,229.3,60.0,59.9,62.9,0.0,270.8,271.0,272.0,186.4,24.45,188.0,568.0,1156264.0,45747.0,105372.0,0.992,0.772,0.531,0.842,74.96,104.7,104.6,104.9,89.3,89.1,74.26,22.79,31.84,31.79,31.9,27.13,27.08,22.57,22389.0,31324.0,31085.0,31582.0,26756.0,26696.0,21669.0,1.335,257.4,24.24,2.3,3.475,2.0,-1.0,13.4,0.02,0.264,3.0,2.0,0.0,0.001,56.85,57.78,59.59,58.4,55.41,59.24,59.91,59.56,55.74,49.12
2016-06-18 12:35:00-05:00,1023.263,1017.3296,996.66986,519707,40.44,0.0,986.0,957.0,27.58,304.4,273.9,273.8,275.4,229.8,230.7,228.6,305.8,685.1,60.14,188.7,1200524.0,304.2,209.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.27,54.03,962.0,229.5,233.8,228.7,60.0,59.9,62.9,0.0,270.6,271.0,272.0,185.9,24.36,187.4,568.0,1156267.0,45747.0,105373.0,0.992,0.772,0.531,0.842,74.47,104.1,104.2,104.5,89.0,88.8,74.14,22.67,31.68,31.72,31.8,27.09,27.01,22.57,22390.0,31325.0,31086.0,31583.0,26756.0,26697.0,21669.0,1.787,165.1,15.22,2.5,3.475,2.0,-1.0,13.4,0.005,0.264,3.0,2.0,0.0,0.0,57.12,57.63,59.47,58.48,55.45,59.21,60.01,59.48,56.21,49.06
2016-06-18 12:36:00-05:00,1022.1915,1015.99347,995.5176,519708,40.48,0.0,985.0,955.0,27.88,304.0,274.4,274.6,276.1,228.9,229.7,227.7,305.6,684.4,60.14,188.4,1200527.0,303.8,209.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.36,54.54,960.0,228.5,232.8,227.6,60.0,59.9,62.9,0.0,271.2,271.8,272.8,185.5,24.25,187.1,568.0,1156271.0,45747.0,105373.0,0.992,0.772,0.531,0.842,74.22,103.9,104.3,104.6,88.8,88.6,74.15,22.56,31.58,31.7,31.78,27.0,26.94,22.54,22390.0,31325.0,31086.0,31583.0,26757.0,26697.0,21670.0,1.108,143.4,12.96,1.8,3.475,2.0,-1.0,13.4,0.005,0.264,3.0,2.0,0.0,0.0,58.06,57.7,59.14,58.44,55.48,58.89,60.16,59.3,56.77,49.16
2016-06-18 12:37:00-05:00,1024.3346,1018.26495,996.66986,519709,40.51,0.0,988.0,957.0,28.29,303.4,274.6,275.1,276.6,228.7,229.3,227.4,304.6,686.0,60.15,188.4,1200530.0,303.0,208.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.57,54.42,962.0,228.2,232.5,227.3,60.0,59.9,62.9,0.0,271.9,272.0,273.0,185.5,24.22,187.1,568.0,1156274.0,45747.0,105374.0,0.992,0.772,0.531,0.842,74.62,104.3,104.5,104.5,89.2,88.8,74.34,22.63,31.63,31.69,31.72,27.05,26.94,22.55,22390.0,31326.0,31087.0,31584.0,26757.0,26698.0,21670.0,0.5,191.5,34.09,0.9,3.475,2.0,-1.0,13.4,0.005,0.264,3.0,2.0,0.0,0.0,57.88,57.57,59.29,58.96,56.04,58.67,60.63,59.27,57.53,49.16
2016-06-18 12:38:00-05:00,1026.4777,1020.00183,997.8222,519710,40.54,0.0,990.0,958.0,28.56,302.8,274.6,275.1,276.7,228.5,229.2,227.3,304.4,686.8,60.15,188.4,1200533.0,302.7,209.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.91,55.12,962.0,228.1,232.4,227.2,60.0,59.9,62.9,0.0,271.9,272.0,273.0,185.5,24.22,187.1,568.0,1156277.0,45747.0,105374.0,0.992,0.772,0.531,0.842,74.59,104.3,104.5,104.7,89.1,88.9,74.72,22.58,31.57,31.65,31.7,26.98,26.91,22.62,22391.0,31327.0,31087.0,31584.0,26757.0,26698.0,21670.0,0.397,176.0,78.82,0.9,3.475,2.0,-1.0,13.4,0.005,0.264,3.0,2.0,0.0,0.0,58.08,58.19,59.68,59.36,56.59,58.96,61.07,59.95,57.51,49.16
2016-06-18 12:39:00-05:00,1028.6207,1021.6052,998.9744,519711,40.56,0.0,992.0,958.0,28.83,302.4,274.8,274.9,276.4,228.5,229.4,227.3,303.5,687.6,60.14,188.3,1200536.0,302.0,208.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.08,53.99,963.0,228.2,232.5,227.3,60.0,59.9,62.9,0.0,271.3,272.0,273.0,185.5,24.22,187.1,568.0,1156280.0,45747.0,105375.0,0.992,0.772,0.531,0.842,74.82,104.6,104.9,104.9,89.4,89.2,74.98,22.62,31.63,31.73,31.72,27.04,26.98,22.67,22391.0,31327.0,31088.0,31585.0,26758.0,26698.0,21671.0,0.693,157.6,26.6,1.5,3.475,2.0,-1.0,13.29,0.006,0.264,1.0,2.0,0.0,0.001,57.67,58.22,60.27,59.67,57.16,59.4,61.5,60.15,58.05,49.14
2016-06-18 12:40:00-05:00,1029.6923,1022.2733,998.9744,519712,40.59,0.0,992.0,958.0,29.14,302.4,274.5,274.8,276.4,229.1,229.9,227.9,303.9,688.6,60.14,188.7,1200539.0,302.3,209.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.35,53.68,963.0,228.7,233.0,227.8,60.0,59.9,62.9,0.0,271.0,272.0,273.0,185.8,24.3,187.4,568.0,1156283.0,45747.0,105375.0,0.992,0.772,0.531,0.842,74.8,104.7,105.0,105.0,89.5,89.3,74.93,22.62,31.65,31.75,31.75,27.05,27.02,22.66,22391.0,31328.0,31089.0,31585.0,26758.0,26699.0,21671.0,1.56,142.6,25.49,3.3,3.477,2.0,-1.0,13.4,0.006,0.264,3.0,2.0,0.0,0.001,57.19,57.6,60.1,59.73,56.79,59.13,61.52,59.52,58.49,49.19
2016-06-18 12:41:00-05:00,1028.6207,1021.338,996.66986,519713,40.63,0.0,990.0,956.0,28.28,303.7,274.3,274.6,276.2,229.6,230.4,228.3,305.3,686.6,60.13,189.0,1200542.0,303.7,209.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.76,53.27,961.0,229.1,233.4,228.2,60.0,59.9,62.9,0.0,271.0,272.0,273.0,186.0,24.34,187.6,568.0,1156286.0,45747.0,105375.0,0.992,0.772,0.531,0.842,74.61,104.5,104.6,104.8,89.2,89.0,74.43,22.66,31.73,31.77,31.81,27.09,27.04,22.6,22392.0,31328.0,31089.0,31586.0,26759.0,26699.0,21671.0,2.257,131.0,10.6,3.2,3.475,2.0,-1.0,13.4,0.005,0.264,3.0,2.0,0.0,0.0,57.37,57.03,59.2,59.2,56.13,58.13,61.07,58.31,57.79,49.23
2016-06-18 12:42:00-05:00,1023.263,1015.72626,992.0607,519714,40.64,0.0,985.0,952.0,27.71,304.4,274.4,274.8,276.4,228.9,229.5,227.6,306.1,683.9,60.15,188.4,1200545.0,304.2,209.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.07,53.66,957.0,228.4,232.7,227.5,60.0,59.9,62.9,0.0,271.0,272.0,273.0,185.5,24.24,187.1,568.0,1156289.0,45747.0,105376.0,0.992,0.772,0.531,0.842,74.35,104.0,104.1,104.3,88.6,88.4,73.94,22.63,31.65,31.69,31.76,26.98,26.91,22.51,22392.0,31329.0,31090.0,31587.0,26759.0,26700.0,21672.0,1.245,79.29,38.71,2.1,3.475,2.0,-1.0,13.39,0.005,0.264,3.0,2.0,0.0,0.0,57.75,56.92,58.66,58.99,55.98,57.59,60.63,57.96,57.41,49.25
2016-06-18 12:43:00-05:00,1023.263,1015.3254,992.0607,519715,40.67,0.0,986.0,952.0,27.52,304.0,274.3,274.9,276.5,228.9,229.7,227.6,305.0,684.9,60.14,188.5,1200549.0,303.9,208.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.82,53.85,957.0,228.4,232.7,227.5,60.0,59.9,62.9,0.0,271.0,272.0,273.0,185.6,24.24,187.1,568.0,1156292.0,45747.0,105376.0,0.992,0.772,0.531,0.842,74.45,104.2,104.4,104.5,88.6,88.4,74.2,22.63,31.66,31.73,31.78,26.92,26.87,22.55,22392.0,31329.0,31090.0,31587.0,26760.0,26700.0,21672.0,1.017,163.6,57.1,2.4,3.477,2.0,-1.0,13.36,0.002,0.264,3.0,2.0,0.0,0.0,57.86,56.8,58.54,58.79,56.22,57.51,60.43,58.07,56.86,49.3
2016-06-18 12:44:00-05:00,1026.4777,1017.196,994.36523,519716,40.69,0.0,989.0,954.0,27.75,304.3,274.2,275.0,276.6,230.0,230.7,228.7,305.2,688.0,60.15,189.4,1200552.0,304.0,210.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.87,53.65,962.0,229.8,234.0,228.8,60.0,59.9,62.9,0.0,271.0,272.0,273.0,186.7,24.43,188.2,568.0,1156295.0,45747.0,105377.0,0.992,0.772,0.531,0.842,74.82,104.9,105.0,105.0,89.2,89.2,74.69,22.76,31.93,31.95,31.94,27.15,27.13,22.72,22393.0,31330.0,31091.0,31588.0,26760.0,26701.0,21672.0,1.852,141.9,14.58,2.9,3.474,2.0,-1.0,13.36,0.005,0.264,3.0,2.0,0.0,0.0,57.84,56.31,58.14,58.39,55.79,56.81,50.96,56.96,56.63,49.33
2016-06-18 12:45:00-05:00,1035.0499,1025.6136,1002.43134,519717,40.72,0.0,998.0,963.0,27.84,304.2,274.6,274.8,276.4,231.6,232.4,230.4,306.1,693.1,60.15,190.9,1200555.0,304.1,212.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.63,54.08,968.0,231.5,235.6,230.6,60.0,59.9,62.9,0.0,271.1,272.0,273.0,188.0,24.69,189.7,568.0,1156298.0,45747.0,105377.0,0.991,0.772,0.531,0.842,75.27,105.5,105.5,105.9,89.8,89.4,74.89,22.89,32.08,32.07,32.2,27.31,27.19,22.78,22393.0,31330.0,31091.0,31588.0,26761.0,26701.0,21673.0,2.168,150.2,12.83,2.9,3.475,2.0,-1.0,13.36,0.005,0.264,3.0,2.0,0.0,0.0,57.94,56.31,57.62,57.96,55.62,56.48,59.74,56.47,56.58,49.33
2016-06-18 12:46:00-05:00,1038.2645,1028.0187,1003.58356,519718,40.72,0.0,1001.0,965.0,27.78,304.5,274.4,274.9,276.4,232.4,232.9,231.0,305.6,694.6,60.15,191.3,1200558.0,304.2,212.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.59,53.14,970.0,232.2,236.3,231.3,60.0,59.9,62.9,0.0,271.0,272.0,273.0,188.6,24.8,190.2,568.0,1156302.0,45747.0,105377.0,0.991,0.772,0.531,0.842,75.66,106.1,105.9,106.1,89.8,89.7,75.17,23.03,32.3,32.25,32.31,27.35,27.31,22.88,22393.0,31331.0,31092.0,31589.0,26761.0,26702.0,21673.0,2.04,147.4,36.2,3.9,3.475,2.0,-1.0,13.36,0.005,0.265,3.0,2.0,0.0,0.0,57.64,56.45,57.68,57.99,55.66,56.43,5.667,56.54,56.85,49.39
2016-06-18 12:47:00-05:00,1052.1946,1042.1816,1017.4111,519719,40.77,0.0,1016.0,979.0,28.36,303.5,274.2,274.8,276.5,235.6,236.0,234.1,304.9,706.6,60.15,193.9,1200561.0,303.2,215.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.99,51.77,983.0,235.7,239.6,234.9,60.0,59.9,62.9,0.0,271.0,271.8,273.0,191.3,25.31,192.9,568.0,1156305.0,45747.0,105378.0,0.991,0.772,0.531,0.842,76.69,107.8,107.9,108.0,91.5,91.3,76.78,23.28,32.71,32.75,32.77,27.76,27.72,23.3,22394.0,31331.0,31093.0,31589.0,26762.0,26702.0,21673.0,3.032,166.2,6.002,3.7,3.477,2.0,-1.0,13.36,0.005,0.265,3.0,2.0,0.0,0.0,56.2,55.19,57.48,57.66,55.17,56.19,58.37,55.92,56.43,49.43
2016-06-18 12:48:00-05:00,1057.5522,1046.7245,1020.8679,519720,40.77,0.0,1020.0,982.0,28.01,306.0,274.3,274.8,276.4,236.5,237.1,235.0,307.0,704.3,60.14,194.8,1200564.0,305.6,216.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.31,51.78,985.0,236.6,240.4,235.7,60.0,59.9,62.9,0.0,271.0,272.0,273.0,192.0,25.41,193.6,568.0,1156308.0,45747.0,105378.0,0.991,0.772,0.531,0.842,76.87,107.7,107.7,107.5,90.6,90.8,76.06,23.52,32.97,32.96,32.89,27.72,27.79,23.27,22394.0,31332.0,31093.0,31590.0,26762.0,26703.0,21674.0,1.738,161.8,12.01,2.9,3.475,2.0,-1.0,13.2,0.006,0.265,3.0,2.0,0.0,0.001,55.66,54.86,57.28,57.28,54.98,56.06,32.18,55.9,56.34,49.43
2016-06-18 12:49:00-05:00,1053.2661,1041.6472,1016.2588,519721,40.77,0.0,1015.0,976.0,28.63,305.1,274.2,274.8,276.5,234.6,235.3,233.3,305.7,700.7,60.14,193.2,1200567.0,304.6,214.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.65,51.82,978.0,234.8,238.7,233.9,60.0,59.9,62.9,0.0,271.0,272.0,273.0,190.5,25.14,192.1,568.0,1156311.0,45747.0,105379.0,0.991,0.772,0.531,0.842,76.54,107.1,107.0,107.1,90.3,90.2,75.64,23.35,32.66,32.63,32.66,27.56,27.53,23.08,22395.0,31333.0,31094.0,31591.0,26763.0,26703.0,21674.0,1.227,160.8,14.96,2.1,3.475,2.0,-1.0,13.36,0.005,0.265,3.0,2.0,0.0,0.001,55.38,54.9,57.93,57.66,55.4,56.38,-38.7,56.26,57.03,49.45
2016-06-18 12:50:00-05:00,1052.1946,1040.4447,1015.10645,519722,40.81,0.0,1014.0,974.0,29.3,304.1,274.3,274.7,276.4,234.1,234.6,232.6,304.8,700.3,60.14,192.7,1200570.0,303.7,213.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.14,51.8,976.0,234.0,237.9,233.1,60.0,59.9,62.9,0.0,271.0,272.0,273.0,189.9,25.02,191.5,568.0,1156314.0,45747.0,105379.0,0.991,0.772,0.531,0.842,76.29,107.1,107.3,107.0,90.4,90.5,76.02,23.19,32.56,32.62,32.53,27.48,27.51,23.11,22395.0,31333.0,31094.0,31591.0,26763.0,26704.0,21675.0,1.16,184.3,19.59,1.7,3.477,2.0,-1.0,13.36,0.005,0.265,3.0,2.0,0.0,0.0,55.78,55.39,58.69,58.17,56.06,56.95,-59.24,56.52,57.77,49.43
2016-06-18 12:51:00-05:00,1046.8368,1034.8329,1008.1928,519723,40.82,0.0,1008.0,968.0,29.75,304.3,274.4,274.8,276.4,232.4,233.3,231.2,305.7,695.8,60.21,191.5,1200574.0,303.7,212.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.15,51.34,971.0,232.5,236.6,231.5,60.0,59.9,62.9,0.0,271.0,272.0,273.0,188.7,24.85,190.3,568.0,1156317.0,45747.0,105379.0,0.991,0.772,0.531,0.842,75.79,106.1,106.4,106.1,89.8,89.8,75.19,23.06,32.3,32.38,32.29,27.33,27.32,22.88,22395.0,31334.0,31095.0,31592.0,26764.0,26704.0,21675.0,1.543,176.9,21.16,2.9,3.475,2.0,-1.0,13.36,0.005,0.265,3.0,2.0,0.0,0.0,55.18,54.96,58.96,58.34,56.2,57.18,-31.95,56.69,57.95,49.46
2016-06-18 12:52:00-05:00,1037.193,1024.0103,997.8222,519724,40.82,0.0,999.0,958.0,29.9,305.1,274.1,274.7,276.3,230.7,231.4,229.4,306.5,687.8,60.23,189.9,1200577.0,305.0,210.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.77,51.36,962.0,230.4,234.7,229.4,60.0,59.9,62.9,0.0,271.0,272.0,273.0,187.0,24.55,188.6,568.0,1156321.0,45747.0,105380.0,0.991,0.772,0.531,0.842,75.06,105.1,105.4,104.9,88.3,88.7,74.01,22.9,32.07,32.17,32.01,26.93,27.06,22.58,22396.0,31334.0,31095.0,31592.0,26764.0,26705.0,21675.0,2.133,180.0,13.69,3.3,3.475,2.0,-1.0,13.36,0.005,0.265,3.0,2.0,0.0,0.0,54.98,54.86,58.99,58.15,56.04,57.1,-15.56,56.38,57.91,49.52
