TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-06-18 12:53:00-05:00,1021.12,1008.5111,982.84247,519725,40.82,0.0,984.0,943.0,29.82,305.0,274.7,275.2,276.7,227.4,228.2,226.2,306.6,679.3,60.23,187.5,1200580.0,304.8,208.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.74,52.05,951.0,227.0,231.4,226.1,60.0,59.9,62.9,0.0,271.8,272.1,273.1,184.7,24.11,186.2,568.0,1156324.0,45747.0,105380.0,0.992,0.772,0.531,0.842,73.95,103.4,104.1,103.4,87.1,87.7,73.67,22.55,31.54,31.75,31.53,26.55,26.74,22.47,22396.0,31335.0,31096.0,31593.0,26765.0,26705.0,21676.0,1.567,182.8,10.96,2.2,3.477,2.0,-1.0,13.22,-0.023,0.264,1.0,2.0,0.0,0.001,55.35,54.96,59.33,58.09,56.2,57.26,-31.07,56.51,57.95,49.52
2016-06-18 12:54:00-05:00,1021.12,1007.7095,981.6901,519726,40.86,0.0,984.0,942.0,29.94,304.1,274.7,275.6,277.2,226.8,227.6,225.6,305.1,680.5,60.22,187.2,1200583.0,303.3,207.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.12,53.02,948.0,226.4,230.8,225.4,60.0,59.9,62.9,0.0,272.0,272.8,274.0,184.4,24.03,185.9,568.0,1156327.0,45747.0,105381.0,0.992,0.772,0.531,0.842,74.0,103.6,104.2,103.6,87.6,87.7,74.08,22.5,31.5,31.68,31.51,26.64,26.67,22.53,22396.0,31335.0,31097.0,31593.0,26765.0,26706.0,21676.0,0.855,176.4,67.0,1.7,3.475,2.0,-1.0,13.37,0.038,0.264,3.0,2.0,0.0,0.001,56.36,55.96,59.71,58.43,56.54,57.72,-31.0,57.01,58.19,49.52
2016-06-18 12:55:00-05:00,1015.76227,1002.4986,975.9287,519727,40.86,0.0,980.0,937.0,29.48,303.4,274.8,275.3,276.9,224.8,225.6,223.6,304.8,675.5,60.25,185.5,1200586.0,303.0,205.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.36,53.42,940.0,224.5,228.9,223.4,60.0,59.9,62.9,0.0,272.0,272.0,273.5,182.7,23.75,184.2,568.0,1156330.0,45747.0,105381.0,0.992,0.772,0.531,0.842,73.28,102.9,103.3,103.0,86.9,87.1,73.68,22.23,31.2,31.35,31.25,26.37,26.41,22.35,22397.0,31336.0,31097.0,31594.0,26765.0,26706.0,21676.0,0.633,121.6,47.7,1.1,3.477,2.0,-1.0,13.4,0.006,0.264,3.0,2.0,0.0,0.0,57.07,56.65,59.78,58.78,57.04,58.11,-36.86,57.7,58.37,49.52
2016-06-18 12:56:00-05:00,1017.9054,1003.4339,977.081,519728,40.88,0.0,982.0,938.0,28.77,302.2,275.2,276.0,277.6,224.6,225.2,223.3,304.0,677.5,60.19,185.6,1200589.0,301.9,205.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.1,54.17,940.0,223.8,228.3,222.8,60.0,59.9,62.9,0.0,272.2,272.9,273.9,182.6,23.69,184.1,568.0,1156333.0,45747.0,105381.0,0.992,0.772,0.531,0.842,73.46,103.3,103.8,103.4,87.1,87.3,73.91,22.2,31.22,31.38,31.25,26.33,26.38,22.34,22397.0,31336.0,31097.0,31594.0,26766.0,26706.0,21677.0,0.64,149.6,20.33,1.5,3.477,2.0,-1.0,13.4,0.005,0.264,3.0,2.0,0.0,0.0,57.53,57.23,60.3,59.2,57.72,58.4,39.24,58.08,58.95,49.52
2016-06-18 12:57:00-05:00,1016.83386,1001.9641,975.9287,519729,40.9,0.0,981.0,936.0,28.93,302.3,275.7,276.0,277.6,224.0,224.9,222.8,303.7,676.5,60.2,185.3,1200592.0,301.9,205.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.85,54.11,941.0,223.4,227.9,222.4,60.0,59.9,62.9,0.0,272.4,273.0,274.0,182.4,23.6,183.9,568.0,1156336.0,45747.0,105382.0,0.992,0.772,0.531,0.842,73.38,103.2,103.7,103.0,86.9,87.2,73.76,22.18,31.21,31.35,31.12,26.28,26.36,22.3,22397.0,31337.0,31098.0,31595.0,26766.0,26707.0,21677.0,1.222,186.7,14.16,2.0,3.475,2.0,-1.0,13.36,0.002,0.264,3.0,2.0,0.0,0.0,57.52,57.05,60.67,59.41,57.86,58.74,61.31,57.93,59.31,49.52
2016-06-18 12:58:00-05:00,1014.69073,999.02466,972.47186,519730,40.91,0.0,979.0,934.0,29.11,301.9,275.6,275.9,277.6,223.5,224.2,222.3,303.3,676.1,60.23,184.8,1200595.0,301.7,205.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.23,54.66,938.0,222.9,227.4,221.9,60.0,59.9,62.9,0.0,272.1,273.0,274.0,182.0,23.54,183.5,568.0,1156339.0,45747.0,105382.0,0.992,0.772,0.531,0.842,73.24,103.2,103.6,102.8,87.0,87.2,73.9,22.11,31.15,31.28,31.05,26.27,26.32,22.31,22398.0,31337.0,31098.0,31595.0,26767.0,26707.0,21677.0,1.128,215.1,27.62,1.6,3.477,2.0,-1.0,13.36,0.005,0.264,3.0,2.0,0.0,0.0,57.81,57.48,60.98,59.55,58.02,59.14,34.39,58.49,59.26,49.59
2016-06-18 12:59:00-05:00,1013.61914,998.22296,971.3196,519731,40.95,0.0,978.0,932.0,29.42,302.1,275.4,276.0,277.6,223.5,224.0,222.1,303.4,675.0,60.21,184.7,1200598.0,301.9,204.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.26,54.51,936.0,222.6,227.1,221.6,60.0,59.9,62.9,0.0,272.2,273.0,274.0,181.8,23.49,183.3,568.0,1156342.0,45747.0,105383.0,0.992,0.772,0.531,0.842,72.96,102.9,103.5,102.7,86.7,87.0,73.8,22.04,31.09,31.26,31.03,26.19,26.27,22.29,22398.0,31338.0,31099.0,31596.0,26767.0,26708.0,21678.0,1.557,195.7,17.17,2.5,3.475,2.0,-1.0,13.36,0.005,0.264,3.0,2.0,0.0,0.0,57.81,57.66,61.1,59.36,57.73,59.22,61.49,58.63,59.01,49.62
2016-06-18 13:00:00-05:00,1013.61914,997.154,970.16724,519732,40.96,0.0,977.0,931.0,29.42,301.9,275.2,275.9,277.6,223.3,224.1,222.1,303.5,674.6,60.22,184.5,1200601.0,301.8,204.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.97,54.51,934.0,222.6,227.1,221.6,60.0,59.9,62.9,0.0,272.0,273.0,274.0,181.6,23.49,183.1,568.0,1156345.0,45747.0,105383.0,0.992,0.772,0.531,0.842,72.92,103.0,103.3,102.6,86.6,86.9,73.86,22.01,31.08,31.19,30.96,26.15,26.22,22.3,22398.0,31338.0,31099.0,31596.0,26768.0,26708.0,21678.0,1.412,166.1,18.22,1.9,3.475,2.0,-1.0,13.36,0.005,0.264,3.0,2.0,0.0,0.0,57.66,57.7,61.01,59.49,57.86,59.26,39.68,58.6,59.26,49.62
2016-06-18 13:01:00-05:00,1013.61914,996.486,970.16724,519733,41.0,0.0,977.0,930.0,29.53,302.1,275.6,275.6,277.3,223.3,224.0,222.1,303.4,674.1,60.22,184.5,1200604.0,301.9,204.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.48,54.66,934.0,222.5,227.0,221.5,60.0,59.9,62.9,0.0,272.0,273.0,274.0,181.5,23.48,183.0,568.0,1156348.0,45747.0,105383.0,0.992,0.772,0.531,0.842,72.68,102.6,103.2,102.5,86.5,86.7,73.91,21.96,31.0,31.17,30.96,26.14,26.19,22.33,22399.0,31339.0,31100.0,31597.0,26768.0,26709.0,21678.0,0.652,151.3,68.5,1.6,3.475,2.0,-1.0,13.36,0.005,0.264,3.0,2.0,0.0,0.0,58.11,58.46,60.89,59.31,57.89,59.42,61.54,58.5,59.41,49.62
2016-06-18 13:02:00-05:00,1011.47614,994.749,967.86273,519734,41.03,0.0,975.0,928.0,29.01,301.8,275.4,275.8,277.6,222.5,223.2,221.3,303.4,673.1,60.22,183.9,1200607.0,301.6,204.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.94,55.27,932.0,221.8,226.4,220.8,60.0,59.9,62.9,0.0,272.3,273.0,274.0,181.1,23.39,182.6,568.0,1156351.0,45747.0,105384.0,0.992,0.772,0.531,0.842,72.47,102.6,103.0,102.3,86.7,86.7,73.98,21.87,30.96,31.09,30.88,26.15,26.15,22.32,22399.0,31339.0,31100.0,31597.0,26769.0,26709.0,21679.0,0.52,143.5,80.7,1.5,3.477,2.0,-1.0,13.22,0.007,0.263,1.0,2.0,0.0,0.001,58.42,58.7,61.25,59.69,58.18,59.64,61.56,59.12,58.52,49.7
2016-06-18 13:03:00-05:00,1009.333,992.4776,965.5581,519735,41.06,0.0,974.0,926.0,28.91,301.9,275.6,275.7,277.4,222.3,223.2,221.2,303.2,672.1,60.22,183.7,1200610.0,301.9,203.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.55,54.0,929.0,221.6,226.3,220.7,60.0,59.9,62.9,0.0,272.3,273.0,274.0,180.9,23.39,182.4,568.0,1156354.0,45747.0,105384.0,0.992,0.772,0.531,0.842,72.38,102.5,102.8,102.1,86.8,86.5,73.75,21.85,30.94,31.04,30.82,26.21,26.12,22.26,22399.0,31340.0,31101.0,31598.0,26769.0,26710.0,21679.0,0.597,151.1,41.93,1.5,3.475,2.0,-1.0,13.36,0.005,0.264,3.0,2.0,0.0,0.001,57.6,58.14,61.43,59.6,57.59,59.55,61.68,58.92,58.62,49.72
2016-06-18 13:04:00-05:00,1009.333,992.344,965.5581,519736,41.1,0.0,974.0,925.0,28.94,302.4,275.4,275.6,277.3,222.7,223.3,221.4,303.3,671.2,60.15,183.9,1200613.0,302.6,203.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.32,54.23,927.0,221.8,226.3,220.9,60.0,59.9,62.9,0.0,272.1,273.0,274.0,180.9,23.38,182.4,568.0,1156357.0,45747.0,105385.0,0.992,0.772,0.531,0.842,72.23,102.6,102.8,102.0,86.5,86.5,73.55,21.84,31.03,31.08,30.85,26.16,26.14,22.24,22400.0,31340.0,31101.0,31598.0,26770.0,26710.0,21679.0,1.568,147.6,15.95,2.2,3.477,2.0,-1.0,13.36,0.005,0.264,3.0,2.0,0.0,0.0,57.52,57.27,60.62,59.34,56.95,58.88,60.36,58.29,58.85,49.72
2016-06-18 13:05:00-05:00,1010.4046,992.6112,965.5581,519737,41.12,0.0,974.0,925.0,28.61,303.0,275.5,275.6,277.3,222.8,223.6,221.6,304.4,671.6,60.17,184.1,1200616.0,302.1,204.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.41,55.15,927.0,222.1,226.6,221.2,60.0,59.9,62.9,0.0,272.1,273.0,274.0,181.2,23.41,182.7,568.0,1156360.0,45747.0,105385.0,0.992,0.772,0.531,0.842,72.18,102.5,102.5,102.2,86.5,86.3,73.38,21.87,31.05,31.06,30.96,26.22,26.13,22.23,22400.0,31341.0,31102.0,31598.0,26770.0,26711.0,21680.0,1.6,101.1,31.05,2.7,3.477,2.0,-1.0,13.36,0.005,0.264,3.0,2.0,0.0,0.0,58.18,57.39,59.97,58.99,56.43,58.17,61.0,57.69,58.72,49.76
2016-06-18 13:06:00-05:00,1013.61914,995.28345,969.015,519738,41.18,0.0,977.0,928.0,28.07,302.4,275.4,275.5,277.2,223.4,224.2,222.3,304.1,673.5,60.2,184.6,1200619.0,301.9,204.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.01,55.31,929.0,222.7,227.3,221.8,60.0,59.9,62.9,0.0,272.0,273.0,274.0,181.6,23.53,183.2,568.0,1156363.0,45747.0,105385.0,0.992,0.772,0.531,0.842,72.49,102.8,103.0,102.5,87.0,86.5,73.68,21.92,31.09,31.14,30.99,26.29,26.16,22.28,22400.0,31341.0,31102.0,31599.0,26771.0,26711.0,21680.0,0.72,121.3,47.08,1.6,3.477,2.0,-1.0,13.36,0.005,0.264,3.0,2.0,0.0,0.0,58.92,57.88,60.04,59.3,56.99,58.12,60.86,57.96,58.54,49.81
2016-06-18 13:07:00-05:00,1014.69073,995.5507,969.015,519739,41.21,0.0,978.0,928.0,28.49,302.7,275.2,275.7,277.3,223.5,224.3,222.3,303.4,674.0,60.14,184.6,1200622.0,302.3,204.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.11,55.37,929.0,222.9,227.3,222.0,60.0,59.9,62.9,0.0,272.0,273.0,274.0,181.8,23.51,183.3,568.0,1156366.0,45747.0,105386.0,0.992,0.772,0.531,0.842,72.53,102.9,103.0,102.7,86.9,86.6,73.64,21.95,31.16,31.17,31.08,26.3,26.21,22.29,22401.0,31342.0,31103.0,31599.0,26771.0,26712.0,21681.0,0.665,160.1,32.38,1.5,3.475,2.0,-1.0,13.36,0.035,0.263,3.0,2.0,0.0,0.0,59.02,57.17,60.02,59.27,57.28,57.91,60.98,57.68,58.74,49.81
2016-06-18 13:08:00-05:00,1017.9054,997.8221,971.3196,519740,41.25,0.0,981.0,930.0,28.41,302.5,275.2,275.7,277.3,224.2,225.0,223.0,302.9,676.5,60.15,185.2,1200625.0,302.3,204.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.05,55.71,931.0,223.7,228.1,222.7,60.0,59.9,62.9,0.0,272.0,273.0,274.0,182.3,23.62,183.9,568.0,1156369.0,45747.0,105386.0,0.992,0.772,0.531,0.842,72.61,103.3,103.7,103.4,87.0,86.9,74.02,21.96,31.26,31.36,31.26,26.31,26.28,22.39,22401.0,31342.0,31103.0,31600.0,26772.0,26712.0,21681.0,1.563,146.9,7.482,2.0,3.475,2.0,-1.0,13.15,-0.023,0.264,1.0,2.0,0.0,0.002,59.4,57.08,59.62,59.08,56.98,57.41,60.85,57.39,58.65,49.81
2016-06-18 13:09:00-05:00,1017.9054,997.5549,971.3196,519741,41.29,0.0,981.0,930.0,28.0,302.8,274.8,275.6,277.2,224.1,224.8,222.9,304.1,675.0,60.13,185.0,1200628.0,302.6,205.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.99,56.43,932.0,223.5,227.9,222.5,60.0,59.9,62.9,0.0,272.0,272.9,274.0,182.1,23.57,183.6,568.0,1156372.0,45747.0,105387.0,0.992,0.772,0.531,0.842,72.8,102.9,103.0,102.9,86.9,86.4,73.37,22.04,31.16,31.2,31.17,26.32,26.15,22.22,22402.0,31342.0,31104.0,31600.0,26772.0,26713.0,21681.0,0.697,177.8,18.48,1.2,3.475,2.0,-1.0,13.36,0.006,0.264,3.0,2.0,0.0,0.001,59.64,57.91,59.93,59.46,57.56,57.74,61.19,58.22,58.88,49.91
2016-06-18 13:10:00-05:00,1013.61914,993.54645,967.86273,519742,41.31,0.0,978.0,926.0,28.27,302.1,274.9,275.5,277.1,223.0,223.9,221.9,303.0,672.8,60.13,184.1,1200631.0,302.3,203.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.25,57.31,928.0,222.3,226.7,221.3,60.0,59.9,62.9,0.0,272.0,273.0,274.0,181.1,23.4,182.6,568.0,1156375.0,45747.0,105387.0,0.992,0.772,0.531,0.842,72.42,103.0,103.0,102.4,86.5,86.5,73.59,21.87,31.11,31.12,30.93,26.12,26.13,22.23,22402.0,31343.0,31104.0,31601.0,26772.0,26713.0,21682.0,0.397,266.8,54.22,0.7,3.475,2.0,-1.0,13.36,0.006,0.264,3.0,2.0,0.0,0.0,60.2,58.97,60.38,59.83,58.35,58.29,61.01,58.69,59.09,49.91
2016-06-18 13:11:00-05:00,1009.333,988.06836,962.10126,519743,41.36,0.0,974.0,921.0,28.16,301.6,275.1,275.2,276.9,221.8,222.6,220.6,302.8,669.8,60.14,183.0,1200634.0,301.2,202.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.2,57.44,923.0,221.1,225.5,220.1,60.0,59.9,62.9,0.0,272.0,272.3,273.9,180.1,23.22,181.6,568.0,1156378.0,45747.0,105387.0,0.992,0.772,0.531,0.842,72.25,102.4,102.3,101.9,86.5,85.9,73.28,21.79,30.87,30.86,30.73,26.07,25.91,22.1,22402.0,31343.0,31105.0,31601.0,26773.0,26713.0,21682.0,0.743,322.2,24.96,1.1,3.475,2.0,-1.0,13.36,0.005,0.264,3.0,2.0,0.0,0.0,60.56,59.6,60.42,59.97,58.62,58.67,60.71,58.88,59.21,49.91
2016-06-18 13:12:00-05:00,1008.2616,986.06415,960.949,519744,41.38,0.0,973.0,919.0,27.77,301.0,275.0,275.4,277.0,221.0,221.8,219.8,302.3,669.6,60.22,182.3,1200637.0,300.3,202.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.71,58.22,921.0,220.3,224.9,219.4,60.0,59.9,62.9,0.0,272.0,272.9,274.0,179.6,23.17,181.1,568.0,1156381.0,45747.0,105388.0,0.992,0.772,0.531,0.842,71.96,102.1,102.3,102.0,86.5,85.8,73.56,21.66,30.74,30.79,30.7,26.02,25.84,22.14,22403.0,31344.0,31105.0,31602.0,26773.0,26714.0,21682.0,0.547,343.8,44.35,1.2,3.477,2.0,-1.0,13.36,0.005,0.264,3.0,2.0,0.0,0.0,61.0,60.13,60.71,60.23,59.11,58.92,60.67,59.13,58.9,49.91
2016-06-18 13:13:00-05:00,1009.333,986.73224,962.10126,519745,41.43,0.0,975.0,920.0,27.89,300.8,274.9,275.3,277.0,221.6,222.4,220.4,302.6,670.8,60.22,182.8,1200640.0,300.9,203.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.13,58.78,923.0,220.8,225.4,219.7,60.0,59.9,62.9,0.0,272.0,272.7,274.0,179.9,23.23,181.4,568.0,1156384.0,45747.0,105388.0,0.992,0.772,0.531,0.842,72.02,102.5,102.5,102.0,86.6,86.1,73.73,21.66,30.82,30.82,30.68,26.04,25.88,22.17,22403.0,31344.0,31105.0,31602.0,26774.0,26714.0,21683.0,0.688,328.9,37.95,1.5,3.477,2.0,-1.0,13.22,0.004,0.263,1.0,2.0,0.0,0.001,61.43,60.71,60.84,60.55,59.34,59.55,61.07,59.47,59.11,49.96
2016-06-18 13:14:00-05:00,1011.47614,988.20197,963.2536,519746,41.47,0.0,977.0,921.0,27.82,300.6,274.8,275.3,276.9,221.9,222.6,220.7,301.7,672.5,60.23,183.0,1200643.0,300.5,202.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.07,58.32,925.0,221.1,225.7,220.1,60.0,59.9,62.9,0.0,272.0,272.2,273.8,180.1,23.29,181.6,568.0,1156387.0,45747.0,105388.0,0.992,0.772,0.531,0.842,72.09,102.6,102.8,102.3,86.8,86.3,73.94,21.67,30.84,30.91,30.75,26.1,25.94,22.22,22403.0,31345.0,31106.0,31603.0,26774.0,26715.0,21683.0,0.502,287.3,34.19,0.9,3.477,2.0,-1.0,13.22,0.008,0.264,3.0,2.0,0.0,0.001,61.24,60.58,61.1,60.53,59.33,59.59,60.96,59.53,58.55,50.0
2016-06-18 13:15:00-05:00,1012.5477,989.1372,964.4059,519747,41.5,0.0,978.0,922.0,27.85,300.3,274.9,275.2,276.7,221.8,222.7,220.7,303.0,672.9,60.17,182.9,1200646.0,300.5,203.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.68,58.1,925.0,221.2,225.7,220.2,60.0,59.9,62.9,0.0,272.0,272.1,273.5,180.1,23.25,181.6,568.0,1156390.0,45747.0,105389.0,0.992,0.772,0.531,0.842,72.29,102.8,102.9,102.4,86.9,86.4,74.02,21.71,30.87,30.91,30.74,26.11,25.95,22.23,22404.0,31345.0,31106.0,31603.0,26775.0,26715.0,21683.0,0.875,298.5,16.37,1.6,3.477,2.0,-1.0,13.36,0.006,0.264,3.0,2.0,0.0,0.0,61.47,60.71,61.44,60.58,59.76,59.82,61.09,59.78,58.43,50.0
2016-06-18 13:16:00-05:00,1012.5477,988.73645,963.2536,519748,41.55,0.0,978.0,921.0,27.58,300.6,274.8,275.0,276.7,221.8,222.6,220.6,303.0,671.6,60.14,182.8,1200649.0,300.7,203.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.01,57.15,923.0,221.0,225.5,220.1,60.0,59.9,62.9,0.0,272.0,272.0,273.1,180.0,23.2,181.4,568.0,1156393.0,45747.0,105389.0,0.992,0.772,0.531,0.842,71.81,102.5,102.8,102.3,86.5,86.1,74.0,21.59,30.82,30.89,30.75,25.99,25.88,22.24,22404.0,31346.0,31107.0,31604.0,26775.0,26716.0,21684.0,1.11,306.4,10.18,1.5,3.475,2.0,-1.0,13.36,0.005,0.264,3.0,2.0,0.0,0.0,61.09,60.78,61.32,60.49,59.19,60.03,60.85,60.09,57.63,50.0
2016-06-18 13:17:00-05:00,1012.5477,987.93475,963.2536,519749,41.6,0.0,977.0,920.0,27.46,300.5,274.5,275.0,276.6,221.4,222.4,220.3,302.1,670.5,60.14,182.4,1200652.0,300.5,202.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.94,57.61,921.0,220.6,225.2,219.7,60.0,59.9,62.9,0.0,271.5,272.0,273.0,179.5,23.14,181.0,568.0,1156396.0,45747.0,105390.0,0.992,0.772,0.531,0.842,71.59,102.2,102.4,102.2,86.6,86.0,73.94,21.51,30.71,30.78,30.71,26.01,25.84,22.21,22404.0,31346.0,31107.0,31604.0,26776.0,26716.0,21684.0,1.012,294.9,11.95,1.3,3.477,2.0,-1.0,13.36,0.005,0.264,3.0,2.0,0.0,0.0,61.16,60.8,61.75,60.78,59.12,60.42,61.12,60.16,57.78,50.0
2016-06-18 13:18:00-05:00,1012.5477,986.86584,962.10126,519750,41.65,0.0,977.0,919.0,27.38,299.8,274.4,275.0,276.5,221.4,222.1,220.2,301.5,671.8,60.14,182.3,1200655.0,299.5,202.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.02,58.21,919.0,220.6,225.1,219.6,60.0,59.9,62.9,0.0,271.4,272.0,273.0,179.5,23.13,180.9,568.0,1156399.0,45747.0,105390.0,0.992,0.772,0.531,0.842,71.68,102.4,102.8,102.3,86.9,86.2,74.29,21.49,30.7,30.8,30.68,26.05,25.85,22.27,22405.0,31347.0,31108.0,31605.0,26776.0,26717.0,21684.0,0.813,335.9,15.42,1.4,3.475,2.0,-1.0,13.36,0.005,0.264,3.0,2.0,0.0,0.0,61.16,61.03,62.08,60.82,59.37,60.69,61.32,60.33,57.34,50.08
2016-06-18 13:19:00-05:00,1017.9054,991.8095,966.71045,519751,41.7,0.0,982.0,923.0,27.42,299.8,274.4,275.0,276.6,222.1,222.9,220.9,301.3,673.8,60.14,183.0,1200658.0,299.8,203.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.09,58.83,924.0,221.3,225.8,220.4,60.0,59.9,62.9,0.0,271.6,272.1,273.1,180.1,23.24,181.6,568.0,1156402.0,45747.0,105390.0,0.992,0.772,0.531,0.842,72.01,102.5,102.8,102.7,87.3,86.4,74.21,21.59,30.72,30.81,30.78,26.17,25.89,22.24,22405.0,31347.0,31108.0,31605.0,26777.0,26717.0,21685.0,0.578,308.4,27.88,1.0,3.475,2.0,-1.0,13.22,0.007,0.263,1.0,2.0,0.0,0.001,61.51,61.19,62.08,60.41,58.73,60.59,45.64,59.75,58.03,50.08
2016-06-18 13:20:00-05:00,1020.0484,993.8137,967.86273,519752,41.76,0.0,985.0,924.0,27.84,299.4,275.1,275.7,277.3,221.9,222.5,220.6,300.9,675.6,60.18,183.2,1200661.0,299.4,203.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.58,58.75,926.0,221.1,225.6,220.1,60.0,59.9,62.9,0.0,272.0,273.0,274.0,180.3,23.24,181.8,568.0,1156405.0,45747.0,105391.0,0.992,0.772,0.531,0.842,72.25,102.8,103.2,103.1,87.6,86.7,74.52,21.63,30.78,30.89,30.87,26.21,25.95,22.31,22405.0,31348.0,31109.0,31606.0,26777.0,26718.0,21685.0,0.527,229.1,23.32,1.1,3.477,2.0,-1.0,13.36,0.006,0.264,3.0,2.0,0.0,0.001,61.65,61.54,62.38,60.2,58.5,60.33,61.47,59.23,58.24,50.0
2016-06-18 13:21:00-05:00,1022.1915,995.6843,969.015,519753,41.82,0.0,986.0,925.0,28.26,299.3,274.9,275.8,277.3,222.1,222.8,220.9,299.9,676.7,60.16,183.4,1200664.0,298.6,202.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.26,58.75,926.0,221.4,225.8,220.4,60.0,59.9,62.9,0.0,272.0,273.0,274.0,180.5,23.28,182.0,568.0,1156408.0,45747.0,105391.0,0.992,0.772,0.531,0.842,72.48,103.0,103.0,102.6,87.9,86.8,74.58,21.69,30.81,30.81,30.71,26.3,25.97,22.32,22406.0,31348.0,31109.0,31606.0,26778.0,26718.0,21685.0,1.127,289.3,22.85,1.8,3.475,2.0,-1.0,13.36,0.006,0.264,3.0,2.0,0.0,0.0,61.68,61.25,62.65,60.37,58.72,60.61,39.5,59.74,58.04,50.07
2016-06-18 13:22:00-05:00,1028.6207,1002.3649,975.9287,519754,41.88,0.0,993.0,930.0,28.26,298.9,275.1,275.8,277.4,223.1,223.9,222.0,299.8,681.3,60.14,184.3,1200667.0,298.8,204.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.65,58.53,933.0,222.6,227.0,221.6,60.0,59.9,62.9,0.0,272.0,273.0,274.0,181.6,23.45,183.1,568.0,1156411.0,45747.0,105392.0,0.992,0.772,0.531,0.842,72.99,103.6,104.1,103.6,88.4,87.3,75.36,21.81,30.97,31.1,30.98,26.42,26.09,22.52,22406.0,31349.0,31110.0,31606.0,26778.0,26719.0,21686.0,0.452,236.3,31.75,0.9,3.477,2.0,-1.0,13.36,0.006,0.264,3.0,2.0,0.0,0.0,61.67,61.45,62.86,60.33,58.29,61.01,61.96,60.31,58.25,50.08
2016-06-18 13:23:00-05:00,1031.8353,1004.50275,977.081,519755,41.95,0.0,994.0,932.0,28.62,299.3,275.1,275.7,277.3,223.7,224.3,222.4,302.2,681.3,60.14,184.7,1200670.0,299.5,205.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.3,58.31,932.0,223.0,227.3,222.0,60.0,59.9,62.9,0.0,272.0,273.0,274.0,181.8,23.49,183.3,568.0,1156414.0,45747.0,105392.0,0.992,0.772,0.531,0.842,73.21,103.7,104.0,103.5,88.4,87.2,75.25,21.91,31.05,31.13,30.98,26.45,26.1,22.52,22406.0,31349.0,31110.0,31607.0,26779.0,26719.0,21686.0,0.708,215.5,42.84,2.2,3.475,2.0,-1.0,13.36,0.005,0.264,3.0,2.0,0.0,0.0,61.94,61.91,63.05,60.67,58.36,61.21,62.22,60.04,58.44,50.15
2016-06-18 13:24:00-05:00,1030.7638,1003.30023,974.77637,519756,42.03,0.0,993.0,929.0,28.58,299.3,275.2,275.7,277.3,223.4,224.1,222.1,299.9,680.7,60.17,184.5,1200673.0,298.2,204.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.4,57.39,928.0,222.6,227.1,221.6,60.0,59.9,62.9,0.0,272.0,273.0,274.0,181.6,23.47,183.1,568.0,1156417.0,45747.0,105392.0,0.992,0.772,0.531,0.842,72.93,103.6,104.0,103.6,88.1,87.0,75.05,21.83,31.0,31.12,31.0,26.35,26.04,22.46,22407.0,31349.0,31111.0,31607.0,26779.0,26720.0,21687.0,0.742,261.5,28.73,1.6,3.475,2.0,-1.0,13.29,0.024,0.264,3.0,2.0,0.0,0.0,61.42,61.3,63.02,60.19,57.87,61.24,61.76,59.86,57.6,50.18
2016-06-18 13:25:00-05:00,1029.6923,1002.2313,973.6242,519757,42.09,0.0,992.0,928.0,28.27,300.1,275.1,275.8,277.4,223.2,223.7,221.8,300.4,678.7,60.15,184.3,1200676.0,299.4,203.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.06,57.86,925.0,222.5,226.9,221.5,60.0,59.9,62.9,0.0,272.0,273.0,274.0,181.5,23.44,183.0,568.0,1156420.0,45747.0,105393.0,0.992,0.772,0.531,0.842,72.33,103.2,104.1,103.6,87.6,86.8,75.32,21.7,30.96,31.23,31.08,26.3,26.05,22.6,22407.0,31350.0,31111.0,31608.0,26780.0,26720.0,21687.0,1.423,295.9,21.96,2.4,3.477,2.0,-1.0,13.29,-0.011,0.264,3.0,2.0,0.0,0.001,60.98,61.37,62.57,59.91,58.1,61.25,61.26,59.97,57.41,50.18
2016-06-18 13:26:00-05:00,1027.5492,999.95996,972.47186,519758,42.17,0.0,990.0,926.0,27.61,300.8,275.3,275.6,277.2,223.7,224.5,222.5,302.3,678.5,60.15,184.8,1200679.0,300.4,205.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.39,57.3,925.0,223.1,227.5,222.1,60.0,59.9,62.9,0.0,272.0,273.0,274.0,181.9,23.53,183.5,568.0,1156423.0,45747.0,105393.0,0.992,0.772,0.531,0.842,72.35,103.6,104.0,103.6,88.0,87.0,74.91,21.76,31.16,31.27,31.17,26.47,26.16,22.53,22408.0,31350.0,31112.0,31608.0,26780.0,26721.0,21687.0,1.792,306.0,36.92,2.8,3.475,2.0,-1.0,13.36,0.006,0.264,3.0,2.0,0.0,0.0,60.24,61.33,61.87,59.23,57.17,60.57,60.33,59.76,56.64,50.18
2016-06-18 13:27:00-05:00,1027.5492,998.6238,971.3196,519759,42.22,0.0,989.0,925.0,27.61,301.9,275.2,275.6,277.2,224.2,224.9,223.0,303.5,677.8,60.15,185.2,1200682.0,301.5,205.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.04,56.59,925.0,223.6,228.0,222.7,60.0,59.9,62.9,0.0,272.0,273.0,274.0,182.4,23.6,183.9,568.0,1156426.0,45747.0,105394.0,0.992,0.772,0.531,0.842,72.29,103.4,103.5,103.3,87.9,86.5,74.4,21.83,31.22,31.24,31.19,26.53,26.12,22.46,22408.0,31351.0,31112.0,31609.0,26780.0,26721.0,21688.0,1.382,106.5,69.97,2.8,3.477,2.0,-1.0,13.36,0.006,0.264,3.0,2.0,0.0,0.0,59.38,60.7,61.36,58.59,56.02,59.76,33.56,59.34,55.54,50.18
2016-06-18 13:28:00-05:00,1030.7638,1002.6322,974.77637,519760,42.26,0.0,993.0,927.0,28.74,302.2,275.1,275.8,277.3,224.9,225.6,223.7,303.5,679.5,60.15,185.8,1200685.0,301.5,206.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.53,55.35,927.0,224.4,228.7,223.4,60.0,59.9,62.9,0.0,272.0,273.0,274.0,183.0,23.69,184.5,568.0,1156429.0,45747.0,105394.0,0.992,0.772,0.531,0.842,72.44,103.9,104.0,103.8,87.9,86.7,74.71,21.89,31.38,31.44,31.38,26.57,26.19,22.57,22408.0,31351.0,31113.0,31609.0,26781.0,26721.0,21688.0,1.822,182.3,15.31,2.7,3.475,2.0,-1.0,13.36,0.006,0.264,3.0,2.0,0.0,0.0,58.63,60.01,61.38,58.26,55.54,59.38,60.15,58.91,55.77,50.26
2016-06-18 13:29:00-05:00,1035.0499,1005.97253,977.081,519761,42.3,0.0,996.0,930.0,29.73,302.4,275.1,275.8,277.3,225.8,226.6,224.7,304.4,681.7,60.14,186.5,1200688.0,302.4,207.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.65,53.56,930.0,225.4,229.7,224.5,60.0,59.9,62.9,0.0,272.0,273.0,274.0,183.8,23.84,185.3,568.0,1156432.0,45747.0,105394.0,0.992,0.772,0.531,0.842,72.38,104.0,104.7,104.2,88.0,87.2,75.24,21.89,31.45,31.67,31.51,26.6,26.36,22.75,22409.0,31352.0,31113.0,31610.0,26781.0,26722.0,21688.0,2.525,177.3,13.19,3.7,3.475,2.0,-1.0,13.36,0.006,0.264,3.0,2.0,0.0,0.0,57.11,58.51,61.24,58.29,55.46,59.0,10.87,57.95,56.15,50.25
2016-06-18 13:30:00-05:00,1038.2645,1009.4464,980.53784,519762,42.33,0.0,999.0,933.0,29.87,303.0,275.3,275.8,277.2,226.9,227.4,225.5,304.4,683.5,60.14,187.3,1200691.0,303.0,208.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.26,53.22,933.0,226.3,230.6,225.4,60.0,59.9,62.9,0.0,272.0,273.0,274.0,184.5,23.99,186.1,568.0,1156436.0,45747.0,105395.0,0.992,0.772,0.531,0.842,72.57,104.2,104.9,104.5,88.2,87.4,75.32,21.99,31.57,31.77,31.65,26.73,26.5,22.82,22409.0,31352.0,31114.0,31610.0,26782.0,26722.0,21689.0,2.18,161.8,18.69,3.2,3.475,2.0,-1.0,13.13,-0.055,0.265,1.0,2.0,0.0,0.002,56.3,57.73,60.63,57.97,55.13,58.83,39.47,57.55,56.03,50.28
2016-06-18 13:31:00-05:00,1043.6222,1014.52374,985.147,519763,42.35,0.0,1005.0,938.0,29.43,302.7,275.3,275.9,277.4,227.9,228.8,226.7,304.0,687.7,60.15,188.4,1200694.0,302.5,209.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.48,52.17,938.0,227.6,231.9,226.7,60.0,59.9,62.9,0.0,272.0,273.0,274.0,185.6,24.19,187.2,568.0,1156439.0,45747.0,105395.0,0.992,0.772,0.531,0.842,73.23,104.9,105.5,105.0,89.2,88.1,75.8,22.17,31.74,31.92,31.78,27.0,26.68,22.94,22409.0,31353.0,31114.0,31611.0,26782.0,26723.0,21689.0,1.67,148.3,18.16,3.0,3.475,2.0,-1.0,13.36,0.068,0.264,3.0,2.0,0.0,0.001,55.86,57.08,60.77,58.24,55.67,58.74,-10.54,57.6,56.35,50.28
2016-06-18 13:32:00-05:00,1054.3375,1024.0103,994.36523,519764,42.35,0.0,1014.0,946.0,29.82,303.4,275.2,275.9,277.4,230.5,231.3,229.3,304.8,694.0,60.15,190.6,1200697.0,303.2,211.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.94,50.82,948.0,230.3,234.5,229.4,60.0,59.9,62.9,0.0,272.0,273.0,274.0,187.8,24.59,189.4,568.0,1156442.0,45747.0,105396.0,0.992,0.772,0.531,0.842,74.08,106.1,106.7,105.8,89.9,89.1,76.18,22.47,32.19,32.36,32.1,27.26,27.03,23.11,22410.0,31353.0,31115.0,31611.0,26783.0,26723.0,21689.0,2.907,164.6,8.07,4.2,3.475,2.0,-1.0,13.36,0.006,0.265,3.0,2.0,0.0,0.0,54.15,55.34,60.39,57.57,54.89,57.88,10.15,56.36,56.24,50.28
2016-06-18 13:33:00-05:00,1060.7668,1029.7556,998.9744,519765,42.35,0.0,1021.0,951.0,29.97,303.9,275.3,275.8,277.3,231.7,232.4,230.4,305.2,697.0,60.16,191.5,1200701.0,303.4,212.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.26,50.65,953.0,231.6,235.8,230.7,60.0,59.9,62.9,0.0,272.0,273.0,274.0,188.8,24.78,190.4,568.0,1156445.0,45747.0,105396.0,0.991,0.772,0.531,0.842,74.45,106.6,107.4,106.4,90.0,89.5,76.39,22.62,32.38,32.62,32.32,27.35,27.2,23.21,22410.0,31354.0,31115.0,31612.0,26783.0,26724.0,21690.0,2.053,155.3,10.66,3.4,3.475,2.0,-1.0,13.36,0.006,0.265,3.0,2.0,0.0,0.0,53.92,55.0,60.28,57.6,55.01,57.68,15.28,56.04,56.37,50.28
2016-06-18 13:34:00-05:00,1068.2676,1037.2379,1005.8882,519766,42.35,0.0,1029.0,958.0,30.02,304.1,275.3,275.7,277.3,233.3,234.1,232.1,305.3,701.1,60.14,192.8,1200704.0,303.8,214.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.13,49.56,959.0,233.3,237.3,232.4,60.0,59.9,62.9,0.0,272.0,273.0,274.0,190.0,25.02,191.7,568.0,1156448.0,45747.0,105396.0,0.991,0.772,0.531,0.842,75.13,107.4,108.1,107.0,90.6,90.1,76.72,22.85,32.67,32.89,32.52,27.56,27.41,23.33,22410.0,31355.0,31116.0,31613.0,26784.0,26724.0,21690.0,2.0,151.0,32.73,3.4,3.475,2.0,-1.0,13.36,0.006,0.265,3.0,2.0,0.0,0.0,53.13,54.23,60.26,57.69,55.02,57.52,11.64,55.56,56.67,50.28
2016-06-18 13:35:00-05:00,1065.053,1033.4968,1002.43134,519767,42.32,0.0,1026.0,955.0,30.27,305.0,275.2,275.6,277.2,233.7,234.5,232.4,306.6,699.9,60.15,193.1,1200707.0,304.7,214.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.02,49.39,958.0,233.7,237.7,232.8,60.0,59.9,62.9,0.0,272.0,273.0,274.0,190.3,25.06,191.9,568.0,1156451.0,45747.0,105397.0,0.991,0.772,0.531,0.842,75.0,107.1,107.9,106.5,90.0,89.9,76.42,22.87,32.65,32.91,32.48,27.46,27.41,23.31,22411.0,31355.0,31117.0,31613.0,26784.0,26725.0,21690.0,2.823,176.8,8.78,3.8,3.475,2.0,-1.0,13.36,0.006,0.265,3.0,2.0,0.0,0.0,52.55,53.52,59.9,57.17,54.41,57.2,26.46,55.15,56.53,50.28
2016-06-18 13:36:00-05:00,1073.6252,1041.2463,1009.345,519768,42.3,0.0,1034.0,961.0,30.26,304.3,275.0,275.7,277.2,235.3,235.7,233.7,305.9,705.8,60.15,194.2,1200710.0,304.0,215.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.01,49.31,965.0,235.3,239.2,234.4,60.0,59.9,62.9,0.0,272.0,273.0,274.0,191.5,25.29,193.2,568.0,1156454.0,45747.0,105397.0,0.991,0.772,0.531,0.842,75.47,107.9,108.9,107.6,91.1,90.7,77.35,22.97,32.82,33.13,32.74,27.72,27.6,23.54,22411.0,31356.0,31117.0,31614.0,26785.0,26725.0,21691.0,2.602,162.8,9.1,3.0,3.474,2.0,-1.0,13.16,0.004,0.266,1.0,2.0,0.0,0.001,52.53,53.25,59.92,56.97,54.44,57.01,10.51,55.2,56.6,50.29
2016-06-18 13:37:00-05:00,1084.3406,1050.4656,1017.4111,519769,42.27,0.0,1044.0,969.0,30.31,304.4,275.2,275.7,277.3,236.5,237.1,235.1,305.5,710.5,60.15,195.4,1200713.0,304.0,217.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.07,50.47,971.0,236.8,240.6,235.9,60.0,59.9,62.9,0.0,272.0,273.0,274.0,192.7,25.49,194.4,568.0,1156458.0,45747.0,105398.0,0.991,0.772,0.531,0.842,75.94,108.5,109.6,108.4,91.6,91.2,78.07,23.11,33.03,33.35,32.97,27.87,27.75,23.76,22411.0,31356.0,31118.0,31614.0,26785.0,26726.0,21691.0,2.357,185.2,6.032,3.4,3.475,2.0,-1.0,13.36,0.007,0.266,3.0,2.0,0.0,0.0,53.15,53.8,60.25,57.12,54.89,57.3,59.58,55.44,56.69,50.28
2016-06-18 13:38:00-05:00,1086.4836,1051.9354,1018.5633,519770,42.25,0.0,1047.0,971.0,30.12,303.3,275.4,275.7,277.3,236.3,237.0,235.0,304.6,712.9,60.15,195.3,1200716.0,303.3,217.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.4,52.27,973.0,236.8,240.5,235.9,60.0,59.9,62.9,0.0,272.0,273.0,274.0,192.7,25.49,194.4,568.0,1156461.0,45747.0,105398.0,0.991,0.772,0.531,0.842,75.96,108.7,109.6,108.7,92.3,91.4,78.63,23.04,32.97,33.26,32.97,27.98,27.72,23.85,22412.0,31357.0,31118.0,31615.0,26786.0,26726.0,21691.0,1.022,222.3,53.4,2.2,3.475,2.0,-1.0,13.36,0.006,0.266,3.0,2.0,0.0,0.0,54.53,55.67,60.56,57.49,55.51,57.75,59.99,56.05,57.13,50.28
2016-06-18 13:39:00-05:00,1091.8413,1056.0774,1023.1724,519771,42.25,0.0,1053.0,976.0,29.81,303.1,275.4,275.5,277.1,235.6,236.2,234.2,304.1,710.6,60.21,194.6,1200720.0,302.9,216.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.11,53.51,969.0,235.7,239.7,234.8,60.0,59.9,62.9,0.0,272.0,272.9,274.0,191.9,25.35,193.5,568.0,1156464.0,45747.0,105398.0,0.991,0.772,0.531,0.842,74.92,108.5,109.2,108.7,92.4,91.0,78.9,22.71,32.89,33.08,32.93,28.01,27.58,23.91,22412.0,31358.0,31119.0,31616.0,26786.0,26727.0,21692.0,0.845,207.3,37.12,13.3,,2.0,-1.0,13.36,0.006,0.266,3.0,2.0,0.0,0.0,55.78,57.05,61.26,57.92,56.35,58.37,59.81,57.05,57.88,50.3
2016-06-18 13:40:00-05:00,1068.2676,1030.1565,997.8222,519772,42.25,0.0,1028.0,947.0,29.86,304.5,274.8,275.2,276.9,218.6,219.3,217.4,306.6,656.5,60.13,180.2,1200723.0,304.2,201.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.21,53.67,848.0,217.5,221.8,216.6,60.0,59.9,62.9,0.0,272.0,272.7,274.0,177.2,22.71,178.7,568.0,1156467.0,45747.0,105399.0,0.992,0.772,0.531,0.842,74.98,106.3,98.0,100.9,81.8,78.05,66.85,22.82,32.34,29.77,30.66,24.83,23.69,20.3,22412.0,31358.0,31119.0,31616.0,26786.0,26727.0,21692.0,0.958,209.2,18.67,1.6,3.474,2.0,-1.0,13.36,0.006,0.266,3.0,2.0,0.0,0.0,56.66,57.46,62.01,58.48,56.71,59.07,60.35,57.77,58.25,50.28
2016-06-18 13:41:00-05:00,825.02893,799.27313,775.7766,519773,42.25,0.0,799.6,745.9,30.06,311.8,274.7,275.1,276.8,195.3,196.3,194.5,313.4,571.7,60.15,160.8,1200725.0,311.3,179.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.99,53.64,878.0,193.8,198.7,192.8,60.0,59.9,62.9,0.0,272.0,273.0,274.0,158.3,19.27,159.5,568.0,1156470.0,45747.0,105399.0,0.993,0.772,0.531,0.842,65.41,85.9,90.5,79.38,72.16,72.75,66.38,20.38,26.75,28.19,24.72,22.49,22.69,20.69,22413.0,31359.0,31120.0,31616.0,26787.0,26727.0,21692.0,1.075,226.0,12.99,1.5,3.475,2.0,-1.0,13.36,0.008,0.259,3.0,2.0,0.0,0.0,56.28,57.29,61.6,57.55,55.41,58.36,59.48,57.66,57.73,50.35
2016-06-18 13:42:00-05:00,1007.19,973.5046,942.5124,519774,42.25,0.0,976.0,902.0,30.22,302.3,275.0,275.5,277.2,226.8,227.7,225.6,303.6,684.3,60.15,187.3,1200728.0,302.2,207.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.04,55.14,942.0,226.5,230.8,225.5,60.0,59.9,62.9,0.0,272.0,273.0,274.0,184.5,24.0,186.1,568.0,1156473.0,45747.0,105400.0,0.992,0.772,0.531,0.842,72.55,103.0,106.1,103.6,89.0,88.7,76.44,21.93,31.12,32.08,31.31,26.91,26.82,23.11,22413.0,31359.0,31120.0,31617.0,26787.0,26728.0,21693.0,0.987,174.1,19.39,1.4,3.475,2.0,-1.0,13.25,0.006,0.263,3.0,2.0,0.0,0.001,57.16,58.39,61.57,57.62,55.79,58.56,59.5,57.73,57.62,50.37
2016-06-18 13:43:00-05:00,1053.2661,1016.66156,985.147,519775,42.26,0.0,1017.0,938.0,30.36,301.3,275.1,275.4,277.0,228.2,229.1,227.1,302.7,691.1,60.15,188.5,1200731.0,301.1,209.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.05,55.64,941.0,227.9,232.2,227.0,60.0,59.9,62.9,0.0,272.0,273.0,274.0,185.6,24.22,187.2,568.0,1156476.0,45747.0,105400.0,0.992,0.772,0.531,0.842,73.26,105.4,106.2,105.3,89.7,88.7,76.57,22.07,31.75,32.0,31.74,27.03,26.73,23.07,22413.0,31360.0,31121.0,31618.0,26788.0,26728.0,21693.0,0.982,162.5,34.16,2.0,3.475,2.0,-1.0,13.36,0.006,0.265,3.0,2.0,0.0,0.0,58.21,58.79,61.97,58.36,56.57,58.93,60.28,58.26,58.29,50.39
2016-06-18 13:44:00-05:00,1060.7668,1023.60944,990.90845,519776,42.3,0.0,1023.0,944.0,30.42,300.4,274.7,275.3,276.9,229.7,230.5,228.4,301.6,697.3,60.15,189.5,1200734.0,300.0,210.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.4,54.53,947.0,229.5,233.7,228.5,60.0,59.9,62.9,0.0,272.0,272.3,273.5,186.7,24.43,188.3,568.0,1156479.0,45747.0,105400.0,0.992,0.772,0.531,0.842,73.82,106.3,107.4,106.4,90.6,89.7,77.65,22.18,31.92,32.26,31.95,27.21,26.94,23.33,22414.0,31360.0,31122.0,31618.0,26788.0,26729.0,21693.0,1.743,218.3,16.76,2.9,3.477,2.0,-1.0,13.36,0.006,0.265,3.0,2.0,0.0,0.0,57.82,58.39,62.42,58.83,56.8,59.36,60.81,58.4,58.42,50.37
2016-06-18 13:45:00-05:00,1069.3391,1031.4927,997.8222,519777,42.3,0.0,1031.0,951.0,30.33,300.9,274.7,275.4,277.0,231.1,231.9,229.9,302.3,700.8,60.15,190.7,1200737.0,300.8,211.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.53,54.27,952.0,231.0,235.1,230.1,60.0,59.9,62.9,0.0,272.0,272.4,273.5,187.9,24.65,189.5,568.0,1156482.0,45747.0,105401.0,0.992,0.772,0.531,0.842,74.13,106.5,107.8,106.8,91.1,90.0,77.96,22.31,32.04,32.43,32.15,27.41,27.09,23.46,22414.0,31361.0,31122.0,31619.0,26789.0,26729.0,21694.0,0.75,348.0,93.4,2.0,3.475,2.0,-1.0,13.36,0.006,0.265,3.0,2.0,0.0,0.0,57.16,57.84,62.13,58.43,56.25,59.2,60.32,57.81,58.09,50.37
2016-06-18 13:46:00-05:00,1076.8398,1038.975,1004.73584,519778,42.33,0.0,1041.0,959.0,29.57,302.3,274.6,275.1,276.7,231.6,232.2,230.2,304.0,698.1,60.15,190.9,1200741.0,302.1,212.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.93,54.86,925.0,231.4,235.5,230.4,60.0,59.9,62.9,0.0,271.4,272.0,273.0,188.0,24.69,189.7,568.0,1156485.0,45747.0,105401.0,0.991,0.772,0.531,0.842,73.9,106.4,105.8,107.0,91.5,88.7,77.88,22.34,32.16,31.99,32.35,27.66,26.82,23.54,22415.0,31361.0,31123.0,31619.0,26789.0,26730.0,21694.0,1.173,25.47,51.39,2.4,3.475,2.0,-1.0,13.36,0.006,0.265,3.0,2.0,0.0,0.0,58.01,58.49,61.82,58.32,56.66,59.23,59.68,58.13,57.44,50.42
2016-06-18 13:47:00-05:00,819.1355,782.43787,758.838,519779,42.35,0.0,777.6,706.6,28.74,307.2,274.0,274.6,276.1,173.9,175.0,173.5,308.3,522.1,60.15,142.8,1200743.0,306.7,160.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.9,54.85,659.2,171.2,175.7,170.5,60.0,59.9,62.9,0.0,272.0,272.2,273.0,139.8,16.11,140.8,568.0,1156488.0,45747.0,105401.0,0.994,0.772,0.531,0.842,65.8,89.5,78.41,78.84,57.84,59.04,42.71,20.17,27.43,23.98,24.11,17.66,18.04,13.03,22415.0,31362.0,31123.0,31620.0,26790.0,26730.0,21694.0,1.432,74.67,27.48,2.1,3.475,2.0,-1.0,13.15,-0.043,0.261,1.0,2.0,0.0,0.001,57.96,58.1,61.5,58.19,56.79,58.72,58.85,57.76,56.76,50.47
2016-06-18 13:48:00-05:00,224.00456,213.91447,210.46507,519780,42.35,0.0,213.8,197.1,28.47,315.3,272.7,273.4,274.8,52.21,53.79,53.02,316.2,168.7,60.15,41.31,1200744.0,314.8,53.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.7,51.71,200.6,49.39,52.44,48.81,60.0,59.9,62.9,0.0,272.0,272.8,273.0,40.78,-0.914,40.8,568.0,1156488.0,45747.0,105401.0,-0.7,0.772,0.531,0.842,17.51,22.9,21.35,20.93,17.59,17.83,16.52,5.525,7.217,6.726,6.592,5.541,5.614,5.194,22415.0,31362.0,31123.0,31620.0,26790.0,26730.0,21695.0,1.167,106.7,37.29,2.0,3.475,2.0,-1.0,13.16,0.056,0.243,1.0,2.0,0.0,0.001,55.31,55.42,59.22,56.53,55.03,56.35,56.6,55.92,54.75,50.47
2016-06-18 13:49:00-05:00,448.5984,429.03143,420.64206,519781,42.35,0.0,432.7,400.7,28.78,299.4,273.2,274.2,275.5,103.3,105.3,104.1,299.1,321.6,60.15,84.2,1200745.0,298.8,95.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.23,49.01,474.3,100.4,105.1,100.1,60.0,59.9,62.9,0.0,272.0,272.9,273.1,82.8,6.083,83.1,568.0,1156490.0,45747.0,105402.0,0.797,0.772,0.531,0.842,32.23,47.18,50.1,46.17,38.67,40.44,32.66,9.6,14.05,14.96,13.78,11.58,12.12,9.82,22415.0,31362.0,31123.0,31620.0,26790.0,26730.0,21695.0,1.367,134.8,27.59,2.6,3.477,2.0,-1.0,13.36,0.006,0.248,3.0,2.0,0.0,0.0,52.38,52.35,56.68,54.2,52.7,54.19,54.7,52.91,52.48,50.49
2016-06-18 13:50:00-05:00,603.5425,579.74695,565.25397,519782,42.35,0.0,591.6,547.7,29.04,298.8,273.2,274.1,275.4,95.9,97.9,96.8,300.7,300.7,60.14,78.0,1200746.0,298.1,90.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.85,46.52,270.4,93.4,97.9,93.0,60.0,59.9,62.9,0.0,272.0,272.9,273.2,77.1,5.1,77.29,568.0,1156491.0,45747.0,105402.0,0.764,0.772,0.531,0.842,24.64,45.2,31.87,50.84,49.66,28.8,38.9,7.346,13.45,9.5,15.12,14.8,8.59,11.63,22415.0,31362.0,31124.0,31620.0,26790.0,26731.0,21695.0,1.197,149.8,34.32,2.5,3.475,2.0,-1.0,13.36,0.006,0.251,3.0,2.0,0.0,0.0,49.5,49.28,54.24,52.09,50.46,54.05,31.11,50.61,51.1,50.47
2016-06-18 13:51:00-05:00,626.15186,596.8494,581.3859,519783,42.3,0.0,607.6,556.2,28.86,308.5,273.0,273.9,275.3,80.1,82.0,81.0,309.6,248.9,60.13,64.71,1200747.0,308.4,76.85,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.87,45.14,270.5,77.06,81.1,76.63,60.0,59.9,62.9,0.0,272.0,273.0,273.4,63.7,2.829,63.78,568.0,1156492.0,45747.0,105402.0,0.999,0.772,0.531,0.842,29.25,40.99,31.43,37.89,29.73,23.75,20.71,8.99,12.61,9.66,11.65,9.14,7.311,6.378,22415.0,31363.0,31124.0,31620.0,26790.0,26731.0,21695.0,1.507,136.8,13.66,2.1,3.475,2.0,-1.0,13.36,0.006,0.253,3.0,2.0,0.0,0.0,47.73,47.36,52.03,50.23,48.64,55.5,51.19,48.73,50.48,50.47
2016-06-18 13:52:00-05:00,992.1885,953.8634,925.22815,519784,42.24,0.0,971.0,895.0,28.81,307.6,273.6,274.8,276.2,163.8,165.3,163.7,308.0,488.2,60.13,134.5,1200750.0,307.4,149.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.51,43.44,486.9,163.0,167.5,162.4,60.0,59.9,62.9,0.0,272.0,272.5,273.0,133.3,15.1,134.2,568.0,1156494.0,45747.0,105402.0,0.994,0.772,0.531,0.842,47.33,75.37,63.54,79.74,75.66,54.97,64.24,14.43,22.99,19.33,24.34,23.14,16.74,19.65,22416.0,31363.0,31124.0,31621.0,26791.0,26731.0,21695.0,2.1,147.3,7.862,3.1,3.475,2.0,-1.0,13.36,0.006,0.261,3.0,2.0,0.0,0.0,45.96,45.31,49.86,48.36,46.76,52.9,49.56,47.43,50.2,50.51
2016-06-18 13:53:00-05:00,1058.6237,1014.1229,985.147,519785,42.15,0.0,1023.0,940.0,28.23,305.6,274.8,275.1,276.6,231.7,232.5,230.4,308.6,685.3,60.15,191.1,1200753.0,305.0,211.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.46,45.0,906.0,231.5,235.4,230.8,60.0,59.9,62.9,0.0,271.9,272.0,273.0,188.3,25.01,189.9,568.0,1156497.0,45747.0,105402.0,0.991,0.772,0.531,0.842,69.82,104.7,104.8,106.7,91.7,88.0,79.01,21.34,32.01,32.04,32.61,28.04,26.9,24.14,22416.0,31364.0,31125.0,31621.0,26791.0,26731.0,21696.0,1.705,131.4,16.37,2.9,3.477,2.0,-1.0,13.19,0.007,0.265,3.0,2.0,0.0,0.001,47.41,46.88,50.87,49.17,47.91,53.19,50.47,47.83,50.7,50.58
2016-06-18 13:54:00-05:00,1055.409,1010.9162,980.53784,519786,42.06,0.0,1019.0,936.0,27.76,314.6,274.7,275.2,276.7,237.9,238.3,236.3,315.9,690.0,60.21,196.1,1200756.0,314.5,217.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.25,46.56,932.0,237.9,241.7,237.1,60.0,59.9,62.9,0.0,271.5,272.0,273.0,193.3,25.67,195.0,568.0,1156501.0,45747.0,105403.0,0.991,0.772,0.531,0.842,72.78,105.2,106.4,104.8,89.0,88.4,76.09,22.9,33.1,33.49,32.99,28.01,27.81,23.94,22416.0,31364.0,31125.0,31622.0,26792.0,26732.0,21696.0,1.077,148.2,47.35,2.1,3.477,2.0,-1.0,13.36,0.007,0.265,3.0,2.0,0.0,0.001,49.29,48.76,51.9,50.37,49.1,53.3,51.52,48.81,51.67,50.57
2016-06-18 13:55:00-05:00,1027.5492,983.6591,952.883,519787,41.99,0.0,993.0,908.0,28.27,315.7,274.4,275.1,276.6,224.3,224.9,223.0,317.0,649.7,60.23,184.8,1200759.0,315.0,205.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.36,47.37,905.0,223.8,228.0,222.8,60.0,59.9,62.9,0.0,271.3,272.0,273.0,182.0,23.67,183.5,568.0,1156504.0,45747.0,105403.0,0.992,0.772,0.531,0.842,71.17,101.6,101.1,98.8,80.4,82.6,67.42,22.46,32.06,31.88,31.16,25.37,26.05,21.26,22417.0,31365.0,31126.0,31623.0,26792.0,26732.0,21696.0,0.712,148.8,39.84,1.8,3.475,2.0,-1.0,13.36,0.006,0.264,3.0,2.0,0.0,0.0,50.43,49.61,53.48,51.86,50.62,53.79,53.05,50.0,52.8,50.5
2016-06-18 13:56:00-05:00,1026.4777,983.7927,952.883,519788,41.94,0.0,991.0,907.0,28.73,312.1,274.3,275.0,276.5,228.4,229.0,227.1,313.3,667.5,60.23,188.1,1200762.0,311.7,209.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.88,47.59,881.0,228.0,232.4,227.1,60.0,59.9,62.9,0.0,271.0,272.0,273.0,185.3,24.27,186.9,568.0,1156507.0,45747.0,105404.0,0.992,0.772,0.531,0.842,70.95,102.5,102.6,101.9,86.1,84.6,73.32,22.14,31.99,32.02,31.81,26.87,26.41,22.88,22417.0,31365.0,31126.0,31623.0,26792.0,26733.0,21697.0,0.88,169.2,26.83,1.4,3.475,2.0,-1.0,13.36,0.006,0.264,3.0,2.0,0.0,0.0,50.93,50.1,54.43,52.76,51.5,54.23,53.72,50.75,54.07,50.49
2016-06-18 13:57:00-05:00,1017.9054,975.5087,944.817,519789,41.89,0.0,982.0,899.0,29.39,311.3,274.4,275.0,276.5,227.6,228.3,226.4,312.7,666.5,60.22,187.5,1200765.0,311.3,208.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.59,47.5,900.0,227.0,231.4,226.0,60.0,59.9,62.9,0.0,271.0,272.0,273.0,184.5,24.13,186.1,568.0,1156510.0,45747.0,105404.0,0.992,0.772,0.531,0.842,70.34,101.6,103.0,101.1,85.3,85.2,73.46,21.9,31.62,32.07,31.48,26.54,26.53,22.87,22417.0,31366.0,31127.0,31624.0,26793.0,26733.0,21697.0,1.675,189.4,16.03,2.8,3.475,2.0,-1.0,13.36,0.006,0.264,3.0,2.0,0.0,0.0,50.54,50.17,55.33,53.42,51.89,54.64,54.76,51.5,54.5,50.49
2016-06-18 13:58:00-05:00,1023.263,981.9221,949.42615,519790,41.86,0.0,988.0,904.0,29.94,310.1,274.5,275.0,276.5,227.8,228.4,226.5,311.6,670.3,60.19,187.6,1200768.0,309.7,208.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.76,47.55,903.0,227.3,231.6,226.3,60.0,59.9,62.9,0.0,271.1,272.0,273.0,184.8,24.15,186.4,568.0,1156513.0,45747.0,105404.0,0.992,0.772,0.531,0.842,70.7,102.3,103.5,101.6,86.2,85.8,74.17,21.93,31.73,32.11,31.52,26.73,26.62,23.0,22418.0,31366.0,31128.0,31624.0,26793.0,26734.0,21697.0,1.888,188.9,21.66,2.9,3.475,2.0,-1.0,13.36,0.008,0.264,3.0,2.0,0.0,0.0,50.61,50.58,56.16,53.82,52.16,54.9,55.43,52.01,54.87,50.49
2016-06-18 13:59:00-05:00,1029.6923,988.06836,955.1876,519791,41.83,0.0,994.0,908.0,30.24,309.4,274.5,274.9,276.5,228.2,228.8,226.9,310.7,671.9,60.2,187.9,1200771.0,308.9,208.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.47,47.99,905.0,227.6,232.0,226.6,60.0,59.9,62.9,0.0,271.0,272.0,273.0,185.0,24.19,186.6,568.0,1156516.0,45747.0,105405.0,0.992,0.772,0.531,0.842,70.75,102.4,103.9,102.2,86.1,85.8,74.47,21.88,31.68,32.14,31.62,26.63,26.55,23.04,22418.0,31367.0,31128.0,31625.0,26794.0,26734.0,21698.0,1.743,204.6,8.36,2.2,3.477,2.0,-1.0,13.28,0.005,0.264,3.0,2.0,0.0,0.001,51.02,50.5,56.8,54.11,52.36,55.27,55.97,52.52,55.09,50.49
2016-06-18 14:00:00-05:00,1036.1215,993.54645,959.79675,519792,41.81,0.0,999.0,912.0,30.36,308.2,274.4,275.1,276.6,228.9,229.4,227.4,308.7,676.5,60.15,188.5,1200774.0,307.5,208.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.58,48.31,911.0,228.3,232.5,227.3,60.0,59.9,62.9,0.0,271.0,272.0,273.0,185.6,24.24,187.1,568.0,1156519.0,45747.0,105405.0,0.992,0.772,0.531,0.842,71.04,103.0,104.6,102.7,87.0,86.6,75.32,21.89,31.73,32.25,31.66,26.8,26.7,23.21,22418.0,31367.0,31129.0,31625.0,26794.0,26735.0,21698.0,1.7,202.1,8.32,3.0,3.475,2.0,-1.0,13.36,0.006,0.264,3.0,2.0,0.0,0.0,51.36,51.16,57.17,54.35,52.71,55.61,56.22,53.13,55.52,50.49
2016-06-18 14:01:00-05:00,1040.4076,997.6885,963.2536,519793,41.78,0.0,1003.0,915.0,30.07,307.8,274.5,274.8,276.4,229.2,229.8,227.8,308.5,677.8,60.14,188.7,1200777.0,307.5,209.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.77,49.55,914.0,228.7,232.9,227.8,60.0,59.9,62.9,0.0,271.0,272.0,273.0,185.8,24.29,187.4,568.0,1156522.0,45747.0,105406.0,0.992,0.772,0.531,0.842,71.3,103.2,104.9,102.8,87.4,86.9,75.51,21.94,31.75,32.28,31.63,26.91,26.74,23.24,22419.0,31368.0,31129.0,31626.0,26795.0,26735.0,21698.0,1.295,194.5,11.46,2.4,3.475,2.0,-1.0,13.36,0.006,0.264,3.0,2.0,0.0,0.0,51.88,51.75,57.61,54.62,53.25,56.14,56.52,53.6,55.97,50.49
2016-06-18 14:02:00-05:00,1044.6938,1000.7616,966.71045,519794,41.77,0.0,1007.0,917.0,30.32,306.3,274.5,274.9,276.5,228.6,229.3,227.3,307.7,679.0,60.23,188.3,1200780.0,306.4,208.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.58,50.05,914.0,228.0,232.4,227.0,60.0,59.9,62.9,0.0,271.0,272.0,273.0,185.3,24.25,186.9,568.0,1156525.0,45747.0,105406.0,0.992,0.772,0.531,0.842,71.6,103.5,105.0,103.2,87.3,86.9,75.4,21.93,31.71,32.16,31.59,26.72,26.61,23.09,22419.0,31369.0,31130.0,31626.0,26795.0,26736.0,21699.0,1.058,210.6,15.46,2.0,3.475,2.0,-1.0,13.36,0.006,0.264,3.0,2.0,0.0,0.0,52.86,52.38,58.51,55.17,53.85,56.8,57.11,54.45,56.56,50.49
2016-06-18 14:03:00-05:00,1053.2661,1009.1792,973.6242,519795,41.75,0.0,1016.0,925.0,30.55,305.9,274.5,275.0,276.6,230.5,231.1,229.1,307.5,686.9,60.22,189.9,1200784.0,305.5,211.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.86,50.18,926.0,230.2,234.5,229.3,60.0,59.9,62.9,0.0,271.3,272.0,273.0,187.1,24.55,188.7,568.0,1156528.0,45747.0,105406.0,0.991,0.772,0.531,0.842,72.37,104.9,106.4,104.3,88.5,88.1,76.56,22.14,32.07,32.55,31.91,27.08,26.94,23.42,22420.0,31369.0,31130.0,31627.0,26796.0,26736.0,21699.0,1.437,225.1,12.06,2.0,3.475,2.0,-1.0,13.36,0.006,0.265,3.0,2.0,0.0,0.0,53.17,53.03,59.2,55.65,53.93,57.23,57.34,55.19,56.59,50.49
2016-06-18 14:04:00-05:00,1057.5522,1011.98505,975.9287,519796,41.72,0.0,1020.0,927.0,30.2,305.4,274.6,275.1,276.8,230.5,231.2,229.1,306.6,688.2,60.24,190.0,1200787.0,305.0,211.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.65,50.14,929.0,230.2,234.6,229.3,60.0,59.9,62.9,0.0,271.7,272.0,273.0,187.2,24.58,188.8,568.0,1156531.0,45747.0,105407.0,0.991,0.772,0.531,0.842,72.31,104.9,106.7,104.8,88.8,88.2,76.62,22.08,32.02,32.58,31.99,27.13,26.94,23.4,22420.0,31370.0,31131.0,31627.0,26796.0,26737.0,21700.0,1.24,217.7,18.27,2.1,3.475,2.0,-1.0,13.12,-0.046,0.264,1.0,2.0,0.0,0.001,53.31,53.44,59.66,55.66,53.52,57.3,57.46,55.64,56.6,50.49
2016-06-18 14:05:00-05:00,1046.8368,1001.296,965.5581,519797,41.72,0.0,1010.0,917.0,29.9,305.7,274.8,275.1,276.8,228.6,229.3,227.2,306.7,681.1,60.17,188.4,1200790.0,305.8,208.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.49,50.31,919.0,228.0,232.4,227.0,60.0,59.9,62.9,0.0,272.0,272.0,273.1,185.5,24.25,187.1,568.0,1156534.0,45747.0,105407.0,0.992,0.772,0.531,0.842,71.29,103.6,105.5,103.5,87.6,87.1,75.56,21.79,31.67,32.24,31.63,26.78,26.63,23.09,22420.0,31370.0,31132.0,31628.0,26797.0,26737.0,21700.0,1.848,245.7,25.03,2.9,3.475,2.0,-1.0,13.12,0.059,0.265,1.0,2.0,0.0,0.001,53.4,53.71,59.92,55.31,52.63,57.14,57.15,55.9,56.21,50.49
2016-06-18 14:06:00-05:00,1041.4791,995.5507,958.6445,519798,41.72,0.0,1006.0,913.0,29.51,305.2,274.5,275.0,276.7,227.6,228.5,226.3,305.7,679.6,60.14,187.6,1200793.0,304.9,207.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.37,51.29,915.0,227.2,231.4,226.2,60.0,59.9,62.9,0.0,271.6,272.0,273.0,184.7,24.07,186.3,568.0,1156538.0,45747.0,105408.0,0.992,0.772,0.531,0.842,71.07,103.4,104.9,103.2,88.0,87.1,75.48,21.69,31.55,32.0,31.5,26.85,26.57,23.03,22421.0,31371.0,31132.0,31628.0,26797.0,26737.0,21700.0,1.637,241.5,14.79,2.5,3.475,2.0,-1.0,13.36,0.007,0.264,3.0,2.0,0.0,0.0,53.9,54.71,59.83,54.81,52.31,56.9,56.74,55.59,55.72,50.49
2016-06-18 14:07:00-05:00,1028.6207,981.1205,945.96924,519799,41.72,0.0,994.0,900.0,29.12,305.1,274.8,274.8,276.6,225.7,226.4,224.4,306.5,674.0,60.21,185.9,1200796.0,304.3,206.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.3,52.49,908.0,225.0,229.5,224.0,60.0,59.9,62.9,0.0,271.8,272.0,273.0,183.0,23.81,184.6,568.0,1156541.0,45747.0,105408.0,0.992,0.772,0.531,0.842,70.46,102.5,104.4,102.6,87.0,86.2,75.42,21.5,31.27,31.84,31.31,26.53,26.3,23.01,22421.0,31371.0,31133.0,31629.0,26798.0,26738.0,21701.0,0.487,219.8,42.31,1.3,3.475,2.0,-1.0,13.36,0.007,0.264,3.0,2.0,0.0,0.0,54.98,55.98,60.35,55.45,53.03,57.56,57.35,56.35,55.99,50.49
2016-06-18 14:08:00-05:00,1023.263,974.84064,939.0556,519800,41.72,0.0,990.0,895.0,29.53,306.0,274.7,274.9,276.6,223.9,224.6,222.6,306.6,667.0,60.14,184.5,1200799.0,305.5,204.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.26,51.11,902.0,223.2,227.7,222.3,60.0,59.9,62.9,0.0,272.0,272.0,273.0,181.6,23.51,183.1,568.0,1156544.0,45747.0,105408.0,0.992,0.772,0.531,0.842,69.79,101.5,103.2,101.3,85.5,85.1,74.3,21.35,31.05,31.58,30.98,26.15,26.04,22.73,22421.0,31372.0,31133.0,31629.0,26798.0,26738.0,21701.0,1.585,202.3,22.77,3.0,3.477,2.0,-1.0,13.36,0.006,0.264,3.0,2.0,0.0,0.0,54.55,55.44,60.86,56.04,53.58,57.98,58.08,56.63,56.3,50.52
