TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-06-18 14:09:00-05:00,503.1396,472.8565,458.6675,519801,41.72,0.0,470.2,420.0,30.48,312.4,273.0,273.5,275.2,108.8,110.3,109.1,313.8,330.4,60.14,88.5,1200800.0,312.0,103.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.78,48.54,440.6,105.9,109.9,105.2,60.0,59.9,62.9,0.0,271.2,272.0,273.0,86.7,7.001,87.2,568.0,1156545.0,45747.0,105409.0,0.064,0.772,0.531,0.842,39.45,53.04,48.81,46.48,34.58,37.1,26.31,12.25,16.45,15.14,14.41,10.72,11.51,8.16,22422.0,31372.0,31134.0,31630.0,26798.0,26739.0,21701.0,2.418,184.9,15.78,3.4,3.475,2.0,-1.0,13.36,0.006,0.253,3.0,2.0,0.0,0.0,52.36,53.34,59.94,55.56,52.66,57.14,57.3,55.93,55.73,50.57
2016-06-18 14:10:00-05:00,214.4679,201.75569,197.21378,519802,41.7,0.0,205.3,186.1,30.64,311.1,272.3,272.9,274.6,49.48,51.34,50.35,312.0,162.3,60.14,39.09,1200801.0,310.0,50.61,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.35,45.8,189.4,46.71,49.96,46.17,60.0,59.9,62.9,0.0,271.0,272.0,273.0,38.61,-1.245,38.64,568.0,1156546.0,45747.0,105409.0,-0.866,0.772,0.531,0.842,15.86,21.66,21.57,20.64,17.31,17.46,14.78,4.932,6.735,6.707,6.418,5.383,5.431,4.595,22422.0,31372.0,31134.0,31630.0,26798.0,26739.0,21701.0,0.843,188.5,50.61,1.9,3.475,2.0,-1.0,13.25,0.005,0.242,3.0,2.0,0.0,0.001,48.75,49.74,56.72,53.07,49.97,53.96,54.4,53.53,53.01,50.58
2016-06-18 14:11:00-05:00,543.0007,515.21185,496.9234,519803,41.67,0.0,535.1,481.6,29.82,301.6,273.2,273.8,275.4,131.9,133.8,132.1,302.6,402.3,60.18,107.8,1200803.0,301.0,120.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.54,44.77,567.2,129.9,134.9,129.3,60.0,59.9,62.9,0.0,271.0,272.0,273.0,106.4,10.37,107.0,568.0,1156548.0,45747.0,105409.0,0.562,0.772,0.531,0.842,41.94,60.68,65.75,59.18,48.63,54.02,42.9,12.57,18.19,19.7,17.75,14.61,16.19,12.89,22422.0,31372.0,31134.0,31630.0,26799.0,26739.0,21701.0,0.913,106.7,39.96,2.0,3.475,2.0,-1.0,13.36,0.01,0.249,3.0,2.0,0.0,0.001,47.07,48.21,54.36,50.98,47.9,51.7,52.51,50.79,50.69,50.58
2016-06-18 14:12:00-05:00,208.25298,192.00192,190.99142,519804,41.61,0.0,191.6,172.1,29.35,309.3,272.3,273.0,274.6,61.39,63.27,62.22,310.8,197.1,60.13,49.02,1200804.0,308.8,60.96,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.57,44.73,401.0,58.31,61.92,57.9,60.0,59.9,62.9,0.0,271.0,272.0,273.0,48.13,0.371,48.22,568.0,1156548.0,45747.0,105409.0,-0.5,0.772,0.531,0.842,19.83,24.75,33.09,21.71,16.99,26.61,16.41,6.085,7.613,10.14,6.694,5.248,8.16,5.055,22422.0,31373.0,31134.0,31630.0,26799.0,26739.0,21702.0,1.55,161.6,15.88,2.3,3.475,2.0,-1.0,13.36,0.006,0.243,3.0,2.0,0.0,0.0,47.46,48.27,53.38,50.31,47.36,50.63,51.76,49.64,49.5,50.58
2016-06-18 14:13:00-05:00,185.00066,171.02469,171.40257,519805,41.55,0.0,174.8,158.7,29.25,316.5,272.4,272.6,274.2,42.76,44.53,43.61,318.3,141.1,60.14,33.46,1200804.0,316.4,44.91,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.98,42.43,160.0,40.21,43.3,39.74,60.0,59.9,62.9,0.0,271.0,272.0,273.0,33.19,-2.128,33.26,568.0,1156549.0,45747.0,105409.0,-0.998,0.772,0.531,0.842,12.4,18.16,18.24,17.83,15.05,15.08,13.0,3.924,5.747,5.774,5.644,4.762,4.773,4.116,22422.0,31373.0,31134.0,31630.0,26799.0,26739.0,21702.0,2.023,148.4,12.58,2.7,3.475,2.0,-1.0,13.36,0.007,0.241,3.0,2.0,0.0,0.0,45.16,45.71,50.49,47.88,45.11,47.97,49.19,47.18,47.38,50.58
2016-06-18 14:14:00-05:00,387.7352,366.50055,356.11404,519806,41.48,0.0,385.6,347.5,28.8,308.3,272.4,273.0,274.6,67.05,68.94,67.84,309.7,211.8,60.14,53.69,1200805.0,308.9,65.33,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.79,41.08,251.4,64.34,68.16,63.88,60.0,59.9,62.9,0.0,271.0,272.0,273.0,53.08,1.137,53.16,568.0,1156550.0,45747.0,105409.0,0.033,0.772,0.531,0.842,22.19,32.58,27.53,29.5,24.55,23.75,21.43,6.792,9.98,8.45,9.04,7.533,7.289,6.584,22422.0,31373.0,31134.0,31630.0,26799.0,26739.0,21702.0,1.725,148.5,21.12,2.9,3.475,2.0,-1.0,13.36,0.007,0.243,3.0,2.0,0.0,0.0,43.5,44.06,48.07,45.95,43.44,45.93,47.25,45.25,45.46,50.5
2016-06-18 14:15:00-05:00,842.28064,796.7345,769.0934,519807,41.4,0.0,821.0,738.9,28.7,346.5,272.9,273.4,275.0,99.9,100.9,99.8,348.6,296.6,60.13,81.7,1200806.0,346.1,91.7,4.667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.03,41.35,700.5,102.9,106.1,102.5,60.0,59.9,62.9,0.0,271.0,272.0,273.0,80.9,5.772,84.4,568.0,1156551.0,45747.0,105409.0,0.64,0.772,0.531,0.842,30.96,42.72,43.72,45.32,39.09,37.16,35.22,9.65,13.14,13.44,14.1,11.89,11.43,10.73,22422.0,31373.0,31135.0,31631.0,26799.0,26740.0,21702.0,1.012,146.4,25.36,2.1,3.475,2.0,-1.0,13.36,0.007,0.258,3.0,2.0,0.0,0.0,43.38,43.91,47.5,45.41,43.23,47.17,46.89,44.8,45.38,50.49
2016-06-18 14:16:00-05:00,1003.97546,949.98865,916.2403,519808,41.31,0.0,971.0,873.0,28.46,371.2,273.6,274.0,275.6,167.4,168.0,166.4,372.5,418.5,60.14,136.7,1200809.0,371.1,155.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.27,42.92,836.0,165.1,169.8,163.5,60.0,59.9,62.9,0.0,271.0,272.0,273.0,134.5,15.06,135.4,568.0,1156553.0,45747.0,105409.0,0.994,0.772,0.531,0.842,44.65,61.83,62.55,64.56,50.87,52.04,44.12,16.54,22.9,23.16,23.92,18.84,19.27,16.34,22423.0,31373.0,31135.0,31631.0,26800.0,26740.0,21702.0,0.775,103.6,17.67,1.2,3.475,2.0,-1.0,13.19,0.006,0.263,3.0,2.0,0.0,0.001,45.32,45.65,49.75,47.29,45.46,48.61,48.69,46.43,47.26,50.49
2016-06-18 14:17:00-05:00,1001.83234,948.65247,913.59,519809,41.24,0.0,968.0,870.0,28.39,348.9,274.1,274.6,276.3,202.1,202.6,200.8,350.2,532.5,60.22,165.9,1200811.0,348.6,186.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.82,44.39,844.0,200.7,205.4,199.1,60.0,59.9,62.9,0.0,271.4,272.0,273.0,163.3,20.34,164.5,568.0,1156556.0,45747.0,105410.0,0.992,0.772,0.531,0.842,56.99,80.9,81.0,81.4,67.09,66.57,56.94,19.87,28.18,28.23,28.37,23.37,23.2,19.83,22423.0,31374.0,31135.0,31631.0,26800.0,26740.0,21703.0,0.682,145.1,36.95,1.3,3.477,2.0,-1.0,13.36,0.007,0.263,3.0,2.0,0.0,0.0,47.05,47.16,51.45,48.98,47.3,49.65,50.24,47.85,48.9,50.43
2016-06-18 14:18:00-05:00,990.0455,937.96344,902.2976,519810,41.19,0.0,956.0,858.0,28.72,326.5,274.5,274.8,276.4,220.5,221.2,219.3,327.6,617.8,60.2,181.5,1200814.0,326.2,202.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.58,45.51,856.0,219.7,224.3,218.6,60.0,59.9,62.9,0.0,271.5,272.0,273.0,178.7,23.1,180.2,568.0,1156559.0,45747.0,105410.0,0.992,0.772,0.531,0.842,64.43,93.6,95.0,94.0,79.03,78.37,68.64,21.03,30.56,31.01,30.69,25.79,25.57,22.4,22423.0,31374.0,31136.0,31632.0,26800.0,26741.0,21703.0,0.785,142.6,34.0,1.5,3.477,2.0,-1.0,13.36,0.007,0.263,3.0,2.0,0.0,0.0,48.31,48.15,52.47,50.19,48.56,50.41,51.44,48.8,50.19,50.41
2016-06-18 14:19:00-05:00,968.61475,916.5854,882.01746,519811,41.14,0.0,932.0,834.0,29.22,316.4,274.2,274.8,276.4,219.2,220.1,218.1,316.9,632.9,60.14,180.5,1200817.0,316.1,200.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.42,45.89,833.0,218.4,222.9,217.4,60.0,59.9,62.9,0.0,271.2,272.0,273.0,177.6,22.82,179.0,568.0,1156562.0,45747.0,105410.0,0.992,0.772,0.531,0.842,66.55,97.1,98.3,96.0,79.43,80.7,68.73,21.05,30.71,31.1,30.37,25.12,25.54,21.74,22424.0,31375.0,31136.0,31632.0,26801.0,26741.0,21703.0,0.963,156.3,23.45,1.8,3.477,2.0,-1.0,13.36,0.007,0.262,3.0,2.0,0.0,0.0,49.08,48.77,53.55,51.19,49.57,51.04,52.45,49.53,51.14,50.39
2016-06-18 14:20:00-05:00,892.5357,849.1108,815.6457,519812,41.1,0.0,869.0,782.4,29.58,322.0,274.0,274.6,276.2,202.8,203.6,201.8,322.9,575.6,60.14,166.6,1200820.0,321.4,185.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.51,47.25,679.6,201.4,206.2,200.4,60.0,59.9,62.9,0.0,271.1,272.0,273.0,164.0,20.38,165.2,568.0,1156565.0,45747.0,105411.0,0.992,0.772,0.531,0.842,61.82,89.3,88.4,89.4,76.15,69.18,59.03,19.9,28.73,28.44,28.78,24.52,22.26,19.0,22424.0,31375.0,31137.0,31633.0,26801.0,26742.0,21704.0,0.548,177.5,50.3,1.0,3.475,2.0,-1.0,13.36,0.007,0.26,3.0,2.0,0.0,0.0,50.0,49.81,54.4,51.99,50.52,51.65,53.3,50.16,51.9,50.39
2016-06-18 14:21:00-05:00,1005.0469,952.6609,915.54895,519813,41.1,0.0,971.0,870.0,29.97,313.8,274.2,274.9,276.4,223.1,223.7,221.8,315.5,649.0,60.14,183.6,1200823.0,313.7,204.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.75,48.18,865.0,222.4,226.9,221.5,60.0,59.9,62.9,0.0,271.1,272.0,273.0,180.8,23.41,182.3,568.0,1156568.0,45747.0,105411.0,0.992,0.772,0.531,0.842,67.53,98.7,99.9,98.5,83.5,82.5,72.69,21.19,30.97,31.36,30.91,26.21,25.87,22.81,22424.0,31376.0,31137.0,31633.0,26802.0,26742.0,21704.0,0.515,189.5,22.62,1.0,3.475,2.0,-1.0,13.14,-0.007,0.262,1.0,2.0,0.0,0.001,50.84,50.77,55.5,52.93,51.54,52.47,54.23,51.35,52.85,50.38
2016-06-18 14:22:00-05:00,1003.97546,951.72565,914.05096,519814,41.1,0.0,970.0,870.0,30.34,310.3,274.1,274.6,276.1,222.3,222.8,221.0,311.9,652.7,60.15,182.8,1200826.0,309.6,203.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.18,49.18,867.0,221.5,226.0,220.5,60.0,59.9,62.9,0.0,271.0,272.0,273.0,180.0,23.31,181.5,568.0,1156571.0,45747.0,105411.0,0.992,0.772,0.531,0.842,68.02,99.4,100.5,98.9,84.3,83.0,73.32,21.11,30.85,31.18,30.69,26.15,25.74,22.75,22425.0,31376.0,31138.0,31634.0,26802.0,26742.0,21704.0,1.018,210.7,15.83,1.7,3.475,2.0,-1.0,13.14,0.02,0.264,1.0,2.0,0.0,0.002,51.9,51.99,56.56,53.57,52.08,53.36,54.92,52.36,53.72,50.41
2016-06-18 14:23:00-05:00,1005.0469,952.6609,914.05096,519815,41.1,0.0,971.0,870.0,30.7,309.4,273.9,274.6,276.1,222.2,222.8,220.9,310.8,653.7,60.15,182.6,1200829.0,309.1,203.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.55,50.17,870.0,221.2,225.8,220.3,60.0,59.9,62.9,0.0,271.0,272.0,273.0,179.7,23.28,181.2,568.0,1156574.0,45747.0,105412.0,0.992,0.772,0.531,0.842,67.83,99.3,100.7,99.2,84.3,83.1,73.63,20.98,30.71,31.17,30.68,26.08,25.72,22.78,22425.0,31377.0,31138.0,31634.0,26803.0,26743.0,21705.0,1.132,199.2,19.81,1.9,3.475,2.0,-1.0,13.36,0.007,0.263,3.0,2.0,0.0,0.001,52.9,53.13,57.33,54.17,52.85,54.18,55.57,52.78,54.12,50.39
2016-06-18 14:24:00-05:00,1007.19,955.066,915.77936,519816,41.14,0.0,975.0,872.0,30.23,308.0,274.2,274.4,275.9,222.1,222.9,221.0,309.2,656.2,60.15,182.6,1200832.0,307.6,202.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.93,50.87,873.0,221.4,225.9,220.5,60.0,59.9,62.9,0.0,271.0,272.0,273.0,179.8,23.29,181.3,568.0,1156577.0,45747.0,105412.0,0.992,0.772,0.531,0.842,68.1,99.7,101.2,99.6,84.6,83.5,73.92,20.98,30.72,31.18,30.69,26.04,25.72,22.77,22425.0,31377.0,31139.0,31635.0,26803.0,26743.0,21705.0,1.092,226.3,8.95,1.7,3.475,2.0,-1.0,13.36,0.007,0.263,3.0,2.0,0.0,0.0,53.52,53.62,58.29,55.02,53.48,55.0,56.29,53.61,54.55,50.39
2016-06-18 14:25:00-05:00,1009.333,956.26843,916.81647,519817,41.18,0.0,978.0,874.0,29.93,307.5,274.1,274.5,275.9,221.9,222.8,220.8,309.1,656.3,60.15,182.5,1200835.0,307.2,202.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.05,50.99,878.0,221.2,225.6,220.2,60.0,59.9,62.9,0.0,271.0,272.0,272.9,179.6,23.22,181.1,568.0,1156580.0,45747.0,105413.0,0.992,0.772,0.531,0.842,68.16,99.8,101.5,99.9,84.3,83.8,72.98,20.96,30.68,31.22,30.7,25.92,25.76,22.44,22426.0,31378.0,31139.0,31635.0,26804.0,26744.0,21705.0,0.877,205.8,36.27,1.7,3.475,2.0,-1.0,13.36,0.007,0.263,3.0,2.0,0.0,0.0,54.08,53.95,58.9,55.08,53.17,55.4,56.51,53.92,54.89,50.39
2016-06-18 14:26:00-05:00,655.72626,616.3569,593.2545,519818,41.21,0.0,625.8,554.7,30.17,313.2,273.6,274.4,275.9,158.4,159.6,158.3,312.4,464.5,60.14,129.8,1200837.0,313.1,144.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.98,52.05,740.0,155.2,160.4,154.6,60.0,59.9,62.9,0.0,271.9,272.2,273.1,127.1,13.79,127.9,568.0,1156582.0,45747.0,105413.0,0.994,0.772,0.531,0.842,57.43,75.45,79.26,65.09,45.99,58.83,36.67,17.97,23.58,24.8,20.35,14.4,18.41,11.5,22426.0,31378.0,31140.0,31636.0,26804.0,26744.0,21706.0,0.383,131.5,53.75,1.0,3.475,2.0,-1.0,13.36,0.007,0.256,3.0,2.0,0.0,0.0,54.78,54.52,59.13,55.31,53.82,55.75,56.5,54.11,55.08,50.39
2016-06-18 14:27:00-05:00,262.9013,248.65385,242.15294,519819,41.27,0.0,253.4,228.5,30.06,322.8,272.8,273.3,274.9,66.18,67.85,67.02,324.8,203.7,60.14,52.98,1200838.0,322.3,66.08,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.5,49.85,311.2,63.3,66.77,62.76,60.0,59.9,62.9,0.0,272.0,272.0,273.0,52.26,0.983,52.3,568.0,1156583.0,45747.0,105413.0,0.066,0.772,0.531,0.842,23.88,28.52,30.55,25.56,19.62,23.36,16.21,7.694,9.19,9.84,8.24,6.329,7.527,5.227,22426.0,31378.0,31140.0,31636.0,26804.0,26744.0,21706.0,0.663,142.5,89.3,1.8,3.475,2.0,-1.0,13.27,0.022,0.243,3.0,2.0,0.0,0.0,52.82,52.6,57.24,53.76,51.99,54.03,54.53,53.05,53.35,50.39
2016-06-18 14:28:00-05:00,222.5044,209.63884,206.66252,519820,41.29,0.0,215.2,196.3,29.32,316.6,272.7,273.2,274.7,51.07,52.82,51.95,317.4,164.6,60.13,40.41,1200839.0,316.0,52.25,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.99,47.59,190.1,48.28,51.47,47.75,60.0,59.9,62.9,0.0,272.0,272.0,273.0,39.91,-1.027,39.93,568.0,1156583.0,45747.0,105413.0,-1.0,0.772,0.531,0.842,15.38,21.92,21.15,21.55,18.21,17.74,15.43,4.872,6.938,6.694,6.822,5.762,5.614,4.885,22426.0,31378.0,31140.0,31636.0,26804.0,26744.0,21706.0,1.363,94.9,35.34,2.2,3.475,2.0,-1.0,13.25,-0.007,0.242,3.0,2.0,0.0,0.001,50.65,49.97,54.47,51.65,49.56,51.37,52.32,50.41,50.96,50.39
2016-06-18 14:29:00-05:00,224.21886,210.03969,208.62141,519821,41.32,0.0,215.9,197.5,28.62,314.4,272.8,273.2,274.8,50.21,52.03,51.1,315.9,163.0,60.15,39.75,1200839.0,314.3,51.51,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.02,45.51,184.9,47.45,50.71,46.96,60.0,59.9,62.9,0.0,272.0,272.0,273.0,39.26,-1.133,39.28,568.0,1156584.0,45747.0,105413.0,-1.0,0.772,0.531,0.842,14.55,21.22,21.3,21.38,18.26,17.67,15.73,4.572,6.67,6.696,6.722,5.741,5.553,4.944,22426.0,31378.0,31140.0,31636.0,26804.0,26745.0,21706.0,0.778,88.2,36.12,1.8,3.475,2.0,-1.0,13.36,0.007,0.242,3.0,2.0,0.0,0.0,48.31,47.39,51.78,49.46,47.67,48.91,50.18,48.33,48.57,50.41
2016-06-18 14:30:00-05:00,335.6586,312.92172,306.22003,519822,41.29,0.0,324.7,291.2,28.24,311.0,272.8,273.2,274.7,53.76,55.61,54.62,312.6,174.1,60.14,42.68,1200840.0,310.6,54.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.35,44.35,184.5,50.95,54.4,50.5,60.0,59.9,62.9,0.0,272.0,272.1,273.1,42.21,-0.635,42.22,568.0,1156585.0,45747.0,105413.0,-0.833,0.772,0.531,0.842,15.7,23.39,21.65,22.95,20.69,18.04,19.28,4.88,7.27,6.731,7.135,6.433,5.608,5.995,22427.0,31379.0,31140.0,31636.0,26804.0,26745.0,21706.0,1.682,113.9,28.89,3.0,3.475,2.0,-1.0,13.36,0.007,0.245,3.0,2.0,0.0,0.0,46.75,45.92,49.44,47.54,45.85,46.82,26.26,46.42,46.93,50.39
2016-06-18 14:31:00-05:00,474.31528,443.8625,431.01263,519823,41.27,0.0,460.1,412.1,28.11,305.6,273.1,273.5,275.0,63.76,65.7,64.7,307.3,205.5,60.15,51.1,1200841.0,305.3,63.12,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.58,42.9,190.1,61.0,64.66,60.58,60.0,59.9,62.9,0.0,272.0,272.5,273.4,50.52,0.69,50.53,568.0,1156586.0,45747.0,105413.0,0.7,0.772,0.531,0.842,21.18,30.29,23.17,30.09,27.72,18.87,20.32,6.47,9.24,7.078,9.19,8.47,5.766,6.211,22427.0,31379.0,31140.0,31636.0,26804.0,26745.0,21706.0,0.943,106.0,36.65,2.0,3.477,2.0,-1.0,13.36,0.007,0.248,3.0,2.0,0.0,0.0,45.15,44.56,47.36,45.66,44.19,46.16,3.106,44.71,45.75,50.39
2016-06-18 14:32:00-05:00,247.6855,230.48248,227.63414,519824,41.2,0.0,241.2,217.5,27.93,307.6,272.6,273.6,275.1,62.11,64.04,62.98,308.7,199.3,60.14,49.7,1200842.0,307.4,61.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.67,41.84,262.5,59.37,63.06,58.96,60.0,59.9,62.9,0.0,272.0,272.2,273.3,49.2,0.493,49.21,568.0,1156586.0,45747.0,105413.0,0.2,0.772,0.531,0.842,17.88,24.98,28.85,26.22,22.41,24.24,22.65,5.491,7.672,8.84,8.04,6.878,7.438,6.952,22427.0,31379.0,31140.0,31636.0,26805.0,26745.0,21706.0,1.753,138.3,19.24,3.0,3.474,2.0,-1.0,13.36,0.007,0.242,3.0,2.0,0.0,0.0,43.92,43.5,45.68,44.27,42.86,45.21,44.94,43.08,44.64,50.37
2016-06-18 14:33:00-05:00,404.12973,377.05597,366.25415,519825,41.12,0.0,397.2,353.4,27.93,297.0,273.3,273.9,275.5,100.7,102.9,101.6,299.2,315.0,60.13,82.0,1200843.0,297.3,94.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.77,41.51,409.0,97.8,102.6,97.5,60.0,59.9,62.9,0.0,272.0,272.1,273.2,80.8,5.759,81.0,568.0,1156588.0,45747.0,105413.0,0.997,0.772,0.531,0.842,28.97,47.14,53.36,46.54,33.61,40.41,32.24,8.6,14.0,15.84,13.82,9.98,12.0,9.58,22427.0,31379.0,31141.0,31637.0,26805.0,26745.0,21706.0,0.717,167.5,34.98,1.2,3.474,2.0,-1.0,13.11,-0.079,0.247,1.0,2.0,0.0,0.002,43.49,43.24,45.28,43.8,42.68,44.5,17.97,42.74,43.53,50.36
2016-06-18 14:34:00-05:00,265.04437,244.91269,242.3834,519826,41.04,0.0,255.0,229.1,28.1,310.9,273.3,273.6,275.1,73.36,75.26,74.19,312.4,228.9,60.2,59.07,1200844.0,310.8,71.38,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.86,40.62,282.6,70.44,74.4,70.02,60.0,59.9,62.9,0.0,272.0,272.7,273.8,58.31,1.981,58.35,568.0,1156589.0,45747.0,105413.0,0.999,0.772,0.531,0.842,25.52,30.88,33.7,27.13,22.6,25.83,28.4,7.938,9.59,10.47,8.42,7.006,8.02,8.79,22427.0,31379.0,31141.0,31637.0,26805.0,26745.0,21707.0,0.95,124.4,36.68,1.4,3.475,2.0,-1.0,13.14,0.091,0.244,3.0,2.0,0.0,0.001,42.89,42.59,45.07,43.65,42.49,46.06,22.51,42.59,43.2,50.41
2016-06-18 14:35:00-05:00,213.07489,194.8078,193.98738,519827,40.94,0.0,204.7,182.4,28.38,328.1,272.7,273.7,275.1,60.72,62.43,61.48,329.3,185.0,60.23,48.44,1200845.0,327.5,60.85,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.18,39.12,248.9,57.84,61.38,57.35,60.0,59.9,62.9,0.0,272.0,272.8,273.7,47.9,0.296,47.9,568.0,1156590.0,45747.0,105413.0,0.4,0.772,0.531,0.842,20.97,25.95,28.43,22.33,17.18,21.04,15.72,6.854,8.5,9.31,7.322,5.632,6.893,5.153,22427.0,31379.0,31141.0,31637.0,26805.0,26745.0,21707.0,1.677,178.2,20.95,2.9,3.477,2.0,-1.0,13.36,0.007,0.242,3.0,2.0,0.0,0.0,41.32,41.05,43.87,42.42,41.11,44.24,43.16,41.45,42.23,50.41
2016-06-18 14:36:00-05:00,200.64508,182.38179,182.11882,519828,40.85,0.0,192.5,170.9,28.68,332.8,272.7,273.3,274.8,48.72,50.48,49.55,334.0,151.8,60.16,38.46,1200846.0,332.5,50.69,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.11,37.61,169.8,46.07,49.22,45.53,60.0,59.9,62.9,0.0,272.0,272.0,273.1,38.08,-1.31,38.11,568.0,1156590.0,45747.0,105413.0,-0.999,0.772,0.531,0.842,13.24,19.41,19.67,19.35,16.37,17.39,14.27,4.404,6.458,6.541,6.435,5.444,5.78,4.748,22427.0,31379.0,31141.0,31637.0,26805.0,26745.0,21707.0,1.802,167.2,10.92,3.2,3.475,2.0,-1.0,13.36,0.007,0.241,3.0,2.0,0.0,0.0,39.7,39.56,42.54,41.05,39.69,42.49,41.9,40.23,40.87,50.38
2016-06-18 14:37:00-05:00,203.43108,184.51959,184.19295,519829,40.73,0.0,195.6,172.8,28.83,323.2,272.7,273.4,274.9,56.21,58.07,57.02,325.2,175.1,60.13,44.73,1200846.0,323.5,56.85,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.29,36.77,202.4,53.49,56.98,53.01,60.0,59.9,62.9,0.0,272.0,272.0,273.1,44.3,-0.299,44.31,568.0,1156591.0,45747.0,105413.0,-0.333,0.772,0.531,0.842,20.25,26.76,24.67,20.83,17.1,19.08,14.82,6.514,8.62,7.944,6.727,5.526,6.155,4.789,22427.0,31380.0,31141.0,31637.0,26805.0,26746.0,21707.0,1.012,164.6,21.69,2.0,3.475,2.0,-1.0,13.36,0.007,0.241,3.0,2.0,0.0,0.0,38.65,38.57,41.58,40.14,38.76,41.21,40.92,39.5,39.98,50.31
2016-06-18 14:38:00-05:00,228.2907,208.03549,205.97115,519830,40.6,0.0,222.6,195.6,28.85,310.6,273.1,273.6,275.2,91.1,93.1,91.9,310.8,276.5,60.15,73.87,1200848.0,310.8,85.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.34,36.88,561.2,88.4,92.9,88.0,60.0,59.9,62.9,0.0,271.9,272.0,273.1,72.99,4.452,73.14,568.0,1156592.0,45747.0,105413.0,0.998,0.772,0.531,0.842,38.87,41.79,55.2,29.51,20.96,39.87,18.96,12.05,12.95,17.11,9.16,6.506,12.36,5.878,22428.0,31380.0,31142.0,31637.0,26805.0,26746.0,21707.0,0.653,139.6,62.44,1.7,3.475,2.0,-1.0,13.36,0.007,0.242,3.0,2.0,0.0,0.0,38.57,38.52,41.23,39.84,38.6,40.57,40.45,39.3,39.35,50.22
2016-06-18 14:39:00-05:00,662.7984,620.0981,597.1723,519831,40.48,0.0,653.4,583.4,28.37,298.5,273.7,274.4,275.9,152.9,154.9,153.1,300.4,464.3,60.14,125.5,1200850.0,298.7,139.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.61,38.24,639.1,150.7,156.4,150.3,60.0,59.9,62.9,0.0,271.8,272.0,273.0,123.6,13.36,124.4,568.0,1156594.0,45747.0,105413.0,0.994,0.772,0.531,0.842,57.35,71.03,72.5,65.87,59.28,59.85,48.31,17.12,21.18,21.6,19.59,17.63,17.82,14.37,22428.0,31380.0,31142.0,31637.0,26806.0,26746.0,21707.0,0.85,60.4,69.82,1.8,3.475,2.0,-1.0,13.25,0.006,0.25,3.0,2.0,0.0,0.001,40.0,39.78,41.65,40.1,39.01,42.25,40.61,39.38,38.91,50.2
2016-06-18 14:40:00-05:00,890.3926,828.668,793.9827,519832,40.36,0.0,863.0,757.8,28.53,298.9,274.4,274.8,276.3,197.8,199.1,196.9,302.7,592.3,60.13,162.7,1200852.0,299.8,179.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.03,40.05,782.6,195.8,201.1,195.2,60.0,59.9,62.9,0.0,271.9,272.0,273.0,159.8,20.1,161.0,568.0,1156597.0,45747.0,105414.0,0.992,0.772,0.531,0.842,62.87,92.2,93.7,89.8,75.26,75.53,67.31,18.79,27.56,27.99,26.83,22.47,22.56,20.1,22428.0,31381.0,31142.0,31638.0,26806.0,26746.0,21708.0,1.128,174.2,54.08,2.1,3.475,2.0,-1.0,13.36,0.01,0.259,3.0,2.0,0.0,0.001,41.84,41.77,43.64,41.5,40.46,44.96,42.37,40.56,40.27,50.12
2016-06-18 14:41:00-05:00,921.46716,858.1965,820.6006,519833,40.27,0.0,892.0,782.7,28.97,310.9,274.7,274.6,276.2,207.2,208.5,206.3,314.2,598.9,60.13,170.5,1200855.0,310.6,188.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.95,41.41,777.7,205.9,210.8,205.1,60.0,59.9,62.9,0.0,271.4,272.0,273.0,167.8,21.47,169.1,568.0,1156600.0,45747.0,105414.0,0.992,0.772,0.531,0.842,62.65,93.4,94.2,91.8,77.93,76.1,67.26,19.47,29.02,29.27,28.53,24.22,23.66,20.9,22429.0,31381.0,31143.0,31638.0,26806.0,26747.0,21708.0,0.662,166.8,19.81,1.2,3.477,2.0,-1.0,13.36,0.007,0.26,3.0,2.0,0.0,0.0,43.33,43.09,45.46,43.35,42.22,46.25,43.99,42.14,42.1,50.02
2016-06-18 14:42:00-05:00,732.8769,680.09033,649.94696,519834,40.19,0.0,706.7,613.9,29.38,325.6,274.0,274.7,276.2,168.8,170.2,168.6,327.1,473.3,60.21,138.6,1200857.0,324.8,154.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.75,42.1,675.0,165.9,171.5,165.3,60.0,59.9,62.9,0.0,271.9,272.3,273.4,135.9,15.45,136.8,568.0,1156602.0,45747.0,105414.0,0.994,0.772,0.531,0.842,54.5,82.6,78.97,73.96,51.31,56.49,36.51,17.74,26.86,25.68,24.05,16.69,18.37,11.89,22429.0,31381.0,31143.0,31639.0,26807.0,26747.0,21708.0,0.675,203.9,36.38,1.5,3.475,2.0,-1.0,13.36,0.007,0.256,3.0,2.0,0.0,0.0,44.31,44.09,47.03,44.64,43.42,47.18,45.18,43.42,43.71,50.06
2016-06-18 14:43:00-05:00,811.6347,758.12036,724.3847,519835,40.14,0.0,788.8,693.9,29.51,327.3,274.4,274.6,276.2,195.8,197.0,195.1,330.1,546.9,60.15,161.1,1200860.0,327.3,180.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.74,42.39,724.3,194.4,199.4,193.4,60.0,59.9,62.9,0.0,271.1,272.0,273.0,158.5,19.45,159.7,568.0,1156605.0,45747.0,105415.0,0.993,0.772,0.531,0.842,53.57,79.11,84.3,80.4,72.08,70.55,67.1,17.52,25.88,27.57,26.31,23.58,23.08,21.95,22429.0,31382.0,31144.0,31639.0,26807.0,26747.0,21708.0,1.302,192.3,26.44,2.2,3.475,2.0,-1.0,13.36,0.007,0.256,3.0,2.0,0.0,0.0,44.71,44.37,47.85,45.18,43.99,47.48,45.74,44.12,44.5,50.01
2016-06-18 14:44:00-05:00,915.03796,852.98553,813.80206,519836,40.09,0.0,884.0,773.8,29.62,324.2,274.2,274.9,276.5,210.0,210.7,208.8,324.6,591.6,60.14,172.7,1200863.0,323.6,192.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.76,43.57,769.5,208.7,213.4,207.6,60.0,59.9,62.9,0.0,271.2,272.0,273.0,169.9,21.51,171.3,568.0,1156607.0,45747.0,105415.0,0.992,0.772,0.531,0.842,59.98,89.4,90.9,89.3,76.47,74.17,67.62,19.44,28.97,29.48,28.96,24.79,24.05,21.92,22430.0,31382.0,31144.0,31640.0,26807.0,26748.0,21709.0,1.128,156.8,27.22,2.3,3.475,2.0,-1.0,13.36,0.007,0.26,3.0,2.0,0.0,0.0,45.75,45.46,49.17,46.28,45.21,48.35,47.02,45.03,45.57,49.98
2016-06-18 14:45:00-05:00,916.10944,853.78723,813.5716,519837,40.06,0.0,884.0,773.4,29.58,323.1,274.4,274.9,276.5,208.8,209.5,207.7,324.0,590.5,60.13,171.8,1200866.0,322.5,191.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.24,43.71,767.7,207.4,212.1,206.4,60.0,59.9,62.9,0.0,271.9,272.0,273.0,168.9,21.32,170.3,568.0,1156610.0,45747.0,105415.0,0.992,0.772,0.531,0.842,59.88,89.1,90.7,89.2,76.32,73.95,67.33,19.35,28.78,29.31,28.83,24.66,23.89,21.75,22430.0,31383.0,31145.0,31640.0,26808.0,26748.0,21709.0,1.947,161.6,11.25,3.2,3.477,2.0,-1.0,13.11,0.006,0.26,1.0,2.0,0.0,0.002,46.47,46.03,50.2,47.41,46.31,49.09,48.07,45.77,46.74,49.94
2016-06-18 14:46:00-05:00,917.18097,855.6579,814.3782,519838,40.03,0.0,885.0,773.8,29.4,322.5,274.2,274.8,276.4,208.5,209.4,207.5,323.6,590.7,60.14,171.5,1200869.0,322.2,191.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.35,43.89,767.6,207.2,211.9,206.1,60.0,59.9,62.9,0.0,271.0,272.0,273.0,168.7,21.29,170.0,568.0,1156613.0,45747.0,105416.0,0.992,0.772,0.531,0.842,59.94,89.3,90.8,89.4,76.19,74.04,67.32,19.33,28.78,29.29,28.82,24.57,23.88,21.71,22430.0,31383.0,31145.0,31641.0,26808.0,26749.0,21710.0,2.067,172.0,12.34,3.5,3.474,2.0,-1.0,13.36,0.008,0.26,3.0,2.0,0.0,0.001,46.36,46.03,50.6,47.7,46.67,49.09,48.52,45.66,47.21,49.95
2016-06-18 14:47:00-05:00,906.4656,845.50323,804.2381,519839,40.03,0.0,874.0,763.1,29.58,323.0,274.2,274.8,276.4,205.0,205.8,204.0,324.2,579.8,60.12,168.6,1200871.0,322.5,187.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.56,44.51,756.7,203.6,208.3,202.5,60.0,59.9,62.9,0.0,271.0,272.0,273.0,165.8,20.77,167.0,568.0,1156616.0,45747.0,105416.0,0.992,0.772,0.531,0.842,58.87,87.4,89.0,87.5,74.71,72.65,65.96,19.02,28.24,28.75,28.25,24.13,23.47,21.3,22431.0,31384.0,31146.0,31641.0,26809.0,26749.0,21710.0,1.425,175.5,17.05,2.6,3.475,2.0,-1.0,13.36,0.007,0.26,3.0,2.0,0.0,0.0,46.98,46.75,51.72,48.52,47.45,49.8,49.45,46.73,48.12,49.93
2016-06-18 14:48:00-05:00,905.39417,843.7663,802.2792,519840,40.03,0.0,873.0,761.2,29.8,319.6,274.1,274.8,276.4,204.3,205.0,203.2,320.8,582.9,60.14,167.9,1200874.0,319.6,187.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.25,44.5,755.0,202.7,207.5,201.6,60.0,59.9,62.9,0.0,271.0,272.0,273.0,165.1,20.67,166.4,568.0,1156619.0,45747.0,105416.0,0.992,0.772,0.531,0.842,59.02,88.2,89.6,87.7,75.03,73.18,66.36,18.86,28.18,28.64,28.04,23.98,23.39,21.21,22431.0,31384.0,31146.0,31642.0,26809.0,26749.0,21710.0,1.977,166.7,11.35,3.5,3.475,2.0,-1.0,13.36,0.007,0.26,3.0,2.0,0.0,0.0,47.25,46.93,52.43,49.13,48.05,50.13,50.11,47.19,48.97,49.93
2016-06-18 14:49:00-05:00,903.25104,842.1629,800.2051,519841,40.03,0.0,872.0,759.7,29.58,319.1,274.2,274.6,276.2,203.4,204.2,202.4,319.1,581.3,60.14,167.2,1200877.0,318.4,185.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.18,44.89,752.2,202.0,206.8,200.9,60.0,59.9,62.9,0.0,271.0,272.0,273.0,164.4,20.54,165.7,568.0,1156621.0,45747.0,105417.0,0.992,0.772,0.531,0.842,58.81,88.2,89.3,87.4,74.83,73.09,66.16,18.77,28.16,28.51,27.87,23.88,23.32,21.11,22431.0,31385.0,31147.0,31642.0,26809.0,26750.0,21711.0,1.993,166.5,11.14,3.5,3.475,2.0,-1.0,13.36,0.007,0.26,3.0,2.0,0.0,0.0,47.54,47.24,52.72,49.3,48.16,50.13,50.3,47.1,49.21,49.93
2016-06-18 14:50:00-05:00,903.25104,840.96045,799.3985,519842,40.03,0.0,872.0,758.7,29.58,318.3,274.0,274.8,276.4,202.8,203.5,201.7,319.3,580.5,60.14,166.6,1200880.0,317.9,185.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.28,45.71,751.6,201.2,206.0,200.1,60.0,59.9,62.9,0.0,271.0,272.0,273.0,163.8,20.42,165.1,568.0,1156624.0,45747.0,105417.0,0.992,0.772,0.531,0.842,58.89,88.1,89.6,87.4,74.8,72.95,66.33,18.74,28.03,28.5,27.82,23.8,23.21,21.11,22432.0,31385.0,31147.0,31642.0,26810.0,26750.0,21711.0,1.183,173.4,13.22,2.2,3.475,2.0,-1.0,13.36,0.01,0.26,3.0,2.0,0.0,0.0,48.27,48.06,53.25,49.84,48.76,50.47,50.93,47.8,49.96,49.93
2016-06-18 14:51:00-05:00,906.4656,843.6327,801.93353,519843,40.06,0.0,875.0,760.9,29.65,316.0,274.2,274.7,276.3,202.7,203.5,201.7,318.2,583.5,60.13,166.6,1200882.0,315.7,185.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.11,47.2,753.9,201.1,205.9,200.1,60.0,59.9,62.9,0.0,271.0,272.0,273.0,163.8,20.4,165.1,568.0,1156627.0,45747.0,105417.0,0.992,0.772,0.531,0.842,59.38,88.7,89.8,87.8,75.17,73.33,66.47,18.76,28.02,28.38,27.73,23.75,23.17,21.0,22432.0,31386.0,31147.0,31643.0,26810.0,26750.0,21711.0,0.385,214.2,89.0,1.2,3.475,2.0,-1.0,13.26,0.006,0.259,3.0,2.0,0.0,0.001,49.5,49.3,54.06,50.58,49.58,51.12,51.45,48.95,50.9,49.83
2016-06-18 14:52:00-05:00,916.10944,851.6495,809.4234,519844,40.08,0.0,884.0,767.9,29.58,316.0,274.4,274.6,276.2,204.3,205.0,203.2,316.9,588.2,60.19,167.9,1200885.0,315.7,186.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.37,47.21,761.2,202.8,207.6,201.7,60.0,59.9,62.9,0.0,271.1,272.0,273.0,165.1,20.66,166.4,568.0,1156629.0,45747.0,105418.0,0.992,0.772,0.531,0.842,60.09,89.3,90.8,88.7,75.7,73.83,67.13,18.99,28.23,28.69,28.03,23.92,23.33,21.21,22432.0,31386.0,31148.0,31643.0,26810.0,26751.0,21712.0,0.457,169.7,100.9,1.0,3.475,2.0,-1.0,13.36,0.007,0.26,3.0,2.0,0.0,0.001,50.12,49.36,54.65,51.2,50.09,51.63,51.88,49.26,50.69,49.83
2016-06-18 14:53:00-05:00,915.03796,851.115,808.732,519845,40.12,0.0,883.0,766.9,29.62,316.3,274.4,274.7,276.4,203.9,204.7,202.8,318.8,587.7,60.16,167.6,1200888.0,316.2,187.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.16,46.7,760.7,202.5,207.3,201.4,60.0,59.9,62.9,0.0,271.5,272.0,273.0,164.9,20.62,166.2,568.0,1156632.0,45747.0,105418.0,0.992,0.772,0.531,0.842,60.01,89.6,90.9,88.3,75.4,73.84,67.24,18.98,28.33,28.76,27.94,23.84,23.35,21.26,22433.0,31387.0,31148.0,31644.0,26811.0,26751.0,21712.0,0.863,250.9,59.04,3.4,3.475,2.0,-1.0,13.36,0.007,0.26,3.0,2.0,0.0,0.0,49.59,49.11,55.16,51.34,49.91,51.84,52.27,49.29,50.82,49.83
2016-06-18 14:54:00-05:00,906.4656,843.2318,801.0117,519846,40.16,0.0,875.0,759.5,29.09,316.7,274.3,274.5,276.2,202.3,203.1,201.3,318.6,581.7,60.14,166.2,1200890.0,316.5,185.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.5,47.06,753.5,200.7,205.5,199.6,60.0,59.9,62.9,0.0,271.0,272.0,273.0,163.4,20.33,164.7,568.0,1156635.0,45747.0,105418.0,0.992,0.772,0.531,0.842,59.42,88.5,89.6,87.6,74.59,72.85,66.19,18.82,28.02,28.38,27.74,23.62,23.07,20.96,22433.0,31387.0,31149.0,31644.0,26811.0,26751.0,21712.0,1.333,239.1,15.29,3.1,3.475,2.0,-1.0,13.36,0.007,0.26,3.0,2.0,0.0,0.0,49.85,49.32,55.48,51.4,50.06,51.92,52.26,49.77,50.3,49.83
2016-06-18 14:55:00-05:00,897.8933,834.547,792.3695,519847,40.2,0.0,866.0,751.1,29.3,317.0,274.3,274.7,276.4,200.2,201.1,199.3,317.7,576.1,60.15,164.6,1200893.0,316.5,183.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.18,46.87,746.5,198.6,203.5,197.5,60.0,59.9,62.9,0.0,271.4,272.0,273.0,161.8,20.05,163.1,568.0,1156638.0,45747.0,105419.0,0.992,0.772,0.531,0.842,58.85,87.6,88.7,86.6,73.86,72.21,65.52,18.65,27.77,28.11,27.45,23.41,22.89,20.77,22433.0,31387.0,31149.0,31645.0,26811.0,26752.0,21713.0,1.328,240.0,25.64,2.6,3.475,2.0,-1.0,13.37,0.007,0.26,3.0,2.0,0.0,0.0,49.55,49.12,55.69,51.39,49.79,51.92,52.3,50.17,50.33,49.83
2016-06-18 14:56:00-05:00,897.8933,834.6806,792.3695,519848,40.26,0.0,866.0,751.0,29.27,316.6,274.4,274.7,276.3,200.6,201.4,199.7,319.0,577.3,60.14,164.9,1200896.0,316.6,184.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.36,47.76,747.3,198.9,203.8,197.9,60.0,59.9,62.9,0.0,271.5,272.0,273.0,162.1,20.09,163.3,568.0,1156640.0,45747.0,105419.0,0.992,0.772,0.531,0.842,59.03,87.9,88.5,86.9,74.06,72.19,65.45,18.69,27.82,28.02,27.51,23.45,22.86,20.72,22434.0,31388.0,31150.0,31645.0,26812.0,26752.0,21713.0,1.743,247.5,14.14,2.9,3.475,2.0,-1.0,13.11,-0.03,0.259,1.0,2.0,0.0,0.001,50.14,49.9,55.65,51.25,49.54,51.86,52.23,50.19,50.14,49.83
2016-06-18 14:57:00-05:00,895.7503,831.4739,789.3736,519849,40.3,0.0,863.0,747.7,28.77,317.3,274.0,274.9,276.5,199.8,200.6,198.9,318.0,574.4,60.14,164.2,1200899.0,316.7,182.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.48,47.25,742.7,198.2,203.0,197.1,60.0,59.9,62.9,0.0,271.3,272.0,273.0,161.5,19.98,162.7,568.0,1156643.0,45747.0,105419.0,0.992,0.772,0.531,0.842,58.65,87.4,88.2,86.4,73.63,71.82,65.26,18.61,27.74,27.97,27.42,23.36,22.78,20.7,22434.0,31388.0,31150.0,31646.0,26812.0,26752.0,21713.0,1.917,266.3,11.04,2.5,3.475,2.0,-1.0,13.06,0.015,0.262,1.0,2.0,0.0,0.004,49.96,49.91,55.69,51.26,49.29,51.81,52.19,50.32,49.85,49.83
2016-06-18 14:58:00-05:00,889.32104,826.1294,784.41876,519850,40.34,0.0,857.0,742.7,28.58,316.6,274.1,275.0,276.4,198.7,199.6,197.9,316.8,572.0,60.14,163.4,1200901.0,316.3,181.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.24,47.39,737.8,197.1,202.0,196.1,60.0,59.9,62.9,0.0,271.7,272.0,273.0,160.7,19.81,161.9,568.0,1156646.0,45747.0,105420.0,0.992,0.772,0.531,0.842,58.37,87.2,87.5,86.1,73.44,71.49,64.77,18.48,27.62,27.7,27.25,23.25,22.63,20.51,22434.0,31389.0,31151.0,31646.0,26812.0,26753.0,21714.0,1.77,249.0,15.46,2.9,3.475,2.0,-1.0,13.31,0.037,0.259,3.0,2.0,0.0,0.001,49.99,49.57,55.84,51.15,49.06,51.76,52.12,50.7,49.37,49.83
2016-06-18 14:59:00-05:00,894.6787,830.9394,789.1431,519851,40.37,0.0,862.0,746.7,28.54,316.6,274.3,274.9,276.3,199.6,200.2,198.6,317.4,574.2,60.14,164.0,1200904.0,316.9,182.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.3,47.71,740.7,197.9,202.7,196.8,60.0,59.9,62.9,0.0,271.6,272.0,273.0,161.3,19.92,162.5,568.0,1156648.0,45747.0,105420.0,0.992,0.772,0.531,0.842,58.7,87.7,88.1,86.6,73.92,71.79,65.16,18.58,27.75,27.88,27.42,23.4,22.73,20.63,22435.0,31389.0,31151.0,31647.0,26813.0,26753.0,21714.0,1.405,237.8,23.33,2.5,3.475,2.0,-1.0,13.36,0.007,0.26,3.0,2.0,0.0,0.001,49.91,49.84,55.78,51.04,49.15,51.89,51.94,50.82,49.68,49.83
2016-06-18 15:00:00-05:00,900.03644,835.6159,793.75226,519852,40.42,0.0,868.0,751.2,28.21,315.4,273.9,275.0,276.5,200.4,201.3,199.5,316.9,578.4,60.12,164.8,1200907.0,314.7,183.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.15,48.4,745.2,198.8,203.7,197.8,60.0,59.9,62.9,0.0,271.4,272.0,273.0,162.0,20.08,163.3,568.0,1156651.0,45747.0,105420.0,0.992,0.772,0.531,0.842,59.26,88.1,88.9,87.4,74.59,72.11,65.6,18.69,27.79,28.03,27.58,23.52,22.74,20.69,22435.0,31390.0,31152.0,31647.0,26813.0,26753.0,21714.0,1.737,258.2,8.43,2.3,3.475,2.0,-1.0,13.36,0.007,0.259,3.0,2.0,0.0,0.0,50.38,50.58,55.96,51.22,49.37,52.07,52.04,51.07,49.64,49.86
2016-06-18 15:01:00-05:00,906.4656,840.69324,798.8223,519853,40.45,0.0,873.0,755.8,28.04,316.1,273.9,274.9,276.4,201.6,202.4,200.6,317.5,580.7,60.13,165.7,1200909.0,315.8,184.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.95,48.91,750.8,200.0,204.7,198.9,60.0,59.9,62.9,0.0,271.0,272.0,273.0,162.9,20.21,164.1,568.0,1156654.0,45747.0,105421.0,0.992,0.772,0.531,0.842,59.54,88.4,89.0,87.8,74.98,72.29,65.69,18.82,27.95,28.12,27.76,23.7,22.85,20.76,22436.0,31390.0,31152.0,31648.0,26814.0,26754.0,21715.0,1.618,272.6,15.72,2.1,3.475,2.0,-1.0,13.36,0.007,0.26,3.0,2.0,0.0,0.0,50.83,51.41,56.24,51.57,49.81,52.44,52.3,51.53,49.48,49.93
2016-06-18 15:02:00-05:00,903.25104,837.2193,795.25024,519854,40.49,0.0,871.0,752.6,28.23,315.9,273.9,275.0,276.6,200.1,201.0,199.2,316.1,577.7,60.14,164.6,1200912.0,315.8,182.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.17,49.43,745.8,198.6,203.4,197.5,60.0,59.9,62.9,0.0,271.5,272.0,273.0,161.8,20.02,163.0,568.0,1156657.0,45747.0,105421.0,0.992,0.772,0.531,0.842,58.99,88.2,88.6,87.2,74.27,72.04,65.4,18.63,27.85,27.97,27.54,23.46,22.76,20.66,22436.0,31391.0,31153.0,31648.0,26814.0,26754.0,21715.0,1.625,238.1,19.34,34.0,,2.0,-1.0,13.36,0.007,0.26,3.0,2.0,0.0,0.0,51.4,51.97,56.66,52.0,50.26,52.77,52.52,51.82,49.53,49.93
2016-06-18 15:03:00-05:00,895.7503,829.4697,788.1061,519855,40.53,0.0,864.0,746.1,28.49,315.5,274.2,274.7,276.3,198.2,198.9,197.2,316.6,572.6,60.22,162.8,1200915.0,314.3,181.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.17,50.08,738.9,196.4,201.3,195.3,60.0,59.9,62.9,0.0,271.3,272.0,273.0,160.1,19.74,161.3,568.0,1156659.0,45747.0,105421.0,0.992,0.772,0.531,0.842,58.56,87.4,87.7,86.3,73.76,71.47,64.8,18.48,27.56,27.67,27.24,23.27,22.55,20.44,22436.0,31391.0,31153.0,31649.0,26814.0,26755.0,21716.0,0.682,261.5,52.5,2.0,3.475,2.0,-1.0,13.13,-0.051,0.259,1.0,2.0,0.0,0.002,52.25,52.42,57.21,52.44,50.9,53.24,52.9,52.23,50.24,49.93
2016-06-18 15:04:00-05:00,888.2496,821.45294,780.2705,519856,40.58,0.0,857.0,739.4,28.79,314.3,273.9,274.8,276.4,196.2,197.1,195.4,315.6,568.9,60.16,161.2,1200917.0,314.1,179.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.7,51.1,733.4,194.6,199.5,193.5,60.0,59.9,62.9,0.0,271.1,272.0,273.0,158.6,19.44,159.8,568.0,1156662.0,45747.0,105422.0,0.993,0.772,0.531,0.842,58.03,86.7,87.5,85.6,73.24,71.04,64.79,18.24,27.25,27.49,26.89,23.02,22.33,20.36,22437.0,31392.0,31154.0,31649.0,26815.0,26755.0,21716.0,0.375,289.7,61.32,0.8,3.475,2.0,-1.0,13.26,0.066,0.259,3.0,2.0,0.0,0.001,52.97,53.16,57.56,53.0,51.83,53.64,53.13,52.77,50.93,49.93
2016-06-18 15:05:00-05:00,885.0349,818.7807,777.38983,519857,40.65,0.0,856.0,737.2,28.92,314.1,274.0,274.7,276.3,195.6,196.4,194.7,316.1,566.9,60.13,160.7,1200920.0,314.0,179.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.05,51.29,731.2,193.8,198.7,192.7,60.0,59.9,62.9,0.0,271.1,272.0,273.0,157.9,19.32,159.1,568.0,1156664.0,45747.0,105422.0,0.993,0.772,0.531,0.842,58.07,86.5,86.9,85.2,72.73,70.59,63.94,18.24,27.18,27.27,26.76,22.84,22.17,20.08,22437.0,31392.0,31154.0,31650.0,26815.0,26755.0,21716.0,0.788,276.1,31.64,1.5,3.475,2.0,-1.0,13.36,0.007,0.259,3.0,2.0,0.0,0.0,53.51,53.69,57.44,53.09,51.87,53.92,53.12,52.89,51.34,49.83
2016-06-18 15:06:00-05:00,880.7488,814.7723,773.933,519858,40.72,0.0,852.0,734.4,28.71,313.3,273.9,274.6,276.3,195.3,196.2,194.4,314.7,567.2,60.13,160.4,1200923.0,313.5,178.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.8,51.27,731.7,193.5,198.4,192.4,60.0,59.9,62.9,0.0,271.0,272.0,273.0,157.7,19.26,158.9,568.0,1156667.0,45747.0,105422.0,0.993,0.772,0.531,0.842,58.18,86.8,87.3,85.4,72.58,70.73,63.94,18.23,27.19,27.36,26.76,22.74,22.16,20.03,22437.0,31393.0,31154.0,31650.0,26815.0,26756.0,21717.0,0.923,286.9,32.12,1.9,3.477,2.0,-1.0,13.36,0.007,0.259,3.0,2.0,0.0,0.0,53.49,53.86,57.32,53.21,51.78,54.08,52.78,52.76,51.13,49.91
2016-06-18 15:07:00-05:00,885.0349,819.31506,778.65735,519859,40.8,0.0,857.0,739.2,28.72,312.2,274.0,274.5,276.2,196.3,196.9,195.2,312.7,571.4,60.14,161.0,1200925.0,312.2,178.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.04,51.67,737.7,194.3,199.3,193.3,60.0,59.9,62.9,0.0,271.0,272.0,273.0,158.3,19.41,159.5,568.0,1156670.0,45747.0,105423.0,0.993,0.772,0.531,0.842,58.5,87.2,87.7,86.1,73.39,71.44,64.39,18.26,27.22,27.37,26.87,22.91,22.3,20.1,22438.0,31393.0,31155.0,31650.0,26816.0,26756.0,21717.0,0.642,278.8,36.57,1.3,3.475,2.0,-1.0,13.36,0.007,0.259,3.0,2.0,0.0,0.0,53.74,53.96,57.51,53.56,52.36,54.39,52.94,53.02,51.41,49.91
2016-06-18 15:08:00-05:00,909.6803,841.7621,799.3985,519860,40.87,0.0,881.0,759.9,29.03,310.2,274.2,274.5,276.1,201.0,201.8,200.0,311.3,589.0,60.13,165.1,1200928.0,310.0,183.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.17,51.32,758.0,199.4,204.2,198.3,60.0,59.9,62.9,0.0,271.0,272.0,273.0,162.4,20.14,163.6,568.0,1156672.0,45747.0,105423.0,0.992,0.772,0.531,0.842,60.11,90.0,90.9,88.6,75.76,73.96,66.97,18.65,27.93,28.2,27.49,23.5,22.94,20.77,22438.0,31394.0,31155.0,31651.0,26816.0,26756.0,21717.0,0.562,144.6,66.06,1.0,3.475,2.0,-1.0,13.36,0.007,0.26,3.0,2.0,0.0,0.0,54.04,54.1,57.99,53.63,52.76,54.42,53.49,53.1,52.21,49.91
2016-06-18 15:09:00-05:00,928.96783,859.1318,815.30005,519861,40.93,0.0,899.0,774.2,29.61,311.6,274.2,274.6,276.3,204.3,205.0,203.2,313.7,596.9,60.17,167.8,1200931.0,310.8,187.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.45,50.8,769.7,202.8,207.5,201.7,60.0,59.9,62.9,0.0,271.0,272.0,273.0,165.1,20.62,166.4,568.0,1156675.0,45747.0,105423.0,0.992,0.772,0.531,0.842,61.07,91.0,92.0,90.1,76.67,74.66,67.53,19.03,28.34,28.68,28.06,23.89,23.26,21.04,22438.0,31394.0,31156.0,31651.0,26816.0,26757.0,21718.0,1.075,186.1,28.54,1.6,3.475,2.0,-1.0,13.09,-0.084,0.261,1.0,2.0,0.0,0.002,53.62,53.13,57.84,53.8,52.72,54.26,53.92,52.74,52.96,49.97
2016-06-18 15:10:00-05:00,930.0394,859.53265,814.8391,519862,40.99,0.0,901.0,773.9,29.93,311.9,273.8,274.7,276.3,204.3,205.2,203.3,312.8,596.2,60.16,167.9,1200933.0,311.3,186.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.52,50.72,768.5,202.8,207.5,201.7,60.0,59.9,62.9,0.0,271.0,272.0,273.0,165.1,20.63,166.3,568.0,1156678.0,45747.0,105424.0,0.992,0.772,0.531,0.842,60.96,90.8,91.9,89.9,76.52,74.58,67.58,19.01,28.33,28.68,28.04,23.86,23.26,21.08,22439.0,31395.0,31156.0,31652.0,26817.0,26757.0,21718.0,1.297,161.3,15.49,2.2,3.477,2.0,-1.0,13.05,-0.001,0.264,1.0,2.0,0.0,0.005,53.58,53.49,58.35,54.03,53.03,54.34,54.27,52.95,53.23,50.0
2016-06-18 15:11:00-05:00,630.5452,578.81165,551.7722,519863,41.05,0.0,597.0,510.2,30.02,319.8,273.0,273.3,275.0,110.4,111.9,110.7,320.4,327.8,60.13,89.8,1200935.0,318.8,104.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.04,49.13,331.1,107.2,111.4,106.6,60.0,59.9,62.9,0.0,271.0,272.0,273.0,87.8,7.178,88.2,568.0,1156679.0,45747.0,105424.0,0.264,0.772,0.531,0.842,33.38,53.76,41.66,51.52,40.44,32.93,30.52,10.59,17.05,13.2,16.34,12.81,10.44,9.67,22439.0,31395.0,31157.0,31652.0,26817.0,26757.0,21718.0,0.332,184.5,92.4,1.0,3.477,2.0,-1.0,13.36,0.106,0.255,3.0,2.0,0.0,0.001,52.17,51.86,58.2,53.83,52.78,54.07,54.04,52.9,53.5,50.0
2016-06-18 15:12:00-05:00,205.14552,192.40277,187.41934,519864,41.1,0.0,197.1,177.1,29.59,314.9,272.1,272.8,274.4,46.43,48.19,47.27,317.0,152.2,60.13,36.5,1200936.0,314.7,48.23,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.41,45.94,172.1,43.77,46.87,43.22,60.0,59.9,62.9,0.0,271.0,272.0,273.0,36.13,-1.621,36.17,568.0,1156680.0,45747.0,105424.0,-0.999,0.772,0.531,0.842,13.62,19.79,19.72,19.4,16.55,16.48,14.27,4.287,6.23,6.209,6.107,5.211,5.187,4.491,22439.0,31395.0,31157.0,31652.0,26817.0,26757.0,21718.0,1.077,83.7,45.17,1.8,3.475,2.0,-1.0,13.36,0.008,0.242,3.0,2.0,0.0,0.001,48.64,48.62,55.31,51.41,50.42,51.5,51.16,51.08,51.33,50.0
2016-06-18 15:13:00-05:00,195.07309,180.64482,177.62492,519865,41.1,0.0,187.0,167.5,28.63,314.7,272.0,272.7,274.3,44.86,46.61,45.68,315.6,147.9,60.14,35.17,1200936.0,314.3,46.66,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.55,44.84,162.8,42.2,45.35,41.68,60.0,59.9,62.9,0.0,271.0,272.0,273.0,34.84,-1.828,34.88,568.0,1156681.0,45747.0,105424.0,-0.999,0.772,0.531,0.842,13.05,19.03,19.09,18.81,16.01,15.74,13.88,4.106,5.987,6.007,5.921,5.039,4.952,4.367,22439.0,31395.0,31157.0,31652.0,26817.0,26757.0,21718.0,1.7,78.78,27.2,2.4,3.475,2.0,-1.0,13.36,0.007,0.241,3.0,2.0,0.0,0.0,47.06,46.95,52.47,49.25,48.19,49.05,48.92,48.38,48.65,50.1
2016-06-18 15:14:00-05:00,197.53761,180.64482,178.54675,519866,41.1,0.0,189.5,168.6,27.93,315.4,272.3,272.6,274.3,45.45,47.33,46.31,316.8,149.1,60.14,35.72,1200937.0,315.2,47.24,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.38,43.18,162.2,42.82,46.04,42.31,60.0,59.9,62.9,0.0,271.0,272.0,273.0,35.37,-1.738,35.41,568.0,1156681.0,45747.0,105424.0,-0.999,0.772,0.531,0.842,13.12,19.28,19.3,19.09,16.33,15.88,14.35,4.137,6.082,6.087,6.02,5.151,5.008,4.526,22439.0,31395.0,31157.0,31652.0,26817.0,26758.0,21719.0,1.952,60.86,29.58,3.0,3.475,2.0,-1.0,13.36,0.007,0.241,3.0,2.0,0.0,0.0,45.49,45.34,50.01,47.18,46.17,46.69,46.8,46.09,45.69,50.02
2016-06-18 15:15:00-05:00,446.45532,413.1315,397.59634,519867,41.06,0.0,442.6,390.4,27.66,303.0,272.6,273.1,274.7,80.2,82.3,81.1,303.8,252.5,60.15,64.71,1200938.0,302.8,76.44,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.83,41.51,196.2,77.74,81.9,77.33,60.0,59.9,62.9,0.0,271.0,272.0,273.0,64.16,2.984,64.26,568.0,1156682.0,45747.0,105424.0,0.699,0.772,0.531,0.842,17.57,30.46,25.75,35.58,43.63,24.51,45.5,5.312,9.2,7.785,10.73,13.14,7.395,13.72,22439.0,31395.0,31157.0,31653.0,26817.0,26758.0,21719.0,1.222,97.5,46.81,3.1,3.477,2.0,-1.0,13.36,0.007,0.245,3.0,2.0,0.0,0.0,43.8,43.51,48.04,45.55,44.48,45.66,45.24,44.32,43.8,50.03
2016-06-18 15:16:00-05:00,892.5357,816.3756,775.89185,519868,40.99,0.0,869.0,740.2,27.96,295.3,273.6,274.2,275.8,178.1,179.8,177.7,297.5,539.9,60.16,146.2,1200940.0,294.7,160.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.33,41.24,617.4,175.8,181.5,175.2,60.0,59.9,62.9,0.0,271.0,272.0,273.0,143.7,17.01,144.7,568.0,1156685.0,45747.0,105424.0,0.993,0.772,0.531,0.842,48.86,80.6,78.83,86.0,76.9,67.9,68.87,14.43,23.79,23.28,25.39,22.71,20.05,20.34,22440.0,31396.0,31157.0,31653.0,26818.0,26758.0,21719.0,0.322,192.6,50.54,0.8,3.475,2.0,-1.0,13.21,-0.002,0.258,3.0,2.0,0.0,0.001,43.34,43.13,48.27,45.57,44.53,49.57,45.7,44.41,44.51,50.05
2016-06-18 15:17:00-05:00,895.7503,816.5092,774.97003,519869,40.92,0.0,868.0,735.4,28.62,304.7,274.0,274.4,276.0,196.2,197.5,195.3,305.5,578.0,60.23,161.2,1200943.0,304.2,176.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.2,42.48,729.3,194.2,199.7,193.5,60.0,59.9,62.9,0.0,271.0,272.0,273.0,158.4,19.77,159.6,568.0,1156687.0,45747.0,105425.0,0.992,0.772,0.531,0.842,58.98,89.8,90.8,87.6,75.31,72.46,67.45,17.97,27.35,27.66,26.67,22.94,22.08,20.55,22440.0,31396.0,31158.0,31654.0,26818.0,26758.0,21719.0,1.398,157.9,11.98,2.3,3.475,2.0,-1.0,13.36,0.019,0.259,3.0,2.0,0.0,0.001,44.42,43.63,49.52,46.56,45.69,49.99,46.94,44.93,45.81,50.12
2016-06-18 15:18:00-05:00,868.9619,792.85974,751.5786,519870,40.86,0.0,844.0,713.4,29.08,320.9,274.1,274.4,276.0,196.8,197.7,195.9,323.1,557.7,60.16,161.6,1200946.0,319.8,180.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.23,43.54,703.8,195.0,200.0,194.1,60.0,59.9,62.9,0.0,271.0,272.0,273.0,158.9,19.58,160.1,568.0,1156690.0,45747.0,105425.0,0.992,0.772,0.531,0.842,56.46,85.5,86.6,84.0,71.49,68.98,63.24,18.11,27.44,27.79,26.95,22.93,22.13,20.29,22440.0,31397.0,31158.0,31654.0,26819.0,26759.0,21720.0,1.382,159.7,38.41,2.4,3.475,2.0,-1.0,13.36,0.007,0.259,3.0,2.0,0.0,0.0,45.75,44.59,50.69,47.55,46.53,50.36,47.95,45.97,46.87,50.12
2016-06-18 15:19:00-05:00,533.67834,481.9422,459.81982,519871,40.81,0.0,506.6,425.0,29.24,333.7,272.9,273.4,274.9,104.9,106.4,105.4,335.6,300.4,60.19,85.2,1200947.0,333.4,100.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.53,42.98,315.2,101.6,105.9,101.0,60.0,59.9,62.9,0.0,271.0,272.0,273.0,83.4,6.386,83.7,568.0,1156691.0,45747.0,105425.0,0.564,0.772,0.531,0.842,36.18,50.85,40.33,43.51,33.26,28.63,24.64,12.02,16.87,13.39,14.43,11.03,9.51,8.18,22440.0,31397.0,31159.0,31654.0,26819.0,26759.0,21720.0,1.248,157.8,14.15,2.0,3.477,2.0,-1.0,13.36,0.007,0.252,3.0,2.0,0.0,0.0,45.76,44.56,50.97,48.05,46.63,49.98,48.35,46.34,47.33,50.12
2016-06-18 15:20:00-05:00,176.74982,161.53816,158.26651,519872,40.75,0.0,171.0,149.8,29.0,336.7,271.9,272.7,274.3,38.28,39.8,39.06,338.1,125.0,60.17,29.63,1200947.0,336.1,42.24,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.46,41.49,146.6,35.83,38.65,35.34,60.0,59.9,62.9,0.0,271.0,272.0,273.0,29.47,-2.704,29.59,568.0,1156692.0,45747.0,105425.0,-0.996,0.772,0.531,0.842,10.98,15.4,15.45,15.02,12.18,12.46,10.4,3.697,5.18,5.198,5.051,4.096,4.19,3.497,22441.0,31397.0,31159.0,31654.0,26819.0,26759.0,21720.0,1.34,163.3,16.45,1.8,3.477,2.0,-1.0,13.36,0.007,0.241,3.0,2.0,0.0,0.0,44.1,43.29,49.35,46.76,45.42,47.94,46.93,45.07,46.05,50.14
2016-06-18 15:21:00-05:00,181.78604,165.01208,163.33656,519873,40.7,0.0,174.3,153.4,28.95,321.0,272.0,272.8,274.4,41.6,43.32,42.41,322.2,137.0,60.22,32.46,1200948.0,320.8,44.15,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.04,40.14,146.5,38.99,42.11,38.55,60.0,59.9,62.9,0.0,271.0,272.0,273.0,32.2,-2.234,32.27,568.0,1156692.0,45747.0,105425.0,-0.998,0.772,0.531,0.842,11.78,17.49,17.38,17.22,14.58,14.14,12.56,3.779,5.611,5.578,5.525,4.678,4.537,4.03,22441.0,31397.0,31159.0,31655.0,26819.0,26759.0,21720.0,1.433,156.2,17.05,2.4,3.477,2.0,-1.0,13.36,0.007,0.241,3.0,2.0,0.0,0.0,42.45,41.46,47.41,44.89,43.63,45.91,45.2,43.56,44.51,50.19
2016-06-18 15:22:00-05:00,256.9007,233.28836,227.40367,519874,40.63,0.0,252.4,217.8,28.8,316.0,272.2,272.9,274.4,48.74,50.67,49.64,317.4,158.0,60.23,38.49,1200949.0,315.9,50.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.14,38.59,155.8,46.05,49.46,45.62,60.0,59.9,62.9,0.0,271.1,272.0,273.0,38.11,-1.244,38.14,568.0,1156693.0,45747.0,105425.0,-0.732,0.772,0.531,0.842,15.95,22.72,19.52,20.58,17.57,15.46,14.69,5.023,7.16,6.163,6.494,5.546,4.883,4.64,22441.0,31397.0,31159.0,31655.0,26819.0,26759.0,21720.0,1.025,157.1,39.84,1.8,3.475,2.0,-1.0,13.22,0.01,0.241,3.0,2.0,0.0,0.001,41.0,40.15,45.8,43.52,42.33,44.08,43.74,42.18,43.02,50.15
2016-06-18 15:23:00-05:00,384.092,345.38968,332.49216,519875,40.55,0.0,371.4,312.0,28.85,304.7,272.6,273.0,274.6,63.47,65.44,64.39,305.3,204.6,60.17,50.78,1200950.0,304.1,62.43,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.33,37.55,169.0,60.6,64.38,60.21,60.0,59.9,62.9,0.0,271.1,272.0,273.0,50.15,0.71,50.17,568.0,1156694.0,45747.0,105425.0,0.533,0.772,0.531,0.842,30.45,38.62,23.24,27.24,19.54,16.84,14.86,9.27,11.75,7.072,8.29,5.949,5.128,4.526,22441.0,31398.0,31159.0,31655.0,26819.0,26759.0,21720.0,1.108,147.1,29.35,1.7,3.475,2.0,-1.0,13.36,0.007,0.246,3.0,2.0,0.0,0.001,39.77,39.07,44.56,42.41,41.36,44.44,42.78,41.02,42.5,50.12
2016-06-18 15:24:00-05:00,315.83517,286.73358,277.8738,519876,40.45,0.0,309.8,266.4,28.69,308.6,272.4,273.0,274.7,53.82,55.73,54.66,311.2,175.4,60.14,42.72,1200950.0,308.5,54.58,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.35,36.86,173.0,51.09,54.59,50.65,60.0,59.9,62.9,0.0,271.4,272.0,273.0,42.28,-0.592,42.3,568.0,1156695.0,45747.0,105425.0,-0.466,0.772,0.531,0.842,16.53,26.76,22.33,25.15,20.29,16.86,15.15,5.096,8.24,6.884,7.754,6.263,5.2,4.676,22441.0,31398.0,31159.0,31655.0,26819.0,26759.0,21720.0,0.722,144.9,21.19,1.5,3.475,2.0,-1.0,13.36,0.007,0.243,3.0,2.0,0.0,0.0,38.94,38.25,43.57,41.68,40.49,44.59,42.0,40.22,42.03,50.12
