TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-06-18 15:25:00-05:00,203.21677,184.386,184.53864,519877,40.35,0.0,192.8,172.6,28.72,316.1,272.5,273.1,274.7,46.4,48.35,47.3,317.3,152.1,60.21,36.59,1200951.0,316.2,48.23,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.35,35.99,157.8,43.7,47.05,43.28,60.0,59.9,62.9,0.0,271.9,272.0,273.0,36.21,-1.581,36.25,568.0,1156695.0,45747.0,105425.0,-0.999,0.772,0.531,0.842,12.8,19.0,19.01,18.86,17.84,15.83,16.09,4.047,6.006,6.008,5.963,5.63,5.002,5.076,22441.0,31398.0,31159.0,31655.0,26819.0,26760.0,21721.0,0.685,197.0,45.38,1.5,3.477,2.0,-1.0,13.36,0.007,0.242,3.0,2.0,0.0,0.0,38.09,37.64,42.72,40.89,39.9,44.28,41.08,39.63,41.35,50.07
2016-06-18 15:26:00-05:00,188.75102,170.75746,170.94165,519878,40.23,0.0,181.3,160.8,28.75,330.2,272.2,273.0,274.6,45.11,46.89,45.92,331.5,143.1,60.14,35.42,1200952.0,330.3,47.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.35,35.12,155.9,42.44,45.59,41.95,60.0,59.9,62.9,0.0,271.5,272.0,273.0,35.07,-1.778,35.12,568.0,1156696.0,45747.0,105425.0,-0.999,0.772,0.531,0.842,12.2,18.26,18.44,18.09,15.34,15.08,13.55,4.027,6.027,6.087,5.971,5.064,4.976,4.471,22441.0,31398.0,31159.0,31655.0,26820.0,26760.0,21721.0,1.623,185.5,37.4,3.7,3.477,2.0,-1.0,13.36,0.007,0.241,3.0,2.0,0.0,0.0,37.12,36.67,41.62,39.88,38.78,42.61,40.14,38.81,40.3,50.04
2016-06-18 15:27:00-05:00,177.49991,159.66757,160.45586,519879,40.11,0.0,169.4,150.2,28.84,331.3,272.2,273.0,274.6,42.34,44.08,43.12,332.4,135.5,60.14,33.11,1200952.0,331.0,45.04,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.02,34.26,145.4,39.75,42.83,39.27,60.0,59.9,62.9,0.0,271.7,272.0,273.0,32.83,-2.156,32.9,568.0,1156696.0,45747.0,105425.0,-0.998,0.772,0.531,0.842,11.35,17.02,17.25,16.89,14.34,14.08,12.81,3.759,5.639,5.713,5.595,4.751,4.663,4.242,22441.0,31398.0,31160.0,31655.0,26820.0,26760.0,21721.0,2.472,185.1,12.03,3.7,3.477,2.0,-1.0,13.33,0.03,0.24,3.0,2.0,0.0,0.0,36.0,35.82,40.44,38.81,37.75,41.04,39.18,37.8,39.17,50.12
2016-06-18 15:28:00-05:00,167.21315,149.78021,151.35278,519880,39.97,0.0,158.7,140.8,28.7,332.8,272.0,272.9,274.6,39.96,41.61,40.7,333.9,128.8,60.13,31.08,1200953.0,332.1,42.99,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.03,33.68,137.0,37.42,40.45,36.96,60.0,59.9,62.9,0.0,271.1,272.0,273.0,30.88,-2.473,30.98,568.0,1156697.0,45747.0,105425.0,-0.997,0.772,0.531,0.842,10.63,15.92,16.11,15.76,13.55,13.33,11.97,3.538,5.298,5.362,5.244,4.508,4.437,3.984,22441.0,31398.0,31160.0,31655.0,26820.0,26760.0,21721.0,2.342,203.5,17.53,2.9,3.477,2.0,-1.0,13.09,-0.016,0.242,1.0,2.0,0.0,0.002,35.23,35.21,39.4,37.93,36.97,39.74,38.3,36.98,38.28,50.04
2016-06-18 15:29:00-05:00,169.03477,151.24995,153.65736,519881,39.83,0.0,160.1,143.4,28.37,325.5,272.4,272.9,274.5,50.78,52.61,51.58,327.5,159.4,60.14,40.14,1200953.0,325.2,52.12,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.16,33.15,136.9,48.11,51.49,47.66,60.0,59.9,62.9,0.0,271.0,272.0,273.0,39.75,-1.009,39.8,568.0,1156697.0,45747.0,105425.0,-0.332,0.772,0.531,0.842,10.49,15.61,17.02,16.06,20.51,17.57,30.28,3.415,5.082,5.536,5.224,6.66,5.704,9.82,22441.0,31398.0,31160.0,31655.0,26820.0,26760.0,21721.0,1.577,217.1,11.01,3.2,3.477,2.0,-1.0,13.36,0.009,0.24,3.0,2.0,0.0,0.001,34.69,34.7,38.39,36.95,36.04,38.47,37.4,36.26,37.26,49.98
2016-06-18 15:30:00-05:00,162.7127,144.5693,145.93704,519882,39.68,0.0,156.1,137.1,28.56,329.6,272.4,272.9,274.5,39.36,41.12,40.14,331.0,127.8,60.17,30.63,1200954.0,330.3,42.31,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.21,32.61,133.5,36.86,39.95,36.41,60.0,59.9,62.9,0.0,271.6,272.0,273.0,30.44,-2.539,30.55,568.0,1156698.0,45747.0,105425.0,-0.996,0.772,0.531,0.842,10.57,15.73,15.91,15.67,13.7,13.1,12.48,3.482,5.184,5.244,5.164,4.514,4.317,4.113,22441.0,31398.0,31160.0,31656.0,26820.0,26760.0,21721.0,1.578,180.4,24.2,3.3,3.475,2.0,-1.0,13.36,0.007,0.24,3.0,2.0,0.0,0.0,34.13,34.09,37.69,36.42,35.33,37.53,36.81,35.62,36.51,49.91
2016-06-18 15:31:00-05:00,167.85608,148.17686,149.3939,519883,39.53,0.0,159.2,138.4,28.63,331.9,272.1,272.8,274.4,40.37,42.13,41.12,333.3,129.8,60.15,31.45,1200954.0,331.9,43.25,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.17,32.24,136.6,37.85,40.95,37.37,60.0,59.9,62.9,0.0,271.2,272.0,273.0,31.23,-2.407,31.33,568.0,1156698.0,45747.0,105425.0,-0.997,0.772,0.531,0.842,10.9,16.42,16.41,16.04,13.56,13.25,11.8,3.616,5.45,5.447,5.324,4.499,4.398,3.914,22442.0,31398.0,31160.0,31656.0,26820.0,26760.0,21721.0,1.567,198.2,17.63,2.3,3.475,2.0,-1.0,13.36,0.007,0.24,3.0,2.0,0.0,0.0,33.6,33.65,37.07,35.77,34.8,36.7,36.19,35.07,35.91,49.82
2016-06-18 15:32:00-05:00,168.49901,148.7113,149.50912,519884,39.37,0.0,159.4,138.4,28.71,336.6,272.1,272.7,274.4,40.25,41.97,41.01,338.0,128.0,60.17,31.33,1200955.0,336.4,43.26,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.29,32.01,136.8,37.77,40.85,37.31,60.0,59.9,62.9,0.0,271.0,272.0,273.0,31.14,-2.403,31.24,568.0,1156699.0,45747.0,105425.0,-0.997,0.772,0.531,0.842,10.79,16.11,16.36,15.8,13.26,13.09,11.58,3.629,5.418,5.505,5.316,4.461,4.405,3.898,22442.0,31399.0,31160.0,31656.0,26820.0,26760.0,21721.0,1.187,179.8,10.22,2.2,3.475,2.0,-1.0,13.36,0.007,0.24,3.0,2.0,0.0,0.0,33.35,33.45,36.57,35.37,34.38,36.09,35.74,34.7,35.59,49.75
2016-06-18 15:33:00-05:00,154.35472,136.15169,137.6406,519885,39.17,0.0,144.6,126.4,28.72,334.4,272.4,272.6,274.3,36.67,38.45,37.46,336.0,120.0,60.15,28.39,1200955.0,334.3,40.31,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.12,31.54,124.2,34.31,37.34,33.88,60.0,59.9,62.9,0.0,271.0,272.0,273.0,28.28,-2.882,28.43,568.0,1156699.0,45747.0,105425.0,-0.995,0.772,0.531,0.842,9.71,14.64,14.84,14.46,12.31,12.08,10.87,3.246,4.896,4.964,4.835,4.118,4.039,3.634,22442.0,31399.0,31160.0,31656.0,26820.0,26760.0,21722.0,2.077,202.2,24.64,3.0,3.475,2.0,-1.0,13.36,0.007,0.24,3.0,2.0,0.0,0.0,32.91,32.94,35.99,34.86,33.9,35.42,35.19,34.28,35.09,49.64
2016-06-18 15:34:00-05:00,149.53282,131.3416,133.14667,519886,39.02,0.0,139.2,121.5,28.5,336.5,272.2,272.6,274.2,35.29,37.08,36.11,338.2,115.5,60.14,27.24,1200956.0,336.4,39.08,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.15,31.24,118.8,33.0,35.99,32.6,60.0,59.9,62.9,0.0,271.0,272.0,273.0,27.14,-3.065,27.32,568.0,1156700.0,45747.0,105425.0,-0.994,0.772,0.531,0.842,9.21,13.92,14.18,13.82,11.77,11.53,10.43,3.099,4.683,4.772,4.65,3.961,3.879,3.508,22442.0,31399.0,31160.0,31656.0,26820.0,26761.0,21722.0,1.74,220.5,15.57,2.6,3.475,2.0,-1.0,13.28,0.013,0.239,1.0,2.0,0.0,0.001,32.54,32.66,35.4,34.27,33.32,34.75,34.6,33.8,34.37,49.56
2016-06-18 15:35:00-05:00,146.1039,128.00128,129.68982,519887,38.85,0.0,135.6,117.8,28.52,336.9,272.4,272.5,274.2,34.36,36.13,35.18,338.6,112.8,60.15,26.46,1200956.0,336.9,38.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.07,30.88,114.7,32.07,35.05,31.7,60.0,59.9,62.9,0.0,271.0,272.0,273.0,26.38,-3.2,26.58,568.0,1156700.0,45747.0,105425.0,-0.993,0.772,0.531,0.842,8.92,13.55,13.77,13.41,11.43,11.19,10.14,3.006,4.566,4.639,4.518,3.85,3.769,3.415,22442.0,31399.0,31160.0,31656.0,26821.0,26761.0,21722.0,1.293,206.2,16.43,2.1,3.477,2.0,-1.0,13.4,0.008,0.239,3.0,2.0,0.0,0.0,32.16,32.27,34.91,33.83,32.88,34.25,34.14,33.54,33.88,49.48
2016-06-18 15:36:00-05:00,143.21075,125.06179,126.809105,519888,38.7,0.0,133.1,115.3,28.49,335.0,272.0,272.5,274.1,33.74,35.44,34.5,336.3,111.3,60.15,25.9,1200957.0,335.0,37.41,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.16,30.57,112.4,31.47,34.43,31.09,60.0,59.9,62.9,0.0,271.0,272.0,273.0,25.85,-3.287,26.05,568.0,1156701.0,45747.0,105425.0,-0.992,0.772,0.531,0.842,8.72,13.29,13.58,13.19,11.33,11.09,10.15,2.921,4.453,4.547,4.419,3.796,3.713,3.4,22442.0,31399.0,31161.0,31656.0,26821.0,26761.0,21722.0,1.823,219.6,15.52,2.5,3.475,2.0,-1.0,13.4,0.007,0.239,3.0,2.0,0.0,0.0,31.79,31.97,34.44,33.42,32.46,33.74,33.7,33.12,33.49,49.48
2016-06-18 15:37:00-05:00,153.7118,134.54832,135.45123,519889,38.54,0.0,143.5,123.8,28.48,333.8,271.9,272.9,274.4,36.48,38.23,37.26,335.4,118.5,60.14,28.23,1200957.0,333.7,39.74,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.23,30.38,121.2,34.13,37.14,33.68,60.0,59.9,62.9,0.0,271.0,272.0,273.0,28.1,-2.918,28.25,568.0,1156701.0,45748.0,105425.0,-0.995,0.772,0.531,0.842,9.45,14.46,14.8,14.33,12.37,12.02,11.11,3.154,4.826,4.94,4.783,4.129,4.011,3.707,22442.0,31399.0,31161.0,31656.0,26821.0,26761.0,21722.0,2.032,207.6,13.88,2.7,3.477,2.0,-1.0,13.4,0.007,0.239,3.0,2.0,0.0,0.0,31.52,31.73,34.04,33.05,32.14,33.31,33.32,32.85,33.01,49.42
2016-06-18 15:38:00-05:00,350.12433,314.5251,300.6891,519890,38.38,0.0,346.6,290.9,28.35,323.8,272.5,273.4,274.9,68.37,70.36,69.18,325.3,206.2,60.14,54.91,1200958.0,323.6,66.39,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.31,30.42,213.8,65.74,69.62,65.28,60.0,59.9,62.9,0.0,271.0,272.0,273.0,54.57,1.465,54.72,568.0,1156702.0,45748.0,105425.0,-0.2,0.772,0.531,0.842,16.88,28.69,27.33,30.79,28.05,22.78,25.76,5.421,9.21,8.77,9.88,8.99,7.309,8.26,22442.0,31399.0,31161.0,31657.0,26821.0,26761.0,21722.0,1.502,205.4,18.75,2.2,3.475,2.0,-1.0,13.4,0.007,0.242,3.0,2.0,0.0,0.0,31.46,31.72,33.81,32.8,31.99,33.3,33.08,32.65,32.8,49.3
2016-06-18 15:39:00-05:00,770.05914,687.57263,649.4861,519891,38.23,0.0,742.6,611.0,28.53,312.4,273.7,274.3,275.9,168.6,170.6,168.5,315.1,485.8,60.14,138.5,1200961.0,312.3,153.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.55,31.95,594.3,165.9,171.9,165.3,60.0,59.9,62.9,0.0,271.0,272.0,273.0,136.1,15.62,136.9,568.0,1156704.0,45748.0,105425.0,0.993,0.772,0.531,0.842,47.24,74.42,75.95,73.54,63.8,60.34,57.75,14.76,23.26,23.73,22.98,19.94,18.86,18.05,22442.0,31400.0,31161.0,31657.0,26821.0,26761.0,21722.0,0.818,222.0,16.79,1.3,3.477,2.0,-1.0,13.36,0.03,0.254,3.0,2.0,0.0,0.0,33.01,33.1,35.52,33.95,33.33,37.2,34.49,33.54,34.07,49.16
2016-06-18 15:40:00-05:00,773.7024,691.58105,651.44495,519892,38.09,0.0,745.5,611.9,28.56,328.6,273.8,274.5,276.2,179.0,180.6,178.6,328.7,490.4,60.14,147.0,1200963.0,328.6,161.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.73,33.73,605.7,176.5,182.2,175.8,60.0,59.9,62.9,0.0,271.1,272.0,273.0,144.3,17.12,145.3,568.0,1156707.0,45748.0,105426.0,0.993,0.772,0.531,0.842,48.51,75.48,77.24,73.62,63.66,60.66,58.11,15.94,24.8,25.38,24.19,20.92,19.93,19.1,22442.0,31400.0,31162.0,31657.0,26822.0,26762.0,21723.0,1.025,237.1,22.72,1.5,3.477,2.0,-1.0,13.14,-0.017,0.256,1.0,2.0,0.0,0.002,35.02,35.0,37.77,35.83,35.24,38.5,36.2,35.3,35.89,49.06
2016-06-18 15:41:00-05:00,730.7338,652.2988,615.14795,519893,37.97,0.0,698.7,573.4,28.3,343.0,273.7,274.2,275.9,177.3,178.4,176.8,344.6,473.0,60.14,145.3,1200965.0,342.7,162.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.93,35.18,593.7,175.2,180.5,174.3,60.0,59.9,62.9,0.0,271.0,272.0,273.0,142.9,16.71,143.9,568.0,1156709.0,45748.0,105426.0,0.993,0.772,0.531,0.842,44.66,70.25,73.26,69.96,60.71,58.25,55.53,15.31,24.08,25.12,23.98,20.82,19.98,19.04,22442.0,31401.0,31162.0,31658.0,26822.0,26762.0,21723.0,1.488,252.0,12.12,2.0,3.475,2.0,-1.0,13.36,0.01,0.255,3.0,2.0,0.0,0.001,36.6,36.73,39.66,37.32,36.66,39.66,37.68,36.69,37.18,48.95
2016-06-18 15:42:00-05:00,660.44104,591.7721,556.61176,519894,37.87,0.0,639.2,524.6,28.32,348.1,273.9,274.3,276.0,158.1,159.2,157.9,349.4,419.4,60.14,129.5,1200968.0,348.0,146.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.33,36.36,541.6,155.1,160.4,154.3,60.0,59.9,62.9,0.0,271.8,272.0,273.0,127.0,13.78,127.8,568.0,1156711.0,45748.0,105426.0,0.994,0.772,0.531,0.842,38.59,61.8,64.29,61.91,53.33,52.31,49.35,13.41,21.48,22.35,21.52,18.54,18.19,17.16,22443.0,31401.0,31163.0,31658.0,26822.0,26762.0,21723.0,1.183,245.3,18.4,2.0,3.475,2.0,-1.0,13.4,0.008,0.251,3.0,2.0,0.0,0.0,37.86,37.96,41.04,38.32,37.6,40.33,38.63,37.79,37.95,48.85
2016-06-18 15:43:00-05:00,728.9122,651.7644,612.4977,519895,37.8,0.0,701.5,573.2,28.31,339.6,273.9,274.5,276.2,174.3,175.5,173.9,341.0,470.3,60.14,143.1,1200970.0,339.5,160.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.77,37.82,593.4,171.8,177.2,170.9,60.0,59.9,62.9,0.0,271.9,272.0,273.0,140.5,16.23,141.4,568.0,1156714.0,45748.0,105426.0,0.993,0.772,0.531,0.842,46.12,71.76,73.41,68.94,58.32,57.93,54.58,15.66,24.37,24.92,23.41,19.8,19.67,18.53,22443.0,31401.0,31163.0,31658.0,26823.0,26763.0,21724.0,1.763,256.5,8.25,2.2,3.473,2.0,-1.0,13.4,0.007,0.253,3.0,2.0,0.0,0.0,39.24,39.36,42.46,39.32,38.55,41.14,39.62,38.92,38.82,48.76
2016-06-18 15:44:00-05:00,752.3788,673.40967,632.7779,519896,37.75,0.0,722.8,591.9,28.23,336.6,274.4,274.4,276.1,174.4,175.8,174.1,339.1,474.1,60.14,143.2,1200972.0,336.5,160.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.01,38.88,589.6,171.9,177.4,171.1,60.0,59.9,62.9,0.0,272.0,272.0,273.1,140.6,16.26,141.5,568.0,1156716.0,45748.0,105427.0,0.993,0.772,0.531,0.842,45.98,71.92,73.47,70.48,60.42,57.96,55.25,15.47,24.2,24.72,23.72,20.33,19.5,18.59,22443.0,31402.0,31163.0,31659.0,26823.0,26763.0,21724.0,1.877,252.7,7.644,2.5,3.473,2.0,-1.0,13.4,0.007,0.254,3.0,2.0,0.0,0.0,40.51,40.45,43.73,40.25,39.43,41.96,40.59,39.96,39.57,48.68
2016-06-18 15:45:00-05:00,755.0576,676.4828,635.3129,519897,37.73,0.0,725.4,594.5,28.2,334.9,274.2,274.5,276.2,174.0,175.2,173.6,336.6,475.4,60.15,142.8,1200975.0,335.0,160.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.56,39.59,590.7,171.4,176.9,170.6,60.0,59.9,62.9,0.0,272.0,272.0,273.0,140.3,16.2,141.2,568.0,1156718.0,45748.0,105427.0,0.993,0.772,0.531,0.842,46.24,72.16,73.5,70.81,60.75,58.1,55.32,15.49,24.17,24.61,23.71,20.34,19.46,18.53,22443.0,31402.0,31164.0,31659.0,26823.0,26764.0,21724.0,1.333,257.4,20.84,2.2,3.475,2.0,-1.0,13.4,0.007,0.254,3.0,2.0,0.0,0.0,41.37,41.62,44.81,41.1,40.29,42.65,41.48,40.79,40.28,48.6
2016-06-18 15:46:00-05:00,746.0567,668.8668,628.39923,519898,37.69,0.0,716.3,587.6,28.3,336.5,273.8,274.4,276.1,170.9,172.2,170.6,338.6,466.0,60.14,140.2,1200977.0,336.2,157.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.89,40.36,583.4,168.4,173.8,167.6,60.0,59.9,62.9,0.0,272.0,272.0,273.0,137.8,15.73,138.7,568.0,1156721.0,45748.0,105427.0,0.994,0.772,0.531,0.842,45.18,70.39,71.57,69.02,59.18,56.85,53.9,15.2,23.68,24.07,23.22,19.91,19.12,18.13,22444.0,31402.0,31164.0,31660.0,26824.0,26764.0,21725.0,1.267,266.6,12.38,1.9,3.475,2.0,-1.0,13.25,0.019,0.253,1.0,2.0,0.0,0.0,42.08,42.36,45.73,41.9,41.16,43.42,42.28,41.7,41.0,48.52
2016-06-18 15:47:00-05:00,735.77,660.44916,620.1028,519899,37.69,0.0,708.1,581.2,28.41,336.3,273.9,274.4,276.1,168.3,169.6,168.1,337.5,459.5,60.14,138.0,1200979.0,336.0,155.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.99,40.87,576.7,165.6,170.9,164.8,60.0,59.9,62.9,0.0,271.9,272.0,273.0,135.5,15.29,136.3,568.0,1156723.0,45748.0,105427.0,0.994,0.772,0.531,0.842,44.66,69.21,70.33,68.28,58.6,56.0,53.03,15.01,23.26,23.64,22.95,19.7,18.82,17.82,22444.0,31403.0,31165.0,31660.0,26824.0,26764.0,21725.0,1.283,259.7,13.75,1.9,3.475,2.0,-1.0,13.12,-0.003,0.254,1.0,2.0,0.0,0.002,42.74,43.1,46.63,42.41,41.63,43.88,42.92,42.42,41.58,48.42
2016-06-18 15:48:00-05:00,760.0939,681.96094,639.8068,519900,37.69,0.0,730.1,598.6,28.69,331.7,274.0,274.3,275.9,173.3,174.5,172.9,333.1,477.8,60.14,142.1,1200981.0,331.5,159.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.2,40.82,595.1,170.8,176.2,169.9,60.0,59.9,62.9,0.0,271.5,272.0,273.0,139.6,16.07,140.6,568.0,1156725.0,45748.0,105428.0,0.993,0.772,0.531,0.842,46.72,72.3,73.78,71.14,61.0,58.25,55.34,15.49,23.98,24.47,23.59,20.23,19.32,18.35,22444.0,31403.0,31165.0,31660.0,26824.0,26765.0,21725.0,1.085,214.5,41.45,1.8,3.475,2.0,-1.0,13.4,0.008,0.254,3.0,2.0,0.0,0.001,42.9,43.46,47.51,43.13,42.13,44.47,43.71,42.94,42.28,48.4
2016-06-18 15:49:00-05:00,758.1651,680.09033,637.27185,519901,37.73,0.0,729.1,596.8,29.27,328.2,274.0,274.3,275.9,172.1,173.6,172.0,329.9,478.4,60.13,141.3,1200984.0,328.1,157.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.99,40.91,592.7,169.6,175.2,168.9,60.0,59.9,62.9,0.0,271.3,272.0,273.0,138.8,15.93,139.7,568.0,1156727.0,45748.0,105428.0,0.993,0.772,0.531,0.842,46.82,72.98,73.9,71.32,61.3,58.63,55.53,15.36,23.95,24.25,23.4,20.12,19.24,18.22,22444.0,31403.0,31165.0,31661.0,26825.0,26765.0,21726.0,1.638,187.1,16.0,2.5,3.477,2.0,-1.0,13.4,0.007,0.254,3.0,2.0,0.0,0.0,42.84,43.41,48.22,43.77,42.84,45.03,44.38,43.32,43.1,48.33
2016-06-18 15:50:00-05:00,737.163,660.71643,618.8352,519902,37.74,0.0,707.8,578.7,29.48,328.7,273.8,274.7,276.1,167.2,168.6,167.1,331.3,464.7,60.13,137.3,1200986.0,329.0,153.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.76,41.06,574.6,164.5,170.1,163.9,60.0,59.9,62.9,0.0,272.0,272.0,273.0,134.8,15.17,135.6,568.0,1156730.0,45748.0,105428.0,0.994,0.772,0.531,0.842,45.36,70.84,71.67,68.86,59.24,56.84,53.69,14.91,23.29,23.56,22.63,19.47,18.69,17.65,22445.0,31404.0,31166.0,31661.0,26825.0,26765.0,21726.0,2.788,193.3,12.02,3.6,3.475,2.0,-1.0,13.4,0.007,0.254,3.0,2.0,0.0,0.0,43.1,43.26,48.62,44.21,43.3,45.33,44.8,43.64,43.7,48.33
2016-06-18 15:51:00-05:00,708.66016,634.26105,593.9459,519903,37.76,0.0,678.7,554.1,29.52,330.1,273.8,274.5,276.0,160.5,162.2,160.7,331.1,446.0,60.14,131.8,1200988.0,329.8,147.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.65,40.9,550.7,158.0,163.6,157.5,60.0,59.9,62.9,0.0,272.0,272.1,273.0,129.6,14.22,130.3,568.0,1156732.0,45748.0,105428.0,0.994,0.772,0.531,0.842,43.31,67.31,68.78,65.99,56.48,54.07,51.42,14.29,22.21,22.7,21.78,18.64,17.84,16.97,22445.0,31404.0,31166.0,31661.0,26826.0,26766.0,21726.0,1.798,195.3,25.59,2.7,3.475,2.0,-1.0,13.4,0.007,0.253,3.0,2.0,0.0,0.0,42.84,42.8,48.62,44.14,43.11,45.17,44.84,43.41,43.67,48.33
2016-06-18 15:52:00-05:00,711.0175,637.33417,595.6743,519904,37.78,0.0,685.7,559.4,29.83,328.8,273.8,274.2,275.7,161.3,163.0,161.5,330.1,449.0,60.13,132.3,1200990.0,328.7,148.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.85,40.72,553.5,158.3,163.9,157.8,60.0,59.9,62.9,0.0,271.6,272.0,273.0,129.7,14.26,130.5,568.0,1156734.0,45748.0,105429.0,0.994,0.772,0.531,0.842,43.53,68.23,69.63,66.73,57.12,54.76,52.36,14.31,22.43,22.89,21.94,18.78,18.0,17.21,22445.0,31404.0,31166.0,31662.0,26826.0,26766.0,21726.0,1.052,209.0,26.56,2.2,3.475,2.0,-1.0,13.25,0.019,0.252,1.0,2.0,0.0,0.0,42.76,42.67,48.94,44.45,43.23,45.25,45.14,43.59,44.2,48.33
2016-06-18 15:53:00-05:00,774.131,691.9819,646.7206,519905,37.78,0.0,743.9,605.0,29.85,328.9,273.7,274.6,276.1,174.4,175.6,174.1,330.3,485.0,60.15,143.1,1200993.0,327.9,160.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.92,41.27,601.4,171.8,177.2,171.0,60.0,59.9,62.9,0.0,271.9,272.0,273.0,140.5,16.22,141.4,568.0,1156736.0,45748.0,105429.0,0.993,0.772,0.531,0.842,46.91,73.57,75.42,71.93,61.67,59.26,56.68,15.43,24.2,24.81,23.66,20.28,19.49,18.64,22445.0,31405.0,31167.0,31662.0,26826.0,26766.0,21727.0,1.728,207.4,17.88,2.7,3.475,2.0,-1.0,13.25,-0.002,0.255,1.0,2.0,0.0,0.001,43.21,43.05,49.55,44.61,43.41,45.58,45.44,44.01,44.43,48.33
2016-06-18 15:54:00-05:00,777.0241,694.6541,648.7947,519906,37.82,0.0,746.6,606.8,29.98,327.9,273.7,274.4,275.9,174.6,175.7,174.2,328.5,486.6,60.13,143.2,1200995.0,327.3,159.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.2,41.76,602.9,172.0,177.4,171.2,60.0,59.9,62.9,0.0,271.3,272.0,273.0,140.6,16.25,141.5,568.0,1156739.0,45748.0,105429.0,0.993,0.772,0.531,0.842,47.12,73.89,75.41,72.33,61.98,59.47,56.72,15.45,24.23,24.72,23.72,20.32,19.5,18.59,22445.0,31405.0,31167.0,31662.0,26827.0,26767.0,21727.0,1.095,225.1,14.53,1.9,3.475,2.0,-1.0,13.4,0.007,0.255,3.0,2.0,0.0,0.0,43.69,43.52,50.21,45.06,43.98,46.14,46.0,44.56,44.99,48.33
2016-06-18 15:55:00-05:00,776.4884,693.5852,647.52716,519907,37.86,0.0,746.0,605.4,29.74,327.6,273.6,274.3,275.8,173.8,175.2,173.6,329.2,485.5,60.15,142.6,1200997.0,327.3,159.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.21,42.23,601.8,171.4,176.8,170.6,60.0,59.9,62.9,0.0,271.0,272.0,273.0,140.0,16.17,140.9,568.0,1156741.0,45748.0,105429.0,0.993,0.772,0.531,0.842,46.94,73.31,75.2,72.08,61.92,59.24,56.68,15.38,24.02,24.63,23.61,20.29,19.41,18.57,22446.0,31406.0,31168.0,31663.0,26827.0,26767.0,21728.0,1.29,195.5,19.96,2.1,3.477,2.0,-1.0,13.4,0.007,0.255,3.0,2.0,0.0,0.0,44.3,44.21,50.85,45.58,44.7,46.62,46.44,45.13,45.33,48.33
2016-06-18 15:56:00-05:00,772.6308,689.44324,643.7246,519908,37.88,0.0,742.1,601.4,29.84,327.0,273.5,274.1,275.7,172.8,174.0,172.5,328.3,483.1,60.14,141.6,1201000.0,326.5,158.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.67,41.77,597.7,170.2,175.6,169.4,60.0,59.9,62.9,0.0,271.0,272.0,273.0,139.0,15.99,139.9,568.0,1156743.0,45748.0,105430.0,0.993,0.772,0.531,0.842,46.81,73.04,74.79,71.76,61.7,58.93,56.25,15.3,23.88,24.45,23.46,20.17,19.27,18.39,22446.0,31406.0,31168.0,31663.0,26827.0,26767.0,21728.0,2.355,175.1,8.85,3.5,3.475,2.0,-1.0,13.4,0.007,0.254,3.0,2.0,0.0,0.0,44.01,43.88,50.93,45.82,44.76,46.6,46.72,44.87,45.76,48.33
2016-06-18 15:57:00-05:00,765.45154,682.8962,637.848,519909,37.91,0.0,735.0,595.4,29.8,327.5,273.6,274.3,275.8,171.0,172.2,170.7,329.0,477.5,60.13,140.2,1201002.0,327.1,157.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.66,41.6,588.8,168.4,173.8,167.6,60.0,59.9,62.9,0.0,271.0,272.0,273.0,137.6,15.72,138.5,568.0,1156746.0,45748.0,105430.0,0.994,0.772,0.531,0.842,46.23,72.3,73.74,70.94,60.8,58.32,55.33,15.14,23.68,24.15,23.23,19.91,19.1,18.12,22446.0,31406.0,31168.0,31663.0,26828.0,26768.0,21728.0,2.168,175.2,12.51,3.5,3.477,2.0,-1.0,13.4,0.007,0.254,3.0,2.0,0.0,0.0,43.99,43.81,51.0,45.67,44.85,46.5,46.8,44.79,45.83,48.37
2016-06-18 15:58:00-05:00,757.30786,674.8794,630.4733,519910,37.95,0.0,726.9,588.1,30.03,327.5,273.4,274.2,275.8,169.1,170.4,169.0,329.3,472.7,60.15,138.6,1201004.0,327.3,155.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.52,41.13,585.0,166.5,172.0,165.8,60.0,59.9,62.9,0.0,271.0,272.0,273.0,136.1,15.43,137.0,568.0,1156748.0,45748.0,105430.0,0.994,0.772,0.531,0.842,45.75,71.33,73.07,70.28,60.24,57.56,54.75,14.98,23.36,23.93,23.01,19.73,18.85,17.93,22446.0,31407.0,31169.0,31664.0,26828.0,26768.0,21729.0,2.433,165.4,16.58,3.7,3.475,2.0,-1.0,13.22,0.011,0.254,1.0,2.0,0.0,0.001,43.66,43.43,51.01,45.76,44.87,46.44,46.94,44.62,46.09,48.42
2016-06-18 15:59:00-05:00,746.5925,664.5912,620.5637,519911,37.98,0.0,716.9,578.8,29.89,327.6,273.3,274.2,275.8,166.8,168.1,166.6,329.1,465.9,60.15,136.6,1201007.0,326.5,153.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.67,41.06,575.2,164.1,169.6,163.4,60.0,59.9,62.9,0.0,271.0,272.0,273.0,134.2,15.07,135.1,568.0,1156750.0,45748.0,105431.0,0.994,0.772,0.531,0.842,44.81,70.52,72.2,69.03,59.11,56.75,54.13,14.68,23.1,23.65,22.61,19.37,18.59,17.73,22447.0,31407.0,31169.0,31664.0,26828.0,26768.0,21729.0,2.955,200.7,19.05,3.8,3.475,2.0,-1.0,13.4,0.01,0.254,3.0,2.0,0.0,0.001,43.44,43.25,50.9,45.55,44.54,46.19,46.78,44.56,45.86,48.47
2016-06-18 16:00:00-05:00,721.7329,641.74335,599.36163,519912,38.0,0.0,691.3,558.0,29.89,330.3,273.4,274.1,275.8,162.1,163.4,162.0,332.2,449.9,60.17,132.8,1201009.0,329.4,149.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.78,40.57,560.2,159.4,164.8,158.6,60.0,59.9,62.9,0.0,271.0,272.0,273.0,130.4,14.36,131.2,568.0,1156752.0,45748.0,105431.0,0.994,0.772,0.531,0.842,43.11,67.44,69.54,66.48,57.14,54.92,52.04,14.24,22.27,22.97,21.96,18.87,18.14,17.19,22447.0,31407.0,31169.0,31664.0,26829.0,26769.0,21729.0,3.145,206.5,9.7,4.4,3.475,2.0,-1.0,13.4,0.007,0.253,3.0,2.0,0.0,0.0,42.99,42.73,50.82,45.45,44.1,46.16,46.67,44.45,45.38,48.52
2016-06-18 16:01:00-05:00,691.9442,615.0208,573.7809,519913,38.03,0.0,663.7,535.0,29.73,329.9,273.4,274.2,275.8,154.8,156.2,154.9,330.7,430.5,60.18,126.8,1201011.0,330.1,142.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.74,40.04,533.4,152.0,157.5,151.4,60.0,59.9,62.9,0.0,271.2,272.0,273.0,124.6,13.3,125.3,568.0,1156754.0,45748.0,105431.0,0.994,0.772,0.531,0.842,40.3,64.61,66.89,63.78,54.59,52.56,50.32,13.29,21.31,22.06,21.04,18.01,17.34,16.6,22447.0,31408.0,31170.0,31665.0,26829.0,26769.0,21729.0,2.198,203.0,19.41,3.7,3.475,2.0,-1.0,13.4,0.007,0.253,3.0,2.0,0.0,0.0,42.35,42.0,50.19,45.04,43.81,45.66,46.29,44.0,45.06,48.52
2016-06-18 16:02:00-05:00,658.7266,584.2898,545.43463,519914,38.03,0.0,630.0,506.9,29.99,327.7,273.3,273.9,275.7,147.6,149.4,148.0,328.0,413.5,60.18,120.9,1201013.0,328.2,135.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.81,39.97,505.4,145.2,150.7,144.7,60.0,59.9,62.9,0.0,271.0,272.0,273.0,119.1,12.3,119.7,568.0,1156756.0,45748.0,105431.0,0.995,0.772,0.531,0.842,39.4,61.97,63.83,61.02,52.33,49.87,47.76,12.91,20.3,20.91,19.99,17.14,16.34,15.65,22447.0,31408.0,31170.0,31665.0,26829.0,26769.0,21730.0,1.45,206.9,20.78,2.3,3.477,2.0,-1.0,13.4,0.007,0.252,3.0,2.0,0.0,0.0,42.11,41.67,49.84,44.76,43.2,45.41,45.98,43.89,44.76,48.61
2016-06-18 16:03:00-05:00,530.9995,471.92123,441.3832,519915,38.03,0.0,509.7,412.4,30.0,330.5,272.9,273.7,275.4,120.4,122.1,120.9,332.1,337.8,60.2,98.1,1201014.0,329.6,112.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.76,39.75,409.5,117.5,122.5,117.0,60.0,59.9,62.9,0.0,271.0,272.0,273.0,96.6,8.45,97.0,568.0,1156758.0,45748.0,105431.0,0.996,0.772,0.531,0.842,31.7,49.93,51.43,49.13,42.03,40.31,38.58,10.47,16.49,16.99,16.23,13.88,13.31,12.74,22448.0,31408.0,31170.0,31665.0,26830.0,26769.0,21730.0,1.643,206.7,17.05,2.2,3.475,2.0,-1.0,13.4,0.007,0.249,3.0,2.0,0.0,0.0,41.92,41.38,49.56,44.55,43.0,45.1,45.62,43.89,44.45,48.61
2016-06-18 16:04:00-05:00,569.039,504.5228,471.57306,519916,38.03,0.0,547.9,441.5,29.97,324.0,273.2,273.7,275.5,128.2,130.3,128.9,325.2,362.9,60.21,104.8,1201016.0,323.9,118.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.9,39.63,437.4,125.2,130.6,124.8,60.0,59.9,62.9,0.0,271.0,272.0,273.0,103.0,9.54,103.4,568.0,1156760.0,45748.0,105431.0,0.996,0.772,0.531,0.842,34.84,54.85,55.94,53.37,45.85,43.64,42.1,11.28,17.76,18.12,17.29,14.85,14.13,13.64,22448.0,31409.0,31171.0,31666.0,26830.0,26770.0,21730.0,1.472,172.2,22.86,2.4,3.475,2.0,-1.0,13.09,-0.121,0.251,1.0,2.0,0.0,0.003,41.68,41.28,49.19,44.47,42.79,44.79,45.44,43.63,44.35,48.7
2016-06-18 16:05:00-05:00,566.5745,501.5833,469.1533,519917,38.03,0.0,545.7,439.2,29.98,327.8,273.4,273.6,275.4,128.2,130.0,128.8,328.3,360.6,60.18,104.7,1201018.0,327.9,118.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.57,39.18,434.9,125.3,130.5,124.9,60.0,59.9,62.9,0.0,271.2,272.0,273.0,103.0,9.52,103.5,568.0,1156761.0,45748.0,105432.0,0.996,0.772,0.531,0.842,34.03,54.06,55.39,52.89,45.38,43.38,41.95,11.15,17.72,18.15,17.33,14.87,14.22,13.75,22448.0,31409.0,31171.0,31666.0,26830.0,26770.0,21730.0,1.158,162.5,10.52,2.1,3.475,2.0,-1.0,13.33,0.137,0.249,3.0,2.0,0.0,0.001,41.39,40.9,48.86,44.34,42.71,44.36,45.26,43.11,44.28,48.71
2016-06-18 16:06:00-05:00,608.25726,537.258,502.2239,519918,38.03,0.0,585.9,470.0,29.95,325.5,273.4,273.8,275.5,137.0,139.0,137.6,325.7,385.5,60.14,112.1,1201020.0,325.3,125.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.85,39.23,466.2,134.1,139.6,133.7,60.0,59.9,62.9,0.0,271.1,272.0,273.0,110.2,10.74,110.7,568.0,1156763.0,45748.0,105432.0,0.995,0.772,0.531,0.842,36.81,58.16,59.66,57.0,48.91,46.45,45.12,11.98,18.93,19.42,18.55,15.92,15.12,14.68,22448.0,31409.0,31171.0,31666.0,26830.0,26770.0,21731.0,1.085,250.2,58.66,1.9,3.475,2.0,-1.0,13.4,0.008,0.25,3.0,2.0,0.0,0.0,41.25,40.77,48.83,44.34,42.77,44.46,45.18,43.12,44.21,48.78
2016-06-18 16:07:00-05:00,617.3653,544.87396,509.36807,519919,38.03,0.0,594.6,476.5,29.1,327.7,273.4,273.9,275.6,139.2,141.1,139.7,328.6,390.2,60.15,113.9,1201022.0,327.2,128.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.46,39.59,472.6,136.3,141.8,135.9,60.0,59.9,62.9,0.0,271.1,272.0,273.0,112.0,11.06,112.5,568.0,1156765.0,45748.0,105432.0,0.995,0.772,0.531,0.842,37.09,58.77,60.2,57.56,49.49,47.03,45.51,12.16,19.26,19.73,18.86,16.22,15.41,14.91,22448.0,31410.0,31172.0,31667.0,26830.0,26770.0,21731.0,1.265,283.7,29.79,1.9,3.477,2.0,-1.0,13.4,0.007,0.251,3.0,2.0,0.0,0.0,41.46,41.01,48.74,44.45,43.01,44.52,45.07,43.25,43.54,48.84
2016-06-18 16:08:00-05:00,690.9798,608.8746,568.2499,519920,38.03,0.0,666.4,531.6,28.86,329.1,273.5,274.1,275.8,155.1,156.7,155.3,330.1,432.2,60.15,127.1,1201024.0,328.7,142.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.46,40.33,526.6,152.1,157.7,151.6,60.0,59.9,62.9,0.0,271.2,272.0,273.0,124.8,13.33,125.5,568.0,1156767.0,45748.0,105432.0,0.994,0.772,0.531,0.842,41.22,65.38,67.06,64.06,55.0,52.26,50.73,13.56,21.51,22.06,21.08,18.1,17.19,16.69,22449.0,31410.0,31172.0,31667.0,26831.0,26771.0,21731.0,0.925,220.6,26.43,1.7,3.475,2.0,-1.0,13.4,0.007,0.252,3.0,2.0,0.0,0.0,41.99,41.95,48.94,44.65,43.36,44.8,45.12,43.59,43.51,48.9
2016-06-18 16:09:00-05:00,692.3728,608.3401,568.2499,519921,38.03,0.0,664.2,528.8,28.97,333.0,273.4,273.9,275.7,154.5,155.9,154.6,334.1,427.0,60.14,126.4,1201026.0,332.7,142.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.88,41.04,527.0,151.8,157.2,151.1,60.0,59.9,62.9,0.0,271.0,272.0,273.0,124.3,13.26,125.0,568.0,1156769.0,45748.0,105432.0,0.994,0.772,0.531,0.842,40.55,63.94,65.63,62.91,53.72,51.31,49.34,13.5,21.28,21.85,20.94,17.88,17.08,16.42,22449.0,31410.0,31173.0,31667.0,26831.0,26771.0,21731.0,0.445,326.4,79.21,1.0,3.477,2.0,-1.0,13.4,0.007,0.253,3.0,2.0,0.0,0.0,42.95,42.76,49.7,45.23,44.08,45.21,45.6,43.99,44.0,49.0
2016-06-18 16:10:00-05:00,646.40393,567.72174,530.5701,519922,38.03,0.0,621.7,495.2,28.88,331.6,273.5,273.6,275.3,144.9,146.5,145.2,334.1,402.7,60.15,118.5,1201028.0,331.5,134.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.58,41.34,493.1,142.1,147.4,141.5,60.0,59.9,62.9,0.0,271.0,272.0,273.0,116.5,11.82,117.1,568.0,1156771.0,45748.0,105433.0,0.995,0.772,0.531,0.842,38.36,60.4,61.64,59.34,50.78,48.26,46.35,12.72,20.02,20.44,19.68,16.84,16.0,15.37,22449.0,31411.0,31173.0,31668.0,26831.0,26771.0,21732.0,1.537,295.7,10.46,2.2,3.475,2.0,-1.0,13.19,-0.028,0.251,1.0,2.0,0.0,0.001,43.46,43.2,49.63,45.45,44.52,45.47,45.48,44.14,44.21,49.1
2016-06-18 16:11:00-05:00,681.7646,597.78467,557.87933,519923,38.04,0.0,656.2,520.5,28.54,325.9,273.0,274.0,275.6,152.2,154.1,152.6,327.1,426.6,60.14,124.7,1201030.0,325.7,139.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.92,41.63,518.0,149.3,155.0,148.8,60.0,59.9,62.9,0.0,271.0,272.0,273.0,122.4,12.93,123.1,568.0,1156773.0,45748.0,105433.0,0.994,0.772,0.531,0.842,40.93,64.97,66.33,63.25,54.27,51.46,50.07,13.34,21.18,21.62,20.61,17.69,16.77,16.32,22449.0,31411.0,31173.0,31668.0,26832.0,26771.0,21732.0,1.56,275.3,10.19,2.2,3.475,2.0,-1.0,13.38,0.046,0.252,3.0,2.0,0.0,0.001,43.67,43.46,49.5,45.36,44.35,45.49,45.22,44.12,43.55,49.15
2016-06-18 16:12:00-05:00,666.013,582.9536,544.28235,519924,38.07,0.0,638.8,506.0,28.56,330.8,273.1,273.9,275.5,148.4,150.0,148.8,332.1,413.2,60.15,121.4,1201032.0,330.2,137.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.73,42.43,504.9,145.7,151.1,145.1,60.0,59.9,62.9,0.0,271.0,272.0,273.0,119.4,12.36,120.1,568.0,1156775.0,45748.0,105433.0,0.995,0.772,0.531,0.842,39.35,62.23,63.57,60.81,51.86,49.42,47.71,13.01,20.58,21.02,20.11,17.15,16.35,15.78,22450.0,31411.0,31174.0,31668.0,26832.0,26772.0,21732.0,0.627,254.4,47.4,1.4,3.475,2.0,-1.0,13.4,0.007,0.252,3.0,2.0,0.0,0.0,44.22,44.06,50.02,45.61,44.76,45.68,45.57,44.56,43.91,49.26
2016-06-18 16:13:00-05:00,631.7239,552.8907,516.05133,519925,38.08,0.0,607.6,480.8,28.97,330.4,273.3,273.8,275.4,140.9,142.5,141.3,331.7,393.4,60.15,115.2,1201034.0,329.9,130.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.74,42.35,479.2,138.1,143.4,137.6,60.0,59.9,62.9,0.0,271.0,272.0,273.0,113.3,11.27,113.9,568.0,1156777.0,45748.0,105433.0,0.995,0.772,0.531,0.842,37.35,59.15,60.48,57.77,49.53,47.04,45.65,12.34,19.54,19.98,19.08,16.36,15.54,15.08,22450.0,31412.0,31174.0,31669.0,26832.0,26772.0,21732.0,0.902,155.4,47.21,1.8,3.475,2.0,-1.0,13.4,0.007,0.251,3.0,2.0,0.0,0.0,44.34,44.19,50.26,45.81,45.02,45.68,45.84,44.5,44.41,49.35
2016-06-18 16:14:00-05:00,640.4033,559.30414,521.5823,519926,38.12,0.0,614.7,484.4,29.09,330.5,273.1,273.7,275.3,142.6,144.2,143.0,331.1,397.7,60.14,116.5,1201036.0,330.3,131.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.19,41.66,482.4,139.8,145.0,139.3,60.0,59.9,62.9,0.0,271.0,272.0,273.0,114.6,11.5,115.2,568.0,1156779.0,45748.0,105433.0,0.995,0.772,0.531,0.842,37.61,59.97,61.25,58.36,49.81,47.52,46.18,12.43,19.82,20.24,19.28,16.46,15.7,15.26,22450.0,31412.0,31174.0,31669.0,26832.0,26772.0,21732.0,1.612,152.9,16.79,2.5,3.475,2.0,-1.0,13.4,0.007,0.251,3.0,2.0,0.0,0.0,43.92,43.78,50.32,45.87,44.95,45.61,45.9,44.37,44.51,49.45
2016-06-18 16:15:00-05:00,632.6883,551.68823,514.20764,519927,38.12,0.0,607.1,476.8,29.04,328.4,273.3,274.0,275.5,140.9,142.6,141.4,328.5,394.4,60.15,115.2,1201037.0,328.5,129.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.04,41.41,475.4,138.0,143.4,137.6,60.0,59.9,62.9,0.0,271.1,272.0,273.0,113.3,11.26,113.9,568.0,1156781.0,45748.0,105434.0,0.995,0.772,0.531,0.842,37.35,59.48,60.59,58.07,49.93,47.14,45.78,12.27,19.53,19.9,19.07,16.4,15.48,15.03,22450.0,31412.0,31175.0,31669.0,26833.0,26772.0,21733.0,2.135,145.9,9.5,2.8,3.475,2.0,-1.0,13.4,0.007,0.251,3.0,2.0,0.0,0.0,43.77,43.36,49.64,45.43,44.45,45.11,45.56,43.78,44.31,49.55
2016-06-18 16:16:00-05:00,603.4353,525.7673,490.00964,519928,38.16,0.0,578.6,453.9,28.93,333.2,273.1,273.7,275.2,134.3,135.8,134.7,334.8,373.4,60.15,109.6,1201039.0,332.8,125.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.64,40.59,451.9,131.5,136.5,130.9,60.0,59.9,62.9,0.0,271.0,272.0,273.0,107.9,10.33,108.4,568.0,1156783.0,45748.0,105434.0,0.995,0.772,0.531,0.842,34.91,55.92,57.27,54.46,46.47,44.32,43.14,11.63,18.63,19.07,18.14,15.48,14.76,14.37,22451.0,31413.0,31175.0,31670.0,26833.0,26773.0,21733.0,1.88,162.4,17.89,3.0,3.475,2.0,-1.0,13.22,0.01,0.25,1.0,2.0,0.0,0.001,43.2,42.59,48.84,44.9,43.89,44.5,45.14,43.27,43.83,49.69
2016-06-18 16:17:00-05:00,631.2953,549.41675,511.4422,519929,38.16,0.0,605.4,473.1,29.19,327.8,272.9,274.0,275.4,140.2,142.1,140.8,329.1,392.8,60.14,114.7,1201041.0,327.3,129.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.49,40.5,471.2,137.4,142.8,137.0,60.0,59.9,62.9,0.0,271.0,272.0,273.0,112.8,11.19,113.3,568.0,1156785.0,45748.0,105434.0,0.995,0.772,0.531,0.842,36.96,59.55,61.04,57.74,49.43,46.91,46.21,12.11,19.52,20.01,18.92,16.2,15.38,15.15,22451.0,31413.0,31175.0,31670.0,26833.0,26773.0,21733.0,2.127,175.9,6.943,3.0,3.477,2.0,-1.0,13.4,0.008,0.251,3.0,2.0,0.0,0.001,42.72,42.16,48.57,44.52,43.56,44.1,44.95,42.76,43.64,49.8
2016-06-18 16:18:00-05:00,634.83136,551.68823,513.1706,519930,38.16,0.0,606.5,473.9,29.42,330.6,273.3,273.8,275.4,140.9,142.5,141.4,331.7,392.9,60.14,115.2,1201043.0,329.9,130.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.69,40.6,472.7,138.1,143.4,137.6,60.0,59.9,62.9,0.0,271.0,272.0,273.0,113.3,11.27,113.9,568.0,1156787.0,45748.0,105434.0,0.995,0.772,0.531,0.842,36.93,59.33,60.7,57.58,49.26,46.76,45.65,12.21,19.61,20.07,19.03,16.28,15.46,15.09,22451.0,31413.0,31176.0,31670.0,26833.0,26773.0,21733.0,1.298,187.1,14.61,2.0,3.475,2.0,-1.0,13.4,0.007,0.251,3.0,2.0,0.0,0.0,42.77,42.32,48.84,44.49,43.64,44.22,45.03,43.0,43.79,49.9
2016-06-18 16:19:00-05:00,619.82983,538.05963,500.265,519931,38.16,0.0,593.7,461.7,29.67,332.0,273.1,273.8,275.3,137.4,139.0,137.9,333.2,382.0,60.14,112.3,1201045.0,331.7,127.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.91,40.26,460.9,134.6,139.8,134.1,60.0,59.9,62.9,0.0,271.0,272.0,273.0,110.4,10.78,111.0,568.0,1156788.0,45748.0,105434.0,0.995,0.772,0.531,0.842,35.78,57.55,59.0,55.94,47.81,45.48,44.49,11.88,19.1,19.59,18.57,15.87,15.1,14.77,22451.0,31414.0,31176.0,31671.0,26834.0,26773.0,21734.0,1.587,178.6,21.99,2.3,3.475,2.0,-1.0,13.4,0.007,0.251,3.0,2.0,0.0,0.0,42.5,42.21,49.0,44.57,43.65,44.25,45.21,42.9,43.85,50.05
2016-06-18 16:20:00-05:00,605.79266,525.50006,488.28122,519932,38.12,0.0,581.2,451.6,29.61,331.9,273.1,273.8,275.3,134.4,135.9,134.8,332.9,374.1,60.15,109.7,1201047.0,331.6,124.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.67,40.63,449.9,131.4,136.6,130.9,60.0,59.9,62.9,0.0,271.0,272.0,273.0,107.9,10.35,108.4,568.0,1156790.0,45748.0,105435.0,0.995,0.772,0.531,0.842,34.9,56.25,57.69,54.81,46.87,44.43,43.75,11.58,18.66,19.14,18.18,15.55,14.74,14.51,22451.0,31414.0,31176.0,31671.0,26834.0,26773.0,21734.0,1.37,132.7,54.88,2.1,3.477,2.0,-1.0,13.4,0.007,0.25,3.0,2.0,0.0,0.0,42.53,42.21,49.04,44.49,43.54,44.22,45.07,42.84,43.75,50.19
2016-06-18 16:21:00-05:00,653.5832,565.3167,524.57825,519933,38.11,0.0,625.4,483.4,29.04,329.2,273.2,273.8,275.4,144.2,145.9,144.7,330.4,402.6,60.15,118.0,1201049.0,328.6,133.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.91,40.39,483.4,141.4,147.0,141.1,60.0,59.9,62.9,0.0,271.0,272.0,273.0,116.1,11.78,116.7,568.0,1156792.0,45748.0,105435.0,0.995,0.772,0.531,0.842,37.69,60.87,62.59,59.26,50.76,47.96,47.43,12.41,20.04,20.61,19.51,16.71,15.79,15.61,22452.0,31415.0,31177.0,31672.0,26834.0,26774.0,21734.0,1.745,121.2,21.31,2.9,3.475,2.0,-1.0,13.4,0.008,0.251,3.0,2.0,0.0,0.0,42.69,42.2,49.19,44.49,43.61,44.2,44.91,42.79,43.63,50.34
2016-06-18 16:22:00-05:00,648.547,560.2394,519.73865,519934,38.08,0.0,619.4,478.2,29.22,331.1,272.7,274.0,275.5,142.9,144.7,143.4,331.7,397.8,60.14,116.9,1201051.0,330.4,132.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.52,40.92,478.0,140.2,145.6,139.7,60.0,59.9,62.9,0.0,271.0,272.0,273.0,115.0,11.57,115.6,568.0,1156794.0,45748.0,105435.0,0.995,0.772,0.531,0.842,37.07,60.09,61.66,58.33,49.88,47.31,46.6,12.27,19.89,20.41,19.31,16.51,15.66,15.42,22452.0,31415.0,31177.0,31672.0,26834.0,26774.0,21734.0,1.267,175.6,13.94,1.7,3.477,2.0,-1.0,13.2,0.01,0.251,1.0,2.0,0.0,0.001,43.0,41.94,49.05,44.57,43.61,44.12,45.0,42.77,43.9,50.48
2016-06-18 16:23:00-05:00,629.25934,542.73615,503.60663,519935,38.04,0.0,601.4,463.1,29.68,331.5,273.0,273.9,275.4,138.7,140.1,139.0,331.4,386.1,60.14,113.2,1201052.0,331.6,128.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.76,41.63,463.2,135.8,140.9,135.3,60.0,59.9,62.9,0.0,271.0,272.0,273.0,111.4,10.91,111.9,568.0,1156796.0,45748.0,105435.0,0.995,0.772,0.531,0.842,35.84,57.89,59.55,56.6,48.27,45.66,45.08,11.88,19.19,19.74,18.76,16.0,15.13,14.94,22452.0,31415.0,31177.0,31672.0,26834.0,26774.0,21735.0,1.007,171.3,9.38,1.4,3.475,2.0,-1.0,13.4,0.008,0.251,3.0,2.0,0.0,0.0,43.47,42.58,49.23,44.73,43.63,44.22,45.26,43.1,43.99,50.63
2016-06-18 16:24:00-05:00,616.72235,531.11176,492.89035,519936,38.02,0.0,590.1,453.4,29.78,329.8,272.9,273.8,275.3,135.8,137.5,136.3,331.4,379.9,60.15,110.9,1201054.0,329.6,125.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.15,42.04,453.9,133.0,138.2,132.5,60.0,59.9,62.9,0.0,271.0,272.0,273.0,109.1,10.53,109.7,568.0,1156798.0,45748.0,105435.0,0.995,0.772,0.531,0.842,35.27,57.21,58.67,55.61,47.61,45.0,44.52,11.63,18.87,19.35,18.34,15.7,14.84,14.68,22452.0,31416.0,31178.0,31673.0,26835.0,26774.0,21735.0,1.082,135.1,19.09,2.2,3.475,2.0,-1.0,13.4,0.007,0.251,3.0,2.0,0.0,0.0,43.8,43.03,49.66,44.91,44.09,44.23,45.47,43.43,43.91,50.79
2016-06-18 16:25:00-05:00,617.3653,530.84454,492.89035,519937,37.98,0.0,591.1,453.6,29.36,329.3,272.9,273.9,275.5,136.0,137.7,136.5,329.0,380.7,60.14,111.1,1201056.0,328.4,125.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.97,41.72,454.7,133.0,138.3,132.6,60.0,59.9,62.9,0.0,271.3,272.0,273.0,109.3,10.54,109.8,568.0,1156800.0,45748.0,105435.0,0.995,0.772,0.531,0.842,35.21,57.47,59.07,55.48,47.63,45.18,45.03,11.6,18.93,19.45,18.27,15.69,14.88,14.83,22453.0,31416.0,31178.0,31673.0,26835.0,26775.0,21735.0,0.88,108.2,27.98,1.6,3.477,2.0,-1.0,13.4,0.007,0.251,3.0,2.0,0.0,0.0,43.8,42.92,49.82,44.99,44.28,44.38,45.45,43.46,43.8,50.96
2016-06-18 16:26:00-05:00,626.7948,538.05963,499.4584,519938,37.94,0.0,600.1,459.4,29.28,329.5,272.9,273.7,275.4,138.0,139.6,138.4,330.8,385.8,60.2,112.7,1201058.0,329.0,127.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.39,41.72,461.2,135.0,140.4,134.6,60.0,59.9,62.9,0.0,271.0,272.0,273.0,110.8,10.85,111.4,568.0,1156801.0,45748.0,105436.0,0.995,0.772,0.531,0.842,35.77,58.13,59.67,56.53,48.4,45.72,45.49,11.79,19.15,19.66,18.62,15.95,15.06,14.99,22453.0,31416.0,31178.0,31673.0,26835.0,26775.0,21735.0,0.735,28.54,26.73,1.6,3.474,2.0,-1.0,13.4,0.008,0.251,3.0,2.0,0.0,0.0,43.73,42.92,49.87,44.99,44.46,44.38,45.31,43.43,43.67,51.16
2016-06-18 16:27:00-05:00,615.1151,527.5042,489.7792,519939,37.89,0.0,589.0,450.2,29.04,331.8,273.1,273.7,275.3,135.1,136.7,135.5,332.9,376.6,60.19,110.3,1201060.0,332.1,125.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.76,42.09,452.1,132.2,137.4,131.6,60.0,59.9,62.9,0.0,271.1,272.0,273.0,108.5,10.46,109.1,568.0,1156803.0,45748.0,105436.0,0.995,0.772,0.531,0.842,34.64,56.52,57.94,54.8,46.98,44.62,44.19,11.49,18.75,19.22,18.18,15.59,14.8,14.66,22453.0,31417.0,31179.0,31674.0,26835.0,26775.0,21735.0,0.913,39.8,31.67,1.9,3.474,2.0,-1.0,13.12,-0.027,0.25,1.0,2.0,0.0,0.001,43.99,43.33,49.82,44.99,44.59,44.55,44.93,43.46,43.31,51.33
2016-06-18 16:28:00-05:00,620.4727,531.64624,493.23608,519940,37.84,0.0,594.9,454.1,28.79,330.0,273.3,273.5,275.2,136.4,138.0,136.8,331.3,381.5,60.14,111.4,1201062.0,329.1,126.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.9,41.96,455.6,133.4,138.6,132.9,60.0,59.9,62.9,0.0,271.0,272.0,273.0,109.5,10.59,110.0,568.0,1156805.0,45748.0,105436.0,0.995,0.772,0.531,0.842,35.21,57.63,58.92,55.68,47.78,45.25,44.99,11.62,19.02,19.44,18.37,15.77,14.93,14.85,22453.0,31417.0,31179.0,31674.0,26836.0,26775.0,21736.0,0.647,50.69,43.2,1.2,3.475,2.0,-1.0,13.12,0.044,0.251,1.0,2.0,0.0,0.002,44.22,43.43,49.81,45.03,44.55,44.44,44.84,43.32,43.35,51.51
2016-06-18 16:29:00-05:00,625.1875,534.85297,495.7711,519941,37.79,0.0,598.8,456.0,28.75,329.6,273.1,273.5,275.2,137.1,138.8,137.6,329.4,383.9,60.14,112.0,1201064.0,329.2,126.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.11,42.21,458.2,134.3,139.6,133.8,60.0,59.9,62.9,0.0,271.0,272.0,273.0,110.2,10.71,110.8,568.0,1156807.0,45748.0,105436.0,0.995,0.772,0.531,0.842,35.28,57.54,59.7,56.18,47.88,45.23,45.64,11.63,18.97,19.68,18.52,15.78,14.91,15.04,22454.0,31417.0,31180.0,31674.0,26836.0,26776.0,21736.0,0.845,28.7,13.72,1.5,3.475,2.0,-1.0,13.4,0.008,0.251,3.0,2.0,0.0,0.001,44.46,43.68,49.94,45.12,44.85,44.56,44.94,43.43,43.49,51.7
2016-06-18 16:30:00-05:00,619.82983,529.5084,490.5858,519942,37.73,0.0,593.5,450.9,28.55,329.6,272.6,273.8,275.5,135.6,137.4,136.2,330.9,380.4,60.14,110.8,1201065.0,328.8,125.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.48,42.54,453.6,132.9,138.1,132.4,60.0,59.9,62.9,0.0,271.0,272.0,273.0,109.1,10.52,109.6,568.0,1156809.0,45748.0,105436.0,0.995,0.772,0.531,0.842,35.1,57.16,58.52,55.65,47.84,44.88,44.72,11.57,18.84,19.29,18.34,15.77,14.79,14.74,22454.0,31418.0,31180.0,31675.0,26836.0,26776.0,21736.0,1.213,31.15,34.45,1.9,3.477,2.0,-1.0,13.4,0.008,0.251,3.0,2.0,0.0,0.0,44.66,43.82,50.19,45.31,45.02,44.78,45.03,43.62,43.12,51.98
2016-06-18 16:31:00-05:00,615.9723,525.36646,486.66803,519943,37.64,0.0,589.4,446.6,28.47,329.4,273.1,273.5,275.2,134.7,136.4,135.2,331.0,377.4,60.14,110.0,1201067.0,329.0,124.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.94,42.47,449.1,131.8,137.0,131.3,60.0,59.9,62.9,0.0,271.0,272.0,273.0,108.2,10.38,108.7,568.0,1156810.0,45748.0,105437.0,0.995,0.772,0.531,0.842,34.65,56.81,58.34,55.19,47.28,44.5,44.63,11.41,18.71,19.22,18.18,15.57,14.66,14.7,22454.0,31418.0,31180.0,31675.0,26836.0,26776.0,21736.0,0.925,54.27,20.41,1.9,3.475,2.0,-1.0,13.4,0.007,0.25,3.0,2.0,0.0,0.0,44.58,43.73,50.22,45.24,44.87,44.57,44.76,43.15,42.87,52.19
2016-06-18 16:32:00-05:00,610.29315,520.0219,481.48273,519944,37.59,0.0,583.8,441.4,28.66,329.8,273.0,273.8,275.5,133.2,135.0,133.8,331.6,373.8,60.14,108.8,1201069.0,328.6,124.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.2,42.16,444.4,130.4,135.6,129.9,60.0,59.9,62.9,0.0,271.3,272.0,273.0,107.2,10.18,107.6,568.0,1156812.0,45748.0,105437.0,0.996,0.772,0.531,0.842,34.39,56.14,57.51,54.59,46.92,43.94,43.84,11.34,18.52,18.97,18.01,15.47,14.49,14.46,22454.0,31418.0,31181.0,31675.0,26837.0,26776.0,21737.0,0.472,23.77,51.99,1.0,3.474,2.0,-1.0,13.4,0.007,0.25,3.0,2.0,0.0,0.0,44.26,43.38,50.1,45.07,44.62,44.49,44.76,43.14,43.35,52.37
2016-06-18 16:33:00-05:00,602.7924,513.07404,474.91473,519945,37.53,0.0,577.0,435.4,29.0,329.9,273.0,273.9,275.5,131.8,133.4,132.3,331.3,369.7,60.13,107.6,1201071.0,329.6,122.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.18,42.2,439.4,128.8,134.0,128.3,60.0,59.9,62.9,0.0,271.3,272.0,273.0,105.9,9.96,106.3,568.0,1156814.0,45748.0,105437.0,0.996,0.772,0.531,0.842,33.91,55.36,57.18,53.98,46.37,43.43,43.63,11.19,18.26,18.86,17.81,15.3,14.33,14.39,22455.0,31419.0,31181.0,31676.0,26837.0,26777.0,21737.0,0.298,333.4,73.22,0.9,3.475,2.0,-1.0,13.29,0.024,0.25,1.0,2.0,0.0,0.0,44.17,43.3,50.07,45.12,44.65,44.48,22.5,43.25,43.46,52.57
2016-06-18 16:34:00-05:00,594.22015,505.4581,467.5401,519946,37.47,0.0,568.3,428.5,29.34,330.5,272.9,273.6,275.3,129.9,131.5,130.4,332.3,364.1,60.14,106.0,1201072.0,329.8,121.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.01,41.35,432.5,127.0,132.1,126.5,60.0,59.9,62.9,0.0,271.0,272.0,273.0,104.3,9.72,104.8,568.0,1156816.0,45748.0,105437.0,0.996,0.772,0.531,0.842,33.19,54.68,56.26,52.97,45.41,42.88,42.86,10.97,18.07,18.59,17.51,15.01,14.17,14.16,22455.0,31419.0,31181.0,31676.0,26837.0,26777.0,21737.0,0.433,300.3,43.58,0.9,3.475,2.0,-1.0,13.28,-0.006,0.251,1.0,2.0,0.0,0.001,43.54,42.98,50.08,45.16,44.82,44.52,-4.086,43.35,43.38,52.75
2016-06-18 16:35:00-05:00,592.3985,503.72113,465.46597,519947,37.41,0.0,568.1,427.1,29.55,328.9,272.5,273.6,275.3,129.6,131.3,130.1,330.1,363.8,60.14,105.7,1201074.0,328.3,120.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.87,40.82,430.5,126.6,131.8,126.1,60.0,59.9,62.9,0.0,271.0,272.0,273.0,104.0,9.69,104.4,568.0,1156818.0,45748.0,105437.0,0.996,0.772,0.531,0.842,33.23,54.67,56.28,53.0,45.69,42.84,42.94,10.93,17.98,18.51,17.43,15.03,14.09,14.12,22455.0,31419.0,31182.0,31676.0,26837.0,26777.0,21737.0,0.438,240.8,63.5,1.4,3.475,2.0,-1.0,13.4,0.007,0.25,3.0,2.0,0.0,0.0,42.87,42.45,49.95,45.0,44.5,44.44,44.64,42.93,43.22,52.93
2016-06-18 16:36:00-05:00,605.68555,514.67737,475.3756,519948,37.35,0.0,580.0,435.2,29.41,329.8,272.7,273.5,275.2,132.3,133.9,132.7,331.3,370.4,60.13,107.9,1201076.0,328.9,122.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.24,41.74,439.5,129.3,134.6,128.9,60.0,59.9,62.9,0.0,271.0,272.0,273.0,106.2,10.05,106.7,568.0,1156819.0,45748.0,105437.0,0.996,0.772,0.531,0.842,33.86,55.55,57.31,54.21,46.67,43.59,43.68,11.17,18.32,18.9,17.88,15.39,14.37,14.4,22455.0,31420.0,31182.0,31677.0,26838.0,26777.0,21738.0,0.933,88.4,16.63,1.3,3.474,2.0,-1.0,13.4,0.007,0.251,3.0,2.0,0.0,0.0,43.26,42.63,49.89,44.97,44.36,44.18,23.46,42.68,42.96,53.1
2016-06-18 16:37:00-05:00,604.8283,513.87573,474.79947,519949,37.3,0.0,579.1,434.2,29.42,329.8,273.1,273.4,275.1,131.8,133.6,132.4,331.2,369.5,60.14,107.6,1201078.0,330.0,122.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.46,41.1,438.6,129.0,134.2,128.5,60.0,59.9,62.9,0.0,271.0,272.0,273.0,105.9,9.99,106.4,568.0,1156821.0,45748.0,105437.0,0.996,0.772,0.531,0.842,33.58,55.47,57.53,53.69,46.24,43.53,43.93,11.07,18.29,18.97,17.71,15.25,14.36,14.49,22455.0,31420.0,31182.0,31677.0,26838.0,26777.0,21738.0,0.347,161.1,45.51,1.0,3.475,2.0,-1.0,13.4,0.007,0.251,3.0,2.0,0.0,0.0,43.04,42.47,50.13,44.98,44.37,44.27,44.88,42.97,43.24,53.28
2016-06-18 16:38:00-05:00,606.3285,514.94464,475.83655,519950,37.25,0.0,580.0,434.8,29.84,329.8,273.2,273.2,274.9,132.2,134.0,132.8,330.8,370.6,60.17,107.9,1201080.0,328.7,122.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.34,40.61,439.6,129.3,134.6,128.9,60.0,59.9,62.9,0.0,271.0,272.0,273.0,106.2,10.07,106.7,568.0,1156823.0,45748.0,105438.0,0.996,0.772,0.531,0.842,33.63,55.48,57.69,54.09,46.34,43.55,44.06,11.09,18.3,19.03,17.84,15.28,14.36,14.53,22456.0,31420.0,31183.0,31677.0,26838.0,26778.0,21738.0,1.667,179.9,11.25,3.1,3.475,2.0,-1.0,13.4,0.007,0.251,3.0,2.0,0.0,0.0,42.64,42.32,50.05,44.92,44.2,44.33,45.05,43.0,43.36,53.43
2016-06-18 16:39:00-05:00,606.7571,515.21185,475.83655,519951,37.21,0.0,579.7,434.1,29.67,330.8,272.8,273.5,275.1,132.5,134.0,132.9,331.2,370.1,60.22,108.0,1201081.0,329.9,122.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.12,39.91,438.4,129.5,134.9,129.0,60.0,59.9,62.9,0.0,271.0,272.0,273.0,106.4,10.16,106.8,568.0,1156825.0,45748.0,105438.0,0.995,0.772,0.531,0.842,33.59,55.6,57.39,53.84,46.34,43.52,43.82,11.11,18.39,18.98,17.81,15.33,14.39,14.49,22456.0,31421.0,31183.0,31678.0,26838.0,26778.0,21738.0,2.447,186.5,17.32,3.8,3.474,2.0,-1.0,13.26,0.006,0.25,1.0,2.0,0.0,0.001,41.97,41.61,49.62,44.52,43.6,44.04,44.7,42.82,42.58,53.62
2016-06-18 16:40:00-05:00,607.8286,515.8799,476.52792,519952,37.16,0.0,580.0,433.8,30.07,332.0,272.8,273.4,275.0,133.0,134.6,133.5,335.0,370.0,60.15,108.5,1201083.0,331.2,123.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.96,38.99,438.5,130.0,135.3,129.6,60.0,59.9,62.9,0.0,271.0,272.0,273.0,106.8,10.16,107.2,568.0,1156826.0,45748.0,105438.0,0.996,0.772,0.531,0.842,33.81,55.57,57.38,54.1,46.71,43.47,43.78,11.23,18.45,19.05,17.96,15.51,14.43,14.53,22456.0,31421.0,31183.0,31678.0,26838.0,26778.0,21739.0,2.687,185.3,10.11,3.8,3.474,2.0,-1.0,13.4,0.012,0.251,3.0,2.0,0.0,0.001,40.98,40.76,49.18,43.94,42.75,43.65,44.27,42.13,42.47,53.78
