TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-06-18 16:41:00-05:00,605.14984,513.4749,474.3386,519953,37.12,0.0,576.5,431.0,29.99,333.1,273.0,273.3,275.0,132.5,134.2,133.0,336.8,367.9,60.13,108.1,1201085.0,332.1,123.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.72,38.51,436.1,129.5,134.8,129.1,60.0,59.9,62.9,0.0,271.0,272.0,273.0,106.4,10.08,106.9,568.0,1156828.0,45748.0,105438.0,0.996,0.772,0.531,0.842,33.25,55.04,57.26,53.66,46.1,43.14,43.84,11.08,18.33,19.07,17.87,15.36,14.37,14.6,22456.0,31422.0,31184.0,31678.0,26839.0,26778.0,21739.0,3.455,176.0,16.92,5.8,3.475,2.0,-1.0,13.4,0.007,0.251,3.0,2.0,0.0,0.0,40.46,40.31,48.84,43.6,42.32,43.28,44.0,41.7,42.4,53.94
2016-06-18 16:42:00-05:00,597.64905,506.92786,468.34668,519954,37.08,0.0,569.7,425.2,29.75,334.3,272.8,273.6,275.2,130.9,132.6,131.5,334.9,363.0,60.19,106.8,1201087.0,333.4,121.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.62,37.96,430.3,128.0,133.3,127.5,60.0,59.9,62.9,0.0,271.0,272.0,273.0,105.2,9.93,105.6,568.0,1156830.0,45748.0,105438.0,0.996,0.772,0.531,0.842,32.38,54.31,56.41,52.77,45.29,42.57,43.28,10.83,18.16,18.86,17.64,15.14,14.23,14.47,22457.0,31422.0,31184.0,31679.0,26839.0,26779.0,21739.0,2.847,193.8,15.96,4.5,3.474,2.0,-1.0,13.4,0.007,0.251,3.0,2.0,0.0,0.0,39.84,39.58,47.99,42.77,41.68,42.61,43.33,40.84,41.76,54.1
2016-06-18 16:43:00-05:00,594.9702,503.85474,465.58118,519955,37.03,0.0,567.1,422.0,29.92,334.3,272.9,273.4,275.1,130.4,132.2,131.0,334.8,361.3,60.13,106.4,1201088.0,333.6,120.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.61,37.58,428.6,127.4,132.7,127.0,60.0,59.9,62.9,0.0,271.0,272.0,273.0,104.7,9.81,105.1,568.0,1156832.0,45748.0,105438.0,0.996,0.772,0.531,0.842,31.91,54.48,56.28,52.42,44.97,42.5,43.17,10.67,18.21,18.81,17.52,15.03,14.21,14.43,22457.0,31422.0,31184.0,31679.0,26839.0,26779.0,21739.0,1.397,191.8,34.49,2.5,3.474,2.0,-1.0,13.4,0.007,0.251,3.0,2.0,0.0,0.0,39.52,39.16,47.75,42.47,41.36,42.29,43.19,40.55,41.67,54.25
2016-06-18 16:44:00-05:00,592.72,501.3161,462.93094,519956,37.0,0.0,565.6,419.7,29.97,334.3,272.9,273.5,275.2,130.0,131.6,130.4,335.6,359.9,60.12,106.0,1201090.0,332.5,120.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.7,37.67,426.1,126.9,132.2,126.5,60.0,59.9,62.9,0.0,271.0,272.0,273.0,104.3,9.74,104.8,568.0,1156833.0,45748.0,105439.0,0.996,0.772,0.531,0.842,31.63,53.78,56.14,52.46,44.89,42.06,43.1,10.57,17.98,18.76,17.53,15.0,14.06,14.4,22457.0,31423.0,31185.0,31679.0,26839.0,26779.0,21739.0,1.402,212.1,21.8,2.4,3.474,2.0,-1.0,13.4,0.007,0.25,3.0,2.0,0.0,0.0,39.46,39.17,47.75,42.29,41.07,42.16,42.93,40.59,41.47,54.37
2016-06-18 16:45:00-05:00,584.1477,493.29932,455.67154,519957,36.98,0.0,557.0,412.8,30.16,335.1,272.7,273.5,275.2,128.1,129.7,128.5,335.8,354.4,60.14,104.3,1201092.0,334.7,119.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.92,37.95,421.4,125.0,130.2,124.6,60.0,59.9,62.9,0.0,271.0,272.0,273.0,102.7,9.49,103.2,568.0,1156835.0,45748.0,105439.0,0.996,0.772,0.531,0.842,31.31,53.05,55.08,51.55,44.17,41.36,41.83,10.49,17.78,18.46,17.27,14.8,13.86,14.02,22457.0,31423.0,31185.0,31679.0,26840.0,26779.0,21740.0,0.633,179.1,41.66,1.5,3.475,2.0,-1.0,13.11,0.007,0.251,1.0,2.0,0.0,0.002,39.74,39.36,47.85,42.44,41.17,42.31,43.18,40.86,41.73,54.49
2016-06-18 16:46:00-05:00,510.10458,430.90204,398.74863,519958,36.95,0.0,488.0,362.5,30.03,343.1,272.3,273.5,275.2,107.0,108.5,107.5,343.3,296.2,60.13,86.8,1201093.0,342.5,101.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.8,37.44,352.7,104.1,108.6,103.4,60.0,59.9,62.9,0.0,271.0,272.0,273.0,85.6,6.599,85.8,568.0,1156837.0,45748.0,105439.0,0.997,0.772,0.531,0.842,26.66,44.87,44.79,42.56,35.28,33.25,32.24,9.13,15.37,15.34,14.58,12.09,11.39,11.05,22457.0,31423.0,31185.0,31680.0,26840.0,26780.0,21740.0,2.185,163.7,12.47,3.2,3.475,2.0,-1.0,13.4,0.011,0.248,3.0,2.0,0.0,0.001,39.4,39.08,47.46,42.38,41.08,42.07,42.99,40.63,41.77,54.6
2016-06-18 16:47:00-05:00,578.2542,486.61865,449.33398,519959,36.94,0.0,551.2,406.4,29.87,336.2,272.9,273.5,275.2,126.4,128.1,126.9,336.4,349.9,60.19,103.0,1201095.0,336.3,117.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.73,37.16,415.1,123.5,128.6,123.0,60.0,59.9,62.9,0.0,271.2,272.0,273.0,101.5,9.31,101.9,568.0,1156838.0,45748.0,105439.0,0.996,0.772,0.531,0.842,29.98,52.38,54.39,50.68,43.58,40.95,41.75,10.08,17.61,18.29,17.04,14.65,13.77,14.04,22457.0,31423.0,31186.0,31680.0,26840.0,26780.0,21740.0,2.785,185.4,11.08,3.6,3.474,2.0,-1.0,13.4,0.008,0.25,3.0,2.0,0.0,0.0,38.99,38.64,47.01,41.84,40.7,41.68,42.58,39.97,41.47,54.74
2016-06-18 16:48:00-05:00,567.7532,476.99854,439.77,519960,36.94,0.0,540.8,397.1,29.9,335.9,273.2,273.5,275.1,123.7,125.5,124.3,337.5,343.0,60.23,100.9,1201097.0,335.3,115.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.62,36.78,405.0,120.7,125.9,120.3,60.0,59.9,62.9,0.0,271.8,272.0,273.0,99.3,8.97,99.8,568.0,1156840.0,45748.0,105439.0,0.996,0.772,0.531,0.842,29.12,51.31,53.43,49.74,42.8,39.97,41.1,9.78,17.23,17.94,16.7,14.37,13.42,13.8,22458.0,31424.0,31186.0,31680.0,26840.0,26780.0,21740.0,1.832,211.6,16.04,3.4,3.474,2.0,-1.0,13.4,0.007,0.25,3.0,2.0,0.0,0.0,38.72,38.35,46.8,41.58,40.35,41.57,42.41,39.92,41.24,54.85
2016-06-18 16:49:00-05:00,570.3249,478.33466,439.77,519961,36.91,0.0,543.1,396.7,29.88,335.9,273.1,273.7,275.3,123.8,125.5,124.3,336.7,342.8,60.22,100.9,1201098.0,335.5,115.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.76,36.83,403.3,120.7,125.9,120.3,60.0,59.9,62.9,0.0,272.0,272.0,273.1,99.4,8.97,99.8,568.0,1156842.0,45748.0,105439.0,0.996,0.772,0.531,0.842,28.72,51.49,53.41,49.77,42.85,39.95,41.25,9.65,17.29,17.94,16.72,14.39,13.42,13.86,22458.0,31424.0,31186.0,31680.0,26841.0,26780.0,21741.0,2.14,213.2,6.464,2.8,3.474,2.0,-1.0,13.4,0.007,0.25,3.0,2.0,0.0,0.0,38.69,38.18,46.8,41.42,40.19,41.5,42.17,39.97,41.02,54.91
2016-06-18 16:50:00-05:00,566.25305,474.45987,435.16086,519962,36.9,0.0,539.0,392.3,29.66,336.9,273.1,273.5,275.2,122.9,124.6,123.4,338.2,339.5,60.22,100.1,1201100.0,336.3,114.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.75,36.74,399.5,119.8,125.0,119.4,60.0,59.9,62.9,0.0,271.8,272.0,273.0,98.6,8.85,99.0,568.0,1156843.0,45748.0,105440.0,0.996,0.772,0.531,0.842,28.3,50.94,52.98,49.22,42.36,39.5,40.82,9.53,17.16,17.85,16.58,14.27,13.31,13.75,22458.0,31424.0,31187.0,31681.0,26841.0,26780.0,21741.0,2.103,195.5,17.4,3.2,3.474,2.0,-1.0,13.4,0.007,0.25,3.0,2.0,0.0,0.0,38.54,38.0,46.62,41.13,39.98,41.28,41.89,39.93,40.89,55.0
2016-06-18 16:51:00-05:00,562.8241,471.25314,431.8192,519963,36.9,0.0,536.1,389.6,29.73,336.0,273.0,273.7,275.3,122.2,123.8,122.7,336.8,338.2,60.22,99.5,1201102.0,335.4,113.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.9,36.38,397.3,119.1,124.3,118.6,60.0,59.9,62.9,0.0,271.8,272.0,273.2,98.0,8.75,98.4,568.0,1156845.0,45748.0,105440.0,0.996,0.772,0.531,0.842,28.11,50.85,52.83,49.08,42.24,39.36,40.75,9.44,17.08,17.75,16.49,14.19,13.22,13.69,22458.0,31424.0,31187.0,31681.0,26841.0,26781.0,21741.0,2.357,204.2,22.61,3.7,3.474,2.0,-1.0,13.23,0.01,0.249,3.0,2.0,0.0,0.001,38.31,37.93,46.58,41.15,39.77,41.23,41.84,39.97,40.92,55.1
2016-06-18 16:52:00-05:00,561.96686,470.31787,430.4365,519964,36.9,0.0,534.9,388.3,29.82,337.1,272.8,273.6,275.2,122.0,123.7,122.6,338.3,336.8,60.22,99.4,1201103.0,336.9,113.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.9,36.1,396.1,119.0,124.1,118.5,60.0,59.9,62.9,0.0,271.3,272.0,273.0,97.8,8.77,98.2,568.0,1156846.0,45748.0,105440.0,0.996,0.772,0.531,0.842,27.89,50.57,52.57,48.84,42.0,39.12,40.48,9.4,17.05,17.72,16.47,14.16,13.19,13.65,22458.0,31425.0,31187.0,31681.0,26841.0,26781.0,21741.0,2.477,201.8,18.07,3.9,3.475,2.0,-1.0,13.4,0.008,0.25,3.0,2.0,0.0,0.0,38.0,37.79,46.37,40.99,39.5,41.06,41.71,39.83,40.83,55.16
2016-06-18 16:53:00-05:00,555.32336,464.03806,424.4446,519965,36.9,0.0,528.6,382.7,29.93,337.1,273.0,273.2,274.9,120.6,122.4,121.2,337.6,333.2,60.14,98.2,1201105.0,336.7,112.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.89,36.31,391.2,117.6,122.7,117.1,60.0,59.9,62.9,0.0,271.0,272.0,273.0,96.7,8.53,97.1,568.0,1156848.0,45748.0,105440.0,0.996,0.772,0.531,0.842,27.49,50.21,51.97,48.29,41.62,38.74,40.15,9.26,16.92,17.52,16.28,14.03,13.06,13.53,22458.0,31425.0,31188.0,31681.0,26841.0,26781.0,21742.0,2.093,171.4,15.04,3.3,3.475,2.0,-1.0,13.4,0.007,0.25,3.0,2.0,0.0,0.0,38.04,37.77,46.21,40.85,39.52,40.89,37.64,39.64,40.67,55.25
2016-06-18 16:54:00-05:00,554.03754,462.3011,422.3705,519966,36.9,0.0,527.2,380.4,29.69,337.6,272.4,273.6,275.3,120.2,122.0,120.8,337.5,332.0,60.15,97.9,1201107.0,336.8,112.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.58,36.0,389.4,117.3,122.4,116.8,60.0,59.9,62.9,0.0,271.0,272.0,273.0,96.4,8.48,96.8,568.0,1156850.0,45748.0,105440.0,0.996,0.772,0.531,0.842,27.39,49.78,51.75,48.15,41.57,38.45,40.03,9.25,16.8,17.47,16.25,14.03,12.98,13.51,22458.0,31425.0,31188.0,31682.0,26842.0,26781.0,21742.0,3.193,174.5,10.01,4.3,3.475,2.0,-1.0,13.4,0.007,0.25,3.0,2.0,0.0,0.0,37.83,37.48,45.8,40.72,39.43,40.54,41.32,39.22,40.54,55.29
2016-06-18 16:55:00-05:00,548.78705,456.82297,417.1852,519967,36.9,0.0,521.7,374.8,29.45,338.5,272.9,273.2,275.0,119.0,120.8,119.5,340.1,327.6,60.14,96.8,1201108.0,337.9,111.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.76,35.97,383.7,115.8,121.0,115.4,60.0,59.9,62.9,0.0,271.1,272.0,273.0,95.3,8.3,95.7,568.0,1156851.0,45748.0,105440.0,0.996,0.772,0.531,0.842,26.68,49.13,51.12,47.26,40.72,37.85,39.57,9.03,16.63,17.3,16.0,13.78,12.81,13.39,22458.0,31425.0,31188.0,31682.0,26842.0,26782.0,21742.0,2.733,170.1,8.67,3.7,3.475,2.0,-1.0,13.4,0.007,0.249,3.0,2.0,0.0,0.0,37.76,37.36,45.42,40.35,39.25,40.28,41.01,38.84,40.32,55.38
2016-06-18 16:56:00-05:00,538.8217,447.60367,408.65826,519968,36.9,0.0,511.9,366.3,29.3,338.9,272.5,273.3,275.2,116.6,118.4,117.2,340.5,320.9,60.13,94.9,1201110.0,338.8,109.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.71,35.9,375.6,113.5,118.6,113.1,60.0,59.9,62.9,0.0,271.1,272.0,273.0,93.4,7.971,93.7,568.0,1156853.0,45748.0,105440.0,0.996,0.772,0.531,0.842,26.04,47.96,50.3,46.38,39.93,36.98,39.11,8.82,16.25,17.04,15.71,13.53,12.53,13.25,22458.0,31426.0,31188.0,31682.0,26842.0,26782.0,21742.0,2.543,174.9,11.08,3.5,3.475,2.0,-1.0,13.4,0.04,0.249,3.0,2.0,0.0,0.0,37.56,37.16,45.08,40.19,39.13,40.03,40.8,38.55,40.11,55.41
2016-06-18 16:57:00-05:00,531.9639,441.19022,402.3207,519969,36.9,0.0,505.3,359.8,29.32,338.8,272.8,273.3,275.1,114.8,116.6,115.3,339.9,316.3,60.16,93.4,1201111.0,339.0,107.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.61,35.8,369.2,111.7,116.8,111.2,60.0,59.9,62.9,0.0,271.3,272.0,273.0,92.0,7.739,92.3,568.0,1156854.0,45748.0,105441.0,0.996,0.772,0.531,0.842,25.56,47.33,49.32,45.63,39.33,36.25,38.28,8.66,16.03,16.71,15.46,13.33,12.28,12.97,22459.0,31426.0,31189.0,31682.0,26842.0,26782.0,21742.0,2.212,178.5,16.09,3.6,3.474,2.0,-1.0,13.11,-0.023,0.25,1.0,2.0,0.0,0.002,37.52,37.1,44.89,40.01,38.92,39.94,40.6,38.52,40.0,55.5
2016-06-18 16:58:00-05:00,531.9639,440.5222,401.28366,519970,36.9,0.0,505.2,358.5,29.67,338.3,272.9,273.3,275.1,114.5,116.3,115.1,338.7,315.6,60.14,93.2,1201113.0,337.6,106.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.76,35.58,368.0,111.4,116.5,110.9,60.0,59.9,62.9,0.0,271.6,272.0,273.0,91.7,7.708,92.0,568.0,1156856.0,45748.0,105441.0,0.996,0.772,0.531,0.842,25.41,47.27,49.42,45.75,39.32,35.86,38.51,8.59,15.99,16.72,15.48,13.3,12.13,13.03,22459.0,31426.0,31189.0,31682.0,26843.0,26782.0,21743.0,2.058,207.3,22.31,2.8,3.474,2.0,-1.0,13.4,0.009,0.249,3.0,2.0,0.0,0.001,37.38,36.94,44.96,39.92,38.7,39.88,40.46,38.75,39.85,55.55
2016-06-18 16:59:00-05:00,530.24945,438.25073,398.40292,519971,36.94,0.0,503.0,355.3,29.71,338.6,272.7,273.3,275.1,113.7,115.6,114.3,339.6,313.6,60.14,92.5,1201114.0,337.9,106.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.75,35.65,364.9,110.6,115.7,110.2,60.0,59.9,62.9,0.0,271.1,272.0,273.0,91.1,7.618,91.4,568.0,1156857.0,45748.0,105441.0,0.997,0.772,0.531,0.842,25.24,47.1,49.1,45.37,39.16,35.42,38.23,8.54,15.95,16.62,15.36,13.26,11.99,12.95,22459.0,31426.0,31189.0,31683.0,26843.0,26783.0,21743.0,1.667,200.2,14.74,2.7,3.474,2.0,-1.0,13.4,0.007,0.249,3.0,2.0,0.0,0.0,37.27,37.01,44.9,39.73,38.51,39.74,18.39,38.76,39.76,55.6
2016-06-18 17:00:00-05:00,521.3557,429.96674,390.2217,519972,36.94,0.0,494.3,347.6,29.81,338.9,272.8,273.2,275.0,111.5,113.3,112.1,339.8,307.9,60.14,90.6,1201116.0,338.2,104.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.08,35.94,357.9,108.4,113.4,107.9,60.0,59.9,62.9,0.0,271.0,272.0,273.0,89.3,7.291,89.6,568.0,1156859.0,45748.0,105441.0,0.997,0.772,0.531,0.842,24.61,46.2,48.08,44.49,38.26,34.41,37.41,8.34,15.66,16.29,15.08,12.96,11.66,12.68,22459.0,31426.0,31189.0,31683.0,26843.0,26783.0,21743.0,1.647,214.8,14.95,2.4,3.474,2.0,-1.0,13.4,0.007,0.249,3.0,2.0,0.0,0.0,37.52,37.15,44.93,39.9,38.58,39.88,40.43,38.95,40.03,55.67
2016-06-18 17:01:00-05:00,514.81934,423.5533,383.88412,519973,36.94,0.0,487.7,341.2,29.99,338.4,272.7,273.3,275.2,109.7,111.5,110.2,338.4,303.9,60.14,89.1,1201117.0,337.3,102.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.15,35.99,352.5,106.7,111.6,106.1,60.0,59.9,62.9,0.0,271.4,272.0,273.3,87.9,7.027,88.1,568.0,1156860.0,45748.0,105441.0,0.997,0.772,0.531,0.842,24.29,45.52,47.34,43.85,37.88,33.68,36.76,8.22,15.4,16.02,14.84,12.82,11.39,12.44,22459.0,31427.0,31190.0,31683.0,26843.0,26783.0,21743.0,0.873,172.2,20.94,1.6,3.47,2.0,-1.0,13.4,0.007,0.249,3.0,2.0,0.0,0.0,37.6,37.34,45.03,40.03,38.72,39.93,40.58,39.0,40.01,55.72
2016-06-18 17:02:00-05:00,506.46136,416.07098,376.97043,519974,36.97,0.0,480.2,334.9,30.01,337.9,272.5,273.5,275.3,107.8,109.6,108.4,338.6,299.4,60.14,87.6,1201119.0,337.3,101.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.13,35.96,346.5,104.7,109.6,104.2,60.0,59.9,62.9,0.0,271.4,272.0,273.3,86.3,6.79,86.6,568.0,1156862.0,45748.0,105441.0,0.997,0.772,0.531,0.842,23.81,44.97,46.73,43.01,37.17,33.15,36.33,8.05,15.2,15.79,14.53,12.56,11.2,12.27,22459.0,31427.0,31190.0,31683.0,26844.0,26783.0,21744.0,0.925,145.4,33.16,2.3,3.474,2.0,-1.0,13.4,0.009,0.248,3.0,2.0,0.0,0.0,37.54,37.35,45.11,40.11,38.81,39.86,40.64,38.9,40.12,55.78
2016-06-18 17:03:00-05:00,504.5326,413.79956,374.78107,519975,36.98,0.0,478.5,332.9,29.63,337.7,272.6,273.5,275.2,107.1,109.1,107.8,338.9,297.8,60.15,87.1,1201120.0,337.0,100.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.05,35.82,344.4,104.1,109.0,103.6,60.0,59.9,62.9,0.0,271.6,272.0,273.3,85.8,6.723,86.1,568.0,1156863.0,45748.0,105441.0,0.997,0.772,0.531,0.842,23.66,44.79,46.66,42.9,36.99,32.75,36.38,7.988,15.12,15.76,14.48,12.49,11.06,12.29,22459.0,31427.0,31190.0,31684.0,26844.0,26783.0,21744.0,1.528,153.0,27.63,2.3,3.475,2.0,-1.0,13.23,0.009,0.248,1.0,2.0,0.0,0.001,37.45,37.31,45.0,39.96,38.76,39.68,40.54,38.68,39.99,55.84
2016-06-18 17:04:00-05:00,464.99292,381.06436,345.8587,519976,37.01,0.0,440.5,306.7,29.58,341.2,273.1,273.2,275.0,102.3,104.2,103.0,342.7,283.7,60.14,83.1,1201122.0,340.6,97.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.49,35.89,344.0,99.4,104.1,98.8,60.0,59.9,62.9,0.0,271.6,272.0,273.7,81.9,6.073,82.1,568.0,1156865.0,45748.0,105441.0,0.997,0.772,0.531,0.842,22.83,42.31,45.61,39.83,33.6,31.5,33.42,7.789,14.43,15.56,13.59,11.46,10.75,11.4,22459.0,31427.0,31190.0,31684.0,26844.0,26784.0,21744.0,1.935,180.2,10.18,2.5,3.474,2.0,-1.0,13.4,0.007,0.248,3.0,2.0,0.0,0.0,37.32,37.01,44.75,39.74,38.68,39.46,38.05,38.67,39.83,55.92
2016-06-18 17:05:00-05:00,285.61786,235.42616,217.60925,519977,37.02,0.0,272.7,196.7,29.66,343.4,272.6,273.1,274.8,67.89,69.53,68.53,344.4,197.1,60.15,54.31,1201123.0,342.6,67.75,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.76,35.72,250.8,65.16,68.87,64.53,60.0,59.9,62.9,0.0,272.0,272.0,274.0,53.81,1.383,53.88,568.0,1156865.0,45748.0,105441.0,0.366,0.772,0.531,0.842,14.66,26.33,30.81,25.65,21.75,21.98,21.85,5.023,9.02,10.56,8.79,7.454,7.534,7.497,22460.0,31428.0,31191.0,31684.0,26844.0,26784.0,21744.0,1.24,133.8,28.43,1.8,3.475,2.0,-1.0,13.4,0.007,0.243,3.0,2.0,0.0,0.0,37.31,36.88,44.23,39.37,38.31,39.12,39.88,38.44,39.29,55.97
2016-06-18 17:06:00-05:00,377.23416,308.51248,281.9068,519978,37.06,0.0,359.3,252.1,29.06,338.2,272.7,273.5,275.3,84.1,86.0,84.8,339.5,239.6,60.15,67.95,1201124.0,337.6,81.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.08,35.54,283.2,81.1,85.5,80.6,60.0,59.9,62.9,0.0,272.0,272.6,274.0,67.08,3.587,67.19,568.0,1156867.0,45748.0,105441.0,0.765,0.772,0.531,0.842,19.35,35.48,37.61,33.11,28.04,25.86,27.56,6.534,11.97,12.69,11.17,9.46,8.73,9.3,22460.0,31428.0,31191.0,31684.0,26844.0,26784.0,21744.0,1.693,132.4,12.69,2.8,3.474,2.0,-1.0,13.4,0.007,0.245,3.0,2.0,0.0,0.0,37.2,36.62,43.43,38.92,37.77,38.48,39.4,37.86,38.59,56.03
2016-06-18 17:07:00-05:00,436.06146,355.14343,323.3891,519979,37.09,0.0,411.0,284.8,28.84,339.2,272.6,273.5,275.2,87.5,89.4,88.2,339.4,248.1,60.14,70.78,1201125.0,338.3,84.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.38,35.53,272.7,84.8,89.2,84.3,60.0,59.9,62.9,0.0,271.9,272.2,273.9,70.1,4.082,70.22,568.0,1156868.0,45748.0,105441.0,0.998,0.772,0.531,0.842,19.63,36.92,36.56,35.38,30.42,25.26,29.23,6.649,12.5,12.37,11.98,10.3,8.55,9.9,22460.0,31428.0,31191.0,31684.0,26844.0,26784.0,21745.0,0.392,179.8,78.2,1.8,3.474,2.0,-1.0,13.4,0.007,0.247,3.0,2.0,0.0,0.0,37.26,36.66,43.06,38.72,37.69,38.2,39.14,37.66,38.34,56.07
2016-06-18 17:08:00-05:00,342.945,280.85458,258.1697,519980,37.1,0.0,326.9,231.7,28.88,343.8,272.4,273.3,275.1,72.47,74.18,73.17,345.7,208.4,60.14,58.17,1201126.0,343.1,72.03,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.77,35.23,216.6,69.6,73.39,68.97,60.0,59.9,62.9,0.0,272.0,272.0,274.0,57.53,1.952,57.57,568.0,1156869.0,45748.0,105442.0,0.999,0.772,0.531,0.842,14.2,27.06,28.3,28.47,27.01,21.73,28.27,4.882,9.3,9.73,9.78,9.28,7.467,9.71,22460.0,31428.0,31191.0,31685.0,26845.0,26784.0,21745.0,1.15,134.6,24.76,2.0,3.475,2.0,-1.0,13.14,-0.012,0.244,1.0,2.0,0.0,0.001,36.8,36.2,42.69,38.49,37.46,37.92,38.84,37.53,38.2,56.15
2016-06-18 17:09:00-05:00,437.88306,355.9451,323.3891,519981,37.13,0.0,414.7,285.8,28.78,333.9,272.9,273.5,275.3,90.8,92.9,91.5,334.4,258.7,60.14,73.59,1201127.0,333.3,86.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.98,35.36,294.1,87.9,92.5,87.5,60.0,59.9,62.9,0.0,272.0,272.1,274.0,72.68,4.524,72.82,568.0,1156870.0,45748.0,105442.0,0.998,0.772,0.531,0.842,18.71,37.06,39.58,37.12,32.87,28.33,32.14,6.247,12.37,13.21,12.39,10.97,9.46,10.73,22460.0,31428.0,31191.0,31685.0,26845.0,26784.0,21745.0,0.83,93.7,39.66,1.3,3.469,2.0,-1.0,13.1,0.027,0.248,1.0,2.0,0.0,0.002,36.88,36.26,42.42,38.32,37.29,37.7,6.198,37.32,38.0,56.16
2016-06-18 17:10:00-05:00,206.21707,166.74907,158.03604,519982,37.14,0.0,182.8,141.6,28.55,345.5,272.2,273.0,274.7,40.74,42.24,41.37,346.5,128.6,60.15,31.68,1201128.0,344.5,44.47,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.35,35.27,134.7,38.62,41.69,38.1,60.0,59.9,62.9,0.0,272.0,272.6,274.0,31.81,-2.212,31.99,568.0,1156870.0,45748.0,105442.0,-0.626,0.772,0.531,0.842,11.34,18.52,16.69,15.63,11.44,11.33,9.76,3.907,6.376,5.746,5.383,3.939,3.901,3.363,22460.0,31428.0,31191.0,31685.0,26845.0,26784.0,21745.0,0.397,69.19,54.5,1.1,3.469,2.0,-1.0,13.4,0.009,0.242,3.0,2.0,0.0,0.001,36.79,36.1,42.12,38.02,37.08,37.39,11.66,37.16,37.65,56.16
2016-06-18 17:11:00-05:00,122.851585,100.34338,100.42174,519983,37.15,0.0,120.6,95.5,28.58,332.8,272.2,273.1,274.8,27.94,29.52,28.64,334.1,99.1,60.14,21.09,1201128.0,332.2,33.11,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.09,34.4,92.6,25.89,28.85,25.59,60.0,59.9,62.9,0.0,272.0,273.0,274.0,21.2,-3.959,21.57,568.0,1156871.0,45748.0,105442.0,-0.983,0.772,0.531,0.842,7.186,11.36,11.36,11.04,9.33,8.89,8.47,2.392,3.781,3.779,3.674,3.105,2.957,2.818,22460.0,31429.0,31192.0,31685.0,26845.0,26784.0,21745.0,0.467,222.3,29.54,1.2,3.475,2.0,-1.0,13.4,0.008,0.24,3.0,2.0,0.0,0.0,35.86,35.19,41.03,37.12,36.23,36.62,37.25,36.58,36.78,56.16
2016-06-18 17:12:00-05:00,119.85129,97.40389,98.347626,519984,37.17,0.0,118.0,94.0,28.63,325.5,272.2,273.1,274.9,28.41,30.07,29.08,326.4,101.6,60.14,21.5,1201128.0,325.0,33.15,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.88,33.75,93.1,26.25,29.27,25.95,60.0,59.9,62.9,0.0,272.0,273.0,274.0,21.52,-3.901,21.87,568.0,1156871.0,45748.0,105442.0,-0.984,0.772,0.531,0.842,7.132,11.45,11.79,11.25,9.82,9.31,9.43,2.321,3.728,3.835,3.662,3.195,3.031,3.068,22460.0,31429.0,31192.0,31685.0,26845.0,26784.0,21745.0,0.322,109.6,64.7,0.9,3.47,2.0,-1.0,13.4,0.008,0.24,3.0,2.0,0.0,0.0,35.06,34.52,39.94,36.34,35.54,35.92,36.39,35.96,35.97,56.16
2016-06-18 17:13:00-05:00,354.41046,285.9319,261.2809,519985,37.14,0.0,340.1,233.7,28.6,311.1,272.7,273.5,275.2,63.32,65.2,64.02,312.5,200.8,60.14,50.67,1201129.0,310.3,62.55,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.79,33.19,195.9,60.35,64.18,59.88,60.0,59.9,62.9,0.0,272.0,273.0,274.0,49.99,0.761,50.08,568.0,1156872.0,45748.0,105442.0,0.301,0.772,0.531,0.842,15.05,28.98,27.5,28.49,25.4,19.86,24.08,4.662,8.97,8.51,8.82,7.874,6.156,7.469,22460.0,31429.0,31192.0,31685.0,26845.0,26784.0,21745.0,0.288,9.76,95.0,0.6,3.47,2.0,-1.0,13.4,0.007,0.244,3.0,2.0,0.0,0.0,34.44,34.11,39.2,35.83,35.08,35.93,-61.49,35.48,35.61,56.1
2016-06-18 17:14:00-05:00,197.00185,156.99532,149.62436,519986,37.14,0.0,185.5,133.9,28.83,320.4,272.2,273.1,274.9,35.84,37.57,36.52,321.4,122.4,60.16,27.69,1201130.0,319.5,39.25,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.59,32.96,105.7,33.62,36.8,33.23,60.0,59.9,62.9,0.0,272.0,272.9,274.0,27.75,-2.859,27.96,568.0,1156872.0,45748.0,105442.0,-0.858,0.772,0.531,0.842,10.08,17.04,14.6,15.18,12.19,10.23,10.19,3.216,5.435,4.658,4.846,3.893,3.269,3.256,22460.0,31429.0,31192.0,31685.0,26845.0,26784.0,21745.0,0.565,191.7,47.03,1.4,3.47,2.0,-1.0,13.4,0.01,0.242,1.0,2.0,0.0,0.0,34.25,33.96,39.05,35.67,34.9,35.98,13.85,35.25,35.54,56.07
2016-06-18 17:15:00-05:00,108.38584,86.982086,88.783646,519987,37.1,0.0,107.1,85.2,28.74,329.3,272.1,273.1,274.8,25.53,27.08,26.26,330.7,93.2,60.14,19.08,1201130.0,329.0,30.83,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.48,32.39,82.8,23.6,26.53,23.4,60.0,59.9,62.9,0.0,272.0,273.0,274.0,19.2,-4.282,19.67,568.0,1156873.0,45748.0,105442.0,-0.976,0.772,0.531,0.842,6.466,10.35,10.46,10.1,8.61,8.19,7.892,2.129,3.409,3.443,3.326,2.836,2.696,2.599,22460.0,31429.0,31192.0,31685.0,26845.0,26784.0,21745.0,1.267,178.6,25.73,1.7,3.47,2.0,-1.0,13.2,0.008,0.239,1.0,2.0,0.0,0.001,33.64,33.34,38.18,35.09,34.29,35.21,35.16,34.61,34.93,55.97
2016-06-18 17:16:00-05:00,106.34992,84.71066,87.05522,519988,37.07,0.0,104.9,83.2,28.77,329.3,272.3,272.9,274.6,24.88,26.52,25.6,330.0,91.1,60.15,18.57,1201130.0,328.7,30.05,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.54,31.69,80.5,22.99,25.95,22.87,60.0,59.9,62.9,0.0,272.0,272.7,274.0,18.71,-4.356,19.21,568.0,1156873.0,45748.0,105442.0,-0.974,0.772,0.531,0.842,6.273,10.07,10.21,9.84,8.45,7.964,7.773,2.065,3.316,3.361,3.239,2.781,2.622,2.559,22460.0,31429.0,31192.0,31685.0,26845.0,26784.0,21745.0,0.887,190.1,43.93,1.9,3.47,2.0,-1.0,13.4,0.008,0.239,3.0,2.0,0.0,0.001,33.0,32.76,37.23,34.36,33.6,34.49,34.53,34.02,34.23,55.93
2016-06-18 17:17:00-05:00,179.42867,142.96594,137.06445,519989,37.01,0.0,174.1,125.3,28.72,318.7,272.3,273.0,274.6,33.9,35.69,34.64,321.1,117.2,60.14,26.1,1201131.0,317.8,37.55,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.39,31.33,104.1,31.45,34.58,31.11,60.0,59.9,62.9,0.0,272.0,272.4,274.0,25.93,-3.173,26.16,568.0,1156874.0,45748.0,105442.0,-0.99,0.772,0.531,0.842,8.42,15.07,14.11,14.74,12.61,10.56,11.21,2.676,4.785,4.482,4.683,4.009,3.356,3.565,22460.0,31429.0,31192.0,31686.0,26845.0,26785.0,21745.0,1.15,177.7,20.86,2.1,3.477,2.0,-1.0,13.4,0.007,0.241,3.0,2.0,0.0,0.0,32.48,32.3,36.48,33.8,33.13,33.9,11.97,33.45,33.68,55.78
2016-06-18 17:18:00-05:00,173.3209,137.48781,132.57053,519990,36.96,0.0,165.9,119.4,28.57,317.4,272.4,273.4,275.0,41.79,43.58,42.53,318.3,138.1,60.14,32.69,1201131.0,316.8,43.96,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.25,31.21,182.5,39.15,42.4,38.68,60.0,59.9,62.9,0.0,272.0,273.0,274.0,32.45,-2.098,32.52,568.0,1156874.0,45748.0,105442.0,-0.998,0.772,0.531,0.842,11.19,18.62,21.54,15.95,12.77,14.29,12.5,3.551,5.908,6.837,5.061,4.052,4.535,3.968,22460.0,31429.0,31192.0,31686.0,26845.0,26785.0,21745.0,0.892,142.2,21.29,1.5,3.477,2.0,-1.0,13.4,0.007,0.241,3.0,2.0,0.0,0.0,32.35,32.16,36.12,33.5,32.86,33.63,33.74,33.19,33.43,55.71
2016-06-18 17:19:00-05:00,130.03087,103.282875,103.30245,519991,36.9,0.0,125.4,94.9,28.36,332.1,272.6,273.5,275.0,36.59,38.28,37.27,333.5,120.2,60.14,28.33,1201132.0,330.7,40.05,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.14,31.26,160.0,34.15,37.2,33.68,60.0,59.9,62.9,0.0,272.0,273.0,274.0,28.23,-2.832,28.38,568.0,1156875.0,45748.0,105442.0,-0.995,0.772,0.531,0.842,9.42,15.17,18.96,13.11,10.23,12.38,9.77,3.125,5.032,6.283,4.347,3.391,4.103,3.239,22460.0,31429.0,31192.0,31686.0,26845.0,26785.0,21745.0,0.937,175.0,22.67,1.7,3.477,2.0,-1.0,13.4,0.008,0.24,3.0,2.0,0.0,0.0,32.43,32.22,35.78,33.29,32.67,33.26,33.54,32.93,33.04,55.6
2016-06-18 17:20:00-05:00,107.31431,85.37872,88.09228,519992,36.83,0.0,104.4,82.5,28.37,340.7,272.4,273.3,274.8,25.64,27.13,26.34,341.5,90.8,60.18,19.17,1201132.0,340.3,31.03,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.18,30.97,85.9,23.78,26.56,23.51,60.0,59.9,62.9,0.0,272.0,273.0,274.0,19.3,-4.281,19.77,568.0,1156875.0,45748.0,105442.0,-0.976,0.772,0.531,0.842,6.541,10.24,10.55,9.56,7.973,7.866,7.391,2.229,3.488,3.593,3.256,2.715,2.679,2.517,22460.0,31429.0,31192.0,31686.0,26845.0,26785.0,21745.0,1.055,153.3,32.63,1.7,3.47,2.0,-1.0,13.28,0.022,0.239,1.0,2.0,0.0,0.0,32.16,31.98,35.19,32.87,32.25,32.76,33.1,32.52,32.58,55.48
2016-06-18 17:21:00-05:00,102.59955,81.63756,84.9811,519993,36.76,0.0,99.8,79.76,28.13,333.3,272.4,273.4,274.9,24.2,25.7,24.89,334.9,88.8,60.14,17.97,1201133.0,333.5,29.73,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.12,30.57,78.12,22.37,25.19,22.22,60.0,59.9,62.9,0.0,272.0,273.0,274.0,18.12,-4.495,18.67,568.0,1156875.0,45748.0,105442.0,-0.971,0.772,0.531,0.842,6.038,9.63,9.78,9.43,8.06,7.645,7.391,2.013,3.21,3.26,3.144,2.686,2.548,2.464,22460.0,31429.0,31192.0,31686.0,26845.0,26785.0,21745.0,1.115,139.0,12.3,1.5,3.47,2.0,-1.0,13.28,-0.003,0.239,1.0,2.0,0.0,0.001,31.76,31.58,34.53,32.44,31.82,32.23,10.7,32.07,32.13,55.35
2016-06-18 17:22:00-05:00,100.242165,79.766975,83.713585,519994,36.69,0.0,97.7,78.25,28.15,332.9,272.5,273.0,274.5,23.81,25.27,24.4,334.0,86.7,60.14,17.59,1201133.0,332.6,28.94,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.05,30.07,76.21,21.96,24.77,21.82,60.0,59.9,62.9,0.0,272.0,273.0,274.0,17.73,-4.537,18.3,568.0,1156875.0,45748.0,105442.0,-0.969,0.772,0.531,0.842,5.934,9.46,9.56,9.25,7.931,7.523,7.245,1.975,3.15,3.184,3.079,2.64,2.504,2.412,22460.0,31429.0,31192.0,31686.0,26845.0,26785.0,21745.0,1.168,186.9,26.13,2.0,3.475,2.0,-1.0,13.4,0.008,0.239,3.0,2.0,0.0,0.0,31.28,31.1,33.94,31.96,31.38,31.74,10.38,31.59,31.71,55.19
2016-06-18 17:23:00-05:00,190.8941,152.31886,145.13045,519995,36.62,0.0,182.7,129.9,28.19,327.7,272.5,273.4,274.9,39.87,41.59,40.57,329.2,129.7,60.14,31.08,1201134.0,327.0,42.54,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.03,29.79,129.4,37.38,40.57,36.98,60.0,59.9,62.9,0.0,272.0,273.0,274.0,30.83,-2.396,31.05,568.0,1156876.0,45748.0,105442.0,-0.756,0.772,0.531,0.842,8.57,15.71,16.92,15.96,14.7,12.79,15.28,2.798,5.127,5.521,5.211,4.804,4.179,4.994,22460.0,31429.0,31192.0,31686.0,26845.0,26785.0,21745.0,0.893,165.6,18.9,1.8,3.475,2.0,-1.0,13.4,0.007,0.24,3.0,2.0,0.0,0.0,30.9,30.86,33.4,31.63,31.14,31.37,-37.71,31.28,31.45,55.01
2016-06-18 17:24:00-05:00,112.564835,89.11989,91.08822,519996,36.53,0.0,107.3,83.1,28.25,328.9,272.8,273.7,275.3,30.39,32.03,31.18,330.3,105.4,60.16,23.24,1201134.0,328.1,34.68,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.1,29.74,116.2,28.46,31.46,28.26,60.0,59.9,62.9,0.0,272.0,273.0,274.0,23.3,-3.645,23.75,568.0,1156876.0,45748.0,105442.0,-0.975,0.772,0.531,0.842,7.376,12.07,14.61,11.22,9.25,10.38,9.22,2.418,3.953,4.78,3.677,3.035,3.397,3.022,22460.0,31429.0,31192.0,31686.0,26845.0,26785.0,21745.0,0.528,167.8,35.83,1.1,3.475,2.0,-1.0,13.4,0.007,0.24,3.0,2.0,0.0,0.0,30.88,30.87,33.43,31.61,31.14,31.29,31.78,31.24,31.35,54.81
2016-06-18 17:25:00-05:00,96.92041,76.82749,80.48718,519997,36.45,0.0,94.5,75.32,28.1,331.8,273.0,273.6,275.2,23.19,24.75,23.95,332.1,86.0,60.13,17.19,1201134.0,330.7,28.56,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.18,29.39,75.19,21.43,24.3,21.35,60.0,59.9,62.9,0.0,272.2,273.0,274.0,17.32,-4.638,17.93,568.0,1156877.0,45748.0,105442.0,-0.966,0.772,0.531,0.842,5.822,9.31,9.5,9.03,7.713,7.385,7.064,1.931,3.089,3.15,2.995,2.559,2.45,2.343,22460.0,31429.0,31192.0,31686.0,26845.0,26785.0,21745.0,1.195,152.2,34.08,2.0,3.475,2.0,-1.0,13.4,0.007,0.239,3.0,2.0,0.0,0.0,30.59,30.54,32.98,31.33,30.84,30.9,11.29,30.95,31.07,54.64
2016-06-18 17:26:00-05:00,94.348724,74.68968,78.873985,519998,36.36,0.0,91.7,73.56,28.06,335.0,273.0,273.8,275.4,22.35,23.9,23.01,336.8,82.7,60.12,16.48,1201135.0,334.2,27.86,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.16,29.14,71.81,20.67,23.52,20.64,60.0,59.9,62.9,0.0,273.0,273.0,274.3,16.66,-4.767,17.33,568.0,1156877.0,45749.0,105442.0,-0.961,0.772,0.531,0.842,5.562,8.82,8.99,8.68,7.406,7.026,6.787,1.863,2.955,3.01,2.906,2.481,2.353,2.273,22460.0,31429.0,31192.0,31686.0,26845.0,26785.0,21745.0,0.825,173.8,18.95,1.3,3.475,2.0,-1.0,13.29,0.007,0.238,1.0,2.0,0.0,0.001,30.35,30.25,32.5,31.03,30.55,30.57,31.09,30.65,30.76,54.44
2016-06-18 17:27:00-05:00,185.85788,148.17686,139.82993,519999,36.28,0.0,181.3,126.1,27.96,326.4,273.2,273.9,275.6,38.48,40.24,39.22,327.9,126.6,60.14,30.01,1201135.0,326.2,41.24,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.22,29.02,123.0,35.93,39.13,35.62,60.0,59.9,62.9,0.0,272.8,273.0,274.4,29.66,-2.626,29.94,568.0,1156877.0,45749.0,105442.0,-0.752,0.772,0.531,0.842,8.95,16.42,16.73,16.0,14.12,12.15,13.86,2.904,5.32,5.419,5.184,4.572,3.937,4.486,22460.0,31430.0,31193.0,31686.0,26846.0,26785.0,21745.0,0.418,137.1,57.89,1.1,3.47,2.0,-1.0,13.4,0.011,0.24,3.0,2.0,0.0,0.001,30.18,30.13,32.22,30.79,30.33,30.33,30.82,30.41,30.58,54.23
2016-06-18 17:28:00-05:00,368.66187,290.87558,260.1286,520000,36.19,0.0,343.1,219.6,27.98,317.2,273.3,274.5,276.1,72.09,74.08,72.91,316.9,219.9,60.14,58.18,1201136.0,316.6,69.71,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.37,29.43,239.4,69.21,73.26,68.84,60.0,59.9,62.9,0.0,272.9,273.0,274.1,57.52,1.922,57.55,568.0,1156878.0,45749.0,105442.0,0.999,0.772,0.531,0.842,16.33,32.45,33.87,30.3,26.14,22.68,26.55,5.18,10.3,10.75,9.62,8.3,7.196,8.43,22460.0,31430.0,31193.0,31686.0,26846.0,26785.0,21746.0,0.905,159.4,27.18,1.4,3.475,2.0,-1.0,13.4,0.007,0.244,3.0,2.0,0.0,0.0,30.58,30.5,32.64,31.04,30.59,30.74,31.08,30.6,30.85,54.01
2016-06-18 17:29:00-05:00,390.62836,308.51248,273.84082,520001,36.12,0.0,363.2,230.4,28.0,333.1,273.5,274.6,276.2,78.71,80.8,79.53,333.6,227.9,60.13,63.77,1201137.0,333.2,76.03,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.39,29.89,249.5,75.89,80.1,75.5,60.0,59.9,62.9,0.0,273.0,273.0,274.2,63.04,2.854,63.1,568.0,1156879.0,45749.0,105442.0,0.999,0.772,0.531,0.842,16.66,33.59,35.2,31.62,27.54,23.5,28.31,5.551,11.19,11.73,10.53,9.18,7.828,9.43,22461.0,31430.0,31193.0,31686.0,26846.0,26785.0,21746.0,0.423,142.7,38.44,1.1,3.475,2.0,-1.0,13.4,0.007,0.245,3.0,2.0,0.0,0.0,31.09,31.02,33.39,31.51,31.04,31.26,31.54,31.04,31.3,53.81
2016-06-18 17:30:00-05:00,391.16412,308.91333,273.49512,520002,36.04,0.0,363.2,229.5,28.09,348.3,273.8,274.6,276.2,80.9,82.8,81.6,348.9,224.6,60.13,65.52,1201138.0,349.0,78.34,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.81,30.36,249.1,78.08,82.2,77.59,60.0,59.9,62.9,0.0,273.0,273.0,274.6,64.78,3.104,64.86,568.0,1156881.0,45749.0,105442.0,0.999,0.772,0.531,0.842,16.15,32.99,34.78,31.19,27.07,22.95,28.03,5.623,11.49,12.12,10.86,9.43,7.993,9.76,22461.0,31430.0,31193.0,31686.0,26846.0,26785.0,21746.0,0.763,180.5,15.2,1.3,3.475,2.0,-1.0,13.4,0.007,0.245,3.0,2.0,0.0,0.0,31.54,31.41,34.17,31.99,31.45,31.75,31.94,31.5,31.74,53.62
2016-06-18 17:31:00-05:00,383.6634,302.76712,267.96414,520003,35.99,0.0,355.7,224.5,28.37,350.8,274.0,274.3,276.0,79.55,81.4,80.3,351.5,220.4,60.14,64.42,1201139.0,350.1,77.46,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.93,30.67,246.6,76.84,80.9,76.3,60.0,59.9,62.9,0.0,273.0,273.0,274.4,63.72,2.923,63.79,568.0,1156882.0,45749.0,105442.0,0.999,0.772,0.531,0.842,15.57,32.24,34.2,30.24,26.26,22.55,27.56,5.462,11.31,12.0,10.61,9.21,7.91,9.67,22461.0,31430.0,31193.0,31687.0,26846.0,26785.0,21746.0,0.97,203.8,28.35,2.5,3.477,2.0,-1.0,13.4,0.007,0.245,3.0,2.0,0.0,0.0,31.85,31.76,34.89,32.31,31.77,32.12,10.4,31.9,32.15,53.45
2016-06-18 17:32:00-05:00,383.23474,302.49988,267.15753,520004,35.95,0.0,355.6,223.8,28.52,349.0,274.0,274.3,276.0,78.99,80.9,79.74,349.7,219.7,60.13,63.94,1201140.0,348.8,76.81,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.08,30.95,244.4,76.26,80.3,75.69,60.0,59.9,62.9,0.0,273.0,273.0,274.6,63.24,2.843,63.3,568.0,1156883.0,45749.0,105442.0,0.999,0.772,0.531,0.842,15.46,32.09,33.98,30.19,26.31,22.47,27.58,5.395,11.2,11.86,10.54,9.18,7.844,9.63,22461.0,31431.0,31194.0,31687.0,26846.0,26785.0,21746.0,1.242,206.4,11.82,2.6,3.475,2.0,-1.0,13.14,0.007,0.245,1.0,2.0,0.0,0.002,32.13,32.08,35.4,32.57,32.03,32.42,32.54,32.24,32.39,53.32
2016-06-18 17:33:00-05:00,385.59213,304.37048,267.84894,520005,35.92,0.0,357.5,224.1,28.75,349.0,273.7,274.5,276.1,79.09,80.9,79.83,350.2,220.0,60.15,64.0,1201142.0,348.7,77.03,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.01,31.09,244.8,76.39,80.4,75.78,60.0,59.9,62.9,0.0,273.0,273.0,274.5,63.32,2.873,63.38,568.0,1156884.0,45749.0,105442.0,0.999,0.772,0.531,0.842,15.61,32.17,33.97,30.4,26.44,22.4,27.51,5.447,11.23,11.85,10.61,9.23,7.817,9.6,22461.0,31431.0,31194.0,31687.0,26846.0,26786.0,21746.0,0.888,194.1,19.84,1.6,3.475,2.0,-1.0,13.4,0.01,0.244,3.0,2.0,0.0,0.001,32.3,32.25,35.9,32.86,32.25,32.73,5.761,32.58,32.76,53.2
2016-06-18 17:34:00-05:00,379.59155,299.42682,263.355,520006,35.89,0.0,351.7,220.3,28.95,349.3,273.7,274.6,276.2,77.65,79.44,78.38,350.6,216.5,60.14,62.79,1201143.0,349.1,75.92,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.95,31.32,240.8,74.97,78.91,74.38,60.0,59.9,62.9,0.0,273.0,273.3,274.6,62.17,2.666,62.23,568.0,1156885.0,45749.0,105442.0,0.999,0.772,0.531,0.842,15.17,31.54,33.38,29.85,25.79,21.97,27.06,5.297,11.01,11.66,10.42,9.01,7.674,9.45,22461.0,31431.0,31194.0,31687.0,26846.0,26786.0,21746.0,1.278,212.5,10.4,1.8,3.477,2.0,-1.0,13.4,0.008,0.244,3.0,2.0,0.0,0.0,32.46,32.48,36.31,33.05,32.42,32.97,-15.8,32.74,33.03,53.12
2016-06-18 17:35:00-05:00,375.5197,296.0865,260.24384,520007,35.87,0.0,348.1,217.7,28.82,347.9,273.9,274.6,276.2,76.73,78.51,77.46,348.8,214.5,60.16,62.04,1201144.0,348.4,74.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.13,31.47,238.3,73.97,77.89,73.37,60.0,59.9,62.9,0.0,273.0,273.7,275.0,61.36,2.519,61.41,568.0,1156886.0,45749.0,105442.0,0.999,0.772,0.531,0.842,15.17,31.34,33.09,29.53,25.68,21.82,26.81,5.276,10.9,11.51,10.27,8.93,7.591,9.33,22461.0,31431.0,31194.0,31687.0,26846.0,26786.0,21746.0,0.955,276.4,28.39,1.5,3.475,2.0,-1.0,13.4,0.007,0.244,3.0,2.0,0.0,0.0,32.62,32.64,36.68,33.08,32.44,33.15,6.36,33.0,33.11,53.03
2016-06-18 17:36:00-05:00,372.84088,293.81506,258.1697,520008,35.86,0.0,345.5,216.1,28.64,347.8,273.3,273.9,275.5,76.23,78.06,76.98,348.6,213.2,60.19,61.48,1201145.0,347.1,74.33,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.11,31.65,237.4,73.51,77.46,72.93,60.0,59.9,62.9,0.0,272.2,273.1,274.1,60.86,2.476,60.91,568.0,1156887.0,45749.0,105442.0,0.999,0.772,0.531,0.842,15.06,31.08,32.76,29.34,25.45,21.66,26.54,5.238,10.81,11.4,10.2,8.85,7.533,9.23,22461.0,31432.0,31195.0,31687.0,26847.0,26786.0,21747.0,0.865,249.6,38.34,1.4,3.477,2.0,-1.0,13.4,0.007,0.244,3.0,2.0,0.0,0.0,32.86,32.81,37.02,33.32,32.62,33.38,-15.62,33.24,33.19,52.98
2016-06-18 17:37:00-05:00,376.80554,296.88815,260.58954,520009,35.84,0.0,348.9,217.9,28.93,347.2,273.2,273.8,275.4,77.04,78.82,77.73,347.9,215.1,60.14,62.1,1201146.0,346.9,74.81,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.09,31.99,240.1,74.28,78.2,73.67,60.0,59.9,62.9,0.0,272.0,273.0,274.0,61.43,2.559,61.49,568.0,1156888.0,45749.0,105442.0,0.999,0.772,0.531,0.842,15.27,31.47,33.05,29.59,25.78,21.95,26.78,5.301,10.93,11.47,10.27,8.95,7.621,9.3,22461.0,31432.0,31195.0,31688.0,26847.0,26786.0,21747.0,0.298,221.0,65.56,0.8,3.475,2.0,-1.0,13.4,0.007,0.244,3.0,2.0,0.0,0.0,33.12,33.04,37.27,33.48,32.74,33.53,33.48,33.45,33.46,52.9
2016-06-18 17:38:00-05:00,367.9118,289.53943,254.71284,520010,35.86,0.0,340.5,213.1,29.09,348.1,273.0,273.8,275.4,75.11,76.86,75.83,348.4,210.1,60.13,60.49,1201147.0,347.6,73.19,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.58,32.19,235.9,72.45,76.25,71.82,60.0,59.9,62.9,0.0,272.0,273.0,274.0,59.89,2.29,59.94,568.0,1156889.0,45749.0,105442.0,0.999,0.772,0.531,0.842,14.88,30.4,32.29,28.68,25.06,21.37,26.16,5.178,10.58,11.24,9.98,8.72,7.439,9.1,22462.0,31432.0,31195.0,31688.0,26847.0,26786.0,21747.0,0.355,261.5,45.63,0.7,3.477,2.0,-1.0,13.3,0.013,0.244,3.0,2.0,0.0,0.001,33.34,33.29,37.58,33.67,32.94,33.74,33.59,33.64,33.6,52.88
2016-06-18 17:39:00-05:00,344.76663,271.10083,239.50269,520011,35.87,0.0,320.4,201.8,29.07,346.4,272.9,273.6,275.3,70.69,72.49,71.44,346.0,199.9,60.13,56.8,1201148.0,345.4,69.15,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.72,32.24,222.9,68.09,71.77,67.47,60.0,59.9,62.9,0.0,272.0,272.9,274.0,56.3,1.678,56.33,568.0,1156890.0,45749.0,105442.0,1.0,0.772,0.531,0.842,14.18,28.72,30.4,27.2,23.7,20.3,24.61,4.911,9.95,10.53,9.42,8.21,7.032,8.52,22462.0,31432.0,31195.0,31688.0,26847.0,26786.0,21747.0,0.355,219.4,59.53,1.2,3.475,2.0,-1.0,13.43,0.008,0.243,3.0,2.0,0.0,0.0,33.39,33.37,37.72,33.8,33.05,33.87,33.67,33.83,33.65,52.8
2016-06-18 17:40:00-05:00,349.2671,273.7731,241.69203,520012,35.89,0.0,324.5,203.3,28.94,343.7,272.8,273.8,275.5,71.45,73.27,72.14,344.1,202.6,60.13,57.44,1201149.0,343.2,69.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.22,32.15,225.3,68.75,72.52,68.13,60.0,59.9,62.9,0.0,272.0,273.0,274.0,56.88,1.782,56.91,568.0,1156891.0,45749.0,105442.0,1.0,0.772,0.531,0.842,14.49,29.36,30.88,27.72,24.09,20.58,24.91,4.978,10.09,10.61,9.53,8.28,7.071,8.56,22462.0,31432.0,31195.0,31688.0,26847.0,26786.0,21747.0,0.313,214.0,45.46,1.0,3.475,2.0,-1.0,13.43,0.008,0.243,3.0,2.0,0.0,0.0,33.34,33.42,37.91,33.83,33.06,33.92,33.7,33.8,33.73,52.8
2016-06-18 17:41:00-05:00,362.55414,282.9924,249.29712,520013,35.92,0.0,335.6,208.1,28.96,345.6,273.0,273.8,275.5,73.6,75.41,74.32,347.3,207.6,60.14,59.26,1201150.0,344.5,72.07,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.44,32.32,232.3,70.96,74.75,70.31,60.0,59.9,62.9,0.0,272.0,273.0,274.0,58.71,2.073,58.74,568.0,1156892.0,45749.0,105442.0,0.999,0.772,0.531,0.842,14.69,30.01,31.87,28.48,24.67,20.97,25.77,5.078,10.37,11.01,9.84,8.53,7.249,8.91,22462.0,31432.0,31196.0,31688.0,26847.0,26787.0,21747.0,0.193,199.9,79.81,0.4,3.477,2.0,-1.0,13.43,0.008,0.244,3.0,2.0,0.0,0.0,33.45,33.47,38.09,33.98,33.21,34.04,33.85,33.93,33.83,52.8
2016-06-18 17:42:00-05:00,357.94653,278.44955,245.37935,520014,35.95,0.0,330.9,204.4,29.07,345.8,272.9,273.7,275.5,72.51,74.26,73.2,347.6,204.5,60.14,58.3,1201151.0,345.4,71.09,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.72,32.46,229.1,69.84,73.59,69.19,60.0,59.9,62.9,0.0,272.0,273.0,274.0,57.76,1.933,57.79,568.0,1156893.0,45749.0,105442.0,0.999,0.772,0.531,0.842,14.34,29.62,31.39,27.91,24.16,20.68,25.41,4.959,10.24,10.85,9.65,8.36,7.149,8.79,22462.0,31432.0,31196.0,31688.0,26847.0,26787.0,21747.0,0.287,209.9,79.99,1.0,3.475,2.0,-1.0,13.43,0.008,0.244,3.0,2.0,0.0,0.0,33.61,33.56,38.28,34.07,33.24,34.19,33.99,34.08,33.94,52.8
2016-06-18 17:43:00-05:00,353.1246,273.9067,241.92247,520015,35.99,0.0,326.3,201.2,29.08,345.6,273.3,273.9,275.6,71.4,73.14,72.07,346.5,201.8,60.14,57.41,1201152.0,345.2,69.92,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.49,32.4,226.3,68.73,72.45,68.09,60.0,59.9,62.9,0.0,272.0,273.0,274.0,56.88,1.781,56.91,568.0,1156894.0,45749.0,105442.0,1.0,0.772,0.531,0.842,14.28,29.13,30.92,27.58,23.96,20.35,25.0,4.936,10.07,10.69,9.53,8.28,7.034,8.64,22462.0,31433.0,31196.0,31688.0,26847.0,26787.0,21747.0,0.725,226.8,25.06,1.0,3.475,2.0,-1.0,13.44,0.036,0.243,3.0,2.0,0.0,0.0,33.53,33.56,38.38,34.05,33.24,34.25,34.02,34.1,33.94,52.8
2016-06-18 17:44:00-05:00,347.76694,269.23026,238.4656,520016,36.01,0.0,321.1,198.2,29.25,345.8,273.5,273.9,275.6,70.34,72.06,71.01,347.9,198.9,60.13,56.54,1201153.0,345.5,69.22,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.18,32.29,223.5,67.65,71.31,66.98,60.0,59.9,62.9,0.0,272.0,273.0,274.0,56.01,1.627,56.03,568.0,1156894.0,45749.0,105442.0,1.0,0.772,0.531,0.842,13.95,28.69,30.48,27.09,23.35,20.06,24.61,4.822,9.92,10.54,9.37,8.07,6.936,8.51,22462.0,31433.0,31196.0,31688.0,26848.0,26787.0,21747.0,0.975,177.7,22.04,1.9,3.475,2.0,-1.0,13.23,-0.017,0.243,3.0,2.0,0.0,0.001,33.46,33.51,38.33,34.09,33.27,34.22,34.07,33.94,34.1,52.8
2016-06-18 17:45:00-05:00,340.37335,263.21768,233.85648,520017,36.05,0.0,314.0,194.2,29.45,345.6,273.4,273.9,275.6,68.91,70.59,69.55,346.5,195.5,60.13,55.34,1201153.0,345.0,67.74,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.05,32.16,219.5,66.18,69.81,65.54,60.0,59.9,62.9,0.0,272.0,273.0,274.0,54.8,1.431,54.82,568.0,1156895.0,45749.0,105442.0,1.0,0.772,0.531,0.842,13.81,28.09,29.73,26.53,23.02,19.7,23.97,4.772,9.71,10.27,9.17,7.954,6.806,8.28,22462.0,31433.0,31196.0,31688.0,26848.0,26787.0,21748.0,0.958,191.0,15.64,1.7,3.475,2.0,-1.0,13.43,0.008,0.243,3.0,2.0,0.0,0.0,33.34,33.42,38.31,34.1,33.22,34.23,34.12,33.91,34.12,52.8
2016-06-18 17:46:00-05:00,333.08688,256.93787,228.78642,520018,36.08,0.0,306.8,189.7,29.74,345.4,273.4,273.8,275.5,67.26,68.97,67.97,345.4,191.7,60.14,53.95,1201154.0,344.8,66.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.15,32.27,214.9,64.57,68.21,63.99,60.0,59.9,62.9,0.0,272.0,273.0,274.0,53.49,1.218,53.5,568.0,1156896.0,45749.0,105442.0,1.0,0.772,0.531,0.842,13.59,27.39,28.97,25.99,22.52,19.19,23.33,4.696,9.46,10.01,8.98,7.778,6.629,8.06,22463.0,31433.0,31197.0,31689.0,26848.0,26787.0,21748.0,0.323,223.8,52.18,0.9,3.472,2.0,-1.0,13.43,0.007,0.243,3.0,2.0,0.0,0.0,33.4,33.4,38.31,34.1,33.24,34.18,12.01,33.94,34.12,52.8
2016-06-18 17:47:00-05:00,324.83606,249.98999,222.90976,520019,36.12,0.0,299.1,184.7,29.74,344.7,273.1,273.4,275.1,65.49,67.2,66.18,346.3,187.0,60.14,52.4,1201155.0,344.8,64.76,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.85,32.08,208.3,62.75,66.31,62.16,60.0,59.9,62.9,0.0,272.0,272.7,274.0,51.92,0.971,51.93,568.0,1156897.0,45749.0,105442.0,1.0,0.772,0.531,0.842,13.17,26.66,28.07,25.25,21.93,18.68,22.82,4.539,9.19,9.68,8.7,7.56,6.44,7.866,22463.0,31433.0,31197.0,31689.0,26848.0,26787.0,21748.0,1.258,155.2,12.18,2.7,3.477,2.0,-1.0,13.43,0.007,0.243,3.0,2.0,0.0,0.0,33.26,33.37,38.18,34.02,33.21,34.04,-40.37,33.76,34.15,52.8
2016-06-18 17:48:00-05:00,327.08627,251.1925,223.60114,520020,36.16,0.0,301.6,184.9,29.43,344.7,272.8,273.3,274.9,66.06,67.81,66.8,345.8,188.6,60.19,52.85,1201156.0,344.7,65.21,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.7,31.96,209.9,63.37,66.99,62.81,60.0,59.9,62.9,0.0,271.9,272.0,273.6,52.4,1.077,52.41,568.0,1156898.0,45749.0,105442.0,1.0,0.772,0.531,0.842,13.16,26.94,28.49,25.43,22.09,18.92,23.17,4.535,9.29,9.82,8.77,7.614,6.52,7.988,22463.0,31433.0,31197.0,31689.0,26848.0,26787.0,21748.0,1.655,168.5,6.576,2.4,3.475,2.0,-1.0,13.43,0.007,0.243,3.0,2.0,0.0,0.0,33.08,33.16,37.94,33.85,33.08,33.86,19.8,33.56,34.02,52.8
2016-06-18 17:49:00-05:00,326.65768,250.1236,222.44884,520021,36.19,0.0,300.9,183.3,29.38,345.1,272.5,273.1,274.7,65.72,67.47,66.47,346.1,187.2,60.22,52.55,1201157.0,344.7,64.81,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.74,31.92,208.3,63.01,66.65,62.44,60.0,59.9,62.9,0.0,271.8,272.0,273.0,52.09,1.057,52.1,568.0,1156899.0,45749.0,105442.0,1.0,0.772,0.531,0.842,13.02,26.7,28.31,25.27,21.93,18.7,23.03,4.494,9.22,9.77,8.72,7.567,6.455,7.948,22463.0,31433.0,31197.0,31689.0,26848.0,26787.0,21748.0,1.097,180.3,17.39,1.5,3.477,2.0,-1.0,13.19,-0.028,0.243,1.0,2.0,0.0,0.001,33.01,33.13,37.9,33.82,33.02,33.76,33.83,33.59,33.92,52.8
2016-06-18 17:50:00-05:00,320.76422,244.91269,217.72447,520022,36.25,0.0,295.4,178.9,29.37,345.7,272.5,273.1,274.7,64.54,66.24,65.3,347.3,184.0,60.22,51.56,1201158.0,344.9,63.91,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.8,31.78,204.6,61.84,65.43,61.27,60.0,59.9,62.9,0.0,271.9,272.0,273.0,51.11,0.899,51.12,568.0,1156900.0,45749.0,105442.0,1.0,0.772,0.531,0.842,12.72,26.18,27.79,24.68,21.44,18.34,22.57,4.398,9.05,9.61,8.53,7.41,6.339,7.802,22463.0,31433.0,31197.0,31689.0,26848.0,26788.0,21748.0,0.852,164.9,55.79,1.6,3.477,2.0,-1.0,13.43,0.046,0.243,3.0,2.0,0.0,0.001,32.92,32.97,37.9,33.68,32.95,33.63,6.778,33.58,33.92,52.8
2016-06-18 17:51:00-05:00,316.58524,240.9043,214.15237,520023,36.27,0.0,291.2,175.4,29.44,345.4,272.5,273.2,274.8,63.59,65.25,64.31,346.9,181.8,60.22,50.75,1201159.0,344.8,63.05,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.89,31.68,201.6,60.83,64.41,60.25,60.0,59.9,62.9,0.0,272.0,272.0,273.0,50.3,0.779,50.31,568.0,1156901.0,45749.0,105442.0,1.0,0.772,0.531,0.842,12.49,25.8,27.43,24.36,21.12,18.04,22.27,4.315,8.91,9.47,8.41,7.294,6.229,7.691,22463.0,31434.0,31197.0,31689.0,26848.0,26788.0,21748.0,1.423,177.8,20.97,2.4,3.475,2.0,-1.0,13.43,0.008,0.243,3.0,2.0,0.0,0.0,32.84,32.91,37.77,33.61,32.88,33.52,33.65,33.43,33.82,52.87
2016-06-18 17:52:00-05:00,314.6565,238.7665,212.1935,520024,36.28,0.0,289.0,173.1,29.34,345.5,272.5,273.2,274.7,63.07,64.66,63.75,347.0,180.3,60.21,50.29,1201160.0,345.0,62.57,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.8,31.54,199.8,60.3,63.82,59.71,60.0,59.9,62.9,0.0,271.9,272.0,273.0,49.85,0.697,49.85,568.0,1156901.0,45749.0,105442.0,1.0,0.772,0.531,0.842,12.34,25.61,27.17,24.09,20.93,17.91,22.15,4.265,8.85,9.39,8.32,7.23,6.188,7.652,22463.0,31434.0,31197.0,31689.0,26848.0,26788.0,21748.0,1.622,188.9,13.43,3.4,3.475,2.0,-1.0,13.43,0.007,0.243,3.0,2.0,0.0,0.0,32.66,32.73,37.59,33.45,32.77,33.37,11.07,33.34,33.68,52.9
2016-06-18 17:53:00-05:00,308.3344,233.6892,207.81482,520025,36.28,0.0,282.8,169.3,29.23,346.3,272.5,273.3,274.7,61.8,63.41,62.52,347.9,176.8,60.13,49.24,1201160.0,346.0,61.54,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.64,31.26,195.9,59.05,62.5,58.46,60.0,59.9,62.9,0.0,271.8,272.0,273.0,48.8,0.524,48.8,568.0,1156902.0,45749.0,105442.0,1.0,0.772,0.531,0.842,12.08,24.94,26.43,23.54,20.49,17.5,21.59,4.183,8.63,9.15,8.15,7.096,6.058,7.477,22463.0,31434.0,31197.0,31689.0,26849.0,26788.0,21749.0,2.473,184.3,14.22,3.4,3.475,2.0,-1.0,13.43,0.007,0.242,3.0,2.0,0.0,0.0,32.32,32.54,37.45,33.25,32.58,33.23,-37.68,33.19,33.49,52.88
2016-06-18 17:54:00-05:00,300.40503,227.67662,202.62953,520026,36.28,0.0,275.5,165.0,29.2,346.2,272.5,273.3,274.8,60.32,61.93,61.02,347.6,172.9,60.14,48.02,1201161.0,345.4,60.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.59,30.97,191.3,57.52,60.94,56.94,60.0,59.9,62.9,0.0,272.0,272.0,273.1,47.57,0.338,47.57,568.0,1156903.0,45749.0,105442.0,1.0,0.772,0.531,0.842,11.78,24.31,25.93,22.93,19.92,17.08,21.11,4.079,8.42,8.98,7.938,6.898,5.914,7.31,22463.0,31434.0,31197.0,31690.0,26849.0,26788.0,21749.0,1.798,189.8,19.52,2.6,3.475,2.0,-1.0,13.43,0.007,0.242,3.0,2.0,0.0,0.0,32.07,32.28,37.14,33.11,32.34,33.03,-13.76,33.03,33.36,52.87
2016-06-18 17:55:00-05:00,293.86868,223.93544,199.40312,520027,36.28,0.0,271.3,162.1,29.34,346.2,272.9,273.2,274.7,59.43,61.0,60.09,347.7,170.6,60.15,47.27,1201162.0,345.8,59.31,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.72,30.87,188.2,56.55,59.97,55.97,60.0,59.9,62.9,0.0,272.0,272.7,273.6,46.78,0.218,46.78,568.0,1156904.0,45749.0,105442.0,1.0,0.772,0.531,0.842,11.59,23.93,25.46,22.55,19.59,16.81,20.78,4.011,8.29,8.81,7.807,6.781,5.819,7.195,22464.0,31434.0,31198.0,31690.0,26849.0,26788.0,21749.0,1.212,190.0,22.82,2.3,3.475,2.0,-1.0,13.24,0.008,0.242,3.0,2.0,0.0,0.001,31.92,32.17,36.92,32.95,32.18,32.87,-37.5,32.89,33.2,52.8
2016-06-18 17:56:00-05:00,289.79684,219.12538,195.02444,520028,36.28,0.0,265.6,158.4,29.24,346.3,272.4,273.4,274.9,58.1,59.78,58.88,346.8,167.5,60.14,46.23,1201163.0,345.3,58.09,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.63,30.68,184.4,55.3,58.73,54.73,60.0,59.9,62.9,0.0,272.0,272.4,273.3,45.77,0.064,45.77,568.0,1156905.0,45749.0,105442.0,0.867,0.772,0.531,0.842,11.36,23.42,25.0,22.03,19.17,16.44,20.37,3.934,8.11,8.66,7.628,6.636,5.694,7.055,22464.0,31434.0,31198.0,31690.0,26849.0,26788.0,21749.0,1.708,182.3,15.84,2.5,3.475,2.0,-1.0,13.43,0.008,0.242,3.0,2.0,0.0,0.0,31.66,32.04,36.78,32.8,32.09,32.75,-29.49,32.81,33.06,52.8
