TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-06-18 17:57:00-05:00,288.61816,217.78925,193.6417,520029,36.28,0.0,264.3,156.8,29.15,345.6,272.7,273.3,274.8,57.71,59.45,58.47,346.9,166.8,60.14,45.92,1201164.0,345.4,57.87,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.62,30.58,183.3,54.91,58.37,54.37,60.0,59.9,62.9,0.0,272.0,272.3,273.3,45.46,0.012,45.46,568.0,1156905.0,45749.0,105442.0,0.5,0.772,0.531,0.842,11.25,23.4,24.86,21.84,19.05,16.4,20.3,3.889,8.09,8.59,7.549,6.585,5.669,7.018,22464.0,31434.0,31198.0,31690.0,26849.0,26788.0,21749.0,1.233,193.5,22.92,2.2,3.475,2.0,-1.0,13.43,0.007,0.242,3.0,2.0,0.0,0.0,31.6,31.93,36.6,32.68,31.91,32.6,10.83,32.66,32.98,52.8
2016-06-18 17:58:00-05:00,290.97556,219.25899,194.79398,520030,36.28,0.0,266.3,157.5,29.06,346.0,272.5,273.2,274.7,58.19,59.93,58.95,346.9,167.5,60.15,46.29,1201164.0,345.6,58.11,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.55,30.35,184.9,55.42,58.86,54.81,60.0,59.9,62.9,0.0,272.0,272.0,273.0,45.83,0.088,45.83,568.0,1156906.0,45749.0,105442.0,1.0,0.772,0.531,0.842,11.38,23.51,25.01,22.06,19.21,16.49,20.42,3.936,8.13,8.65,7.632,6.646,5.706,7.065,22464.0,31434.0,31198.0,31690.0,26849.0,26789.0,21749.0,2.675,186.8,20.46,5.9,3.475,2.0,-1.0,13.43,0.008,0.242,3.0,2.0,0.0,0.0,31.41,31.75,36.39,32.53,31.8,32.44,32.63,32.55,32.85,52.8
2016-06-18 17:59:00-05:00,289.15393,217.92285,193.87215,520031,36.27,0.0,264.7,157.1,28.55,347.4,272.7,273.0,274.6,58.06,59.81,58.82,348.6,166.6,60.14,46.18,1201165.0,346.7,58.07,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.02,29.95,184.4,55.25,58.71,54.64,60.0,59.9,62.9,0.0,271.6,272.0,273.0,45.69,0.075,45.69,568.0,1156907.0,45749.0,105442.0,0.933,0.772,0.531,0.842,11.34,23.32,24.81,21.94,19.09,16.41,20.27,3.937,8.1,8.62,7.619,6.631,5.7,7.039,22464.0,31434.0,31198.0,31690.0,26849.0,26789.0,21749.0,4.045,189.7,13.45,5.9,3.475,2.0,-1.0,13.43,0.007,0.242,3.0,2.0,0.0,0.0,31.04,31.35,35.89,32.19,31.51,32.12,-37.36,32.13,32.5,52.8
2016-06-18 18:00:00-05:00,290.76123,219.25899,195.02444,520032,36.24,0.0,265.7,157.8,28.15,347.0,272.4,273.2,274.8,58.41,60.13,59.12,348.3,167.5,60.15,46.46,1201166.0,346.5,58.34,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.75,29.65,185.7,55.61,59.1,54.98,60.0,59.9,62.9,0.0,271.9,272.0,273.2,45.99,0.128,45.99,568.0,1156908.0,45749.0,105442.0,1.0,0.772,0.531,0.842,11.42,23.48,24.95,22.05,19.19,16.55,20.36,3.96,8.15,8.66,7.649,6.659,5.742,7.063,22464.0,31435.0,31198.0,31690.0,26849.0,26789.0,21749.0,4.403,177.7,9.22,6.1,3.477,2.0,-1.0,13.43,0.038,0.242,3.0,2.0,0.0,0.0,30.67,30.95,35.3,31.79,31.21,31.77,-65.22,31.73,32.15,52.71
2016-06-18 18:01:00-05:00,287.01083,216.72035,193.41124,520033,36.21,0.0,262.3,156.7,28.02,348.3,272.7,273.3,274.9,57.79,59.58,58.54,349.6,165.9,60.15,46.0,1201167.0,347.9,57.98,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.91,29.6,184.2,55.0,58.52,54.41,60.0,59.9,62.9,0.0,272.0,272.2,273.7,45.54,0.057,45.54,568.0,1156908.0,45749.0,105442.0,0.967,0.772,0.531,0.842,11.32,23.15,24.58,21.78,18.96,16.41,20.06,3.941,8.07,8.56,7.585,6.605,5.715,6.988,22464.0,31435.0,31198.0,31690.0,26849.0,26789.0,21749.0,2.452,210.2,20.71,4.3,3.475,2.0,-1.0,13.06,-0.237,0.245,1.0,2.0,0.0,0.004,30.55,30.81,34.95,31.6,31.0,31.5,-54.11,31.48,31.91,52.71
2016-06-18 18:02:00-05:00,280.4745,212.17749,189.83914,520034,36.17,0.0,256.9,154.9,28.05,348.4,272.8,273.4,275.1,56.91,58.57,57.55,349.7,163.4,60.14,45.22,1201168.0,347.9,57.12,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.99,29.56,181.7,54.03,57.47,53.41,60.0,59.9,62.9,0.0,272.0,272.8,274.0,44.74,-0.097,44.74,568.0,1156909.0,45749.0,105442.0,-0.567,0.772,0.531,0.842,11.2,22.73,24.06,21.39,18.6,16.2,19.58,3.901,7.918,8.38,7.452,6.48,5.644,6.822,22464.0,31435.0,31198.0,31690.0,26850.0,26789.0,21750.0,1.668,200.2,58.2,3.2,3.475,2.0,-1.0,13.06,0.211,0.244,1.0,2.0,0.0,0.005,30.57,30.76,34.69,31.54,30.85,31.4,31.65,31.47,31.79,52.67
2016-06-18 18:03:00-05:00,278.8672,211.1086,189.03255,520035,36.13,0.0,255.7,154.7,28.14,348.2,272.7,273.6,275.3,56.77,58.44,57.42,348.8,163.0,60.15,45.14,1201168.0,347.7,56.85,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.93,29.44,182.2,53.93,57.38,53.3,60.0,59.9,62.9,0.0,272.0,273.0,274.0,44.66,-0.112,44.66,568.0,1156910.0,45749.0,105442.0,-0.833,0.772,0.531,0.842,11.27,22.72,24.08,21.34,18.57,16.24,19.52,3.924,7.909,8.38,7.43,6.466,5.654,6.795,22465.0,31435.0,31198.0,31691.0,26850.0,26789.0,21750.0,2.672,196.3,18.42,4.0,3.475,2.0,-1.0,13.4,0.015,0.242,3.0,2.0,0.0,0.001,30.46,30.68,34.53,31.42,30.71,31.29,-37.85,31.38,31.62,52.61
2016-06-18 18:04:00-05:00,272.00937,206.29852,185.11478,520036,36.09,0.0,250.0,152.5,28.1,348.4,272.8,273.6,275.2,55.75,57.45,56.39,349.6,160.1,60.14,44.29,1201169.0,347.9,55.96,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.94,29.36,179.7,52.89,56.28,52.24,60.0,59.9,62.9,0.0,272.0,273.0,274.0,43.8,-0.259,43.8,568.0,1156911.0,45749.0,105442.0,-1.0,0.772,0.531,0.842,11.16,22.25,23.49,20.95,18.23,15.97,19.0,3.887,7.75,8.18,7.297,6.349,5.562,6.619,22465.0,31435.0,31199.0,31691.0,26850.0,26789.0,21750.0,2.585,194.4,16.63,4.6,3.475,2.0,-1.0,13.4,0.008,0.242,3.0,2.0,0.0,0.001,30.4,30.54,34.34,31.29,30.65,31.15,31.42,31.27,31.54,52.56
2016-06-18 18:05:00-05:00,270.40204,204.96239,183.84726,520037,36.03,0.0,248.5,151.6,28.0,348.3,273.1,273.5,275.2,55.41,57.15,56.11,349.3,159.4,60.14,44.04,1201170.0,347.9,55.66,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.11,29.37,179.3,52.59,55.99,51.95,60.0,59.9,62.9,0.0,272.0,272.9,274.0,43.54,-0.314,43.55,568.0,1156911.0,45749.0,105442.0,-1.0,0.772,0.531,0.842,11.09,22.11,23.39,20.82,18.11,15.88,18.91,3.862,7.699,8.15,7.251,6.307,5.531,6.585,22465.0,31435.0,31199.0,31691.0,26850.0,26789.0,21750.0,1.695,231.4,11.97,2.8,3.477,2.0,-1.0,13.4,0.008,0.242,3.0,2.0,0.0,0.0,30.32,30.52,34.2,31.13,30.55,31.07,-39.39,31.13,31.51,52.48
2016-06-18 18:06:00-05:00,266.22308,201.62207,180.85132,520038,35.98,0.0,244.7,149.2,28.04,348.5,273.2,273.7,275.4,54.53,56.27,55.22,351.0,157.1,60.14,43.34,1201171.0,347.6,55.16,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.37,29.44,177.4,51.75,55.09,51.1,60.0,59.9,62.9,0.0,272.0,273.0,274.0,42.88,-0.463,42.88,568.0,1156912.0,45749.0,105442.0,-1.0,0.772,0.531,0.842,11.03,21.77,23.01,20.53,17.9,15.65,18.56,3.844,7.588,8.02,7.156,6.239,5.454,6.47,22465.0,31435.0,31199.0,31691.0,26850.0,26789.0,21750.0,1.15,219.5,23.31,2.9,3.475,2.0,-1.0,13.4,0.007,0.242,3.0,2.0,0.0,0.0,30.36,30.54,34.2,31.13,30.54,31.14,-39.62,31.15,31.44,52.42
2016-06-18 18:07:00-05:00,264.5086,199.61787,179.00766,520039,35.93,0.0,242.2,147.4,28.07,347.8,273.4,273.8,275.5,54.05,55.79,54.72,348.7,156.1,60.13,42.96,1201171.0,346.4,54.42,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.15,29.39,176.3,51.28,54.6,50.61,60.0,59.9,62.9,0.0,272.0,273.0,274.0,42.49,-0.539,42.5,568.0,1156913.0,45749.0,105442.0,-1.0,0.772,0.531,0.842,10.91,21.71,22.82,20.34,17.75,15.58,18.41,3.795,7.548,7.937,7.075,6.172,5.417,6.404,22465.0,31435.0,31199.0,31691.0,26850.0,26790.0,21750.0,0.992,201.3,46.7,2.3,3.475,2.0,-1.0,13.4,0.007,0.242,3.0,2.0,0.0,0.0,30.37,30.52,34.14,31.13,30.53,31.16,-62.21,31.17,31.43,52.3
2016-06-18 18:08:00-05:00,260.32962,195.74309,175.43556,520040,35.88,0.0,232.1,144.2,28.02,348.9,273.1,273.9,275.5,53.07,54.79,53.74,350.1,153.2,60.12,42.13,1201172.0,348.7,53.65,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.09,29.46,173.5,50.31,53.6,49.64,60.0,59.9,62.9,0.0,272.0,273.0,274.0,41.68,-0.667,41.68,568.0,1156913.0,45749.0,105442.0,-1.0,0.772,0.531,0.842,10.54,21.01,22.37,19.9,17.29,15.11,18.11,3.676,7.328,7.803,6.944,6.033,5.27,6.316,22465.0,31436.0,31199.0,31691.0,26850.0,26790.0,21750.0,0.838,256.6,45.02,2.2,3.477,2.0,-1.0,13.19,-0.025,0.241,1.0,2.0,0.0,0.001,30.37,30.51,34.1,31.1,30.47,31.09,-39.4,31.17,31.38,52.19
2016-06-18 18:09:00-05:00,254.86478,191.06664,170.94165,520041,35.83,0.0,234.0,140.3,27.91,347.6,273.3,273.8,275.5,51.74,53.53,52.44,348.3,150.5,60.13,41.06,1201173.0,346.5,52.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.29,29.51,169.8,49.01,52.3,48.38,60.0,59.9,62.9,0.0,272.0,273.0,274.0,40.63,-0.856,40.64,568.0,1156914.0,45749.0,105442.0,-1.0,0.772,0.531,0.842,10.33,20.82,21.89,19.48,16.94,14.92,17.73,3.589,7.236,7.607,6.77,5.888,5.187,6.162,22465.0,31436.0,31199.0,31691.0,26850.0,26790.0,21750.0,1.405,219.5,22.22,3.0,3.475,2.0,-1.0,13.43,0.046,0.241,3.0,2.0,0.0,0.001,30.45,30.62,34.13,31.18,30.53,31.17,-39.5,31.22,31.31,52.08
2016-06-18 18:10:00-05:00,260.32962,193.07083,171.74826,520042,35.78,0.0,236.9,138.6,27.77,348.3,273.2,274.0,275.6,51.97,53.69,52.65,348.6,150.6,60.15,41.22,1201173.0,348.0,52.51,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.06,29.4,170.6,49.19,52.47,48.56,60.0,59.9,62.9,0.0,272.0,273.0,274.0,40.76,-0.822,40.77,568.0,1156915.0,45749.0,105442.0,-1.0,0.772,0.531,0.842,10.15,20.89,21.98,19.41,16.94,14.83,17.89,3.533,7.273,7.653,6.758,5.899,5.163,6.231,22465.0,31436.0,31199.0,31691.0,26851.0,26790.0,21751.0,1.48,246.0,38.76,3.0,3.474,2.0,-1.0,13.43,0.008,0.241,3.0,2.0,0.0,0.0,30.38,30.57,34.2,31.1,30.53,31.08,-66.53,31.28,31.22,51.96
2016-06-18 18:11:00-05:00,225.93332,167.95158,151.23755,520043,35.73,0.0,206.1,124.1,27.92,354.6,273.4,273.9,275.5,44.96,46.64,45.7,355.9,132.1,60.14,35.39,1201174.0,354.1,47.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.16,29.5,151.1,42.41,45.46,41.82,60.0,59.9,62.9,0.0,272.1,273.0,274.0,35.11,-1.763,35.16,568.0,1156915.0,45749.0,105442.0,-0.998,0.772,0.531,0.842,8.7,17.44,18.55,16.54,14.37,12.61,15.21,3.083,6.181,6.575,5.862,5.093,4.471,5.391,22465.0,31436.0,31199.0,31692.0,26851.0,26790.0,21751.0,0.74,199.0,28.01,1.8,3.475,2.0,-1.0,13.43,0.007,0.24,3.0,2.0,0.0,0.0,30.41,30.62,34.25,31.11,30.52,31.08,-77.95,31.24,31.15,51.83
2016-06-18 18:12:00-05:00,190.14401,142.03065,130.0355,520044,35.69,0.0,176.9,109.9,28.12,345.6,273.3,273.7,275.5,39.47,41.15,40.15,346.8,120.6,60.15,30.78,1201175.0,345.3,41.82,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.15,29.39,131.4,36.98,40.01,36.45,60.0,59.9,62.9,0.0,272.0,273.0,274.0,30.6,-2.513,30.7,568.0,1156916.0,45749.0,105442.0,-0.997,0.772,0.531,0.842,8.18,15.79,16.49,14.87,12.91,11.48,13.24,2.827,5.456,5.697,5.14,4.463,3.966,4.575,22465.0,31436.0,31200.0,31692.0,26851.0,26790.0,21751.0,0.768,220.3,39.2,2.6,3.475,2.0,-1.0,13.43,0.007,0.239,3.0,2.0,0.0,0.0,30.32,30.54,34.08,31.03,30.39,31.0,-115.5,31.17,31.14,51.69
2016-06-18 18:13:00-05:00,184.78635,136.55252,124.850204,520045,35.65,0.0,170.6,104.3,27.98,347.2,273.2,273.7,275.4,37.79,39.51,38.54,348.9,116.3,60.14,29.41,1201175.0,346.5,40.58,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.14,29.25,126.3,35.41,38.41,34.92,60.0,59.9,62.9,0.0,272.0,273.0,274.0,29.27,-2.743,29.4,568.0,1156916.0,45749.0,105442.0,-0.996,0.772,0.531,0.842,7.661,14.98,15.75,14.15,12.31,10.87,12.77,2.659,5.198,5.468,4.911,4.273,3.772,4.433,22465.0,31436.0,31200.0,31692.0,26851.0,26790.0,21751.0,1.963,203.5,24.75,3.5,3.475,2.0,-1.0,13.43,0.008,0.239,3.0,2.0,0.0,0.0,30.17,30.33,33.75,30.84,30.23,30.8,-115.3,30.98,30.98,51.58
2016-06-18 18:14:00-05:00,181.14313,132.81136,120.70197,520046,35.6,0.0,167.3,100.0,28.01,340.1,273.5,273.7,275.3,36.55,38.34,37.32,342.2,115.1,60.15,28.41,1201176.0,339.8,39.36,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.96,29.0,122.5,34.17,37.2,33.72,60.0,59.9,62.9,0.0,272.0,273.0,274.0,28.26,-2.913,28.41,568.0,1156917.0,45749.0,105442.0,-0.995,0.772,0.531,0.842,7.615,14.95,15.54,13.99,12.18,10.71,12.54,2.588,5.082,5.282,4.755,4.138,3.642,4.262,22465.0,31436.0,31200.0,31692.0,26851.0,26790.0,21751.0,1.145,194.9,36.77,1.9,3.475,2.0,-1.0,13.28,0.012,0.239,1.0,2.0,0.0,0.001,29.95,30.13,33.39,30.63,29.99,30.59,-115.1,30.67,30.79,51.43
2016-06-18 18:15:00-05:00,210.07458,150.84912,133.49236,520047,35.55,0.0,189.4,104.8,28.05,337.7,273.1,273.9,275.6,40.17,41.96,40.92,339.5,124.3,60.22,31.42,1201176.0,337.4,42.19,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.83,28.8,134.7,37.67,40.81,37.19,60.0,59.9,62.9,0.0,272.1,273.0,274.0,31.21,-2.405,31.3,568.0,1156917.0,45749.0,105442.0,-0.997,0.772,0.531,0.842,7.972,16.67,17.45,15.4,13.46,11.67,14.25,2.691,5.628,5.891,5.201,4.544,3.942,4.812,22465.0,31436.0,31200.0,31692.0,26851.0,26791.0,21751.0,1.427,204.1,25.56,2.6,3.475,2.0,-1.0,13.43,0.009,0.24,3.0,2.0,0.0,0.0,29.76,29.9,33.2,30.45,29.9,30.44,-29.71,30.53,30.74,51.29
2016-06-18 18:16:00-05:00,191.96564,137.48781,122.54564,520048,35.5,0.0,172.9,96.8,27.82,351.0,273.3,273.6,275.2,36.88,38.56,37.64,352.5,112.8,60.14,28.64,1201177.0,350.9,39.75,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.81,28.66,123.8,34.51,37.44,34.06,60.0,59.9,62.9,0.0,272.0,273.0,274.0,28.5,-2.865,28.65,568.0,1156918.0,45749.0,105442.0,-0.995,0.772,0.531,0.842,6.838,14.5,15.4,13.55,11.82,10.23,12.81,2.399,5.085,5.402,4.754,4.145,3.587,4.495,22465.0,31436.0,31200.0,31692.0,26851.0,26791.0,21751.0,2.507,199.4,23.63,4.0,3.474,2.0,-1.0,13.43,0.008,0.239,3.0,2.0,0.0,0.0,29.53,29.72,32.96,30.28,29.69,30.26,-71.43,30.31,30.53,51.13
2016-06-18 18:17:00-05:00,144.28229,104.75261,97.31056,520049,35.45,0.0,133.7,81.9,27.87,351.0,273.2,273.6,275.1,29.02,30.6,29.81,352.3,94.2,60.14,22.07,1201177.0,350.6,33.17,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.74,28.47,98.9,27.02,29.81,26.75,60.0,59.9,62.9,0.0,272.0,273.0,274.0,22.13,-3.92,22.48,568.0,1156918.0,45749.0,105442.0,-0.984,0.772,0.531,0.842,5.724,11.24,11.85,10.66,9.28,8.24,9.76,2.008,3.944,4.158,3.741,3.257,2.89,3.423,22465.0,31437.0,31200.0,31692.0,26851.0,26791.0,21751.0,1.868,177.6,15.37,2.9,3.474,2.0,-1.0,13.43,0.007,0.238,3.0,2.0,0.0,0.0,29.36,29.53,32.66,30.07,29.51,30.07,-62.32,30.18,30.35,50.95
2016-06-18 18:18:00-05:00,149.31851,107.42488,98.57808,520050,35.39,0.0,138.2,81.7,27.81,340.4,273.4,273.7,275.2,29.97,31.65,30.81,342.1,98.4,60.14,22.91,1201178.0,340.3,33.61,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.78,28.25,100.5,27.92,30.79,27.61,60.0,59.9,62.9,0.0,272.1,273.0,274.0,22.91,-3.792,23.23,568.0,1156919.0,45749.0,105442.0,-0.986,0.772,0.531,0.842,6.197,12.22,12.66,11.4,9.91,8.79,10.27,2.107,4.155,4.304,3.876,3.37,2.99,3.49,22465.0,31437.0,31200.0,31692.0,26851.0,26791.0,21751.0,2.11,192.4,15.13,3.7,3.477,2.0,-1.0,13.43,0.007,0.238,3.0,2.0,0.0,0.0,29.12,29.31,32.31,29.9,29.33,29.81,-1.702,29.97,30.14,50.9
2016-06-18 18:19:00-05:00,196.25177,137.62143,120.01061,520051,35.33,0.0,175.0,91.4,27.8,328.9,273.6,273.9,275.5,35.78,37.55,36.57,330.4,115.6,60.15,27.78,1201178.0,328.8,38.19,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.6,28.04,121.9,33.42,36.47,32.99,60.0,59.9,62.9,0.0,272.5,273.0,274.0,27.65,-3.002,27.82,568.0,1156919.0,45749.0,105442.0,-0.994,0.772,0.531,0.842,7.241,15.25,15.96,13.97,12.25,10.65,13.08,2.382,5.017,5.248,4.593,4.029,3.504,4.3,22465.0,31437.0,31200.0,31692.0,26851.0,26791.0,21751.0,2.957,178.3,14.61,4.2,3.477,2.0,-1.0,13.43,0.011,0.239,3.0,2.0,0.0,0.0,28.88,29.1,32.02,29.72,29.18,29.62,27.26,29.78,29.97,50.73
2016-06-18 18:20:00-05:00,195.82317,136.55252,118.743095,520052,35.26,0.0,173.4,89.5,27.56,340.7,273.9,274.0,275.5,36.03,37.72,36.71,342.5,113.0,60.14,27.96,1201179.0,340.4,38.69,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.52,27.89,120.8,33.65,36.64,33.17,60.0,59.9,62.9,0.0,272.8,273.0,274.2,27.82,-2.985,27.98,568.0,1156920.0,45749.0,105442.0,-0.994,0.772,0.531,0.842,6.851,14.84,15.52,13.57,11.88,10.29,12.88,2.332,5.054,5.286,4.621,4.046,3.504,4.387,22465.0,31437.0,31200.0,31693.0,26852.0,26791.0,21752.0,3.483,193.2,18.06,5.2,3.475,2.0,-1.0,13.2,0.007,0.239,1.0,2.0,0.0,0.001,28.7,28.93,31.83,29.5,28.99,29.41,29.62,29.59,29.78,50.55
2016-06-18 18:21:00-05:00,175.78545,122.79037,108.25728,520053,35.19,0.0,156.9,83.4,27.42,348.7,273.6,274.3,275.9,32.87,34.51,33.65,348.8,103.6,60.15,25.35,1201179.0,348.6,36.14,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.46,27.71,110.6,30.72,33.57,30.26,60.0,59.9,62.9,0.0,273.0,273.4,274.9,25.32,-3.419,25.55,568.0,1156920.0,45749.0,105442.0,-0.991,0.772,0.531,0.842,6.039,13.19,13.87,12.13,10.55,9.16,11.57,2.105,4.599,4.836,4.228,3.677,3.194,4.034,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,3.717,186.9,16.79,5.9,3.477,2.0,-1.0,13.43,0.008,0.238,3.0,2.0,0.0,0.0,28.49,28.74,31.55,29.27,28.81,29.19,-116.7,29.35,29.54,50.39
2016-06-18 18:22:00-05:00,172.99945,120.11811,105.72225,520054,35.12,0.0,154.0,80.7,27.35,346.7,273.9,274.5,276.0,32.21,33.79,32.88,348.3,101.9,60.22,24.76,1201179.0,346.7,35.47,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.46,27.53,108.3,30.01,32.87,29.55,60.0,59.9,62.9,0.0,273.0,274.0,275.0,24.73,-3.525,24.98,568.0,1156920.0,45749.0,105442.0,-0.99,0.772,0.531,0.842,5.954,13.02,13.58,11.9,10.41,9.03,11.37,2.064,4.514,4.707,4.127,3.609,3.129,3.942,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,3.018,188.0,19.97,4.4,3.474,2.0,-1.0,13.43,0.007,0.238,3.0,2.0,0.0,0.0,28.34,28.6,31.25,29.08,28.68,28.97,-20.1,29.14,29.42,50.18
2016-06-18 18:23:00-05:00,174.39246,119.71727,104.22428,520055,35.04,0.0,154.1,77.74,27.32,345.3,273.9,274.4,276.0,31.77,33.38,32.41,346.7,101.1,60.22,24.4,1201180.0,345.6,35.03,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.36,27.35,107.2,29.55,32.45,29.12,60.0,59.9,62.9,0.0,273.0,274.0,275.0,24.35,-3.584,24.61,568.0,1156921.0,45749.0,105442.0,-0.989,0.772,0.531,0.842,5.793,12.89,13.46,11.78,10.33,8.86,11.36,2.0,4.449,4.645,4.066,3.566,3.058,3.924,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,3.873,176.9,14.51,5.7,3.474,2.0,-1.0,13.43,0.007,0.238,3.0,2.0,0.0,0.0,28.18,28.39,30.94,28.86,28.5,28.77,2.075,28.87,29.23,49.99
2016-06-18 18:24:00-05:00,174.4996,118.113914,102.15017,520056,34.96,0.0,152.2,73.96,27.22,348.3,274.0,274.5,276.1,30.89,32.56,31.61,349.8,98.8,60.15,23.71,1201180.0,347.4,34.56,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.35,27.21,105.2,28.77,31.63,28.37,60.0,59.9,62.9,0.0,273.0,274.0,275.0,23.7,-3.699,23.99,568.0,1156921.0,45749.0,105442.0,-0.988,0.772,0.531,0.842,5.376,12.48,13.08,11.32,9.93,8.5,11.17,1.872,4.345,4.555,3.942,3.458,2.959,3.891,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,3.687,185.2,17.87,5.7,3.475,2.0,-1.0,13.43,0.007,0.238,3.0,2.0,0.0,0.0,28.03,28.2,30.72,28.74,28.33,28.55,6.984,28.71,29.02,49.78
2016-06-18 18:25:00-05:00,139.24608,93.79635,83.48313,520057,34.87,0.0,122.6,62.5,27.08,352.9,273.9,274.3,276.0,24.91,26.37,25.55,354.2,83.5,60.23,18.63,1201181.0,353.0,29.56,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.33,27.09,86.6,23.12,25.89,22.91,60.0,59.9,62.9,0.0,273.0,274.0,275.0,18.76,-4.512,19.3,568.0,1156921.0,45749.0,105442.0,-0.971,0.772,0.531,0.842,4.297,9.79,10.31,8.93,7.809,6.711,8.74,1.516,3.456,3.638,3.152,2.756,2.368,3.085,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,2.51,184.2,19.83,4.1,3.475,2.0,-1.0,13.23,0.012,0.237,1.0,2.0,0.0,0.001,27.9,28.03,30.42,28.55,28.12,28.34,-95.9,28.53,28.83,49.57
2016-06-18 18:26:00-05:00,130.45949,86.581245,77.14555,520058,34.79,0.0,115.2,57.29,27.16,342.2,273.4,273.9,275.6,23.68,25.17,24.21,344.0,81.6,60.21,17.54,1201181.0,342.3,28.08,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.28,26.93,80.6,21.87,24.7,21.73,60.0,59.9,62.9,0.0,272.4,273.1,274.2,17.67,-4.67,18.28,568.0,1156922.0,45750.0,105442.0,-0.967,0.772,0.531,0.842,4.312,9.56,9.94,8.74,7.664,6.588,8.44,1.475,3.271,3.4,2.989,2.622,2.254,2.888,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,3.507,187.0,11.71,5.6,3.477,2.0,-1.0,13.23,0.006,0.237,1.0,2.0,0.0,0.001,27.71,27.88,30.13,28.35,27.94,28.17,-91.0,28.34,28.61,49.37
2016-06-18 18:27:00-05:00,134.31702,88.1846,77.7217,520059,34.7,0.0,117.5,56.16,27.12,341.8,273.2,274.0,275.6,23.73,25.27,24.35,343.4,82.1,60.22,17.62,1201181.0,342.1,28.18,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.3,26.8,81.3,21.98,24.8,21.81,60.0,59.9,62.9,0.0,272.3,273.0,274.0,17.75,-4.656,18.36,568.0,1156922.0,45750.0,105442.0,-0.967,0.772,0.531,0.842,4.237,9.64,10.02,8.77,7.705,6.58,8.6,1.448,3.293,3.425,2.996,2.633,2.249,2.938,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,2.698,192.1,12.88,4.9,3.474,2.0,-1.0,13.43,0.007,0.237,3.0,2.0,0.0,0.0,27.56,27.72,29.89,28.15,27.75,27.96,-69.75,28.16,28.43,49.13
2016-06-18 18:28:00-05:00,144.17514,93.92996,81.40901,520060,34.61,0.0,124.5,56.9,27.08,338.1,273.1,273.8,275.4,24.75,26.31,25.45,339.9,84.7,60.23,18.49,1201182.0,338.0,28.78,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.23,26.66,85.8,22.98,25.85,22.8,60.0,59.9,62.9,0.0,272.0,273.0,274.0,18.63,-4.495,19.16,568.0,1156922.0,45750.0,105442.0,-0.972,0.772,0.531,0.842,4.444,10.17,10.61,9.21,8.14,6.916,9.12,1.502,3.437,3.585,3.112,2.753,2.337,3.084,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,3.953,197.0,15.98,5.4,3.475,2.0,-1.0,13.43,0.008,0.237,3.0,2.0,0.0,0.0,27.42,27.52,29.63,27.96,27.56,27.79,-65.03,28.0,28.22,48.89
2016-06-18 18:29:00-05:00,120.81566,78.83168,70.4623,520061,34.51,0.0,106.2,51.75,27.02,348.0,273.5,273.9,275.5,21.38,22.85,22.01,349.0,75.26,60.14,15.65,1201182.0,347.6,26.25,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.23,26.56,74.55,19.88,22.65,19.85,60.0,59.9,62.9,0.0,272.4,273.0,274.0,15.89,-4.953,16.65,568.0,1156923.0,45750.0,105442.0,-0.954,0.772,0.531,0.842,3.684,8.52,8.85,7.733,6.804,5.824,7.665,1.281,2.962,3.077,2.69,2.366,2.026,2.666,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,2.163,173.7,22.28,3.1,3.477,2.0,-1.0,13.43,0.008,0.237,3.0,2.0,0.0,0.0,27.29,27.4,29.38,27.78,27.41,27.62,5.856,27.81,28.03,48.67
2016-06-18 18:30:00-05:00,128.85219,82.84008,72.76687,520062,34.41,0.0,111.6,51.38,27.1,344.1,273.5,274.0,275.6,22.3,23.83,22.97,344.0,78.64,60.13,16.45,1201182.0,343.9,27.05,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.25,26.46,78.18,20.7,23.51,20.64,60.0,59.9,62.9,0.0,272.7,273.0,274.0,16.63,-4.821,17.31,568.0,1156923.0,45750.0,105442.0,-0.96,0.772,0.531,0.842,3.816,9.03,9.37,8.13,7.138,6.122,8.13,1.313,3.105,3.223,2.797,2.456,2.106,2.797,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.792,190.7,15.91,2.7,3.475,2.0,-1.0,13.43,0.008,0.237,3.0,2.0,0.0,0.0,27.15,27.29,29.19,27.64,27.27,27.47,-16.01,27.72,27.89,48.47
2016-06-18 18:31:00-05:00,116.74383,74.55607,66.544525,520063,34.31,0.0,101.8,48.19,27.09,345.7,273.6,274.1,275.7,20.5,21.96,21.09,346.7,73.79,60.19,14.92,1201183.0,346.2,25.58,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.19,26.34,72.26,19.03,21.83,19.05,60.0,59.9,62.9,0.0,272.9,273.0,274.4,15.14,-5.048,15.96,568.0,1156923.0,45750.0,105442.0,-0.949,0.772,0.531,0.842,3.526,8.18,8.49,7.433,6.518,5.578,7.368,1.218,2.829,2.933,2.569,2.253,1.928,2.547,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,2.912,184.3,19.24,4.9,3.477,2.0,-1.0,13.29,0.008,0.236,1.0,2.0,0.0,0.001,27.02,27.18,29.03,27.48,27.11,27.33,-92.4,27.63,27.71,48.32
2016-06-18 18:32:00-05:00,117.92252,74.823296,66.198845,520064,34.21,0.0,102.7,47.11,26.96,339.3,273.7,274.3,275.9,20.35,21.91,21.05,340.6,74.62,60.14,14.86,1201183.0,339.2,25.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.16,26.23,72.25,18.89,21.75,18.97,60.0,59.9,62.9,0.0,273.0,273.4,275.0,15.06,-5.044,15.89,568.0,1156923.0,45750.0,105442.0,-0.948,0.772,0.531,0.842,3.643,8.34,8.61,7.548,6.643,5.697,7.448,1.235,2.829,2.919,2.559,2.252,1.931,2.525,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,2.045,186.2,23.4,3.5,3.475,2.0,-1.0,13.43,0.01,0.236,3.0,2.0,0.0,0.001,26.91,27.02,28.79,27.32,26.97,27.15,-119.2,27.46,27.54,48.15
2016-06-18 18:33:00-05:00,127.887794,79.90059,68.733864,520065,34.1,0.0,109.0,46.25,26.9,335.9,274.0,274.2,275.8,20.98,22.64,21.75,337.1,77.58,60.13,15.44,1201183.0,335.9,26.13,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.12,26.13,75.55,19.53,22.41,19.59,60.0,59.9,62.9,0.0,273.0,273.3,274.9,15.64,-4.938,16.41,568.0,1156924.0,45750.0,105442.0,-0.953,0.772,0.531,0.842,3.69,8.69,9.04,7.825,6.942,5.885,7.89,1.238,2.917,3.033,2.626,2.33,1.975,2.648,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,4.137,193.9,15.12,6.7,3.475,2.0,-1.0,13.43,0.007,0.237,3.0,2.0,0.0,0.0,26.78,26.89,28.75,27.16,26.84,27.01,-92.2,27.33,27.41,47.98
2016-06-18 18:34:00-05:00,99.38494,62.130054,56.404404,520066,34.0,0.0,87.0,41.26,26.81,344.6,273.6,274.3,275.9,17.34,18.84,18.05,346.1,66.87,60.19,12.33,1201183.0,343.9,23.13,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.1,26.02,61.59,16.25,19.08,16.53,60.0,59.9,62.9,0.0,273.0,273.2,274.9,12.64,-5.401,13.75,568.0,1156924.0,45750.0,105442.0,-0.918,0.772,0.531,0.842,3.019,6.828,7.157,6.328,5.559,4.75,6.263,1.04,2.352,2.465,2.18,1.915,1.636,2.157,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,2.74,198.7,16.14,3.5,3.475,2.0,-1.0,13.43,0.007,0.236,3.0,2.0,0.0,0.0,26.65,26.76,28.53,27.01,26.68,26.83,-119.4,27.17,27.21,47.85
2016-06-18 18:35:00-05:00,124.99465,77.629166,66.31407,520067,33.89,0.0,106.5,44.13,26.84,332.0,274.0,274.4,276.0,20.24,21.85,20.98,333.0,76.31,60.17,14.8,1201184.0,331.0,25.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.04,25.92,72.91,18.78,21.74,18.89,60.0,59.9,62.9,0.0,273.0,273.7,275.0,15.02,-4.986,15.83,568.0,1156924.0,45750.0,105442.0,-0.949,0.772,0.531,0.842,3.633,8.48,8.77,7.646,6.797,5.747,7.7,1.206,2.815,2.911,2.537,2.256,1.907,2.555,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,3.047,191.6,17.82,5.1,3.477,2.0,-1.0,13.43,0.007,0.236,3.0,2.0,0.0,0.0,26.53,26.69,28.32,26.87,26.67,26.69,-119.7,27.06,27.09,47.69
2016-06-18 18:36:00-05:00,119.101204,73.75439,63.202896,520068,33.78,0.0,101.3,42.44,26.77,341.8,273.7,274.5,276.1,19.55,21.02,20.18,344.0,72.68,60.16,14.15,1201184.0,341.3,24.99,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.09,25.86,69.92,18.11,21.01,18.22,60.0,59.9,62.9,0.0,273.0,273.4,274.9,14.38,-5.091,15.26,568.0,1156924.0,45750.0,105442.0,-0.942,0.772,0.531,0.842,3.292,7.834,8.18,7.16,6.319,5.321,7.271,1.124,2.676,2.795,2.446,2.159,1.818,2.484,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,2.937,194.0,15.44,4.6,3.477,2.0,-1.0,13.43,0.007,0.236,3.0,2.0,0.0,0.0,26.46,26.65,28.19,26.77,26.56,26.57,-119.9,26.92,26.95,47.55
2016-06-18 18:37:00-05:00,107.63577,66.272064,57.78715,520069,33.67,0.0,92.7,40.14,26.79,344.5,273.9,274.4,276.0,17.94,19.44,18.65,346.2,69.14,60.22,12.84,1201184.0,344.6,23.93,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.08,25.78,64.27,16.69,19.63,16.91,60.0,59.9,62.9,0.0,273.0,273.4,275.0,13.11,-5.238,14.12,568.0,1156925.0,45750.0,105442.0,-0.929,0.772,0.531,0.842,3.003,7.073,7.444,6.552,5.752,4.875,6.624,1.034,2.436,2.564,2.257,1.981,1.679,2.282,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,2.318,183.9,20.05,3.7,3.477,2.0,-1.0,13.29,0.01,0.236,1.0,2.0,0.0,0.001,26.46,26.6,28.03,26.7,26.43,26.45,-120.0,26.78,26.82,47.46
2016-06-18 18:38:00-05:00,92.41996,56.91915,51.680035,520070,33.56,0.0,80.9,37.95,26.8,344.2,274.0,274.3,275.9,16.12,17.51,16.92,345.3,64.66,60.15,11.32,1201184.0,343.8,22.33,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.14,25.71,57.46,15.19,18.03,15.54,60.0,59.9,62.9,0.0,273.0,273.3,275.0,11.64,-5.477,12.87,568.0,1156925.0,45751.0,105442.0,-0.904,0.772,0.531,0.842,2.854,6.278,6.604,5.895,5.168,4.445,5.774,0.982,2.16,2.273,2.028,1.778,1.529,1.987,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,2.32,194.0,14.02,3.2,3.475,2.0,-1.0,13.43,0.008,0.236,3.0,2.0,0.0,0.001,26.36,26.49,27.89,26.61,26.32,26.32,-119.8,26.71,26.76,47.29
2016-06-18 18:39:00-05:00,75.27538,46.497334,44.996777,520071,33.45,0.0,68.07,35.87,26.76,341.7,273.6,274.4,276.0,14.16,15.46,14.84,343.9,60.14,60.18,9.62,1201185.0,342.1,20.68,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.04,25.59,49.68,13.58,16.39,14.09,60.0,59.9,62.9,0.0,273.0,273.3,275.0,10.07,-5.732,11.6,568.0,1156925.0,45751.0,105442.0,-0.867,0.772,0.531,0.842,2.672,5.48,5.759,5.22,4.535,3.982,4.905,0.913,1.872,1.967,1.783,1.549,1.36,1.675,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,2.338,191.3,11.68,3.3,3.475,2.0,-1.0,13.43,0.007,0.236,3.0,2.0,0.0,0.0,26.25,26.39,27.66,26.48,26.19,26.21,-120.6,26.58,26.63,47.14
2016-06-18 18:40:00-05:00,59.0952,36.342743,38.31351,520072,33.33,0.0,55.88,33.36,26.68,337.9,274.0,274.1,275.7,12.33,13.5,12.84,339.7,56.06,60.23,8.01,1201185.0,337.7,19.04,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.95,25.48,42.15,12.08,14.92,12.77,60.0,59.9,62.9,0.0,273.0,273.0,274.5,8.55,-5.924,10.4,568.0,1156925.0,45751.0,105442.0,-0.822,0.772,0.531,0.842,2.521,4.791,4.932,4.563,3.953,3.557,4.066,0.852,1.619,1.666,1.541,1.335,1.202,1.374,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,2.468,193.2,12.84,3.4,3.475,2.0,-1.0,13.43,0.007,0.235,3.0,2.0,0.0,0.0,26.12,26.26,27.41,26.32,26.05,26.09,-120.6,26.43,26.47,47.0
2016-06-18 18:41:00-05:00,66.48879,40.48475,40.618084,520073,33.19,0.0,61.54,33.63,26.58,329.6,273.9,274.3,275.9,13.21,14.29,13.97,331.0,58.53,60.21,8.78,1201185.0,329.1,19.37,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.89,25.38,45.34,12.62,15.57,13.33,60.0,59.9,62.9,0.0,273.0,273.1,275.0,9.21,-5.786,10.88,568.0,1156925.0,45751.0,105442.0,-0.847,0.772,0.531,0.842,2.721,5.273,5.402,4.979,4.335,3.885,4.513,0.897,1.738,1.78,1.641,1.429,1.28,1.487,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,2.925,170.7,12.27,5.0,3.475,2.0,-1.0,13.43,0.007,0.235,3.0,2.0,0.0,0.0,26.01,26.15,27.12,26.16,25.92,25.96,-121.0,26.29,26.3,46.84
2016-06-18 18:42:00-05:00,67.66748,41.42004,41.539917,520074,33.09,0.0,62.37,34.35,26.49,330.6,273.8,274.4,275.9,13.57,14.51,14.32,331.9,58.57,60.14,9.04,1201185.0,330.9,19.44,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.86,25.29,46.23,12.86,15.76,13.53,60.0,59.9,62.9,0.0,273.0,273.5,275.0,9.43,-5.783,11.06,568.0,1156925.0,45751.0,105442.0,-0.852,0.772,0.531,0.842,2.782,5.351,5.499,5.078,4.413,3.943,4.587,0.92,1.769,1.818,1.679,1.459,1.304,1.517,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,2.695,200.8,21.23,5.1,3.477,2.0,-1.0,13.43,0.033,0.235,1.0,2.0,0.0,0.0,25.88,26.06,26.88,26.02,25.79,25.86,-121.1,26.16,26.14,46.73
2016-06-18 18:43:00-05:00,63.05988,39.41584,40.96377,520075,32.98,0.0,59.29,35.48,26.44,332.9,274.1,274.4,276.0,13.27,14.55,13.74,334.6,58.53,60.15,8.81,1201185.0,332.7,19.59,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.82,25.21,45.02,12.71,15.65,13.4,60.0,59.9,62.9,0.0,273.0,273.8,275.0,9.3,-5.758,10.93,568.0,1156926.0,45751.0,105442.0,-0.85,0.772,0.531,0.842,2.819,5.24,5.357,4.981,4.319,3.914,4.387,0.938,1.744,1.783,1.658,1.438,1.303,1.46,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.912,184.7,15.17,2.8,3.475,2.0,-1.0,13.27,-0.012,0.235,1.0,2.0,0.0,0.001,25.8,25.96,26.69,25.91,25.67,25.74,-94.4,26.08,26.04,46.61
2016-06-18 18:44:00-05:00,60.273884,38.34694,40.848545,520076,32.87,0.0,57.87,36.83,26.44,332.8,274.0,274.6,276.2,13.44,14.46,13.88,334.6,58.43,60.14,8.88,1201185.0,332.6,19.55,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.88,25.16,44.73,12.69,15.65,13.39,60.0,59.9,62.9,0.0,273.0,274.0,275.0,9.32,-5.736,10.95,568.0,1156926.0,45751.0,105442.0,-0.852,0.772,0.531,0.842,2.923,5.246,5.353,5.012,4.336,3.973,4.311,0.972,1.746,1.781,1.668,1.443,1.322,1.435,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,2.283,184.6,10.08,3.6,3.475,2.0,-1.0,13.47,0.008,0.235,3.0,2.0,0.0,0.0,25.72,25.87,26.51,25.81,25.57,25.59,-121.3,26.01,25.92,46.47
2016-06-18 18:45:00-05:00,60.916805,38.747776,41.19423,520077,32.77,0.0,58.34,37.34,26.34,332.8,274.0,274.8,276.4,13.51,14.46,14.32,335.0,58.71,60.15,9.03,1201186.0,332.4,19.67,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.86,25.09,45.31,12.81,15.77,13.5,60.0,59.9,62.9,0.0,273.0,274.0,275.0,9.44,-5.722,11.04,568.0,1156926.0,45751.0,105442.0,-0.855,0.772,0.531,0.842,2.969,5.292,5.393,5.057,4.386,4.025,4.353,0.988,1.761,1.795,1.683,1.46,1.339,1.449,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.958,184.0,11.33,3.6,3.475,2.0,-1.0,13.47,0.008,0.235,3.0,2.0,0.0,0.0,25.66,25.84,26.33,25.7,25.46,25.48,-121.6,25.96,25.8,46.39
2016-06-18 18:46:00-05:00,57.809353,36.60997,39.811485,520078,32.66,0.0,55.66,36.56,26.36,335.2,274.6,274.7,276.3,12.77,14.16,13.53,337.5,58.35,60.14,8.53,1201186.0,334.7,19.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.89,25.03,43.84,12.44,15.4,13.2,60.0,59.9,62.9,0.0,273.0,274.0,275.0,9.08,-5.783,10.76,568.0,1156926.0,45751.0,105442.0,-0.843,0.772,0.531,0.842,2.843,5.084,5.177,4.856,4.186,3.879,4.147,0.953,1.704,1.735,1.627,1.403,1.3,1.39,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.695,179.4,13.37,2.7,3.475,2.0,-1.0,13.47,0.007,0.235,3.0,2.0,0.0,0.0,25.56,25.81,26.21,25.59,25.36,25.4,-121.4,25.88,25.69,46.27
2016-06-18 18:47:00-05:00,54.59474,34.605774,38.31351,520079,32.56,0.0,53.2,35.76,26.33,334.2,274.4,275.0,276.6,12.57,13.52,13.41,336.7,58.29,60.2,8.27,1201186.0,333.9,19.63,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.81,24.95,42.41,12.04,15.07,12.86,60.0,59.9,62.9,0.0,273.0,274.0,275.0,8.73,-5.792,10.48,568.0,1156926.0,45751.0,105442.0,-0.833,0.772,0.531,0.842,2.808,4.908,4.991,4.714,4.066,3.766,3.972,0.938,1.64,1.668,1.575,1.359,1.259,1.328,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,2.372,179.9,15.81,3.6,3.475,2.0,-1.0,13.47,0.007,0.235,3.0,2.0,0.0,0.0,25.54,25.78,26.02,25.51,25.25,25.29,-121.5,25.77,25.61,46.16
2016-06-18 18:48:00-05:00,53.52321,33.804096,37.622143,520080,32.46,0.0,52.29,35.32,26.25,333.6,274.8,275.0,276.6,12.5,13.52,13.03,333.7,58.05,60.14,8.15,1201186.0,334.1,19.37,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.74,24.92,41.94,11.94,14.93,12.79,60.0,59.9,62.9,0.0,273.0,274.0,275.0,8.58,-5.836,10.38,568.0,1156926.0,45752.0,105442.0,-0.827,0.772,0.531,0.842,2.806,4.836,4.906,4.654,4.022,3.721,3.907,0.936,1.613,1.637,1.552,1.342,1.241,1.303,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,2.528,178.3,19.45,3.6,3.475,2.0,-1.0,13.21,-0.021,0.234,1.0,2.0,0.0,0.001,25.57,25.73,25.98,25.41,25.22,25.22,-121.8,25.69,25.5,46.1
2016-06-18 18:49:00-05:00,53.308903,33.53687,37.27646,520081,32.36,0.0,51.81,34.79,26.22,333.5,274.8,275.1,276.7,12.24,13.52,12.58,336.3,57.68,60.14,7.946,1201186.0,333.6,19.39,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.76,24.89,41.74,11.79,14.8,12.65,60.0,59.9,62.9,0.0,273.3,274.0,275.1,8.47,-5.832,10.29,568.0,1156926.0,45752.0,105442.0,-0.824,0.772,0.531,0.842,2.76,4.784,4.857,4.596,3.963,3.683,3.873,0.921,1.595,1.62,1.533,1.322,1.228,1.292,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,2.253,196.9,17.39,3.8,3.475,2.0,-1.0,13.47,0.04,0.235,3.0,2.0,0.0,0.001,25.49,25.68,25.84,25.35,25.18,25.16,-121.9,25.65,25.42,46.06
2016-06-18 18:50:00-05:00,53.73752,33.670483,37.046,520082,32.26,0.0,51.89,34.35,26.17,332.7,274.5,275.4,277.0,12.13,13.52,12.47,334.1,57.77,60.15,7.885,1201187.0,332.4,19.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.74,24.84,41.77,11.74,14.77,12.61,60.0,59.9,62.9,0.0,274.0,274.0,275.7,8.42,-5.822,10.24,568.0,1156927.0,45752.0,105442.0,-0.823,0.772,0.531,0.842,2.742,4.742,4.812,4.588,3.961,3.647,3.868,0.912,1.578,1.601,1.527,1.318,1.213,1.287,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,2.517,198.4,11.51,4.0,3.477,2.0,-1.0,13.47,0.008,0.234,3.0,2.0,0.0,0.0,25.44,25.6,25.73,25.27,25.18,25.08,-121.6,25.58,25.4,46.0
2016-06-18 18:51:00-05:00,51.701603,32.33435,36.00894,520083,32.16,0.0,50.23,33.8,26.13,333.7,274.6,275.5,277.1,11.52,13.1,12.43,335.6,56.09,60.23,7.592,1201187.0,333.6,18.83,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.65,24.77,40.78,11.46,14.56,12.38,60.0,59.9,62.9,0.0,274.0,274.0,275.8,8.19,-5.799,10.03,568.0,1156927.0,45752.0,105442.0,-0.816,0.772,0.531,0.842,2.671,4.631,4.699,4.45,3.839,3.572,3.752,0.891,1.545,1.568,1.485,1.281,1.192,1.252,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,2.003,193.9,20.84,3.8,3.475,2.0,-1.0,13.47,0.007,0.234,3.0,2.0,0.0,0.0,25.4,25.57,25.63,25.31,25.12,24.99,-121.9,25.48,25.31,45.94
2016-06-18 18:52:00-05:00,48.915607,30.330158,34.626198,520084,32.06,0.0,48.11,32.94,26.09,333.7,275.0,275.6,277.2,11.46,12.52,12.29,335.7,54.56,60.22,7.383,1201187.0,333.7,18.32,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.61,24.75,39.36,11.15,14.25,12.13,60.0,59.9,62.9,0.0,274.0,274.4,276.0,7.86,-5.861,9.81,568.0,1156927.0,45752.0,105442.0,-0.802,0.772,0.531,0.842,2.596,4.452,4.52,4.296,3.708,3.447,3.595,0.866,1.486,1.508,1.434,1.237,1.15,1.2,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,2.978,197.5,8.49,4.9,3.477,2.0,-1.0,13.47,0.007,0.234,3.0,2.0,0.0,0.0,25.33,25.49,25.5,25.23,25.02,24.92,-121.3,25.44,25.32,45.86
2016-06-18 18:53:00-05:00,49.129913,30.062931,33.58914,520085,31.97,0.0,47.68,31.7,26.04,333.2,275.1,275.6,277.1,11.24,12.39,11.73,335.1,54.5,60.24,7.138,1201187.0,332.8,18.26,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.55,24.72,38.82,10.98,14.09,11.95,60.0,59.9,62.9,0.0,274.0,274.8,276.0,7.655,-5.866,9.64,568.0,1156927.0,45752.0,105442.0,-0.794,0.772,0.531,0.842,2.508,4.367,4.418,4.188,3.622,3.365,3.554,0.835,1.455,1.472,1.395,1.206,1.121,1.184,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,3.058,189.6,10.66,4.8,3.477,2.0,-1.0,13.47,0.007,0.234,3.0,2.0,0.0,0.0,25.28,25.46,25.37,25.18,24.96,24.86,-122.0,25.36,25.22,45.79
2016-06-18 18:54:00-05:00,42.80785,25.920929,30.823652,520086,31.87,0.0,42.59,30.03,25.98,333.9,275.3,275.7,277.2,10.27,11.36,10.92,335.3,52.68,60.22,6.348,1201187.0,333.3,17.66,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.56,24.67,35.48,10.3,13.4,11.37,60.0,59.9,62.9,0.0,274.0,275.0,276.0,6.944,-5.949,9.14,568.0,1156927.0,45752.0,105442.0,-0.759,0.772,0.531,0.842,2.348,3.976,4.041,3.848,3.309,3.097,3.178,0.784,1.328,1.349,1.285,1.105,1.034,1.061,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.998,198.2,15.79,2.9,3.475,2.0,-1.0,13.25,0.011,0.234,1.0,2.0,0.0,0.001,25.2,25.4,25.28,25.12,24.93,24.8,-122.0,25.31,25.16,45.68
2016-06-18 18:55:00-05:00,38.093094,22.847828,28.519083,520087,31.78,0.0,38.95,28.57,25.97,331.8,275.2,275.6,277.1,9.37,10.3,10.16,333.5,50.61,60.22,5.581,1201187.0,331.5,16.88,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.53,24.6,32.96,9.84,12.98,11.04,60.0,59.9,62.9,0.0,274.0,274.7,276.0,6.409,-5.993,8.77,568.0,1156927.0,45752.0,105442.0,-0.73,0.772,0.531,0.842,2.245,3.719,3.774,3.606,3.105,2.927,2.925,0.745,1.234,1.252,1.196,1.03,0.971,0.97,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,2.807,190.5,23.82,27.0,,2.0,-1.0,13.47,0.008,0.234,3.0,2.0,0.0,0.001,25.15,25.33,25.15,25.04,24.86,24.71,-122.2,25.21,25.06,45.62
2016-06-18 18:56:00-05:00,35.950024,21.110857,27.021109,520088,31.69,0.0,37.08,27.37,25.96,330.0,274.8,275.1,276.6,8.95,10.24,10.16,331.8,50.56,60.13,5.439,1201187.0,329.6,16.77,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.52,24.52,31.52,9.6,12.69,10.9,60.0,59.9,62.9,0.0,273.8,274.1,275.1,6.089,-6.071,8.6,568.0,1156927.0,45752.0,105442.0,-0.708,0.772,0.531,0.842,2.187,3.568,3.625,3.472,2.991,2.817,2.803,0.722,1.177,1.196,1.146,0.987,0.93,0.925,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.573,199.7,17.67,2.3,3.475,2.0,-1.0,13.47,0.007,0.234,3.0,2.0,0.0,0.0,25.08,25.27,25.02,24.93,24.75,24.62,-121.6,25.19,25.0,45.5
2016-06-18 18:57:00-05:00,34.34272,19.641115,25.638367,520089,31.59,0.0,35.67,26.13,25.96,350.8,274.8,275.2,276.7,5.579,6.357,6.233,353.2,31.98,60.21,3.282,1201188.0,350.9,10.81,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.5,24.47,30.34,9.83,11.92,10.75,60.0,59.9,62.9,0.0,274.0,274.0,275.0,3.545,-7.082,8.48,568.0,1156927.0,45752.0,105442.0,-0.425,0.772,0.531,0.842,1.186,2.089,2.195,2.134,1.749,1.611,1.842,0.395,0.701,0.739,0.72,0.586,0.539,0.626,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,2.26,189.2,10.81,3.1,3.477,2.0,-1.0,13.47,0.007,0.234,3.0,2.0,0.0,0.0,25.01,25.2,24.89,24.84,24.65,24.59,-122.3,25.16,24.89,45.42
2016-06-18 18:58:00-05:00,33.164032,18.304985,24.48608,520090,31.5,0.0,34.45,24.98,25.9,355.7,274.9,275.2,276.8,5.329,5.751,5.697,358.0,30.43,60.22,2.896,1201188.0,355.7,10.52,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.46,24.38,29.33,9.66,11.73,10.56,60.0,59.9,62.9,0.0,274.0,274.0,275.3,3.237,-7.115,8.3,568.0,1156927.0,45753.0,105442.0,-0.402,0.772,0.531,0.842,1.043,1.891,2.019,1.941,1.579,1.441,1.721,0.356,0.65,0.696,0.67,0.542,0.494,0.598,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.772,188.8,12.9,2.8,3.477,2.0,-1.0,13.47,0.007,0.234,3.0,2.0,0.0,0.0,24.9,25.14,24.78,24.77,24.56,24.53,-122.1,25.06,24.78,45.37
2016-06-18 18:59:00-05:00,31.663883,16.968855,23.103336,520091,31.41,0.0,33.11,23.91,25.87,354.9,275.0,275.4,277.0,4.829,5.646,5.594,356.6,30.13,60.21,2.702,1201188.0,354.9,10.37,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.47,24.31,28.23,9.49,11.56,10.48,60.0,59.9,62.9,0.0,274.0,274.0,275.7,3.063,-7.142,8.22,568.0,1156927.0,45753.0,105442.0,-0.387,0.772,0.531,0.842,0.997,1.823,1.942,1.863,1.52,1.386,1.659,0.339,0.625,0.668,0.641,0.521,0.474,0.575,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.498,201.3,19.97,3.3,3.475,2.0,-1.0,13.47,0.009,0.234,3.0,2.0,0.0,0.0,24.82,25.06,24.67,24.65,24.46,24.42,-122.7,25.0,24.68,45.28
2016-06-18 19:00:00-05:00,29.52081,15.231884,21.720594,520092,31.32,0.0,31.24,22.72,25.9,357.8,275.3,275.3,276.9,3.969,4.597,4.582,359.7,25.08,60.22,2.16,1201188.0,357.8,8.62,4.55,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.5,24.27,26.89,9.57,11.39,10.49,60.0,59.9,62.9,0.0,274.0,274.0,275.5,2.395,-7.388,8.18,568.0,1156928.0,45753.0,105442.0,-0.31,0.772,0.531,0.842,0.724,1.382,1.519,1.479,1.149,1.038,1.357,0.245,0.473,0.523,0.51,0.393,0.354,0.472,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.788,181.3,14.28,2.8,3.477,2.0,-1.0,13.27,0.011,0.233,1.0,2.0,0.0,0.001,24.77,25.05,24.58,24.54,24.4,24.34,-122.7,24.92,24.6,45.29
2016-06-18 19:01:00-05:00,26.734818,13.227689,19.992165,520093,31.23,0.0,28.99,21.4,25.85,357.8,275.2,275.3,276.9,3.729,3.756,3.7,359.4,22.59,60.21,1.697,1201188.0,358.1,8.0,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.42,24.17,25.2,9.53,11.29,10.48,60.0,59.9,62.9,0.0,274.0,274.0,275.4,2.028,-7.52,8.16,568.0,1156928.0,45753.0,105442.0,-0.269,0.772,0.531,0.842,0.671,1.26,1.381,1.351,1.046,0.957,1.229,0.226,0.43,0.473,0.464,0.357,0.325,0.426,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.527,186.1,13.05,2.5,3.477,2.0,-1.0,13.5,0.008,0.233,3.0,2.0,0.0,0.0,24.68,24.99,24.45,24.48,24.29,24.23,-122.8,24.82,24.49,45.25
2016-06-18 19:02:00-05:00,23.84167,10.956268,18.263735,520094,31.15,0.0,26.7,20.03,25.82,356.3,275.2,275.5,277.1,3.555,3.729,3.7,357.4,22.11,60.17,1.642,1201188.0,356.6,7.519,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.46,24.12,23.39,9.43,11.16,10.46,60.0,59.9,62.9,0.0,274.0,274.1,276.0,1.845,-7.567,8.11,568.0,1156928.0,45753.0,105442.0,-0.249,0.772,0.531,0.842,0.665,1.187,1.266,1.28,0.992,0.918,1.123,0.224,0.403,0.432,0.439,0.337,0.311,0.388,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.422,195.0,19.93,2.1,3.477,2.0,-1.0,13.5,0.008,0.233,3.0,2.0,0.0,0.0,24.68,24.93,24.36,24.38,24.19,24.13,-122.4,24.71,24.37,45.18
2016-06-18 19:03:00-05:00,21.591446,9.085687,16.765762,520095,31.06,0.0,24.83,18.76,25.75,352.0,275.4,275.3,277.0,3.826,4.415,4.381,354.7,26.22,60.14,1.825,1201188.0,351.8,8.98,4.617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.4,24.04,21.92,9.16,11.12,10.42,60.0,59.9,62.9,0.0,274.0,274.0,276.0,2.017,-7.406,7.932,568.0,1156928.0,45753.0,105442.0,-0.274,0.772,0.531,0.842,0.779,1.356,1.454,1.41,1.114,1.068,1.22,0.264,0.462,0.496,0.482,0.379,0.363,0.419,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.71,170.7,21.03,2.9,3.475,2.0,-1.0,13.5,0.008,0.233,3.0,2.0,0.0,0.0,24.6,24.88,24.28,24.3,24.21,24.02,-122.5,24.63,24.35,45.15
2016-06-18 19:04:00-05:00,19.66268,7.6159425,15.383019,520096,30.98,0.0,23.13,17.55,25.69,349.4,275.7,275.5,277.1,3.442,4.339,4.342,350.5,27.26,60.14,1.597,1201188.0,349.6,9.22,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.32,23.95,20.62,8.87,10.96,10.27,60.0,59.9,62.9,0.0,274.0,274.8,276.0,1.996,-7.312,7.798,568.0,1156928.0,45753.0,105442.0,-0.276,0.772,0.531,0.842,0.783,1.31,1.39,1.368,1.101,1.038,1.158,0.263,0.442,0.47,0.464,0.372,0.35,0.395,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.702,178.8,16.95,2.6,3.475,2.0,-1.0,13.5,0.008,0.233,3.0,2.0,0.0,0.0,24.54,24.77,24.17,24.26,24.09,23.92,-122.4,24.52,24.31,45.07
2016-06-18 19:05:00-05:00,17.948223,6.146199,14.115505,520097,30.9,0.0,21.71,16.51,25.68,347.9,275.5,275.7,277.4,3.338,3.812,3.891,349.2,26.33,60.14,1.298,1201188.0,348.0,8.87,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.3,23.89,19.35,8.82,10.88,10.28,60.0,59.9,62.9,0.0,274.0,275.0,276.0,1.803,-7.333,7.738,568.0,1156928.0,45753.0,105442.0,-0.253,0.772,0.531,0.842,0.74,1.221,1.285,1.28,1.033,0.972,1.073,0.248,0.41,0.433,0.432,0.347,0.326,0.364,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,0.99,176.6,15.71,2.1,3.475,2.0,-1.0,13.35,-0.011,0.233,1.0,2.0,0.0,0.001,24.46,24.69,24.06,24.16,24.04,23.79,-123.2,24.46,24.19,45.04
2016-06-18 19:06:00-05:00,16.448072,4.8100696,13.078447,520098,30.81,0.0,20.38,15.42,25.62,346.4,274.9,275.2,276.8,3.338,3.39,3.371,347.7,25.47,60.14,1.03,1201188.0,346.5,8.53,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.23,23.79,18.16,8.79,10.84,10.31,60.0,59.9,62.9,0.0,274.0,274.1,275.1,1.647,-7.385,7.725,568.0,1156928.0,45754.0,105442.0,-0.232,0.772,0.531,0.842,0.707,1.146,1.199,1.216,0.977,0.917,0.999,0.236,0.383,0.401,0.408,0.326,0.306,0.337,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.895,179.9,12.29,2.6,3.475,2.0,-1.0,13.35,0.03,0.233,3.0,2.0,0.0,0.001,24.35,24.59,23.91,24.07,23.9,23.72,-122.7,24.33,24.11,44.96
2016-06-18 19:07:00-05:00,15.1622305,3.8747783,12.041389,520099,30.73,0.0,19.31,14.54,25.59,349.8,274.7,275.0,276.6,2.739,2.724,2.709,351.5,20.74,60.15,0.812,1201188.0,349.8,6.949,4.533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.19,23.72,17.2,9.12,10.83,10.41,60.0,59.9,62.9,0.0,273.4,274.0,275.0,1.202,-7.666,7.901,568.0,1156928.0,45754.0,105442.0,-0.17,0.772,0.531,0.842,0.512,0.847,0.902,0.943,0.718,0.674,0.793,0.17,0.283,0.302,0.318,0.24,0.224,0.269,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.278,180.5,13.22,1.8,3.475,2.0,-1.0,13.5,0.008,0.233,3.0,2.0,0.0,0.0,24.26,24.53,23.82,23.99,23.79,23.66,-122.5,24.26,23.99,44.93
2016-06-18 19:08:00-05:00,14.197848,2.9394872,11.23479,520100,30.65,0.0,18.36,13.8,25.56,349.6,274.4,275.0,276.6,2.653,2.639,2.624,352.0,19.97,60.15,0.786,1201188.0,349.6,6.709,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.18,23.67,16.38,9.26,10.88,10.5,60.0,59.9,62.9,0.0,273.0,274.0,275.0,1.063,-7.767,7.966,568.0,1156928.0,45754.0,105442.0,-0.151,0.772,0.531,0.842,0.491,0.824,0.87,0.897,0.685,0.657,0.762,0.163,0.275,0.291,0.302,0.228,0.219,0.258,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.495,189.1,18.51,2.0,3.475,2.0,-1.0,13.5,0.008,0.233,3.0,2.0,0.0,0.0,24.17,24.45,23.7,23.88,23.75,23.52,-123.1,24.2,23.9,44.84
2016-06-18 19:09:00-05:00,13.233465,2.1378083,10.543418,520101,30.57,0.0,17.55,13.17,25.54,348.5,274.6,275.0,276.6,2.739,2.724,2.709,349.8,20.03,60.15,0.812,1201188.0,348.6,6.684,4.533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.17,23.61,15.66,9.24,10.84,10.48,60.0,59.9,62.9,0.0,273.2,274.0,275.0,1.019,-7.779,7.957,568.0,1156928.0,45754.0,105442.0,-0.144,0.772,0.531,0.842,0.508,0.832,0.873,0.904,0.703,0.667,0.755,0.169,0.278,0.292,0.304,0.235,0.222,0.255,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.302,187.8,13.1,1.9,3.475,2.0,-1.0,13.5,0.008,0.233,3.0,2.0,0.0,0.0,24.14,24.37,23.59,23.83,23.64,23.43,-123.8,24.14,23.81,44.77
2016-06-18 19:10:00-05:00,12.483391,1.6033561,9.852047,520102,30.49,0.0,16.88,12.53,25.5,344.6,275.0,275.0,276.5,3.252,3.234,3.217,346.4,22.63,60.14,0.964,1201188.0,344.8,7.559,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.16,23.58,15.01,8.98,10.77,10.42,60.0,59.9,62.9,0.0,273.6,274.0,275.0,1.186,-7.64,7.826,568.0,1156928.0,45754.0,105442.0,-0.166,0.772,0.531,0.842,0.578,0.93,0.96,0.984,0.789,0.745,0.803,0.192,0.31,0.32,0.329,0.262,0.248,0.27,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,2.238,198.8,7.746,2.8,3.475,2.0,-1.0,13.5,0.008,0.233,3.0,2.0,0.0,0.0,24.06,24.32,23.5,23.72,23.56,23.39,-122.9,24.13,23.71,44.68
2016-06-18 19:11:00-05:00,11.840469,0.9352916,9.160675,520103,30.42,0.0,16.25,12.03,25.42,343.1,274.9,275.2,276.7,3.338,3.32,3.302,345.2,22.78,60.14,0.989,1201188.0,343.2,7.597,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.1,23.51,14.36,8.93,10.75,10.4,60.0,59.9,62.9,0.0,274.0,274.1,275.8,1.144,-7.628,7.796,568.0,1156928.0,45754.0,105442.0,-0.16,0.772,0.531,0.842,0.564,0.918,0.943,0.961,0.768,0.732,0.788,0.186,0.304,0.313,0.32,0.255,0.242,0.264,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.672,181.7,7.381,2.2,3.475,2.0,-1.0,13.11,-0.086,0.234,1.0,2.0,0.0,0.002,24.01,24.26,23.42,23.66,23.5,23.34,-123.1,24.0,23.63,44.62
2016-06-18 19:12:00-05:00,10.983242,0.2672261,8.584531,520104,30.34,0.0,15.67,11.58,25.4,342.6,274.6,275.4,276.8,3.081,3.234,3.217,344.3,22.15,60.14,0.916,1201188.0,342.8,7.347,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.08,23.45,13.73,8.98,10.75,10.42,60.0,59.9,62.9,0.0,274.0,274.0,275.5,1.03,-7.691,7.834,568.0,1156928.0,45754.0,105442.0,-0.144,0.772,0.531,0.842,0.523,0.855,0.886,0.897,0.715,0.683,0.744,0.172,0.282,0.293,0.298,0.236,0.225,0.248,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.292,189.6,20.99,2.2,3.477,2.0,-1.0,13.08,0.037,0.237,1.0,2.0,0.0,0.004,23.92,24.18,23.31,23.58,23.4,23.29,-124.0,23.99,23.58,44.51
