TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-06-18 19:13:00-05:00,10.233166,-0.5344517,7.89316,520105,30.26,0.0,14.76,10.77,25.43,341.1,274.8,275.2,276.8,3.338,3.32,3.302,343.0,22.63,60.16,0.989,1201188.0,341.5,7.489,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.09,23.37,13.12,8.95,10.76,10.44,60.0,59.9,62.9,0.0,274.0,274.0,275.8,0.981,-7.69,7.816,568.0,1156928.0,45754.0,105442.0,-0.137,0.772,0.531,0.842,0.5,0.807,0.846,0.866,0.681,0.645,0.711,0.164,0.266,0.279,0.287,0.224,0.212,0.237,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,0.927,197.8,16.61,1.8,3.475,2.0,-1.0,13.5,0.072,0.233,3.0,2.0,0.0,0.001,23.84,24.13,23.22,23.5,23.32,23.2,-123.7,23.89,23.49,44.41
2016-06-18 19:14:00-05:00,9.48309,-1.2025172,7.201788,520106,30.18,0.0,14.09,10.18,25.42,345.3,274.7,275.4,276.9,2.567,2.639,2.624,347.3,17.64,60.14,0.763,1201188.0,345.7,7.417,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.07,23.33,12.55,9.33,10.82,10.57,60.0,59.9,62.9,0.0,274.0,274.2,276.0,0.656,-7.952,8.04,568.0,1156928.0,45755.0,105442.0,-0.093,0.772,0.531,0.842,0.377,0.621,0.66,0.687,0.521,0.492,0.586,0.124,0.205,0.218,0.228,0.171,0.162,0.196,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.745,177.7,11.99,2.4,3.477,2.0,-1.0,13.5,0.009,0.233,3.0,2.0,0.0,0.0,23.78,24.06,23.11,23.45,23.27,23.13,-123.7,23.83,23.41,44.33
2016-06-18 19:15:00-05:00,8.733016,-1.8705822,6.7408743,520107,30.11,0.0,13.43,9.63,25.38,344.5,274.9,275.3,276.8,2.482,2.639,2.624,346.4,16.99,60.18,0.739,1201188.0,344.3,5.84,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.02,23.29,12.01,9.35,10.81,10.57,60.0,59.9,62.9,0.0,274.0,274.3,276.0,0.611,-7.965,8.04,568.0,1156928.0,45755.0,105442.0,-0.087,0.772,0.531,0.842,0.37,0.603,0.633,0.658,0.509,0.476,0.558,0.121,0.198,0.209,0.218,0.167,0.156,0.186,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.328,175.2,16.86,2.4,3.475,2.0,-1.0,13.5,0.008,0.233,3.0,2.0,0.0,0.0,23.74,24.02,23.08,23.38,23.21,23.08,-123.9,23.78,23.35,44.24
2016-06-18 19:16:00-05:00,7.9829407,-2.4050343,6.049502,520108,30.04,0.0,12.88,9.16,25.3,342.3,275.5,275.3,276.8,2.054,2.894,2.709,343.9,18.25,60.15,0.579,1201188.0,342.5,5.614,4.567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.98,23.27,11.5,9.25,10.8,10.59,60.0,59.9,62.9,0.0,274.0,274.8,276.0,0.628,-7.897,7.967,568.0,1156928.0,45755.0,105442.0,-0.089,0.772,0.531,0.842,0.403,0.649,0.674,0.697,0.542,0.515,0.578,0.132,0.214,0.223,0.231,0.179,0.169,0.193,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,2.732,185.6,24.51,25.6,,2.0,-1.0,13.5,0.008,0.233,3.0,2.0,0.0,0.0,23.68,24.02,22.99,23.31,23.17,23.05,-124.2,23.75,23.31,44.22
2016-06-18 19:17:00-05:00,7.4471736,-2.6722605,5.5885873,520109,29.96,0.0,12.27,8.69,25.21,339.0,275.1,275.7,277.2,1.968,3.064,2.624,341.0,20.25,60.14,0.555,1201188.0,339.1,6.013,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.94,23.22,11.0,8.99,10.69,10.5,60.0,59.9,62.9,0.0,274.0,275.0,276.0,0.683,-7.783,7.852,568.0,1156928.0,45755.0,105442.0,-0.096,0.772,0.531,0.842,0.424,0.676,0.706,0.716,0.568,0.539,0.591,0.139,0.221,0.231,0.236,0.186,0.176,0.195,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,2.155,173.2,15.86,3.1,3.477,2.0,-1.0,13.5,0.008,0.233,3.0,2.0,0.0,0.0,23.7,24.04,22.99,23.29,23.22,23.05,-123.6,23.7,23.22,44.14
2016-06-18 19:18:00-05:00,7.01856,-2.9394865,5.242902,520110,29.89,0.0,11.75,8.24,25.16,337.5,275.2,275.9,277.4,1.284,2.724,2.54,338.4,20.68,60.14,0.41,1201189.0,337.6,6.663,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.92,23.19,10.56,8.93,10.69,10.51,60.0,59.9,62.9,0.0,274.0,275.0,276.0,0.647,-7.761,7.821,568.0,1156928.0,45755.0,105442.0,-0.091,0.772,0.531,0.842,0.425,0.661,0.69,0.711,0.565,0.528,0.577,0.138,0.216,0.225,0.233,0.184,0.172,0.19,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.89,197.9,13.43,3.3,3.475,2.0,-1.0,13.4,-0.004,0.232,1.0,2.0,0.0,0.001,23.64,23.98,22.95,23.21,23.14,22.99,-123.8,23.65,23.25,44.09
2016-06-18 19:19:00-05:00,6.4827914,-3.4739382,4.781987,520111,29.82,0.0,11.28,7.866,25.17,336.8,275.7,276.0,277.3,0.257,1.362,0.847,338.4,20.52,60.17,0.061,1201189.0,336.8,6.742,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.9,23.16,10.15,8.91,10.65,10.48,60.0,59.9,62.9,0.0,274.1,275.0,276.0,0.587,-7.757,7.808,568.0,1156928.0,45755.0,105442.0,-0.083,0.772,0.531,0.842,0.409,0.64,0.657,0.682,0.543,0.516,0.55,0.133,0.208,0.214,0.223,0.177,0.168,0.18,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.768,180.9,11.04,3.7,3.475,2.0,-1.0,13.4,0.023,0.233,3.0,2.0,0.0,0.001,23.67,23.88,22.91,23.22,23.12,22.94,-124.2,23.6,23.22,44.01
2016-06-18 19:20:00-05:00,5.947023,-3.7411644,4.4363017,520112,29.75,0.0,10.75,7.426,25.15,337.7,275.5,276.2,277.5,0.171,0.17,0.169,339.5,18.74,60.21,0.027,1201189.0,338.0,6.703,4.583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.86,23.14,9.71,9.01,10.66,10.53,60.0,59.9,62.9,0.0,274.1,275.0,276.0,0.461,-7.82,7.859,568.0,1156928.0,45755.0,105442.0,-0.066,0.772,0.531,0.842,0.343,0.542,0.564,0.586,0.452,0.433,0.483,0.111,0.176,0.184,0.192,0.147,0.14,0.159,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.542,197.2,38.45,3.0,3.475,2.0,-1.0,13.5,0.008,0.233,3.0,2.0,0.0,0.0,23.61,23.88,22.84,23.2,23.11,22.91,-123.7,23.57,23.21,43.95
2016-06-18 19:21:00-05:00,5.304102,-4.4092298,3.7449298,520113,29.68,0.0,10.1,6.903,25.13,339.6,275.6,276.1,277.5,0.171,0.085,0.085,341.4,16.07,60.23,0.026,1201189.0,339.8,6.114,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.83,23.16,9.16,9.27,10.72,10.62,60.0,59.9,62.9,0.0,274.1,275.0,276.0,0.294,-7.969,7.995,568.0,1156928.0,45755.0,105442.0,-0.044,0.772,0.531,0.842,0.28,0.446,0.466,0.499,0.376,0.356,0.415,0.09,0.144,0.151,0.163,0.122,0.115,0.136,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,2.345,183.9,10.3,3.6,3.475,2.0,-1.0,13.5,0.008,0.233,3.0,2.0,0.0,0.0,23.59,23.88,22.8,23.14,23.03,22.86,-123.5,23.51,23.2,43.88
2016-06-18 19:22:00-05:00,4.554027,-4.943682,3.1687868,520114,29.61,0.0,9.35,6.277,25.07,338.1,275.6,276.1,277.5,0.0,0.0,0.0,340.4,16.06,60.18,0.0,1201189.0,338.4,5.231,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.79,23.07,8.51,9.25,10.69,10.63,60.0,59.9,62.9,0.0,274.5,275.0,276.0,0.234,-7.979,7.999,568.0,1156928.0,45756.0,105442.0,-0.036,0.772,0.531,0.842,0.265,0.425,0.436,0.458,0.352,0.339,0.389,0.085,0.137,0.141,0.149,0.113,0.109,0.127,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,2.308,194.4,17.95,3.7,3.475,2.0,-1.0,13.5,0.007,0.233,3.0,2.0,0.0,0.0,23.54,23.8,22.74,23.12,23.01,22.76,-123.9,23.47,23.13,43.78
2016-06-18 19:23:00-05:00,3.6967983,-5.6117473,2.477415,520115,29.53,0.0,8.54,5.544,24.97,335.5,275.6,276.1,277.5,0.086,0.0,0.0,337.3,17.1,60.16,0.0,1201189.0,336.0,5.224,4.567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.78,23.02,7.776,9.25,10.69,10.68,60.0,59.9,62.9,0.0,274.0,275.0,276.0,0.186,-7.96,7.974,568.0,1156928.0,45756.0,105442.0,-0.029,0.772,0.531,0.842,0.267,0.418,0.436,0.461,0.355,0.336,0.38,0.086,0.135,0.141,0.15,0.114,0.108,0.124,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,2.153,187.7,16.57,3.1,3.477,2.0,-1.0,13.5,0.008,0.233,3.0,2.0,0.0,0.0,23.5,23.72,22.66,23.07,22.9,22.7,-124.1,23.38,23.07,43.72
2016-06-18 19:24:00-05:00,2.9467232,-6.2798123,1.6708149,520116,29.47,0.0,7.774,4.924,24.97,330.3,275.7,276.1,277.6,0.086,0.0,0.0,332.3,20.2,60.23,0.0,1201189.0,329.8,5.526,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.76,22.99,7.066,8.84,10.59,10.58,60.0,59.9,62.9,0.0,274.3,275.0,276.0,0.185,-7.783,7.793,568.0,1156928.0,45756.0,105442.0,-0.028,0.772,0.531,0.842,0.281,0.441,0.458,0.476,0.375,0.358,0.388,0.09,0.141,0.147,0.153,0.12,0.114,0.125,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.797,192.2,27.74,3.6,3.475,2.0,-1.0,13.31,0.012,0.232,1.0,2.0,0.0,0.001,23.43,23.69,22.59,22.99,22.84,22.67,-124.3,23.31,23.0,43.64
2016-06-18 19:25:00-05:00,2.0894945,-7.0814905,0.9794431,520117,29.4,0.0,7.084,4.278,24.97,328.3,275.9,276.2,277.7,0.086,0.0,0.0,330.6,20.19,60.23,0.0,1201189.0,328.4,6.493,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.75,22.97,6.462,8.83,10.55,10.61,60.0,59.9,62.9,0.0,274.9,275.0,276.0,0.104,-7.777,7.783,568.0,1156928.0,45756.0,105442.0,-0.017,0.772,0.531,0.842,0.257,0.402,0.415,0.431,0.341,0.325,0.35,0.082,0.128,0.132,0.138,0.108,0.103,0.112,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,2.143,172.1,18.81,3.3,3.475,2.0,-1.0,13.53,0.008,0.232,3.0,2.0,0.0,0.0,23.4,23.64,22.53,22.93,22.84,22.6,-124.0,23.31,22.94,43.57
2016-06-18 19:26:00-05:00,1.4465734,-7.4823294,0.63375735,520118,29.33,0.0,6.507,3.809,24.94,326.6,274.2,274.7,276.2,0.0,0.0,0.0,328.1,20.14,60.17,0.0,1201189.0,327.2,6.454,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.77,22.93,5.954,8.83,10.55,10.61,60.0,59.9,62.9,0.0,273.2,273.4,274.4,0.041,-7.723,7.726,568.0,1156928.0,45756.0,105442.0,-0.008,0.772,0.531,0.842,0.238,0.366,0.381,0.395,0.315,0.299,0.321,0.075,0.116,0.121,0.125,0.1,0.094,0.102,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.055,204.8,26.27,1.8,3.475,2.0,-1.0,13.53,0.008,0.232,3.0,2.0,0.0,0.0,23.38,23.61,22.45,22.91,22.79,22.68,-124.4,23.31,22.92,43.51
2016-06-18 19:27:00-05:00,0.80365187,-7.7495556,-0.057614423,520119,29.26,0.0,5.984,3.376,24.96,326.6,274.3,274.3,275.8,0.0,0.0,0.0,329.7,18.51,60.18,0.0,1201189.0,326.7,6.377,4.583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.68,22.89,5.51,8.95,10.52,10.63,60.0,59.9,62.9,0.0,273.0,273.0,274.2,-0.035,-7.782,7.784,568.0,1156928.0,45756.0,105442.0,0.002,0.772,0.531,0.842,0.2,0.303,0.313,0.335,0.266,0.247,0.271,0.063,0.095,0.099,0.106,0.084,0.078,0.086,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.723,188.5,23.72,4.1,3.475,2.0,-1.0,13.53,0.008,0.232,3.0,2.0,0.0,0.0,23.31,23.5,22.37,22.84,22.71,22.51,-124.3,23.28,22.83,43.43
2016-06-18 19:28:00-05:00,0.16073029,-8.417621,-0.748986,520120,29.19,0.0,5.496,2.969,24.87,327.9,274.0,274.5,276.0,0.0,0.0,0.0,330.6,15.81,60.13,0.0,1201189.0,328.1,5.88,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.58,22.84,5.108,9.27,10.63,10.74,60.0,59.9,62.9,0.0,273.0,273.0,274.8,-0.112,-7.953,7.955,568.0,1156928.0,45756.0,105442.0,0.012,0.772,0.531,0.842,0.16,0.243,0.263,0.284,0.216,0.199,0.232,0.05,0.076,0.083,0.09,0.068,0.062,0.074,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,2.085,202.2,29.41,3.3,3.477,2.0,-1.0,13.53,0.008,0.232,3.0,2.0,0.0,0.0,23.26,23.5,22.36,22.8,22.64,22.49,-124.3,23.23,22.75,43.33
2016-06-18 19:29:00-05:00,-0.16073048,-8.417621,-0.86421466,520121,29.13,0.0,5.091,2.621,24.82,326.3,274.4,274.4,276.0,0.0,0.0,0.0,327.4,15.52,60.18,0.0,1201189.0,326.2,4.998,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.56,22.77,4.757,9.25,10.63,10.72,60.0,59.9,62.9,0.0,273.0,273.4,275.0,-0.141,-7.955,7.957,568.0,1156928.0,45757.0,105442.0,0.016,0.772,0.531,0.842,0.152,0.235,0.244,0.261,0.2,0.192,0.216,0.047,0.073,0.076,0.082,0.062,0.06,0.068,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,2.35,197.4,23.81,3.3,3.477,2.0,-1.0,13.53,0.036,0.232,3.0,2.0,0.0,0.0,23.18,23.47,22.27,22.74,22.64,22.41,-125.0,23.2,22.75,43.27
2016-06-18 19:30:00-05:00,-0.6964983,-8.551233,-1.4403577,520122,29.06,0.0,4.689,2.312,24.81,323.3,274.2,274.5,276.1,0.0,0.0,0.0,325.7,16.71,60.16,0.0,1201189.0,323.6,4.833,4.583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.55,22.73,4.439,9.11,10.58,10.76,60.0,59.9,62.9,0.0,273.0,273.3,275.0,-0.164,-7.884,7.886,568.0,1156928.0,45757.0,105442.0,0.02,0.772,0.531,0.842,0.163,0.247,0.256,0.267,0.214,0.202,0.218,0.051,0.077,0.08,0.084,0.067,0.063,0.069,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.327,189.6,22.45,2.1,3.477,2.0,-1.0,13.2,-0.019,0.233,1.0,2.0,0.0,0.001,23.11,23.38,22.2,22.66,22.53,22.37,-124.7,23.13,22.63,43.21
2016-06-18 19:31:00-05:00,-1.1251127,-8.952073,-1.5555863,520123,29.0,0.0,4.32,1.983,24.74,318.7,274.3,274.6,276.2,0.0,0.0,0.0,319.4,19.09,60.13,0.0,1201189.0,319.1,5.227,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.46,22.7,4.157,8.87,10.55,10.71,60.0,59.9,62.9,0.0,273.0,273.7,275.0,-0.18,-7.768,7.771,568.0,1156928.0,45757.0,105442.0,0.023,0.772,0.531,0.842,0.166,0.252,0.262,0.275,0.222,0.211,0.221,0.051,0.078,0.081,0.085,0.069,0.065,0.069,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,2.31,184.4,13.57,4.0,3.477,2.0,-1.0,13.53,0.009,0.232,3.0,2.0,0.0,0.0,23.11,23.37,22.15,22.61,22.45,22.34,-124.8,23.05,22.56,43.09
2016-06-18 19:32:00-05:00,-1.4465733,-9.085686,-1.9012722,520124,28.93,0.0,4.005,1.725,24.66,317.6,274.5,274.6,276.1,0.0,0.0,0.0,319.4,18.75,60.13,0.0,1201189.0,317.5,5.873,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.45,22.66,3.916,8.8,10.49,10.68,60.0,59.9,62.9,0.0,273.0,273.9,275.0,-0.211,-7.745,7.748,568.0,1156928.0,45757.0,105442.0,0.027,0.772,0.531,0.842,0.157,0.24,0.247,0.26,0.201,0.199,0.21,0.048,0.074,0.076,0.08,0.062,0.061,0.065,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.4,196.3,18.31,2.9,3.477,2.0,-1.0,13.53,0.008,0.232,3.0,2.0,0.0,0.0,23.02,23.39,22.07,22.55,22.45,22.34,-124.7,23.04,22.51,43.04
2016-06-18 19:33:00-05:00,-1.6608804,-9.753751,-2.0165007,520125,28.87,0.0,3.855,1.489,24.65,316.5,274.3,274.5,276.0,0.0,0.0,0.0,319.1,18.43,60.14,0.0,1201189.0,316.7,5.78,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.4,22.62,3.81,8.82,10.49,10.68,60.0,59.9,62.9,0.0,273.0,273.3,275.0,-0.229,-7.723,7.726,568.0,1156928.0,45757.0,105442.0,0.03,0.772,0.531,0.842,0.151,0.228,0.239,0.248,0.2,0.191,0.202,0.046,0.07,0.073,0.076,0.061,0.059,0.062,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.54,188.1,19.43,2.4,3.477,2.0,-1.0,13.53,0.007,0.232,3.0,2.0,0.0,0.0,23.05,23.36,22.03,22.47,22.41,22.29,-124.3,22.97,22.44,42.95
2016-06-18 19:34:00-05:00,-1.8751875,-9.753751,-2.0165007,520126,28.81,0.0,3.665,1.447,24.63,318.0,273.9,274.6,276.1,0.0,0.0,0.0,319.6,16.38,60.15,0.0,1201189.0,318.3,5.681,4.567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.37,22.58,3.735,8.98,10.52,10.69,60.0,59.9,62.9,0.0,273.0,273.2,275.0,-0.248,-7.811,7.815,568.0,1156928.0,45757.0,105442.0,0.032,0.772,0.531,0.842,0.129,0.191,0.201,0.219,0.161,0.157,0.176,0.039,0.059,0.061,0.068,0.049,0.048,0.055,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,2.327,184.0,13.59,4.3,3.475,2.0,-1.0,13.53,0.007,0.232,3.0,2.0,0.0,0.0,23.01,23.31,22.01,22.45,22.41,22.2,-125.2,22.94,22.36,42.95
2016-06-18 19:35:00-05:00,-1.8751875,-9.753751,-2.1317294,520127,28.74,0.0,3.492,1.259,24.58,319.5,274.1,274.5,276.0,0.0,0.0,0.0,320.8,14.31,60.14,0.0,1201189.0,319.2,5.016,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.34,22.52,3.534,9.23,10.61,10.76,60.0,59.9,62.9,0.0,273.0,273.3,275.0,-0.269,-7.953,7.957,568.0,1156928.0,45757.0,105442.0,0.034,0.772,0.531,0.842,0.109,0.169,0.17,0.189,0.14,0.141,0.156,0.033,0.052,0.052,0.058,0.043,0.043,0.048,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,2.205,194.4,25.9,24.8,,2.0,-1.0,13.53,0.035,0.231,1.0,2.0,0.0,0.0,23.01,23.22,21.93,22.39,22.34,22.17,-124.6,22.88,22.33,42.83
2016-06-18 19:36:00-05:00,-2.303802,-10.15459,-2.7078726,520128,28.68,0.0,3.101,0.967,24.54,317.4,274.1,274.6,276.1,0.0,0.0,0.0,320.0,14.21,60.18,0.0,1201189.0,317.3,4.372,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.3,22.48,3.248,9.26,10.63,10.77,60.0,59.9,62.9,0.0,273.0,273.4,275.0,-0.292,-7.951,7.957,568.0,1156928.0,45757.0,105442.0,0.037,0.772,0.531,0.842,0.106,0.151,0.157,0.177,0.133,0.129,0.143,0.032,0.046,0.048,0.054,0.041,0.039,0.044,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.705,190.5,17.29,3.5,3.475,2.0,-1.0,13.2,-0.019,0.232,1.0,2.0,0.0,0.001,22.93,23.19,21.98,22.36,22.31,22.1,-125.0,22.84,22.27,42.76
2016-06-18 19:37:00-05:00,-2.518109,-10.689042,-2.7078726,520129,28.62,0.0,2.746,0.695,24.52,311.7,274.2,274.5,276.0,0.0,0.0,0.0,312.4,16.87,60.15,0.0,1201189.0,311.7,4.35,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.29,22.44,2.892,9.02,10.53,10.74,60.0,59.9,62.9,0.0,273.0,273.1,274.8,-0.327,-7.835,7.843,568.0,1156928.0,45758.0,105442.0,0.042,0.772,0.531,0.842,0.116,0.159,0.168,0.196,0.138,0.134,0.148,0.035,0.048,0.051,0.06,0.042,0.04,0.045,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.765,201.9,14.56,3.3,3.475,2.0,-1.0,13.53,0.008,0.232,3.0,2.0,0.0,0.0,22.88,23.14,21.92,22.37,22.27,22.1,-124.9,22.79,22.25,42.71
2016-06-18 19:38:00-05:00,-2.7324162,-10.689042,-3.0535583,520130,28.56,0.0,2.398,0.414,24.45,308.9,274.1,274.5,276.0,0.0,0.0,0.0,309.6,17.25,60.14,0.0,1201189.0,309.3,5.061,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.32,22.43,2.584,8.94,10.51,10.74,60.0,59.9,62.9,0.0,273.0,273.3,274.4,-0.363,-7.784,7.793,568.0,1156928.0,45758.0,105442.0,0.048,0.772,0.531,0.842,0.105,0.147,0.152,0.174,0.125,0.123,0.131,0.032,0.044,0.045,0.052,0.037,0.037,0.039,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,2.055,180.3,10.08,2.9,3.475,2.0,-1.0,13.53,0.007,0.232,3.0,2.0,0.0,0.0,22.84,23.11,21.87,22.31,22.24,22.04,-124.7,22.75,22.19,42.62
2016-06-18 19:39:00-05:00,-2.9467232,-11.223495,-3.1687868,520131,28.49,0.0,2.113,0.154,24.45,305.9,274.1,274.6,276.0,0.0,0.0,0.0,308.5,17.67,60.14,0.0,1201189.0,306.0,5.139,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.27,22.4,2.326,8.84,10.46,10.74,60.0,59.9,62.9,0.0,273.0,273.3,274.9,-0.392,-7.737,7.748,568.0,1156928.0,45758.0,105442.0,0.052,0.772,0.531,0.842,0.099,0.137,0.135,0.149,0.123,0.12,0.118,0.029,0.041,0.04,0.044,0.037,0.036,0.035,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.823,169.9,11.29,3.1,3.475,2.0,-1.0,13.53,0.007,0.232,3.0,2.0,0.0,0.0,22.84,23.03,21.79,22.33,22.2,22.01,-125.1,22.7,22.15,42.62
2016-06-18 19:40:00-05:00,-3.053877,-11.624333,-3.1687868,520132,28.44,0.0,1.906,-0.051,24.41,305.1,274.3,274.6,276.1,0.0,0.0,0.0,307.0,17.67,60.14,0.0,1201189.0,304.8,5.274,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.27,22.34,2.136,8.85,10.44,10.75,60.0,59.9,62.9,0.0,273.0,273.7,274.9,-0.421,-7.744,7.757,568.0,1156928.0,45758.0,105442.0,0.056,0.772,0.531,0.842,0.088,0.119,0.114,0.124,0.105,0.105,0.105,0.026,0.035,0.034,0.037,0.031,0.031,0.031,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.627,183.7,11.88,2.7,3.475,2.0,-1.0,13.53,0.007,0.231,3.0,2.0,0.0,0.0,22.75,23.03,21.77,22.27,22.11,21.96,-124.8,22.65,22.08,42.58
2016-06-18 19:41:00-05:00,-3.589645,-11.624333,-3.399244,520133,28.34,0.0,1.671,-0.034,24.39,306.6,274.4,274.6,276.0,0.0,0.0,0.0,308.6,14.95,60.17,0.0,1201189.0,307.0,5.251,4.533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.27,22.29,1.942,9.14,10.54,10.8,60.0,59.9,62.9,0.0,273.0,273.7,274.9,-0.422,-7.878,7.891,568.0,1156928.0,45758.0,105442.0,0.056,0.772,0.531,0.842,0.063,0.083,0.085,0.1,0.079,0.078,0.084,0.019,0.025,0.025,0.03,0.023,0.023,0.025,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.508,184.8,11.85,2.3,3.475,2.0,-1.0,13.53,0.032,0.231,1.0,2.0,0.0,0.0,22.74,22.93,21.69,22.17,22.01,21.88,-125.4,22.57,22.0,42.51
2016-06-18 19:42:00-05:00,-3.589645,-11.624333,-3.8601587,520134,28.29,0.0,1.466,-0.053,24.4,306.3,274.3,274.7,276.2,0.0,0.0,0.0,309.5,14.05,60.15,0.0,1201189.0,306.5,4.437,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.26,22.24,1.817,9.26,10.59,10.82,60.0,59.9,62.9,0.0,273.0,273.8,275.0,-0.428,-7.977,7.991,568.0,1156928.0,45758.0,105442.0,0.056,0.772,0.531,0.842,0.057,0.07,0.072,0.092,0.067,0.067,0.073,0.017,0.021,0.021,0.027,0.02,0.02,0.022,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.483,199.1,12.73,2.8,3.477,2.0,-1.0,13.38,-0.014,0.232,1.0,2.0,0.0,0.001,22.68,22.93,21.68,22.17,21.98,21.81,-125.0,22.52,21.93,42.41
2016-06-18 19:43:00-05:00,-3.589645,-11.624333,-3.8601587,520135,28.23,0.0,1.377,-0.057,24.42,304.7,274.2,274.7,276.3,0.0,0.0,0.0,306.9,14.5,60.22,0.0,1201189.0,304.4,4.204,4.55,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.24,22.22,1.658,9.23,10.63,10.83,60.0,59.9,62.9,0.0,273.0,273.5,275.0,-0.448,-7.935,7.951,568.0,1156928.0,45758.0,105442.0,0.059,0.772,0.531,0.842,0.053,0.069,0.074,0.088,0.065,0.066,0.074,0.016,0.02,0.022,0.026,0.019,0.02,0.022,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.597,203.1,20.85,2.8,3.477,2.0,-1.0,13.53,0.007,0.232,3.0,2.0,0.0,0.0,22.64,22.87,21.6,22.13,21.98,21.75,-125.0,22.46,21.97,42.37
2016-06-18 19:44:00-05:00,-3.589645,-11.624333,-3.8601587,520136,28.17,0.0,1.213,-0.055,24.37,304.5,274.2,274.7,276.2,0.0,0.0,0.0,306.1,13.59,60.19,0.0,1201189.0,304.5,4.306,4.483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.21,22.13,1.568,9.28,10.59,10.81,60.0,59.9,62.9,0.0,273.0,273.4,275.0,-0.447,-7.97,7.986,568.0,1156928.0,45758.0,105442.0,0.059,0.772,0.531,0.842,0.047,0.058,0.058,0.073,0.061,0.058,0.064,0.014,0.017,0.017,0.022,0.018,0.017,0.019,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.143,201.8,21.77,1.9,3.475,2.0,-1.0,13.53,0.007,0.231,3.0,2.0,0.0,0.0,22.56,22.84,21.57,22.08,21.95,21.72,-125.2,22.46,21.97,42.29
2016-06-18 19:45:00-05:00,-3.9111054,-12.292398,-3.8601587,520137,28.12,0.0,1.02,-0.057,24.35,312.2,274.4,274.7,276.3,0.0,0.0,0.0,313.9,0.0,60.22,0.0,1201189.0,312.0,4.032,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.17,22.13,1.467,10.9,11.2,11.0,60.0,59.9,62.9,0.0,273.0,273.7,275.0,-0.267,-8.83,8.83,568.0,1156928.0,45759.0,105442.0,0.03,0.772,0.531,0.842,0.017,0.015,0.016,0.028,0.018,0.018,0.033,0.005,0.005,0.005,0.009,0.006,0.006,0.01,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.692,181.2,17.04,2.6,3.475,2.0,-1.0,13.53,0.007,0.231,3.0,2.0,0.0,0.0,22.55,22.74,21.5,22.06,21.88,21.72,-125.4,22.43,21.94,42.26
2016-06-18 19:46:00-05:00,-4.232566,-12.426011,-3.8601587,520138,28.06,0.0,0.963,-0.057,24.32,309.8,274.3,274.7,276.3,0.0,0.0,0.0,311.5,0.0,60.22,0.0,1201189.0,309.6,0.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.1,22.11,1.386,10.9,11.2,11.0,60.0,59.9,62.9,0.0,273.0,273.9,275.0,-0.267,-8.83,8.84,568.0,1156928.0,45759.0,105442.0,0.03,0.772,0.531,0.842,0.012,0.011,0.014,0.03,0.014,0.015,0.032,0.004,0.003,0.004,0.009,0.004,0.005,0.01,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.69,187.9,8.42,2.3,3.477,2.0,-1.0,13.53,0.007,0.231,3.0,2.0,0.0,0.0,22.48,22.74,21.48,21.98,21.81,21.7,-125.4,22.36,21.89,42.19
2016-06-18 19:47:00-05:00,-4.33972,-12.426011,-3.8601587,520139,28.0,0.0,1.014,-0.057,24.26,308.0,274.5,274.4,276.1,0.0,0.0,0.0,309.8,0.0,60.23,0.0,1201189.0,307.8,0.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.08,22.05,1.259,10.84,11.19,11.0,60.0,59.9,62.9,0.0,273.0,273.0,274.9,-0.265,-8.82,8.83,568.0,1156928.0,45759.0,105442.0,0.03,0.772,0.531,0.842,0.013,0.013,0.018,0.032,0.014,0.017,0.034,0.004,0.004,0.005,0.01,0.004,0.005,0.01,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.648,182.1,12.08,2.3,3.477,2.0,-1.0,13.29,0.008,0.231,3.0,2.0,0.0,0.001,22.45,22.67,21.41,21.93,21.79,21.68,-125.8,22.37,21.85,42.1
2016-06-18 19:48:00-05:00,-4.33972,-12.426011,-4.2058444,520140,27.94,0.0,0.773,-0.063,24.23,304.9,274.2,274.4,276.0,0.0,0.0,0.0,306.9,0.0,60.17,0.0,1201189.0,305.0,0.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.07,22.01,1.166,10.9,11.2,11.0,60.0,59.9,62.9,0.0,273.0,273.0,274.1,-0.266,-8.82,8.82,568.0,1156928.0,45759.0,105442.0,0.03,0.772,0.531,0.842,0.014,0.013,0.019,0.032,0.014,0.018,0.033,0.004,0.004,0.006,0.01,0.004,0.005,0.01,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.402,195.9,18.32,2.3,3.475,2.0,-1.0,13.53,0.008,0.231,3.0,2.0,0.0,0.0,22.44,22.64,21.41,21.88,21.74,21.66,-126.1,22.27,21.81,42.08
2016-06-18 19:49:00-05:00,-4.33972,-12.426011,-4.666759,520141,27.89,0.0,0.503,-0.061,24.22,300.5,273.8,274.3,275.9,0.0,0.0,0.0,302.7,0.0,60.13,0.0,1201189.0,300.7,0.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.07,21.98,1.048,10.84,11.15,11.0,60.0,59.9,62.9,0.0,272.7,273.0,274.0,-0.265,-8.81,8.81,568.0,1156928.0,45759.0,105442.0,0.03,0.772,0.531,0.842,0.017,0.02,0.019,0.025,0.022,0.022,0.032,0.005,0.006,0.006,0.007,0.007,0.007,0.01,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.9,204.1,15.69,2.9,3.475,2.0,-1.0,13.53,0.007,0.231,3.0,2.0,0.0,0.0,22.37,22.63,21.36,21.88,21.76,21.63,-125.9,22.26,21.8,42.0
2016-06-18 19:50:00-05:00,-4.33972,-12.426011,-4.666759,520142,27.83,0.0,0.437,-0.066,24.21,294.1,273.8,274.0,275.5,0.0,0.0,0.0,296.1,0.0,60.14,0.0,1201189.0,294.3,0.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.08,21.98,0.865,10.85,11.12,11.0,60.0,59.9,62.9,0.0,272.0,273.0,274.0,-0.264,-8.8,8.8,568.0,1156928.0,45759.0,105442.0,0.03,0.772,0.531,0.842,0.013,0.009,0.01,0.015,0.02,0.017,0.027,0.004,0.003,0.003,0.004,0.006,0.005,0.008,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.542,180.1,12.34,2.5,3.477,2.0,-1.0,13.53,0.007,0.231,3.0,2.0,0.0,0.0,22.36,22.6,21.31,21.82,21.69,21.58,-126.6,22.17,21.76,41.9
2016-06-18 19:51:00-05:00,-4.7683344,-12.426011,-4.666759,520143,27.78,0.0,0.205,-0.063,24.21,287.1,274.1,274.2,275.7,0.0,0.0,0.0,289.1,0.0,60.14,0.0,1201189.0,287.2,0.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.09,21.9,0.706,10.9,11.2,11.0,60.0,59.9,62.9,0.0,272.5,273.3,274.5,-0.265,-8.81,8.81,568.0,1156928.0,45760.0,105442.0,0.03,0.772,0.531,0.842,0.015,0.023,0.028,0.032,0.019,0.026,0.033,0.004,0.007,0.008,0.009,0.006,0.007,0.009,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.033,180.4,21.08,2.0,3.477,2.0,-1.0,13.53,0.007,0.231,3.0,2.0,0.0,0.0,22.29,22.62,21.29,21.79,21.63,21.53,-126.4,22.24,21.7,41.87
2016-06-18 19:52:00-05:00,-5.0897946,-12.559625,-4.666759,520144,27.73,0.0,0.114,-0.082,24.19,279.4,272.0,272.4,274.0,0.0,0.0,0.0,258.3,0.0,60.15,0.0,1201189.0,279.3,0.0,1.867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.02,21.91,0.603,5.31,5.462,5.39,60.0,59.9,62.9,0.0,270.9,271.1,272.7,-0.128,-4.266,4.268,568.0,1156928.0,45760.0,105442.0,0.515,0.772,0.531,0.842,0.012,0.011,0.017,0.025,0.014,0.016,0.028,0.003,0.003,0.005,0.007,0.004,0.005,0.008,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.678,187.5,15.72,3.0,3.477,2.0,-1.0,13.53,0.01,0.231,3.0,2.0,0.0,0.0,22.26,22.57,21.21,21.76,21.6,21.45,-126.4,22.21,21.61,41.81
2016-06-18 19:53:00-05:00,-5.0897946,-13.22769,-4.8972163,520145,27.67,0.0,-0.03,-0.074,24.15,270.9,270.8,271.1,272.9,0.0,0.0,0.0,139.8,0.0,60.14,0.0,1201189.0,270.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.98,21.92,0.448,0.0,0.0,0.0,60.0,59.9,62.9,0.0,270.0,270.0,271.3,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.012,0.013,0.014,0.022,0.017,0.018,0.027,0.003,0.004,0.004,0.006,0.005,0.005,0.007,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.507,198.7,16.45,2.2,3.477,2.0,-1.0,13.38,0.007,0.231,1.0,2.0,0.0,0.001,22.29,22.59,21.2,21.69,21.53,21.44,-126.3,22.16,21.61,41.74
2016-06-18 19:54:00-05:00,-5.0897946,-13.361302,-5.3581305,520146,27.63,0.0,-0.051,-0.082,24.09,261.4,270.9,271.0,272.8,0.0,0.0,0.0,67.42,0.0,60.22,0.0,1201189.0,261.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.98,21.92,0.357,0.0,0.0,0.0,60.0,59.9,62.9,0.0,270.0,270.0,271.1,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.013,0.013,0.015,0.021,0.018,0.019,0.025,0.003,0.003,0.004,0.005,0.005,0.005,0.007,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.99,179.0,8.95,2.8,3.475,2.0,-1.0,13.53,0.007,0.231,3.0,2.0,0.0,0.0,22.29,22.63,21.15,21.69,21.5,21.44,-126.5,22.17,21.52,41.69
2016-06-18 19:55:00-05:00,-5.0897946,-13.361302,-5.473359,520147,27.58,0.0,-0.184,-0.091,24.03,252.4,270.8,271.0,272.7,0.0,0.0,0.0,31.36,0.0,60.21,0.0,1201189.0,252.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.95,21.92,0.312,0.0,0.0,0.0,60.0,59.9,62.9,0.0,270.0,270.0,271.0,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.014,0.012,0.015,0.02,0.019,0.019,0.025,0.004,0.003,0.004,0.005,0.005,0.005,0.006,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.942,187.1,9.29,2.7,3.475,2.0,-1.0,13.53,0.007,0.231,3.0,2.0,0.0,0.0,22.34,22.6,21.12,21.69,21.5,21.42,-125.8,22.18,21.51,41.61
2016-06-18 19:56:00-05:00,-5.0897946,-13.361302,-5.473359,520148,27.52,0.0,-0.3,-0.089,24.01,244.0,271.3,271.6,273.3,0.0,0.0,0.0,21.33,0.0,60.22,0.0,1201189.0,243.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.96,21.91,0.267,0.0,0.0,0.0,60.0,59.9,62.9,0.0,270.1,270.8,271.8,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.014,0.013,0.015,0.021,0.018,0.02,0.025,0.003,0.003,0.004,0.005,0.004,0.005,0.006,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.615,174.0,16.67,3.4,3.475,2.0,-1.0,13.53,0.007,0.231,3.0,2.0,0.0,0.0,22.36,22.56,21.07,21.6,21.42,21.34,-125.9,22.08,21.49,41.56
2016-06-18 19:57:00-05:00,-5.0897946,-13.361302,-5.473359,520149,27.48,0.0,-0.304,-0.085,24.03,236.1,272.8,273.1,274.8,0.0,0.0,0.0,21.27,0.0,60.22,0.0,1201189.0,235.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.92,21.86,0.267,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.0,273.2,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.012,0.013,0.016,0.02,0.018,0.02,0.025,0.003,0.003,0.004,0.005,0.004,0.005,0.006,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.878,188.3,11.73,3.0,3.475,2.0,-1.0,13.53,0.007,0.231,3.0,2.0,0.0,0.0,22.32,22.56,21.04,21.6,21.42,21.34,-125.7,22.08,21.45,41.52
2016-06-18 19:58:00-05:00,-5.0897946,-13.361302,-5.473359,520150,27.43,0.0,-0.275,-0.087,23.99,227.9,272.7,272.9,274.6,0.0,0.0,0.0,21.14,0.0,60.13,0.0,1201189.0,227.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.91,21.81,0.206,0.0,0.0,0.0,60.0,59.9,62.9,0.0,271.2,272.0,273.0,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.014,0.014,0.016,0.019,0.019,0.02,0.025,0.003,0.003,0.004,0.004,0.004,0.004,0.006,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.793,192.0,9.1,2.6,3.475,2.0,-1.0,13.2,-0.03,0.231,1.0,2.0,0.0,0.001,22.27,22.51,21.05,21.57,21.42,21.34,-125.5,22.08,21.43,41.48
2016-06-18 19:59:00-05:00,-5.0897946,-13.094076,-5.473359,520151,27.38,0.0,-0.3,-0.106,23.98,218.9,272.9,273.1,274.8,0.0,0.0,0.0,21.23,0.0,60.15,0.0,1201189.0,218.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.9,21.81,0.191,0.0,0.0,0.0,60.0,59.9,62.9,0.0,271.6,272.0,273.5,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.014,0.013,0.015,0.019,0.02,0.019,0.023,0.003,0.003,0.003,0.004,0.004,0.004,0.005,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,2.243,183.4,15.81,3.3,3.475,2.0,-1.0,13.2,0.046,0.231,3.0,2.0,0.0,0.001,22.19,22.46,21.02,21.52,21.42,21.34,-126.4,22.05,21.41,41.44
2016-06-18 20:00:00-05:00,-5.0897946,-12.426011,-5.473359,520152,27.33,0.0,-0.304,-0.095,24.01,209.1,272.9,273.0,274.7,0.0,0.0,0.0,21.21,0.0,60.23,0.0,1201189.0,208.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.89,21.79,0.191,0.0,0.0,0.0,60.0,59.9,62.9,0.0,271.7,272.0,273.2,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.013,0.013,0.016,0.019,0.02,0.019,0.024,0.003,0.003,0.003,0.004,0.004,0.004,0.005,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,2.062,199.5,12.77,3.2,3.477,2.0,-1.0,13.55,0.008,0.231,3.0,2.0,0.0,0.0,22.19,22.46,21.0,21.52,21.42,21.25,-125.5,21.99,21.4,41.32
2016-06-18 20:01:00-05:00,-5.0897946,-12.426011,-5.3581305,520153,27.29,0.0,-0.304,-0.108,23.99,198.5,273.0,272.9,274.6,0.0,0.0,0.0,21.26,0.0,60.22,0.0,1201189.0,198.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.88,21.73,0.181,0.0,0.0,0.0,60.0,59.9,62.9,0.0,271.2,272.0,273.0,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.013,0.014,0.016,0.018,0.02,0.02,0.024,0.003,0.003,0.003,0.004,0.004,0.004,0.005,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,0.993,193.3,29.28,2.1,3.477,2.0,-1.0,13.55,0.007,0.231,3.0,2.0,0.0,0.0,22.17,22.38,20.93,21.52,21.37,21.25,-126.2,21.92,21.41,41.31
2016-06-18 20:02:00-05:00,-5.0897946,-12.426011,-5.473359,520154,27.24,0.0,-0.301,-0.115,24.0,186.9,272.8,273.0,274.7,0.0,0.0,0.0,21.17,0.0,60.21,0.0,1201189.0,186.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.88,21.66,0.117,0.0,0.0,0.0,60.0,59.9,62.9,0.0,271.6,272.0,273.0,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.015,0.014,0.016,0.019,0.02,0.02,0.023,0.003,0.003,0.003,0.003,0.004,0.004,0.004,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.725,175.7,11.9,2.4,3.477,2.0,-1.0,13.55,0.007,0.231,3.0,2.0,0.0,0.0,22.09,22.36,20.91,21.46,21.36,21.15,-125.7,21.89,21.33,41.3
2016-06-18 20:03:00-05:00,-5.0897946,-12.559625,-5.473359,520155,27.19,0.0,-0.3,-0.105,24.0,175.3,272.6,273.0,274.7,0.0,0.0,0.0,21.24,0.0,60.13,0.0,1201189.0,175.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.9,21.61,0.043,0.0,0.0,0.0,60.0,59.9,62.9,0.0,271.1,272.0,273.0,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.013,0.013,0.015,0.019,0.02,0.02,0.023,0.002,0.002,0.003,0.003,0.003,0.003,0.004,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.025,192.9,19.53,1.5,3.477,2.0,-1.0,13.55,0.007,0.231,3.0,2.0,0.0,0.0,21.99,22.27,20.92,21.32,21.32,21.07,-125.5,21.83,21.3,41.24
2016-06-18 20:04:00-05:00,-5.0897946,-13.22769,-5.473359,520156,27.14,0.0,-0.237,-0.104,23.96,164.5,272.8,273.1,274.7,0.0,0.0,0.0,21.26,0.0,60.14,0.0,1201189.0,164.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.85,21.63,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,271.5,272.0,273.0,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.014,0.014,0.016,0.019,0.02,0.02,0.022,0.002,0.002,0.003,0.003,0.003,0.003,0.004,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.895,182.7,9.68,2.7,3.475,2.0,-1.0,13.16,-0.029,0.23,1.0,2.0,0.0,0.001,21.98,22.27,20.9,21.31,21.32,21.05,-125.9,21.8,21.24,41.21
2016-06-18 20:05:00-05:00,-5.0897946,-13.22769,-5.473359,520157,27.1,0.0,-0.208,-0.117,23.9,154.4,272.7,273.1,274.8,0.0,0.0,0.0,21.25,0.0,60.14,0.0,1201189.0,154.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.81,21.61,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,271.6,272.0,273.0,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.014,0.014,0.016,0.018,0.02,0.02,0.023,0.002,0.002,0.002,0.003,0.003,0.003,0.004,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.732,180.8,11.62,2.6,3.477,2.0,-1.0,13.09,-0.177,0.236,1.0,2.0,0.0,0.004,21.98,22.25,20.92,21.3,21.24,21.05,-126.2,21.8,21.29,41.15
2016-06-18 20:06:00-05:00,-5.0897946,-13.094076,-5.473359,520158,27.05,0.0,-0.253,-0.118,23.86,144.9,272.8,273.2,274.8,0.0,0.0,0.0,21.23,0.0,60.14,0.0,1201189.0,144.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.81,21.6,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,271.9,272.0,273.1,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.014,0.015,0.015,0.018,0.02,0.02,0.022,0.002,0.002,0.002,0.003,0.003,0.003,0.003,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.647,193.0,13.63,2.5,3.477,2.0,-1.0,13.08,0.222,0.233,1.0,2.0,0.0,0.005,21.98,22.25,20.84,21.28,21.22,21.04,-125.5,21.8,21.26,41.08
2016-06-18 20:07:00-05:00,-5.0897946,-13.361302,-5.473359,520159,27.01,0.0,-0.287,-0.114,23.82,135.9,273.1,273.2,274.8,0.0,0.0,0.0,21.28,0.0,60.15,0.0,1201189.0,135.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.78,21.6,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.0,273.7,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.012,0.014,0.017,0.018,0.021,0.02,0.022,0.002,0.002,0.002,0.002,0.003,0.003,0.003,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.737,186.5,9.89,2.9,3.477,2.0,-1.0,13.55,0.01,0.231,3.0,2.0,0.0,0.001,21.98,22.17,20.84,21.3,21.13,20.97,-126.2,21.7,21.21,41.03
2016-06-18 20:08:00-05:00,-5.0897946,-13.22769,-5.473359,520160,26.97,0.0,-0.286,-0.129,23.79,127.1,272.7,273.3,274.9,0.0,0.0,0.0,21.29,0.0,60.15,0.0,1201189.0,126.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.74,21.57,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.0,273.3,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.013,0.015,0.016,0.017,0.02,0.02,0.022,0.002,0.002,0.002,0.002,0.003,0.003,0.003,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,2.145,184.3,7.941,2.9,3.475,2.0,-1.0,13.55,0.008,0.23,3.0,2.0,0.0,0.0,21.96,22.17,20.8,21.32,21.13,20.96,-126.0,21.7,21.23,40.94
2016-06-18 20:09:00-05:00,-5.0897946,-12.826851,-5.473359,520161,26.92,0.0,-0.284,-0.12,23.79,118.2,273.0,273.2,274.9,0.0,0.0,0.0,21.24,0.0,60.14,0.0,1201189.0,117.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.74,21.54,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.0,273.6,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.012,0.014,0.016,0.017,0.021,0.019,0.023,0.001,0.002,0.002,0.002,0.002,0.002,0.003,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,2.285,190.5,14.13,3.2,3.477,2.0,-1.0,13.55,0.007,0.231,3.0,2.0,0.0,0.0,21.88,22.17,20.74,21.3,21.13,20.96,-125.6,21.64,21.23,40.86
2016-06-18 20:10:00-05:00,-5.0897946,-12.426011,-5.3581305,520162,26.88,0.0,-0.281,-0.133,23.81,108.5,273.2,273.2,274.9,0.0,0.0,0.0,21.21,0.0,60.15,0.0,1201189.0,108.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.74,21.52,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.0,274.0,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.013,0.014,0.016,0.017,0.021,0.02,0.021,0.001,0.002,0.002,0.002,0.002,0.002,0.002,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.705,182.3,10.23,2.5,3.477,2.0,-1.0,13.55,0.007,0.23,3.0,2.0,0.0,0.0,21.88,22.17,20.74,21.3,21.14,20.92,-125.5,21.68,21.23,40.81
2016-06-18 20:11:00-05:00,-5.0897946,-12.426011,-5.3581305,520163,26.84,0.0,-0.277,-0.118,23.79,98.3,273.1,273.4,275.0,0.0,0.0,0.0,21.29,0.0,60.13,0.0,1201189.0,97.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.77,21.5,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.0,273.9,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.013,0.014,0.016,0.017,0.02,0.019,0.022,0.001,0.001,0.002,0.002,0.002,0.002,0.002,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.215,196.1,16.73,1.9,3.475,2.0,-1.0,13.55,0.007,0.23,3.0,2.0,0.0,0.0,21.84,22.08,20.72,21.19,21.06,20.86,-125.6,21.62,21.17,40.73
2016-06-18 20:12:00-05:00,-5.0897946,-12.426011,-5.473359,520164,26.79,0.0,-0.227,-0.136,23.79,88.0,273.1,273.5,275.0,0.0,0.0,0.0,21.23,0.0,60.14,0.0,1201189.0,87.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.73,21.49,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.5,274.0,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.013,0.015,0.016,0.018,0.02,0.019,0.021,0.001,0.001,0.001,0.002,0.002,0.002,0.002,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,2.09,186.3,12.12,3.1,3.477,2.0,-1.0,13.21,0.006,0.231,1.0,2.0,0.0,0.001,21.82,22.08,20.65,21.13,21.03,20.86,-126.0,21.58,21.13,40.66
2016-06-18 20:13:00-05:00,-5.0897946,-12.426011,-5.3581305,520165,26.75,0.0,-0.27,-0.147,23.78,78.28,273.4,273.5,275.0,0.0,0.0,0.0,21.23,0.0,60.18,0.0,1201189.0,77.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.7,21.48,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,273.0,274.0,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.013,0.015,0.016,0.017,0.021,0.02,0.022,0.001,0.001,0.001,0.001,0.002,0.002,0.002,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.412,191.0,13.05,2.1,3.477,2.0,-1.0,13.55,0.01,0.23,3.0,2.0,0.0,0.0,21.82,22.08,20.65,21.13,21.03,20.78,-126.0,21.52,21.13,40.57
2016-06-18 20:14:00-05:00,-5.0897946,-12.559625,-5.473359,520166,26.71,0.0,-0.267,-0.132,23.74,69.83,273.4,273.5,275.0,0.0,0.0,0.0,21.19,0.0,60.13,0.0,1201189.0,69.03,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.72,21.43,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.7,273.8,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.013,0.014,0.016,0.018,0.019,0.02,0.022,0.001,0.001,0.001,0.001,0.001,0.001,0.002,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.458,192.3,18.33,2.3,3.477,2.0,-1.0,13.55,0.007,0.23,3.0,2.0,0.0,0.0,21.79,21.98,20.56,21.11,20.97,20.78,-125.7,21.56,21.04,40.47
2016-06-18 20:15:00-05:00,-5.0897946,-12.559625,-5.473359,520167,26.66,0.0,-0.265,-0.153,23.71,62.5,272.9,273.5,275.0,0.0,0.0,0.0,21.24,0.0,60.15,0.0,1201189.0,61.69,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.67,21.43,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.0,273.8,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.014,0.014,0.016,0.017,0.02,0.021,0.022,0.001,0.001,0.001,0.001,0.001,0.001,0.001,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.985,190.6,10.93,3.6,3.477,2.0,-1.0,13.55,0.007,0.23,3.0,2.0,0.0,0.0,21.79,21.98,20.55,21.13,20.93,20.77,-125.9,21.56,21.04,40.41
2016-06-18 20:16:00-05:00,-5.0897946,-12.559625,-5.473359,520168,26.63,0.0,-0.264,-0.133,23.71,56.13,273.3,273.5,275.1,0.0,0.0,0.0,21.24,0.0,60.15,0.0,1201189.0,55.23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.65,21.4,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.2,274.0,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.013,0.014,0.016,0.016,0.021,0.02,0.021,0.001,0.001,0.001,0.001,0.001,0.001,0.001,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.652,200.2,18.62,2.5,3.475,2.0,-1.0,13.55,0.007,0.23,3.0,2.0,0.0,0.0,21.77,21.97,20.55,21.06,20.95,20.74,-126.4,21.58,21.04,40.34
2016-06-18 20:17:00-05:00,-5.0897946,-12.426011,-5.473359,520169,26.59,0.0,-0.262,-0.133,23.71,50.21,273.2,273.6,275.2,0.0,0.0,0.0,21.25,0.0,60.15,0.0,1201189.0,49.26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.61,21.38,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.6,274.0,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.013,0.015,0.017,0.017,0.021,0.02,0.022,0.001,0.001,0.001,0.001,0.001,0.001,0.001,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.295,192.2,13.68,1.9,3.477,2.0,-1.0,13.55,0.007,0.23,3.0,2.0,0.0,0.0,21.69,21.9,20.55,21.09,20.97,20.77,-125.9,21.6,21.02,40.25
2016-06-18 20:18:00-05:00,-5.0897946,-12.826851,-5.473359,520170,26.55,0.0,-0.201,-0.176,23.66,44.64,273.6,273.7,275.3,0.0,0.0,0.0,21.3,0.0,60.15,0.0,1201189.0,43.59,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.63,21.38,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,273.0,274.0,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.013,0.014,0.016,0.017,0.02,0.02,0.021,0.001,0.001,0.001,0.001,0.001,0.001,0.001,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.025,195.4,14.73,2.0,3.477,2.0,-1.0,13.18,0.007,0.231,1.0,2.0,0.0,0.002,21.69,21.88,20.52,21.03,20.93,20.77,-126.5,21.58,20.94,40.16
2016-06-18 20:19:00-05:00,-5.304102,-12.9604645,-5.473359,520171,26.51,0.0,-0.26,-0.152,23.67,39.27,273.4,273.6,275.2,0.0,0.0,0.0,21.28,0.0,60.14,0.0,1201189.0,38.27,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.61,21.37,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.7,274.0,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.013,0.014,0.016,0.017,0.021,0.019,0.021,0.001,0.001,0.001,0.001,0.001,0.001,0.001,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.875,192.4,11.45,3.1,3.477,2.0,-1.0,13.55,0.009,0.23,3.0,2.0,0.0,0.0,21.69,21.9,20.47,21.03,20.93,20.77,-126.5,21.52,20.94,40.08
2016-06-18 20:20:00-05:00,-5.0897946,-12.693237,-5.473359,520172,26.47,0.0,-0.259,-0.153,23.7,33.79,273.7,273.6,275.3,0.0,0.0,0.0,21.27,0.0,60.14,0.0,1201189.0,32.99,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.58,21.3,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,273.0,274.0,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.012,0.014,0.016,0.017,0.02,0.02,0.021,0.0,0.0,0.001,0.001,0.001,0.001,0.001,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.853,191.7,11.32,3.0,3.475,2.0,-1.0,13.55,0.007,0.23,3.0,2.0,0.0,0.0,21.64,21.9,20.53,21.03,20.91,20.77,-126.6,21.52,20.94,40.02
2016-06-18 20:21:00-05:00,-5.0897946,-12.426011,-5.473359,520173,26.43,0.0,-0.258,-0.173,23.67,29.17,273.6,273.6,275.3,0.0,0.0,0.0,21.31,0.0,60.15,0.0,1201189.0,28.37,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.55,21.25,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.8,274.0,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.012,0.014,0.016,0.017,0.021,0.02,0.021,0.0,0.0,0.0,0.0,0.001,0.001,0.001,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.21,186.8,19.04,2.4,3.477,2.0,-1.0,13.55,0.007,0.23,3.0,2.0,0.0,0.0,21.6,21.79,20.49,21.03,20.84,20.77,-126.5,21.52,20.92,39.91
2016-06-18 20:22:00-05:00,-5.0897946,-12.426011,-5.3581305,520174,26.4,0.0,-0.257,-0.16,23.64,25.4,273.5,273.8,275.5,0.0,0.0,0.0,21.28,0.0,60.15,0.0,1201189.0,24.53,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.54,21.22,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,273.0,274.0,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.013,0.014,0.016,0.017,0.02,0.019,0.021,0.0,0.0,0.0,0.0,0.001,0.0,0.001,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.68,177.0,10.94,2.4,3.475,2.0,-1.0,13.55,0.007,0.23,3.0,2.0,0.0,0.0,21.58,21.81,20.47,20.95,20.89,20.71,-126.7,21.52,20.85,39.86
2016-06-18 20:23:00-05:00,-5.0897946,-12.426011,-5.2429023,520175,26.36,0.0,-0.257,-0.176,23.63,22.12,273.7,273.8,275.5,0.0,0.0,0.0,21.29,0.0,60.14,0.0,1201189.0,21.32,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.59,21.22,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,273.0,274.0,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.012,0.014,0.016,0.016,0.02,0.02,0.021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.16,191.4,27.75,2.1,3.475,2.0,-1.0,13.55,0.007,0.23,3.0,2.0,0.0,0.0,21.5,21.79,20.4,20.93,20.74,20.68,-126.1,21.44,20.85,39.76
2016-06-18 20:24:00-05:00,-5.0897946,-12.426011,-5.3581305,520176,26.33,0.0,-0.227,-0.205,23.7,19.39,274.4,273.7,275.4,0.0,0.0,0.0,21.31,0.0,60.15,0.0,1201189.0,18.55,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.55,21.22,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.3,273.0,274.0,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.013,0.014,0.015,0.017,0.02,0.02,0.021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.383,200.7,45.11,2.5,3.477,2.0,-1.0,13.13,-0.015,0.232,1.0,2.0,0.0,0.002,21.52,21.81,20.36,20.93,20.77,20.68,-126.1,21.49,20.85,39.68
2016-06-18 20:25:00-05:00,-5.0897946,-12.426011,-5.2429023,520177,26.28,0.0,-0.256,-0.167,23.65,17.38,274.1,274.0,275.6,0.0,0.0,0.0,21.18,0.0,60.15,0.0,1201189.0,16.54,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.5,21.23,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.013,0.014,0.016,0.017,0.02,0.02,0.021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,2.245,178.8,14.66,3.2,3.475,2.0,-1.0,13.43,0.028,0.231,3.0,2.0,0.0,0.001,21.5,21.84,20.37,20.93,20.76,20.68,-126.0,21.47,20.85,39.6
2016-06-18 20:26:00-05:00,-5.0897946,-12.426011,-5.0124445,520178,26.25,0.0,-0.252,-0.191,23.61,15.72,273.0,273.2,274.9,0.0,0.0,0.0,21.27,0.0,60.15,0.0,1201189.0,14.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.49,21.23,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.1,273.2,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.013,0.014,0.015,0.016,0.02,0.02,0.021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,2.315,183.5,9.99,3.6,3.475,2.0,-1.0,13.53,0.007,0.231,3.0,2.0,0.0,0.0,21.5,21.82,20.37,20.93,20.74,20.68,-125.9,21.49,20.85,39.52
2016-06-18 20:27:00-05:00,-5.0897946,-12.426011,-4.8972163,520179,26.21,0.0,-0.249,-0.19,23.53,14.26,273.4,273.2,274.9,0.0,0.0,0.0,21.28,0.0,60.15,0.0,1201189.0,13.44,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.49,21.22,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.0,273.6,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.013,0.014,0.016,0.016,0.02,0.019,0.021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,2.615,179.9,9.13,3.9,3.475,2.0,-1.0,13.53,0.007,0.23,3.0,2.0,0.0,0.0,21.52,21.89,20.36,20.93,20.79,20.68,-125.9,21.52,20.85,39.46
2016-06-18 20:28:00-05:00,-5.0897946,-12.426011,-4.666759,520180,26.18,0.0,-0.246,-0.195,23.52,13.1,273.0,273.4,274.9,0.0,0.0,0.0,21.25,0.0,60.15,0.0,1201189.0,12.33,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.44,21.21,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.0,273.3,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.013,0.014,0.016,0.016,0.021,0.02,0.022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,2.4,178.8,9.28,3.3,3.475,2.0,-1.0,13.53,0.009,0.23,3.0,2.0,0.0,0.0,21.52,21.88,20.42,20.95,20.86,20.68,-126.2,21.52,20.85,39.33
2016-06-18 20:29:00-05:00,-5.0897946,-12.025172,-4.666759,520181,26.15,0.0,-0.243,-0.175,23.5,12.04,273.1,273.5,275.0,0.0,0.0,0.0,21.36,0.0,60.14,0.0,1201189.0,11.29,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.4,21.18,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.0,273.8,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.013,0.014,0.016,0.016,0.021,0.019,0.021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,2.065,196.8,9.71,2.7,3.475,2.0,-1.0,13.55,0.007,0.23,3.0,2.0,0.0,0.0,21.5,21.86,20.41,20.98,20.81,20.68,-125.7,21.44,20.85,39.26
