TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-06-18 20:30:00-05:00,-5.0897946,-12.025172,-4.666759,520182,26.11,0.0,-0.241,-0.19,23.5,11.17,273.1,273.5,275.0,0.0,0.0,0.0,21.18,0.0,60.14,0.0,1201189.0,10.46,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.42,21.19,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.1,273.8,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.012,0.014,0.016,0.017,0.02,0.019,0.021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.632,190.1,19.77,2.5,3.477,2.0,-1.0,13.55,0.007,0.23,3.0,2.0,0.0,0.0,21.55,21.83,20.39,20.86,20.83,20.61,-125.8,21.42,20.85,39.18
2016-06-18 20:31:00-05:00,-5.0897946,-12.426011,-4.666759,520183,26.08,0.0,-0.237,-0.187,23.51,10.39,273.5,273.5,275.0,0.0,0.0,0.0,21.44,0.0,60.14,0.0,1201189.0,9.73,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.43,21.21,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.9,274.0,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.012,0.014,0.015,0.015,0.02,0.019,0.021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.958,180.0,16.27,2.7,3.477,2.0,-1.0,13.55,0.007,0.23,3.0,2.0,0.0,0.0,21.57,21.85,20.44,20.87,20.85,20.66,-126.5,21.42,20.86,39.1
2016-06-18 20:32:00-05:00,-5.0897946,-12.426011,-4.8972163,520184,26.04,0.0,-0.232,-0.19,23.46,9.75,273.4,273.5,275.0,0.0,0.0,0.0,21.18,0.0,60.14,0.0,1201189.0,9.14,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.38,21.2,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.7,274.0,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.012,0.014,0.015,0.018,0.02,0.02,0.021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,2.02,181.4,11.52,3.4,3.477,2.0,-1.0,13.55,0.007,0.23,3.0,2.0,0.0,0.0,21.58,21.81,20.45,20.84,20.85,20.66,-126.6,21.42,20.87,38.99
2016-06-18 20:33:00-05:00,-5.0897946,-12.426011,-5.0124445,520185,26.01,0.0,-0.181,-0.198,23.41,9.18,273.4,273.7,275.2,0.0,0.0,0.0,21.19,0.0,60.13,0.0,1201189.0,8.49,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.35,21.23,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,273.0,274.0,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.013,0.014,0.015,0.017,0.021,0.019,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,2.378,187.4,10.19,3.8,3.477,2.0,-1.0,13.33,0.006,0.229,3.0,2.0,0.0,0.001,21.61,21.8,20.34,20.85,20.85,20.58,-126.5,21.39,20.75,38.93
2016-06-18 20:34:00-05:00,-5.0897946,-12.426011,-4.8972163,520186,25.98,0.0,-0.228,-0.19,23.43,8.71,273.9,273.6,275.1,0.0,0.0,0.0,21.18,0.0,60.15,0.0,1201189.0,8.12,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.36,21.23,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,273.0,274.0,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.013,0.013,0.015,0.017,0.02,0.019,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,2.173,174.7,15.22,3.4,3.475,2.0,-1.0,13.33,0.01,0.23,3.0,2.0,0.0,0.001,21.61,21.8,20.38,20.82,20.85,20.58,-126.4,21.34,20.79,38.88
2016-06-18 20:35:00-05:00,-5.0897946,-12.158786,-4.7819877,520187,25.94,0.0,-0.224,-0.193,23.4,8.26,273.4,273.8,275.2,0.0,0.0,0.0,21.17,0.0,60.13,0.0,1201189.0,7.625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.33,21.21,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,273.0,274.0,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.013,0.014,0.015,0.017,0.019,0.019,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,2.51,183.5,13.02,3.7,3.475,2.0,-1.0,13.55,0.007,0.23,3.0,2.0,0.0,0.0,21.59,21.8,20.37,20.89,20.78,20.58,-126.2,21.4,20.78,38.82
2016-06-18 20:36:00-05:00,-5.0897946,-12.025172,-4.666759,520188,25.91,0.0,-0.221,-0.187,23.38,7.792,273.2,273.4,274.8,0.0,0.0,0.0,21.25,0.0,60.14,0.0,1201189.0,7.158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.26,21.15,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.1,273.1,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.013,0.014,0.016,0.015,0.021,0.019,0.021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.8,200.8,15.9,2.3,3.477,2.0,-1.0,13.55,0.007,0.23,3.0,2.0,0.0,0.0,21.51,21.76,20.37,20.91,20.81,20.58,-126.2,21.33,20.75,38.71
2016-06-18 20:37:00-05:00,-5.0897946,-12.025172,-4.7819877,520189,25.88,0.0,-0.218,-0.201,23.32,7.19,273.2,273.4,274.8,0.0,0.0,0.0,21.6,0.0,60.14,0.0,1201189.0,6.705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.26,21.13,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.0,273.0,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.012,0.014,0.015,0.016,0.02,0.019,0.021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,2.603,187.2,14.6,3.8,3.477,2.0,-1.0,13.55,0.007,0.23,3.0,2.0,0.0,0.0,21.51,21.78,20.37,20.85,20.8,20.58,-126.1,21.23,20.75,38.66
2016-06-18 20:38:00-05:00,-5.0897946,-12.025172,-4.666759,520190,25.85,0.0,-0.216,-0.184,23.37,6.72,273.1,273.2,274.7,0.0,0.0,0.0,21.38,0.0,60.13,0.0,1201189.0,6.239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.24,21.11,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.0,273.0,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.012,0.014,0.015,0.016,0.019,0.019,0.021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,2.037,184.6,9.75,3.1,3.477,2.0,-1.0,13.55,0.007,0.23,3.0,2.0,0.0,0.0,21.51,21.7,20.37,20.85,20.75,20.52,-126.0,21.23,20.72,38.56
2016-06-18 20:39:00-05:00,-5.0897946,-12.025172,-4.666759,520191,25.81,0.0,-0.146,-0.21,23.28,6.775,273.1,273.5,274.9,0.0,0.0,0.0,21.32,0.0,60.15,0.0,1201189.0,6.208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.2,21.06,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.0,273.0,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.012,0.014,0.016,0.015,0.02,0.019,0.021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,2.092,181.0,21.89,2.9,3.477,2.0,-1.0,13.17,0.004,0.23,1.0,2.0,0.0,0.002,21.43,21.68,20.33,20.85,20.75,20.49,-125.7,21.23,20.67,38.48
2016-06-18 20:40:00-05:00,-5.0897946,-12.292398,-4.8972163,520192,25.78,0.0,-0.212,-0.178,23.25,7.28,273.2,273.3,274.8,0.0,0.0,0.0,21.3,0.0,60.15,0.0,1201189.0,6.943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.17,21.02,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.0,273.1,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.012,0.014,0.015,0.016,0.02,0.019,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,2.028,192.8,13.23,2.6,3.477,2.0,-1.0,13.55,0.011,0.23,3.0,2.0,0.0,0.001,21.41,21.61,20.27,20.83,20.65,20.45,-126.2,21.23,20.69,38.37
2016-06-18 20:41:00-05:00,-5.0897946,-12.426011,-5.0124445,520193,25.75,0.0,-0.21,-0.194,23.26,7.39,273.2,273.4,274.8,0.0,0.0,0.0,21.27,0.0,60.14,0.0,1201189.0,7.043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.18,21.01,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.0,273.0,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.012,0.013,0.015,0.015,0.02,0.018,0.021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.9,184.1,14.12,2.7,3.475,2.0,-1.0,13.55,0.007,0.23,3.0,2.0,0.0,0.0,21.38,21.57,20.27,20.75,20.65,20.41,-125.7,21.13,20.61,38.28
2016-06-18 20:42:00-05:00,-5.0897946,-12.426011,-5.0124445,520194,25.72,0.0,-0.209,-0.188,23.21,7.304,273.4,273.4,274.8,0.0,0.0,0.0,21.45,0.0,60.15,0.0,1201189.0,6.952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.16,20.98,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.0,273.3,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.012,0.014,0.015,0.016,0.02,0.019,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.615,182.4,13.61,2.4,3.475,2.0,-1.0,13.55,0.007,0.23,3.0,2.0,0.0,0.0,21.36,21.56,20.19,20.75,20.59,20.39,-125.5,21.13,20.62,38.19
2016-06-18 20:43:00-05:00,-5.0897946,-12.426011,-5.0124445,520195,25.69,0.0,-0.209,-0.187,23.24,7.41,273.2,273.4,274.9,0.0,0.0,0.0,21.43,0.0,60.14,0.0,1201189.0,7.045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.16,20.98,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.0,273.2,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.012,0.014,0.015,0.016,0.02,0.019,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.348,191.0,14.06,2.0,3.477,2.0,-1.0,13.55,0.007,0.23,3.0,2.0,0.0,0.0,21.32,21.52,20.16,20.65,20.53,20.39,-125.6,21.12,20.58,38.17
2016-06-18 20:44:00-05:00,-5.0897946,-12.426011,-5.1276736,520196,25.66,0.0,-0.208,-0.199,23.21,7.412,273.1,273.5,275.0,0.0,0.0,0.0,21.43,0.0,60.17,0.0,1201189.0,6.978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.17,20.97,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.0,273.8,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.012,0.014,0.015,0.015,0.02,0.019,0.021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.593,174.6,13.09,2.2,3.477,2.0,-1.0,13.55,0.007,0.23,3.0,2.0,0.0,0.0,21.32,21.51,20.08,20.65,20.56,20.31,-125.9,21.05,20.53,38.08
2016-06-18 20:45:00-05:00,-5.0897946,-12.426011,-5.3581305,520197,25.63,0.0,-0.19,-0.196,23.18,7.373,273.1,273.3,274.8,0.0,0.0,0.0,21.26,0.0,60.16,0.0,1201189.0,6.987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.13,20.91,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.0,273.1,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.012,0.013,0.014,0.015,0.02,0.019,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,0.928,196.5,30.15,1.7,3.475,2.0,-1.0,13.3,0.008,0.229,1.0,2.0,0.0,0.001,21.24,21.46,20.08,20.62,20.48,20.28,-126.1,21.06,20.52,38.04
2016-06-18 20:46:00-05:00,-5.4112554,-12.826851,-5.473359,520198,25.6,0.0,-0.206,-0.198,23.2,7.366,272.9,273.4,274.9,0.0,0.0,0.0,21.25,0.0,60.14,0.0,1201189.0,7.042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.1,20.82,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.0,273.3,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.012,0.013,0.015,0.016,0.02,0.02,0.021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,0.542,210.1,29.0,1.0,3.475,2.0,-1.0,13.55,0.008,0.23,3.0,2.0,0.0,0.0,21.16,21.4,20.0,20.56,20.46,20.24,-125.8,20.97,20.47,37.94
2016-06-18 20:47:00-05:00,-5.6255627,-13.22769,-5.473359,520199,25.56,0.0,-0.206,-0.195,23.19,7.229,273.1,273.5,275.0,0.0,0.0,0.0,21.32,0.0,60.14,0.0,1201189.0,6.853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.14,20.82,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.0,273.8,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.012,0.013,0.014,0.016,0.021,0.019,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,0.817,183.3,38.17,1.8,3.475,2.0,-1.0,13.55,0.007,0.23,3.0,2.0,0.0,0.0,21.13,21.38,19.98,20.52,20.38,20.22,-125.6,20.99,20.41,37.91
2016-06-18 20:48:00-05:00,-5.732716,-13.361302,-5.473359,520200,25.54,0.0,-0.205,-0.197,23.16,7.143,273.5,273.6,275.0,0.0,0.0,0.0,21.42,0.0,60.14,0.0,1201189.0,6.724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.11,20.81,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.3,274.0,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.012,0.013,0.015,0.015,0.02,0.018,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.662,179.5,8.79,2.3,3.477,2.0,-1.0,13.55,0.007,0.23,3.0,2.0,0.0,0.0,21.13,21.36,19.96,20.46,20.37,20.15,-125.9,20.96,20.37,37.85
2016-06-18 20:49:00-05:00,-5.732716,-13.361302,-5.473359,520201,25.5,0.0,-0.205,-0.199,23.16,7.146,273.5,273.7,275.2,0.0,0.0,0.0,21.3,0.0,60.15,0.0,1201189.0,6.711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.07,20.75,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.9,274.0,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.012,0.013,0.015,0.016,0.02,0.018,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.218,196.4,17.18,1.9,3.477,2.0,-1.0,13.55,0.007,0.23,3.0,2.0,0.0,0.0,21.06,21.34,19.96,20.46,20.28,20.1,-126.1,20.89,20.37,37.8
2016-06-18 20:50:00-05:00,-5.4112554,-13.361302,-5.473359,520202,25.47,0.0,-0.171,-0.198,23.14,7.176,273.6,273.8,275.2,0.0,0.0,0.0,21.2,0.0,60.15,0.0,1201189.0,6.881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.03,20.7,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,273.0,274.0,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.012,0.013,0.015,0.015,0.02,0.019,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,0.758,184.5,14.42,1.5,3.475,2.0,-1.0,13.55,0.007,0.23,3.0,2.0,0.0,0.0,21.03,21.32,19.89,20.4,20.24,20.07,-126.4,20.91,20.29,37.72
2016-06-18 20:51:00-05:00,-5.732716,-13.361302,-5.473359,520203,25.44,0.0,-0.204,-0.198,23.08,6.925,273.7,273.9,275.3,0.0,0.0,0.0,21.18,0.0,60.13,0.0,1201189.0,6.513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.05,20.72,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,273.0,274.0,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.012,0.013,0.015,0.016,0.02,0.019,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.112,180.7,9.4,1.8,3.475,2.0,-1.0,13.34,0.007,0.23,3.0,2.0,0.0,0.0,21.03,21.33,19.87,20.37,20.17,20.04,-126.3,20.87,20.18,37.67
2016-06-18 20:52:00-05:00,-5.732716,-13.361302,-5.473359,520204,25.42,0.0,-0.204,-0.2,23.07,7.092,273.6,274.0,275.4,0.0,0.0,0.0,21.18,0.0,60.13,0.0,1201189.0,6.745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.02,20.64,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,273.0,274.0,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.013,0.013,0.014,0.016,0.02,0.019,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.072,188.6,32.27,1.9,3.477,2.0,-1.0,13.55,0.007,0.23,3.0,2.0,0.0,0.0,20.98,21.25,19.84,20.35,20.17,20.06,-126.2,20.8,20.18,37.59
2016-06-18 20:53:00-05:00,-5.5184093,-13.22769,-5.473359,520205,25.39,0.0,-0.204,-0.202,23.06,7.193,273.7,274.0,275.4,0.0,0.0,0.0,21.3,0.0,60.14,0.0,1201189.0,6.923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.99,20.63,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,273.0,274.0,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.012,0.014,0.015,0.016,0.02,0.018,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.165,196.3,11.22,2.1,3.477,2.0,-1.0,13.55,0.007,0.23,3.0,2.0,0.0,0.0,20.95,21.24,19.79,20.32,20.16,20.07,-126.0,20.78,20.18,37.53
2016-06-18 20:54:00-05:00,-5.4112554,-13.22769,-5.473359,520206,25.36,0.0,-0.204,-0.2,23.05,7.382,273.7,274.1,275.4,0.0,0.0,0.0,21.35,0.0,60.13,0.0,1201189.0,7.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.0,20.61,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,273.0,274.0,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.012,0.014,0.015,0.015,0.02,0.018,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,0.248,248.8,59.73,0.6,3.477,2.0,-1.0,13.55,0.007,0.23,3.0,2.0,0.0,0.0,20.93,21.29,19.79,20.27,20.17,19.99,-125.9,20.69,20.16,37.48
2016-06-18 20:55:00-05:00,-5.4112554,-13.361302,-5.473359,520207,25.33,0.0,-0.206,-0.199,23.03,7.682,273.8,273.9,275.4,0.0,0.0,0.0,21.37,0.0,60.14,0.0,1201189.0,7.149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.0,20.64,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,273.0,274.0,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.011,0.012,0.015,0.016,0.019,0.018,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.383,186.0,20.06,2.2,3.477,2.0,-1.0,13.55,0.007,0.23,3.0,2.0,0.0,0.0,20.93,21.22,19.73,20.27,20.12,20.01,-125.5,20.69,20.09,37.4
2016-06-18 20:56:00-05:00,-5.4112554,-13.22769,-5.473359,520208,25.3,0.0,-0.178,-0.201,22.98,7.674,273.8,274.0,275.5,0.0,0.0,0.0,21.29,0.0,60.15,0.0,1201189.0,7.148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.97,20.53,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,273.0,274.0,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.012,0.013,0.014,0.016,0.02,0.018,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.068,178.8,13.23,1.6,3.477,2.0,-1.0,13.14,-0.062,0.23,1.0,2.0,0.0,0.002,20.9,21.24,19.74,20.27,20.08,20.01,-125.9,20.75,20.09,37.35
2016-06-18 20:57:00-05:00,-5.4112554,-12.9604645,-5.473359,520209,25.27,0.0,-0.206,-0.203,22.99,7.682,274.1,274.0,275.5,0.0,0.0,0.0,21.33,0.0,60.15,0.0,1201189.0,7.166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.96,20.51,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.5,273.0,274.0,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.012,0.013,0.014,0.015,0.02,0.019,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,0.967,185.0,16.03,1.7,3.477,2.0,-1.0,13.14,0.074,0.231,1.0,2.0,0.0,0.002,20.91,21.16,19.7,20.26,20.08,20.01,-125.9,20.74,20.07,37.3
2016-06-18 20:58:00-05:00,-5.4112554,-12.9604645,-5.473359,520210,25.25,0.0,-0.203,-0.201,23.0,7.688,273.8,274.1,275.7,0.0,0.0,0.0,21.26,0.0,60.14,0.0,1201189.0,7.166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.89,20.55,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.7,273.0,274.0,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.012,0.013,0.015,0.015,0.02,0.018,0.021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,0.922,176.6,23.49,2.2,3.477,2.0,-1.0,13.55,0.008,0.23,3.0,2.0,0.0,0.0,20.84,21.13,19.7,20.17,20.08,20.01,-125.6,20.76,20.07,37.21
2016-06-18 20:59:00-05:00,-5.4112554,-12.9604645,-5.473359,520211,25.22,0.0,-0.203,-0.203,22.98,7.682,273.9,274.1,275.6,0.0,0.0,0.0,21.24,0.0,60.16,0.0,1201189.0,7.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.88,20.55,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.4,273.0,274.0,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.012,0.012,0.015,0.014,0.019,0.018,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.355,175.6,11.06,2.2,3.475,2.0,-1.0,13.55,0.007,0.229,3.0,2.0,0.0,0.0,20.88,21.19,19.7,20.17,20.06,20.01,-125.7,20.77,19.99,37.16
2016-06-18 21:00:00-05:00,-5.4112554,-12.826851,-5.473359,520212,25.19,0.0,-0.205,-0.201,22.91,7.698,273.9,274.1,275.6,0.0,0.0,0.0,21.37,0.0,60.23,0.0,1201189.0,7.151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.83,20.45,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,273.0,274.0,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.011,0.013,0.014,0.014,0.02,0.018,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.337,183.8,17.52,2.2,3.475,2.0,-1.0,13.55,0.007,0.23,3.0,2.0,0.0,0.0,20.79,21.14,19.7,20.17,20.03,20.01,-125.9,20.78,19.99,37.11
2016-06-18 21:01:00-05:00,-5.4112554,-12.559625,-5.473359,520213,25.17,0.0,-0.205,-0.203,22.91,7.83,274.0,274.2,275.7,0.0,0.0,0.0,21.37,0.0,60.22,0.0,1201189.0,7.287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.85,20.48,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,273.0,274.0,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.011,0.013,0.015,0.015,0.019,0.018,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,0.97,209.5,45.18,2.0,3.475,2.0,-1.0,13.55,0.007,0.23,3.0,2.0,0.0,0.0,20.76,21.14,19.61,20.14,19.98,19.95,-126.0,20.76,19.99,37.06
2016-06-18 21:02:00-05:00,-5.4112554,-12.559625,-5.473359,520214,25.13,0.0,-0.176,-0.201,22.9,7.827,274.1,274.3,275.8,0.0,0.0,0.0,21.31,0.0,60.22,0.0,1201189.0,7.328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.82,20.48,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.8,273.0,274.0,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.011,0.012,0.014,0.015,0.019,0.018,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,0.958,158.1,7.695,1.3,3.475,2.0,-1.0,13.39,0.018,0.229,1.0,2.0,0.0,0.0,20.74,21.07,19.6,20.08,19.98,19.92,-126.3,20.74,19.99,37.01
2016-06-18 21:03:00-05:00,-5.4112554,-12.426011,-5.473359,520215,25.11,0.0,-0.195,-0.201,22.87,7.949,274.0,274.5,276.0,0.0,0.0,0.0,21.17,0.0,60.16,0.0,1201189.0,7.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.8,20.42,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.011,0.013,0.014,0.014,0.019,0.018,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.172,184.1,26.71,1.9,3.475,2.0,-1.0,13.39,-0.002,0.23,1.0,2.0,0.0,0.001,20.76,21.1,19.6,20.08,19.92,19.92,-126.0,20.76,19.94,36.92
2016-06-18 21:04:00-05:00,-5.4112554,-12.426011,-5.473359,520216,25.08,0.0,-0.207,-0.203,22.85,8.1,274.3,274.5,275.8,0.0,0.0,0.0,21.31,0.0,60.15,0.0,1201189.0,7.713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.84,20.51,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.1,274.0,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.012,0.013,0.014,0.015,0.019,0.018,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.132,164.3,13.23,2.0,3.475,2.0,-1.0,13.58,0.007,0.229,3.0,2.0,0.0,0.0,20.76,21.11,19.6,20.08,19.89,19.95,-125.9,20.76,19.89,36.88
2016-06-18 21:05:00-05:00,-5.4112554,-12.559625,-5.473359,520217,25.06,0.0,-0.203,-0.201,22.84,8.11,274.4,274.6,275.9,0.0,0.0,0.0,21.34,0.0,60.15,0.0,1201189.0,7.694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.82,20.45,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.8,274.7,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.011,0.013,0.014,0.015,0.019,0.018,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.127,183.5,23.09,1.6,3.475,2.0,-1.0,13.58,0.007,0.229,3.0,2.0,0.0,0.0,20.75,21.11,19.6,20.06,19.91,19.92,-126.0,20.73,19.84,36.8
2016-06-18 21:06:00-05:00,-5.4112554,-12.693237,-5.473359,520218,25.03,0.0,-0.207,-0.201,22.81,8.18,273.6,273.8,275.1,0.0,0.0,0.0,21.37,0.0,60.14,0.0,1201189.0,7.741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.78,20.43,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.1,272.6,273.7,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.012,0.013,0.014,0.016,0.02,0.018,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,0.918,176.9,29.16,1.6,3.475,2.0,-1.0,13.58,0.007,0.229,3.0,2.0,0.0,0.0,20.73,21.11,19.58,20.0,19.91,19.92,-126.1,20.66,19.8,36.72
2016-06-18 21:07:00-05:00,-5.4112554,-12.559625,-5.473359,520219,25.01,0.0,-0.207,-0.203,22.81,8.01,273.4,273.8,275.1,0.0,0.0,0.0,21.5,0.0,60.14,0.0,1201189.0,7.635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.74,20.46,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,273.0,274.0,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.011,0.012,0.014,0.014,0.018,0.018,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,2.053,171.7,8.71,3.0,3.477,2.0,-1.0,13.58,0.007,0.229,3.0,2.0,0.0,0.0,20.77,21.13,19.61,20.05,19.92,19.92,-126.0,20.68,19.83,36.69
2016-06-18 21:08:00-05:00,-5.1969485,-12.426011,-5.2429023,520220,24.98,0.0,-0.163,-0.203,22.77,8.13,273.6,273.7,275.0,0.0,0.0,0.0,21.26,0.0,60.16,0.0,1201189.0,7.69,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.74,20.49,0.031,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,273.0,274.0,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.012,0.012,0.014,0.015,0.019,0.018,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.482,182.6,21.86,2.6,3.477,2.0,-1.0,13.13,-0.09,0.23,1.0,2.0,0.0,0.002,20.81,21.13,19.62,20.08,19.94,19.92,-125.9,20.69,19.89,36.61
2016-06-18 21:09:00-05:00,-5.0897946,-12.426011,-5.0124445,520221,24.95,0.0,-0.201,-0.203,22.77,8.28,273.8,273.7,275.0,0.0,0.0,0.0,21.31,0.0,60.14,0.0,1201189.0,7.761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.75,20.52,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,273.0,274.0,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.011,0.013,0.014,0.015,0.018,0.018,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.305,168.2,12.93,2.3,3.477,2.0,-1.0,13.11,0.097,0.233,1.0,2.0,0.0,0.004,20.79,21.13,19.6,20.08,19.92,19.99,-125.4,20.76,19.89,36.55
2016-06-18 21:10:00-05:00,-5.0897946,-12.292398,-5.0124445,520222,24.93,0.0,-0.203,-0.203,22.75,8.35,273.4,274.1,275.3,0.0,0.0,0.0,21.38,0.0,60.15,0.0,1201189.0,7.781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.72,20.47,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,273.0,274.0,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.011,0.011,0.015,0.015,0.019,0.017,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,2.062,178.5,9.46,2.7,3.477,2.0,-1.0,13.55,0.009,0.23,3.0,2.0,0.0,0.001,20.83,21.13,19.62,20.12,19.96,19.99,-125.0,20.76,19.89,36.5
2016-06-18 21:11:00-05:00,-5.0897946,-12.025172,-4.7819877,520223,24.91,0.0,-0.209,-0.203,22.76,8.43,273.6,274.0,275.3,0.0,0.0,0.0,21.21,0.0,60.13,0.0,1201189.0,7.823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.73,20.44,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,273.0,274.0,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.012,0.012,0.014,0.014,0.019,0.018,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.537,173.0,14.06,2.5,3.475,2.0,-1.0,13.55,0.007,0.23,3.0,2.0,0.0,0.0,20.83,21.13,19.62,20.09,19.89,19.92,-126.2,20.69,19.91,36.42
2016-06-18 21:12:00-05:00,-5.0897946,-12.025172,-4.666759,520224,24.89,0.0,-0.207,-0.203,22.76,8.22,273.7,274.0,275.2,0.0,0.0,0.0,21.26,0.0,60.14,0.0,1201189.0,7.745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.69,20.49,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,273.0,274.0,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.011,0.011,0.015,0.015,0.019,0.017,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.973,168.9,17.83,3.1,3.475,2.0,-1.0,13.55,0.007,0.23,3.0,2.0,0.0,0.0,20.85,21.13,19.66,20.08,19.92,19.98,-125.5,20.71,19.94,36.34
2016-06-18 21:13:00-05:00,-5.0897946,-11.89156,-4.666759,520225,24.86,0.0,-0.207,-0.203,22.75,8.1,273.7,274.0,275.3,0.0,0.0,0.0,21.32,0.0,60.14,0.0,1201189.0,7.708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.68,20.44,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,273.0,274.0,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.011,0.013,0.014,0.015,0.019,0.017,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.55,177.0,9.71,2.3,3.477,2.0,-1.0,13.55,0.007,0.23,3.0,2.0,0.0,0.0,20.85,21.13,19.63,20.11,19.98,20.01,-125.6,20.76,20.03,36.32
2016-06-18 21:14:00-05:00,-5.0897946,-11.757946,-4.666759,520226,24.84,0.0,-0.205,-0.203,22.74,8.0,273.8,274.1,275.4,0.0,0.0,0.0,21.32,0.0,60.15,0.0,1201189.0,7.601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.69,20.45,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,273.0,274.0,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.011,0.012,0.014,0.015,0.018,0.017,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,2.075,169.9,9.68,3.2,3.477,2.0,-1.0,13.55,0.007,0.229,3.0,2.0,0.0,0.0,20.85,21.13,19.63,20.13,19.92,20.01,-125.8,20.76,20.05,36.24
2016-06-18 21:15:00-05:00,-5.0897946,-11.624333,-4.666759,520227,24.82,0.0,-0.15,-0.203,22.75,8.31,273.8,274.1,275.4,0.0,0.0,0.0,21.46,0.0,60.14,0.0,1201189.0,7.822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.67,20.44,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,273.0,274.0,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.011,0.012,0.013,0.014,0.019,0.017,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.827,180.1,10.31,2.5,3.475,2.0,-1.0,13.43,0.009,0.229,1.0,2.0,0.0,0.001,20.85,21.08,19.6,20.1,19.97,20.01,-125.6,20.76,20.09,36.16
2016-06-18 21:16:00-05:00,-5.0897946,-11.624333,-4.666759,520228,24.79,0.0,-0.214,-0.201,22.68,8.01,273.8,274.1,275.4,0.0,0.0,0.0,21.54,0.0,60.15,0.0,1201189.0,7.62,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.65,20.47,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,273.0,274.0,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.01,0.012,0.014,0.015,0.019,0.017,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.767,196.0,12.04,2.5,3.475,2.0,-1.0,13.59,0.007,0.229,3.0,2.0,0.0,0.0,20.85,21.04,19.6,20.12,19.97,19.99,-125.8,20.73,20.04,36.15
2016-06-18 21:17:00-05:00,-5.0897946,-11.89156,-4.666759,520229,24.77,0.0,-0.207,-0.203,22.66,7.698,274.0,274.1,275.4,0.0,0.0,0.0,21.67,0.0,60.14,0.0,1201189.0,7.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.65,20.41,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,273.0,274.0,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.012,0.012,0.013,0.015,0.019,0.017,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.06,178.6,18.35,1.9,3.475,2.0,-1.0,13.59,0.007,0.229,3.0,2.0,0.0,0.0,20.76,21.04,19.55,20.06,19.99,19.92,-125.7,20.66,20.06,36.05
2016-06-18 21:18:00-05:00,-5.0897946,-12.025172,-4.7819877,520230,24.75,0.0,-0.203,-0.203,22.67,7.638,274.0,274.2,275.5,0.0,0.0,0.0,21.36,0.0,60.18,0.0,1201189.0,7.165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.65,20.38,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,273.0,274.0,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.012,0.012,0.014,0.014,0.019,0.018,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.283,193.6,24.45,2.5,3.477,2.0,-1.0,13.59,0.007,0.229,3.0,2.0,0.0,0.0,20.75,21.02,19.56,20.02,19.94,19.92,-125.5,20.66,20.03,35.97
2016-06-18 21:19:00-05:00,-5.0897946,-12.025172,-5.0124445,520231,24.72,0.0,-0.207,-0.203,22.63,7.937,274.1,274.3,275.6,0.0,0.0,0.0,21.35,0.0,60.21,0.0,1201189.0,7.469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.58,20.35,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.7,273.0,274.0,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.01,0.012,0.013,0.015,0.019,0.017,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.192,181.4,12.09,1.8,3.477,2.0,-1.0,13.59,0.007,0.229,3.0,2.0,0.0,0.0,20.69,20.96,19.52,20.0,19.97,19.88,-126.0,20.64,20.0,35.95
2016-06-18 21:20:00-05:00,-5.0897946,-12.292398,-5.0124445,520232,24.7,0.0,-0.18,-0.203,22.63,8.4,274.1,274.3,275.6,0.0,0.0,0.0,21.43,0.0,60.22,0.0,1201189.0,7.974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.58,20.32,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.9,273.0,274.0,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.01,0.012,0.013,0.015,0.018,0.017,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.55,172.3,21.6,22.4,,2.0,-1.0,13.34,0.008,0.228,3.0,2.0,0.0,0.001,20.65,20.94,19.55,20.0,19.91,19.82,-125.7,20.58,19.95,35.89
2016-06-18 21:21:00-05:00,-5.0897946,-12.426011,-5.0124445,520233,24.68,0.0,-0.209,-0.203,22.6,8.4,273.9,274.4,275.7,0.0,0.0,0.0,21.33,0.0,60.22,0.0,1201189.0,7.841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.56,20.28,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.8,273.0,274.0,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.011,0.012,0.014,0.015,0.019,0.017,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.382,174.2,12.68,2.2,3.475,2.0,-1.0,13.34,0.006,0.229,3.0,2.0,0.0,0.001,20.65,20.94,19.5,19.92,19.83,19.81,-126.0,20.57,19.95,35.82
2016-06-18 21:22:00-05:00,-5.0897946,-12.292398,-5.0124445,520234,24.66,0.0,-0.214,-0.203,22.64,8.36,274.1,274.2,275.5,0.0,0.0,0.0,21.41,0.0,60.22,0.0,1201189.0,7.903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.6,20.34,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.2,273.0,274.0,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.011,0.012,0.013,0.014,0.018,0.016,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.475,187.2,17.22,2.4,3.477,2.0,-1.0,13.59,0.007,0.229,3.0,2.0,0.0,0.0,20.65,20.96,19.43,19.92,19.83,19.82,-125.6,20.57,19.9,35.78
2016-06-18 21:23:00-05:00,-5.0897946,-12.025172,-5.0124445,520235,24.64,0.0,-0.211,-0.203,22.61,7.675,274.0,274.2,275.5,0.0,0.0,0.0,21.39,0.0,60.22,0.0,1201189.0,7.27,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.58,20.33,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,273.0,274.0,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.01,0.012,0.013,0.014,0.018,0.017,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.955,181.9,15.93,2.7,3.477,2.0,-1.0,13.58,0.007,0.229,3.0,2.0,0.0,0.0,20.67,20.94,19.56,19.9,19.89,19.82,-126.1,20.57,19.9,35.76
2016-06-18 21:24:00-05:00,-5.0897946,-12.025172,-5.0124445,520236,24.61,0.0,-0.22,-0.203,22.59,7.577,274.1,274.2,275.5,0.0,0.0,0.0,21.35,0.0,60.22,0.0,1201189.0,7.179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.51,20.3,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.1,273.0,274.0,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.011,0.012,0.013,0.013,0.018,0.017,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.193,189.9,17.64,2.3,3.477,2.0,-1.0,13.59,0.007,0.229,3.0,2.0,0.0,0.0,20.65,20.94,19.48,19.92,19.83,19.76,-125.3,20.57,19.9,35.68
2016-06-18 21:25:00-05:00,-5.0897946,-12.025172,-5.0124445,520237,24.6,0.0,-0.216,-0.203,22.56,7.936,274.2,274.4,275.7,0.0,0.0,0.0,21.37,0.0,60.21,0.0,1201189.0,7.511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.5,20.28,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.9,273.0,274.0,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.012,0.011,0.014,0.014,0.019,0.017,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,0.953,192.2,27.63,1.6,3.477,2.0,-1.0,13.59,0.007,0.229,3.0,2.0,0.0,0.0,20.64,20.85,19.46,19.92,19.8,19.74,-125.9,20.52,19.9,35.65
2016-06-18 21:26:00-05:00,-5.0897946,-12.426011,-5.0124445,520238,24.57,0.0,-0.176,-0.203,22.5,7.803,274.0,274.6,275.8,0.0,0.0,0.0,21.39,0.0,60.21,0.0,1201189.0,7.402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.45,20.23,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.011,0.012,0.014,0.014,0.019,0.017,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,0.96,179.4,17.75,1.6,3.475,2.0,-1.0,13.36,0.007,0.229,1.0,2.0,0.0,0.001,20.56,20.85,19.41,19.86,19.75,19.72,-125.7,20.44,19.79,35.57
2016-06-18 21:27:00-05:00,-5.0897946,-12.426011,-5.0124445,520239,24.55,0.0,-0.209,-0.203,22.46,8.11,274.4,274.5,275.7,0.0,0.0,0.0,21.48,0.0,60.14,0.0,1201189.0,7.742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.38,20.21,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.011,0.012,0.013,0.014,0.019,0.017,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.707,186.6,12.28,3.0,3.477,2.0,-1.0,13.59,0.007,0.229,3.0,2.0,0.0,0.0,20.56,20.85,19.41,19.89,19.7,19.66,-126.3,20.37,19.72,35.59
2016-06-18 21:28:00-05:00,-5.0897946,-12.426011,-5.0124445,520240,24.53,0.0,-0.214,-0.203,22.39,8.02,274.5,274.7,275.9,0.0,0.0,0.0,21.29,0.0,60.17,0.0,1201189.0,7.638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.34,20.22,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.9,274.2,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.011,0.012,0.013,0.015,0.019,0.016,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.378,196.2,24.86,2.7,3.477,2.0,-1.0,13.58,0.007,0.229,3.0,2.0,0.0,0.0,20.56,20.78,19.41,19.86,19.78,19.66,-125.9,20.37,19.74,35.51
2016-06-18 21:29:00-05:00,-5.0897946,-12.426011,-5.0124445,520241,24.5,0.0,-0.22,-0.203,22.37,8.12,274.4,274.7,276.0,0.0,0.0,0.0,21.36,0.0,60.22,0.0,1201189.0,7.713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.36,20.2,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.8,274.4,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.01,0.012,0.013,0.014,0.017,0.016,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.3,183.8,14.16,2.1,3.477,2.0,-1.0,13.58,0.007,0.229,3.0,2.0,0.0,0.0,20.56,20.75,19.33,19.76,19.72,19.63,-126.3,20.3,19.71,35.49
2016-06-18 21:30:00-05:00,-5.0897946,-12.426011,-5.0124445,520242,24.48,0.0,-0.214,-0.203,22.37,8.17,274.6,274.9,276.1,0.0,0.0,0.0,21.39,0.0,60.21,0.0,1201189.0,7.75,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.37,20.13,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.01,0.012,0.013,0.013,0.018,0.016,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.852,174.7,7.79,2.6,3.475,2.0,-1.0,13.58,0.007,0.229,3.0,2.0,0.0,0.0,20.46,20.75,19.32,19.8,19.69,19.63,-126.5,20.28,19.71,35.43
2016-06-18 21:31:00-05:00,-5.0897946,-12.426011,-5.0124445,520243,24.46,0.0,-0.163,-0.203,22.35,8.22,274.6,274.9,276.2,0.0,0.0,0.0,21.4,0.0,60.22,0.0,1201189.0,7.811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.35,20.14,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.01,0.011,0.013,0.014,0.018,0.016,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.383,180.6,12.91,1.9,3.475,2.0,-1.0,13.45,0.02,0.228,1.0,2.0,0.0,0.0,20.46,20.75,19.32,19.8,19.64,19.53,-125.8,20.29,19.71,35.45
2016-06-18 21:32:00-05:00,-5.0897946,-12.426011,-5.0124445,520244,24.43,0.0,-0.209,-0.203,22.34,8.23,274.3,274.2,275.5,0.0,0.0,0.0,21.38,0.0,60.22,0.0,1201189.0,7.856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.32,20.14,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.8,273.0,274.0,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.011,0.012,0.013,0.014,0.018,0.017,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.843,173.0,10.15,2.4,3.475,2.0,-1.0,13.19,-0.009,0.231,1.0,2.0,0.0,0.002,20.46,20.75,19.33,19.8,19.64,19.53,-125.6,20.3,19.71,35.35
2016-06-18 21:33:00-05:00,-5.0897946,-12.426011,-5.0124445,520245,24.41,0.0,-0.211,-0.203,22.31,6.758,274.0,274.1,275.4,0.0,0.0,0.0,21.49,0.0,60.18,0.0,1201189.0,6.444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.32,20.11,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,273.0,274.0,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.01,0.011,0.013,0.014,0.018,0.016,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.283,179.5,15.89,1.9,3.475,2.0,-1.0,13.59,0.007,0.229,3.0,2.0,0.0,0.0,20.44,20.7,19.29,19.8,19.61,19.53,-126.0,20.31,19.65,35.31
2016-06-18 21:34:00-05:00,-5.0897946,-12.426011,-5.0124445,520246,24.39,0.0,-0.22,-0.203,22.3,7.001,273.9,274.0,275.2,0.0,0.0,0.0,21.44,0.0,60.14,0.0,1201189.0,6.653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.32,20.04,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,273.0,274.0,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.01,0.011,0.013,0.014,0.017,0.017,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,0.82,188.8,13.04,1.3,3.475,2.0,-1.0,13.59,0.007,0.229,3.0,2.0,0.0,0.0,20.37,20.65,19.25,19.7,19.57,19.5,-126.7,20.27,19.61,35.29
2016-06-18 21:35:00-05:00,-5.0897946,-12.426011,-5.0124445,520247,24.36,0.0,-0.235,-0.203,22.32,8.0,273.9,273.9,275.2,0.0,0.0,0.0,21.66,0.0,60.17,0.0,1201189.0,7.531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.31,20.04,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,273.0,274.0,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.01,0.012,0.014,0.014,0.018,0.017,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.285,178.8,10.29,2.3,3.477,2.0,-1.0,13.58,0.007,0.229,3.0,2.0,0.0,0.0,20.37,20.65,19.22,19.7,19.51,19.44,-125.6,20.29,19.56,35.24
2016-06-18 21:36:00-05:00,-5.0897946,-12.426011,-5.0124445,520248,24.35,0.0,-0.224,-0.203,22.26,8.69,274.3,274.5,275.8,0.0,0.0,0.0,21.36,0.0,60.23,0.0,1201189.0,8.32,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.26,20.0,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.9,273.1,274.0,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.01,0.012,0.013,0.014,0.018,0.016,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.517,183.0,13.17,2.3,3.477,2.0,-1.0,13.59,0.007,0.229,3.0,2.0,0.0,0.0,20.35,20.59,19.19,19.7,19.51,19.45,-126.2,20.23,19.52,35.17
2016-06-18 21:37:00-05:00,-5.0897946,-12.426011,-5.0124445,520249,24.32,0.0,-0.199,-0.203,22.24,8.66,274.5,274.7,276.0,0.0,0.0,0.0,21.35,0.0,60.22,0.0,1201189.0,8.28,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.28,20.06,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.9,274.8,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.011,0.011,0.013,0.013,0.018,0.017,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.26,160.0,16.9,2.2,3.477,2.0,-1.0,13.59,0.024,0.229,3.0,2.0,0.0,0.0,20.33,20.64,19.14,19.62,19.51,19.44,-125.8,20.25,19.52,35.11
2016-06-18 21:38:00-05:00,-5.0897946,-12.426011,-5.0124445,520250,24.3,0.0,-0.224,-0.203,22.24,8.13,274.9,274.8,276.1,0.0,0.0,0.0,21.43,0.0,60.22,0.0,1201189.0,7.786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.29,20.1,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.01,0.011,0.013,0.013,0.018,0.016,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.487,168.2,13.09,2.0,3.474,2.0,-1.0,13.35,-0.011,0.229,3.0,2.0,0.0,0.001,20.37,20.6,19.19,19.66,19.51,19.51,-126.6,20.29,19.52,35.1
2016-06-18 21:39:00-05:00,-5.0897946,-12.426011,-5.0124445,520251,24.25,0.0,-0.228,-0.203,22.25,7.883,274.6,274.8,276.2,0.0,0.0,0.0,21.44,0.0,60.2,0.0,1201189.0,7.471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.27,20.1,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.011,0.011,0.013,0.014,0.018,0.016,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.662,164.5,17.95,2.4,3.475,2.0,-1.0,13.58,0.007,0.229,3.0,2.0,0.0,0.0,20.37,20.57,19.22,19.67,19.51,19.5,-126.4,20.29,19.52,35.03
2016-06-18 21:40:00-05:00,-5.0897946,-12.426011,-5.0124445,520252,24.23,0.0,-0.226,-0.203,22.19,7.405,274.2,274.7,276.0,0.0,0.0,0.0,21.29,0.0,60.19,0.0,1201189.0,7.129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.25,20.09,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.4,274.4,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.011,0.012,0.012,0.013,0.018,0.016,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.822,174.0,7.462,2.6,3.475,2.0,-1.0,13.59,0.006,0.229,3.0,2.0,0.0,0.0,20.37,20.59,19.22,19.7,19.51,19.6,-125.3,20.29,19.52,35.0
2016-06-18 21:41:00-05:00,-5.0897946,-12.158786,-5.0124445,520253,24.21,0.0,-0.228,-0.203,22.22,7.491,274.1,274.1,275.5,0.0,0.0,0.0,21.71,0.0,60.14,0.0,1201189.0,7.142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.25,20.07,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.2,273.0,274.0,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.01,0.01,0.012,0.013,0.018,0.016,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.55,178.6,14.39,3.1,3.477,2.0,-1.0,13.59,0.006,0.229,3.0,2.0,0.0,0.0,20.37,20.56,19.21,19.68,19.51,19.54,-126.6,20.29,19.5,34.91
2016-06-18 21:42:00-05:00,-5.0897946,-12.025172,-5.0124445,520254,24.19,0.0,-0.226,-0.203,22.25,7.282,273.7,273.6,275.1,0.0,0.0,0.0,21.42,0.0,60.15,0.0,1201189.0,7.106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.24,20.06,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.7,274.0,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.01,0.012,0.013,0.013,0.017,0.016,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.795,186.0,10.07,2.5,3.477,2.0,-1.0,13.58,0.006,0.229,3.0,2.0,0.0,0.0,20.37,20.56,19.22,19.68,19.46,19.51,-125.5,20.27,19.52,34.89
2016-06-18 21:43:00-05:00,-5.0897946,-12.025172,-4.7819877,520255,24.17,0.0,-0.205,-0.203,22.23,7.162,273.7,273.8,275.3,0.0,0.0,0.0,21.74,0.0,60.14,0.0,1201189.0,6.952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.23,20.04,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,273.0,274.0,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.01,0.011,0.012,0.014,0.018,0.016,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.633,185.0,16.03,2.6,3.477,2.0,-1.0,13.36,0.006,0.228,1.0,2.0,0.0,0.001,20.3,20.49,19.13,19.62,19.43,19.51,-125.9,20.24,19.52,34.81
2016-06-18 21:44:00-05:00,-5.0897946,-12.025172,-4.7819877,520256,24.15,0.0,-0.224,-0.203,22.2,7.342,273.7,273.9,275.3,0.0,0.0,0.0,21.74,0.0,60.13,0.0,1201189.0,7.111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.2,20.01,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,273.0,274.0,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.01,0.011,0.012,0.013,0.018,0.016,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.52,186.5,9.5,2.3,3.475,2.0,-1.0,13.59,0.007,0.229,3.0,2.0,0.0,0.0,20.27,20.46,19.13,19.61,19.41,19.42,-126.3,20.27,19.52,34.79
2016-06-18 21:45:00-05:00,-5.0897946,-12.025172,-5.0124445,520257,24.12,0.0,-0.235,-0.203,22.16,7.041,273.7,274.1,275.5,0.0,0.0,0.0,21.41,0.0,60.22,0.0,1201189.0,6.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.13,19.99,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,273.0,274.0,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.01,0.011,0.013,0.014,0.018,0.016,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.762,177.0,11.43,2.5,3.475,2.0,-1.0,13.58,0.006,0.229,3.0,2.0,0.0,0.0,20.27,20.54,19.13,19.61,19.41,19.4,-126.3,20.19,19.47,34.71
2016-06-18 21:46:00-05:00,-5.0897946,-12.025172,-5.0124445,520258,24.1,0.0,-0.23,-0.203,22.13,6.741,273.8,274.0,275.4,0.0,0.0,0.0,21.4,0.0,60.22,0.0,1201189.0,6.498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.16,19.98,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,273.0,274.0,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.01,0.01,0.012,0.013,0.017,0.015,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,0.968,188.6,19.31,1.9,3.477,2.0,-1.0,13.59,0.006,0.229,3.0,2.0,0.0,0.0,20.27,20.48,19.06,19.61,19.41,19.43,-126.0,20.19,19.42,34.68
2016-06-18 21:47:00-05:00,-5.0897946,-12.158786,-5.0124445,520259,24.08,0.0,-0.233,-0.203,22.13,7.978,273.7,274.2,275.6,0.0,0.0,0.0,21.33,0.0,60.18,0.0,1201189.0,7.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.15,19.95,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,273.0,274.0,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.01,0.011,0.012,0.013,0.018,0.014,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.092,173.3,21.44,1.7,3.475,2.0,-1.0,13.58,0.006,0.229,3.0,2.0,0.0,0.0,20.21,20.48,19.03,19.51,19.41,19.43,-126.1,20.19,19.41,34.62
2016-06-18 21:48:00-05:00,-5.0897946,-12.426011,-5.0124445,520260,24.06,0.0,-0.207,-0.203,22.12,8.24,274.1,274.1,275.4,0.0,0.0,0.0,21.55,0.0,60.18,0.0,1201189.0,7.834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.09,19.89,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,273.0,274.0,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.01,0.01,0.012,0.013,0.017,0.016,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,0.952,189.4,12.19,1.4,3.475,2.0,-1.0,13.58,0.008,0.229,3.0,2.0,0.0,0.0,20.17,20.5,19.03,19.51,19.35,19.41,-125.6,20.16,19.33,34.55
2016-06-18 21:49:00-05:00,-5.0897946,-12.426011,-5.0124445,520261,24.04,0.0,-0.237,-0.203,22.12,8.09,273.9,274.2,275.6,0.0,0.0,0.0,21.23,0.0,60.17,0.0,1201189.0,7.718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.07,19.87,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,273.0,274.0,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.01,0.01,0.012,0.013,0.018,0.016,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.333,173.9,11.28,2.0,3.475,2.0,-1.0,13.19,0.001,0.23,1.0,2.0,0.0,0.002,20.17,20.41,19.0,19.51,19.32,19.33,-125.9,20.09,19.29,34.52
