TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-06-18 21:50:00-05:00,-5.0897946,-12.426011,-5.0124445,520262,24.02,0.0,-0.241,-0.203,22.08,8.33,274.1,274.2,275.6,0.0,0.0,0.0,21.71,0.0,60.15,0.0,1201189.0,7.964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.05,19.86,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.6,273.0,274.0,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.01,0.01,0.012,0.013,0.018,0.015,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.242,172.9,15.14,2.2,3.477,2.0,-1.0,13.58,0.009,0.229,3.0,2.0,0.0,0.0,20.14,20.37,18.95,19.5,19.32,19.33,-125.7,20.09,19.29,34.5
2016-06-18 21:51:00-05:00,-5.0897946,-12.426011,-5.0124445,520263,24.0,0.0,-0.239,-0.203,22.07,8.76,274.2,274.1,275.6,0.0,0.0,0.0,21.3,0.0,60.2,0.0,1201189.0,8.35,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.03,19.82,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.7,273.0,274.0,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.009,0.011,0.012,0.013,0.017,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.965,170.7,10.99,3.0,3.477,2.0,-1.0,13.59,0.006,0.229,3.0,2.0,0.0,0.0,20.08,20.37,18.95,19.49,19.32,19.38,-126.5,20.09,19.31,34.42
2016-06-18 21:52:00-05:00,-5.0897946,-12.292398,-5.0124445,520264,23.98,0.0,-0.226,-0.203,22.03,9.18,274.0,274.3,275.7,0.0,0.0,0.0,21.45,0.0,60.21,0.0,1201189.0,8.76,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.02,19.81,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.9,273.0,274.0,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.01,0.011,0.013,0.013,0.016,0.015,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,2.008,170.4,9.0,2.7,3.475,2.0,-1.0,13.59,0.006,0.229,3.0,2.0,0.0,0.0,20.08,20.4,18.93,19.45,19.32,19.33,-125.8,20.09,19.33,34.41
2016-06-18 21:53:00-05:00,-5.0897946,-12.025172,-5.0124445,520265,23.96,0.0,-0.247,-0.203,22.02,9.13,274.2,274.4,275.7,0.0,0.0,0.0,21.19,0.0,60.16,0.0,1201189.0,8.55,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.01,19.79,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.01,0.01,0.013,0.014,0.017,0.015,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.398,185.1,14.34,2.3,3.477,2.0,-1.0,13.58,0.006,0.229,3.0,2.0,0.0,0.0,20.08,20.37,18.98,19.43,19.3,19.35,-126.5,20.09,19.33,34.33
2016-06-18 21:54:00-05:00,-5.0897946,-12.025172,-5.0124445,520266,23.94,0.0,-0.205,-0.203,21.99,8.85,274.3,274.5,275.8,0.0,0.0,0.0,21.47,0.0,60.14,0.0,1201189.0,8.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.99,19.78,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.01,0.01,0.012,0.013,0.018,0.016,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.64,168.4,10.92,2.2,3.477,2.0,-1.0,13.58,0.008,0.229,3.0,2.0,0.0,0.0,20.08,20.4,18.93,19.41,19.27,19.35,-126.2,20.03,19.29,34.33
2016-06-18 21:55:00-05:00,-5.0897946,-12.025172,-5.0124445,520267,23.92,0.0,-0.245,-0.203,21.96,8.79,274.5,274.6,275.9,0.0,0.0,0.0,21.39,0.0,60.2,0.0,1201189.0,8.36,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.99,19.75,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.3,274.0,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.01,0.01,0.012,0.013,0.017,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.638,177.5,11.6,2.4,3.475,2.0,-1.0,13.35,0.005,0.228,3.0,2.0,0.0,0.001,20.09,20.33,18.93,19.41,19.24,19.35,-125.7,20.0,19.24,34.23
2016-06-18 21:56:00-05:00,-5.0897946,-12.025172,-5.0124445,520268,23.9,0.0,-0.245,-0.203,21.98,8.43,274.4,274.9,276.2,0.0,0.0,0.0,21.42,0.0,60.23,0.0,1201189.0,8.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.98,19.64,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.9,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.01,0.01,0.012,0.013,0.018,0.016,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.117,192.0,14.82,1.7,3.475,2.0,-1.0,13.59,0.006,0.229,3.0,2.0,0.0,0.0,20.02,20.24,18.9,19.41,19.21,19.3,-126.1,20.01,19.23,34.2
2016-06-18 21:57:00-05:00,-5.0897946,-12.025172,-5.0124445,520269,23.87,0.0,-0.252,-0.203,21.96,8.95,274.5,275.0,276.1,0.0,0.0,0.0,21.53,0.0,60.18,0.0,1201189.0,8.37,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.99,19.7,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.01,0.011,0.012,0.012,0.018,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.442,165.3,13.75,2.4,3.475,2.0,-1.0,13.58,0.006,0.229,3.0,2.0,0.0,0.0,19.95,20.24,18.87,19.41,19.16,19.25,-126.2,19.97,19.21,34.13
2016-06-18 21:58:00-05:00,-5.0897946,-12.025172,-5.0124445,520270,23.86,0.0,-0.242,-0.2,21.92,8.93,274.6,274.9,276.1,0.0,0.0,0.0,21.43,0.0,60.15,0.0,1201189.0,8.37,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.96,19.67,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.009,0.01,0.012,0.012,0.017,0.015,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.915,179.7,17.36,2.5,3.475,2.0,-1.0,13.58,0.006,0.229,3.0,2.0,0.0,0.0,20.0,20.25,18.84,19.38,19.18,19.25,-126.7,20.0,19.15,34.13
2016-06-18 21:59:00-05:00,-5.0897946,-12.025172,-5.0124445,520271,23.84,0.0,-0.234,-0.198,21.88,8.74,274.7,274.9,276.2,0.0,0.0,0.0,21.39,0.0,60.15,0.0,1201189.0,8.31,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.93,19.65,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.01,0.01,0.012,0.013,0.017,0.015,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.635,177.4,12.3,2.7,3.477,2.0,-1.0,13.59,0.006,0.229,3.0,2.0,0.0,0.0,19.94,20.19,18.85,19.32,19.15,19.2,-126.1,19.92,19.15,34.07
2016-06-18 22:00:00-05:00,-5.0897946,-12.025172,-5.0124445,520272,23.81,0.0,-0.205,-0.199,21.88,8.78,274.8,275.2,276.4,0.0,0.0,0.0,21.34,0.0,60.18,0.0,1201189.0,8.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.97,19.67,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.01,0.01,0.013,0.013,0.016,0.016,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.227,179.0,13.57,1.9,3.475,2.0,-1.0,13.34,-0.012,0.228,1.0,2.0,0.0,0.001,19.92,20.17,18.79,19.32,19.13,19.16,-126.5,19.9,19.13,34.02
2016-06-18 22:01:00-05:00,-5.0897946,-12.292398,-5.0124445,520273,23.79,0.0,-0.25,-0.2,21.8,9.05,275.1,275.2,276.3,0.0,0.0,0.0,21.71,0.0,60.15,0.0,1201189.0,8.42,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.84,19.61,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.011,0.01,0.011,0.012,0.018,0.015,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,0.98,176.2,39.26,1.9,3.475,2.0,-1.0,13.58,0.025,0.229,3.0,2.0,0.0,0.0,19.92,20.1,18.73,19.22,19.1,19.09,-126.1,19.84,19.12,34.01
2016-06-18 22:02:00-05:00,-5.0897946,-12.426011,-5.0124445,520274,23.77,0.0,-0.266,-0.2,21.77,9.15,274.9,275.2,276.3,0.0,0.0,0.0,21.5,0.0,60.14,0.0,1201189.0,8.52,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.77,19.58,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.01,0.01,0.011,0.013,0.017,0.016,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.338,177.7,30.7,3.1,3.475,2.0,-1.0,13.59,0.006,0.229,3.0,2.0,0.0,0.0,19.9,20.11,18.81,19.22,19.12,19.06,-126.1,19.76,19.04,33.94
2016-06-18 22:03:00-05:00,-5.0897946,-12.426011,-5.1276736,520275,23.75,0.0,-0.249,-0.201,21.72,9.08,274.9,275.0,276.2,0.0,0.0,0.0,21.48,0.0,60.15,0.0,1201189.0,8.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.68,19.5,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.01,0.01,0.011,0.012,0.018,0.015,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,0.995,165.2,22.57,1.9,3.477,2.0,-1.0,13.59,0.006,0.229,3.0,2.0,0.0,0.0,19.83,20.03,18.7,19.13,19.08,19.06,-126.0,19.71,18.96,33.94
2016-06-18 22:04:00-05:00,-5.0897946,-12.426011,-5.2429023,520276,23.73,0.0,-0.258,-0.201,21.7,9.2,274.8,275.0,276.2,0.0,0.0,0.0,21.26,0.0,60.14,0.0,1201189.0,8.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.72,19.52,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.009,0.01,0.012,0.012,0.017,0.016,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.662,176.4,10.57,2.5,3.477,2.0,-1.0,13.58,0.006,0.229,3.0,2.0,0.0,0.0,19.83,20.05,18.73,19.13,19.08,19.06,-126.4,19.73,18.94,33.85
2016-06-18 22:05:00-05:00,-5.0897946,-12.426011,-5.1276736,520277,23.71,0.0,-0.269,-0.201,21.72,9.3,274.8,275.1,276.3,0.0,0.0,0.0,21.49,0.0,60.19,0.0,1201189.0,8.84,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.77,19.55,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.009,0.01,0.011,0.013,0.017,0.014,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.87,181.0,12.52,2.8,3.477,2.0,-1.0,13.59,0.006,0.229,3.0,2.0,0.0,0.0,19.79,20.11,18.7,19.13,19.04,19.06,-126.8,19.81,18.94,33.81
2016-06-18 22:06:00-05:00,-5.0897946,-12.426011,-5.0124445,520278,23.7,0.0,-0.206,-0.202,21.71,9.29,274.5,274.7,275.9,0.0,0.0,0.0,21.19,0.0,60.14,0.0,1201189.0,8.79,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.78,19.58,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.4,274.1,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.009,0.01,0.012,0.013,0.017,0.015,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.515,181.3,14.26,2.3,3.475,2.0,-1.0,13.39,0.006,0.228,1.0,2.0,0.0,0.001,19.79,20.15,18.73,19.13,19.04,19.02,-126.5,19.71,18.96,33.75
2016-06-18 22:07:00-05:00,-5.0897946,-12.292398,-5.0124445,520279,23.67,0.0,-0.267,-0.202,21.71,9.23,274.4,274.7,276.0,0.0,0.0,0.0,21.43,0.0,60.14,0.0,1201189.0,8.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.8,19.56,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.7,274.0,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.009,0.011,0.011,0.013,0.017,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.545,172.2,13.67,2.5,3.477,2.0,-1.0,13.59,0.006,0.229,3.0,2.0,0.0,0.0,19.79,20.13,18.75,19.15,19.04,19.04,-125.9,19.71,18.94,33.75
2016-06-18 22:08:00-05:00,-5.0897946,-12.025172,-5.0124445,520280,23.64,0.0,-0.27,-0.202,21.69,9.17,274.4,274.8,275.9,0.0,0.0,0.0,21.35,0.0,60.15,0.0,1201189.0,8.61,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.93,19.65,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.0,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.009,0.01,0.012,0.013,0.017,0.014,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.615,184.2,14.16,2.9,3.477,2.0,-1.0,13.59,0.006,0.229,3.0,2.0,0.0,0.0,19.89,20.16,18.75,19.16,19.06,19.06,-126.6,19.78,18.94,33.67
2016-06-18 22:09:00-05:00,-5.0897946,-12.025172,-5.0124445,520281,23.63,0.0,-0.263,-0.202,21.73,9.02,274.4,274.9,276.1,0.0,0.0,0.0,21.38,0.0,60.15,0.0,1201189.0,8.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.83,19.62,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.8,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.009,0.01,0.012,0.013,0.017,0.014,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.453,187.2,15.7,2.3,3.477,2.0,-1.0,13.59,0.006,0.229,3.0,2.0,0.0,0.0,19.87,20.18,18.75,19.22,19.12,19.06,-126.8,19.77,18.94,33.64
2016-06-18 22:10:00-05:00,-5.0897946,-12.025172,-5.0124445,520282,23.61,0.0,-0.285,-0.202,21.74,8.81,274.5,275.1,276.2,0.0,0.0,0.0,21.61,0.0,60.14,0.0,1201189.0,8.36,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.8,19.59,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.01,0.01,0.011,0.012,0.017,0.014,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.797,180.2,15.99,3.3,3.475,2.0,-1.0,13.58,0.006,0.229,3.0,2.0,0.0,0.0,19.82,20.18,18.75,19.22,19.12,19.04,-126.6,19.74,18.94,33.59
2016-06-18 22:11:00-05:00,-5.0897946,-12.025172,-5.0124445,520283,23.59,0.0,-0.19,-0.201,21.63,8.88,274.5,275.1,276.3,0.0,0.0,0.0,21.67,0.0,60.15,0.0,1201189.0,8.46,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.73,19.6,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.01,0.01,0.011,0.011,0.017,0.014,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.798,167.4,13.78,2.9,3.475,2.0,-1.0,13.43,-0.004,0.228,1.0,2.0,0.0,0.001,19.87,20.16,18.75,19.2,19.07,19.06,-126.8,19.71,18.86,33.56
2016-06-18 22:12:00-05:00,-5.0897946,-12.025172,-4.7819877,520284,23.57,0.0,-0.25,-0.197,21.67,8.83,274.4,274.9,276.1,0.0,0.0,0.0,21.3,0.0,60.13,0.0,1201189.0,8.38,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.79,19.61,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.009,0.01,0.011,0.012,0.016,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,2.05,180.7,12.14,2.9,3.475,2.0,-1.0,13.43,0.019,0.229,3.0,2.0,0.0,0.001,19.85,20.18,18.75,19.21,19.07,19.06,-126.4,19.71,18.94,33.51
2016-06-18 22:13:00-05:00,-4.875488,-11.757946,-4.666759,520285,23.55,0.0,-0.258,-0.198,21.74,9.2,274.7,275.0,276.2,0.0,0.0,0.0,21.36,0.0,60.18,0.0,1201189.0,8.59,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.85,19.7,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.009,0.01,0.012,0.013,0.017,0.014,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,2.082,178.4,13.84,3.1,3.475,2.0,-1.0,13.59,0.006,0.229,3.0,2.0,0.0,0.0,19.89,20.18,18.75,19.25,19.13,19.06,-126.6,19.74,18.99,33.46
2016-06-18 22:14:00-05:00,-4.6611805,-11.624333,-4.666759,520286,23.53,0.0,-0.275,-0.199,21.75,9.3,274.7,275.1,276.3,0.0,0.0,0.0,21.26,0.0,60.16,0.0,1201189.0,8.92,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.82,19.6,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.009,0.009,0.012,0.012,0.017,0.014,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.595,199.7,14.6,2.4,3.475,2.0,-1.0,13.58,0.006,0.229,3.0,2.0,0.0,0.0,19.9,20.18,18.75,19.31,19.13,19.06,-126.3,19.72,18.96,33.4
2016-06-18 22:15:00-05:00,-4.6611805,-11.624333,-4.666759,520287,23.52,0.0,-0.271,-0.2,21.73,9.05,274.8,275.2,276.4,0.0,0.0,0.0,21.37,0.0,60.2,0.0,1201189.0,8.63,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.71,19.54,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.008,0.009,0.012,0.012,0.017,0.014,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,0.963,193.1,27.95,2.1,3.475,2.0,-1.0,13.59,0.006,0.229,3.0,2.0,0.0,0.0,19.84,20.09,18.75,19.21,19.13,18.98,-126.1,19.66,18.94,33.36
2016-06-18 22:16:00-05:00,-4.7683344,-11.89156,-4.7819877,520288,23.5,0.0,-0.285,-0.2,21.69,8.97,274.9,275.2,276.4,0.0,0.0,0.0,21.39,0.0,60.21,0.0,1201189.0,8.39,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.71,19.49,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.009,0.009,0.011,0.012,0.017,0.014,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.207,169.4,16.67,2.1,3.475,2.0,-1.0,13.59,0.006,0.229,3.0,2.0,0.0,0.0,19.81,20.09,18.75,19.23,19.1,18.96,-126.4,19.61,18.86,33.36
2016-06-18 22:17:00-05:00,-5.0897946,-12.025172,-4.8972163,520289,23.48,0.0,-0.246,-0.191,21.7,8.87,274.9,275.2,276.4,0.0,0.0,0.0,21.4,0.0,60.14,0.0,1201189.0,8.35,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.69,19.49,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.009,0.01,0.011,0.012,0.017,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.43,186.0,10.02,2.4,3.475,2.0,-1.0,13.12,-0.123,0.23,1.0,2.0,0.0,0.003,19.8,20.0,18.67,19.16,19.04,18.88,-126.4,19.6,18.85,33.28
2016-06-18 22:18:00-05:00,-5.0897946,-12.025172,-5.0124445,520290,23.46,0.0,-0.23,-0.192,21.68,8.13,274.8,275.3,276.7,0.0,0.0,0.0,21.41,0.0,60.15,0.0,1201189.0,7.726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.69,19.52,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.009,0.01,0.012,0.012,0.016,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.632,192.6,20.94,2.6,3.477,2.0,-1.0,13.1,0.115,0.233,1.0,1.0,0.0,0.004,19.8,20.03,18.65,19.13,19.01,18.87,-126.3,19.52,18.85,33.25
2016-06-18 22:19:00-05:00,-5.0897946,-12.025172,-4.8972163,520291,23.44,0.0,-0.272,-0.194,21.64,6.913,275.1,275.4,276.7,0.0,0.0,0.0,21.44,0.0,60.15,0.0,1201189.0,6.565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.63,19.51,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.3,274.0,275.0,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.01,0.01,0.011,0.013,0.017,0.014,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.738,176.7,13.63,2.7,3.475,2.0,-1.0,13.52,0.022,0.229,3.0,2.0,0.0,0.001,19.8,20.05,18.65,19.13,19.04,18.87,-126.2,19.55,18.85,33.2
2016-06-18 22:20:00-05:00,-5.0897946,-12.025172,-5.0124445,520292,23.42,0.0,-0.299,-0.195,21.62,7.591,275.3,275.4,276.7,0.0,0.0,0.0,21.39,0.0,60.15,0.0,1201189.0,7.158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.65,19.5,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.7,274.0,275.0,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.009,0.01,0.011,0.012,0.016,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.315,173.6,17.65,2.5,3.475,2.0,-1.0,13.59,0.007,0.229,3.0,2.0,0.0,0.0,19.8,19.99,18.62,19.13,18.94,18.84,-126.4,19.52,18.87,33.17
2016-06-18 22:21:00-05:00,-5.0897946,-12.025172,-5.0124445,520293,23.41,0.0,-0.266,-0.192,21.61,8.23,275.1,275.5,276.8,0.0,0.0,0.0,21.42,0.0,60.15,0.0,1201189.0,7.804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.66,19.49,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.7,274.0,275.0,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.009,0.009,0.011,0.013,0.017,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.298,187.3,18.2,2.1,3.477,2.0,-1.0,13.58,0.006,0.229,3.0,2.0,0.0,0.0,19.8,19.99,18.62,19.13,18.99,18.82,-126.6,19.52,18.85,33.14
2016-06-18 22:22:00-05:00,-5.0897946,-12.025172,-5.0124445,520294,23.39,0.0,-0.265,-0.193,21.58,8.16,275.2,275.6,276.8,0.0,0.0,0.0,21.38,0.0,60.15,0.0,1201189.0,7.779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.67,19.48,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.009,0.01,0.011,0.011,0.016,0.014,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.133,175.7,25.37,2.4,3.475,2.0,-1.0,13.58,0.006,0.229,3.0,2.0,0.0,0.0,19.8,19.99,18.58,19.04,18.94,18.77,-126.7,19.52,18.8,33.07
2016-06-18 22:23:00-05:00,-5.0897946,-12.025172,-5.0124445,520295,23.37,0.0,-0.286,-0.193,21.6,8.45,275.5,275.7,276.9,0.0,0.0,0.0,21.73,0.0,60.15,0.0,1201189.0,8.04,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.67,19.47,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.009,0.01,0.011,0.012,0.017,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.712,179.6,13.89,2.6,3.475,2.0,-1.0,13.58,0.006,0.229,3.0,2.0,0.0,0.0,19.78,19.99,18.56,19.04,18.89,18.77,-126.7,19.49,18.77,33.02
2016-06-18 22:24:00-05:00,-5.0897946,-12.025172,-5.0124445,520296,23.35,0.0,-0.25,-0.191,21.59,8.66,275.4,275.9,277.1,0.0,0.0,0.0,21.64,0.0,60.14,0.0,1201189.0,8.31,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.69,19.5,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.7,275.7,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.009,0.01,0.011,0.011,0.017,0.014,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.802,181.3,11.34,2.3,3.477,2.0,-1.0,13.14,-0.09,0.23,1.0,2.0,0.0,0.002,19.8,19.99,18.56,19.04,18.85,18.77,-126.5,19.52,18.8,32.98
2016-06-18 22:25:00-05:00,-5.0897946,-12.025172,-4.7819877,520297,23.34,0.0,-0.3,-0.188,21.6,8.76,275.7,275.7,277.0,0.0,0.0,0.0,21.31,0.0,60.15,0.0,1201189.0,8.36,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.71,19.48,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.6,275.6,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.008,0.009,0.011,0.013,0.017,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.952,182.1,10.6,3.1,3.477,2.0,-1.0,13.14,0.098,0.231,1.0,2.0,0.0,0.003,19.8,19.99,18.56,19.04,18.86,18.77,-126.6,19.52,18.83,32.98
2016-06-18 22:26:00-05:00,-4.875488,-11.757946,-4.666759,520298,23.32,0.0,-0.27,-0.184,21.65,8.73,274.9,275.3,276.5,0.0,0.0,0.0,21.65,0.0,60.17,0.0,1201189.0,8.35,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.65,19.46,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.1,274.1,275.1,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.009,0.009,0.011,0.012,0.016,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.87,191.0,9.46,2.6,3.475,2.0,-1.0,13.58,0.007,0.229,3.0,2.0,0.0,0.001,19.75,19.96,18.56,19.04,18.86,18.77,-126.9,19.45,18.85,32.88
2016-06-18 22:27:00-05:00,-4.7683344,-11.757946,-4.666759,520299,23.29,0.0,-0.276,-0.181,21.61,8.7,275.0,275.2,276.3,0.0,0.0,0.0,21.38,0.0,60.22,0.0,1201189.0,8.35,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.55,19.34,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.009,0.01,0.011,0.012,0.016,0.014,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,0.68,180.9,46.08,1.5,3.475,2.0,-1.0,13.58,0.006,0.228,3.0,2.0,0.0,0.0,19.65,19.84,18.51,18.99,18.86,18.69,-126.5,19.39,18.85,32.88
2016-06-18 22:28:00-05:00,-5.0897946,-12.025172,-5.0124445,520300,23.28,0.0,-0.275,-0.18,21.53,8.64,274.9,275.2,276.3,0.0,0.0,0.0,21.43,0.0,60.22,0.0,1201189.0,8.24,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.56,19.35,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.008,0.009,0.011,0.012,0.017,0.013,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.373,163.3,17.59,1.9,3.477,2.0,-1.0,13.58,0.006,0.228,3.0,2.0,0.0,0.0,19.61,19.82,18.43,18.94,18.85,18.68,-126.6,19.33,18.77,32.83
2016-06-18 22:29:00-05:00,-5.0897946,-12.025172,-5.0124445,520301,23.27,0.0,-0.292,-0.18,21.53,8.42,274.7,275.2,276.4,0.0,0.0,0.0,21.41,0.0,60.22,0.0,1201189.0,8.09,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.57,19.37,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.009,0.01,0.011,0.012,0.016,0.013,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.92,185.1,11.63,3.0,3.477,2.0,-1.0,13.59,0.006,0.228,3.0,2.0,0.0,0.0,19.69,19.83,18.46,18.94,18.83,18.68,-126.5,19.38,18.8,32.79
2016-06-18 22:30:00-05:00,-5.0897946,-12.025172,-5.0124445,520302,23.24,0.0,-0.23,-0.179,21.42,8.44,274.8,275.2,276.4,0.0,0.0,0.0,21.47,0.0,60.22,0.0,1201189.0,8.14,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.43,19.32,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.009,0.009,0.011,0.012,0.016,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.202,178.1,21.8,1.9,3.475,2.0,-1.0,13.59,0.007,0.228,3.0,2.0,0.0,0.0,19.61,19.8,18.4,18.87,18.75,18.68,-126.4,19.33,18.74,32.75
2016-06-18 22:31:00-05:00,-5.0897946,-12.158786,-5.0124445,520303,23.23,0.0,-0.275,-0.178,21.38,8.59,274.6,275.3,276.4,0.0,0.0,0.0,21.43,0.0,60.22,0.0,1201189.0,8.35,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.52,19.33,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.009,0.009,0.011,0.012,0.016,0.013,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.793,183.0,13.99,3.3,3.475,2.0,-1.0,13.32,0.008,0.228,1.0,2.0,0.0,0.001,19.61,19.8,18.41,18.88,18.75,18.68,-127.0,19.33,18.68,32.69
2016-06-18 22:32:00-05:00,-5.0897946,-12.025172,-5.0124445,520304,23.21,0.0,-0.288,-0.174,21.47,8.69,274.9,275.2,276.3,0.0,0.0,0.0,21.2,0.0,60.17,0.0,1201189.0,8.35,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.54,19.32,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.009,0.009,0.011,0.011,0.016,0.013,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,2.128,172.7,11.21,3.1,3.474,2.0,-1.0,13.62,0.006,0.228,3.0,2.0,0.0,0.0,19.61,19.8,18.45,18.94,18.75,18.68,-127.2,19.33,18.76,32.69
2016-06-18 22:33:00-05:00,-5.0897946,-12.025172,-5.0124445,520305,23.19,0.0,-0.301,-0.175,21.45,8.77,274.9,275.1,276.2,0.0,0.0,0.0,21.44,0.0,60.15,0.0,1201189.0,8.37,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.54,19.32,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.009,0.01,0.01,0.012,0.016,0.014,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.928,181.6,12.98,2.7,3.477,2.0,-1.0,13.62,0.006,0.228,3.0,2.0,0.0,0.0,19.61,19.8,18.42,18.92,18.75,18.69,-126.7,19.33,18.73,32.59
2016-06-18 22:34:00-05:00,-4.982641,-11.89156,-4.7819877,520306,23.18,0.0,-0.271,-0.172,21.51,8.89,274.6,275.3,276.4,0.0,0.0,0.0,21.42,0.0,60.14,0.0,1201189.0,8.38,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.5,19.32,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.008,0.009,0.009,0.011,0.016,0.014,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,2.265,176.3,14.58,3.6,3.475,2.0,-1.0,13.62,0.006,0.228,3.0,2.0,0.0,0.0,19.61,19.8,18.46,18.94,18.76,18.69,-126.3,19.39,18.76,32.59
2016-06-18 22:35:00-05:00,-4.7683344,-11.624333,-4.666759,520307,23.16,0.0,-0.291,-0.171,21.39,9.0,275.0,275.3,276.4,0.0,0.0,0.0,21.58,0.0,60.13,0.0,1201189.0,8.49,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.42,19.3,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.009,0.009,0.011,0.011,0.016,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.783,180.4,14.97,3.2,3.477,2.0,-1.0,13.62,0.006,0.228,3.0,2.0,0.0,0.0,19.61,19.8,18.44,18.94,18.81,18.76,-126.2,19.4,18.76,32.58
2016-06-18 22:36:00-05:00,-4.7683344,-11.624333,-4.666759,520308,23.14,0.0,-0.265,-0.172,21.41,9.25,274.8,275.4,276.5,0.0,0.0,0.0,21.36,0.0,60.2,0.0,1201189.0,8.85,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.36,19.3,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.008,0.009,0.011,0.012,0.016,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.682,169.5,20.19,2.9,3.475,2.0,-1.0,13.42,0.004,0.228,1.0,2.0,0.0,0.001,19.59,19.73,18.37,18.89,18.75,18.74,-126.9,19.33,18.74,32.5
2016-06-18 22:37:00-05:00,-4.7683344,-11.624333,-4.666759,520309,23.12,0.0,-0.272,-0.168,21.43,9.3,274.9,275.6,276.6,0.0,0.0,0.0,21.47,0.0,60.21,0.0,1201189.0,8.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.44,19.33,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.009,0.009,0.011,0.011,0.016,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.945,186.3,9.74,2.6,3.477,2.0,-1.0,13.62,0.008,0.228,3.0,2.0,0.0,0.0,19.61,19.77,18.37,18.85,18.76,18.76,-126.6,19.33,18.71,32.5
2016-06-18 22:38:00-05:00,-4.7683344,-11.624333,-4.666759,520310,23.11,0.0,-0.28,-0.166,21.43,9.3,275.2,275.5,276.5,0.0,0.0,0.0,21.47,0.0,60.21,0.0,1201189.0,8.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.34,19.25,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.008,0.009,0.011,0.012,0.017,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.305,179.5,16.9,2.2,3.475,2.0,-1.0,13.62,0.006,0.228,3.0,2.0,0.0,0.0,19.51,19.72,18.37,18.85,18.75,18.7,-126.1,19.31,18.71,32.4
2016-06-18 22:39:00-05:00,-4.982641,-12.025172,-4.8972163,520311,23.09,0.0,-0.282,-0.164,21.38,9.3,274.9,275.1,276.2,0.0,0.0,0.0,21.4,0.0,60.22,0.0,1201189.0,8.97,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.25,19.21,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.009,0.01,0.01,0.011,0.017,0.013,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.51,175.0,21.17,2.7,3.477,2.0,-1.0,13.62,0.006,0.228,3.0,2.0,0.0,0.0,19.5,19.7,18.32,18.78,18.75,18.66,-126.6,19.23,18.64,32.4
2016-06-18 22:40:00-05:00,-5.0897946,-12.025172,-5.0124445,520312,23.07,0.0,-0.274,-0.162,21.4,9.3,274.8,275.0,276.1,0.0,0.0,0.0,21.52,0.0,60.18,0.0,1201189.0,8.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.39,19.22,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.008,0.009,0.011,0.012,0.016,0.013,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,2.003,181.5,17.83,3.3,3.477,2.0,-1.0,13.62,0.006,0.228,3.0,2.0,0.0,0.0,19.51,19.7,18.3,18.85,18.75,18.75,-126.4,19.28,18.66,32.37
2016-06-18 22:41:00-05:00,-4.982641,-12.025172,-4.8972163,520313,23.06,0.0,-0.262,-0.16,21.42,9.29,274.6,275.2,276.3,0.0,0.0,0.0,21.54,0.0,60.14,0.0,1201189.0,8.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.32,19.14,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.009,0.008,0.011,0.011,0.016,0.014,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.205,195.4,21.02,2.1,3.477,2.0,-1.0,13.62,0.008,0.228,3.0,2.0,0.0,0.0,19.41,19.62,18.27,18.83,18.7,18.63,-126.6,19.23,18.66,32.3
2016-06-18 22:42:00-05:00,-5.0897946,-12.025172,-5.0124445,520314,23.04,0.0,-0.31,-0.162,21.38,9.18,274.8,275.2,276.3,0.0,0.0,0.0,21.4,0.0,60.14,0.0,1201189.0,8.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.37,19.13,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.008,0.01,0.01,0.011,0.017,0.013,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.38,179.8,14.31,2.3,3.475,2.0,-1.0,13.24,-0.008,0.23,1.0,2.0,0.0,0.001,19.41,19.61,18.27,18.75,18.65,18.6,-126.4,19.15,18.57,32.27
2016-06-18 22:43:00-05:00,-5.0897946,-12.025172,-5.0124445,520315,23.02,0.0,-0.284,-0.163,21.3,9.31,275.1,275.3,276.3,0.0,0.0,0.0,21.35,0.0,60.14,0.0,1201189.0,9.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.38,19.14,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.008,0.009,0.01,0.011,0.016,0.014,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.947,182.2,22.91,21.2,,2.0,-1.0,13.55,0.014,0.229,3.0,2.0,0.0,0.001,19.41,19.61,18.27,18.75,18.65,18.66,-126.8,19.2,18.57,32.21
2016-06-18 22:44:00-05:00,-5.0897946,-12.025172,-5.0124445,520316,23.01,0.0,-0.286,-0.161,21.31,9.31,274.8,275.5,276.5,0.0,0.0,0.0,21.38,0.0,60.17,0.0,1201189.0,9.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.31,19.1,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.008,0.008,0.011,0.011,0.016,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.093,196.0,21.1,2.2,3.475,2.0,-1.0,13.59,0.006,0.228,3.0,2.0,0.0,0.0,19.38,19.61,18.27,18.75,18.65,18.62,-126.8,19.18,18.57,32.21
2016-06-18 22:45:00-05:00,-5.0897946,-12.025172,-5.0124445,520317,22.98,0.0,-0.286,-0.16,21.27,9.26,275.3,275.5,276.5,0.0,0.0,0.0,21.38,0.0,60.22,0.0,1201189.0,9.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.25,19.05,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.008,0.01,0.011,0.012,0.016,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.142,191.1,23.77,2.3,3.475,2.0,-1.0,13.58,0.006,0.228,3.0,2.0,0.0,0.0,19.32,19.52,18.22,18.65,18.59,18.57,-127.0,19.13,18.48,32.16
2016-06-18 22:46:00-05:00,-5.0897946,-12.025172,-5.0124445,520318,22.96,0.0,-0.286,-0.159,21.26,9.21,275.1,275.6,276.7,0.0,0.0,0.0,21.49,0.0,60.21,0.0,1201189.0,8.92,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.33,19.0,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.008,0.009,0.011,0.012,0.017,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.337,180.5,18.49,2.6,3.475,2.0,-1.0,13.58,0.005,0.228,3.0,2.0,0.0,0.0,19.29,19.59,18.26,18.74,18.62,18.59,-127.0,19.22,18.5,32.11
2016-06-18 22:47:00-05:00,-5.0897946,-12.025172,-5.0124445,520319,22.95,0.0,-0.285,-0.158,21.28,8.93,275.1,275.7,276.7,0.0,0.0,0.0,21.5,0.0,60.21,0.0,1201189.0,8.57,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.32,18.95,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.2,274.1,275.0,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.008,0.009,0.01,0.011,0.015,0.013,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.61,167.5,11.82,2.8,3.475,2.0,-1.0,13.58,0.005,0.228,3.0,2.0,0.0,0.0,19.22,19.51,18.19,18.72,18.57,18.59,-126.7,19.25,18.47,32.08
2016-06-18 22:48:00-05:00,-5.0897946,-12.025172,-5.0124445,520320,22.93,0.0,-0.277,-0.157,21.26,8.81,275.2,275.7,276.7,0.0,0.0,0.0,21.33,0.0,60.19,0.0,1201189.0,8.45,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.28,18.97,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.4,274.1,275.0,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.009,0.008,0.01,0.011,0.015,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.472,168.5,11.59,2.3,3.475,2.0,-1.0,13.41,0.008,0.228,1.0,2.0,0.0,0.001,19.24,19.51,18.17,18.65,18.56,18.59,-127.4,19.17,18.47,32.02
2016-06-18 22:49:00-05:00,-5.0897946,-12.025172,-5.0124445,520321,22.92,0.0,-0.311,-0.161,21.25,9.24,275.3,275.7,276.7,0.0,0.0,0.0,21.59,0.0,60.13,0.0,1201189.0,8.91,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.29,19.01,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.6,274.2,275.0,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.008,0.009,0.011,0.011,0.016,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.695,175.5,12.88,2.5,3.477,2.0,-1.0,13.62,0.006,0.228,3.0,2.0,0.0,0.0,19.24,19.51,18.17,18.65,18.54,18.59,-127.0,19.18,18.47,32.02
2016-06-18 22:50:00-05:00,-5.0897946,-12.025172,-5.0124445,520322,22.9,0.0,-0.289,-0.16,21.24,9.51,275.3,275.7,276.8,0.0,0.0,0.0,21.42,0.0,60.15,0.0,1201189.0,9.12,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.26,18.95,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.7,274.5,275.0,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.008,0.008,0.01,0.011,0.015,0.014,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.28,187.5,18.0,2.1,3.475,2.0,-1.0,13.62,0.006,0.228,3.0,2.0,0.0,0.0,19.22,19.45,18.17,18.65,18.51,18.57,-127.7,19.19,18.47,31.92
2016-06-18 22:51:00-05:00,-5.0897946,-12.025172,-5.0124445,520323,22.88,0.0,-0.307,-0.159,21.27,9.44,275.5,275.9,277.1,0.0,0.0,0.0,21.59,0.0,60.19,0.0,1201189.0,9.06,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.26,18.97,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.7,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.009,0.01,0.01,0.011,0.016,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.008,179.7,14.46,1.8,3.475,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,19.22,19.46,18.09,18.64,18.46,18.52,-127.2,19.2,18.47,31.9
2016-06-18 22:52:00-05:00,-5.0897946,-12.025172,-5.0124445,520324,22.87,0.0,-0.287,-0.158,21.29,9.3,275.4,276.0,277.1,0.0,0.0,0.0,21.19,0.0,60.15,0.0,1201189.0,8.97,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.33,19.01,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.8,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.008,0.009,0.01,0.011,0.015,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.543,173.9,13.91,2.7,3.477,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,19.22,19.53,18.14,18.65,18.46,18.52,-127.1,19.22,18.47,31.82
2016-06-18 22:53:00-05:00,-5.0897946,-12.025172,-5.0124445,520325,22.85,0.0,-0.271,-0.157,21.27,8.98,275.5,275.9,277.0,0.0,0.0,0.0,21.54,0.0,60.13,0.0,1201189.0,8.69,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.4,19.08,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.5,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.008,0.009,0.01,0.011,0.015,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.44,177.3,20.7,2.6,3.475,2.0,-1.0,13.2,-0.02,0.227,1.0,2.0,0.0,0.001,19.32,19.63,18.17,18.65,18.53,18.57,-127.4,19.28,18.47,31.82
2016-06-18 22:54:00-05:00,-5.0897946,-12.025172,-4.8972163,520326,22.84,0.0,-0.311,-0.156,21.25,8.62,275.6,276.0,277.0,0.0,0.0,0.0,21.47,0.0,60.14,0.0,1201189.0,8.33,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.3,19.05,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.8,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.008,0.009,0.011,0.01,0.015,0.012,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.832,170.0,10.08,2.4,3.477,2.0,-1.0,13.14,0.026,0.232,1.0,2.0,0.0,0.003,19.32,19.62,18.17,18.67,18.53,18.59,-126.7,19.33,18.47,31.82
2016-06-18 22:55:00-05:00,-4.982641,-11.624333,-4.666759,520327,22.82,0.0,-0.297,-0.156,21.25,8.45,275.9,276.1,277.0,0.0,0.0,0.0,21.57,0.0,60.19,0.0,1201189.0,8.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.25,18.99,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,276.0,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.008,0.009,0.01,0.012,0.016,0.012,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.705,176.3,23.83,20.8,,2.0,-1.0,13.62,0.009,0.228,3.0,2.0,0.0,0.001,19.29,19.51,18.14,18.65,18.44,18.59,-127.4,19.28,18.47,31.76
2016-06-18 22:56:00-05:00,-5.0897946,-11.757946,-4.7819877,520328,22.81,0.0,-0.307,-0.155,21.24,8.88,275.4,275.6,276.7,0.0,0.0,0.0,21.4,0.0,60.23,0.0,1201189.0,8.51,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.21,18.99,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.8,274.1,275.1,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.009,0.009,0.01,0.01,0.015,0.013,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.817,182.9,15.22,3.5,3.475,2.0,-1.0,13.62,0.006,0.228,3.0,2.0,0.0,0.0,19.22,19.51,18.08,18.57,18.4,18.49,-127.0,19.24,18.44,31.76
2016-06-18 22:57:00-05:00,-4.982641,-11.624333,-4.7819877,520329,22.78,0.0,-0.298,-0.155,21.21,8.7,275.2,275.7,276.7,0.0,0.0,0.0,21.44,0.0,60.22,0.0,1201189.0,8.46,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.22,18.98,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.8,274.0,275.0,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.008,0.008,0.011,0.011,0.015,0.012,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.352,179.1,14.22,2.6,3.475,2.0,-1.0,13.62,0.006,0.228,3.0,2.0,0.0,0.0,19.24,19.5,18.08,18.56,18.38,18.49,-127.3,19.24,18.43,31.68
2016-06-18 22:58:00-05:00,-4.982641,-11.757946,-4.7819877,520330,22.78,0.0,-0.294,-0.154,21.19,8.55,275.4,275.8,276.8,0.0,0.0,0.0,21.48,0.0,60.22,0.0,1201189.0,8.35,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.16,19.0,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.8,275.0,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.008,0.008,0.01,0.011,0.016,0.014,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.86,177.3,10.92,3.0,3.475,2.0,-1.0,13.62,0.006,0.228,3.0,2.0,0.0,0.0,19.24,19.52,18.08,18.56,18.37,18.49,-127.4,19.24,18.39,31.69
2016-06-18 22:59:00-05:00,-4.7683344,-11.624333,-4.7819877,520331,22.76,0.0,-0.302,-0.154,21.13,8.57,275.6,275.7,276.7,0.0,0.0,0.0,21.54,0.0,60.16,0.0,1201189.0,8.36,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.17,18.97,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.9,275.0,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.008,0.008,0.01,0.011,0.015,0.012,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.442,186.8,14.01,2.9,3.477,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,19.24,19.5,18.08,18.56,18.38,18.49,-127.2,19.24,18.41,31.68
2016-06-18 23:00:00-05:00,-4.982641,-11.89156,-4.8972163,520332,22.74,0.0,-0.242,-0.154,21.13,8.85,275.5,275.9,276.9,0.0,0.0,0.0,21.38,0.0,60.22,0.0,1201189.0,8.53,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.96,18.88,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.0,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.008,0.009,0.01,0.01,0.016,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.26,162.9,20.83,2.1,3.475,2.0,-1.0,13.38,0.006,0.228,1.0,2.0,0.0,0.001,19.18,19.5,18.06,18.56,18.37,18.43,-126.7,19.17,18.36,31.53
2016-06-18 23:01:00-05:00,-5.0897946,-12.025172,-5.0124445,520333,22.73,0.0,-0.293,-0.153,21.05,9.3,275.6,275.9,276.9,0.0,0.0,0.0,21.46,0.0,60.22,0.0,1201189.0,8.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.05,18.87,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.0,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.011,0.015,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.385,176.4,18.22,2.5,3.475,2.0,-1.0,13.62,0.006,0.228,3.0,2.0,0.0,0.0,19.16,19.47,17.98,18.5,18.33,18.39,-126.8,19.14,18.28,31.59
2016-06-18 23:02:00-05:00,-5.0897946,-12.025172,-5.0124445,520334,22.7,0.0,-0.316,-0.153,21.07,9.14,275.4,276.1,277.0,0.0,0.0,0.0,21.44,0.0,60.21,0.0,1201189.0,8.93,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.11,18.83,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.1,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.008,0.009,0.01,0.011,0.015,0.012,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.298,176.7,16.47,1.9,3.477,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,19.06,19.42,17.98,18.48,18.29,18.39,-127.3,19.14,18.28,31.51
2016-06-18 23:03:00-05:00,-5.0897946,-12.025172,-5.0124445,520335,22.69,0.0,-0.31,-0.153,21.09,8.71,275.6,276.2,277.1,0.0,0.0,0.0,21.43,0.0,60.21,0.0,1201189.0,8.45,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.99,18.82,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.8,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.009,0.008,0.011,0.011,0.015,0.013,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.867,179.2,14.59,3.0,3.477,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,19.12,19.42,17.98,18.46,18.27,18.39,-126.7,19.12,18.28,31.51
2016-06-18 23:04:00-05:00,-5.0897946,-12.025172,-5.0124445,520336,22.67,0.0,-0.307,-0.153,21.03,8.89,275.6,276.2,277.1,0.0,0.0,0.0,21.4,0.0,60.22,0.0,1201189.0,8.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.95,18.87,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.4,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.008,0.008,0.01,0.011,0.015,0.012,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.93,177.5,16.41,2.9,3.477,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,19.13,19.42,17.98,18.46,18.32,18.39,-126.8,19.12,18.28,31.51
2016-06-18 23:05:00-05:00,-5.0897946,-12.025172,-5.0124445,520337,22.66,0.0,-0.256,-0.153,21.01,8.99,275.7,276.1,277.0,0.0,0.0,0.0,21.4,0.0,60.2,0.0,1201189.0,8.78,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.93,18.87,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.5,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.008,0.008,0.01,0.011,0.015,0.013,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,2.08,179.3,23.44,3.1,3.475,2.0,-1.0,13.43,0.015,0.227,1.0,2.0,0.0,0.0,19.1,19.42,17.98,18.49,18.37,18.39,-127.1,19.05,18.28,31.45
2016-06-18 23:06:00-05:00,-4.982641,-11.757946,-4.7819877,520338,22.64,0.0,-0.328,-0.153,20.98,9.12,275.3,275.6,276.6,0.0,0.0,0.0,21.31,0.0,60.13,0.0,1201189.0,8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.99,18.87,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.2,274.2,275.1,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.007,0.008,0.01,0.011,0.015,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,2.11,187.8,10.0,3.1,3.475,2.0,-1.0,13.43,-0.007,0.228,1.0,2.0,0.0,0.001,19.17,19.4,17.98,18.51,18.37,18.39,-126.6,19.03,18.28,31.43
2016-06-18 23:07:00-05:00,-4.982641,-11.757946,-4.7819877,520339,22.62,0.0,-0.29,-0.153,20.97,9.28,275.1,275.5,276.5,0.0,0.0,0.0,21.43,0.0,60.14,0.0,1201189.0,9.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.76,18.83,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.008,0.008,0.009,0.01,0.015,0.013,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.35,173.2,26.59,3.3,3.473,2.0,-1.0,13.62,0.006,0.228,3.0,2.0,0.0,0.0,19.13,19.33,17.98,18.43,18.32,18.31,-126.7,18.95,18.23,31.35
2016-06-18 23:08:00-05:00,-5.0897946,-12.025172,-5.0124445,520340,22.61,0.0,-0.339,-0.153,20.92,9.36,275.1,275.7,276.7,0.0,0.0,0.0,21.43,0.0,60.14,0.0,1201189.0,9.17,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.85,18.79,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.008,0.007,0.01,0.01,0.015,0.012,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.692,179.8,22.89,3.0,3.477,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,19.13,19.28,17.92,18.37,18.32,18.3,-127.3,18.9,18.21,31.34
2016-06-18 23:09:00-05:00,-5.0897946,-12.025172,-5.0124445,520341,22.59,0.0,-0.326,-0.153,20.84,9.37,275.2,275.8,276.7,0.0,0.0,0.0,21.41,0.0,60.15,0.0,1201189.0,9.17,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.78,18.72,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.6,274.5,275.0,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.008,0.008,0.01,0.011,0.016,0.013,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.393,171.2,28.67,2.8,3.477,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,19.04,19.23,17.87,18.3,18.24,18.22,-127.6,18.85,18.12,31.29
