TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-06-18 23:10:00-05:00,-5.0897946,-12.025172,-5.0124445,520342,22.57,0.0,-0.334,-0.152,20.83,9.3,275.3,275.9,276.8,0.0,0.0,0.0,21.68,0.0,60.14,0.0,1201189.0,9.03,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.84,18.72,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.9,275.0,275.0,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.008,0.008,0.009,0.01,0.015,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.393,182.3,17.07,2.6,3.475,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,19.04,19.21,17.84,18.33,18.24,18.2,-126.9,18.84,18.09,31.26
2016-06-18 23:11:00-05:00,-5.0897946,-12.158786,-5.0124445,520343,22.56,0.0,-0.319,-0.152,20.79,9.3,275.4,275.9,276.8,0.0,0.0,0.0,21.21,0.0,60.14,0.0,1201189.0,9.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.75,18.58,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.0,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.008,0.008,0.009,0.011,0.015,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.203,181.1,10.81,1.7,3.474,2.0,-1.0,13.14,-0.091,0.229,1.0,2.0,0.0,0.002,18.93,19.13,17.79,18.24,18.14,18.09,-127.6,18.74,18.02,31.26
2016-06-18 23:12:00-05:00,-5.0897946,-12.426011,-5.0124445,520344,22.54,0.0,-0.307,-0.152,20.73,9.3,275.1,275.8,276.6,0.0,0.0,0.0,21.51,0.0,60.14,0.0,1201189.0,9.07,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.82,18.62,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.1,274.4,275.0,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.008,0.008,0.009,0.011,0.015,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.678,173.4,26.69,3.3,3.475,2.0,-1.0,13.14,0.098,0.231,1.0,2.0,0.0,0.003,18.94,19.09,17.7,18.17,18.08,18.01,-127.0,18.7,17.93,31.16
2016-06-18 23:13:00-05:00,-5.0897946,-12.426011,-5.0124445,520345,22.52,0.0,-0.324,-0.152,20.78,9.32,275.2,275.7,276.6,0.0,0.0,0.0,21.45,0.0,60.15,0.0,1201189.0,9.11,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.88,18.65,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.7,275.0,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.008,0.009,0.009,0.012,0.015,0.012,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.275,181.5,14.68,2.2,3.477,2.0,-1.0,13.62,0.008,0.228,3.0,2.0,0.0,0.001,18.94,19.13,17.7,18.17,18.08,18.01,-127.2,18.71,17.99,31.16
2016-06-18 23:14:00-05:00,-5.0897946,-12.426011,-5.0124445,520346,22.5,0.0,-0.33,-0.152,20.8,9.42,275.5,275.7,276.6,0.0,0.0,0.0,21.55,0.0,60.16,0.0,1201189.0,9.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.86,18.66,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.3,274.2,275.0,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.007,0.008,0.01,0.011,0.015,0.012,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.683,181.0,22.27,2.8,3.475,2.0,-1.0,13.62,0.006,0.228,3.0,2.0,0.0,0.0,18.94,19.13,17.7,18.17,18.11,18.01,-127.2,18.66,17.96,31.14
2016-06-18 23:15:00-05:00,-5.0897946,-12.025172,-5.0124445,520347,22.48,0.0,-0.332,-0.152,20.76,9.57,275.2,275.8,276.7,0.0,0.0,0.0,21.42,0.0,60.22,0.0,1201189.0,9.47,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.86,18.66,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.6,274.6,275.0,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.008,0.007,0.009,0.01,0.015,0.013,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.945,171.5,16.56,2.7,3.475,2.0,-1.0,13.62,0.006,0.228,3.0,2.0,0.0,0.0,18.94,19.13,17.71,18.17,18.11,18.02,-127.5,18.68,17.96,31.06
2016-06-18 23:16:00-05:00,-5.0897946,-12.025172,-5.0124445,520348,22.47,0.0,-0.319,-0.152,20.82,9.57,275.2,275.8,276.7,0.0,0.0,0.0,21.41,0.0,60.19,0.0,1201189.0,9.51,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.94,18.71,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.6,275.0,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.008,0.008,0.01,0.01,0.015,0.012,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.88,179.0,14.84,3.0,3.477,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,19.02,19.13,17.71,18.27,18.13,18.11,-126.7,18.76,18.03,31.05
2016-06-18 23:17:00-05:00,-4.982641,-12.025172,-4.8972163,520349,22.45,0.0,-0.311,-0.152,20.87,9.59,275.2,275.8,276.7,0.0,0.0,0.0,21.62,0.0,60.15,0.0,1201189.0,9.51,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.88,18.64,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.6,274.2,275.0,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.008,0.008,0.01,0.01,0.015,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.413,182.4,27.37,2.5,3.477,2.0,-1.0,13.62,0.008,0.228,3.0,2.0,0.0,0.0,18.97,19.13,17.79,18.27,18.24,18.11,-107.5,18.76,17.99,30.98
2016-06-18 23:18:00-05:00,-4.875488,-12.025172,-4.8972163,520350,22.43,0.0,-0.311,-0.152,20.89,9.68,275.4,275.8,276.8,0.0,0.0,0.0,21.31,0.0,60.14,0.0,1201189.0,9.56,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.92,18.65,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.0,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.008,0.008,0.01,0.01,0.015,0.012,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.077,194.6,10.62,1.8,3.475,2.0,-1.0,13.25,-0.009,0.229,1.0,2.0,0.0,0.001,18.94,19.13,17.73,18.26,18.14,18.11,-127.5,18.76,18.0,30.97
2016-06-18 23:19:00-05:00,-4.875488,-12.025172,-5.0124445,520351,22.42,0.0,-0.338,-0.152,20.87,9.67,275.6,275.8,276.7,0.0,0.0,0.0,21.44,0.0,60.14,0.0,1201189.0,9.55,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.92,18.71,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.0,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.01,0.015,0.012,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.673,177.7,13.97,3.0,3.475,2.0,-1.0,13.56,0.016,0.228,3.0,2.0,0.0,0.001,18.97,19.2,17.73,18.22,18.2,18.11,-78.52,18.76,17.99,30.94
2016-06-18 23:20:00-05:00,-4.875488,-12.025172,-4.8972163,520352,22.39,0.0,-0.34,-0.152,20.84,9.39,275.7,275.9,276.8,0.0,0.0,0.0,21.69,0.0,60.13,0.0,1201189.0,9.21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.9,18.62,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.0,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.008,0.008,0.01,0.011,0.014,0.012,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.522,180.4,14.03,2.3,3.475,2.0,-1.0,13.62,0.006,0.228,3.0,2.0,0.0,0.0,18.93,19.17,17.75,18.26,18.15,18.11,-127.2,18.79,17.99,30.92
2016-06-18 23:21:00-05:00,-4.875488,-12.025172,-4.7819877,520353,22.39,0.0,-0.34,-0.152,20.85,9.47,275.6,276.0,277.0,0.0,0.0,0.0,21.24,0.0,60.15,0.0,1201189.0,9.35,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.9,18.62,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.0,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.01,0.016,0.013,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,0.857,192.1,23.09,2.2,3.475,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,18.92,19.13,17.78,18.19,18.16,18.04,-127.3,18.76,18.01,30.87
2016-06-18 23:22:00-05:00,-5.0897946,-12.025172,-4.8972163,520354,22.37,0.0,-0.334,-0.152,20.86,9.57,275.6,276.1,277.0,0.0,0.0,0.0,21.39,0.0,60.18,0.0,1201189.0,9.38,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.94,18.58,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.0,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.007,0.008,0.01,0.01,0.014,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,0.937,194.9,35.14,2.2,3.477,2.0,-1.0,13.62,0.006,0.228,3.0,2.0,0.0,0.0,18.85,19.13,17.71,18.17,18.18,18.01,-127.4,18.74,17.94,30.82
2016-06-18 23:23:00-05:00,-5.0897946,-12.025172,-5.0124445,520355,22.35,0.0,-0.328,-0.152,20.9,9.52,275.6,276.0,277.0,0.0,0.0,0.0,21.44,0.0,60.17,0.0,1201189.0,9.44,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.89,18.48,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.1,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.007,0.007,0.01,0.01,0.016,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,0.915,190.2,33.96,1.8,3.474,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,18.81,19.1,17.64,18.17,18.15,18.01,-124.3,18.72,18.02,30.77
2016-06-18 23:24:00-05:00,-5.0897946,-12.025172,-5.0124445,520356,22.33,0.0,-0.302,-0.152,20.89,9.39,275.7,276.2,277.1,0.0,0.0,0.0,21.64,0.0,60.14,0.0,1201189.0,9.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.86,18.5,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.4,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.01,0.015,0.013,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,0.885,185.7,34.65,1.7,3.475,2.0,-1.0,13.47,0.006,0.227,1.0,2.0,0.0,0.001,18.77,19.05,17.63,18.09,18.07,17.93,-105.5,18.64,17.93,30.77
2016-06-18 23:25:00-05:00,-5.0897946,-12.025172,-5.0124445,520357,22.32,0.0,-0.328,-0.152,20.87,9.45,275.8,276.3,277.2,0.0,0.0,0.0,21.54,0.0,60.18,0.0,1201189.0,9.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.87,18.55,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,276.0,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.01,0.015,0.012,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.208,174.2,16.61,2.5,3.474,2.0,-1.0,13.62,0.006,0.228,3.0,2.0,0.0,0.0,18.81,19.13,17.6,18.01,18.05,17.91,-127.5,18.65,17.84,30.76
2016-06-18 23:26:00-05:00,-5.0897946,-12.025172,-5.0124445,520358,22.31,0.0,-0.355,-0.152,20.84,9.38,276.0,276.3,277.1,0.0,0.0,0.0,21.45,0.0,60.21,0.0,1201189.0,9.37,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.86,18.54,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,276.0,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.007,0.007,0.01,0.01,0.015,0.013,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.075,182.8,25.53,2.0,3.475,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,18.85,19.05,17.65,18.06,18.02,17.91,-127.4,18.64,17.89,30.68
2016-06-18 23:27:00-05:00,-5.0897946,-12.025172,-5.0124445,520359,22.28,0.0,-0.343,-0.152,20.82,9.31,276.2,276.4,277.3,0.0,0.0,0.0,21.37,0.0,60.2,0.0,1201189.0,9.13,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.91,18.63,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,276.0,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.007,0.008,0.01,0.01,0.015,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.612,165.1,11.88,2.4,3.475,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,18.86,19.13,17.7,18.1,18.05,17.91,-74.2,18.66,17.89,30.68
2016-06-18 23:28:00-05:00,-5.0897946,-12.025172,-4.8972163,520360,22.28,0.0,-0.355,-0.152,20.82,9.09,275.8,276.5,277.4,0.0,0.0,0.0,21.43,0.0,60.23,0.0,1201189.0,8.95,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.81,18.66,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,276.0,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.008,0.008,0.011,0.01,0.014,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.598,183.5,25.59,2.8,3.477,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,18.94,19.13,17.68,18.09,18.07,18.01,-126.7,18.68,17.89,30.63
2016-06-18 23:29:00-05:00,-4.982641,-11.89156,-4.7819877,520361,22.26,0.0,-0.307,-0.152,20.8,8.97,276.0,276.4,277.3,0.0,0.0,0.0,21.48,0.0,60.22,0.0,1201189.0,8.85,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.82,18.65,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,276.0,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.011,0.015,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.272,187.3,25.76,3.0,3.477,2.0,-1.0,13.49,-0.011,0.227,1.0,2.0,0.0,0.001,18.94,19.13,17.7,18.13,18.07,18.01,-127.3,18.68,17.91,30.58
2016-06-18 23:30:00-05:00,-5.0897946,-11.89156,-4.7819877,520362,22.25,0.0,-0.353,-0.152,20.77,8.8,276.0,276.5,277.3,0.0,0.0,0.0,21.46,0.0,60.21,0.0,1201189.0,8.54,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.81,18.66,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,276.0,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.01,0.014,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.76,187.6,14.21,3.2,3.475,2.0,-1.0,13.49,0.022,0.228,3.0,2.0,0.0,0.001,18.94,19.13,17.7,18.11,18.07,18.01,-127.1,18.66,17.89,30.58
2016-06-18 23:31:00-05:00,-4.7683344,-11.624333,-4.666759,520363,22.23,0.0,-0.355,-0.152,20.76,8.8,275.8,276.5,277.4,0.0,0.0,0.0,21.4,0.0,60.23,0.0,1201189.0,8.57,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.75,18.68,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,276.0,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.01,0.015,0.012,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.773,173.4,13.15,3.1,3.475,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,18.94,19.13,17.7,18.21,18.09,18.01,-105.6,18.69,17.89,30.52
2016-06-18 23:32:00-05:00,-4.6611805,-11.624333,-4.666759,520364,22.22,0.0,-0.364,-0.152,20.74,8.74,275.5,276.0,276.9,0.0,0.0,0.0,21.44,0.0,60.22,0.0,1201189.0,8.39,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.77,18.64,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.3,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.01,0.014,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.465,192.1,14.81,2.4,3.477,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,18.94,19.13,17.7,18.13,18.09,18.01,-100.9,18.74,17.91,30.49
2016-06-18 23:33:00-05:00,-4.6611805,-11.624333,-4.666759,520365,22.2,0.0,-0.351,-0.152,20.76,8.61,275.8,275.7,276.7,0.0,0.0,0.0,21.41,0.0,60.21,0.0,1201189.0,8.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.81,18.63,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.0,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.007,0.007,0.01,0.01,0.015,0.012,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.032,190.7,24.1,1.9,3.477,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,18.94,19.13,17.7,18.18,18.09,18.01,-127.0,18.66,17.96,30.44
2016-06-18 23:34:00-05:00,-4.6611805,-11.624333,-4.666759,520366,22.19,0.0,-0.366,-0.152,20.76,8.71,275.3,276.0,276.8,0.0,0.0,0.0,21.53,0.0,60.2,0.0,1201189.0,8.43,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.77,18.61,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.0,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.008,0.008,0.01,0.01,0.015,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.867,171.4,12.04,3.1,3.475,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,18.86,19.13,17.69,18.15,18.01,17.96,-106.0,18.66,17.83,30.39
2016-06-18 23:35:00-05:00,-4.6611805,-11.624333,-4.666759,520367,22.17,0.0,-0.313,-0.152,20.74,8.75,275.3,275.9,276.8,0.0,0.0,0.0,21.44,0.0,60.18,0.0,1201189.0,8.45,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.72,18.52,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.0,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.01,0.014,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.577,188.0,16.77,2.5,3.477,2.0,-1.0,13.16,-0.026,0.23,1.0,2.0,0.0,0.002,18.83,19.13,17.7,18.17,18.02,18.01,-100.0,18.69,17.95,30.39
2016-06-18 23:36:00-05:00,-4.6611805,-11.624333,-4.666759,520368,22.17,0.0,-0.357,-0.152,20.76,8.63,275.5,275.8,276.7,0.0,0.0,0.0,21.34,0.0,60.21,0.0,1201189.0,8.37,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.71,18.47,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.0,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.008,0.008,0.009,0.01,0.014,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.537,193.2,25.53,3.0,3.475,2.0,-1.0,13.48,0.035,0.228,3.0,2.0,0.0,0.001,18.75,19.04,17.65,18.13,18.04,17.95,-101.1,18.66,17.98,30.39
2016-06-18 23:37:00-05:00,-4.6611805,-11.624333,-4.666759,520369,22.15,0.0,-0.349,-0.152,20.72,8.45,275.3,275.7,276.7,0.0,0.0,0.0,21.19,0.0,60.13,0.0,1201189.0,8.34,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.69,18.54,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.4,275.0,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.007,0.008,0.01,0.01,0.015,0.012,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.96,184.5,23.13,3.4,3.475,2.0,-1.0,13.62,0.006,0.228,3.0,2.0,0.0,0.0,18.8,19.04,17.66,18.13,18.05,17.95,-52.31,18.61,17.96,30.34
2016-06-18 23:38:00-05:00,-4.6611805,-11.624333,-4.666759,520370,22.14,0.0,-0.359,-0.152,20.66,8.4,275.4,275.8,276.7,0.0,0.0,0.0,21.58,0.0,60.14,0.0,1201189.0,8.34,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.65,18.53,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.9,275.0,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.011,0.015,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.632,169.8,13.57,2.5,3.475,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,18.77,19.04,17.7,18.18,18.09,18.01,-126.9,18.66,17.98,30.29
2016-06-18 23:39:00-05:00,-4.6611805,-11.624333,-4.666759,520371,22.12,0.0,-0.37,-0.152,20.62,8.47,275.3,275.9,276.8,0.0,0.0,0.0,21.39,0.0,60.14,0.0,1201189.0,8.35,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.58,18.51,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.8,275.0,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.008,0.007,0.008,0.01,0.014,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.582,188.1,29.23,2.8,3.477,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,18.75,19.04,17.7,18.16,18.07,17.98,-99.8,18.66,17.96,30.28
2016-06-18 23:40:00-05:00,-4.6611805,-11.624333,-4.666759,520372,22.11,0.0,-0.349,-0.152,20.58,8.63,275.6,275.9,276.8,0.0,0.0,0.0,21.55,0.0,60.13,0.0,1201189.0,8.44,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.59,18.52,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.0,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.009,0.014,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.905,183.5,11.42,2.8,3.475,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,18.77,19.04,17.61,18.13,18.0,17.91,-127.5,18.66,17.98,30.2
2016-06-18 23:41:00-05:00,-4.6611805,-11.624333,-4.666759,520373,22.09,0.0,-0.311,-0.152,20.57,8.9,275.5,275.9,276.8,0.0,0.0,0.0,21.31,0.0,60.13,0.0,1201189.0,8.81,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.58,18.5,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.9,275.0,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.01,0.014,0.012,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.853,184.4,17.18,2.9,3.475,2.0,-1.0,13.16,-0.081,0.229,1.0,2.0,0.0,0.002,18.8,19.04,17.61,18.09,17.99,17.91,-100.6,18.66,17.98,30.2
2016-06-18 23:42:00-05:00,-4.6611805,-11.624333,-4.666759,520374,22.08,0.0,-0.355,-0.152,20.58,9.03,275.4,275.8,276.7,0.0,0.0,0.0,21.62,0.0,60.16,0.0,1201189.0,8.91,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.52,18.4,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.8,274.6,275.0,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.01,0.014,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.438,179.0,17.43,2.0,3.477,2.0,-1.0,13.27,0.092,0.229,1.0,2.0,0.0,0.001,18.73,18.92,17.61,18.09,17.99,17.91,-100.9,18.65,18.0,30.18
2016-06-18 23:43:00-05:00,-4.6611805,-11.624333,-4.666759,520375,22.06,0.0,-0.356,-0.151,20.57,8.91,275.3,276.0,276.9,0.0,0.0,0.0,21.42,0.0,60.21,0.0,1201189.0,8.78,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.49,18.37,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.9,275.0,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.009,0.015,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.182,177.4,14.45,1.8,3.477,2.0,-1.0,13.62,0.006,0.228,3.0,2.0,0.0,0.0,18.65,18.85,17.59,18.09,17.93,17.88,-126.4,18.53,17.93,30.1
2016-06-18 23:44:00-05:00,-4.875488,-12.025172,-5.0124445,520376,22.06,0.0,-0.356,-0.147,20.54,8.97,275.5,275.8,276.8,0.0,0.0,0.0,21.3,0.0,60.18,0.0,1201189.0,8.84,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.44,18.26,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.3,275.0,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.007,0.007,0.008,0.009,0.013,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,0.993,201.5,22.56,2.1,3.477,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,18.59,18.83,17.54,18.09,17.89,17.83,-100.6,18.55,17.91,30.1
2016-06-18 23:45:00-05:00,-5.0897946,-12.025172,-5.0124445,520377,22.03,0.0,-0.355,-0.148,20.5,8.76,275.4,275.9,276.9,0.0,0.0,0.0,21.42,0.0,60.19,0.0,1201189.0,8.53,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.39,18.22,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.0,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.006,0.008,0.01,0.01,0.015,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,0.775,193.4,40.07,1.6,3.475,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,18.56,18.75,17.49,18.0,17.84,17.77,-91.5,18.47,17.87,30.04
2016-06-18 23:46:00-05:00,-5.0897946,-12.025172,-5.0124445,520378,22.02,0.0,-0.369,-0.149,20.49,8.98,275.5,276.0,276.8,0.0,0.0,0.0,21.62,0.0,60.14,0.0,1201189.0,8.86,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.41,18.18,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.0,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.007,0.006,0.009,0.009,0.015,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.352,192.7,20.51,2.2,3.477,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,18.46,18.75,17.45,17.94,17.8,17.69,-52.43,18.37,17.8,30.0
2016-06-18 23:47:00-05:00,-5.0897946,-12.025172,-5.0124445,520379,22.0,0.0,-0.327,-0.149,20.49,9.03,275.5,276.0,276.9,0.0,0.0,0.0,21.45,0.0,60.15,0.0,1201189.0,8.93,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.46,18.21,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.0,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.006,0.008,0.008,0.01,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.222,174.5,18.03,2.4,3.475,2.0,-1.0,13.49,-0.011,0.227,1.0,2.0,0.0,0.001,18.48,18.75,17.41,17.89,17.75,17.63,-101.1,18.29,17.75,30.0
2016-06-18 23:48:00-05:00,-5.0897946,-12.158786,-5.0124445,520380,21.99,0.0,-0.376,-0.15,20.47,9.03,275.5,276.1,277.0,0.0,0.0,0.0,21.37,0.0,60.15,0.0,1201189.0,8.94,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.5,18.19,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.0,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.006,0.007,0.009,0.009,0.014,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.097,202.2,47.66,2.1,3.477,2.0,-1.0,13.49,0.022,0.228,3.0,2.0,0.0,0.0,18.48,18.75,17.41,17.89,17.7,17.63,-79.39,18.34,17.71,29.99
2016-06-18 23:49:00-05:00,-5.0897946,-12.426011,-5.0124445,520381,21.97,0.0,-0.357,-0.15,20.48,9.2,275.5,276.1,277.0,0.0,0.0,0.0,21.45,0.0,60.15,0.0,1201189.0,8.97,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.46,18.21,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.0,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.007,0.008,0.008,0.009,0.014,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.065,182.6,18.31,1.8,3.477,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,18.51,18.75,17.35,17.89,17.7,17.63,-127.1,18.34,17.71,29.91
2016-06-18 23:50:00-05:00,-5.0897946,-12.426011,-5.0124445,520382,21.95,0.0,-0.358,-0.15,20.47,9.3,275.7,276.1,277.1,0.0,0.0,0.0,21.32,0.0,60.14,0.0,1201189.0,9.09,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.4,18.14,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.6,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.007,0.006,0.009,0.01,0.015,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.138,171.0,16.63,1.8,3.477,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,18.46,18.75,17.32,17.88,17.7,17.63,-126.8,18.28,17.63,29.91
2016-06-18 23:51:00-05:00,-5.0897946,-12.426011,-5.0124445,520383,21.95,0.0,-0.362,-0.151,20.43,9.3,276.0,276.1,277.1,0.0,0.0,0.0,21.27,0.0,60.14,0.0,1201189.0,9.17,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.35,18.14,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,276.0,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.007,0.006,0.009,0.01,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.27,172.6,15.61,2.0,3.477,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,18.38,18.7,17.32,17.8,17.68,17.61,-100.6,18.28,17.61,29.91
2016-06-18 23:52:00-05:00,-5.0897946,-12.025172,-5.0124445,520384,21.93,0.0,-0.375,-0.151,20.38,9.3,275.8,276.3,277.2,0.0,0.0,0.0,21.19,0.0,60.14,0.0,1201189.0,9.07,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.32,18.17,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,276.0,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.006,0.007,0.009,0.009,0.015,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.88,167.1,14.31,2.8,3.475,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,18.45,18.72,17.32,17.8,17.67,17.64,-105.5,18.28,17.61,29.81
2016-06-18 23:53:00-05:00,-5.0897946,-12.025172,-5.0124445,520385,21.92,0.0,-0.324,-0.146,20.35,9.3,275.9,276.3,277.3,0.0,0.0,0.0,21.2,0.0,60.16,0.0,1201189.0,9.23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.35,18.11,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,276.0,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.007,0.007,0.008,0.01,0.014,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.157,190.3,9.18,2.2,3.477,2.0,-1.0,13.49,0.006,0.227,1.0,2.0,0.0,0.001,18.37,18.64,17.32,17.78,17.61,17.59,-106.1,18.3,17.61,29.81
2016-06-18 23:54:00-05:00,-5.0897946,-12.025172,-5.0124445,520386,21.89,0.0,-0.377,-0.147,20.32,9.31,276.0,276.5,277.4,0.0,0.0,0.0,21.51,0.0,60.21,0.0,1201189.0,9.26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.33,18.1,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,276.0,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.01,0.014,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.21,192.1,13.93,2.4,3.475,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,18.37,18.65,17.28,17.7,17.59,17.53,-78.86,18.25,17.53,29.81
2016-06-18 23:55:00-05:00,-5.0897946,-12.025172,-5.0124445,520387,21.89,0.0,-0.367,-0.148,20.29,9.36,276.0,276.6,277.4,0.0,0.0,0.0,21.38,0.0,60.22,0.0,1201189.0,9.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.26,18.01,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,276.0,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.007,0.007,0.008,0.01,0.014,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.437,181.1,12.7,2.4,3.477,2.0,-1.0,13.62,0.005,0.227,3.0,2.0,0.0,0.0,18.33,18.57,17.22,17.7,17.52,17.43,-127.7,18.18,17.52,29.73
2016-06-18 23:56:00-05:00,-5.0897946,-12.025172,-5.0124445,520388,21.86,0.0,-0.362,-0.148,20.26,9.36,276.2,276.5,277.4,0.0,0.0,0.0,21.48,0.0,60.23,0.0,1201189.0,9.34,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.22,17.97,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,276.0,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.007,0.007,0.008,0.01,0.014,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.195,185.4,10.2,1.8,3.477,2.0,-1.0,13.62,0.005,0.227,3.0,2.0,0.0,0.0,18.27,18.56,17.17,17.7,17.49,17.43,-52.59,18.14,17.52,29.72
2016-06-18 23:57:00-05:00,-5.0897946,-12.025172,-5.0124445,520389,21.84,0.0,-0.386,-0.149,20.22,9.3,276.3,276.3,277.3,0.0,0.0,0.0,21.39,0.0,60.21,0.0,1201189.0,9.19,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.26,17.98,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,276.0,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.01,0.015,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.435,183.6,10.5,2.1,3.477,2.0,-1.0,13.62,0.005,0.227,3.0,2.0,0.0,0.0,18.27,18.54,17.14,17.7,17.49,17.43,-79.51,18.12,17.45,29.68
2016-06-18 23:58:00-05:00,-5.0897946,-12.025172,-5.0124445,520390,21.84,0.0,-0.319,-0.149,20.22,9.28,276.2,276.4,277.4,0.0,0.0,0.0,21.32,0.0,60.14,0.0,1201189.0,9.18,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.25,17.94,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,276.0,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.01,0.013,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,0.995,184.5,20.75,1.6,3.477,2.0,-1.0,13.49,-0.011,0.227,1.0,2.0,0.0,0.001,18.27,18.51,17.13,17.63,17.51,17.43,-79.53,18.12,17.42,29.62
2016-06-18 23:59:00-05:00,-5.0897946,-12.025172,-5.0124445,520391,21.82,0.0,-0.38,-0.15,20.23,9.3,276.3,276.5,277.4,0.0,0.0,0.0,21.36,0.0,60.14,0.0,1201189.0,9.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.27,17.99,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,276.0,0.0,0.0,0.0,568.0,1156928.0,45760.0,105442.0,1.0,0.772,0.531,0.842,0.007,0.007,0.007,0.009,0.014,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22465.0,31437.0,31201.0,31693.0,26852.0,26791.0,21752.0,1.408,179.5,13.15,2.8,3.477,2.0,-1.0,13.49,0.022,0.228,3.0,2.0,0.0,0.001,18.26,18.56,17.13,17.61,17.51,17.45,-100.8,18.12,17.42,29.62
