TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-06-25 00:00:00-05:00,-2.9467232,-8.952073,-3.1687868,529024,22.06,0.0,-0.319,-0.148,20.46,10.6,274.4,274.7,275.7,0.0,0.0,0.0,21.49,0.0,60.22,0.0,1208449.0,10.38,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.21,19.1,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.008,0.012,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.683,340.1,30.59,1.3,3.477,2.0,-1.0,13.52,0.019,0.227,1.0,2.0,0.0,0.0,19.42,19.52,19.05,19.43,19.14,19.26,-126.2,19.54,19.44,28.66
2016-06-25 00:01:00-05:00,-2.9467232,-8.952073,-3.1687868,529025,22.06,0.0,-0.341,-0.149,20.43,11.38,274.6,274.6,275.7,0.0,0.0,0.0,21.54,0.0,60.16,0.0,1208449.0,11.12,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.21,19.15,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.006,0.006,0.006,0.008,0.012,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.837,5.904,28.08,1.2,3.477,2.0,-1.0,13.52,-0.011,0.228,1.0,2.0,0.0,0.001,19.45,19.57,19.05,19.53,19.22,19.32,-125.8,19.56,19.47,28.66
2016-06-25 00:02:00-05:00,-2.9467232,-8.952073,-3.1687868,529026,22.06,0.0,-0.371,-0.149,20.43,11.98,274.5,274.4,275.6,0.0,0.0,0.0,21.41,0.0,60.14,0.0,1208449.0,11.74,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.22,19.18,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.006,0.005,0.007,0.007,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.664,23.64,19.82,1.1,3.475,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,19.52,19.61,19.14,19.53,19.24,19.37,-126.0,19.64,19.53,28.66
2016-06-25 00:03:00-05:00,-2.9467232,-8.8184595,-2.9383297,529027,22.06,0.0,-0.356,-0.148,20.41,12.54,275.1,275.1,276.2,0.0,0.0,0.0,21.41,0.0,60.15,0.0,1208449.0,12.18,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.22,19.22,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.6,273.8,274.8,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.008,0.012,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.452,44.77,25.58,0.8,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,19.52,19.68,19.14,19.62,19.27,19.44,-126.0,19.64,19.56,28.66
2016-06-25 00:04:00-05:00,-2.9467232,-8.417621,-2.7078726,529028,22.06,0.0,-0.361,-0.145,20.44,12.91,275.5,275.3,276.4,0.0,0.0,0.0,21.46,0.0,60.14,0.0,1208449.0,12.61,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.24,19.27,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.9,274.0,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.498,20.17,53.42,1.1,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,19.58,19.71,19.24,19.62,19.33,19.45,-125.9,19.72,19.63,28.62
2016-06-25 00:05:00-05:00,-2.8395698,-8.417621,-2.7078726,529029,22.05,0.0,-0.366,-0.146,20.46,13.07,274.3,274.3,275.7,0.0,0.0,0.0,21.53,0.0,60.15,0.0,1208449.0,12.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.23,19.3,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.2,273.1,274.1,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.009,0.013,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.503,9.62,29.01,0.8,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,19.61,19.73,19.24,19.64,19.35,19.52,-126.0,19.75,19.63,28.56
2016-06-25 00:06:00-05:00,-2.7324162,-8.417621,-2.7078726,529030,22.03,0.0,-0.337,-0.147,20.47,13.05,274.1,274.4,275.8,0.0,0.0,0.0,21.77,0.0,60.13,0.0,1208449.0,12.63,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.25,19.32,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,273.0,274.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.008,0.012,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.453,13.3,46.84,1.3,3.475,2.0,-1.0,13.33,0.003,0.228,1.0,2.0,0.0,0.001,19.61,19.81,19.27,19.72,19.41,19.55,-125.6,19.77,19.71,28.56
2016-06-25 00:07:00-05:00,-2.518109,-8.417621,-2.7078726,529031,22.03,0.0,-0.342,-0.148,20.47,13.51,274.1,274.4,275.8,0.0,0.0,0.0,21.48,0.0,60.2,0.0,1208449.0,13.13,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.26,19.35,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.3,273.0,274.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.008,0.013,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.65,22.05,37.0,1.3,3.475,2.0,-1.0,13.62,0.006,0.228,3.0,2.0,0.0,0.0,19.71,19.81,19.33,19.72,19.43,19.56,-126.1,19.83,19.72,28.56
2016-06-25 00:08:00-05:00,-2.518109,-8.417621,-2.7078726,529032,22.03,0.0,-0.364,-0.149,20.52,14.2,274.4,274.3,275.8,0.0,0.0,0.0,21.55,0.0,60.22,0.0,1208449.0,13.82,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.26,19.38,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.4,273.0,274.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.005,0.006,0.006,0.008,0.012,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.433,0.57,29.25,0.8,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,19.71,19.82,19.33,19.78,19.43,19.56,-125.9,19.81,19.72,28.5
2016-06-25 00:09:00-05:00,-2.518109,-8.417621,-2.7078726,529033,22.03,0.0,-0.361,-0.149,20.46,14.59,274.2,274.5,275.9,0.0,0.0,0.0,21.41,0.0,60.22,0.0,1208449.0,14.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.26,19.41,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.51,6.646,72.79,1.2,3.477,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,19.71,19.9,19.43,19.81,19.53,19.64,-125.7,19.88,19.72,28.46
2016-06-25 00:10:00-05:00,-2.518109,-8.417621,-2.7078726,529034,22.03,0.0,-0.348,-0.15,20.46,14.59,274.2,274.5,275.8,0.0,0.0,0.0,21.5,0.0,60.18,0.0,1208449.0,14.39,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.26,19.43,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.6,273.0,274.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.008,0.013,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.57,10.71,62.75,1.3,3.477,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,19.79,19.9,19.43,19.81,19.53,19.64,-126.1,19.91,19.82,28.46
2016-06-25 00:11:00-05:00,-2.518109,-8.417621,-2.7078726,529035,22.04,0.0,-0.325,-0.15,20.45,14.6,274.1,274.4,275.8,0.0,0.0,0.0,21.6,0.0,60.14,0.0,1208449.0,14.35,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.26,19.45,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.1,273.0,274.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.004,0.005,0.007,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.532,22.8,21.43,0.7,3.475,2.0,-1.0,13.62,0.005,0.227,3.0,2.0,0.0,0.0,19.81,19.9,19.43,19.83,19.53,19.66,-125.4,19.93,19.82,28.46
2016-06-25 00:12:00-05:00,-2.518109,-8.417621,-2.592644,529036,22.05,0.0,-0.364,-0.15,20.46,14.99,274.3,274.5,275.8,0.0,0.0,0.0,21.2,0.0,60.15,0.0,1208449.0,14.54,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.3,19.47,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.9,273.0,274.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.52,41.11,57.05,1.3,3.475,2.0,-1.0,13.35,0.003,0.228,1.0,2.0,0.0,0.001,19.81,19.93,19.43,19.89,19.53,19.71,-125.8,19.92,19.82,28.46
2016-06-25 00:13:00-05:00,-2.518109,-8.284008,-2.4774153,529037,22.06,0.0,-0.379,-0.151,20.46,15.68,274.4,274.6,275.8,0.0,0.0,0.0,21.62,0.0,60.18,0.0,1208449.0,15.26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.29,19.48,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.9,273.0,274.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.008,0.013,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.172,341.1,62.34,0.4,3.475,2.0,-1.0,13.62,0.005,0.227,3.0,2.0,0.0,0.0,19.81,20.0,19.49,19.91,19.57,19.74,-126.0,20.02,19.82,28.46
2016-06-25 00:14:00-05:00,-2.518109,-8.150394,-2.3621867,529038,22.06,0.0,-0.358,-0.151,20.48,16.56,274.6,274.5,275.8,0.0,0.0,0.0,21.43,0.0,60.22,0.0,1208449.0,16.12,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.27,19.47,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.007,0.012,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.312,33.86,34.76,0.6,3.475,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,19.81,20.0,19.53,19.91,19.62,19.74,-126.0,20.01,19.89,28.45
2016-06-25 00:15:00-05:00,-2.518109,-8.150394,-2.3621867,529039,22.06,0.0,-0.343,-0.151,20.5,17.13,273.7,273.9,275.2,0.0,0.0,0.0,21.39,0.0,60.21,0.0,1208449.0,16.76,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.3,19.5,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.2,272.3,274.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.005,0.004,0.007,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.533,332.3,36.21,1.1,3.475,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,19.82,20.0,19.53,19.91,19.62,19.74,-125.8,20.01,19.92,28.37
2016-06-25 00:16:00-05:00,-2.518109,-8.016782,-2.3621867,529040,22.06,0.0,-0.369,-0.151,20.5,17.61,274.2,274.8,275.9,0.0,0.0,0.0,21.48,0.0,60.21,0.0,1208449.0,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.32,19.51,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.8,273.5,274.6,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.006,0.005,0.007,0.008,0.012,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.672,58.23,70.03,1.2,3.477,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,19.87,20.0,19.53,19.91,19.62,19.75,-125.9,20.02,19.92,28.37
2016-06-25 00:17:00-05:00,-2.518109,-8.016782,-2.3621867,529041,22.06,0.0,-0.323,-0.151,20.51,17.7,274.8,275.1,276.1,0.0,0.0,0.0,21.51,0.0,60.22,0.0,1208449.0,17.39,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.29,19.5,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.4,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.008,0.012,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.555,346.5,58.45,1.3,3.475,2.0,-1.0,13.36,-0.005,0.227,3.0,2.0,0.0,0.001,19.85,20.0,19.53,19.91,19.62,19.77,-125.5,20.01,19.92,28.37
2016-06-25 00:18:00-05:00,-2.518109,-8.016782,-2.3621867,529042,22.06,0.0,-0.354,-0.152,20.54,17.68,274.6,275.0,276.0,0.0,0.0,0.0,21.45,0.0,60.2,0.0,1208449.0,17.36,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.3,19.5,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.008,0.012,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.213,351.5,91.4,1.0,3.475,2.0,-1.0,13.62,0.014,0.227,3.0,2.0,0.0,0.0,19.86,20.0,19.53,19.91,19.62,19.78,-126.5,20.07,19.92,28.37
2016-06-25 00:19:00-05:00,-2.4109554,-8.016782,-2.3621867,529043,22.06,0.0,-0.365,-0.152,20.56,17.46,274.9,274.8,275.8,0.0,0.0,0.0,21.39,0.0,60.14,0.0,1208449.0,17.11,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.33,19.52,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.008,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.453,7.084,43.21,1.1,3.475,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,19.9,20.03,19.53,19.91,19.62,19.74,-126.1,20.01,19.92,28.37
2016-06-25 00:20:00-05:00,-2.303802,-8.016782,-2.3621867,529044,22.06,0.0,-0.357,-0.152,20.58,16.84,274.9,275.0,275.9,0.0,0.0,0.0,21.19,0.0,60.15,0.0,1208449.0,16.46,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.33,19.53,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.005,0.006,0.006,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.338,87.5,35.49,0.6,3.475,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,19.9,20.08,19.53,20.01,19.62,19.74,-126.0,20.01,19.92,28.35
2016-06-25 00:21:00-05:00,-2.303802,-8.016782,-2.3621867,529045,22.06,0.0,-0.338,-0.152,20.6,16.58,275.1,274.9,275.8,0.0,0.0,0.0,21.2,0.0,60.14,0.0,1208449.0,16.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.31,19.52,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.3,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.007,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.17,89.4,88.0,0.4,3.475,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,19.9,20.09,19.59,20.01,19.62,19.87,-125.7,20.01,19.92,28.29
2016-06-25 00:22:00-05:00,-2.1966484,-8.016782,-2.3621867,529046,22.06,0.0,-0.308,-0.152,20.63,16.79,275.1,275.1,276.0,0.0,0.0,0.0,21.48,0.0,60.21,0.0,1208449.0,16.44,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.3,19.51,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.9,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.335,196.5,95.0,0.8,3.475,2.0,-1.0,13.62,0.006,0.227,3.0,2.0,0.0,0.0,19.9,20.11,19.59,20.01,19.62,19.84,-125.2,20.01,20.0,28.27
2016-06-25 00:23:00-05:00,-2.1966484,-8.016782,-2.3621867,529047,22.06,0.0,-0.355,-0.152,20.61,17.08,274.9,275.1,276.0,0.0,0.0,0.0,21.46,0.0,60.22,0.0,1208449.0,16.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.31,19.51,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.4,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.007,0.012,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.63,358.9,41.76,1.3,3.475,2.0,-1.0,13.4,0.003,0.227,1.0,2.0,0.0,0.001,19.9,20.18,19.62,20.01,19.62,19.82,-125.4,20.01,19.99,28.27
2016-06-25 00:24:00-05:00,-2.1966484,-8.016782,-2.3621867,529048,22.08,0.0,-0.346,-0.152,20.59,17.14,275.1,275.2,276.1,0.0,0.0,0.0,21.48,0.0,60.23,0.0,1208449.0,16.81,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.35,19.51,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.007,0.011,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.635,58.89,47.32,1.2,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,19.9,20.22,19.57,20.01,19.62,19.8,-125.6,20.01,19.93,28.27
2016-06-25 00:25:00-05:00,-2.1966484,-8.016782,-2.3621867,529049,22.08,0.0,-0.347,-0.152,20.57,16.88,275.2,275.2,276.1,0.0,0.0,0.0,21.54,0.0,60.23,0.0,1208449.0,16.69,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.34,19.5,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.007,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.407,79.6,21.71,0.8,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,19.9,20.29,19.53,19.97,19.62,19.76,-125.7,20.01,19.92,28.27
2016-06-25 00:26:00-05:00,-2.1966484,-8.016782,-2.3621867,529050,22.08,0.0,-0.355,-0.152,20.58,16.83,274.5,274.9,275.7,0.0,0.0,0.0,21.53,0.0,60.22,0.0,1208449.0,16.46,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.3,19.49,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.2,274.1,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.004,0.004,0.007,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.26,70.56,91.1,0.7,3.475,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,19.9,20.29,19.53,19.91,19.62,19.79,-125.4,20.01,19.92,28.27
2016-06-25 00:27:00-05:00,-2.1966484,-8.016782,-2.3621867,529051,22.08,0.0,-0.347,-0.152,20.55,16.66,275.1,275.2,276.1,0.0,0.0,0.0,21.67,0.0,60.16,0.0,1208449.0,16.26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.28,19.47,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.7,273.8,274.8,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.412,18.87,84.4,1.1,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,19.9,20.29,19.53,19.91,19.62,19.77,-125.4,20.02,19.92,28.2
2016-06-25 00:28:00-05:00,-2.1966484,-8.016782,-2.3621867,529052,22.08,0.0,-0.298,-0.152,20.57,16.43,275.4,275.4,276.3,0.0,0.0,0.0,21.35,0.0,60.18,0.0,1208449.0,16.09,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.3,19.47,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.34,22.55,66.26,0.8,3.477,2.0,-1.0,13.5,0.003,0.227,1.0,2.0,0.0,0.001,19.93,20.38,19.53,19.91,19.62,19.74,-126.3,20.01,19.92,28.19
2016-06-25 00:29:00-05:00,-2.1966484,-8.016782,-2.3621867,529053,22.08,0.0,-0.347,-0.152,20.62,16.27,275.3,275.6,276.5,0.0,0.0,0.0,21.58,0.0,60.15,0.0,1208449.0,15.82,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.32,19.49,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.007,0.012,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.3,142.5,60.68,0.8,3.475,2.0,-1.0,13.62,0.005,0.227,3.0,2.0,0.0,0.0,20.0,20.38,19.53,19.91,19.62,19.77,-126.2,20.01,19.92,28.18
2016-06-25 00:30:00-05:00,-2.1966484,-8.016782,-2.3621867,529054,22.08,0.0,-0.345,-0.152,20.62,16.02,275.4,275.4,276.4,0.0,0.0,0.0,21.35,0.0,60.19,0.0,1208449.0,15.68,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.3,19.48,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.258,67.31,60.27,0.5,3.477,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,20.08,20.43,19.53,19.93,19.62,19.75,-126.1,20.01,19.93,28.18
2016-06-25 00:31:00-05:00,-2.1966484,-7.7495556,-2.3621867,529055,22.08,0.0,-0.342,-0.152,20.6,15.63,275.4,275.5,276.5,0.0,0.0,0.0,21.66,0.0,60.18,0.0,1208449.0,15.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.32,19.52,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.007,0.012,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.888,101.1,19.43,1.4,3.475,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,20.09,20.48,19.53,19.99,19.62,19.74,-126.3,20.02,19.92,28.18
2016-06-25 00:32:00-05:00,-2.1966484,-7.6159425,-2.3621867,529056,22.1,0.0,-0.359,-0.152,20.58,15.08,275.5,275.4,276.5,0.0,0.0,0.0,21.42,0.0,60.22,0.0,1208449.0,14.72,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.26,19.55,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.008,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.313,74.61,51.82,0.6,3.477,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,20.09,20.48,19.53,19.96,19.62,19.74,-126.0,20.02,19.92,28.18
2016-06-25 00:33:00-05:00,-2.1966484,-7.6159425,-2.3621867,529057,22.11,0.0,-0.302,-0.152,20.59,14.47,275.7,275.4,276.5,0.0,0.0,0.0,21.48,0.0,60.24,0.0,1208449.0,14.23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.26,19.62,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.008,0.012,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.31,284.9,54.04,0.7,3.477,2.0,-1.0,13.62,0.005,0.227,3.0,2.0,0.0,0.0,20.16,20.48,19.53,19.91,19.62,19.75,-126.2,20.01,19.92,28.18
2016-06-25 00:34:00-05:00,-2.1966484,-7.6159425,-2.3621867,529058,22.11,0.0,-0.347,-0.152,20.64,14.0,275.4,275.6,276.7,0.0,0.0,0.0,21.48,0.0,60.22,0.0,1208449.0,13.75,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.32,19.68,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.005,0.004,0.007,0.008,0.011,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.367,278.2,40.16,0.7,3.474,2.0,-1.0,13.23,-0.008,0.23,1.0,2.0,0.0,0.001,20.18,20.48,19.53,19.91,19.57,19.7,-126.1,20.02,19.97,28.16
2016-06-25 00:35:00-05:00,-2.1966484,-7.6159425,-2.3621867,529059,22.11,0.0,-0.364,-0.152,20.63,13.84,275.6,275.5,276.6,0.0,0.0,0.0,21.41,0.0,60.24,0.0,1208449.0,13.62,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.31,19.71,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.004,0.005,0.007,0.007,0.011,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.285,323.1,50.87,0.7,3.475,2.0,-1.0,13.55,0.014,0.228,3.0,2.0,0.0,0.0,20.19,20.54,19.49,19.91,19.57,19.69,-125.8,20.02,19.98,28.08
2016-06-25 00:36:00-05:00,-2.1966484,-7.6159425,-2.3621867,529060,22.11,0.0,-0.349,-0.152,20.64,13.89,275.7,275.5,276.5,0.0,0.0,0.0,21.65,0.0,60.18,0.0,1208449.0,13.67,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.35,19.76,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.008,0.012,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.408,38.3,70.61,0.9,3.477,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,20.25,20.57,19.51,19.91,19.59,19.74,-125.8,20.08,19.97,28.08
2016-06-25 00:37:00-05:00,-2.1966484,-7.6159425,-2.3621867,529061,22.11,0.0,-0.347,-0.152,20.61,14.02,275.5,275.6,276.6,0.0,0.0,0.0,21.22,0.0,60.18,0.0,1208449.0,13.78,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.37,19.79,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.007,0.011,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.258,85.8,57.35,0.5,3.477,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.27,20.57,19.53,19.91,19.62,19.75,-126.2,20.14,19.95,28.08
2016-06-25 00:38:00-05:00,-2.303802,-7.6159425,-2.3621867,529062,22.11,0.0,-0.351,-0.152,20.64,14.12,275.7,275.6,276.7,0.0,0.0,0.0,21.49,0.0,60.18,0.0,1208449.0,13.82,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.38,19.81,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.007,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.112,323.8,86.2,0.3,3.474,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.29,20.57,19.53,19.91,19.6,19.75,-126.2,20.2,19.97,28.08
2016-06-25 00:39:00-05:00,-2.4109554,-7.6159425,-2.3621867,529063,22.11,0.0,-0.351,-0.152,20.67,14.15,275.7,275.7,276.8,0.0,0.0,0.0,21.48,0.0,60.22,0.0,1208449.0,13.82,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.36,19.85,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.2,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.006,0.012,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.2,9.99,82.3,0.7,3.477,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.29,20.57,19.53,19.92,19.59,19.76,-126.0,20.22,20.01,28.08
2016-06-25 00:40:00-05:00,-2.4109554,-7.8831687,-2.3621867,529064,22.11,0.0,-0.309,-0.152,20.65,14.15,275.6,275.8,276.9,0.0,0.0,0.0,21.46,0.0,60.21,0.0,1208449.0,13.79,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.35,19.87,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.008,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.557,86.8,37.37,1.4,3.475,2.0,-1.0,13.45,0.004,0.227,1.0,2.0,0.0,0.001,20.29,20.57,19.53,19.97,19.61,19.72,-125.6,20.2,20.01,28.08
2016-06-25 00:41:00-05:00,-2.4109554,-7.6159425,-2.3621867,529065,22.11,0.0,-0.357,-0.152,20.64,14.0,275.6,275.8,276.8,0.0,0.0,0.0,21.22,0.0,60.17,0.0,1208449.0,13.76,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.31,19.89,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.012,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.542,33.59,21.47,0.9,3.475,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,20.34,20.57,19.59,20.01,19.61,19.64,-125.5,20.23,20.01,28.08
2016-06-25 00:42:00-05:00,-2.303802,-7.6159425,-2.3621867,529066,22.12,0.0,-0.345,-0.152,20.59,13.87,275.6,275.8,276.8,0.0,0.0,0.0,21.4,0.0,60.15,0.0,1208449.0,13.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.3,19.91,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.012,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.487,67.21,42.64,0.7,,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,20.38,20.57,19.62,20.01,19.62,19.66,-126.0,20.26,20.01,28.08
2016-06-25 00:43:00-05:00,-2.4109554,-7.6159425,-2.3621867,529067,22.14,0.0,-0.336,-0.152,20.59,13.68,275.6,275.7,276.8,0.0,0.0,0.0,21.63,0.0,60.14,0.0,1208449.0,13.43,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.27,19.91,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.008,0.011,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.512,41.85,70.71,1.1,3.475,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,20.38,20.57,19.62,20.07,19.65,19.69,-125.5,20.33,20.11,28.08
2016-06-25 00:44:00-05:00,-2.4109554,-7.6159425,-2.3621867,529068,22.13,0.0,-0.338,-0.152,20.58,13.54,275.9,275.7,276.7,0.0,0.0,0.0,21.54,0.0,60.18,0.0,1208449.0,13.22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.29,19.93,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.005,0.005,0.008,0.007,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.265,149.9,25.56,0.5,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.38,20.57,19.67,20.1,19.72,19.74,-126.3,20.31,20.11,28.06
2016-06-25 00:45:00-05:00,-2.518109,-7.6159425,-2.3621867,529069,22.14,0.0,-0.334,-0.152,20.62,13.24,275.6,275.4,276.4,0.0,0.0,0.0,21.23,0.0,60.14,0.0,1208449.0,13.03,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.26,19.93,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.6,274.0,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.004,0.005,0.007,0.007,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.178,189.6,93.9,0.4,3.475,2.0,-1.0,13.38,-0.009,0.227,3.0,2.0,0.0,0.001,20.38,20.57,19.72,20.1,19.72,19.74,-125.9,20.32,20.11,28.06
2016-06-25 00:46:00-05:00,-2.518109,-7.8831687,-2.3621867,529070,22.14,0.0,-0.347,-0.152,20.62,13.03,275.1,275.1,276.2,0.0,0.0,0.0,21.54,0.0,60.22,0.0,1208449.0,12.68,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.28,19.95,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.47,151.6,74.01,1.4,3.477,2.0,-1.0,13.62,0.018,0.227,3.0,2.0,0.0,0.0,20.38,20.59,19.72,20.15,19.72,19.75,-126.1,20.36,20.13,28.0
2016-06-25 00:47:00-05:00,-2.518109,-7.8831687,-2.3621867,529071,22.14,0.0,-0.351,-0.152,20.61,13.0,275.1,275.1,276.2,0.0,0.0,0.0,21.5,0.0,60.22,0.0,1208449.0,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.3,19.96,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.004,0.004,0.007,0.007,0.012,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.563,141.7,28.72,1.0,3.474,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,20.38,20.62,19.73,20.18,19.78,19.77,-126.5,20.44,20.2,27.97
2016-06-25 00:48:00-05:00,-2.518109,-7.8831687,-2.3621867,529072,22.14,0.0,-0.353,-0.152,20.63,13.29,275.1,275.1,276.1,0.0,0.0,0.0,21.48,0.0,60.21,0.0,1208449.0,13.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.28,19.97,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.007,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.16,19.32,75.58,0.5,3.474,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,20.38,20.6,19.8,20.2,19.81,19.82,-125.7,20.39,20.2,27.98
2016-06-25 00:49:00-05:00,-2.518109,-7.7495556,-2.3621867,529073,22.14,0.0,-0.336,-0.152,20.61,13.74,275.1,275.0,276.1,0.0,0.0,0.0,21.6,0.0,60.13,0.0,1208449.0,13.55,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.3,19.98,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.004,0.005,0.007,0.008,0.011,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.602,62.04,66.78,1.2,3.475,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,20.38,20.57,19.81,20.2,19.81,19.85,-125.9,20.39,20.2,27.98
2016-06-25 00:50:00-05:00,-2.4109554,-7.6159425,-2.3621867,529074,22.14,0.0,-0.321,-0.152,20.58,14.11,275.4,275.3,276.4,0.0,0.0,0.0,21.41,0.0,60.19,0.0,1208449.0,13.84,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.3,19.99,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.6,274.0,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.011,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,1.128,47.76,49.61,2.0,3.474,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,20.38,20.62,19.81,20.2,19.83,19.85,-126.1,20.39,20.29,27.98
2016-06-25 00:51:00-05:00,-2.303802,-7.6159425,-2.3621867,529075,22.14,0.0,-0.326,-0.152,20.56,14.41,275.5,275.2,276.4,0.0,0.0,0.0,21.52,0.0,60.19,0.0,1208449.0,14.21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.33,20.0,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.5,274.0,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.007,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.46,65.31,28.5,1.1,3.475,2.0,-1.0,13.35,0.004,0.227,3.0,2.0,0.0,0.001,20.38,20.67,19.81,20.2,19.86,19.94,-125.8,20.42,20.27,27.97
2016-06-25 00:52:00-05:00,-2.303802,-7.6159425,-2.3621867,529076,22.14,0.0,-0.359,-0.152,20.55,14.53,275.0,275.4,276.5,0.0,0.0,0.0,21.76,0.0,60.13,0.0,1208449.0,14.32,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.27,20.0,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.3,274.0,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.007,0.011,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.668,90.8,47.12,1.1,3.475,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,20.38,20.61,19.88,20.29,19.91,19.97,-125.4,20.44,20.3,27.98
2016-06-25 00:53:00-05:00,-2.303802,-7.6159425,-2.3621867,529077,22.14,0.0,-0.355,-0.152,20.52,14.62,275.1,275.3,276.4,0.0,0.0,0.0,21.61,0.0,60.14,0.0,1208449.0,14.41,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.26,19.99,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.2,274.0,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.008,0.011,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.623,119.1,63.64,1.6,3.477,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.38,20.6,19.88,20.29,19.91,19.95,-125.6,20.43,20.3,27.97
2016-06-25 00:54:00-05:00,-2.4109554,-7.6159425,-2.3621867,529078,22.14,0.0,-0.359,-0.152,20.5,14.85,275.2,275.2,276.3,0.0,0.0,0.0,21.36,0.0,60.14,0.0,1208449.0,14.52,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.23,19.99,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.007,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,1.072,113.0,17.05,1.7,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.38,20.57,19.91,20.29,19.91,19.93,-125.5,20.39,20.3,27.89
2016-06-25 00:55:00-05:00,-2.1966484,-7.6159425,-2.3621867,529079,22.14,0.0,-0.376,-0.152,20.49,15.11,275.4,275.3,276.3,0.0,0.0,0.0,21.3,0.0,60.17,0.0,1208449.0,14.85,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.23,20.0,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.5,274.0,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.005,0.004,0.005,0.007,0.012,0.007,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.662,70.06,17.64,1.0,3.475,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,20.38,20.57,19.91,20.29,19.91,19.95,-125.5,20.39,20.3,27.89
2016-06-25 00:56:00-05:00,-2.303802,-7.6159425,-2.3621867,529080,22.14,0.0,-0.302,-0.152,20.51,15.3,275.4,275.4,276.4,0.0,0.0,0.0,21.53,0.0,60.24,0.0,1208449.0,15.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.24,20.0,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.667,58.89,20.14,1.0,3.474,2.0,-1.0,13.34,-0.006,0.227,3.0,2.0,0.0,0.001,20.38,20.57,19.91,20.29,19.91,19.97,-125.0,20.39,20.3,27.89
2016-06-25 00:57:00-05:00,-2.4109554,-7.6159425,-2.3621867,529081,22.14,0.0,-0.336,-0.152,20.5,15.5,275.4,275.3,276.4,0.0,0.0,0.0,21.3,0.0,60.15,0.0,1208449.0,15.17,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.27,20.0,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.005,0.004,0.007,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.49,53.09,37.54,0.8,3.475,2.0,-1.0,13.62,0.014,0.227,3.0,2.0,0.0,0.0,20.38,20.59,19.91,20.29,19.99,19.95,-125.7,20.46,20.3,27.89
2016-06-25 00:58:00-05:00,-2.518109,-7.6159425,-2.3621867,529082,22.14,0.0,-0.353,-0.152,20.49,15.66,275.2,275.4,276.4,0.0,0.0,0.0,21.43,0.0,60.14,0.0,1208449.0,15.44,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.3,20.01,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.9,274.0,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.007,0.011,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.373,139.7,45.04,0.9,3.475,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,20.38,20.63,19.91,20.31,20.01,19.95,-125.1,20.5,20.3,27.89
2016-06-25 00:59:00-05:00,-2.518109,-7.6159425,-2.3621867,529083,22.14,0.0,-0.349,-0.152,20.52,15.77,275.4,275.4,276.4,0.0,0.0,0.0,21.41,0.0,60.14,0.0,1208449.0,15.57,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.28,20.0,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.9,274.0,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.007,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.417,152.2,63.14,1.3,3.475,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,20.38,20.57,19.94,20.34,20.01,20.08,-125.3,20.45,20.3,27.85
2016-06-25 01:00:00-05:00,-2.518109,-7.6159425,-2.3621867,529084,22.14,0.0,-0.342,-0.152,20.54,15.75,275.8,275.4,276.3,0.0,0.0,0.0,21.47,0.0,60.2,0.0,1208449.0,15.55,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.26,20.0,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.011,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.503,314.4,65.35,13.9,,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,20.38,20.57,19.94,20.37,20.01,20.04,-125.3,20.49,20.32,27.89
2016-06-25 01:01:00-05:00,-2.518109,-7.6159425,-2.3621867,529085,22.14,0.0,-0.317,-0.152,20.5,15.57,275.7,275.4,276.4,0.0,0.0,0.0,21.45,0.0,60.21,0.0,1208449.0,15.31,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.28,20.0,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.004,0.005,0.005,0.007,0.012,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.543,4.927,34.92,0.9,3.475,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,20.38,20.62,20.01,20.36,20.01,20.05,-124.9,20.5,20.36,27.8
2016-06-25 01:02:00-05:00,-2.518109,-7.6159425,-2.3621867,529086,22.14,0.0,-0.342,-0.152,20.49,15.35,275.6,275.5,276.5,0.0,0.0,0.0,21.41,0.0,60.18,0.0,1208449.0,15.04,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.3,20.03,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.008,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.642,63.55,37.5,1.1,3.475,2.0,-1.0,13.38,0.004,0.227,3.0,2.0,0.0,0.001,20.4,20.64,20.01,20.39,20.01,20.04,-125.2,20.52,20.32,27.79
2016-06-25 01:03:00-05:00,-2.518109,-7.6159425,-2.3621867,529087,22.15,0.0,-0.357,-0.152,20.47,15.24,275.4,275.4,276.4,0.0,0.0,0.0,21.41,0.0,60.15,0.0,1208449.0,15.03,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.33,20.04,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.007,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.702,64.0,18.15,1.4,3.475,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,20.46,20.67,20.01,20.39,20.01,20.05,-125.1,20.49,20.32,27.79
2016-06-25 01:04:00-05:00,-2.518109,-7.6159425,-2.3621867,529088,22.16,0.0,-0.349,-0.152,20.49,15.47,275.4,275.4,276.4,0.0,0.0,0.0,21.43,0.0,60.15,0.0,1208449.0,15.06,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.36,20.06,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.006,0.011,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.437,82.2,25.75,0.8,3.475,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,20.48,20.67,20.01,20.39,20.01,20.06,-125.4,20.49,20.32,27.79
2016-06-25 01:05:00-05:00,-2.518109,-7.6159425,-2.3621867,529089,22.16,0.0,-0.353,-0.152,20.48,15.6,275.4,275.6,276.6,0.0,0.0,0.0,21.34,0.0,60.14,0.0,1208449.0,15.41,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.4,20.07,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.004,0.004,0.007,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.305,85.9,84.7,0.7,3.475,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,20.48,20.67,20.01,20.39,20.01,20.03,-125.2,20.49,20.33,27.79
2016-06-25 01:06:00-05:00,-2.518109,-7.7495556,-2.3621867,529090,22.17,0.0,-0.334,-0.152,20.5,15.64,275.5,275.5,276.5,0.0,0.0,0.0,21.64,0.0,60.14,0.0,1208449.0,15.48,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.34,20.06,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.38,353.1,46.03,1.2,3.475,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,20.48,20.67,20.01,20.39,20.01,20.04,-125.3,20.49,20.4,27.74
2016-06-25 01:07:00-05:00,-2.518109,-7.6159425,-2.3621867,529091,22.16,0.0,-0.279,-0.152,20.48,15.71,275.6,275.6,276.7,0.0,0.0,0.0,21.37,0.0,60.14,0.0,1208449.0,15.46,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.34,20.05,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.007,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.317,323.2,96.8,0.7,3.475,2.0,-1.0,13.22,-0.032,0.228,1.0,2.0,0.0,0.001,20.48,20.67,20.01,20.39,20.01,20.11,-125.6,20.5,20.38,27.69
2016-06-25 01:08:00-05:00,-2.518109,-7.6159425,-2.3621867,529092,22.16,0.0,-0.34,-0.152,20.49,15.7,275.6,275.9,276.9,0.0,0.0,0.0,21.4,0.0,60.22,0.0,1208449.0,15.48,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.27,20.04,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.5,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.007,0.011,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.455,59.22,63.52,1.5,3.475,2.0,-1.0,13.42,0.039,0.228,3.0,2.0,0.0,0.001,20.48,20.67,20.01,20.39,20.01,20.14,-125.1,20.52,20.4,27.67
2016-06-25 01:09:00-05:00,-2.518109,-7.6159425,-2.3621867,529093,22.16,0.0,-0.345,-0.152,20.52,15.71,275.9,275.9,276.9,0.0,0.0,0.0,21.46,0.0,60.21,0.0,1208449.0,15.52,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.28,20.04,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.007,0.011,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.662,53.93,39.94,1.6,3.475,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,20.48,20.67,20.01,20.39,20.01,20.09,-125.8,20.49,20.4,27.67
2016-06-25 01:10:00-05:00,-2.518109,-7.6159425,-2.3621867,529094,22.17,0.0,-0.357,-0.152,20.52,15.72,275.9,276.0,276.9,0.0,0.0,0.0,21.58,0.0,60.22,0.0,1208449.0,15.45,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.29,20.05,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.006,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.875,356.0,67.96,2.0,3.477,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.48,20.67,20.01,20.39,20.01,20.1,-125.2,20.49,20.4,27.69
2016-06-25 01:11:00-05:00,-2.303802,-7.6159425,-2.3621867,529095,22.17,0.0,-0.355,-0.152,20.5,15.77,275.6,276.0,276.9,0.0,0.0,0.0,21.19,0.0,60.18,0.0,1208449.0,15.54,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.33,20.06,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.003,0.005,0.006,0.007,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.377,22.23,56.02,1.2,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.48,20.67,20.01,20.39,20.02,20.04,-125.1,20.52,20.4,27.69
2016-06-25 01:12:00-05:00,-2.4109554,-7.6159425,-2.3621867,529096,22.17,0.0,-0.353,-0.152,20.49,15.63,276.0,275.9,276.8,0.0,0.0,0.0,21.43,0.0,60.15,0.0,1208449.0,15.42,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.36,20.06,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.007,0.011,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.397,133.3,34.85,0.8,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.48,20.67,20.01,20.39,20.05,20.12,-125.5,20.5,20.38,27.69
2016-06-25 01:13:00-05:00,-2.303802,-7.6159425,-2.3621867,529097,22.17,0.0,-0.273,-0.152,20.53,15.5,275.8,275.9,276.8,0.0,0.0,0.0,21.46,0.0,60.15,0.0,1208449.0,15.18,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.34,20.06,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.006,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.297,329.1,86.1,0.7,3.477,2.0,-1.0,13.4,0.004,0.227,1.0,2.0,0.0,0.001,20.48,20.67,20.01,20.39,20.1,20.1,-125.1,20.49,20.4,27.69
2016-06-25 01:14:00-05:00,-2.4109554,-7.6159425,-2.3621867,529098,22.17,0.0,-0.33,-0.152,20.51,15.45,276.0,275.8,276.8,0.0,0.0,0.0,21.27,0.0,60.15,0.0,1208449.0,15.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.32,20.05,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.9,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.725,96.9,66.1,1.3,3.477,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.48,20.67,20.01,20.39,20.1,20.09,-125.3,20.5,20.4,27.62
2016-06-25 01:15:00-05:00,-2.1966484,-7.6159425,-2.3621867,529099,22.17,0.0,-0.338,-0.152,20.52,15.38,275.9,276.0,276.9,0.0,0.0,0.0,21.56,0.0,60.22,0.0,1208449.0,15.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.34,20.06,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.283,290.0,82.3,0.6,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.48,20.67,20.01,20.39,20.1,20.09,-125.5,20.5,20.4,27.69
2016-06-25 01:16:00-05:00,-2.1966484,-7.6159425,-2.246958,529100,22.17,0.0,-0.361,-0.152,20.55,15.5,275.5,275.5,276.4,0.0,0.0,0.0,21.39,0.0,60.22,0.0,1208449.0,15.13,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.34,20.05,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.2,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.007,0.012,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.195,132.3,66.87,0.5,3.475,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,20.48,20.67,20.01,20.39,20.1,20.06,-126.0,20.5,20.4,27.6
2016-06-25 01:17:00-05:00,-2.1966484,-7.6159425,-2.246958,529101,22.17,0.0,-0.359,-0.152,20.57,15.5,275.8,275.4,276.3,0.0,0.0,0.0,21.48,0.0,60.22,0.0,1208449.0,15.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.33,20.06,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.007,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.34,26.59,45.53,0.7,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.48,20.67,20.01,20.39,20.1,20.05,-124.7,20.5,20.4,27.58
2016-06-25 01:18:00-05:00,-2.1966484,-7.6159425,-2.246958,529102,22.17,0.0,-0.315,-0.152,20.59,15.49,275.4,275.5,276.4,0.0,0.0,0.0,21.5,0.0,60.22,0.0,1208449.0,15.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.35,20.07,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.005,0.004,0.005,0.006,0.011,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.667,53.1,65.09,1.7,3.475,2.0,-1.0,13.34,0.008,0.227,1.0,2.0,0.0,0.0,20.48,20.67,20.01,20.39,20.1,20.03,-125.0,20.49,20.4,27.58
2016-06-25 01:19:00-05:00,-2.1966484,-7.6159425,-2.246958,529103,22.17,0.0,-0.361,-0.152,20.55,15.29,275.5,275.4,276.4,0.0,0.0,0.0,21.48,0.0,60.16,0.0,1208449.0,15.08,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.37,20.07,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.007,0.011,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.583,344.3,43.64,1.3,3.475,2.0,-1.0,13.24,0.0,0.229,1.0,2.0,0.0,0.001,20.48,20.67,20.01,20.39,20.1,20.08,-124.7,20.5,20.4,27.6
