TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-06-25 01:20:00-05:00,-2.303802,-7.6159425,-2.246958,529104,22.17,0.0,-0.342,-0.152,20.52,15.23,275.6,275.6,276.5,0.0,0.0,0.0,21.42,0.0,60.17,0.0,1208449.0,15.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.38,20.07,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.004,0.005,0.005,0.007,0.011,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.682,61.73,48.17,1.1,3.474,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,20.48,20.67,20.01,20.39,20.1,20.03,-125.8,20.49,20.38,27.55
2016-06-25 01:21:00-05:00,-2.303802,-7.6159425,-2.3621867,529105,22.17,0.0,-0.364,-0.152,20.46,15.23,275.4,275.7,276.6,0.0,0.0,0.0,21.52,0.0,60.22,0.0,1208449.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.36,20.07,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.005,0.004,0.005,0.007,0.011,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,1.36,139.1,22.73,2.6,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.48,20.67,20.01,20.39,20.09,20.05,-126.3,20.49,20.4,27.6
2016-06-25 01:22:00-05:00,-2.1966484,-7.4823294,-2.0165007,529106,22.17,0.0,-0.349,-0.152,20.51,15.23,275.6,275.7,276.6,0.0,0.0,0.0,21.5,0.0,60.22,0.0,1208449.0,15.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.35,20.07,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.775,48.82,44.84,1.2,3.475,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,20.48,20.67,20.01,20.39,20.1,20.07,-125.8,20.49,20.4,27.56
2016-06-25 01:23:00-05:00,-2.1966484,-7.4823294,-2.0165007,529107,22.17,0.0,-0.345,-0.152,20.54,15.2,275.6,275.6,276.5,0.0,0.0,0.0,21.41,0.0,60.15,0.0,1208449.0,14.99,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.34,20.07,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.415,58.37,48.64,0.8,3.475,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,20.48,20.67,20.01,20.39,20.1,20.13,-125.1,20.5,20.38,27.56
2016-06-25 01:24:00-05:00,-2.1966484,-7.4823294,-2.0165007,529108,22.17,0.0,-0.296,-0.152,20.54,14.95,275.7,275.6,276.5,0.0,0.0,0.0,21.32,0.0,60.14,0.0,1208449.0,14.66,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.31,20.06,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.006,0.011,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.302,357.2,57.59,0.7,3.475,2.0,-1.0,13.23,-0.032,0.228,1.0,2.0,0.0,0.001,20.48,20.67,20.01,20.39,20.1,20.11,-125.4,20.49,20.4,27.54
2016-06-25 01:25:00-05:00,-2.1966484,-7.6159425,-2.1317294,529109,22.17,0.0,-0.351,-0.152,20.54,14.63,275.5,275.8,276.6,0.0,0.0,0.0,21.55,0.0,60.17,0.0,1208449.0,14.42,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.32,20.06,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.458,21.91,32.36,1.1,3.474,2.0,-1.0,13.42,0.04,0.228,3.0,2.0,0.0,0.001,20.48,20.67,20.01,20.39,20.1,20.06,-125.3,20.49,20.4,27.46
2016-06-25 01:26:00-05:00,-2.1966484,-7.6159425,-2.246958,529110,22.17,0.0,-0.347,-0.152,20.57,14.39,275.8,275.9,276.8,0.0,0.0,0.0,21.53,0.0,60.22,0.0,1208449.0,14.21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.34,20.07,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.007,0.011,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.812,352.9,32.98,1.5,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.48,20.67,20.01,20.39,20.1,20.08,-125.5,20.52,20.38,27.45
2016-06-25 01:27:00-05:00,-2.1966484,-7.6159425,-2.1317294,529111,22.17,0.0,-0.357,-0.152,20.55,14.27,276.0,275.9,276.8,0.0,0.0,0.0,21.45,0.0,60.22,0.0,1208449.0,13.92,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.35,20.07,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.005,0.005,0.005,0.007,0.012,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.59,10.44,35.25,0.9,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.48,20.67,20.01,20.39,20.1,20.09,-125.3,20.49,20.4,27.48
2016-06-25 01:28:00-05:00,-2.1966484,-7.6159425,-2.246958,529112,22.17,0.0,-0.355,-0.152,20.54,14.22,275.9,275.9,276.8,0.0,0.0,0.0,21.33,0.0,60.19,0.0,1208449.0,13.88,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.37,20.08,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.007,0.011,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.568,120.7,24.29,0.9,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.48,20.67,20.01,20.39,20.1,20.11,-126.0,20.5,20.4,27.47
2016-06-25 01:29:00-05:00,-2.4109554,-7.6159425,-2.3621867,529113,22.17,0.0,-0.342,-0.152,20.55,14.14,275.8,275.9,276.8,0.0,0.0,0.0,21.48,0.0,60.22,0.0,1208449.0,13.82,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.34,20.06,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.011,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.308,146.7,76.37,0.6,3.474,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.48,20.67,20.01,20.39,20.1,20.11,-125.7,20.49,20.38,27.49
2016-06-25 01:30:00-05:00,-2.518109,-7.6159425,-2.3621867,529114,22.17,0.0,-0.283,-0.152,20.55,13.93,275.8,276.0,276.8,0.0,0.0,0.0,21.51,0.0,60.22,0.0,1208449.0,13.76,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.32,20.05,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.006,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.393,87.8,62.24,0.8,3.474,2.0,-1.0,13.4,0.008,0.227,3.0,2.0,0.0,0.001,20.48,20.67,20.01,20.39,20.1,20.08,-125.6,20.5,20.38,27.45
2016-06-25 01:31:00-05:00,-2.518109,-7.6159425,-2.3621867,529115,22.17,0.0,-0.359,-0.152,20.58,13.71,275.7,276.0,276.9,0.0,0.0,0.0,21.52,0.0,60.23,0.0,1208449.0,13.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.33,20.05,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.8,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.167,342.1,69.82,0.5,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.48,20.67,20.01,20.39,20.1,20.09,-125.5,20.5,20.4,27.42
2016-06-25 01:32:00-05:00,-2.518109,-7.6159425,-2.3621867,529116,22.17,0.0,-0.349,-0.152,20.63,13.46,275.7,275.9,276.8,0.0,0.0,0.0,21.36,0.0,60.22,0.0,1208449.0,13.21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.35,20.05,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.8,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.147,82.9,82.4,0.4,3.474,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.48,20.67,20.01,20.39,20.1,20.09,-125.7,20.52,20.4,27.39
2016-06-25 01:33:00-05:00,-2.518109,-7.6159425,-2.3621867,529117,22.17,0.0,-0.342,-0.152,20.67,13.15,275.8,275.9,276.8,0.0,0.0,0.0,21.63,0.0,60.16,0.0,1208449.0,13.03,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.35,20.04,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.9,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.003,0.003,0.005,0.006,0.011,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.125,209.6,85.5,0.3,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.46,20.67,20.01,20.39,20.1,20.03,-125.4,20.49,20.4,27.36
2016-06-25 01:34:00-05:00,-2.518109,-7.6159425,-2.3621867,529118,22.17,0.0,-0.353,-0.152,20.68,12.92,275.7,275.9,276.8,0.0,0.0,0.0,21.48,0.0,60.2,0.0,1208449.0,12.73,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.33,20.01,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.7,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.004,0.004,0.004,0.006,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.312,160.9,18.49,0.5,3.474,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.43,20.67,20.01,20.39,20.05,20.06,-126.0,20.5,20.4,27.4
2016-06-25 01:35:00-05:00,-2.518109,-7.8831687,-2.3621867,529119,22.17,0.0,-0.296,-0.152,20.67,12.66,275.7,276.0,276.9,0.0,0.0,0.0,21.45,0.0,60.22,0.0,1208449.0,12.51,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.37,20.02,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.6,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.004,0.003,0.005,0.006,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.242,158.0,40.41,0.5,3.474,2.0,-1.0,13.4,0.0,0.227,1.0,2.0,0.0,0.001,20.4,20.67,20.01,20.39,20.01,20.04,-125.6,20.5,20.4,27.37
2016-06-25 01:36:00-05:00,-2.518109,-8.016782,-2.3621867,529120,22.17,0.0,-0.347,-0.152,20.65,12.37,276.0,275.7,276.7,0.0,0.0,0.0,21.19,0.0,60.16,0.0,1208449.0,12.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.32,20.0,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.004,0.006,0.005,0.006,0.01,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.497,120.5,52.61,1.0,3.475,2.0,-1.0,13.4,0.008,0.228,3.0,2.0,0.0,0.001,20.38,20.59,20.01,20.39,20.01,20.04,-125.5,20.52,20.36,27.33
2016-06-25 01:37:00-05:00,-2.518109,-8.016782,-2.3621867,529121,22.17,0.0,-0.353,-0.152,20.63,12.13,275.7,275.9,276.9,0.0,0.0,0.0,21.44,0.0,60.18,0.0,1208449.0,11.99,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.28,19.98,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.1,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.005,0.003,0.006,0.005,0.011,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.217,143.8,73.1,0.5,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.38,20.57,20.01,20.39,20.01,20.03,-125.4,20.42,20.3,27.41
2016-06-25 01:38:00-05:00,-2.518109,-8.016782,-2.3621867,529122,22.17,0.0,-0.336,-0.152,20.65,11.93,275.7,275.9,276.9,0.0,0.0,0.0,21.36,0.0,60.19,0.0,1208449.0,11.89,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.29,19.97,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.29,154.5,46.34,0.5,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.38,20.57,20.01,20.39,20.01,19.98,-126.0,20.39,20.3,27.37
2016-06-25 01:39:00-05:00,-2.518109,-8.016782,-2.3621867,529123,22.17,0.0,-0.336,-0.152,20.63,11.39,275.9,275.9,276.8,0.0,0.0,0.0,21.42,0.0,60.19,0.0,1208449.0,11.27,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.34,19.97,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.4,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.009,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.458,101.3,22.5,0.8,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.38,20.57,19.96,20.31,20.01,19.93,-125.8,20.4,20.3,27.35
2016-06-25 01:40:00-05:00,-2.518109,-8.016782,-2.3621867,529124,22.17,0.0,-0.357,-0.152,20.6,10.19,276.0,276.0,276.9,0.0,0.0,0.0,21.26,0.0,60.17,0.0,1208449.0,10.18,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.31,19.94,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.9,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.006,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.26,110.0,72.75,0.7,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.29,20.56,19.91,20.29,19.99,19.93,-125.8,20.39,20.29,27.34
2016-06-25 01:41:00-05:00,-2.6252627,-8.016782,-2.3621867,529125,22.17,0.0,-0.304,-0.152,20.57,9.38,276.1,276.1,277.0,0.0,0.0,0.0,21.48,0.0,60.23,0.0,1208449.0,9.55,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.28,19.9,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.007,0.01,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.702,37.24,24.68,1.3,3.475,2.0,-1.0,13.46,0.004,0.227,1.0,2.0,0.0,0.001,20.29,20.48,19.89,20.26,19.91,19.93,-125.6,20.41,20.22,27.39
2016-06-25 01:42:00-05:00,-2.8395698,-8.016782,-2.592644,529126,22.17,0.0,-0.364,-0.152,20.52,9.52,276.2,276.1,276.9,0.0,0.0,0.0,21.48,0.0,60.23,0.0,1208449.0,9.57,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.31,19.86,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.003,0.004,0.005,0.006,0.011,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.407,36.19,63.48,1.1,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.27,20.48,19.81,20.2,19.86,19.85,-125.1,20.29,20.17,27.27
2016-06-25 01:43:00-05:00,-2.9467232,-8.284008,-2.7078726,529127,22.17,0.0,-0.334,-0.152,20.49,9.8,276.0,276.1,277.0,0.0,0.0,0.0,21.51,0.0,60.13,0.0,1208449.0,9.75,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.29,19.82,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.003,0.003,0.006,0.007,0.011,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.505,31.31,12.06,0.9,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.19,20.38,19.81,20.18,19.81,19.82,-125.4,20.32,20.11,27.26
2016-06-25 01:44:00-05:00,-2.9467232,-8.417621,-2.7078726,529128,22.17,0.0,-0.349,-0.152,20.48,10.43,275.9,276.1,277.0,0.0,0.0,0.0,21.2,0.0,60.14,0.0,1208449.0,10.46,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.24,19.78,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.347,90.1,84.0,0.9,3.477,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.19,20.38,19.75,20.15,19.81,19.78,-126.0,20.23,20.11,27.29
2016-06-25 01:45:00-05:00,-2.9467232,-8.417621,-2.7078726,529129,22.17,0.0,-0.338,-0.152,20.45,10.96,276.1,276.2,277.0,0.0,0.0,0.0,21.65,0.0,60.17,0.0,1208449.0,10.83,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.26,19.77,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.006,0.011,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.312,8.83,67.22,0.6,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.19,20.38,19.72,20.12,19.81,19.74,-125.8,20.2,20.11,27.24
2016-06-25 01:46:00-05:00,-2.9467232,-8.417621,-2.7078726,529130,22.17,0.0,-0.298,-0.152,20.46,11.3,276.1,276.3,277.2,0.0,0.0,0.0,21.22,0.0,60.17,0.0,1208449.0,11.28,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.31,19.78,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.6,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.007,0.011,0.007,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.16,136.6,59.85,0.3,3.475,2.0,-1.0,13.51,-0.013,0.227,1.0,2.0,0.0,0.001,20.19,20.38,19.72,20.1,19.81,19.74,-125.6,20.22,20.11,27.25
2016-06-25 01:47:00-05:00,-2.9467232,-8.417621,-2.7078726,529131,22.17,0.0,-0.347,-0.152,20.48,11.5,276.1,276.3,277.1,0.0,0.0,0.0,21.31,0.0,60.14,0.0,1208449.0,11.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.24,19.75,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.3,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.006,0.011,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.183,297.3,52.41,0.5,2.0,2.0,-1.0,13.53,0.022,0.228,3.0,2.0,0.0,0.0,20.19,20.38,19.72,20.1,19.76,19.74,-125.3,20.2,20.03,27.29
2016-06-25 01:48:00-05:00,-2.9467232,-8.417621,-2.7078726,529132,22.17,0.0,-0.342,-0.152,20.47,11.69,276.1,276.3,277.2,0.0,0.0,0.0,21.26,0.0,60.14,0.0,1208449.0,11.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.25,19.75,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.6,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.007,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.378,335.8,17.64,0.5,3.477,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.17,20.38,19.72,20.1,19.81,19.74,-125.2,20.22,20.04,27.29
2016-06-25 01:49:00-05:00,-2.9467232,-8.417621,-2.7078726,529133,22.17,0.0,-0.349,-0.152,20.45,12.2,276.1,276.4,277.2,0.0,0.0,0.0,21.51,0.0,60.21,0.0,1208449.0,12.07,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.27,19.76,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.9,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.006,0.011,0.007,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.39,340.6,18.06,0.6,3.475,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,20.18,20.38,19.72,20.1,19.73,19.74,-125.3,20.21,20.01,27.25
2016-06-25 01:50:00-05:00,-2.9467232,-8.417621,-2.7078726,529134,22.17,0.0,-0.34,-0.152,20.44,12.89,276.5,276.2,277.1,0.0,0.0,0.0,21.49,0.0,60.22,0.0,1208449.0,12.72,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.25,19.76,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.7,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.005,0.004,0.005,0.006,0.01,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.403,326.5,20.7,0.7,3.477,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.19,20.38,19.72,20.1,19.72,19.74,-125.8,20.2,20.01,27.26
2016-06-25 01:51:00-05:00,-2.8395698,-8.150394,-2.7078726,529135,22.17,0.0,-0.37,-0.152,20.41,13.39,276.3,276.3,277.2,0.0,0.0,0.0,21.38,0.0,60.22,0.0,1208449.0,13.21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.25,19.77,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,276.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.011,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.592,350.3,15.19,0.8,3.477,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,20.19,20.38,19.72,20.1,19.78,19.75,-125.9,20.23,20.08,27.25
2016-06-25 01:52:00-05:00,-2.6252627,-8.016782,-2.7078726,529136,22.17,0.0,-0.296,-0.152,20.34,13.6,276.1,276.4,277.3,0.0,0.0,0.0,21.43,0.0,60.22,0.0,1208449.0,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.27,19.78,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,276.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.442,40.74,30.88,0.6,3.475,2.0,-1.0,13.45,0.004,0.227,1.0,2.0,0.0,0.001,20.19,20.38,19.72,20.1,19.81,19.77,-126.0,20.2,20.06,27.21
2016-06-25 01:53:00-05:00,-2.518109,-8.016782,-2.4774153,529137,22.17,0.0,-0.347,-0.152,20.38,13.64,276.0,276.4,277.3,0.0,0.0,0.0,21.45,0.0,60.21,0.0,1208449.0,13.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.21,19.78,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,276.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.004,0.003,0.006,0.006,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.312,7.508,27.42,0.5,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.19,20.38,19.72,20.1,19.81,19.82,-126.0,20.22,20.09,27.23
2016-06-25 01:54:00-05:00,-2.518109,-8.016782,-2.3621867,529138,22.17,0.0,-0.353,-0.152,20.36,13.69,276.5,276.1,277.0,0.0,0.0,0.0,21.46,0.0,60.23,0.0,1208449.0,13.57,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.23,19.79,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.8,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.005,0.003,0.006,0.007,0.011,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.508,11.05,20.95,0.9,3.475,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,20.19,20.38,19.72,20.1,19.81,19.84,-126.2,20.23,20.11,27.23
2016-06-25 01:55:00-05:00,-2.518109,-8.016782,-2.3621867,529139,22.17,0.0,-0.366,-0.152,20.34,13.57,276.2,276.2,277.1,0.0,0.0,0.0,21.18,0.0,60.15,0.0,1208449.0,13.33,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.26,19.8,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.9,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.003,0.004,0.006,0.006,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.37,16.66,30.8,0.6,3.475,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,20.19,20.38,19.72,20.12,19.81,19.82,-126.0,20.23,20.11,27.18
2016-06-25 01:56:00-05:00,-2.518109,-8.016782,-2.3621867,529140,22.17,0.0,-0.355,-0.152,20.33,13.58,276.2,276.2,277.1,0.0,0.0,0.0,21.23,0.0,60.17,0.0,1208449.0,13.36,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.29,19.79,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.9,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.004,0.003,0.006,0.007,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.51,39.55,25.67,0.8,3.475,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,20.19,20.38,19.72,20.1,19.81,19.8,-125.5,20.2,20.11,27.15
2016-06-25 01:57:00-05:00,-2.518109,-8.016782,-2.3621867,529141,22.17,0.0,-0.315,-0.152,20.32,14.09,276.0,276.4,277.3,0.0,0.0,0.0,21.51,0.0,60.21,0.0,1208449.0,13.89,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.26,19.79,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,276.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.405,7.651,51.41,0.7,3.475,2.0,-1.0,13.38,-0.01,0.227,3.0,2.0,0.0,0.001,20.19,20.38,19.72,20.1,19.81,19.82,-126.4,20.2,20.11,27.18
2016-06-25 01:58:00-05:00,-2.518109,-8.016782,-2.3621867,529142,22.17,0.0,-0.347,-0.152,20.31,14.61,276.4,276.4,277.2,0.0,0.0,0.0,21.46,0.0,60.22,0.0,1208449.0,14.38,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.25,19.79,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,276.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.006,0.01,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.565,20.74,33.9,0.9,3.477,2.0,-1.0,13.62,0.018,0.228,3.0,2.0,0.0,0.0,20.19,20.38,19.72,20.15,19.81,19.82,-125.6,20.21,20.11,27.18
2016-06-25 01:59:00-05:00,-2.518109,-8.016782,-2.3621867,529143,22.16,0.0,-0.349,-0.152,20.29,15.11,276.4,276.5,277.2,0.0,0.0,0.0,21.47,0.0,60.21,0.0,1208449.0,14.89,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.27,19.8,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.1,275.0,276.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.011,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.533,6.966,43.31,1.2,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.19,20.38,19.73,20.18,19.81,19.8,-126.0,20.2,20.11,27.14
2016-06-25 02:00:00-05:00,-2.518109,-8.016782,-2.3621867,529144,22.16,0.0,-0.342,-0.152,20.29,15.37,276.3,276.5,277.2,0.0,0.0,0.0,21.42,0.0,60.22,0.0,1208449.0,15.08,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.27,19.81,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,276.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.003,0.003,0.004,0.006,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.71,4.468,22.64,1.3,3.477,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,20.19,20.38,19.75,20.18,19.81,19.84,-125.8,20.2,20.11,27.09
2016-06-25 02:01:00-05:00,-2.518109,-8.016782,-2.3621867,529145,22.16,0.0,-0.349,-0.152,20.26,15.5,276.3,276.5,277.2,0.0,0.0,0.0,21.49,0.0,60.22,0.0,1208449.0,15.29,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.25,19.82,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.2,275.0,276.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.004,0.003,0.005,0.006,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.422,17.5,57.81,1.0,3.475,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,20.19,20.38,19.77,20.2,19.81,19.84,-126.1,20.23,20.11,27.19
2016-06-25 02:02:00-05:00,-2.518109,-8.016782,-2.3621867,529146,22.17,0.0,-0.33,-0.152,20.24,15.5,276.7,276.5,277.3,0.0,0.0,0.0,21.44,0.0,60.22,0.0,1208449.0,15.29,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.24,19.82,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.003,0.004,0.005,0.007,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.4,330.1,34.1,0.8,3.475,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,20.2,20.4,19.81,20.18,19.81,19.85,-125.5,20.23,20.11,27.03
2016-06-25 02:03:00-05:00,-2.518109,-8.016782,-2.3621867,529147,22.17,0.0,-0.328,-0.152,20.25,15.5,276.3,276.8,277.5,0.0,0.0,0.0,21.42,0.0,60.21,0.0,1208449.0,15.17,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.18,19.82,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.01,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.423,7.932,30.83,0.6,3.475,2.0,-1.0,13.35,0.004,0.227,3.0,2.0,0.0,0.001,20.21,20.43,19.81,20.15,19.81,19.84,-125.6,20.29,20.11,27.08
2016-06-25 02:04:00-05:00,-2.518109,-8.016782,-2.3621867,529148,22.16,0.0,-0.347,-0.152,20.26,15.49,276.2,276.8,277.5,0.0,0.0,0.0,21.44,0.0,60.21,0.0,1208449.0,15.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.19,19.83,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.01,0.006,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.203,332.6,35.28,0.4,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.27,20.48,19.81,20.18,19.81,19.85,-125.6,20.3,20.11,27.12
2016-06-25 02:05:00-05:00,-2.518109,-8.016782,-2.3621867,529149,22.16,0.0,-0.357,-0.152,20.26,15.6,276.8,276.6,277.3,0.0,0.0,0.0,21.46,0.0,60.22,0.0,1208449.0,15.46,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.18,19.84,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.003,0.003,0.006,0.006,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.272,66.76,72.77,0.6,3.477,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,20.25,20.48,19.81,20.2,19.81,19.84,-126.1,20.33,20.11,27.08
2016-06-25 02:06:00-05:00,-2.518109,-8.016782,-2.3621867,529150,22.15,0.0,-0.359,-0.152,20.28,15.96,276.4,276.7,277.5,0.0,0.0,0.0,21.39,0.0,60.22,0.0,1208449.0,15.66,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.19,19.85,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.003,0.004,0.004,0.006,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.387,349.5,21.98,0.6,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.27,20.48,19.81,20.2,19.81,19.84,-125.5,20.31,20.11,27.06
2016-06-25 02:07:00-05:00,-2.518109,-8.016782,-2.3621867,529151,22.14,0.0,-0.345,-0.152,20.28,16.07,276.7,276.5,277.4,0.0,0.0,0.0,21.51,0.0,60.22,0.0,1208449.0,15.83,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.2,19.85,0.028,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.002,0.003,0.004,0.006,0.01,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.758,7.388,35.45,1.6,3.477,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.29,20.48,19.81,20.2,19.81,19.84,-125.6,20.26,20.11,27.08
2016-06-25 02:08:00-05:00,-2.518109,-8.016782,-2.3621867,529152,22.14,0.0,-0.306,-0.152,20.31,16.17,276.4,276.7,277.6,0.0,0.0,0.0,21.46,0.0,60.22,0.0,1208449.0,15.95,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.17,19.85,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.01,0.006,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.53,352.6,42.75,1.4,3.475,2.0,-1.0,13.34,-0.006,0.227,3.0,2.0,0.0,0.001,20.29,20.48,19.81,20.2,19.81,19.85,-125.5,20.31,20.11,26.96
2016-06-25 02:09:00-05:00,-2.518109,-8.016782,-2.3621867,529153,22.14,0.0,-0.364,-0.152,20.33,16.15,276.6,276.6,277.5,0.0,0.0,0.0,21.46,0.0,60.21,0.0,1208449.0,15.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.17,19.86,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.007,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.822,6.974,19.22,1.7,3.475,2.0,-1.0,13.62,0.015,0.228,3.0,2.0,0.0,0.0,20.29,20.48,19.81,20.2,19.81,19.9,-125.5,20.29,20.11,26.97
2016-06-25 02:10:00-05:00,-2.518109,-7.7495556,-2.3621867,529154,22.14,0.0,-0.368,-0.152,20.31,16.17,276.4,276.7,277.6,0.0,0.0,0.0,21.37,0.0,60.22,0.0,1208449.0,15.97,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.18,19.86,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.003,0.004,0.005,0.006,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.855,357.7,21.61,1.4,3.477,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.27,20.48,19.81,20.2,19.81,19.95,-126.0,20.34,20.11,26.95
2016-06-25 02:11:00-05:00,-2.518109,-7.6159425,-2.3621867,529155,22.14,0.0,-0.334,-0.152,20.25,16.17,276.3,276.7,277.5,0.0,0.0,0.0,21.5,0.0,60.16,0.0,1208449.0,15.88,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.18,19.86,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.7,275.0,276.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.011,0.007,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.722,357.8,35.72,1.3,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.29,20.48,19.81,20.2,19.86,19.93,-125.9,20.29,20.11,26.97
2016-06-25 02:12:00-05:00,-2.518109,-7.6159425,-2.3621867,529156,22.14,0.0,-0.336,-0.152,20.27,16.19,276.1,276.2,277.1,0.0,0.0,0.0,21.58,0.0,60.14,0.0,1208449.0,15.98,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.17,19.85,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.6,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.005,0.004,0.005,0.005,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.473,57.18,59.99,1.3,3.477,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.29,20.48,19.81,20.2,19.86,19.92,-126.3,20.29,20.11,26.92
2016-06-25 02:13:00-05:00,-2.518109,-7.6159425,-2.3621867,529157,22.14,0.0,-0.309,-0.152,20.29,16.14,276.0,276.0,277.0,0.0,0.0,0.0,21.19,0.0,60.13,0.0,1208449.0,15.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.16,19.86,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.1,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.004,0.004,0.004,0.006,0.011,0.007,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.73,37.77,50.44,1.3,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.29,20.48,19.81,20.2,19.86,19.95,-126.4,20.33,20.11,26.87
2016-06-25 02:14:00-05:00,-2.518109,-7.6159425,-2.3621867,529158,22.14,0.0,-0.347,-0.152,20.29,16.04,275.8,276.2,277.1,0.0,0.0,0.0,21.65,0.0,60.13,0.0,1208449.0,16.17,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.18,19.87,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.3,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.004,0.003,0.006,0.007,0.011,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.683,25.54,34.67,1.1,3.475,2.0,-1.0,13.38,0.004,0.227,3.0,2.0,0.0,0.001,20.29,20.48,19.81,20.2,19.89,19.9,-125.7,20.29,20.12,26.87
2016-06-25 02:15:00-05:00,-2.518109,-7.6159425,-2.3621867,529159,22.14,0.0,-0.347,-0.152,20.29,16.15,275.5,275.7,276.6,0.0,0.0,0.0,21.74,0.0,60.15,0.0,1208449.0,16.21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.2,19.87,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.1,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.004,0.004,0.004,0.006,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.635,27.73,30.41,1.1,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.29,20.48,19.81,20.2,19.89,19.93,-125.4,20.29,20.14,26.87
2016-06-25 02:16:00-05:00,-2.518109,-7.6159425,-2.3621867,529160,22.14,0.0,-0.334,-0.152,20.28,16.35,275.4,275.7,276.5,0.0,0.0,0.0,21.62,0.0,60.2,0.0,1208449.0,16.38,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.2,19.87,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.8,274.0,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.004,0.003,0.005,0.005,0.01,0.006,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.372,13.12,27.52,0.6,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.29,20.48,19.81,20.2,19.91,19.93,-125.8,20.29,20.12,26.84
2016-06-25 02:17:00-05:00,-2.518109,-7.8831687,-2.3621867,529161,22.14,0.0,-0.347,-0.152,20.31,16.53,275.3,275.6,276.4,0.0,0.0,0.0,21.45,0.0,60.21,0.0,1208449.0,16.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.24,19.88,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.3,274.0,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.004,0.003,0.005,0.006,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.382,5.483,28.56,0.6,3.474,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.29,20.48,19.81,20.2,19.91,19.94,-125.5,20.33,20.13,26.87
2016-06-25 02:18:00-05:00,-2.518109,-8.016782,-2.3621867,529162,22.14,0.0,-0.364,-0.152,20.3,16.66,275.2,275.3,276.2,0.0,0.0,0.0,21.47,0.0,60.17,0.0,1208449.0,16.73,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.24,19.88,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.003,0.003,0.005,0.006,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.558,27.32,43.38,1.0,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.29,20.48,19.81,20.2,19.89,19.93,-125.5,20.29,20.14,26.86
2016-06-25 02:19:00-05:00,-2.518109,-8.016782,-2.3621867,529163,22.14,0.0,-0.29,-0.152,20.29,16.95,275.1,275.5,276.3,0.0,0.0,0.0,21.51,0.0,60.22,0.0,1208449.0,16.84,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.23,19.88,0.031,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.004,0.005,0.005,0.006,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.925,5.39,30.16,1.5,3.475,2.0,-1.0,13.23,-0.032,0.228,1.0,2.0,0.0,0.001,20.29,20.48,19.81,20.2,19.91,19.97,-126.5,20.31,20.13,26.81
2016-06-25 02:20:00-05:00,-2.518109,-8.016782,-2.3621867,529164,22.14,0.0,-0.349,-0.152,20.23,17.22,275.4,275.4,276.2,0.0,0.0,0.0,21.45,0.0,60.22,0.0,1208449.0,17.13,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.21,19.88,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.004,0.003,0.005,0.006,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,1.092,11.13,23.21,2.0,3.475,2.0,-1.0,13.42,0.04,0.228,3.0,2.0,0.0,0.001,20.29,20.48,19.81,20.2,19.91,19.93,-125.6,20.29,20.16,26.77
2016-06-25 02:21:00-05:00,-2.518109,-7.6159425,-2.3621867,529165,22.14,0.0,-0.368,-0.152,20.25,17.2,275.1,275.5,276.4,0.0,0.0,0.0,21.42,0.0,60.24,0.0,1208449.0,17.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.19,19.88,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.01,0.006,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,1.177,6.336,41.41,2.1,3.477,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.29,20.48,19.81,20.2,19.91,19.95,-125.8,20.29,20.2,26.78
2016-06-25 02:22:00-05:00,-2.518109,-7.6159425,-2.3621867,529166,22.13,0.0,-0.345,-0.152,20.26,17.19,275.4,275.5,276.3,0.0,0.0,0.0,21.47,0.0,60.23,0.0,1208449.0,17.24,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.16,19.88,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.004,0.003,0.005,0.006,0.01,0.006,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,1.13,2.348,16.21,1.8,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.29,20.48,19.81,20.2,19.89,19.95,-125.7,20.29,20.2,26.75
2016-06-25 02:23:00-05:00,-2.518109,-7.6159425,-2.3621867,529167,22.14,0.0,-0.351,-0.152,20.25,17.35,275.2,275.6,276.5,0.0,0.0,0.0,21.3,0.0,60.17,0.0,1208449.0,17.39,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.17,19.88,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.5,274.0,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.007,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.848,353.8,19.98,1.4,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.29,20.48,19.81,20.2,19.89,19.97,-125.7,20.29,20.2,26.77
2016-06-25 02:24:00-05:00,-2.518109,-7.6159425,-2.3621867,529168,22.13,0.0,-0.366,-0.152,20.28,17.45,275.3,275.5,276.3,0.0,0.0,0.0,21.4,0.0,60.14,0.0,1208449.0,17.44,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.17,19.89,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.8,274.0,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.011,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.953,1.992,20.85,1.7,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.29,20.48,19.85,20.2,19.91,19.93,-126.2,20.29,20.2,26.74
2016-06-25 02:25:00-05:00,-2.4109554,-7.6159425,-2.3621867,529169,22.13,0.0,-0.285,-0.152,20.26,17.72,275.3,275.4,276.2,0.0,0.0,0.0,21.45,0.0,60.15,0.0,1208449.0,17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.16,19.89,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.2,274.0,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.003,0.004,0.006,0.006,0.01,0.007,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.853,34.45,23.68,1.2,3.475,2.0,-1.0,13.4,0.004,0.227,1.0,2.0,0.0,0.001,20.29,20.48,19.88,20.2,19.91,19.97,-125.7,20.29,20.2,26.68
2016-06-25 02:26:00-05:00,-2.518109,-7.6159425,-2.3621867,529170,22.12,0.0,-0.368,-0.152,20.29,17.71,275.3,275.4,276.3,0.0,0.0,0.0,21.48,0.0,60.13,0.0,1208449.0,17.73,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.16,19.89,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.003,0.003,0.005,0.006,0.01,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.645,8.35,37.21,0.9,3.474,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.29,20.48,19.81,20.2,19.91,19.97,-126.4,20.31,20.2,26.68
2016-06-25 02:27:00-05:00,-2.518109,-7.6159425,-2.3621867,529171,22.11,0.0,-0.359,-0.152,20.27,17.18,275.4,275.4,276.3,0.0,0.0,0.0,21.52,0.0,60.14,0.0,1208449.0,17.11,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.14,19.89,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.1,274.0,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.003,0.004,0.005,0.006,0.01,0.006,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.753,24.79,18.62,1.2,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.29,20.48,19.86,20.2,19.91,19.93,-125.9,20.31,20.2,26.66
2016-06-25 02:28:00-05:00,-2.518109,-7.6159425,-2.3621867,529172,22.11,0.0,-0.351,-0.152,20.27,16.77,275.2,275.5,276.3,0.0,0.0,0.0,21.73,0.0,60.12,0.0,1208449.0,16.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.16,19.89,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.1,274.0,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,1.185,6.476,17.48,2.0,3.477,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.29,20.48,19.83,20.2,19.91,19.93,-125.0,20.33,20.2,26.69
2016-06-25 02:29:00-05:00,-2.518109,-7.6159425,-2.3621867,529173,22.11,0.0,-0.347,-0.152,20.22,16.43,275.2,275.5,276.4,0.0,0.0,0.0,21.33,0.0,60.15,0.0,1208449.0,16.56,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.14,19.88,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.8,274.0,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.003,0.003,0.005,0.006,0.01,0.006,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,1.013,28.51,24.35,1.7,3.474,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.29,20.48,19.81,20.2,19.89,19.93,-126.2,20.31,20.2,26.6
2016-06-25 02:30:00-05:00,-2.518109,-7.6159425,-2.3621867,529174,22.11,0.0,-0.347,-0.152,20.22,16.21,275.4,275.6,276.4,0.0,0.0,0.0,21.49,0.0,60.22,0.0,1208449.0,16.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.13,19.88,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.004,0.003,0.005,0.006,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,1.07,16.57,15.2,1.7,3.474,2.0,-1.0,13.37,0.009,0.227,3.0,2.0,0.0,0.0,20.29,20.48,19.81,20.2,19.91,19.95,-125.6,20.31,20.2,26.57
2016-06-25 02:31:00-05:00,-2.518109,-7.6159425,-2.3621867,529175,22.11,0.0,-0.361,-0.152,20.21,16.08,275.6,275.4,276.2,0.0,0.0,0.0,21.19,0.0,60.15,0.0,1208449.0,16.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.13,19.87,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.9,274.0,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.003,0.004,0.005,0.005,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,1.315,7.207,11.35,2.2,3.475,2.0,-1.0,13.37,-0.001,0.228,3.0,2.0,0.0,0.001,20.29,20.48,19.81,20.2,19.91,19.93,-125.5,20.33,20.19,26.6
2016-06-25 02:32:00-05:00,-2.518109,-7.6159425,-2.3621867,529176,22.11,0.0,-0.359,-0.152,20.2,16.31,275.3,275.5,276.3,0.0,0.0,0.0,21.45,0.0,60.14,0.0,1208449.0,16.33,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.11,19.86,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.003,0.003,0.005,0.007,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,1.053,348.1,13.19,1.5,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.29,20.48,19.81,20.2,19.89,19.95,-125.6,20.31,20.17,26.55
2016-06-25 02:33:00-05:00,-2.518109,-7.7495556,-2.3621867,529177,22.11,0.0,-0.361,-0.152,20.19,16.57,275.3,275.6,276.4,0.0,0.0,0.0,21.64,0.0,60.15,0.0,1208449.0,16.77,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.1,19.86,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.8,274.0,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.004,0.003,0.005,0.006,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.963,357.1,14.09,1.4,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.29,20.45,19.81,20.2,19.89,19.93,-125.5,20.33,20.13,26.51
2016-06-25 02:34:00-05:00,-2.518109,-7.8831687,-2.3621867,529178,22.11,0.0,-0.349,-0.152,20.2,16.79,275.3,275.4,276.3,0.0,0.0,0.0,21.2,0.0,60.14,0.0,1208449.0,16.81,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.13,19.86,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.2,274.0,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.003,0.003,0.006,0.006,0.01,0.006,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.673,353.1,13.52,0.9,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.27,20.46,19.81,20.2,19.91,19.93,-125.4,20.29,20.11,26.47
2016-06-25 02:35:00-05:00,-2.518109,-8.016782,-2.3621867,529179,22.11,0.0,-0.357,-0.152,20.17,17.02,275.2,275.6,276.4,0.0,0.0,0.0,21.47,0.0,60.16,0.0,1208449.0,16.99,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.13,19.86,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.8,274.0,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.004,0.004,0.004,0.006,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.963,340.1,13.24,2.1,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.25,20.43,19.81,20.2,19.88,19.93,-126.0,20.31,20.11,26.47
2016-06-25 02:36:00-05:00,-2.518109,-8.016782,-2.3621867,529180,22.11,0.0,-0.323,-0.152,20.18,17.17,275.5,275.4,276.3,0.0,0.0,0.0,21.35,0.0,60.16,0.0,1208449.0,17.33,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.14,19.86,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.3,274.0,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.003,0.003,0.005,0.007,0.011,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,1.055,353.5,18.37,2.2,3.475,2.0,-1.0,13.32,0.004,0.227,3.0,2.0,0.0,0.001,20.27,20.43,19.81,20.2,19.86,19.92,-125.7,20.29,20.11,26.47
2016-06-25 02:37:00-05:00,-2.518109,-8.016782,-2.3621867,529181,22.11,0.0,-0.34,-0.152,20.18,17.34,275.8,275.5,276.3,0.0,0.0,0.0,21.46,0.0,60.18,0.0,1208449.0,17.33,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.09,19.85,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.9,274.0,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.004,0.003,0.004,0.006,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.807,354.6,22.32,1.5,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.29,20.38,19.81,20.2,19.86,19.95,-125.9,20.33,20.11,26.47
2016-06-25 02:38:00-05:00,-2.518109,-8.016782,-2.3621867,529182,22.11,0.0,-0.357,-0.152,20.16,17.17,275.6,275.6,276.6,0.0,0.0,0.0,21.27,0.0,60.17,0.0,1208449.0,17.18,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.08,19.84,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.004,0.003,0.005,0.006,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.777,16.3,32.07,1.3,3.477,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.29,20.38,19.81,20.2,19.83,19.97,-125.8,20.28,20.11,26.48
2016-06-25 02:39:00-05:00,-2.518109,-8.016782,-2.3621867,529183,22.1,0.0,-0.357,-0.152,20.16,16.93,275.4,275.7,276.6,0.0,0.0,0.0,21.53,0.0,60.22,0.0,1208449.0,16.88,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.09,19.84,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.003,0.003,0.005,0.006,0.01,0.007,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.945,350.2,13.1,1.2,3.477,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.27,20.38,19.81,20.2,19.81,19.95,-125.6,20.33,20.11,26.45
