TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-06-25 02:40:00-05:00,-2.518109,-8.016782,-2.3621867,529184,22.09,0.0,-0.357,-0.152,20.18,16.67,275.4,275.7,276.6,0.0,0.0,0.0,21.33,0.0,60.2,0.0,1208449.0,16.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.1,19.84,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.004,0.003,0.005,0.007,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.955,6.553,9.82,1.4,3.477,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.24,20.38,19.81,20.2,19.81,19.92,-126.1,20.31,20.11,26.42
2016-06-25 02:41:00-05:00,-2.518109,-8.016782,-2.3621867,529185,22.08,0.0,-0.332,-0.152,20.19,16.42,275.7,275.6,276.5,0.0,0.0,0.0,21.5,0.0,60.22,0.0,1208449.0,16.56,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.1,19.84,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.003,0.004,0.005,0.006,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,1.072,6.514,8.74,1.3,3.477,2.0,-1.0,13.38,0.009,0.227,3.0,2.0,0.0,0.0,20.22,20.38,19.81,20.2,19.81,19.92,-125.8,20.31,20.11,26.38
2016-06-25 02:42:00-05:00,-2.518109,-8.016782,-2.3621867,529186,22.08,0.0,-0.347,-0.152,20.22,16.0,275.4,275.6,276.5,0.0,0.0,0.0,21.2,0.0,60.16,0.0,1208449.0,16.12,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.1,19.84,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.006,0.011,0.007,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.688,359.9,17.86,0.9,3.477,2.0,-1.0,13.38,-0.001,0.228,3.0,2.0,0.0,0.001,20.19,20.38,19.81,20.2,19.81,19.98,-125.4,20.29,20.11,26.38
2016-06-25 02:43:00-05:00,-2.518109,-8.016782,-2.3621867,529187,22.08,0.0,-0.361,-0.152,20.24,15.69,275.2,275.7,276.5,0.0,0.0,0.0,21.32,0.0,60.14,0.0,1208449.0,15.67,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.1,19.83,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.004,0.003,0.005,0.006,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.64,357.9,22.33,1.2,3.477,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.19,20.38,19.81,20.2,19.81,19.95,-125.6,20.28,20.11,26.36
2016-06-25 02:44:00-05:00,-2.518109,-8.016782,-2.3621867,529188,22.08,0.0,-0.353,-0.152,20.22,15.47,275.2,275.7,276.5,0.0,0.0,0.0,21.25,0.0,60.14,0.0,1208449.0,15.59,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.1,19.83,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.011,0.007,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.633,355.3,23.81,1.1,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.19,20.38,19.81,20.2,19.81,19.89,-125.9,20.26,20.11,26.38
2016-06-25 02:45:00-05:00,-2.518109,-8.016782,-2.3621867,529189,22.08,0.0,-0.336,-0.152,20.21,15.19,275.3,275.7,276.4,0.0,0.0,0.0,21.55,0.0,60.14,0.0,1208449.0,15.28,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.11,19.82,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.003,0.004,0.005,0.006,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.525,354.4,24.96,1.1,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.19,20.38,19.81,20.2,19.81,19.91,-125.8,20.26,20.11,26.29
2016-06-25 02:46:00-05:00,-2.518109,-8.016782,-2.3621867,529190,22.08,0.0,-0.353,-0.152,20.18,14.81,275.4,275.6,276.4,0.0,0.0,0.0,21.4,0.0,60.17,0.0,1208449.0,14.88,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.11,19.82,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.5,274.0,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.003,0.004,0.004,0.006,0.01,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.885,25.18,31.17,1.8,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.19,20.38,19.81,20.2,19.81,19.84,-126.0,20.31,20.11,26.31
2016-06-25 02:47:00-05:00,-2.518109,-8.016782,-2.3621867,529191,22.08,0.0,-0.305,-0.151,20.22,14.28,275.4,275.5,276.3,0.0,0.0,0.0,21.62,0.0,60.13,0.0,1208449.0,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.1,19.82,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.5,274.0,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.003,0.004,0.004,0.006,0.01,0.006,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,1.233,46.37,32.97,2.1,3.475,2.0,-1.0,13.4,0.004,0.227,1.0,2.0,0.0,0.001,20.19,20.38,19.81,20.2,19.81,19.87,-125.9,20.21,20.11,26.33
2016-06-25 02:48:00-05:00,-2.518109,-8.016782,-2.3621867,529192,22.06,0.0,-0.342,-0.147,20.23,13.68,275.4,275.6,276.4,0.0,0.0,0.0,21.39,0.0,60.16,0.0,1208449.0,13.82,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.1,19.81,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.9,274.0,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.003,0.004,0.005,0.006,0.01,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.783,27.22,11.71,1.3,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.19,20.38,19.81,20.18,19.81,19.85,-126.4,20.21,20.11,26.29
2016-06-25 02:49:00-05:00,-2.518109,-8.016782,-2.3621867,529193,22.06,0.0,-0.351,-0.148,20.26,13.34,275.4,275.7,276.5,0.0,0.0,0.0,21.44,0.0,60.22,0.0,1208449.0,13.36,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.1,19.81,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.9,274.0,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.004,0.003,0.005,0.005,0.01,0.007,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.575,86.5,34.93,1.2,3.477,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.19,20.38,19.81,20.17,19.81,19.87,-126.2,20.23,20.11,26.28
2016-06-25 02:50:00-05:00,-2.518109,-8.016782,-2.3621867,529194,22.06,0.0,-0.341,-0.149,20.26,13.1,275.5,275.6,276.4,0.0,0.0,0.0,21.18,0.0,60.14,0.0,1208449.0,13.21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.1,19.81,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.6,274.0,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.004,0.003,0.005,0.006,0.011,0.007,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.643,29.01,38.07,1.0,3.477,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.19,20.38,19.8,20.2,19.81,19.85,-125.8,20.22,20.11,26.28
2016-06-25 02:51:00-05:00,-2.518109,-8.016782,-2.3621867,529195,22.06,0.0,-0.361,-0.149,20.28,12.86,275.5,275.6,276.4,0.0,0.0,0.0,21.51,0.0,60.14,0.0,1208449.0,13.13,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.13,19.81,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.8,274.0,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.003,0.004,0.005,0.006,0.011,0.006,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,1.023,10.46,20.52,1.8,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.19,20.38,19.81,20.2,19.81,19.87,-126.4,20.22,20.11,26.3
2016-06-25 02:52:00-05:00,-2.518109,-8.016782,-2.3621867,529196,22.06,0.0,-0.302,-0.15,20.27,12.5,275.5,275.8,276.6,0.0,0.0,0.0,21.73,0.0,60.13,0.0,1208449.0,12.69,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.13,19.8,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.006,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,1.215,27.31,24.3,1.9,3.475,2.0,-1.0,13.5,-0.01,0.227,1.0,2.0,0.0,0.001,20.19,20.38,19.8,20.18,19.81,19.84,-125.9,20.2,20.11,26.3
2016-06-25 02:53:00-05:00,-2.518109,-8.016782,-2.3621867,529197,22.06,0.0,-0.364,-0.15,20.27,12.15,275.6,275.7,276.5,0.0,0.0,0.0,21.39,0.0,60.14,0.0,1208449.0,12.41,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.12,19.78,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.003,0.004,0.004,0.005,0.01,0.007,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.505,13.23,54.71,1.2,3.475,2.0,-1.0,13.5,0.018,0.228,3.0,2.0,0.0,0.0,20.19,20.38,19.73,20.18,19.81,19.87,-125.8,20.22,20.11,26.18
2016-06-25 02:54:00-05:00,-2.518109,-8.016782,-2.3621867,529198,22.06,0.0,-0.355,-0.15,20.25,11.97,275.4,275.8,276.6,0.0,0.0,0.0,21.25,0.0,60.17,0.0,1208449.0,12.05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.13,19.79,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.004,0.003,0.005,0.005,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.978,38.56,18.01,1.4,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.17,20.38,19.72,20.18,19.81,19.85,-126.0,20.21,20.11,26.2
2016-06-25 02:55:00-05:00,-2.518109,-8.016782,-2.3621867,529199,22.06,0.0,-0.354,-0.151,20.3,11.86,275.6,275.8,276.6,0.0,0.0,0.0,21.49,0.0,60.15,0.0,1208449.0,12.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.13,19.77,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.2,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.004,0.003,0.005,0.006,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.503,54.35,28.57,0.7,3.477,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.18,20.38,19.72,20.1,19.81,19.85,-125.6,20.2,20.11,26.2
2016-06-25 02:56:00-05:00,-2.518109,-8.016782,-2.3621867,529200,22.06,0.0,-0.367,-0.151,20.3,11.86,275.6,275.7,276.6,0.0,0.0,0.0,21.48,0.0,60.18,0.0,1208449.0,12.03,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.11,19.76,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.004,0.005,0.005,0.006,0.01,0.007,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.268,328.7,50.87,0.6,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.14,20.29,19.72,20.1,19.81,19.84,-125.8,20.22,20.11,26.2
2016-06-25 02:57:00-05:00,-2.518109,-8.016782,-2.3621867,529201,22.06,0.0,-0.367,-0.151,20.3,11.86,275.7,275.6,276.4,0.0,0.0,0.0,21.18,0.0,60.16,0.0,1208449.0,12.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.14,19.76,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.004,0.003,0.005,0.006,0.01,0.007,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.593,358.1,30.2,1.1,3.477,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.13,20.29,19.72,20.1,19.81,19.84,-125.6,20.21,20.11,26.2
2016-06-25 02:58:00-05:00,-2.518109,-8.016782,-2.4774153,529202,22.06,0.0,-0.308,-0.151,20.28,11.86,275.5,275.6,276.5,0.0,0.0,0.0,21.52,0.0,60.14,0.0,1208449.0,12.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.14,19.75,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.004,0.003,0.004,0.005,0.009,0.007,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.485,12.39,49.17,0.8,3.475,2.0,-1.0,13.23,0.002,0.228,1.0,2.0,0.0,0.001,20.11,20.29,19.72,20.1,19.75,19.84,-125.7,20.2,20.09,26.16
2016-06-25 02:59:00-05:00,-2.518109,-8.016782,-2.592644,529203,22.06,0.0,-0.376,-0.151,20.31,12.05,275.6,275.6,276.5,0.0,0.0,0.0,21.61,0.0,60.16,0.0,1208449.0,12.29,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.13,19.74,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.004,0.003,0.005,0.006,0.01,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.702,14.46,19.06,1.4,3.475,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,20.09,20.29,19.72,20.1,19.73,19.82,-126.0,20.23,20.06,26.11
2016-06-25 03:00:00-05:00,-2.518109,-8.150394,-2.592644,529204,22.05,0.0,-0.359,-0.152,20.28,12.44,275.5,275.7,276.6,0.0,0.0,0.0,21.19,0.0,60.13,0.0,1208449.0,12.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.15,19.74,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.003,0.004,0.005,0.006,0.01,0.006,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.505,14.74,12.64,0.8,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.09,20.29,19.72,20.1,19.72,19.84,-125.6,20.21,20.03,26.1
2016-06-25 03:01:00-05:00,-2.518109,-8.150394,-2.7078726,529205,22.04,0.0,-0.361,-0.152,20.3,13.03,275.4,275.8,276.5,0.0,0.0,0.0,21.63,0.0,60.14,0.0,1208449.0,13.27,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.15,19.73,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.004,0.003,0.005,0.006,0.01,0.006,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.292,9.98,44.91,0.7,3.475,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,20.09,20.29,19.72,20.1,19.72,19.82,-126.1,20.21,20.01,26.08
2016-06-25 03:02:00-05:00,-2.518109,-8.150394,-2.592644,529206,22.03,0.0,-0.38,-0.152,20.29,13.74,275.6,275.6,276.4,0.0,0.0,0.0,21.5,0.0,60.14,0.0,1208449.0,13.92,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.13,19.73,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.005,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.533,15.36,15.67,1.0,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.09,20.29,19.72,20.1,19.72,19.8,-125.6,20.21,20.01,26.1
2016-06-25 03:03:00-05:00,-2.518109,-8.016782,-2.4774153,529207,22.03,0.0,-0.323,-0.152,20.3,14.37,275.5,275.6,276.4,0.0,0.0,0.0,21.42,0.0,60.15,0.0,1208449.0,14.48,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.14,19.74,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.01,0.007,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.895,14.4,45.5,1.8,3.475,2.0,-1.0,13.62,0.021,0.227,1.0,2.0,0.0,0.0,20.09,20.29,19.72,20.1,19.72,19.87,-126.2,20.21,20.03,26.1
2016-06-25 03:04:00-05:00,-2.518109,-8.016782,-2.3621867,529208,22.03,0.0,-0.357,-0.152,20.27,14.78,275.5,275.5,276.3,0.0,0.0,0.0,21.71,0.0,60.14,0.0,1208449.0,14.94,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.12,19.74,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.005,0.01,0.007,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,1.133,38.18,16.95,2.1,3.475,2.0,-1.0,13.4,-0.013,0.227,1.0,2.0,0.0,0.001,20.09,20.29,19.72,20.1,19.72,19.84,-126.1,20.21,20.09,26.07
2016-06-25 03:05:00-05:00,-2.518109,-8.016782,-2.3621867,529209,22.03,0.0,-0.359,-0.152,20.28,15.08,275.6,275.5,276.3,0.0,0.0,0.0,21.44,0.0,60.2,0.0,1208449.0,15.13,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.12,19.75,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.003,0.003,0.005,0.006,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.728,13.28,25.02,1.1,3.477,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.11,20.29,19.72,20.1,19.75,19.85,-126.1,20.2,20.11,26.09
2016-06-25 03:06:00-05:00,-2.518109,-8.016782,-2.3621867,529210,22.03,0.0,-0.35,-0.149,20.28,15.23,275.7,275.4,276.2,0.0,0.0,0.0,21.38,0.0,60.19,0.0,1208449.0,15.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.13,19.76,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.003,0.004,0.006,0.006,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.373,13.15,18.12,0.7,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.16,20.29,19.72,20.1,19.81,19.85,-126.1,20.2,20.11,26.11
2016-06-25 03:07:00-05:00,-2.518109,-8.016782,-2.3621867,529211,22.03,0.0,-0.354,-0.147,20.3,15.2,275.4,275.5,276.3,0.0,0.0,0.0,21.25,0.0,60.14,0.0,1208449.0,15.43,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.16,19.77,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.003,0.003,0.006,0.006,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.387,5.946,24.4,0.6,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.15,20.32,19.72,20.1,19.81,19.89,-126.3,20.2,20.11,26.08
2016-06-25 03:08:00-05:00,-2.518109,-8.016782,-2.3621867,529212,22.03,0.0,-0.361,-0.148,20.27,14.92,275.4,275.6,276.4,0.0,0.0,0.0,21.45,0.0,60.22,0.0,1208449.0,15.06,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.18,19.77,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.003,0.003,0.004,0.006,0.01,0.006,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.302,352.6,33.31,0.6,3.477,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,20.19,20.36,19.72,20.1,19.81,19.85,-125.9,20.25,20.11,26.1
2016-06-25 03:09:00-05:00,-2.518109,-8.016782,-2.3621867,529213,22.03,0.0,-0.314,-0.149,20.27,14.43,275.5,275.4,276.3,0.0,0.0,0.0,21.28,0.0,60.2,0.0,1208449.0,14.55,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.17,19.77,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.003,0.003,0.005,0.005,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.797,23.82,11.79,1.1,3.475,2.0,-1.0,13.5,0.004,0.227,1.0,2.0,0.0,0.001,20.19,20.38,19.72,20.1,19.8,19.87,-126.1,20.2,20.11,26.06
2016-06-25 03:10:00-05:00,-2.518109,-8.016782,-2.3621867,529214,22.03,0.0,-0.367,-0.149,20.28,13.83,275.4,275.5,276.4,0.0,0.0,0.0,21.45,0.0,60.19,0.0,1208449.0,13.98,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.17,19.77,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.003,0.003,0.005,0.006,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.765,24.65,11.59,1.2,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.17,20.38,19.72,20.1,19.8,19.85,-126.3,20.2,20.11,26.08
2016-06-25 03:11:00-05:00,-2.518109,-8.016782,-2.3621867,529215,22.03,0.0,-0.366,-0.148,20.32,13.28,275.4,275.5,276.3,0.0,0.0,0.0,21.7,0.0,60.18,0.0,1208449.0,13.46,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.17,19.78,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.003,0.003,0.005,0.005,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.535,32.85,32.75,1.0,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.19,20.38,19.72,20.1,19.75,19.85,-125.7,20.25,20.11,26.08
2016-06-25 03:12:00-05:00,-2.518109,-8.016782,-2.3621867,529216,22.03,0.0,-0.348,-0.145,20.32,12.79,275.2,275.5,276.3,0.0,0.0,0.0,21.26,0.0,60.14,0.0,1208449.0,13.08,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.16,19.78,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.8,274.0,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.003,0.004,0.005,0.006,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,1.065,15.45,10.55,1.4,3.475,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,20.16,20.38,19.72,20.1,19.77,19.84,-126.2,20.2,20.11,26.1
2016-06-25 03:13:00-05:00,-2.518109,-8.016782,-2.3621867,529217,22.03,0.0,-0.354,-0.146,20.3,12.38,275.2,275.5,276.4,0.0,0.0,0.0,21.2,0.0,60.13,0.0,1208449.0,12.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.17,19.78,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.004,0.003,0.004,0.006,0.009,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.72,4.664,23.91,1.5,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.17,20.36,19.72,20.1,19.75,19.84,-125.9,20.22,20.11,26.05
2016-06-25 03:14:00-05:00,-2.518109,-8.016782,-2.3621867,529218,22.03,0.0,-0.312,-0.147,20.3,12.08,275.4,275.6,276.4,0.0,0.0,0.0,21.57,0.0,60.17,0.0,1208449.0,12.41,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.16,19.77,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.003,0.003,0.004,0.005,0.01,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,1.185,28.14,11.86,1.7,3.475,2.0,-1.0,13.4,0.012,0.227,1.0,2.0,0.0,0.0,20.19,20.36,19.72,20.1,19.73,19.85,-126.0,20.21,20.11,25.95
2016-06-25 03:15:00-05:00,-2.518109,-8.016782,-2.3621867,529219,22.03,0.0,-0.334,-0.148,20.29,11.83,275.5,275.5,276.3,0.0,0.0,0.0,21.38,0.0,60.23,0.0,1208449.0,12.08,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.16,19.76,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.003,0.003,0.005,0.005,0.011,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,1.007,16.83,8.18,1.4,3.475,2.0,-1.0,13.4,-0.004,0.228,1.0,2.0,0.0,0.001,20.19,20.3,19.72,20.1,19.72,19.84,-125.9,20.25,20.11,26.04
2016-06-25 03:16:00-05:00,-2.518109,-8.016782,-2.3621867,529220,22.03,0.0,-0.345,-0.149,20.31,11.66,275.6,275.5,276.3,0.0,0.0,0.0,21.36,0.0,60.19,0.0,1208449.0,11.99,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.15,19.75,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.004,0.004,0.004,0.005,0.011,0.006,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.888,27.52,18.81,1.2,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.18,20.29,19.72,20.1,19.72,19.84,-126.0,20.22,20.11,25.99
2016-06-25 03:17:00-05:00,-2.518109,-8.016782,-2.3621867,529221,22.03,0.0,-0.346,-0.149,20.34,11.5,275.5,275.5,276.3,0.0,0.0,0.0,21.54,0.0,60.22,0.0,1208449.0,11.97,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.15,19.74,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.004,0.003,0.004,0.005,0.01,0.007,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.557,351.0,14.61,0.7,3.475,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,20.09,20.29,19.72,20.1,19.72,19.84,-125.9,20.23,20.11,26.04
2016-06-25 03:18:00-05:00,-2.518109,-8.016782,-2.3621867,529222,22.02,0.0,-0.374,-0.15,20.31,11.07,275.6,275.5,276.3,0.0,0.0,0.0,21.36,0.0,60.23,0.0,1208449.0,11.48,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.15,19.74,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.003,0.003,0.005,0.006,0.011,0.007,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.378,22.88,20.33,0.6,3.477,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.09,20.29,19.72,20.1,19.72,19.84,-126.2,20.23,20.09,26.01
2016-06-25 03:19:00-05:00,-2.518109,-8.016782,-2.4774153,529223,22.02,0.0,-0.374,-0.15,20.32,10.62,275.6,275.5,276.3,0.0,0.0,0.0,21.58,0.0,60.14,0.0,1208449.0,10.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.17,19.72,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.003,0.003,0.005,0.005,0.011,0.006,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.66,18.49,10.5,0.9,2.0,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.09,20.29,19.69,20.07,19.72,19.74,-125.7,20.18,20.01,26.0
2016-06-25 03:20:00-05:00,-2.518109,-8.417621,-2.7078726,529224,22.03,0.0,-0.311,-0.15,20.32,10.61,275.5,275.5,276.3,0.0,0.0,0.0,21.32,0.0,60.19,0.0,1208449.0,10.83,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.18,19.7,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.004,0.003,0.004,0.006,0.01,0.006,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.423,21.26,47.39,0.7,3.475,2.0,-1.0,13.59,0.004,0.227,3.0,2.0,0.0,0.0,20.09,20.29,19.62,20.01,19.69,19.74,-126.3,20.2,20.01,25.99
2016-06-25 03:21:00-05:00,-2.8395698,-8.417621,-2.7078726,529225,22.01,0.0,-0.351,-0.151,20.34,10.65,275.6,275.4,276.3,0.0,0.0,0.0,21.36,0.0,60.22,0.0,1208449.0,10.98,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.19,19.68,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.003,0.002,0.004,0.005,0.01,0.006,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.375,51.59,75.1,0.9,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.09,20.27,19.62,20.01,19.62,19.74,-126.1,20.12,20.01,25.97
2016-06-25 03:22:00-05:00,-2.9467232,-8.417621,-2.7078726,529226,22.0,0.0,-0.362,-0.151,20.33,10.71,275.4,275.6,276.4,0.0,0.0,0.0,21.46,0.0,60.22,0.0,1208449.0,11.07,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.15,19.65,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.004,0.003,0.005,0.006,0.01,0.006,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.7,341.2,24.08,1.1,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.08,20.25,19.62,20.01,19.62,19.77,-126.0,20.12,20.01,25.97
2016-06-25 03:23:00-05:00,-2.9467232,-8.417621,-2.7078726,529227,22.0,0.0,-0.346,-0.151,20.34,10.98,275.6,275.5,276.4,0.0,0.0,0.0,21.42,0.0,60.21,0.0,1208449.0,11.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.17,19.65,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.004,0.004,0.004,0.006,0.01,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.608,10.73,11.62,0.8,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.0,20.2,19.62,20.01,19.62,19.75,-126.3,20.14,19.98,25.97
2016-06-25 03:24:00-05:00,-2.9467232,-8.417621,-2.7078726,529228,22.0,0.0,-0.354,-0.151,20.34,10.95,275.3,275.5,276.4,0.0,0.0,0.0,21.3,0.0,60.13,0.0,1208449.0,11.37,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.18,19.63,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.003,0.003,0.005,0.005,0.01,0.006,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.465,53.73,44.43,0.9,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.0,20.19,19.6,20.01,19.62,19.69,-126.0,20.12,19.93,25.97
2016-06-25 03:25:00-05:00,-2.9467232,-8.417621,-2.7078726,529229,22.0,0.0,-0.335,-0.151,20.36,10.89,275.2,275.6,276.5,0.0,0.0,0.0,21.45,0.0,60.21,0.0,1208449.0,11.33,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.15,19.61,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.004,0.003,0.005,0.006,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.423,11.68,43.3,0.9,3.475,2.0,-1.0,13.34,-0.014,0.227,3.0,2.0,0.0,0.001,20.0,20.19,19.62,19.94,19.62,19.64,-126.7,20.02,19.92,25.99
2016-06-25 03:26:00-05:00,-2.9467232,-8.417621,-2.7078726,529230,22.0,0.0,-0.365,-0.152,20.35,10.94,275.6,275.5,276.4,0.0,0.0,0.0,21.45,0.0,60.22,0.0,1208449.0,11.38,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.15,19.6,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.004,0.003,0.005,0.005,0.011,0.007,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.42,1.235,19.24,0.8,3.477,2.0,-1.0,13.62,0.014,0.228,3.0,2.0,0.0,0.001,20.0,20.18,19.53,19.91,19.62,19.64,-126.4,20.04,19.92,25.96
2016-06-25 03:27:00-05:00,-2.9467232,-8.551233,-2.7078726,529231,22.0,0.0,-0.359,-0.152,20.33,11.2,275.5,275.6,276.5,0.0,0.0,0.0,21.42,0.0,60.22,0.0,1208449.0,11.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.17,19.58,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.003,0.004,0.004,0.006,0.01,0.005,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.665,36.99,9.3,1.1,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,19.92,20.19,19.53,19.91,19.56,19.67,-126.6,20.01,19.92,25.91
2016-06-25 03:28:00-05:00,-2.9467232,-8.551233,-2.7078726,529232,22.0,0.0,-0.355,-0.152,20.31,11.65,275.7,275.6,276.5,0.0,0.0,0.0,21.44,0.0,60.21,0.0,1208449.0,11.99,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.17,19.56,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.003,0.003,0.004,0.005,0.01,0.007,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.827,7.566,25.4,1.2,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,19.9,20.11,19.53,19.91,19.53,19.68,-125.8,20.04,19.92,25.93
2016-06-25 03:29:00-05:00,-2.9467232,-8.417621,-2.7078726,529233,22.0,0.0,-0.365,-0.152,20.33,11.85,275.3,275.7,276.5,0.0,0.0,0.0,21.39,0.0,60.17,0.0,1208449.0,12.06,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.16,19.55,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.003,0.004,0.004,0.006,0.009,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.782,352.2,13.74,1.0,3.477,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,19.9,20.09,19.53,19.91,19.53,19.61,-126.2,20.02,19.92,25.91
2016-06-25 03:30:00-05:00,-2.9467232,-8.417621,-2.7078726,529234,22.0,0.0,-0.315,-0.152,20.31,11.87,275.5,275.4,276.3,0.0,0.0,0.0,21.27,0.0,60.14,0.0,1208449.0,12.14,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.17,19.55,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.003,0.003,0.005,0.005,0.009,0.006,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,1.022,7.001,11.1,1.4,2.0,2.0,-1.0,13.62,0.006,0.228,3.0,2.0,0.0,0.0,19.9,20.09,19.53,19.91,19.53,19.59,-126.4,20.01,19.92,25.89
2016-06-25 03:31:00-05:00,-2.9467232,-8.417621,-2.7078726,529235,22.0,0.0,-0.346,-0.152,20.3,12.05,275.6,275.3,276.2,0.0,0.0,0.0,21.64,0.0,60.15,0.0,1208449.0,12.31,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.16,19.53,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.003,0.003,0.005,0.006,0.01,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.563,23.45,37.66,1.2,3.475,2.0,-1.0,13.4,0.002,0.227,1.0,2.0,0.0,0.001,19.9,20.09,19.53,19.89,19.53,19.55,-126.4,20.02,19.92,25.94
2016-06-25 03:32:00-05:00,-2.9467232,-8.417621,-2.7078726,529236,22.0,0.0,-0.344,-0.152,20.31,12.19,275.4,275.5,276.4,0.0,0.0,0.0,21.71,0.0,60.14,0.0,1208449.0,12.52,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.15,19.54,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.003,0.003,0.005,0.006,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.83,3.621,14.64,2.2,3.475,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,19.9,20.09,19.53,19.89,19.53,19.56,-126.1,20.01,19.92,25.91
2016-06-25 03:33:00-05:00,-2.9467232,-8.417621,-2.7078726,529237,22.0,0.0,-0.361,-0.152,20.3,12.3,275.4,275.5,276.3,0.0,0.0,0.0,21.23,0.0,60.14,0.0,1208449.0,12.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.13,19.54,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.003,0.003,0.004,0.005,0.011,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.622,13.54,38.25,2.3,3.475,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,19.9,20.09,19.53,19.91,19.53,19.57,-126.7,20.04,19.92,25.93
2016-06-25 03:34:00-05:00,-2.9467232,-8.417621,-2.7078726,529238,22.0,0.0,-0.357,-0.152,20.3,12.27,275.4,275.5,276.4,0.0,0.0,0.0,21.23,0.0,60.13,0.0,1208449.0,12.58,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.12,19.55,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.003,0.003,0.006,0.005,0.01,0.006,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.565,1.105,28.72,1.2,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,19.9,20.09,19.53,19.91,19.53,19.63,-126.6,20.01,19.92,25.87
2016-06-25 03:35:00-05:00,-2.9467232,-8.417621,-2.7078726,529239,21.99,0.0,-0.349,-0.151,20.27,12.26,275.5,275.6,276.5,0.0,0.0,0.0,21.19,0.0,60.11,0.0,1208449.0,12.56,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.11,19.55,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.003,0.003,0.004,0.005,0.009,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.977,17.45,26.45,1.7,3.475,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,19.9,20.09,19.53,19.91,19.53,19.64,-125.7,20.01,19.92,25.93
2016-06-25 03:36:00-05:00,-2.8395698,-8.417621,-2.7078726,529240,21.97,0.0,-0.308,-0.147,20.31,12.26,275.6,275.6,276.4,0.0,0.0,0.0,21.55,0.0,60.17,0.0,1208449.0,12.57,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.11,19.54,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.004,0.004,0.004,0.005,0.01,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.872,5.793,17.56,1.1,3.475,2.0,-1.0,13.49,0.003,0.227,1.0,2.0,0.0,0.001,19.9,20.09,19.53,19.91,19.53,19.66,-126.1,20.04,19.92,25.94
2016-06-25 03:37:00-05:00,-2.8395698,-8.417621,-2.7078726,529241,21.97,0.0,-0.355,-0.148,20.28,12.31,275.4,275.7,276.5,0.0,0.0,0.0,21.41,0.0,60.23,0.0,1208449.0,12.61,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.11,19.55,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.003,0.003,0.004,0.006,0.01,0.007,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,1.237,11.34,21.95,2.2,3.475,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,19.9,20.09,19.53,19.91,19.53,19.66,-125.8,20.04,19.92,25.93
2016-06-25 03:38:00-05:00,-2.7324162,-8.417621,-2.7078726,529242,21.97,0.0,-0.366,-0.149,20.25,12.27,275.3,275.7,276.5,0.0,0.0,0.0,21.46,0.0,60.22,0.0,1208449.0,12.59,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.09,19.56,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.004,0.003,0.004,0.006,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,1.472,354.8,15.29,2.2,3.475,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,19.9,20.09,19.53,19.91,19.54,19.64,-125.7,20.06,19.92,25.84
2016-06-25 03:39:00-05:00,-2.6252627,-8.150394,-2.7078726,529243,21.97,0.0,-0.352,-0.149,20.25,12.47,275.4,275.6,276.4,0.0,0.0,0.0,21.37,0.0,60.22,0.0,1208449.0,12.68,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.09,19.55,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.004,0.003,0.004,0.006,0.01,0.006,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,1.133,19.41,39.03,1.9,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,19.9,20.09,19.53,19.91,19.54,19.66,-126.3,20.02,19.92,25.85
2016-06-25 03:40:00-05:00,-2.7324162,-8.284008,-2.7078726,529244,21.97,0.0,-0.344,-0.15,20.21,12.43,275.5,275.5,276.3,0.0,0.0,0.0,21.44,0.0,60.21,0.0,1208449.0,12.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.07,19.55,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.004,0.003,0.005,0.005,0.01,0.007,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.815,0.207,22.46,1.4,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,19.9,20.09,19.53,19.91,19.57,19.64,-126.5,20.01,19.92,25.85
2016-06-25 03:41:00-05:00,-2.7324162,-8.417621,-2.7078726,529245,21.97,0.0,-0.338,-0.15,20.21,12.37,275.7,275.6,276.4,0.0,0.0,0.0,21.42,0.0,60.22,0.0,1208449.0,12.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.07,19.56,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.003,0.003,0.004,0.006,0.01,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.757,27.91,26.66,1.2,3.475,2.0,-1.0,13.62,0.006,0.227,3.0,2.0,0.0,0.0,19.9,20.09,19.53,19.91,19.55,19.64,-126.4,20.01,19.92,25.81
2016-06-25 03:42:00-05:00,-2.8395698,-8.417621,-2.7078726,529246,21.97,0.0,-0.37,-0.15,20.23,12.17,275.5,275.6,276.4,0.0,0.0,0.0,21.49,0.0,60.22,0.0,1208449.0,12.46,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.07,19.54,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.003,0.003,0.005,0.005,0.01,0.006,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,1.303,28.51,16.47,1.9,3.475,2.0,-1.0,13.45,0.003,0.227,1.0,2.0,0.0,0.001,19.9,20.09,19.53,19.91,19.54,19.66,-126.3,20.01,19.92,25.83
2016-06-25 03:43:00-05:00,-2.8395698,-8.417621,-2.7078726,529247,21.96,0.0,-0.35,-0.149,20.26,12.14,275.3,275.6,276.4,0.0,0.0,0.0,21.31,0.0,60.14,0.0,1208449.0,12.51,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.08,19.55,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.003,0.003,0.005,0.005,0.01,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,1.287,19.23,16.02,2.1,2.0,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,19.9,20.09,19.53,19.91,19.53,19.66,-126.5,20.01,19.92,25.85
2016-06-25 03:44:00-05:00,-2.8395698,-8.417621,-2.7078726,529248,21.95,0.0,-0.359,-0.146,20.22,12.28,275.6,275.6,276.5,0.0,0.0,0.0,21.35,0.0,60.19,0.0,1208449.0,12.61,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.08,19.53,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.003,0.003,0.004,0.006,0.009,0.007,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.972,354.7,32.46,1.5,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,19.9,20.09,19.53,19.91,19.53,19.64,-126.2,20.01,19.92,25.75
2016-06-25 03:45:00-05:00,-2.9467232,-8.417621,-2.7078726,529249,21.95,0.0,-0.346,-0.147,20.27,12.41,275.8,275.7,276.5,0.0,0.0,0.0,21.39,0.0,60.23,0.0,1208449.0,12.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.07,19.53,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.1,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.005,0.009,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,1.607,19.44,21.29,2.5,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,19.9,20.09,19.49,19.91,19.53,19.55,-125.9,20.01,19.92,25.75
2016-06-25 03:46:00-05:00,-2.8395698,-8.417621,-2.7078726,529250,21.95,0.0,-0.38,-0.148,20.28,12.45,275.7,275.8,276.6,0.0,0.0,0.0,21.42,0.0,60.23,0.0,1208449.0,12.69,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.07,19.53,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.1,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.003,0.003,0.005,0.006,0.01,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,1.008,50.52,27.79,1.7,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,19.9,20.09,19.51,19.91,19.53,19.56,-126.3,19.91,19.92,25.77
2016-06-25 03:47:00-05:00,-2.8395698,-8.417621,-2.7078726,529251,21.95,0.0,-0.306,-0.147,20.26,12.66,275.7,275.7,276.6,0.0,0.0,0.0,21.49,0.0,60.2,0.0,1208449.0,12.97,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.05,19.51,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.003,0.003,0.004,0.005,0.009,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.393,343.0,18.14,0.8,3.475,2.0,-1.0,13.34,0.003,0.227,3.0,2.0,0.0,0.001,19.9,20.08,19.53,19.88,19.53,19.55,-126.4,19.91,19.92,25.73
2016-06-25 03:48:00-05:00,-2.9467232,-8.417621,-2.7078726,529252,21.95,0.0,-0.37,-0.144,20.29,13.18,275.6,275.8,276.6,0.0,0.0,0.0,21.73,0.0,60.12,0.0,1208449.0,13.51,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.06,19.51,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.004,0.003,0.004,0.006,0.009,0.006,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.737,25.45,36.52,1.3,3.475,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,19.9,20.09,19.48,19.83,19.53,19.55,-126.1,19.98,19.92,25.77
2016-06-25 03:49:00-05:00,-2.9467232,-8.417621,-2.7078726,529253,21.95,0.0,-0.344,-0.145,20.29,13.83,275.6,275.7,276.5,0.0,0.0,0.0,21.62,0.0,60.13,0.0,1208449.0,14.08,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.08,19.5,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.004,0.004,0.004,0.006,0.009,0.007,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.523,346.7,18.8,0.8,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,19.9,20.09,19.44,19.81,19.53,19.55,-125.5,19.91,19.85,25.75
2016-06-25 03:50:00-05:00,-2.9467232,-8.417621,-2.7078726,529254,21.95,0.0,-0.375,-0.146,20.26,14.46,275.5,275.7,276.6,0.0,0.0,0.0,21.69,0.0,60.14,0.0,1208449.0,14.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.09,19.5,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.003,0.003,0.004,0.006,0.01,0.007,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.582,38.1,24.92,0.9,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,19.9,20.08,19.43,19.83,19.53,19.55,-126.2,19.91,19.85,25.75
2016-06-25 03:51:00-05:00,-2.9467232,-8.417621,-2.7078726,529255,21.95,0.0,-0.365,-0.147,20.26,15.12,275.8,275.7,276.5,0.0,0.0,0.0,21.72,0.0,60.12,0.0,1208449.0,15.43,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.07,19.5,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.003,0.003,0.004,0.005,0.01,0.007,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.53,31.06,16.31,0.9,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,19.9,20.08,19.43,19.81,19.51,19.55,-126.5,19.91,19.85,25.76
2016-06-25 03:52:00-05:00,-2.9467232,-8.417621,-2.7078726,529256,21.94,0.0,-0.345,-0.148,20.3,15.75,275.5,275.8,276.6,0.0,0.0,0.0,21.65,0.0,60.13,0.0,1208449.0,15.99,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.07,19.51,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.004,0.003,0.004,0.005,0.01,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.712,26.89,43.15,1.3,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,19.9,20.09,19.45,19.83,19.53,19.57,-125.7,19.96,19.92,25.66
2016-06-25 03:53:00-05:00,-2.7324162,-8.417621,-2.7078726,529257,21.94,0.0,-0.356,-0.149,20.31,16.35,275.6,275.8,276.6,0.0,0.0,0.0,21.33,0.0,60.18,0.0,1208449.0,16.63,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.07,19.52,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.003,0.003,0.004,0.005,0.01,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.623,330.3,41.77,1.1,3.475,2.0,-1.0,13.29,0.002,0.228,1.0,2.0,0.0,0.001,19.9,20.09,19.49,19.89,19.53,19.56,-125.5,19.96,19.92,25.67
2016-06-25 03:54:00-05:00,-2.6252627,-8.417621,-2.7078726,529258,21.93,0.0,-0.351,-0.146,20.3,16.87,275.7,275.7,276.6,0.0,0.0,0.0,21.42,0.0,60.21,0.0,1208449.0,17.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.08,19.54,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.004,0.003,0.004,0.006,0.01,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.968,0.816,12.6,1.4,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,19.9,20.09,19.53,19.89,19.53,19.63,-125.0,20.02,19.92,25.67
2016-06-25 03:55:00-05:00,-2.518109,-8.150394,-2.7078726,529259,21.92,0.0,-0.333,-0.145,20.29,17.58,275.6,275.7,276.6,0.0,0.0,0.0,21.23,0.0,60.16,0.0,1208449.0,17.73,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.11,19.56,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.003,0.003,0.005,0.005,0.009,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.752,353.9,17.64,1.1,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,19.9,20.09,19.53,19.91,19.53,19.7,-125.9,20.02,19.92,25.66
2016-06-25 03:56:00-05:00,-2.518109,-8.016782,-2.7078726,529260,21.92,0.0,-0.366,-0.146,20.27,18.58,275.6,275.7,276.5,0.0,0.0,0.0,21.68,0.0,60.17,0.0,1208449.0,18.84,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.11,19.57,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.003,0.003,0.004,0.005,0.01,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.587,351.0,20.82,0.8,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,19.9,20.09,19.53,19.91,19.56,19.66,-125.7,20.01,19.92,25.67
2016-06-25 03:57:00-05:00,-2.518109,-8.150394,-2.7078726,529261,21.92,0.0,-0.359,-0.147,20.31,19.49,275.6,275.6,276.4,0.0,0.0,0.0,21.42,0.0,60.16,0.0,1208449.0,19.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.11,19.58,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.003,0.003,0.004,0.005,0.01,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.518,17.35,26.29,0.7,3.477,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,19.9,20.11,19.53,19.91,19.6,19.68,-126.3,20.02,19.92,25.67
2016-06-25 03:58:00-05:00,-2.518109,-8.016782,-2.7078726,529262,21.92,0.0,-0.271,-0.142,20.32,20.53,275.5,275.7,276.5,0.0,0.0,0.0,21.47,0.0,60.22,0.0,1208449.0,20.76,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.11,19.59,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.003,0.003,0.005,0.005,0.01,0.006,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.583,29.53,30.83,1.1,3.477,2.0,-1.0,13.49,-0.013,0.227,1.0,2.0,0.0,0.001,19.92,20.14,19.53,19.91,19.6,19.66,-125.7,20.02,19.93,25.65
2016-06-25 03:59:00-05:00,-2.518109,-8.016782,-2.4774153,529263,21.92,0.0,-0.351,-0.137,20.33,21.73,275.6,275.6,276.5,0.0,0.0,0.0,21.37,0.0,60.22,0.0,1208449.0,21.93,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.12,19.61,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.003,0.004,0.004,0.006,0.009,0.007,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.593,337.9,29.18,0.9,3.477,2.0,-1.0,13.49,0.021,0.228,3.0,2.0,0.0,0.001,20.0,20.19,19.54,19.91,19.62,19.68,-125.8,20.05,20.01,25.65
