TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-06-25 04:00:00-05:00,-2.518109,-8.016782,-2.3621867,529264,21.92,0.0,-0.351,-0.136,20.3,23.01,275.5,275.7,276.4,0.0,0.0,0.0,21.37,0.0,60.23,0.0,1208449.0,23.12,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.12,19.62,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.003,0.003,0.005,0.006,0.01,0.006,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.622,354.7,30.64,1.2,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.0,20.19,19.59,19.97,19.62,19.73,-126.0,20.06,20.0,25.66
2016-06-25 04:01:00-05:00,-2.518109,-8.016782,-2.4774153,529265,21.92,0.0,-0.357,-0.139,20.27,24.35,275.3,275.7,276.5,0.0,0.0,0.0,21.53,0.0,60.21,0.0,1208449.0,24.53,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.14,19.64,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.003,0.003,0.005,0.005,0.01,0.006,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.482,27.2,20.05,0.9,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.0,20.19,19.62,20.01,19.62,19.74,-126.1,20.06,20.01,25.67
2016-06-25 04:02:00-05:00,-2.518109,-8.016782,-2.4774153,529266,21.92,0.0,-0.356,-0.141,20.33,25.84,275.2,275.6,276.5,0.0,0.0,0.0,21.54,0.0,60.14,0.0,1208449.0,25.98,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.15,19.65,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.9,274.0,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.003,0.003,0.004,0.005,0.009,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.173,24.57,76.11,0.4,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.0,20.19,19.62,20.01,19.62,19.77,-126.0,20.1,20.01,25.63
2016-06-25 04:03:00-05:00,-2.518109,-8.150394,-2.592644,529267,21.92,0.0,-0.356,-0.142,20.28,27.61,275.2,275.5,276.3,0.0,0.0,0.0,21.41,0.0,60.14,0.0,1208449.0,27.76,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.13,19.65,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.2,274.0,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.003,0.002,0.005,0.005,0.009,0.007,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.523,29.32,21.92,1.3,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.01,20.19,19.62,20.01,19.62,19.75,-125.5,20.12,20.01,25.58
2016-06-25 04:04:00-05:00,-2.518109,-8.150394,-2.592644,529268,21.92,0.0,-0.321,-0.144,20.3,29.62,275.2,275.4,276.2,0.0,0.0,0.0,21.34,0.0,60.15,0.0,1208449.0,29.75,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.13,19.67,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.1,274.0,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.003,0.003,0.004,0.005,0.01,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,1.128,28.94,34.13,1.6,3.477,2.0,-1.0,13.49,0.004,0.227,1.0,2.0,0.0,0.001,20.08,20.25,19.62,20.01,19.62,19.77,-125.9,20.17,20.01,25.58
2016-06-25 04:05:00-05:00,-2.518109,-8.016782,-2.4774153,529269,21.92,0.0,-0.365,-0.145,20.27,31.89,275.3,275.5,276.3,0.0,0.0,0.0,21.19,0.0,60.12,0.0,1208449.0,31.99,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.11,19.68,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.6,274.0,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.003,0.003,0.005,0.005,0.01,0.006,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,1.193,350.1,11.91,1.6,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.06,20.29,19.62,20.01,19.64,19.74,-126.3,20.15,20.01,25.58
2016-06-25 04:06:00-05:00,-2.518109,-8.016782,-2.3621867,529270,21.92,0.0,-0.347,-0.146,20.3,34.44,275.3,275.5,276.4,0.0,0.0,0.0,21.39,0.0,60.2,0.0,1208449.0,34.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.11,19.7,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.003,0.002,0.004,0.005,0.009,0.006,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.715,22.83,31.72,1.2,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.09,20.29,19.62,20.01,19.72,19.82,-126.3,20.1,20.04,25.58
2016-06-25 04:07:00-05:00,-2.518109,-8.016782,-2.3621867,529271,21.92,0.0,-0.371,-0.147,20.29,37.35,275.3,275.6,276.4,0.0,0.0,0.0,21.57,0.0,60.18,0.0,1208449.0,37.26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.12,19.71,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.9,274.0,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.003,0.003,0.005,0.005,0.009,0.005,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.633,15.13,25.07,1.0,3.477,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.09,20.29,19.62,20.01,19.72,19.82,-126.2,20.2,20.11,25.58
2016-06-25 04:08:00-05:00,-2.518109,-8.016782,-2.3621867,529272,21.92,0.0,-0.366,-0.148,20.28,40.72,275.7,275.3,276.2,0.0,0.0,0.0,21.24,0.0,60.17,0.0,1208449.0,40.66,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.13,19.72,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.003,0.003,0.004,0.005,0.01,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,1.002,20.26,32.25,13.9,,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.09,20.29,19.65,20.01,19.72,19.84,-125.8,20.27,20.11,25.56
2016-06-25 04:09:00-05:00,-2.518109,-8.016782,-2.3621867,529273,21.92,0.0,-0.337,-0.149,20.3,44.76,275.3,275.5,276.3,0.0,0.0,0.0,21.59,0.0,60.14,0.0,1208449.0,44.75,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.13,19.72,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.9,274.0,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.003,0.003,0.004,0.005,0.008,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.77,16.66,36.91,1.3,3.477,2.0,-1.0,13.49,-0.013,0.227,1.0,2.0,0.0,0.001,20.09,20.29,19.7,20.04,19.72,19.84,-125.8,20.18,20.11,25.58
2016-06-25 04:10:00-05:00,-2.518109,-8.016782,-2.3621867,529274,21.92,0.0,-0.345,-0.146,20.28,49.54,275.9,275.2,276.1,0.0,0.0,0.0,21.19,0.0,60.14,0.0,1208449.0,49.48,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.13,19.74,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.8,274.0,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.004,0.003,0.004,0.006,0.009,0.007,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,1.008,12.13,24.48,1.5,3.475,2.0,-1.0,13.49,0.021,0.228,3.0,2.0,0.0,0.001,20.09,20.29,19.72,20.1,19.72,19.85,-125.2,20.19,20.11,25.56
2016-06-25 04:11:00-05:00,-2.518109,-8.016782,-2.3621867,529275,21.92,0.0,-0.367,-0.145,20.29,55.16,275.3,275.5,276.4,0.0,0.0,0.0,21.45,0.0,60.16,0.0,1208449.0,55.21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.13,19.75,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.003,0.003,0.004,0.006,0.009,0.005,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.772,24.51,20.87,1.5,3.474,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.09,20.29,19.72,20.1,19.72,19.87,-125.8,20.23,20.11,25.56
2016-06-25 04:12:00-05:00,-2.518109,-8.016782,-2.3621867,529276,21.92,0.0,-0.355,-0.146,20.31,61.37,275.2,275.4,276.3,0.0,0.0,0.0,21.39,0.0,60.16,0.0,1208449.0,61.52,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.14,19.76,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.6,274.0,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.003,0.002,0.004,0.005,0.01,0.006,0.007,0.0,0.0,0.0,0.0,0.001,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.883,8.09,18.37,1.2,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.09,20.29,19.72,20.1,19.73,19.85,-125.5,20.25,20.11,25.58
2016-06-25 04:13:00-05:00,-2.518109,-8.016782,-2.3621867,529277,21.92,0.0,-0.341,-0.142,20.31,67.94,275.3,275.4,276.3,0.0,0.0,0.0,21.2,0.0,60.17,0.0,1208449.0,68.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.15,19.77,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.4,274.0,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.003,0.002,0.004,0.006,0.009,0.005,0.006,0.0,0.0,0.0,0.0,0.001,0.0,0.0,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.777,9.59,10.88,1.1,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.14,20.29,19.72,20.1,19.8,19.9,-125.7,20.21,20.11,25.54
2016-06-25 04:14:00-05:00,-2.518109,-8.016782,-2.3621867,529278,21.92,0.0,-0.347,-0.14,20.34,74.89,275.4,275.4,276.3,0.0,0.0,0.0,21.19,0.0,60.14,0.0,1208449.0,75.03,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.16,19.78,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.004,0.002,0.004,0.005,0.008,0.006,0.007,0.0,0.0,0.0,0.0,0.001,0.0,0.001,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.857,346.5,19.19,1.3,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.17,20.29,19.72,20.1,19.81,19.85,-126.0,20.21,20.11,25.56
2016-06-25 04:15:00-05:00,-2.518109,-8.016782,-2.3621867,529279,21.92,0.0,-0.306,-0.137,20.29,82.3,275.1,275.5,276.3,0.0,0.0,0.0,21.48,0.0,60.15,0.0,1208449.0,82.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.15,19.79,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.4,274.0,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.004,0.003,0.004,0.004,0.009,0.006,0.007,0.0,0.0,0.0,0.0,0.001,0.001,0.001,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,1.245,25.29,23.69,2.2,3.475,2.0,-1.0,13.49,0.004,0.227,1.0,2.0,0.0,0.001,20.19,20.29,19.72,20.1,19.81,19.84,-126.1,20.25,20.11,25.58
2016-06-25 04:16:00-05:00,-2.518109,-8.016782,-2.3621867,529280,21.92,0.0,-0.339,-0.132,20.35,91.1,275.4,275.2,276.1,0.0,0.0,0.0,21.41,0.0,60.14,0.0,1208449.0,91.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.15,19.79,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.003,0.002,0.005,0.004,0.009,0.006,0.007,0.0,0.0,0.0,0.0,0.001,0.001,0.001,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,1.14,16.65,17.63,2.3,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.17,20.3,19.72,20.12,19.81,19.9,-125.7,20.2,20.11,25.53
2016-06-25 04:17:00-05:00,-2.518109,-8.016782,-2.3621867,529281,21.92,0.0,-0.345,-0.135,20.36,100.9,275.2,275.3,276.2,0.0,0.0,0.0,21.49,0.0,60.15,0.0,1208449.0,101.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.16,19.81,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.2,274.0,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.003,0.002,0.004,0.005,0.009,0.006,0.007,0.0,0.0,0.0,0.0,0.001,0.001,0.001,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,1.25,33.97,24.62,1.8,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.18,20.35,19.72,20.17,19.81,19.93,-126.5,20.2,20.11,25.44
2016-06-25 04:18:00-05:00,-2.518109,-8.016782,-2.3621867,529282,21.92,0.0,-0.345,-0.138,20.35,110.9,275.3,275.4,276.2,0.0,0.0,0.0,21.67,0.0,60.13,0.0,1208449.0,111.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.17,19.82,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.5,274.0,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.003,0.003,0.003,0.005,0.009,0.006,0.006,0.0,0.0,0.0,0.001,0.001,0.001,0.001,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.975,44.5,26.09,2.0,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.19,20.38,19.81,20.18,19.81,19.97,-126.2,20.21,20.11,25.47
2016-06-25 04:19:00-05:00,-2.518109,-8.016782,-2.3621867,529283,21.92,0.0,-0.341,-0.14,20.31,120.6,275.1,275.2,276.1,0.0,0.0,0.0,21.28,0.0,60.15,0.0,1208449.0,121.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.17,19.83,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.003,0.003,0.004,0.005,0.009,0.006,0.007,0.0,0.0,0.0,0.001,0.001,0.001,0.001,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,1.342,25.31,15.97,2.0,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.19,20.38,19.81,20.2,19.81,19.95,-125.2,20.21,20.14,25.44
2016-06-25 04:20:00-05:00,-2.518109,-7.8831687,-2.3621867,529284,21.92,0.0,-0.315,-0.142,20.35,129.8,275.2,275.3,276.2,0.0,0.0,0.0,21.3,0.0,60.17,0.0,1208449.0,130.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.15,19.82,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.003,0.002,0.004,0.006,0.01,0.006,0.008,0.0,0.0,0.001,0.001,0.001,0.001,0.001,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.595,6.748,60.1,1.2,3.477,2.0,-1.0,13.19,-0.018,0.227,1.0,2.0,0.0,0.001,20.19,20.38,19.81,20.2,19.81,19.97,-125.5,20.26,20.2,25.47
2016-06-25 04:21:00-05:00,-2.518109,-8.016782,-2.3621867,529285,21.92,0.0,-0.34,-0.144,20.35,138.5,275.3,275.3,276.1,0.0,0.0,0.0,21.73,0.0,60.15,0.0,1208449.0,139.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.15,19.83,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.003,0.003,0.004,0.007,0.009,0.005,0.007,0.0,0.0,0.001,0.001,0.001,0.001,0.001,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.917,0.275,13.82,1.3,3.475,2.0,-1.0,13.14,0.024,0.23,1.0,2.0,0.0,0.002,20.19,20.38,19.81,20.2,19.81,19.93,-125.7,20.26,20.2,25.45
2016-06-25 04:22:00-05:00,-2.518109,-8.016782,-2.3621867,529286,21.92,0.0,-0.348,-0.145,20.35,146.4,275.6,275.0,276.0,0.0,0.0,0.0,21.27,0.0,60.14,0.0,1208449.0,147.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.17,19.84,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.9,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.003,0.002,0.004,0.005,0.009,0.005,0.007,0.0,0.0,0.001,0.001,0.001,0.001,0.001,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.38,3.207,45.09,1.0,3.475,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.001,20.19,20.38,19.81,20.2,19.83,19.95,-126.0,20.28,20.2,25.48
2016-06-25 04:23:00-05:00,-2.518109,-8.016782,-2.3621867,529287,21.92,0.0,-0.342,-0.146,20.39,152.5,275.1,275.0,276.0,0.0,0.0,0.0,21.43,0.0,60.14,0.0,1208449.0,153.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.19,19.85,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.6,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.004,0.001,0.004,0.006,0.009,0.006,0.007,0.001,0.0,0.001,0.001,0.001,0.001,0.001,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.34,3.946,88.0,0.8,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.19,20.38,19.81,20.2,19.86,19.93,-125.1,20.31,20.2,25.46
2016-06-25 04:24:00-05:00,-2.518109,-8.016782,-2.3621867,529288,21.92,0.0,-0.358,-0.147,20.35,159.1,275.2,275.2,276.2,0.0,0.0,0.0,21.59,0.0,60.13,0.0,1208449.0,159.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.2,19.85,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.003,0.002,0.004,0.006,0.009,0.005,0.008,0.0,0.0,0.001,0.001,0.001,0.001,0.001,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.615,6.823,34.49,0.9,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.19,20.38,19.81,20.2,19.91,19.96,-126.0,20.28,20.2,25.46
2016-06-25 04:25:00-05:00,-2.518109,-8.016782,-2.3621867,529289,21.92,0.0,-0.359,-0.148,20.35,168.4,275.3,275.2,276.1,0.0,0.0,0.0,21.32,0.0,60.18,0.0,1208449.0,169.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.2,19.85,0.043,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.003,0.002,0.004,0.006,0.009,0.006,0.007,0.0,0.0,0.001,0.001,0.002,0.001,0.001,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.373,340.1,42.23,1.1,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.24,20.38,19.81,20.2,19.89,19.97,-125.6,20.33,20.2,25.39
2016-06-25 04:26:00-05:00,-2.518109,-8.016782,-2.3621867,529290,21.92,0.0,-0.269,-0.148,20.35,177.7,275.2,275.3,276.2,0.0,0.0,0.0,21.46,0.0,60.22,0.0,1208449.0,178.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.2,19.87,0.071,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.1,274.0,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.003,0.001,0.003,0.006,0.008,0.006,0.008,0.001,0.0,0.001,0.001,0.001,0.001,0.001,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.707,41.03,35.78,1.2,3.475,2.0,-1.0,13.33,0.006,0.227,3.0,2.0,0.0,0.001,20.27,20.38,19.81,20.2,19.91,19.95,-125.8,20.31,20.2,25.36
2016-06-25 04:27:00-05:00,-2.518109,-8.016782,-2.3621867,529291,21.92,0.0,-0.36,-0.149,20.37,187.2,275.2,275.3,276.2,0.0,0.0,0.0,21.28,0.0,60.19,0.0,1208449.0,188.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.2,19.86,0.16,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.004,0.001,0.003,0.006,0.008,0.006,0.008,0.001,0.0,0.001,0.001,0.001,0.001,0.001,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.377,19.55,51.01,0.9,3.475,2.0,-1.0,13.33,0.003,0.228,3.0,2.0,0.0,0.001,20.27,20.38,19.81,20.2,19.91,19.98,-125.2,20.31,20.2,25.4
2016-06-25 04:28:00-05:00,-2.518109,-8.016782,-2.3621867,529292,21.92,0.0,-0.359,-0.149,20.37,197.0,275.2,275.3,276.1,0.0,0.0,0.0,21.61,0.0,60.16,0.0,1208449.0,197.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.21,19.87,0.188,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.1,274.0,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.004,0.001,0.003,0.006,0.008,0.006,0.008,0.001,0.0,0.001,0.001,0.002,0.001,0.001,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.362,337.4,48.82,0.9,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.27,20.41,19.81,20.2,19.91,19.97,-125.3,20.31,20.2,25.35
2016-06-25 04:29:00-05:00,-2.518109,-8.016782,-2.3621867,529293,21.92,0.0,-0.363,-0.15,20.41,205.0,275.2,275.3,276.1,0.0,0.0,0.0,21.62,0.0,60.14,0.0,1208449.0,206.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.21,19.88,0.191,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.004,0.002,0.003,0.007,0.009,0.006,0.007,0.001,0.0,0.001,0.001,0.002,0.001,0.002,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.403,346.8,29.23,1.1,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.29,20.48,19.81,20.2,19.89,19.98,-125.2,20.31,20.2,25.32
2016-06-25 04:30:00-05:00,-2.518109,-8.016782,-2.3621867,529294,21.92,0.0,-0.364,-0.15,20.37,210.6,275.2,275.2,276.1,0.0,0.0,0.0,21.23,0.0,60.13,0.0,1208449.0,211.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.2,19.87,0.191,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.004,0.001,0.003,0.007,0.008,0.006,0.008,0.001,0.0,0.001,0.001,0.002,0.001,0.002,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.748,354.6,18.79,1.2,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.25,20.48,19.81,20.2,19.91,19.95,-125.4,20.31,20.2,25.32
2016-06-25 04:31:00-05:00,-2.518109,-8.016782,-2.3621867,529295,21.92,0.0,-0.343,-0.151,20.36,215.1,275.0,275.3,276.2,0.0,0.0,0.0,21.36,0.0,60.15,0.0,1208449.0,216.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.19,19.88,0.191,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.004,0.001,0.004,0.007,0.008,0.005,0.008,0.001,0.0,0.001,0.001,0.002,0.001,0.002,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,1.102,27.02,15.09,1.7,3.474,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.29,20.48,19.81,20.2,19.91,19.93,-126.2,20.31,20.2,25.35
2016-06-25 04:32:00-05:00,-2.518109,-8.016782,-2.3621867,529296,21.92,0.0,-0.259,-0.151,20.36,221.2,275.1,275.2,276.1,0.0,0.0,0.0,21.27,0.0,60.14,0.0,1208449.0,222.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.18,19.88,0.193,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.5,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.004,0.001,0.002,0.008,0.009,0.005,0.008,0.001,0.0,0.0,0.002,0.002,0.001,0.002,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.493,12.25,23.84,1.0,3.475,2.0,-1.0,13.32,0.004,0.228,1.0,2.0,0.0,0.001,20.29,20.46,19.81,20.2,19.91,19.97,-126.1,20.31,20.2,25.33
2016-06-25 04:33:00-05:00,-2.4109554,-8.016782,-2.3621867,529297,21.92,0.0,-0.367,-0.151,20.36,230.4,275.2,275.1,276.0,0.0,0.0,0.0,21.2,0.0,60.12,0.0,1208449.0,231.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.21,19.89,0.258,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.6,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.004,0.0,0.003,0.008,0.008,0.005,0.007,0.001,0.0,0.001,0.002,0.002,0.001,0.002,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.377,31.25,35.27,0.6,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.29,20.48,19.81,20.2,19.91,19.96,-124.9,20.31,20.2,25.33
2016-06-25 04:34:00-05:00,-2.303802,-8.016782,-2.3621867,529298,21.92,0.0,-0.301,-0.151,20.36,239.8,275.1,275.2,276.0,0.0,0.0,0.0,21.25,0.0,60.15,0.0,1208449.0,241.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.24,19.89,0.267,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.003,0.0,0.002,0.008,0.008,0.006,0.009,0.001,0.0,0.001,0.002,0.002,0.001,0.002,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.485,6.027,30.18,1.1,3.477,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.29,20.48,19.81,20.2,19.91,19.93,-125.7,20.32,20.2,25.31
2016-06-25 04:35:00-05:00,-2.1966484,-8.016782,-2.3621867,529299,21.93,0.0,-0.183,-0.151,20.37,247.4,275.1,275.1,275.9,0.0,0.0,0.0,21.21,0.0,60.14,0.0,1208449.0,248.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.23,19.89,0.294,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.004,0.0,0.003,0.008,0.007,0.005,0.008,0.001,0.0,0.001,0.002,0.002,0.001,0.002,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.213,332.1,72.21,0.5,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.29,20.48,19.81,20.2,19.91,19.93,-125.3,20.31,20.2,25.32
2016-06-25 04:36:00-05:00,-2.1966484,-8.016782,-2.3621867,529300,21.94,0.0,-0.154,-0.152,20.37,253.7,275.2,275.1,276.0,0.0,0.0,0.0,21.54,0.0,60.14,0.0,1208449.0,255.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.23,19.88,0.342,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.005,0.0,0.002,0.009,0.007,0.005,0.009,0.001,0.0,0.001,0.002,0.002,0.001,0.002,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.688,111.0,41.35,1.6,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.29,20.48,19.81,20.2,19.91,19.93,-124.9,20.32,20.2,25.3
2016-06-25 04:37:00-05:00,-2.1966484,-7.8831687,-2.3621867,529301,21.94,0.0,-0.13,-0.152,20.4,259.0,275.2,275.1,276.0,0.0,0.0,0.0,21.19,0.0,60.15,0.0,1208449.0,260.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.2,19.89,0.343,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.4,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.005,0.0,0.003,0.008,0.007,0.006,0.008,0.001,0.0,0.001,0.002,0.002,0.001,0.002,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.53,65.08,85.2,1.3,3.475,2.0,-1.0,13.4,0.013,0.227,1.0,2.0,0.0,0.0,20.29,20.48,19.81,20.2,19.91,19.93,-125.3,20.29,20.2,25.32
2016-06-25 04:38:00-05:00,-2.1966484,-7.6159425,-2.3621867,529302,21.94,0.0,-0.14,-0.149,20.45,264.8,275.0,275.3,276.1,0.0,0.0,0.0,21.47,0.0,60.21,0.0,1208449.0,266.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.19,19.89,0.389,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.8,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.004,0.0,0.002,0.008,0.007,0.006,0.008,0.001,0.0,0.0,0.002,0.002,0.002,0.002,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.213,312.0,87.5,0.5,3.475,2.0,-1.0,13.4,-0.005,0.228,1.0,2.0,0.0,0.001,20.29,20.48,19.81,20.2,19.91,19.93,-125.4,20.29,20.2,25.3
2016-06-25 04:39:00-05:00,-2.1966484,-7.6159425,-2.1317294,529303,21.94,0.0,-0.073,-0.147,20.46,270.6,275.5,275.1,275.9,0.0,0.0,0.0,21.5,0.0,60.23,0.0,1208449.0,272.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.15,19.88,0.42,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.9,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.006,0.0,0.002,0.009,0.006,0.006,0.008,0.002,0.0,0.0,0.003,0.002,0.002,0.002,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.185,257.9,74.77,0.4,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.29,20.48,19.81,20.2,19.91,19.95,-125.4,20.33,20.2,25.32
2016-06-25 04:40:00-05:00,-2.1966484,-7.6159425,-2.0165007,529304,21.95,0.0,0.091,-0.148,20.46,276.1,275.2,275.3,276.1,0.0,0.0,0.0,21.27,0.0,60.17,0.0,1208449.0,277.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.18,19.89,0.547,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.004,0.0,0.002,0.01,0.007,0.006,0.009,0.001,0.0,0.001,0.003,0.002,0.002,0.002,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.5,40.06,24.42,0.9,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.29,20.48,19.81,20.2,19.91,19.95,-125.0,20.29,20.2,25.3
2016-06-25 04:41:00-05:00,-1.9823412,-7.6159425,-2.0165007,529305,21.95,0.0,0.105,-0.149,20.4,281.0,275.3,275.3,276.0,0.0,0.0,0.0,21.18,0.0,60.13,0.0,1208449.0,282.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.2,19.89,0.585,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.5,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.005,-0.001,0.0,0.01,0.006,0.006,0.009,0.001,0.0,0.0,0.003,0.002,0.002,0.003,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.593,9.74,28.78,1.1,3.477,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.29,20.48,19.81,20.2,19.91,19.97,-125.4,20.31,20.2,25.35
2016-06-25 04:42:00-05:00,-1.8751875,-7.6159425,-2.0165007,529306,21.95,0.0,0.105,-0.149,20.4,284.8,275.5,275.2,275.9,0.0,0.0,0.0,21.5,0.0,60.14,0.0,1208449.0,286.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.23,19.9,0.648,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.4,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.004,-0.001,0.001,0.011,0.005,0.005,0.01,0.001,0.0,0.0,0.003,0.001,0.001,0.003,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.29,338.5,33.34,0.7,3.477,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.29,20.48,19.81,20.2,19.91,19.98,-125.7,20.29,20.2,25.33
2016-06-25 04:43:00-05:00,-1.8751875,-7.6159425,-2.0165007,529307,21.95,0.0,0.14,-0.15,20.43,287.3,275.2,275.3,276.1,0.0,0.0,0.0,21.63,0.0,60.13,0.0,1208449.0,289.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.25,19.91,0.651,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.9,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.006,-0.001,0.001,0.011,0.006,0.005,0.01,0.002,0.0,0.0,0.003,0.002,0.002,0.003,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.447,345.9,26.69,1.0,3.477,2.0,-1.0,13.4,0.004,0.228,1.0,2.0,0.0,0.001,20.29,20.48,19.81,20.2,19.91,19.93,-125.2,20.29,20.2,25.35
2016-06-25 04:44:00-05:00,-1.8751875,-7.6159425,-2.0165007,529308,21.95,0.0,0.106,-0.15,20.39,288.8,275.5,275.3,276.0,0.0,0.0,0.0,21.34,0.0,60.18,0.0,1208449.0,290.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.21,19.9,0.679,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.5,274.0,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.006,-0.001,0.001,0.01,0.005,0.005,0.009,0.002,0.0,0.0,0.003,0.001,0.001,0.003,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.582,358.0,34.72,1.0,3.477,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.29,20.48,19.81,20.2,19.91,19.93,-125.7,20.29,20.2,25.32
2016-06-25 04:45:00-05:00,-1.8751875,-7.6159425,-2.0165007,529309,21.95,0.0,0.268,-0.15,20.37,291.7,275.5,275.4,276.2,0.0,0.0,0.0,21.43,0.0,60.23,0.0,1208449.0,293.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.19,19.9,0.725,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.8,274.0,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.005,-0.002,0.0,0.011,0.005,0.005,0.011,0.001,-0.001,0.0,0.003,0.002,0.001,0.003,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.707,9.88,23.05,1.5,3.477,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.29,20.48,19.81,20.2,19.91,19.96,-125.1,20.31,20.2,25.3
2016-06-25 04:46:00-05:00,-1.8751875,-7.4823294,-1.7860436,529310,21.95,0.0,0.353,-0.148,20.35,295.8,275.3,275.4,276.2,0.0,0.0,0.0,21.43,0.0,60.21,0.0,1208449.0,297.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.18,19.9,0.796,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.6,274.0,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.005,-0.004,0.0,0.013,0.006,0.005,0.011,0.002,-0.001,0.0,0.004,0.002,0.002,0.003,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,1.272,21.22,19.71,2.3,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.29,20.48,19.81,20.2,19.91,19.93,-124.9,20.29,20.2,25.33
2016-06-25 04:47:00-05:00,-1.8751875,-7.0814905,-1.5555863,529311,21.95,0.0,0.361,-0.146,20.37,298.9,275.3,275.3,276.1,0.0,0.0,0.0,21.37,0.0,60.21,0.0,1208449.0,300.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.18,19.9,0.916,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.2,274.0,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.006,-0.003,0.0,0.013,0.004,0.005,0.01,0.002,-0.001,0.0,0.004,0.001,0.002,0.003,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.703,46.25,21.31,1.2,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.29,20.48,19.81,20.2,19.91,19.95,-125.8,20.29,20.2,25.35
2016-06-25 04:48:00-05:00,-1.8751875,-7.0814905,-1.5555863,529312,21.95,0.0,0.46,-0.147,20.37,301.4,275.3,275.2,276.0,0.0,0.0,0.0,21.36,0.0,60.21,0.0,1208449.0,303.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.18,19.91,0.979,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.8,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.006,-0.003,0.0,0.013,0.004,0.005,0.011,0.002,-0.001,0.0,0.004,0.001,0.002,0.003,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.622,40.14,22.09,0.9,3.477,2.0,-1.0,13.4,0.013,0.227,1.0,2.0,0.0,0.0,20.29,20.48,19.81,20.2,19.91,19.93,-125.5,20.31,20.2,25.3
2016-06-25 04:49:00-05:00,-1.5537269,-7.0814905,-1.5555863,529313,21.95,0.0,0.609,-0.148,20.38,304.1,275.1,275.3,276.1,0.0,0.0,0.0,21.71,0.0,60.16,0.0,1208449.0,305.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.17,19.91,1.049,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.8,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.006,-0.004,-0.001,0.014,0.004,0.006,0.01,0.002,-0.001,0.0,0.004,0.001,0.002,0.003,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.305,63.94,43.99,0.6,3.477,2.0,-1.0,13.4,-0.005,0.228,1.0,2.0,0.0,0.001,20.29,20.48,19.83,20.2,19.91,19.93,-125.3,20.36,20.24,25.3
2016-06-25 04:50:00-05:00,-1.4465733,-7.0814905,-1.5555863,529314,21.95,0.0,0.612,-0.149,20.42,307.5,275.2,275.1,276.0,0.0,0.0,0.0,21.66,0.0,60.13,0.0,1208449.0,309.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.17,19.92,1.13,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.6,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.006,-0.004,-0.001,0.014,0.003,0.006,0.011,0.002,-0.001,0.0,0.004,0.001,0.002,0.004,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.175,120.9,89.1,0.5,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.29,20.48,19.86,20.21,19.91,19.93,-125.5,20.37,20.29,25.33
2016-06-25 04:51:00-05:00,-1.4465733,-7.0814905,-1.5555863,529315,21.95,0.0,0.781,-0.149,20.42,311.1,275.2,275.1,276.0,0.0,0.0,0.0,21.67,0.0,60.14,0.0,1208449.0,312.7,0.0,0.483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.18,19.92,1.231,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.5,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.007,-0.005,-0.001,0.017,0.003,0.005,0.012,0.002,-0.002,0.0,0.005,0.001,0.002,0.004,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.537,72.42,57.28,1.3,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.29,20.48,19.89,20.26,19.91,20.03,-125.7,20.39,20.3,25.31
2016-06-25 04:52:00-05:00,-1.4465733,-7.0814905,-1.5555863,529316,21.95,0.0,0.973,-0.15,20.41,314.1,275.3,275.2,276.1,0.0,0.0,0.0,21.72,0.0,60.15,0.0,1208449.0,315.7,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.23,19.94,1.404,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.1,274.0,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.006,-0.005,-0.002,0.017,0.003,0.006,0.012,0.002,-0.002,-0.001,0.005,0.001,0.002,0.004,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.42,69.26,67.2,0.9,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.29,20.48,19.91,20.28,19.94,20.03,-125.4,20.41,20.3,25.27
2016-06-25 04:53:00-05:00,-1.4465733,-7.0814905,-1.4403577,529317,21.95,0.0,1.118,-0.15,20.41,316.2,275.2,275.3,276.2,0.0,0.0,0.0,21.36,0.0,60.19,0.0,1208449.0,317.8,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.21,19.94,1.488,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.6,274.0,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.006,-0.006,-0.002,0.017,0.001,0.006,0.012,0.002,-0.002,-0.001,0.005,0.0,0.002,0.004,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.303,59.3,21.82,0.6,3.477,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.29,20.48,19.91,20.28,19.99,20.03,-125.5,20.42,20.3,25.29
2016-06-25 04:54:00-05:00,-1.4465733,-7.0814905,-1.3251292,529318,21.95,0.0,1.154,-0.15,20.42,317.7,275.3,275.4,276.3,0.0,0.0,0.0,21.46,0.0,60.21,0.0,1208449.0,319.3,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.23,19.94,1.56,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.007,-0.007,-0.001,0.017,0.001,0.005,0.012,0.002,-0.002,0.0,0.005,0.0,0.002,0.004,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.362,46.25,60.77,0.8,3.475,2.0,-1.0,13.12,-0.104,0.229,1.0,2.0,0.0,0.002,20.29,20.48,19.89,20.26,20.01,20.03,-125.2,20.39,20.3,25.27
2016-06-25 04:55:00-05:00,-1.4465733,-6.947877,-1.2099005,529319,21.95,0.0,1.191,-0.149,20.43,319.8,275.3,275.5,276.4,0.0,0.0,0.0,21.48,0.0,60.23,0.0,1208449.0,321.4,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.23,19.94,1.666,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,570.0,1164115.0,45955.0,106155.0,1.0,0.772,0.531,0.842,0.006,-0.008,-0.003,0.019,0.001,0.005,0.014,0.002,-0.002,-0.001,0.006,0.0,0.002,0.004,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.438,10.41,41.43,1.0,3.475,2.0,-1.0,13.11,0.105,0.231,1.0,2.0,0.0,0.004,20.29,20.48,19.91,20.29,20.01,20.05,-125.3,20.42,20.28,25.29
2016-06-25 04:56:00-05:00,-1.1251127,-6.680651,-1.2099005,529320,21.95,0.0,1.381,-0.146,20.36,322.0,275.6,275.5,276.4,0.0,0.0,0.0,155.6,0.0,60.22,0.0,1208449.0,323.4,0.0,2.317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.21,19.92,1.858,3.878,3.965,3.943,60.0,59.9,62.9,0.0,274.0,274.0,275.0,-0.106,-3.109,3.111,570.0,1164115.0,45955.0,106155.0,0.662,0.772,0.531,0.842,-0.006,-0.016,-0.003,0.024,-0.015,-0.003,0.014,-0.002,-0.005,-0.001,0.008,-0.005,-0.001,0.004,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.417,17.81,44.86,0.9,3.475,2.0,-1.0,13.62,0.009,0.228,3.0,2.0,0.0,0.001,20.29,20.48,19.91,20.26,19.99,20.03,-125.9,20.39,20.3,25.2
2016-06-25 04:57:00-05:00,-1.1251127,-6.680651,-1.094672,529321,21.95,0.0,1.606,-0.147,20.37,305.8,275.5,275.6,276.5,0.0,0.0,0.0,308.2,-1.519,60.22,0.0,1208449.0,307.6,0.0,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.19,19.9,2.017,9.82,11.08,11.22,60.0,59.9,62.9,0.0,274.0,274.0,275.0,-0.43,-8.31,8.33,570.0,1164115.0,45955.0,106155.0,0.053,0.772,0.531,0.842,0.04,0.068,0.083,0.108,0.041,0.069,0.073,0.011,0.019,0.024,0.032,0.011,0.02,0.021,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.565,61.27,46.56,1.0,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.001,20.29,20.48,19.89,20.29,19.92,20.04,-125.4,20.39,20.25,25.18
2016-06-25 04:58:00-05:00,-0.80365187,-6.680651,-0.86421466,529322,21.95,0.0,1.789,0.045,20.36,307.9,275.6,275.4,276.3,0.0,0.0,0.0,310.6,-1.404,60.17,0.0,1208449.0,310.0,0.0,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.17,19.88,2.267,9.79,11.03,11.19,60.0,59.9,62.9,0.0,273.8,274.0,275.0,-0.401,-8.3,8.31,570.0,1164115.0,45955.0,106155.0,0.049,0.772,0.531,0.842,0.085,0.11,0.114,0.127,0.099,0.103,0.093,0.025,0.033,0.034,0.038,0.029,0.031,0.028,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.728,0.914,48.94,1.8,3.477,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.27,20.46,19.81,20.23,19.91,20.0,-125.7,20.31,20.2,25.23
2016-06-25 04:59:00-05:00,-0.58934474,-6.2798123,-0.51852876,529323,21.95,0.0,2.207,0.401,20.33,310.6,275.1,275.6,276.4,0.0,0.0,0.0,313.2,-1.152,60.14,0.0,1208449.0,312.4,0.0,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.19,19.86,2.57,9.72,10.98,11.18,60.0,59.9,62.9,0.0,273.0,274.0,275.0,-0.368,-8.25,8.26,570.0,1164115.0,45955.0,106155.0,0.045,0.772,0.531,0.842,0.103,0.139,0.142,0.157,0.118,0.127,0.112,0.031,0.042,0.043,0.047,0.035,0.038,0.034,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,1.082,13.8,34.3,2.5,3.477,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.24,20.38,19.81,20.2,19.91,19.93,-125.8,20.31,20.2,25.18
2016-06-25 05:00:00-05:00,-0.26788408,-6.012586,-0.4033001,529324,21.96,0.0,2.576,0.722,20.32,313.5,275.2,275.6,276.4,0.0,0.0,0.0,316.3,-0.768,60.15,0.0,1208449.0,315.2,0.0,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.2,19.84,2.889,9.73,11.04,11.15,60.0,59.9,62.9,0.0,273.0,274.0,274.9,-0.335,-8.25,8.25,570.0,1164115.0,45955.0,106155.0,0.041,0.772,0.531,0.842,0.121,0.159,0.159,0.177,0.14,0.142,0.126,0.037,0.048,0.048,0.054,0.042,0.043,0.038,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.818,60.77,48.72,1.5,3.474,2.0,-1.0,13.62,0.006,0.228,3.0,2.0,0.0,0.0,20.19,20.38,19.81,20.2,19.91,19.93,-125.9,20.31,20.16,25.2
2016-06-25 05:01:00-05:00,-0.053576894,-5.74536,-0.057614423,529325,21.97,0.0,2.734,0.943,20.34,319.3,275.3,275.5,276.2,0.0,0.0,0.0,321.8,-0.383,60.15,0.0,1208449.0,321.0,0.002,4.533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.18,19.83,3.094,9.99,11.04,11.15,60.0,59.9,62.9,0.0,273.0,274.0,274.8,-0.308,-8.38,8.39,570.0,1164115.0,45955.0,106155.0,0.037,0.772,0.531,0.842,0.108,0.131,0.134,0.16,0.119,0.121,0.109,0.033,0.04,0.041,0.049,0.036,0.037,0.034,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.35,78.71,38.8,0.7,3.474,2.0,-1.0,13.19,-0.005,0.229,1.0,2.0,0.0,0.001,20.19,20.38,19.81,20.2,19.91,19.95,-125.4,20.29,20.11,25.22
2016-06-25 05:02:00-05:00,-0.053576894,-5.74536,-0.057614423,529326,21.97,0.0,2.82,1.114,20.37,321.0,275.4,275.4,276.2,0.0,0.0,0.0,323.6,-0.191,60.14,0.0,1208449.0,322.7,0.008,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.18,19.82,3.255,10.03,11.07,11.15,60.0,59.9,62.9,0.0,273.0,274.0,274.9,-0.3,-8.4,8.41,570.0,1164115.0,45956.0,106155.0,0.036,0.772,0.531,0.842,0.109,0.133,0.136,0.16,0.12,0.122,0.111,0.033,0.04,0.042,0.049,0.037,0.037,0.034,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.323,14.39,52.8,0.7,3.474,2.0,-1.0,13.59,0.01,0.228,3.0,2.0,0.0,0.001,20.19,20.38,19.81,20.2,19.86,19.95,-125.7,20.33,20.11,25.18
2016-06-25 05:03:00-05:00,-0.053576894,-5.74536,0.05761421,529327,21.97,0.0,2.995,1.135,20.36,321.2,275.4,275.5,276.3,0.0,0.0,0.0,323.8,-0.076,60.14,0.0,1208449.0,322.9,0.022,4.55,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.17,19.82,3.417,9.97,11.09,11.19,60.0,59.9,62.9,0.0,273.0,274.0,275.0,-0.294,-8.36,8.37,570.0,1164115.0,45956.0,106155.0,0.036,0.772,0.531,0.842,0.123,0.147,0.15,0.177,0.139,0.136,0.123,0.038,0.045,0.046,0.055,0.043,0.042,0.038,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.852,4.333,28.63,1.5,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.19,20.38,19.75,20.15,19.83,19.93,-125.4,20.26,20.11,25.18
2016-06-25 05:04:00-05:00,0.37503746,-5.344521,0.4033001,529328,21.97,0.0,3.259,1.494,20.33,320.2,275.4,275.6,276.3,0.0,0.0,0.0,323.0,0.275,60.15,0.0,1208449.0,322.0,0.09,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.18,19.82,3.722,9.75,10.99,11.1,60.0,59.9,62.9,0.0,273.0,274.0,275.0,-0.261,-8.25,8.25,570.0,1164115.0,45956.0,106155.0,0.032,0.772,0.531,0.842,0.145,0.187,0.194,0.219,0.165,0.171,0.154,0.045,0.058,0.06,0.068,0.051,0.053,0.048,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.665,31.89,40.18,1.3,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.19,20.38,19.73,20.18,19.81,19.93,-125.7,20.31,20.11,25.18
2016-06-25 05:05:00-05:00,1.0179589,-4.6764555,0.9794431,529329,21.97,0.0,3.872,2.09,20.32,323.0,275.3,275.5,276.3,0.0,0.0,0.0,325.5,0.747,60.13,0.0,1208449.0,324.6,0.234,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.18,19.82,4.308,9.7,11.01,11.11,60.0,59.9,62.9,0.0,273.0,274.0,275.0,-0.196,-8.21,8.21,570.0,1164115.0,45956.0,106155.0,0.023,0.772,0.531,0.842,0.173,0.224,0.229,0.262,0.199,0.205,0.182,0.054,0.07,0.071,0.082,0.062,0.064,0.057,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.783,20.57,32.25,1.7,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.19,20.38,19.8,20.16,19.81,19.93,-125.6,20.31,20.11,25.18
2016-06-25 05:06:00-05:00,1.4465734,-4.2756166,1.4403576,529330,21.97,0.0,4.424,2.642,20.32,325.2,275.5,275.3,276.1,0.0,0.0,0.0,327.7,0.809,60.14,0.0,1208449.0,326.9,0.255,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.18,19.82,4.807,9.66,10.95,11.06,60.0,59.9,62.9,0.0,273.0,274.0,274.5,-0.133,-8.19,8.19,570.0,1164115.0,45956.0,106155.0,0.015,0.772,0.531,0.842,0.2,0.257,0.262,0.292,0.228,0.233,0.202,0.063,0.081,0.082,0.092,0.072,0.073,0.064,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.503,20.24,35.37,0.9,3.475,2.0,-1.0,13.62,0.006,0.228,3.0,2.0,0.0,0.0,20.19,20.38,19.8,20.2,19.81,19.95,-125.3,20.31,20.11,25.2
2016-06-25 05:07:00-05:00,1.768034,-4.008391,1.7860433,529331,21.97,0.0,4.597,2.781,20.31,327.8,275.3,275.5,276.1,0.0,0.0,0.0,330.0,0.798,60.14,0.0,1208449.0,329.5,0.253,4.617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.14,19.82,5.044,9.69,10.98,11.06,60.0,59.9,62.9,0.0,273.0,274.0,274.0,-0.112,-8.21,8.21,570.0,1164115.0,45956.0,106155.0,0.013,0.772,0.531,0.842,0.196,0.251,0.252,0.283,0.222,0.227,0.198,0.062,0.079,0.079,0.09,0.07,0.072,0.063,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.437,40.26,46.05,0.8,3.475,2.0,-1.0,13.29,0.002,0.228,1.0,2.0,0.0,0.001,20.19,20.38,19.8,20.2,19.84,19.95,-125.6,20.29,20.11,25.18
2016-06-25 05:08:00-05:00,2.0894945,-3.7411644,2.0165005,529332,21.97,0.0,4.941,3.119,20.33,332.2,275.3,275.4,276.1,0.0,0.0,0.0,334.5,0.671,60.14,0.0,1208449.0,333.8,0.213,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.13,19.83,5.379,9.96,11.09,11.1,60.0,59.9,62.9,0.0,273.0,274.0,274.0,-0.108,-8.35,8.35,570.0,1164115.0,45956.0,106155.0,0.011,0.772,0.531,0.842,0.177,0.218,0.229,0.274,0.195,0.204,0.188,0.056,0.069,0.072,0.088,0.062,0.065,0.06,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.527,12.28,41.73,1.2,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.001,20.19,20.38,19.81,20.2,19.83,19.93,-126.3,20.28,20.11,25.18
2016-06-25 05:09:00-05:00,2.4109554,-3.2067127,2.477415,529333,21.97,0.0,5.176,3.396,20.32,333.6,275.3,275.5,276.2,0.0,0.0,0.0,335.8,0.671,60.15,0.0,1208449.0,335.2,0.215,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.16,19.87,5.718,9.94,11.02,11.09,60.0,59.9,62.9,0.0,273.0,274.0,274.0,-0.081,-8.35,8.35,570.0,1164115.0,45956.0,106155.0,0.008,0.772,0.531,0.842,0.187,0.238,0.252,0.286,0.206,0.222,0.199,0.06,0.075,0.08,0.092,0.065,0.071,0.064,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,1.175,32.16,25.33,2.3,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.26,20.48,19.81,20.2,19.91,19.93,-125.3,20.29,20.11,25.22
2016-06-25 05:10:00-05:00,2.6252627,-3.0730994,2.592644,529334,21.97,0.0,5.195,3.419,20.31,331.7,275.2,275.6,276.3,0.0,0.0,0.0,333.9,0.774,60.13,0.0,1208449.0,333.6,0.248,4.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.14,19.88,5.777,9.79,11.05,11.09,60.0,59.9,62.9,0.0,273.0,274.0,274.0,-0.063,-8.26,8.26,570.0,1164115.0,45957.0,106155.0,0.006,0.772,0.531,0.842,0.221,0.284,0.299,0.333,0.244,0.26,0.232,0.071,0.091,0.096,0.107,0.078,0.083,0.075,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,1.155,49.08,29.45,2.0,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.27,20.48,19.81,20.2,19.89,19.93,-125.5,20.33,20.19,25.23
2016-06-25 05:11:00-05:00,2.8395696,-2.9394865,2.7078724,529335,21.97,0.0,5.417,3.647,20.31,330.2,275.5,275.4,276.1,0.0,0.0,0.0,333.1,0.85,60.14,0.0,1208449.0,331.9,0.274,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.13,19.9,5.969,9.6,10.92,11.04,60.0,59.9,62.9,0.0,273.0,274.0,274.0,-0.014,-8.16,8.16,570.0,1164115.0,45957.0,106155.0,0.0,0.772,0.531,0.842,0.24,0.316,0.33,0.357,0.271,0.288,0.253,0.077,0.101,0.105,0.115,0.086,0.092,0.081,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,1.065,49.34,33.73,1.9,3.474,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.29,20.48,19.81,20.2,19.91,19.95,-126.0,20.31,20.2,25.26
2016-06-25 05:12:00-05:00,3.1610305,-2.5386472,3.1687868,529336,21.97,0.0,5.782,4.066,20.3,331.0,275.2,275.5,276.2,0.086,0.0,0.0,333.2,0.85,60.13,0.0,1208449.0,332.6,0.273,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.13,19.92,6.246,9.59,10.92,11.02,60.0,59.9,62.9,0.0,273.0,274.0,274.0,0.028,-8.15,8.15,570.0,1164115.0,45957.0,106155.0,-0.006,0.772,0.531,0.842,0.256,0.332,0.351,0.4,0.287,0.296,0.268,0.082,0.106,0.112,0.129,0.092,0.095,0.086,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.78,10.85,86.9,1.9,3.474,2.0,-1.0,13.51,-0.014,0.227,1.0,2.0,0.0,0.001,20.29,20.48,19.91,20.25,19.91,20.03,-125.4,20.34,20.22,25.28
2016-06-25 05:13:00-05:00,3.6967983,-1.8705822,3.7449298,529337,21.97,0.0,6.34,4.537,20.29,332.4,275.4,275.6,276.3,0.0,0.0,0.0,335.2,0.878,60.2,0.0,1208449.0,333.9,0.284,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.13,19.94,6.76,9.58,10.95,10.99,60.0,59.9,62.9,0.0,273.0,274.0,274.7,0.104,-8.14,8.15,570.0,1164115.0,45957.0,106155.0,-0.015,0.772,0.531,0.842,0.288,0.377,0.384,0.423,0.333,0.335,0.295,0.093,0.121,0.124,0.137,0.107,0.108,0.095,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,1.442,18.18,18.59,2.5,3.475,2.0,-1.0,13.53,0.022,0.228,3.0,2.0,0.0,0.0,20.29,20.51,19.91,20.29,19.99,20.03,-125.3,20.39,20.28,25.3
2016-06-25 05:14:00-05:00,4.446873,-1.2025172,4.4363017,529338,21.97,0.0,6.987,5.27,20.27,337.9,275.7,275.4,276.1,0.513,0.0,0.0,340.2,0.962,60.14,0.0,1208449.0,339.5,0.312,4.55,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.16,19.96,7.446,9.75,10.97,11.0,60.0,59.9,62.9,0.0,273.0,274.0,274.8,0.13,-8.24,8.24,570.0,1164115.0,45957.0,106155.0,-0.02,0.772,0.531,0.842,0.263,0.329,0.335,0.396,0.298,0.302,0.268,0.085,0.106,0.108,0.129,0.096,0.098,0.087,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.897,28.25,23.7,1.7,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.37,20.57,19.91,20.29,20.01,20.05,-125.5,20.41,20.29,25.28
2016-06-25 05:15:00-05:00,5.196948,-0.4008389,5.127673,529339,21.97,0.0,7.702,5.945,20.27,341.3,275.3,275.5,276.2,1.54,0.0,0.0,343.7,1.315,60.15,0.0,1208449.0,343.1,0.43,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.16,19.97,8.18,9.87,11.06,11.02,60.0,59.9,62.9,0.0,273.0,274.0,274.4,0.157,-8.28,8.3,570.0,1164115.0,45957.0,106155.0,-0.023,0.772,0.531,0.842,0.274,0.349,0.35,0.414,0.312,0.32,0.287,0.09,0.113,0.114,0.136,0.102,0.104,0.094,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.817,355.4,20.81,1.4,3.474,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.38,20.57,19.91,20.29,20.01,20.09,-126.2,20.41,20.3,25.3
2016-06-25 05:16:00-05:00,5.732716,0.2672261,5.819045,529340,21.97,0.0,8.34,6.568,20.27,342.6,275.1,275.6,276.3,1.712,0.0,0.0,345.1,1.958,60.13,0.0,1208449.0,343.9,0.642,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.17,19.99,8.8,9.85,11.02,10.99,60.0,59.9,62.9,0.0,273.0,274.0,274.3,0.219,-8.27,8.29,570.0,1164115.0,45957.0,106155.0,-0.032,0.772,0.531,0.842,0.305,0.391,0.404,0.465,0.347,0.357,0.321,0.1,0.128,0.132,0.153,0.114,0.117,0.106,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.907,40.52,39.65,1.2,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.38,20.57,19.97,20.36,20.01,20.12,-126.1,20.4,20.3,25.28
2016-06-25 05:17:00-05:00,6.2684846,0.4008394,6.049502,529341,21.97,0.0,8.72,6.892,20.28,339.6,275.3,275.6,276.3,2.653,0.0,0.0,342.9,2.744,60.13,0.0,1208449.0,341.4,0.909,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.17,20.0,9.12,9.54,10.94,10.93,60.0,59.9,62.9,0.0,273.0,274.0,274.8,0.365,-8.08,8.11,570.0,1164115.0,45958.0,106155.0,-0.05,0.772,0.531,0.842,0.382,0.513,0.527,0.567,0.43,0.453,0.401,0.126,0.168,0.173,0.187,0.141,0.149,0.132,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.752,75.25,63.58,1.4,3.474,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.38,20.57,20.01,20.39,20.01,20.16,-125.0,20.43,20.32,25.32
