TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-06-25 05:18:00-05:00,6.3756375,0.8016783,6.2799597,529342,21.97,0.0,8.75,6.953,20.29,338.9,275.7,275.5,276.2,2.396,0.0,0.0,341.1,3.021,60.18,0.0,1208449.0,340.9,0.993,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.15,20.02,9.16,9.51,10.96,10.91,60.0,59.9,62.9,0.0,273.1,274.0,275.0,0.408,-8.06,8.09,570.0,1164115.0,45958.0,106155.0,-0.056,0.772,0.531,0.842,0.393,0.515,0.528,0.58,0.448,0.453,0.401,0.129,0.169,0.173,0.191,0.146,0.149,0.132,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.802,23.78,23.42,1.4,3.477,2.0,-1.0,13.23,0.002,0.228,1.0,2.0,0.0,0.001,20.38,20.57,20.01,20.39,20.07,20.12,-125.4,20.42,20.35,25.39
2016-06-25 05:19:00-05:00,6.2684846,0.4008394,6.049502,529343,21.97,0.0,8.71,6.744,20.29,339.1,275.4,275.7,276.5,1.968,0.085,0.085,341.3,2.874,60.2,0.026,1208449.0,340.6,0.946,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.17,20.06,8.96,9.48,10.91,10.92,60.0,59.9,62.9,0.0,273.4,274.0,275.0,0.378,-8.08,8.1,570.0,1164115.0,45958.0,106155.0,-0.052,0.772,0.531,0.842,0.38,0.503,0.515,0.567,0.43,0.441,0.39,0.125,0.164,0.169,0.187,0.141,0.145,0.128,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.793,29.32,47.49,1.5,3.475,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,20.48,20.67,20.01,20.39,20.1,20.14,-125.6,20.52,20.4,25.43
2016-06-25 05:20:00-05:00,5.947023,0.4008394,6.049502,529344,21.97,0.0,8.58,6.697,20.28,339.0,275.4,275.7,276.5,1.797,0.085,0.0,341.4,2.944,60.22,0.002,1208449.0,341.0,0.968,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.18,20.07,8.88,9.54,10.98,10.93,60.0,59.9,62.9,0.0,273.6,274.0,275.0,0.369,-8.09,8.11,570.0,1164115.0,45958.0,106155.0,-0.051,0.772,0.531,0.842,0.366,0.483,0.486,0.534,0.416,0.422,0.369,0.12,0.158,0.159,0.176,0.136,0.138,0.121,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,1.285,29.16,11.61,1.7,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.48,20.67,20.01,20.39,20.1,20.17,-125.9,20.5,20.4,25.39
2016-06-25 05:21:00-05:00,6.1613307,0.4008394,6.049502,529345,21.97,0.0,8.66,6.761,20.29,343.2,275.6,275.5,276.4,2.396,0.0,0.0,345.6,2.446,60.14,0.0,1208449.0,344.9,0.805,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.18,20.08,9.04,9.83,11.03,11.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.245,-8.27,8.29,570.0,1164115.0,45958.0,106155.0,-0.037,0.772,0.531,0.842,0.31,0.402,0.411,0.461,0.343,0.362,0.32,0.102,0.132,0.135,0.153,0.112,0.119,0.106,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.333,353.7,64.9,1.2,3.477,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.48,20.67,20.01,20.39,20.1,20.24,-124.9,20.49,20.4,25.47
2016-06-25 05:22:00-05:00,6.3756375,0.8016783,6.395188,529346,21.97,0.0,8.86,7.126,20.31,343.8,275.6,275.4,276.3,2.311,0.0,0.0,346.3,2.597,60.15,0.0,1208449.0,345.5,0.857,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.2,20.1,9.38,9.83,11.03,10.99,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.276,-8.26,8.28,570.0,1164115.0,45958.0,106155.0,-0.041,0.772,0.531,0.842,0.321,0.41,0.421,0.482,0.359,0.374,0.329,0.106,0.134,0.138,0.16,0.117,0.123,0.109,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.488,50.3,56.5,1.1,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.48,20.67,20.09,20.39,20.15,20.2,-125.7,20.49,20.4,25.51
2016-06-25 05:23:00-05:00,6.697098,1.0689049,6.7408743,529347,21.97,0.0,9.21,7.517,20.32,342.7,275.3,275.5,276.4,2.482,0.0,0.169,345.2,2.998,60.15,0.003,1208449.0,344.2,0.993,4.583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.22,20.12,9.86,9.69,11.05,10.98,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.363,-8.16,8.19,570.0,1164115.0,45958.0,106155.0,-0.051,0.772,0.531,0.842,0.379,0.49,0.5,0.561,0.432,0.45,0.387,0.126,0.161,0.165,0.186,0.142,0.149,0.128,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.727,35.44,42.88,1.3,3.475,2.0,-1.0,13.62,0.027,0.228,1.0,2.0,0.0,0.0,20.48,20.67,20.1,20.49,20.18,20.22,-125.3,20.52,20.4,25.49
2016-06-25 05:24:00-05:00,7.3400197,1.7369694,7.547475,529348,21.97,0.0,9.87,8.26,20.26,341.5,275.4,275.5,276.3,2.824,0.511,0.847,344.1,3.38,60.14,0.157,1208449.0,343.4,1.122,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.2,20.13,10.65,9.45,10.91,10.86,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.548,-8.02,8.07,570.0,1164115.0,45959.0,106155.0,-0.075,0.772,0.531,0.842,0.442,0.575,0.591,0.654,0.515,0.534,0.457,0.146,0.189,0.195,0.217,0.17,0.177,0.152,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,1.478,47.92,22.49,2.1,3.475,2.0,-1.0,13.23,-0.02,0.229,1.0,2.0,0.0,0.001,20.56,20.69,20.1,20.49,20.18,20.22,-125.4,20.58,20.43,25.55
2016-06-25 05:25:00-05:00,8.625863,3.2067127,8.69976,529349,21.97,0.0,11.16,9.56,20.27,342.8,275.5,275.5,276.3,3.338,3.32,3.302,345.3,3.4,60.19,0.989,1208449.0,344.5,1.131,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.18,20.15,11.87,9.46,10.98,10.84,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.739,-7.991,8.06,570.0,1164115.0,45959.0,106155.0,-0.1,0.772,0.531,0.842,0.506,0.673,0.685,0.748,0.59,0.618,0.527,0.168,0.222,0.226,0.249,0.195,0.205,0.175,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,1.212,23.16,25.19,2.0,3.474,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.56,20.73,20.1,20.49,20.2,20.22,-125.3,20.6,20.48,25.65
2016-06-25 05:26:00-05:00,9.48309,4.0083914,9.50636,529350,21.98,0.0,12.11,10.33,20.26,344.5,275.2,275.5,276.4,3.338,3.32,3.302,347.6,3.549,60.18,0.989,1208449.0,345.9,1.19,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.18,20.17,12.59,9.42,10.95,10.82,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.846,-7.967,8.06,570.0,1164115.0,45959.0,106155.0,-0.114,0.772,0.531,0.842,0.557,0.726,0.732,0.805,0.63,0.643,0.545,0.186,0.241,0.244,0.269,0.209,0.214,0.182,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.758,50.71,33.45,1.7,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.57,20.77,20.14,20.49,20.2,20.27,-125.4,20.58,20.49,25.64
2016-06-25 05:27:00-05:00,8.947323,3.4739394,8.930218,529351,22.0,0.0,11.42,9.58,20.26,347.1,275.5,275.4,276.2,2.91,2.809,2.878,349.4,2.964,60.16,0.839,1208449.0,349.1,0.991,4.567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.18,20.19,11.99,9.63,11.0,10.9,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.621,-8.1,8.17,570.0,1164115.0,45959.0,106155.0,-0.085,0.772,0.531,0.842,0.441,0.572,0.575,0.63,0.466,0.503,0.425,0.147,0.19,0.192,0.211,0.155,0.168,0.142,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.508,18.27,43.28,1.2,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.57,20.77,20.18,20.55,20.2,20.32,-125.0,20.58,20.49,25.69
2016-06-25 05:28:00-05:00,8.090095,2.6722605,8.123617,529352,22.0,0.0,10.55,8.89,20.28,347.2,275.3,275.5,276.4,2.482,1.958,2.455,350.0,2.696,60.14,0.545,1208449.0,348.9,0.899,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.15,20.19,11.52,9.83,11.04,10.96,60.0,59.9,62.9,0.0,273.0,274.0,274.9,0.476,-8.2,8.25,570.0,1164115.0,45959.0,106155.0,-0.066,0.772,0.531,0.842,0.384,0.479,0.509,0.563,0.434,0.455,0.393,0.128,0.158,0.168,0.188,0.144,0.151,0.131,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.47,4.269,24.92,0.8,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.57,20.77,20.2,20.58,20.23,20.33,-125.6,20.63,20.49,25.68
2016-06-25 05:29:00-05:00,9.2687845,3.741165,9.50636,529353,22.0,0.0,11.69,10.28,20.27,348.8,276.0,275.4,276.2,2.482,2.639,2.624,351.4,2.849,60.15,0.739,1208449.0,350.6,0.951,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.15,20.22,12.95,9.78,11.05,10.93,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.59,-8.19,8.26,570.0,1164115.0,45959.0,106155.0,-0.081,0.772,0.531,0.842,0.419,0.524,0.556,0.64,0.499,0.53,0.452,0.139,0.173,0.184,0.214,0.166,0.177,0.151,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.543,101.6,42.47,1.5,3.474,2.0,-1.0,13.24,-0.024,0.228,1.0,2.0,0.0,0.001,20.61,20.77,20.2,20.58,20.28,20.32,-125.6,20.66,20.49,25.72
2016-06-25 05:30:00-05:00,11.090394,5.7453604,11.465247,529354,22.0,0.0,13.57,12.22,20.32,347.9,275.3,275.5,276.3,3.252,3.234,3.217,350.5,4.698,60.14,0.964,1208449.0,349.3,1.582,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.13,20.23,14.82,9.56,11.03,10.82,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.986,-7.973,8.1,570.0,1164115.0,45959.0,106155.0,-0.133,0.772,0.531,0.842,0.607,0.785,0.817,0.893,0.723,0.759,0.63,0.204,0.263,0.275,0.302,0.243,0.256,0.213,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.738,66.08,51.6,2.0,3.474,2.0,-1.0,13.24,0.031,0.229,1.0,2.0,0.0,0.001,20.67,20.83,20.21,20.58,20.29,20.36,-125.6,20.68,20.59,25.78
2016-06-25 05:31:00-05:00,11.947623,6.547038,12.156618,529355,22.0,0.0,14.26,12.79,20.3,349.3,275.2,275.5,276.3,3.252,3.234,3.217,351.7,5.408,60.15,0.964,1208449.0,350.7,1.832,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.17,20.26,15.66,9.52,11.04,10.77,60.0,59.9,62.9,0.0,273.0,274.0,275.0,1.137,-7.927,8.09,570.0,1164116.0,45959.0,106155.0,-0.153,0.772,0.531,0.842,0.642,0.824,0.863,0.931,0.742,0.79,0.647,0.217,0.277,0.291,0.316,0.25,0.267,0.219,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.713,34.51,62.06,1.4,3.473,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.67,20.86,20.29,20.65,20.31,20.41,-125.1,20.69,20.59,25.85
2016-06-25 05:32:00-05:00,11.733315,6.279813,11.926161,529356,22.0,0.0,14.01,12.64,20.32,348.7,275.3,275.4,276.2,3.252,3.234,3.217,351.2,5.493,60.14,0.964,1208449.0,350.3,1.858,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.19,20.29,15.6,9.5,11.04,10.77,60.0,59.9,62.9,0.0,273.0,274.0,275.0,1.129,-7.926,8.09,570.0,1164116.0,45960.0,106155.0,-0.152,0.772,0.531,0.842,0.634,0.822,0.865,0.925,0.732,0.794,0.648,0.214,0.276,0.291,0.313,0.246,0.268,0.219,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.4,55.41,71.41,0.9,3.473,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.67,20.86,20.29,20.68,20.39,20.41,-125.1,20.68,20.59,25.89
2016-06-25 05:33:00-05:00,12.912005,7.6159425,13.424132,529357,22.0,0.0,15.31,14.12,20.32,348.9,275.3,275.3,276.2,3.338,3.32,3.302,351.5,5.902,60.14,0.989,1208449.0,350.5,2.002,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.2,20.31,16.64,9.52,11.06,10.73,60.0,59.9,62.9,0.0,273.0,274.0,274.6,1.362,-7.86,8.08,570.0,1164116.0,45960.0,106155.0,-0.18,0.772,0.531,0.842,0.72,0.935,0.959,1.054,0.864,0.894,0.737,0.243,0.314,0.323,0.357,0.291,0.302,0.249,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.698,54.46,45.32,1.3,3.474,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.67,20.88,20.29,20.68,20.39,20.46,-124.9,20.77,20.65,25.96
2016-06-25 05:34:00-05:00,15.805152,10.5554285,16.304848,529358,22.0,0.0,18.25,17.06,20.33,355.6,275.3,275.3,276.2,3.136,2.914,3.245,358.4,5.91,60.14,1.079,1208449.0,357.0,2.021,4.55,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.18,20.35,19.28,9.81,11.17,10.82,60.0,59.9,62.9,0.0,273.0,274.0,274.1,1.487,-7.96,8.27,570.0,1164116.0,45960.0,106155.0,-0.195,0.772,0.531,0.842,0.701,0.895,0.94,1.053,0.812,0.855,0.735,0.239,0.303,0.32,0.361,0.276,0.292,0.252,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.998,37.58,30.28,1.5,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.77,20.96,20.36,20.74,20.39,20.46,-125.4,20.81,20.68,25.95
2016-06-25 05:35:00-05:00,18.591145,13.227689,18.955107,529359,22.0,0.0,21.01,19.58,20.31,359.9,275.2,275.4,276.3,3.416,3.342,3.526,362.7,6.446,60.17,1.446,1208449.0,361.1,2.227,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.18,20.39,21.65,10.01,11.3,10.86,60.0,59.9,62.9,0.0,273.0,274.0,274.4,1.586,-8.0,8.38,570.0,1164116.0,45960.0,106155.0,-0.206,0.772,0.531,0.842,0.771,0.993,1.002,1.125,0.871,0.92,0.78,0.265,0.34,0.343,0.389,0.298,0.316,0.269,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.927,36.41,43.17,1.5,3.475,2.0,-1.0,13.26,0.002,0.229,1.0,2.0,0.0,0.001,20.77,20.96,20.39,20.77,20.41,20.51,-125.3,20.79,20.68,26.01
2016-06-25 05:36:00-05:00,21.055676,15.632724,21.259678,529360,22.0,0.0,23.37,21.86,20.29,362.2,275.9,275.8,276.8,3.694,3.693,3.7,364.7,6.812,60.19,1.677,1208449.0,363.9,2.365,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.16,20.41,23.9,10.07,11.4,10.89,60.0,59.9,62.9,0.0,273.9,274.1,275.0,1.807,-7.982,8.47,570.0,1164116.0,45960.0,106155.0,-0.23,0.772,0.531,0.842,0.852,1.089,1.095,1.252,0.974,0.995,0.852,0.295,0.375,0.378,0.436,0.336,0.344,0.296,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,1.237,33.08,27.92,1.8,3.474,2.0,-1.0,13.62,0.006,0.228,3.0,2.0,0.0,0.0,20.83,21.01,20.39,20.77,20.49,20.51,-125.8,20.79,20.68,26.1
2016-06-25 05:37:00-05:00,22.877287,17.369694,22.872879,529361,22.0,0.0,25.06,23.38,20.27,360.5,276.0,275.9,276.8,4.45,4.45,4.55,362.4,8.55,60.14,2.064,1208450.0,361.9,2.979,4.617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.17,20.45,25.48,9.95,11.49,10.89,60.0,59.9,62.9,0.0,274.0,274.1,275.0,2.343,-7.755,8.41,570.0,1164116.0,45960.0,106155.0,-0.293,0.772,0.531,0.842,1.087,1.408,1.444,1.571,1.252,1.265,1.094,0.38,0.49,0.503,0.55,0.436,0.441,0.383,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.578,34.09,75.13,1.3,3.474,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,20.86,21.05,20.41,20.79,20.49,20.59,-124.9,20.87,20.78,26.1
2016-06-25 05:38:00-05:00,23.948824,18.438597,23.909937,529362,22.0,0.0,26.03,24.29,20.27,359.9,275.9,275.9,276.8,4.691,4.718,5.111,363.1,9.67,60.13,2.274,1208450.0,361.2,3.394,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.19,20.48,26.41,9.92,11.59,10.86,60.0,59.9,62.9,0.0,274.0,274.0,275.0,2.695,-7.622,8.42,570.0,1164116.0,45960.0,106155.0,-0.334,0.772,0.531,0.842,1.154,1.552,1.565,1.687,1.337,1.383,1.18,0.402,0.54,0.545,0.59,0.465,0.482,0.412,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.838,27.27,35.1,1.5,3.474,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,20.88,21.05,20.49,20.87,20.57,20.62,-125.2,20.88,20.78,26.13
2016-06-25 05:39:00-05:00,24.806053,19.373888,24.716537,529363,22.0,0.0,26.87,24.94,20.28,360.0,275.7,276.0,276.8,4.774,4.964,5.513,362.4,10.34,60.14,2.481,1208450.0,361.4,3.615,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.22,20.53,27.06,9.97,11.63,10.87,60.0,59.9,62.9,0.0,274.0,274.0,275.0,2.816,-7.6,8.46,570.0,1164116.0,45961.0,106155.0,-0.346,0.772,0.531,0.842,1.19,1.613,1.641,1.741,1.378,1.424,1.228,0.415,0.561,0.571,0.609,0.479,0.496,0.429,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.937,5.961,52.69,3.1,3.474,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,20.96,21.12,20.52,20.87,20.58,20.65,-125.4,20.93,20.81,26.16
2016-06-25 05:40:00-05:00,24.913204,19.507502,24.831766,529364,22.0,0.0,27.0,24.97,20.29,359.7,275.7,275.8,276.6,4.802,5.1,5.486,361.4,10.42,60.13,2.517,1208450.0,360.9,3.63,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.2,20.55,27.07,10.01,11.63,10.88,60.0,59.9,62.9,0.0,274.0,274.0,275.0,2.834,-7.593,8.47,570.0,1164116.0,45961.0,106155.0,-0.348,0.772,0.531,0.842,1.207,1.622,1.651,1.765,1.404,1.424,1.231,0.42,0.563,0.574,0.616,0.488,0.495,0.43,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.84,30.7,40.89,2.9,3.474,2.0,-1.0,13.62,0.006,0.228,3.0,2.0,0.0,0.0,20.96,21.15,20.58,20.97,20.61,20.7,-125.6,20.97,20.88,26.23
2016-06-25 05:41:00-05:00,24.698896,18.973051,24.48608,529365,22.0,0.0,26.7,24.72,20.32,364.0,275.7,275.9,276.7,3.877,3.958,4.275,366.6,8.32,60.21,1.92,1208450.0,365.4,2.914,4.533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.16,20.56,26.8,10.16,11.6,10.94,60.0,59.9,62.9,0.0,274.0,274.0,275.0,2.26,-7.858,8.54,570.0,1164116.0,45961.0,106155.0,-0.279,0.772,0.531,0.842,0.928,1.231,1.255,1.389,1.049,1.095,0.966,0.324,0.428,0.437,0.487,0.365,0.382,0.339,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.332,6.968,77.07,1.0,3.474,2.0,-1.0,13.51,0.002,0.228,1.0,2.0,0.0,0.001,21.02,21.17,20.58,20.97,20.68,20.72,-124.6,20.97,20.88,26.31
2016-06-25 05:42:00-05:00,24.163132,18.57221,24.025166,529366,22.02,0.0,26.48,24.56,20.33,364.3,275.8,275.8,276.6,3.756,3.81,4.183,367.1,8.07,60.18,1.865,1208450.0,366.0,2.824,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.18,20.6,26.65,10.23,11.54,10.94,60.0,59.9,62.9,0.0,274.0,274.0,275.0,2.121,-7.91,8.56,570.0,1164116.0,45961.0,106155.0,-0.263,0.772,0.531,0.842,0.945,1.24,1.244,1.401,1.08,1.103,0.96,0.33,0.431,0.433,0.491,0.375,0.384,0.336,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.567,36.56,59.96,1.3,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,21.05,21.23,20.61,20.98,20.68,20.72,-125.2,21.05,20.91,26.31
2016-06-25 05:43:00-05:00,24.163132,18.57221,24.025166,529367,22.03,0.0,26.5,24.7,20.3,363.8,275.9,275.7,276.6,3.877,4.013,4.329,366.4,8.38,60.21,1.949,1208450.0,365.4,2.932,4.533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.18,20.63,26.71,10.24,11.59,10.98,60.0,59.9,62.9,0.0,274.0,274.0,275.0,2.139,-7.901,8.55,570.0,1164116.0,45961.0,106155.0,-0.265,0.772,0.531,0.842,0.995,1.307,1.318,1.463,1.138,1.158,1.011,0.348,0.455,0.46,0.514,0.397,0.404,0.355,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,1.07,12.39,40.03,2.1,3.474,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,21.05,21.25,20.66,21.05,20.69,20.72,-124.3,21.08,20.97,26.34
2016-06-25 05:44:00-05:00,24.270283,18.705824,24.025166,529368,22.03,0.0,26.64,24.87,20.31,360.3,275.6,275.8,276.5,4.718,4.882,5.272,362.5,10.15,60.15,2.368,1208450.0,361.5,3.554,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.19,20.64,26.94,9.93,11.56,10.86,60.0,59.9,62.9,0.0,274.0,274.0,275.0,2.735,-7.608,8.43,570.0,1164116.0,45961.0,106155.0,-0.338,0.772,0.531,0.842,1.159,1.57,1.589,1.704,1.343,1.378,1.191,0.405,0.547,0.554,0.597,0.468,0.481,0.417,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.752,47.47,53.0,1.8,3.474,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,21.05,21.25,20.68,21.06,20.76,20.8,-124.7,21.08,20.97,26.38
2016-06-25 05:45:00-05:00,24.163132,18.57221,24.025166,529369,22.03,0.0,26.5,24.72,20.29,359.8,275.7,275.7,276.5,4.746,4.8,5.325,362.5,10.33,60.14,2.368,1208450.0,361.2,3.619,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.2,20.67,26.83,9.97,11.57,10.86,60.0,59.9,62.9,0.0,274.0,274.0,275.0,2.746,-7.601,8.43,570.0,1164116.0,45961.0,106155.0,-0.34,0.772,0.531,0.842,1.182,1.584,1.578,1.728,1.372,1.391,1.185,0.412,0.551,0.549,0.604,0.477,0.485,0.414,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,1.113,53.95,52.58,2.4,3.473,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,21.05,21.28,20.68,21.06,20.77,20.8,-124.9,21.1,20.97,26.37
2016-06-25 05:46:00-05:00,24.270283,18.839437,24.255623,529370,22.03,0.0,26.91,25.03,20.28,359.3,275.6,275.8,276.6,4.746,4.882,5.46,361.6,10.67,60.15,2.432,1208450.0,360.6,3.72,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.16,20.66,27.14,9.99,11.6,10.86,60.0,59.9,62.9,0.0,274.0,274.0,275.0,2.804,-7.596,8.45,570.0,1164116.0,45961.0,106155.0,-0.345,0.772,0.531,0.842,1.192,1.599,1.619,1.749,1.395,1.412,1.221,0.415,0.555,0.562,0.61,0.484,0.491,0.426,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,1.375,35.14,45.98,2.6,3.474,2.0,-1.0,13.4,-0.007,0.229,1.0,2.0,0.0,0.001,21.05,21.25,20.68,21.06,20.77,20.81,-125.0,21.11,20.97,26.51
2016-06-25 05:47:00-05:00,25.34182,19.908342,25.292679,529371,22.03,0.0,27.74,25.98,20.25,361.0,275.7,275.7,276.6,4.839,5.023,5.328,364.0,10.42,60.14,2.552,1208450.0,362.1,3.653,4.617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.16,20.68,28.12,10.11,11.7,10.95,60.0,59.9,62.9,0.0,274.0,274.0,275.0,2.844,-7.627,8.53,570.0,1164116.0,45962.0,106155.0,-0.345,0.772,0.531,0.842,1.156,1.513,1.539,1.727,1.343,1.347,1.176,0.403,0.525,0.535,0.604,0.467,0.469,0.411,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,1.105,34.34,28.46,1.7,3.474,2.0,-1.0,13.49,0.014,0.229,3.0,2.0,0.0,0.001,21.1,21.31,20.68,21.06,20.77,20.8,-125.2,21.09,20.97,26.52
2016-06-25 05:48:00-05:00,26.734818,21.24447,26.675425,529372,22.03,0.0,29.12,27.37,20.25,366.0,275.6,275.7,276.6,4.311,4.465,4.532,368.1,9.19,60.13,2.298,1208450.0,367.4,3.224,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.2,20.71,29.36,10.38,11.74,11.06,60.0,59.9,62.9,0.0,274.0,274.0,275.0,2.417,-7.854,8.68,570.0,1164116.0,45962.0,106155.0,-0.29,0.772,0.531,0.842,1.043,1.364,1.362,1.552,1.195,1.215,1.058,0.366,0.476,0.476,0.547,0.417,0.425,0.372,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.627,31.33,58.92,1.1,3.474,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,21.15,21.33,20.74,21.14,20.77,20.81,-125.2,21.18,20.97,26.54
2016-06-25 05:49:00-05:00,27.806353,22.179762,27.482025,529373,22.03,0.0,30.09,28.15,20.28,366.6,275.7,275.7,276.6,4.422,4.52,4.532,369.2,9.48,60.2,2.346,1208450.0,367.9,3.34,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.2,20.73,30.07,10.42,11.78,11.07,60.0,59.9,62.9,0.0,274.0,274.0,275.0,2.499,-7.851,8.72,570.0,1164116.0,45962.0,106155.0,-0.297,0.772,0.531,0.842,1.064,1.403,1.407,1.587,1.201,1.235,1.089,0.374,0.49,0.492,0.56,0.42,0.433,0.384,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.745,9.39,33.97,2.8,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,21.15,21.34,20.77,21.16,20.77,20.83,-124.8,21.18,21.05,26.54
2016-06-25 05:50:00-05:00,27.913504,22.179762,27.482025,529374,22.03,0.0,30.19,28.09,20.25,365.3,275.6,275.6,276.5,4.894,4.963,4.97,368.3,10.4,60.15,2.583,1208450.0,366.5,3.673,4.567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.21,20.75,30.03,10.38,11.83,11.07,60.0,59.9,62.9,0.0,273.9,274.0,275.0,2.7,-7.747,8.68,570.0,1164116.0,45962.0,106155.0,-0.321,0.772,0.531,0.842,1.197,1.573,1.6,1.747,1.36,1.362,1.206,0.422,0.553,0.563,0.618,0.478,0.479,0.426,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,1.437,7.498,27.96,2.5,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,21.23,21.34,20.77,21.16,20.81,20.85,-124.8,21.19,21.05,26.6
2016-06-25 05:51:00-05:00,27.484892,21.645311,27.021109,529375,22.03,0.0,29.71,27.6,20.22,362.0,275.5,275.6,276.5,5.551,5.701,5.701,364.5,11.67,60.14,2.947,1208450.0,363.1,4.11,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.22,20.77,29.59,10.17,11.84,10.97,60.0,59.9,62.9,0.0,274.0,274.0,275.0,3.134,-7.544,8.6,570.0,1164116.0,45962.0,106155.0,-0.375,0.772,0.531,0.842,1.3,1.766,1.764,1.895,1.481,1.517,1.309,0.456,0.618,0.618,0.667,0.518,0.532,0.46,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.97,33.75,56.38,2.5,3.474,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,21.23,21.42,20.77,21.16,20.87,20.89,-124.4,21.16,20.99,26.6
2016-06-25 05:52:00-05:00,27.056278,21.378084,26.790651,529376,22.03,0.0,29.52,27.39,20.21,362.1,275.7,275.5,276.5,5.348,5.526,5.555,364.8,11.5,60.19,2.846,1208450.0,363.3,4.045,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.17,20.77,29.5,10.18,11.83,10.98,60.0,59.9,62.9,0.0,274.0,274.0,275.0,3.037,-7.588,8.61,570.0,1164116.0,45962.0,106155.0,-0.364,0.772,0.531,0.842,1.275,1.72,1.727,1.848,1.458,1.483,1.283,0.447,0.601,0.604,0.649,0.51,0.519,0.45,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,1.427,22.74,28.57,2.3,3.468,2.0,-1.0,13.4,0.004,0.228,1.0,2.0,0.0,0.001,21.23,21.42,20.77,21.16,20.87,20.91,-124.5,21.17,20.99,26.69
2016-06-25 05:53:00-05:00,27.592045,22.046148,27.366795,529377,22.04,0.0,29.97,28.04,20.2,361.3,275.1,275.7,276.5,5.662,5.728,5.701,363.8,12.42,60.15,2.984,1208451.0,362.6,4.359,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.16,20.77,30.23,10.24,11.93,11.01,60.0,59.9,62.9,0.0,273.3,274.0,275.0,3.241,-7.52,8.64,570.0,1164116.0,45962.0,106155.0,-0.384,0.772,0.531,0.842,1.341,1.819,1.827,1.95,1.542,1.582,1.353,0.469,0.635,0.638,0.684,0.538,0.553,0.474,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,1.533,16.22,27.15,3.0,3.47,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,21.25,21.42,20.77,21.16,20.87,20.89,-125.1,21.17,20.97,26.7
2016-06-25 05:54:00-05:00,28.877888,23.38228,28.864767,529378,22.05,0.0,31.25,29.44,20.21,364.2,275.8,275.5,276.4,5.246,5.428,5.494,366.5,12.04,60.15,2.864,1208451.0,365.1,4.239,4.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.15,20.77,31.73,10.4,12.0,11.09,60.0,59.9,62.9,0.0,273.8,274.0,275.0,3.208,-7.597,8.76,570.0,1164116.0,45962.0,106155.0,-0.373,0.772,0.531,0.842,1.274,1.685,1.706,1.871,1.452,1.482,1.279,0.448,0.59,0.598,0.659,0.508,0.52,0.45,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.878,23.9,56.8,2.1,3.468,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,21.23,21.44,20.77,21.16,20.87,20.89,-124.7,21.16,20.97,26.69
2016-06-25 05:55:00-05:00,30.6995,25.252861,30.708426,529379,22.06,0.0,33.09,31.38,20.21,361.1,275.5,275.6,276.5,6.393,6.744,6.71,363.2,14.07,60.14,3.661,1208451.0,362.2,4.94,4.683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.15,20.79,33.7,10.57,12.34,11.31,60.0,59.9,62.9,0.0,273.8,274.0,275.0,3.922,-7.399,8.94,570.0,1164117.0,45963.0,106155.0,-0.441,0.772,0.531,0.842,1.647,2.234,2.217,2.363,1.915,1.959,1.629,0.577,0.78,0.775,0.829,0.669,0.685,0.571,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.998,25.7,34.62,2.3,3.469,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,21.25,21.44,20.77,21.16,20.87,20.91,-124.7,21.17,21.01,26.71
2016-06-25 05:56:00-05:00,32.842567,27.390669,32.89777,529380,22.06,0.0,35.14,33.52,20.2,335.0,275.7,275.6,276.5,10.25,11.28,10.86,337.7,22.72,60.13,6.294,1208451.0,336.2,7.666,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.14,20.79,35.78,10.88,13.5,11.94,60.0,59.9,62.9,0.0,273.6,274.0,275.0,6.836,-6.533,9.46,570.0,1164117.0,45963.0,106155.0,-0.723,0.772,0.531,0.842,2.722,3.788,3.77,3.819,3.254,3.269,2.685,0.912,1.269,1.263,1.279,1.09,1.095,0.899,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,1.003,18.31,47.11,2.1,3.469,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,21.25,21.44,20.85,21.16,20.87,20.89,-124.4,21.26,21.07,26.83
2016-06-25 05:57:00-05:00,34.98564,29.528477,35.087112,529381,22.06,0.0,37.22,35.58,20.22,329.5,275.7,275.6,276.5,10.67,11.63,11.34,331.9,24.7,60.23,6.652,1208451.0,330.7,8.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.13,20.83,37.78,11.34,13.93,12.32,60.0,59.9,62.9,0.0,273.9,274.0,275.0,7.344,-6.471,9.79,570.0,1164117.0,45963.0,106155.0,-0.75,0.772,0.531,0.842,2.958,4.106,4.08,4.129,3.524,3.529,2.904,0.975,1.353,1.344,1.361,1.161,1.163,0.957,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.813,33.87,34.14,2.0,3.469,2.0,-1.0,13.59,0.022,0.228,1.0,2.0,0.0,0.0,21.25,21.44,20.87,21.24,20.97,20.91,-124.5,21.28,21.07,26.81
2016-06-25 05:58:00-05:00,36.592945,31.265448,36.70031,529382,22.06,0.0,38.78,37.16,20.27,330.0,275.7,275.6,276.5,11.44,12.52,12.05,332.6,25.12,60.22,7.311,1208451.0,331.0,8.35,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.15,20.87,39.27,11.66,14.25,12.61,60.0,59.9,62.9,0.0,273.8,274.0,275.0,7.701,-6.415,10.02,570.0,1164117.0,45963.0,106155.0,-0.768,0.772,0.531,0.842,3.081,4.274,4.247,4.298,3.674,3.67,3.026,1.017,1.41,1.401,1.418,1.212,1.211,0.998,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.657,65.29,74.01,2.0,3.472,2.0,-1.0,13.5,-0.014,0.23,1.0,2.0,0.0,0.001,21.31,21.48,20.9,21.27,20.97,21.04,-124.8,21.3,21.13,26.81
2016-06-25 05:59:00-05:00,37.771633,32.20074,37.73737,529383,22.06,0.0,39.85,38.16,20.28,330.7,275.5,275.7,276.6,11.46,12.52,12.43,333.5,26.69,60.22,7.421,1208451.0,331.7,8.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.21,20.9,40.31,11.84,14.42,12.76,60.0,59.9,62.9,0.0,273.5,274.0,275.0,7.947,-6.386,10.2,570.0,1164117.0,45963.0,106155.0,-0.779,0.772,0.531,0.842,3.156,4.386,4.364,4.411,3.765,3.766,3.109,1.044,1.45,1.443,1.459,1.245,1.246,1.028,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.918,23.3,33.65,1.6,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,21.34,21.53,20.97,21.35,21.03,20.99,-124.4,21.4,21.17,26.87
2016-06-25 06:00:00-05:00,38.84317,33.403255,38.6592,529384,22.06,0.0,40.93,39.13,20.28,331.9,275.4,275.5,276.4,11.5,12.58,12.43,335.3,28.12,60.13,7.446,1208452.0,333.0,9.43,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.24,20.95,41.18,12.06,14.65,12.97,60.0,59.9,62.9,0.0,273.0,274.0,274.9,8.17,-6.34,10.34,570.0,1164117.0,45963.0,106155.0,-0.79,0.772,0.531,0.842,3.219,4.488,4.46,4.499,3.842,3.841,3.174,1.068,1.489,1.48,1.493,1.275,1.275,1.053,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.568,51.06,41.61,1.1,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,21.41,21.62,21.0,21.38,21.05,21.07,-125.1,21.42,21.2,26.91
2016-06-25 06:01:00-05:00,39.271786,33.804096,39.235344,529385,22.06,0.0,41.4,39.64,20.29,332.9,275.3,275.3,276.1,11.59,13.07,12.43,335.5,28.46,60.15,7.598,1208452.0,334.2,9.55,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.23,20.99,41.73,12.17,14.71,13.06,60.0,59.9,62.9,0.0,273.0,274.0,274.0,8.29,-6.311,10.42,570.0,1164117.0,45963.0,106155.0,-0.796,0.772,0.531,0.842,3.263,4.537,4.503,4.56,3.886,3.878,3.197,1.086,1.51,1.499,1.518,1.294,1.291,1.064,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.705,45.35,63.51,1.6,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,21.44,21.63,21.06,21.45,21.09,21.1,-124.5,21.46,21.26,26.91
2016-06-25 06:02:00-05:00,39.914707,34.47216,39.926716,529386,22.06,0.0,42.17,40.51,20.3,332.8,275.3,275.2,276.0,12.18,13.47,12.86,335.2,28.63,60.15,7.995,1208452.0,334.0,9.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.21,21.0,42.69,12.32,14.9,13.19,60.0,59.9,62.9,0.0,273.0,274.0,274.0,8.47,-6.278,10.54,570.0,1164117.0,45963.0,106155.0,-0.803,0.772,0.531,0.842,3.33,4.627,4.589,4.654,3.974,3.968,3.27,1.108,1.54,1.527,1.549,1.322,1.32,1.088,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.83,358.4,72.03,1.7,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,21.44,21.63,21.06,21.45,21.14,21.17,-124.8,21.48,21.26,26.91
2016-06-25 06:03:00-05:00,41.736317,36.342743,41.8856,529387,22.06,0.0,43.98,42.46,20.26,332.3,275.1,275.5,276.4,12.61,13.89,13.47,335.5,29.24,60.14,8.41,1208452.0,333.7,9.81,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.21,21.03,44.69,12.72,15.32,13.57,60.0,59.9,62.9,0.0,273.0,274.0,274.0,8.9,-6.215,10.85,570.0,1164118.0,45963.0,106155.0,-0.82,0.772,0.531,0.842,3.486,4.853,4.811,4.869,4.175,4.177,3.442,1.158,1.613,1.599,1.618,1.387,1.388,1.144,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,1.252,6.546,31.62,2.1,3.475,2.0,-1.0,13.33,0.002,0.23,1.0,2.0,0.0,0.001,21.47,21.66,21.08,21.45,21.16,21.18,-125.1,21.45,21.26,26.96
2016-06-25 06:04:00-05:00,44.629463,39.28223,44.766315,529388,22.06,0.0,46.85,45.39,20.27,332.6,275.4,275.3,276.2,13.42,14.7,14.33,335.5,32.34,60.12,9.09,1208452.0,333.8,10.85,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.25,21.1,47.4,13.26,15.88,14.07,60.0,59.9,62.9,0.0,273.0,274.0,274.0,9.54,-6.108,11.33,570.0,1164118.0,45964.0,106155.0,-0.842,0.772,0.531,0.842,3.72,5.167,5.118,5.185,4.447,4.437,3.661,1.237,1.718,1.702,1.724,1.479,1.476,1.218,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.722,48.54,47.36,1.7,3.469,2.0,-1.0,13.62,0.005,0.229,3.0,2.0,0.0,0.0,21.55,21.73,21.13,21.51,21.16,21.25,-125.3,21.54,21.31,27.0
2016-06-25 06:05:00-05:00,46.022457,40.61836,46.03383,529389,22.08,0.0,48.1,46.4,20.3,334.5,275.1,275.3,276.2,13.65,15.3,14.47,336.9,32.57,60.19,9.36,1208452.0,336.1,10.97,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.28,21.17,48.64,13.6,16.2,14.34,60.0,59.9,62.9,0.0,273.0,274.0,274.0,9.84,-6.055,11.56,570.0,1164118.0,45964.0,106155.0,-0.852,0.772,0.531,0.842,3.809,5.29,5.245,5.306,4.532,4.532,3.733,1.274,1.77,1.755,1.775,1.516,1.516,1.249,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.482,355.7,29.38,1.1,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,21.63,21.82,21.17,21.56,21.25,21.29,-124.7,21.58,21.44,26.97
2016-06-25 06:06:00-05:00,45.808155,40.35113,45.688145,529390,22.08,0.0,47.82,46.09,20.33,336.8,275.9,275.8,276.6,13.6,14.96,14.41,339.5,32.53,60.22,9.26,1208453.0,338.1,11.04,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.33,21.25,48.5,13.55,16.13,14.28,60.0,59.9,62.9,0.0,273.9,274.0,274.9,9.8,-6.087,11.54,570.0,1164118.0,45964.0,106155.0,-0.849,0.772,0.531,0.842,3.75,5.214,5.202,5.259,4.492,4.491,3.712,1.263,1.756,1.752,1.771,1.513,1.512,1.25,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.737,21.04,19.34,1.4,3.469,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,21.69,21.89,21.27,21.66,21.32,21.36,-124.4,21.69,21.45,27.01
2016-06-25 06:07:00-05:00,47.629765,42.088104,47.531803,529391,22.08,0.0,49.54,47.78,20.32,335.7,275.6,275.9,276.8,14.17,15.47,15.13,338.3,33.26,60.22,9.77,1208453.0,336.7,11.25,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.36,21.31,49.86,13.87,16.46,14.58,60.0,59.9,62.9,0.0,274.0,274.0,275.0,10.15,-6.03,11.8,570.0,1164118.0,45964.0,106155.0,-0.86,0.772,0.531,0.842,3.884,5.41,5.385,5.45,4.665,4.651,3.851,1.304,1.816,1.807,1.829,1.566,1.561,1.293,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.782,18.67,19.49,1.2,3.474,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,21.76,21.94,21.35,21.73,21.38,21.47,-124.3,21.78,21.55,27.08
2016-06-25 06:08:00-05:00,49.772835,44.225914,49.49069,529392,22.08,0.0,51.64,49.8,20.33,335.7,275.6,275.8,276.7,14.64,16.13,15.63,338.4,35.98,60.22,10.22,1208453.0,336.8,12.17,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.4,21.37,51.63,14.32,16.95,15.01,60.0,59.9,62.9,0.0,274.0,274.0,275.0,10.6,-5.946,12.15,570.0,1164118.0,45964.0,106155.0,-0.872,0.772,0.531,0.842,4.054,5.655,5.603,5.671,4.851,4.831,4.004,1.361,1.898,1.881,1.904,1.628,1.622,1.344,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.673,10.48,44.75,1.2,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,21.82,22.01,21.4,21.77,21.45,21.52,-123.9,21.75,21.55,27.06
2016-06-25 06:09:00-05:00,52.13022,46.497334,51.680035,529393,22.09,0.0,53.87,51.85,20.33,336.0,275.7,275.7,276.6,15.34,16.72,16.19,337.8,36.51,60.17,10.74,1208453.0,336.9,12.33,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.42,21.41,53.65,14.76,17.42,15.43,60.0,59.9,62.9,0.0,273.7,274.0,275.0,11.09,-5.856,12.54,570.0,1164119.0,45964.0,106155.0,-0.884,0.772,0.531,0.842,4.222,5.903,5.85,5.892,5.044,5.033,4.179,1.418,1.983,1.965,1.98,1.695,1.691,1.404,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.935,1.002,43.59,1.8,3.472,2.0,-1.0,13.29,0.002,0.23,1.0,2.0,0.0,0.001,21.9,22.09,21.45,21.82,21.53,21.5,-124.7,21.86,21.58,27.12
2016-06-25 06:10:00-05:00,54.166134,48.367916,53.523693,529394,22.11,0.0,55.79,53.63,20.3,337.3,275.3,275.7,276.6,15.86,17.25,16.85,340.5,37.82,60.14,11.21,1208453.0,338.4,12.88,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.33,21.41,55.46,15.21,17.9,15.85,60.0,59.9,62.9,0.0,273.3,274.0,275.0,11.53,-5.777,12.9,570.0,1164119.0,45964.0,106155.0,-0.894,0.772,0.531,0.842,4.369,6.091,6.043,6.102,5.224,5.19,4.317,1.474,2.054,2.038,2.058,1.762,1.75,1.456,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.962,15.32,40.63,1.7,3.475,2.0,-1.0,13.62,0.004,0.23,3.0,2.0,0.0,0.0,21.92,22.11,21.45,21.83,21.54,21.58,-123.3,21.85,21.65,27.14
2016-06-25 06:11:00-05:00,55.344822,49.57043,54.675976,529395,22.11,0.0,56.97,54.59,20.27,339.1,275.3,275.5,276.4,16.22,17.72,17.0,342.4,39.38,60.14,11.48,1208454.0,340.4,13.48,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.32,21.45,56.39,15.48,18.17,16.09,60.0,59.9,62.9,0.0,273.0,274.0,274.4,11.79,-5.724,13.11,570.0,1164119.0,45964.0,106155.0,-0.9,0.772,0.531,0.842,4.425,6.181,6.133,6.198,5.301,5.262,4.385,1.501,2.096,2.08,2.102,1.798,1.784,1.487,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,1.428,351.3,19.22,2.2,3.475,2.0,-1.0,13.62,0.004,0.23,3.0,2.0,0.0,0.0,21.92,22.11,21.53,21.91,21.54,21.62,-123.8,21.85,21.65,27.14
2016-06-25 06:12:00-05:00,56.202053,50.2385,55.367348,529396,22.11,0.0,57.78,55.29,20.28,339.4,275.4,275.5,276.5,16.28,17.74,17.5,342.9,40.15,60.12,11.64,1208454.0,340.4,13.77,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.33,21.49,57.0,15.63,18.35,16.24,60.0,59.9,62.9,0.0,273.0,274.0,275.0,11.96,-5.697,13.25,570.0,1164119.0,45964.0,106155.0,-0.903,0.772,0.531,0.842,4.48,6.256,6.212,6.278,5.372,5.318,4.444,1.52,2.123,2.108,2.131,1.823,1.805,1.508,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.733,29.81,45.99,1.7,3.469,2.0,-1.0,13.62,0.004,0.23,3.0,2.0,0.0,0.0,22.0,22.19,21.54,21.93,21.59,21.72,-124.5,21.94,21.65,27.13
2016-06-25 06:13:00-05:00,55.98774,49.97127,54.791206,529397,22.11,0.0,57.58,54.74,20.26,341.0,275.6,275.4,276.3,16.21,17.72,17.27,343.2,39.74,60.16,11.55,1208454.0,341.6,13.64,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.32,21.52,56.61,15.6,18.29,16.18,60.0,59.9,62.9,0.0,273.0,274.0,274.5,11.88,-5.706,13.18,570.0,1164119.0,45964.0,106155.0,-0.901,0.772,0.531,0.842,4.405,6.211,6.176,6.208,5.279,5.265,4.407,1.502,2.118,2.106,2.117,1.8,1.795,1.503,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,1.375,24.57,34.71,3.1,3.475,2.0,-1.0,13.62,0.004,0.23,3.0,2.0,0.0,0.0,22.01,22.21,21.54,21.93,21.64,21.69,-124.2,21.96,21.73,27.24
2016-06-25 06:14:00-05:00,53.73752,47.699852,52.371403,529398,22.13,0.0,55.41,52.37,20.25,341.8,275.2,275.3,276.2,15.57,17.02,16.51,344.3,37.13,60.21,10.95,1208454.0,342.9,12.78,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.26,21.51,54.4,15.04,17.7,15.66,60.0,59.9,62.9,0.0,273.0,274.0,274.0,11.35,-5.796,12.75,570.0,1164120.0,45964.0,106155.0,-0.891,0.772,0.531,0.842,4.213,5.948,5.904,5.932,5.04,5.026,4.203,1.44,2.033,2.018,2.027,1.722,1.718,1.436,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.638,358.7,84.5,2.7,3.475,2.0,-1.0,13.27,-0.016,0.229,1.0,2.0,0.0,0.001,22.01,22.21,21.64,21.94,21.67,21.68,-123.8,21.96,21.74,27.25
2016-06-25 06:15:00-05:00,50.84437,44.760365,49.49069,529399,22.14,0.0,52.72,49.73,20.24,341.1,275.3,275.4,276.3,14.72,16.22,15.85,343.6,36.32,60.13,10.32,1208455.0,342.3,12.48,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.23,21.5,51.86,14.45,17.05,15.1,60.0,59.9,62.9,0.0,273.0,274.0,274.3,10.72,-5.904,12.24,570.0,1164120.0,45965.0,106155.0,-0.876,0.772,0.531,0.842,4.003,5.651,5.61,5.65,4.801,4.781,3.998,1.365,1.927,1.914,1.927,1.638,1.631,1.364,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.662,9.29,37.72,1.4,3.475,2.0,-1.0,13.27,0.023,0.231,1.0,2.0,0.0,0.001,22.01,22.21,21.64,21.93,21.64,21.68,-124.2,21.94,21.74,27.29
2016-06-25 06:16:00-05:00,49.55853,43.55785,48.223175,529400,22.14,0.0,51.48,48.77,20.24,339.4,275.3,275.6,276.5,14.49,15.96,15.25,342.0,36.13,60.15,10.01,1208455.0,340.7,12.36,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.24,21.53,50.86,14.2,16.8,14.86,60.0,59.9,62.9,0.0,273.0,274.0,275.0,10.47,-5.947,12.04,570.0,1164120.0,45965.0,106155.0,-0.87,0.772,0.531,0.842,3.933,5.539,5.513,5.55,4.732,4.7,3.944,1.335,1.88,1.871,1.884,1.606,1.595,1.338,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,1.075,5.499,21.09,1.5,3.474,2.0,-1.0,13.62,0.004,0.23,3.0,2.0,0.0,0.0,22.01,22.21,21.64,21.94,21.64,21.66,-124.3,21.98,21.74,27.26
2016-06-25 06:17:00-05:00,49.451374,43.55785,48.3384,529401,22.15,0.0,51.55,48.81,20.24,338.2,275.6,275.5,276.4,14.49,16.02,15.25,340.7,36.29,60.15,10.03,1208455.0,339.5,12.36,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.25,21.51,50.9,14.2,16.8,14.87,60.0,59.9,62.9,0.0,273.0,274.0,275.0,10.48,-5.947,12.05,570.0,1164120.0,45965.0,106155.0,-0.87,0.772,0.531,0.842,3.948,5.57,5.544,5.572,4.742,4.723,3.964,1.335,1.884,1.875,1.885,1.604,1.597,1.341,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.502,30.65,35.05,1.1,3.47,2.0,-1.0,13.62,0.004,0.23,3.0,2.0,0.0,0.0,22.01,22.21,21.64,22.01,21.69,21.69,-124.0,22.02,21.74,27.29
2016-06-25 06:18:00-05:00,48.915607,42.889782,47.76226,529402,22.16,0.0,51.06,48.23,20.27,338.8,275.4,275.4,276.4,14.46,15.81,15.24,341.6,36.02,60.15,9.96,1208455.0,340.0,12.31,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.29,21.57,50.3,14.09,16.71,14.77,60.0,59.9,62.9,0.0,273.0,274.0,274.8,10.35,-5.963,11.95,570.0,1164120.0,45965.0,106155.0,-0.867,0.772,0.531,0.842,3.894,5.496,5.469,5.499,4.676,4.651,3.903,1.319,1.862,1.853,1.863,1.584,1.576,1.322,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.352,17.54,31.61,0.6,3.469,2.0,-1.0,13.62,0.004,0.23,3.0,2.0,0.0,0.0,22.05,22.26,21.67,22.02,21.73,21.77,-124.1,22.02,21.82,27.3
2016-06-25 06:19:00-05:00,48.272682,42.221714,47.18612,529403,22.17,0.0,50.4,47.67,20.29,338.4,275.4,275.3,276.3,14.46,15.39,15.24,341.1,35.71,60.15,9.84,1208455.0,339.7,12.18,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.31,21.58,49.72,13.92,16.53,14.62,60.0,59.9,62.9,0.0,273.0,274.0,274.4,10.21,-5.988,11.84,570.0,1164120.0,45965.0,106155.0,-0.863,0.772,0.531,0.842,3.856,5.433,5.397,5.438,4.634,4.605,3.856,1.305,1.839,1.826,1.84,1.568,1.558,1.305,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.707,70.73,51.66,1.7,3.475,2.0,-1.0,13.62,0.004,0.23,3.0,2.0,0.0,0.0,22.09,22.3,21.73,22.02,21.73,21.76,-124.6,22.02,21.84,27.4
2016-06-25 06:20:00-05:00,47.951225,42.088104,47.07089,529404,22.17,0.0,50.21,47.55,20.29,337.7,275.2,275.3,276.2,14.26,15.35,15.22,340.4,35.82,60.14,9.77,1208456.0,338.9,12.19,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.33,21.61,49.59,13.9,16.5,14.6,60.0,59.9,62.9,0.0,273.0,274.0,274.0,10.17,-5.991,11.8,570.0,1164121.0,45965.0,106155.0,-0.862,0.772,0.531,0.842,3.849,5.419,5.391,5.431,4.621,4.594,3.851,1.3,1.83,1.82,1.834,1.56,1.551,1.3,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,1.105,354.4,16.84,2.3,3.477,2.0,-1.0,13.58,0.004,0.229,3.0,2.0,0.0,0.0,22.11,22.3,21.73,22.04,21.73,21.76,-123.9,22.04,21.84,27.43
2016-06-25 06:21:00-05:00,47.736916,41.820877,46.95566,529405,22.17,0.0,49.93,47.36,20.29,337.8,275.3,275.2,276.2,14.18,15.35,15.21,340.8,35.79,60.13,9.74,1208456.0,339.2,12.19,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.35,21.6,49.53,13.86,16.48,14.58,60.0,59.9,62.9,0.0,273.0,273.7,274.0,10.12,-5.998,11.77,570.0,1164121.0,45965.0,106155.0,-0.86,0.772,0.531,0.842,3.85,5.408,5.35,5.408,4.613,4.593,3.818,1.301,1.827,1.807,1.827,1.558,1.551,1.289,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.937,4.645,26.06,1.4,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,22.11,22.3,21.72,22.02,21.73,21.78,-124.1,22.12,21.84,27.45
2016-06-25 06:22:00-05:00,48.379837,42.62256,47.64703,529406,22.17,0.0,50.46,48.07,20.27,336.7,275.3,275.1,276.1,14.35,15.52,15.24,339.7,36.32,60.15,9.84,1208456.0,338.0,12.34,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.37,21.64,50.25,13.95,16.61,14.68,60.0,59.9,62.9,0.0,273.0,273.3,274.0,10.26,-5.973,11.87,570.0,1164121.0,45965.0,106155.0,-0.864,0.772,0.531,0.842,3.911,5.483,5.438,5.489,4.679,4.664,3.876,1.317,1.846,1.831,1.848,1.575,1.57,1.305,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,1.512,353.1,15.37,2.5,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,22.11,22.3,21.73,22.07,21.73,21.84,-123.4,22.12,21.84,27.45
2016-06-25 06:23:00-05:00,49.55853,43.825073,49.029778,529407,22.19,0.0,51.72,49.52,20.24,336.0,275.5,275.4,276.4,14.56,16.15,15.53,339.0,36.46,60.14,10.17,1208456.0,337.1,12.36,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.39,21.65,51.74,14.26,16.94,14.98,60.0,59.9,62.9,0.0,273.0,273.9,274.8,10.57,-5.931,12.12,570.0,1164121.0,45965.0,106155.0,-0.872,0.772,0.531,0.842,4.037,5.652,5.603,5.645,4.826,4.816,3.992,1.356,1.899,1.882,1.897,1.621,1.618,1.341,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,1.272,25.46,16.8,2.1,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,22.11,22.34,21.7,22.02,21.73,21.84,-124.0,22.12,21.74,27.43
2016-06-25 06:24:00-05:00,52.34452,46.76456,51.91049,529408,22.19,0.0,54.45,52.45,20.23,335.9,275.5,275.5,276.5,15.42,16.87,16.39,338.4,39.07,60.14,10.85,1208456.0,337.2,13.22,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.33,21.61,54.63,14.85,17.57,15.54,60.0,59.9,62.9,0.0,273.0,274.0,275.0,11.21,-5.825,12.63,570.0,1164121.0,45965.0,106155.0,-0.887,0.772,0.531,0.842,4.277,5.963,5.912,5.97,5.11,5.09,4.217,1.437,2.003,1.986,2.005,1.716,1.71,1.416,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.9,5.967,34.41,1.6,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,22.11,22.37,21.72,22.02,21.73,21.79,-124.4,22.06,21.76,27.49
2016-06-25 06:25:00-05:00,55.666283,49.97127,55.25212,529409,22.19,0.0,57.64,55.68,20.26,336.8,275.5,275.4,276.4,16.34,17.9,17.32,339.9,40.44,60.14,11.65,1208457.0,338.0,13.74,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.35,21.65,57.7,15.59,18.37,16.24,60.0,59.9,62.9,0.0,273.0,274.0,274.9,11.94,-5.691,13.23,570.0,1164122.0,45966.0,106155.0,-0.903,0.772,0.531,0.842,4.523,6.306,6.249,6.313,5.401,5.377,4.456,1.524,2.124,2.105,2.127,1.819,1.811,1.501,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.767,25.01,23.5,1.3,3.475,2.0,-1.0,13.44,0.015,0.229,1.0,2.0,0.0,0.0,22.14,22.4,21.72,22.07,21.78,21.85,-124.3,22.09,21.84,27.49
2016-06-25 06:26:00-05:00,58.559425,52.77715,58.13283,529410,22.21,0.0,60.43,58.48,20.29,338.3,275.5,275.2,276.3,17.17,18.7,18.12,340.9,43.01,60.14,12.32,1208457.0,339.4,14.66,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.36,21.7,60.36,16.26,19.07,16.86,60.0,59.9,62.9,0.0,273.0,274.0,274.1,12.59,-5.571,13.76,570.0,1164122.0,45966.0,106155.0,-0.914,0.772,0.531,0.842,4.734,6.592,6.536,6.614,5.66,5.625,4.665,1.601,2.23,2.211,2.237,1.914,1.903,1.578,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.535,343.2,22.42,1.6,3.474,2.0,-1.0,13.44,-0.007,0.23,1.0,2.0,0.0,0.001,22.21,22.42,21.75,22.12,21.83,21.85,-123.8,22.14,21.86,27.51
2016-06-25 06:27:00-05:00,61.881187,56.251087,61.47447,529411,22.22,0.0,63.72,61.76,20.27,339.4,275.2,275.3,276.3,18.04,19.67,19.07,342.2,44.68,60.14,13.1,1208457.0,340.6,15.29,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.41,21.75,63.6,17.04,19.89,17.57,60.0,59.9,62.9,0.0,273.0,273.8,274.0,13.35,-5.446,14.42,570.0,1164122.0,45966.0,106155.0,-0.926,0.772,0.531,0.842,4.982,6.95,6.896,6.969,5.96,5.933,4.928,1.691,2.359,2.34,2.365,2.023,2.014,1.672,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,1.46,2.126,13.71,2.2,3.477,2.0,-1.0,13.62,0.004,0.23,3.0,2.0,0.0,0.0,22.27,22.49,21.83,22.21,21.93,21.95,-124.0,22.2,21.93,27.53
2016-06-25 06:28:00-05:00,64.77434,58.923344,64.124725,529412,22.22,0.0,66.44,64.29,20.28,341.1,275.2,275.2,276.2,18.85,20.43,19.83,343.8,47.34,60.14,13.74,1208457.0,342.3,16.27,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.42,21.82,66.06,17.76,20.59,18.2,60.0,59.9,62.9,0.0,273.0,273.9,274.0,13.98,-5.344,14.96,570.0,1164122.0,45966.0,106155.0,-0.934,0.772,0.531,0.842,5.18,7.227,7.171,7.247,6.19,6.159,5.116,1.767,2.465,2.446,2.472,2.112,2.101,1.745,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.985,20.15,29.67,1.7,3.475,2.0,-1.0,13.62,0.004,0.23,3.0,2.0,0.0,0.0,22.32,22.56,21.89,22.26,21.93,22.03,-124.1,22.26,21.93,27.59
2016-06-25 06:29:00-05:00,66.48879,60.660316,65.73792,529413,22.22,0.0,68.04,65.74,20.29,342.8,275.3,275.2,276.1,19.24,20.95,20.3,344.5,48.08,60.16,14.13,1208458.0,344.2,16.56,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.44,21.93,67.46,18.13,20.94,18.54,60.0,59.9,62.9,0.0,273.0,273.5,274.0,14.34,-5.289,15.28,570.0,1164122.0,45966.0,106155.0,-0.938,0.772,0.531,0.842,5.247,7.328,7.306,7.368,6.28,6.25,5.22,1.799,2.512,2.505,2.526,2.153,2.143,1.789,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.653,354.5,39.7,1.2,3.474,2.0,-1.0,13.62,0.004,0.23,3.0,2.0,0.0,0.0,22.42,22.59,21.93,22.31,22.02,22.05,-123.8,22.33,22.03,27.59
2016-06-25 06:30:00-05:00,67.23887,61.32838,66.198845,529414,22.24,0.0,68.74,66.31,20.32,343.3,275.0,275.1,276.1,19.39,21.07,20.32,346.6,48.16,60.14,14.21,1208458.0,344.9,16.69,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.47,21.99,68.0,18.3,21.1,18.7,60.0,59.9,62.9,0.0,273.0,273.0,274.0,14.48,-5.259,15.41,570.0,1164123.0,45966.0,106155.0,-0.94,0.772,0.531,0.842,5.327,7.424,7.374,7.448,6.374,6.32,5.257,1.829,2.549,2.531,2.557,2.188,2.17,1.805,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.953,349.0,21.5,1.5,3.474,2.0,-1.0,13.62,0.004,0.23,3.0,2.0,0.0,0.0,22.49,22.7,22.02,22.39,22.09,22.13,-123.8,22.38,22.03,27.62
2016-06-25 06:31:00-05:00,67.02457,61.061157,65.96838,529415,22.25,0.0,68.48,65.9,20.28,343.5,275.2,275.1,276.0,19.29,21.02,20.32,345.7,48.15,60.17,14.17,1208458.0,344.1,16.64,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.49,22.04,67.7,18.25,21.03,18.64,60.0,59.9,62.9,0.0,273.0,273.2,274.0,14.42,-5.269,15.35,570.0,1164123.0,45966.0,106155.0,-0.939,0.772,0.531,0.842,5.281,7.402,7.329,7.392,6.317,6.289,5.221,1.814,2.543,2.518,2.539,2.17,2.16,1.793,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,1.21,1.311,16.9,2.3,3.475,2.0,-1.0,13.37,0.004,0.23,3.0,2.0,0.0,0.001,22.59,22.78,22.02,22.41,22.12,22.2,-123.5,22.42,22.05,27.6
2016-06-25 06:32:00-05:00,66.06018,60.125862,64.93132,529416,22.25,0.0,67.8,65.18,20.27,343.6,275.2,275.2,276.1,19.2,20.68,20.3,346.1,48.05,60.14,14.04,1208459.0,344.6,16.63,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.5,22.07,67.01,18.04,20.81,18.43,60.0,59.9,62.9,0.0,273.0,273.2,274.0,14.24,-5.298,15.2,570.0,1164123.0,45966.0,106155.0,-0.937,0.772,0.531,0.842,5.215,7.315,7.257,7.306,6.243,6.218,5.171,1.792,2.513,2.493,2.51,2.145,2.137,1.777,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,1.417,355.5,16.63,2.3,3.477,2.0,-1.0,13.62,0.004,0.23,3.0,2.0,0.0,0.0,22.59,22.78,22.1,22.46,22.18,22.24,-123.8,22.44,22.13,27.62
2016-06-25 06:33:00-05:00,65.63157,59.99225,64.70087,529417,22.25,0.0,67.64,65.09,20.24,343.3,275.2,275.2,276.1,19.2,20.63,20.24,345.4,48.08,60.14,14.01,1208459.0,344.9,16.61,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.45,22.05,67.0,18.05,20.82,18.42,60.0,59.9,62.9,0.0,273.0,273.0,274.0,14.21,-5.304,15.17,570.0,1164123.0,45966.0,106155.0,-0.937,0.772,0.531,0.842,5.203,7.315,7.252,7.304,6.243,6.225,5.177,1.786,2.511,2.489,2.507,2.143,2.137,1.777,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,1.18,6.794,17.74,1.7,3.475,2.0,-1.0,13.62,0.004,0.23,3.0,2.0,0.0,0.0,22.59,22.78,22.12,22.5,22.2,22.24,-123.5,22.5,22.08,27.7
