TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-06-25 06:34:00-05:00,65.84587,59.85864,64.81609,529418,22.28,0.0,67.88,65.21,20.23,343.4,275.4,275.1,276.0,19.18,20.71,20.29,346.6,48.12,60.13,14.04,1208459.0,344.2,16.68,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.4,22.08,67.31,18.07,20.86,18.46,60.0,59.9,62.9,0.0,273.0,273.1,274.0,14.27,-5.295,15.22,570.0,1164124.0,45966.0,106155.0,-0.938,0.772,0.531,0.842,5.231,7.311,7.29,7.341,6.263,6.222,5.198,1.796,2.51,2.503,2.521,2.151,2.137,1.785,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,1.212,25.64,18.52,1.7,3.475,2.0,-1.0,13.62,0.004,0.23,3.0,2.0,0.0,0.0,22.59,22.78,22.12,22.5,22.21,22.24,-123.6,22.52,22.13,27.68
2016-06-25 06:35:00-05:00,64.56003,58.522507,63.318123,529419,22.28,0.0,66.57,63.71,20.25,343.9,275.0,275.1,276.0,18.85,20.34,19.74,346.7,47.47,60.19,13.69,1208459.0,344.3,16.46,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.4,22.08,65.84,17.72,20.51,18.12,60.0,59.9,62.9,0.0,273.0,273.0,274.0,13.93,-5.342,14.92,570.0,1164124.0,45966.0,106155.0,-0.934,0.772,0.531,0.842,5.096,7.164,7.128,7.151,6.09,6.072,5.065,1.752,2.464,2.451,2.459,2.095,2.088,1.742,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,1.178,29.44,23.45,1.8,3.475,2.0,-1.0,13.62,0.004,0.23,3.0,2.0,0.0,0.0,22.59,22.78,22.12,22.5,22.21,22.26,-123.4,22.52,22.13,27.77
2016-06-25 06:36:00-05:00,61.98834,55.98386,60.783092,529420,22.28,0.0,64.15,61.36,20.3,343.8,275.9,275.7,276.7,18.03,19.58,19.02,346.4,44.91,60.16,13.08,1208460.0,345.3,15.56,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.41,22.09,63.48,17.08,19.86,17.54,60.0,59.9,62.9,0.0,273.9,273.9,274.9,13.35,-5.456,14.42,570.0,1164124.0,45967.0,106155.0,-0.926,0.772,0.531,0.842,4.9,6.884,6.851,6.889,5.849,5.833,4.866,1.684,2.366,2.355,2.368,2.011,2.005,1.673,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.605,25.59,55.9,1.0,3.475,2.0,-1.0,13.4,-0.001,0.229,1.0,2.0,0.0,0.001,22.59,22.85,22.12,22.5,22.21,22.28,-123.3,22.5,22.18,27.76
2016-06-25 06:37:00-05:00,60.38104,54.380505,59.400352,529421,22.29,0.0,62.68,60.1,20.37,342.6,275.7,275.9,276.8,17.73,19.15,18.52,344.9,44.29,60.14,12.74,1208460.0,343.7,15.28,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.46,22.12,62.3,16.71,19.48,17.21,60.0,59.9,62.9,0.0,274.0,274.0,275.0,13.03,-5.519,14.15,570.0,1164124.0,45967.0,106155.0,-0.921,0.772,0.531,0.842,4.803,6.762,6.704,6.746,5.743,5.737,4.765,1.645,2.316,2.296,2.311,1.967,1.965,1.632,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.228,13.41,76.87,0.5,3.475,2.0,-1.0,13.4,0.008,0.231,3.0,2.0,0.0,0.001,22.64,22.86,22.18,22.5,22.28,22.34,-124.1,22.5,22.22,27.78
2016-06-25 06:38:00-05:00,59.845272,53.84605,58.939438,529422,22.31,0.0,62.09,59.77,20.38,341.8,275.6,275.7,276.7,17.57,19.09,18.39,343.8,44.27,60.14,12.64,1208460.0,342.6,15.22,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.52,22.17,62.04,16.62,19.4,17.15,60.0,59.9,62.9,0.0,273.5,274.0,275.0,12.92,-5.522,14.05,570.0,1164125.0,45967.0,106155.0,-0.92,0.772,0.531,0.842,4.795,6.7,6.64,6.715,5.731,5.702,4.724,1.639,2.29,2.269,2.295,1.958,1.949,1.614,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.607,358.7,31.23,1.1,3.475,2.0,-1.0,13.62,0.004,0.23,3.0,2.0,0.0,0.0,22.69,22.88,22.21,22.6,22.31,22.34,-124.0,22.57,22.32,27.78
2016-06-25 06:39:00-05:00,61.23827,55.58302,60.783092,529423,22.31,0.0,63.76,61.89,20.42,339.7,275.6,275.6,276.6,18.06,19.66,19.09,342.3,46.28,60.14,13.12,1208460.0,340.5,15.84,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.57,22.26,64.24,17.03,19.86,17.55,60.0,59.9,62.9,0.0,273.2,274.0,275.0,13.35,-5.448,14.42,570.0,1164125.0,45967.0,106155.0,-0.926,0.772,0.531,0.842,4.99,6.958,6.897,6.965,5.967,5.945,4.914,1.695,2.364,2.343,2.366,2.027,2.019,1.669,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.542,48.44,27.12,1.0,3.475,2.0,-1.0,13.62,0.004,0.23,3.0,2.0,0.0,0.0,22.77,22.97,22.28,22.63,22.31,22.43,-122.7,22.65,22.32,27.84
2016-06-25 06:40:00-05:00,65.20295,59.72503,65.04655,529424,22.33,0.0,67.77,66.16,20.43,339.3,275.4,275.5,276.5,19.21,20.83,20.2,342.2,49.48,60.13,14.07,1208461.0,341.0,16.93,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.63,22.33,68.65,18.07,20.92,18.5,60.0,59.9,62.9,0.0,273.0,274.0,274.8,14.31,-5.293,15.26,570.0,1164125.0,45967.0,106155.0,-0.938,0.772,0.531,0.842,5.34,7.423,7.372,7.448,6.375,6.359,5.252,1.812,2.518,2.501,2.527,2.163,2.157,1.782,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.832,348.6,22.83,1.5,3.475,2.0,-1.0,13.62,0.004,0.23,3.0,2.0,0.0,0.0,22.83,23.02,22.31,22.69,22.39,22.5,-123.3,22.73,22.37,27.88
2016-06-25 06:41:00-05:00,69.810555,64.40148,69.886154,529425,22.33,0.0,72.25,70.77,20.43,340.7,275.4,275.5,276.5,20.58,22.2,21.57,344.6,52.42,60.13,15.22,1208461.0,341.9,18.06,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.67,22.38,73.22,19.26,22.11,19.6,60.0,59.9,62.9,0.0,273.0,274.0,274.7,15.38,-5.111,16.21,570.0,1164125.0,45967.0,106155.0,-0.949,0.772,0.531,0.842,5.698,7.932,7.851,7.931,6.779,6.792,5.581,1.941,2.702,2.675,2.702,2.31,2.314,1.901,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.525,17.33,32.92,1.1,3.477,2.0,-1.0,13.62,0.004,0.23,3.0,2.0,0.0,0.0,22.91,23.13,22.36,22.74,22.46,22.61,-123.6,22.79,22.41,27.88
2016-06-25 06:42:00-05:00,74.41815,68.94432,74.38007,529426,22.33,0.0,76.63,75.12,20.43,342.3,275.2,275.5,276.4,21.79,23.42,22.78,344.8,55.73,60.15,16.24,1208461.0,343.4,19.21,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.67,22.4,77.42,20.36,23.21,20.64,60.0,59.9,62.9,0.0,273.0,274.0,274.2,16.4,-4.926,17.12,570.0,1164126.0,45967.0,106155.0,-0.958,0.772,0.531,0.842,6.04,8.37,8.31,8.4,7.178,7.16,5.903,2.068,2.866,2.845,2.876,2.457,2.451,2.021,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,1.102,4.04,22.52,2.1,3.469,2.0,-1.0,13.26,0.003,0.231,1.0,2.0,0.0,0.001,22.97,23.17,22.46,22.82,22.5,22.67,-123.9,22.79,22.41,27.97
2016-06-25 06:43:00-05:00,78.382835,72.95271,78.18262,529427,22.35,0.0,80.3,78.68,20.4,344.1,275.3,275.4,276.3,22.81,24.48,23.85,346.7,57.95,60.14,17.11,1208462.0,345.0,20.09,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.58,22.43,80.9,21.34,24.19,21.56,60.0,59.9,62.9,0.0,273.0,274.0,274.0,17.25,-4.773,17.9,570.0,1164126.0,45967.0,106155.0,-0.964,0.772,0.531,0.842,6.316,8.75,8.69,8.76,7.493,7.478,6.161,2.173,3.011,2.99,3.016,2.578,2.573,2.12,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,1.033,16.15,25.85,1.9,3.475,2.0,-1.0,13.62,0.005,0.23,3.0,2.0,0.0,0.0,22.97,23.17,22.47,22.85,22.53,22.72,-123.2,22.79,22.46,27.97
2016-06-25 06:44:00-05:00,80.3116,74.823296,80.02627,529428,22.36,0.0,82.0,80.2,20.35,345.3,275.3,275.3,276.3,23.28,24.94,24.36,347.8,59.56,60.15,17.51,1208462.0,346.2,20.72,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.55,22.49,82.5,21.75,24.62,21.98,60.0,59.9,62.9,0.0,273.0,274.0,274.0,17.64,-4.713,18.26,570.0,1164126.0,45967.0,106155.0,-0.966,0.772,0.531,0.842,6.421,8.91,8.85,8.94,7.611,7.603,6.265,2.217,3.077,3.054,3.086,2.628,2.625,2.163,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,1.162,23.5,42.78,2.0,3.475,2.0,-1.0,13.62,0.004,0.231,3.0,2.0,0.0,0.0,23.06,23.25,22.53,22.89,22.62,22.82,-123.3,22.89,22.51,27.97
2016-06-25 06:45:00-05:00,82.240364,76.69388,81.98516,529429,22.37,0.0,83.7,82.0,20.39,345.2,275.1,275.1,276.1,23.77,25.44,24.76,347.6,59.91,60.15,17.88,1208462.0,346.1,20.82,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.53,22.53,84.2,22.2,25.09,22.41,60.0,59.9,62.9,0.0,273.0,273.1,274.0,18.03,-4.64,18.62,570.0,1164126.0,45967.0,106155.0,-0.968,0.772,0.531,0.842,6.551,9.11,9.04,9.12,7.781,7.777,6.409,2.261,3.144,3.119,3.148,2.685,2.684,2.212,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,0.782,347.6,28.24,1.4,3.475,2.0,-1.0,13.62,0.004,0.231,3.0,2.0,0.0,0.0,23.1,23.31,22.6,22.95,22.68,22.87,-123.1,22.94,22.56,27.97
2016-06-25 06:46:00-05:00,85.776436,80.16782,85.55724,529430,22.39,0.0,87.1,85.5,20.36,345.3,275.6,275.6,276.6,24.68,26.47,25.76,348.0,62.72,60.15,18.75,1208463.0,346.2,21.82,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.51,22.59,87.5,23.05,25.97,23.24,60.0,59.9,62.9,0.0,273.2,273.9,274.9,18.81,-4.52,19.34,570.0,1164127.0,45967.0,106155.0,-0.972,0.772,0.531,0.842,6.828,9.47,9.4,9.51,8.12,8.09,6.678,2.357,3.271,3.246,3.284,2.802,2.793,2.305,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,1.293,37.83,16.44,2.0,3.475,2.0,-1.0,13.62,0.004,0.231,3.0,2.0,0.0,0.0,23.17,23.36,22.66,23.05,22.69,22.93,-123.0,23.0,22.61,28.04
2016-06-25 06:47:00-05:00,90.491196,84.97788,90.281624,529431,22.39,0.0,91.6,90.0,20.36,345.5,275.8,275.8,276.8,25.9,27.72,27.0,348.0,65.5,60.14,19.8,1208463.0,346.5,22.79,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.55,22.71,91.9,24.17,27.13,24.34,60.0,59.9,62.9,0.0,274.0,274.0,275.0,19.85,-4.363,20.32,570.0,1164127.0,45967.0,106155.0,-0.977,0.772,0.531,0.842,7.174,9.99,9.89,10.01,8.55,8.52,7.031,2.478,3.449,3.417,3.457,2.953,2.943,2.429,23335.0,32650.0,32389.0,32906.0,27884.0,27818.0,22568.0,1.377,36.08,27.81,2.0,3.475,2.0,-1.0,13.5,0.018,0.23,1.0,2.0,0.0,0.0,23.27,23.42,22.73,23.1,22.79,23.02,-122.9,23.06,22.66,28.07
2016-06-25 06:48:00-05:00,95.42026,89.92156,95.006,529432,22.39,0.0,96.1,94.3,20.37,346.3,276.0,275.8,276.9,27.2,28.98,28.27,349.2,68.48,60.14,20.88,1208463.0,347.3,23.91,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.55,22.74,96.2,25.39,28.37,25.5,60.0,59.9,62.9,0.0,274.0,274.0,275.0,20.9,-4.189,21.31,570.0,1164127.0,45968.0,106155.0,-0.98,0.772,0.531,0.842,7.531,10.46,10.37,10.49,8.94,8.91,7.356,2.608,3.622,3.592,3.631,3.097,3.086,2.547,23335.0,32650.0,32390.0,32906.0,27884.0,27818.0,22568.0,0.368,79.53,95.6,1.3,2.0,2.0,-1.0,13.5,-0.011,0.231,1.0,2.0,0.0,0.001,23.36,23.5,22.84,23.24,22.89,23.14,-123.1,23.13,22.73,28.07
2016-06-25 06:49:00-05:00,97.99194,92.3266,97.42579,529433,22.42,0.0,98.3,96.2,20.44,347.4,276.1,275.9,277.0,27.81,29.57,28.82,351.4,70.65,60.12,21.38,1208464.0,348.1,24.82,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.57,22.84,98.3,25.96,28.93,26.03,60.0,59.9,62.9,0.0,274.0,274.0,275.0,21.4,-4.115,21.79,570.0,1164128.0,45968.0,106155.0,-0.982,0.772,0.531,0.842,7.688,10.69,10.59,10.7,9.11,9.09,7.489,2.671,3.714,3.681,3.717,3.166,3.159,2.602,23335.0,32650.0,32390.0,32906.0,27884.0,27818.0,22568.0,0.623,33.68,28.1,1.3,3.475,2.0,-1.0,13.62,0.004,0.231,3.0,2.0,0.0,0.0,23.44,23.61,22.94,23.32,22.99,23.22,-123.0,23.23,22.88,28.09
2016-06-25 06:50:00-05:00,99.492096,93.79635,99.038994,529434,22.42,0.0,99.7,97.8,20.47,347.1,276.0,275.9,277.0,28.2,30.05,29.3,350.3,71.46,60.14,21.75,1208464.0,348.2,25.04,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.59,22.99,100.0,26.34,29.34,26.4,60.0,59.9,62.9,0.0,274.0,274.0,275.0,21.73,-4.052,22.11,570.0,1164128.0,45968.0,106155.0,-0.983,0.772,0.531,0.842,7.813,10.84,10.75,10.86,9.26,9.24,7.616,2.711,3.762,3.732,3.768,3.215,3.207,2.643,23335.0,32650.0,32390.0,32906.0,27884.0,27818.0,22568.0,0.713,14.74,34.28,1.3,3.475,2.0,-1.0,13.62,0.004,0.231,3.0,2.0,0.0,0.0,23.58,23.73,23.03,23.45,23.11,23.33,-123.2,23.3,22.99,28.16
2016-06-25 06:51:00-05:00,103.77824,98.20558,103.64814,529435,22.45,0.0,103.9,102.4,20.53,346.7,275.7,275.9,277.0,29.46,31.35,30.52,349.2,74.51,60.15,22.8,1208464.0,347.5,26.02,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.71,23.11,104.7,27.53,30.55,27.54,60.0,59.9,62.9,0.0,273.8,274.0,275.0,22.74,-3.861,23.07,570.0,1164128.0,45968.0,106155.0,-0.986,0.772,0.531,0.842,8.18,11.33,11.25,11.37,9.7,9.68,7.979,2.835,3.927,3.901,3.94,3.363,3.356,2.766,23335.0,32650.0,32390.0,32906.0,27884.0,27818.0,22568.0,0.657,44.03,38.03,1.2,3.475,2.0,-1.0,13.62,0.004,0.231,3.0,2.0,0.0,0.0,23.71,23.87,23.21,23.58,23.3,23.52,-122.8,23.45,23.1,28.16
2016-06-25 06:52:00-05:00,109.99316,104.619,110.100945,529436,22.45,0.0,109.9,108.6,20.5,347.1,276.4,275.9,277.0,31.18,33.03,32.23,348.5,78.96,60.14,24.25,1208465.0,347.9,27.52,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.74,23.2,110.8,29.13,32.19,29.1,60.0,59.9,62.9,0.0,274.0,274.0,275.0,24.16,-3.631,24.43,570.0,1164129.0,45968.0,106155.0,-0.989,0.772,0.531,0.842,8.69,12.04,11.92,12.06,10.27,10.27,8.43,3.016,4.18,4.136,4.185,3.564,3.564,2.927,23335.0,32650.0,32390.0,32906.0,27884.0,27818.0,22568.0,0.688,64.68,35.27,1.5,3.475,2.0,-1.0,13.62,0.004,0.231,3.0,2.0,0.0,0.0,23.89,24.0,23.32,23.72,23.43,23.62,-122.8,23.53,23.25,28.21
2016-06-25 06:53:00-05:00,115.56513,110.23074,115.86238,529437,22.47,0.0,115.1,114.1,20.54,348.0,275.9,276.1,277.1,32.79,34.62,33.79,350.3,82.9,60.16,25.57,1208465.0,348.2,29.03,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.72,23.31,116.0,30.61,33.67,30.54,60.0,59.9,62.9,0.0,274.0,274.0,275.0,25.4,-3.413,25.63,570.0,1164129.0,45968.0,106155.0,-0.991,0.772,0.531,0.842,9.13,12.59,12.44,12.59,10.76,10.74,8.8,3.178,4.382,4.329,4.383,3.745,3.737,3.06,23335.0,32650.0,32390.0,32906.0,27885.0,27819.0,22568.0,0.84,30.6,26.5,1.4,3.475,2.0,-1.0,13.37,0.004,0.231,3.0,2.0,0.0,0.001,23.95,24.08,23.42,23.8,23.49,23.7,-122.1,23.61,23.38,28.26
2016-06-25 06:54:00-05:00,121.565735,116.51056,122.315186,529438,22.49,0.0,120.8,120.3,20.62,348.4,276.1,276.0,277.1,34.35,36.28,35.44,352.0,86.8,60.12,26.94,1208466.0,348.8,30.56,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.78,23.46,122.1,32.18,35.3,32.09,60.0,59.9,62.9,0.0,274.0,274.0,275.0,26.76,-3.179,26.95,570.0,1164130.0,45968.0,106155.0,-0.993,0.772,0.531,0.842,9.62,13.21,13.11,13.26,11.3,11.27,9.26,3.35,4.602,4.568,4.619,3.936,3.927,3.226,23335.0,32650.0,32390.0,32906.0,27885.0,27819.0,22568.0,0.413,340.6,31.27,0.9,3.477,2.0,-1.0,13.62,0.004,0.232,3.0,2.0,0.0,0.0,24.11,24.23,23.53,23.93,23.64,23.84,-122.7,23.74,23.52,28.26
2016-06-25 06:55:00-05:00,129.17363,124.26012,130.38118,529439,22.5,0.0,127.9,127.8,20.71,349.4,276.3,276.2,277.3,36.5,38.44,37.55,351.1,91.6,60.18,28.76,1208466.0,350.5,32.17,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.88,23.68,130.1,34.19,37.4,34.06,60.0,59.9,62.9,0.0,274.0,274.0,275.0,28.51,-2.864,28.65,570.0,1164130.0,45968.0,106155.0,-0.995,0.772,0.531,0.842,10.24,14.04,13.87,14.06,11.95,11.98,9.75,3.577,4.904,4.846,4.914,4.174,4.184,3.407,23335.0,32651.0,32390.0,32906.0,27885.0,27819.0,22568.0,0.323,345.3,60.93,0.7,3.475,2.0,-1.0,13.62,0.004,0.232,3.0,2.0,0.0,0.0,24.3,24.45,23.7,24.12,23.82,24.1,-122.1,23.94,23.75,28.34
2016-06-25 06:56:00-05:00,133.4598,128.53572,135.10555,529440,22.52,0.0,131.3,131.8,20.79,351.2,275.7,275.6,276.6,37.61,39.5,38.68,354.0,94.4,60.14,29.62,1208467.0,351.8,33.41,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.94,23.94,134.6,35.34,38.53,35.21,60.0,59.9,62.9,0.0,273.1,274.0,274.6,29.39,-2.689,29.52,570.0,1164131.0,45968.0,106155.0,-0.996,0.772,0.531,0.842,10.51,14.41,14.26,14.42,12.16,12.28,9.95,3.689,5.059,5.006,5.062,4.271,4.313,3.493,23335.0,32651.0,32390.0,32906.0,27885.0,27819.0,22568.0,0.427,42.32,49.33,0.8,3.475,2.0,-1.0,13.62,0.004,0.232,3.0,2.0,0.0,0.0,24.53,24.72,23.94,24.33,24.04,24.29,-121.7,24.2,24.02,28.36
2016-06-25 06:57:00-05:00,136.8887,132.67773,140.17561,529441,22.54,0.0,134.1,136.6,20.81,350.6,275.6,275.6,276.7,38.61,40.53,39.67,353.0,96.7,60.15,30.46,1208467.0,350.6,34.13,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.93,24.14,139.9,36.25,39.5,36.11,60.0,59.9,62.9,0.0,273.0,273.9,274.8,30.2,-2.55,30.3,570.0,1164131.0,45968.0,106155.0,-0.996,0.772,0.531,0.842,10.91,14.81,14.63,14.84,12.54,12.66,10.15,3.826,5.19,5.129,5.204,4.395,4.44,3.559,23336.0,32651.0,32391.0,32906.0,27885.0,27819.0,22568.0,0.543,56.77,59.42,1.0,3.477,2.0,-1.0,13.62,0.004,0.232,3.0,2.0,0.0,0.0,24.79,24.91,24.12,24.57,24.15,24.55,-121.4,24.35,24.28,28.39
2016-06-25 06:58:00-05:00,146.85399,144.16847,153.42691,529442,22.56,0.0,143.4,149.7,20.83,348.4,276.0,275.5,276.6,41.61,43.65,42.72,352.3,104.6,60.14,33.03,1208468.0,349.1,36.84,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.95,24.28,154.0,39.14,42.47,38.97,60.0,59.9,62.9,0.0,273.0,274.0,275.0,32.63,-2.117,32.7,570.0,1164132.0,45968.0,106155.0,-0.998,0.772,0.531,0.842,12.0,16.08,15.82,16.15,13.64,13.82,10.88,4.178,5.6,5.512,5.625,4.753,4.815,3.788,23336.0,32651.0,32391.0,32906.0,27885.0,27819.0,22568.0,0.653,19.51,26.77,1.2,3.477,2.0,-1.0,13.32,0.005,0.231,3.0,2.0,0.0,0.001,24.91,25.06,24.31,24.71,24.39,24.66,-122.5,24.57,24.37,28.45
2016-06-25 06:59:00-05:00,167.64178,167.28352,179.35335,529443,22.59,0.0,163.0,175.2,20.82,346.4,275.5,275.7,276.8,47.57,49.61,48.7,349.5,119.8,60.15,38.03,1208469.0,347.3,41.87,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.06,24.59,180.5,44.89,48.48,44.74,60.0,59.9,62.9,0.0,273.0,273.9,274.6,37.48,-1.231,37.5,570.0,1164132.0,45968.0,106155.0,-0.999,0.772,0.531,0.842,14.04,18.5,18.15,18.68,15.79,16.03,12.29,4.862,6.409,6.287,6.471,5.469,5.552,4.257,23336.0,32651.0,32391.0,32906.0,27885.0,27819.0,22568.0,1.17,357.7,18.53,1.7,3.475,2.0,-1.0,13.32,0.003,0.233,3.0,2.0,0.0,0.001,25.17,25.38,24.54,24.99,24.63,24.98,-121.2,24.78,24.52,28.55
2016-06-25 07:00:00-05:00,196.03748,198.68259,214.6133,529444,22.61,0.0,188.8,208.7,20.78,347.0,275.8,275.8,276.8,55.65,57.73,56.77,349.5,139.5,60.13,44.83,1208469.0,347.7,48.77,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.24,24.94,215.1,52.78,56.7,52.68,60.0,59.9,62.9,0.0,273.0,274.0,274.7,44.12,-0.002,44.12,570.0,1164133.0,45968.0,106155.0,0.033,0.772,0.531,0.842,16.69,21.69,21.18,21.97,18.53,18.92,13.97,5.793,7.528,7.351,7.627,6.43,6.566,4.849,23336.0,32651.0,32391.0,32906.0,27885.0,27819.0,22568.0,1.123,341.4,15.22,1.8,3.477,2.0,-1.0,13.62,0.004,0.233,3.0,2.0,0.0,0.0,25.56,25.73,24.78,25.29,24.97,25.37,-120.9,25.05,24.8,28.55
2016-06-25 07:01:00-05:00,258.50803,273.6395,302.99365,529445,22.63,0.0,245.3,297.4,20.77,346.1,276.0,275.7,276.8,71.5,73.63,72.57,349.6,179.5,60.13,58.15,1208470.0,347.0,62.64,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.35,25.43,288.3,68.24,72.55,68.18,60.0,59.9,62.9,0.0,273.0,273.3,274.0,56.85,2.107,56.91,570.0,1164134.0,45968.0,106155.0,0.999,0.772,0.531,0.842,21.5,27.92,26.72,29.88,26.35,25.67,15.58,7.422,9.64,9.23,10.31,9.09,8.86,5.39,23336.0,32651.0,32391.0,32907.0,27886.0,27820.0,22568.0,0.777,349.8,26.58,1.5,3.477,2.0,-1.0,13.62,0.004,0.235,3.0,2.0,0.0,0.0,26.04,26.2,25.07,25.68,25.41,26.0,-120.6,25.45,25.17,28.63
2016-06-25 07:02:00-05:00,419.45267,460.56412,532.52905,529446,22.67,0.0,375.3,502.1,20.94,339.7,275.7,276.4,277.4,115.2,117.5,116.2,342.5,291.8,60.14,95.0,1208472.0,340.3,99.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.82,26.84,553.3,112.2,117.6,112.2,60.0,59.9,62.9,0.0,273.0,273.0,274.0,93.0,8.29,93.3,570.0,1164136.0,45968.0,106155.0,0.996,0.772,0.531,0.842,40.8,47.26,44.32,48.82,41.03,44.63,17.52,13.86,16.05,15.05,16.57,13.93,15.16,5.951,23336.0,32651.0,32391.0,32907.0,27886.0,27820.0,22568.0,0.818,9.42,13.59,1.5,3.477,2.0,-1.0,13.62,0.004,0.241,3.0,2.0,0.0,0.0,27.44,27.62,26.05,26.89,26.74,31.52,-119.2,26.6,26.42,28.68
2016-06-25 07:03:00-05:00,358.6966,388.4131,439.42435,529447,22.7,0.0,328.3,419.6,21.08,348.1,275.7,276.0,277.1,98.9,100.9,99.8,350.8,246.1,60.19,81.1,1208473.0,348.7,86.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.27,27.93,429.3,95.9,100.9,95.8,60.0,59.9,62.9,0.0,273.0,273.0,274.0,79.55,5.89,79.77,570.0,1164137.0,45968.0,106155.0,0.997,0.772,0.531,0.842,32.56,39.35,36.93,40.76,34.38,35.6,17.92,11.32,13.68,12.84,14.18,11.96,12.38,6.237,23336.0,32652.0,32392.0,32907.0,27886.0,27820.0,22569.0,1.458,22.61,55.42,2.1,3.475,2.0,-1.0,13.62,0.004,0.239,3.0,2.0,0.0,0.0,28.86,28.96,26.88,28.16,27.99,32.98,-118.5,27.73,27.56,28.74
2016-06-25 07:04:00-05:00,305.54843,323.878,360.0318,529448,22.74,0.0,280.6,340.8,21.25,349.8,275.7,275.6,276.7,84.2,86.3,85.2,352.2,210.3,60.19,68.73,1208474.0,350.4,73.95,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.1,28.38,331.1,81.6,86.1,81.5,60.0,59.9,62.9,0.0,273.0,273.0,274.0,67.81,3.819,67.92,570.0,1164138.0,45968.0,106156.0,0.998,0.772,0.531,0.842,27.97,33.57,31.18,33.58,27.81,28.47,17.38,9.76,11.72,10.89,11.73,9.71,9.94,6.076,23337.0,32652.0,32392.0,32907.0,27886.0,27820.0,22569.0,0.577,35.3,78.2,1.7,3.475,2.0,-1.0,13.44,0.004,0.238,3.0,2.0,0.0,0.0,29.4,29.5,27.36,28.87,28.61,33.23,-117.7,28.26,28.25,28.87
2016-06-25 07:05:00-05:00,315.94232,339.5107,381.6948,529449,22.8,0.0,288.4,363.3,21.38,345.8,275.4,275.3,276.4,85.7,87.8,86.7,349.1,216.2,60.14,69.95,1208476.0,346.4,75.61,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.14,28.64,373.2,82.9,87.3,82.7,60.0,59.9,62.9,0.0,273.0,273.0,274.0,68.73,3.903,68.85,570.0,1164139.0,45968.0,106156.0,0.998,0.772,0.531,0.842,28.24,34.07,32.25,35.15,29.91,31.17,16.11,9.76,11.77,11.14,12.15,10.34,10.77,5.569,23337.0,32652.0,32392.0,32908.0,27886.0,27820.0,22569.0,0.982,33.83,36.01,1.7,3.475,2.0,-1.0,13.62,0.004,0.238,3.0,2.0,0.0,0.0,29.74,29.76,27.6,29.19,29.06,33.4,-117.3,28.63,28.62,29.0
2016-06-25 07:06:00-05:00,387.7352,426.76,491.27716,529450,22.85,0.0,347.8,465.3,21.42,339.9,276.1,276.1,277.1,103.6,105.8,104.6,342.1,264.0,60.16,85.1,1208477.0,342.0,90.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.28,29.41,471.5,100.5,105.4,100.3,60.0,59.9,62.9,0.0,273.0,273.9,274.4,83.3,6.345,83.6,570.0,1164141.0,45968.0,106156.0,0.997,0.772,0.531,0.842,35.9,42.65,39.17,44.68,38.13,39.55,15.76,12.19,14.49,13.31,15.18,12.95,13.44,5.357,23337.0,32652.0,32392.0,32908.0,27886.0,27821.0,22569.0,0.427,354.7,59.76,1.0,3.475,2.0,-1.0,13.62,0.004,0.239,3.0,2.0,0.0,0.0,30.35,30.29,28.04,29.77,29.6,34.4,-116.8,29.18,29.27,29.16
2016-06-25 07:07:00-05:00,396.84326,437.71628,505.56552,529451,22.9,0.0,352.8,475.0,21.56,348.0,275.9,276.2,277.3,110.7,112.8,111.6,349.3,275.2,60.16,91.1,1208479.0,348.9,96.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.54,30.36,512.6,107.7,112.8,107.5,60.0,59.9,62.9,0.0,273.0,274.0,274.3,89.3,7.367,89.6,570.0,1164142.0,45968.0,106156.0,0.997,0.772,0.531,0.842,38.99,44.62,41.43,46.08,38.46,41.87,14.46,13.57,15.52,14.41,16.03,13.38,14.57,5.031,23337.0,32653.0,32392.0,32908.0,27887.0,27821.0,22569.0,0.695,340.0,24.89,1.3,3.475,2.0,-1.0,13.62,0.004,0.24,3.0,2.0,0.0,0.0,31.44,31.41,28.66,30.83,30.57,35.78,-116.4,30.19,30.23,29.35
2016-06-25 07:08:00-05:00,381.84177,422.2172,487.93555,529452,22.97,0.0,338.5,457.8,21.63,357.9,275.9,275.9,277.0,104.6,106.6,105.5,359.6,256.1,60.14,85.8,1208480.0,358.5,92.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.76,31.04,474.5,101.8,106.4,101.5,60.0,59.9,62.9,0.0,273.0,273.1,274.0,84.2,6.441,84.5,570.0,1164144.0,45968.0,106156.0,0.997,0.772,0.531,0.842,35.63,41.09,37.76,42.78,35.79,38.43,12.64,12.75,14.7,13.51,15.31,12.81,13.75,4.521,23337.0,32653.0,32393.0,32908.0,27887.0,27821.0,22569.0,1.005,9.64,33.89,2.0,3.477,2.0,-1.0,13.62,0.004,0.24,3.0,2.0,0.0,0.0,32.19,32.26,29.04,31.56,31.28,36.2,-114.6,30.94,30.97,29.52
2016-06-25 07:09:00-05:00,365.01868,405.38196,470.88168,529453,23.04,0.0,322.0,441.7,21.63,357.3,275.7,275.8,276.9,100.8,102.7,101.7,359.3,247.3,60.15,82.6,1208481.0,358.3,88.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.85,31.38,466.0,98.0,102.5,97.7,60.0,59.9,62.9,0.0,273.0,273.0,274.0,81.1,5.883,81.3,570.0,1164145.0,45968.0,106156.0,0.997,0.772,0.531,0.842,34.88,39.76,36.47,41.64,34.74,37.56,10.58,12.46,14.21,13.03,14.88,12.41,13.42,3.781,23338.0,32653.0,32393.0,32909.0,27887.0,27821.0,22569.0,1.158,26.96,26.96,1.8,3.475,2.0,-1.0,13.42,-0.016,0.239,1.0,2.0,0.0,0.001,32.61,32.81,29.3,32.03,31.81,36.09,-114.6,31.56,31.4,29.71
2016-06-25 07:10:00-05:00,345.08807,385.34,450.48627,529454,23.11,0.0,302.9,422.1,21.69,355.9,275.5,275.7,276.9,95.3,97.3,96.3,357.8,234.6,60.15,78.0,1208483.0,356.7,83.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.93,32.04,446.6,92.6,97.0,92.2,60.0,59.9,62.9,0.0,273.0,273.0,274.0,76.65,5.106,76.82,570.0,1164146.0,45968.0,106156.0,0.998,0.772,0.531,0.842,33.45,37.82,34.47,39.61,33.0,35.96,9.2,11.9,13.46,12.27,14.1,11.75,12.8,3.275,23338.0,32653.0,32393.0,32909.0,27887.0,27821.0,22569.0,1.445,30.07,24.9,3.1,3.475,2.0,-1.0,13.57,0.024,0.239,3.0,2.0,0.0,0.0,33.21,33.22,29.69,32.66,32.37,36.05,-114.1,32.05,31.67,29.91
2016-06-25 07:11:00-05:00,333.40836,373.84927,439.19388,529455,23.19,0.0,292.0,411.7,21.63,354.4,275.6,275.4,276.6,92.3,94.2,93.3,357.3,227.9,60.16,75.41,1208484.0,354.3,83.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.13,32.35,434.3,89.6,93.9,89.2,60.0,59.9,62.9,0.0,273.0,273.0,274.0,74.15,4.667,74.29,570.0,1164147.0,45968.0,106156.0,0.998,0.772,0.531,0.842,32.71,36.65,33.36,38.61,32.22,34.98,8.6,11.59,12.99,11.82,13.68,11.42,12.4,3.047,23338.0,32653.0,32393.0,32909.0,27888.0,27822.0,22569.0,1.725,22.51,29.55,2.7,3.477,2.0,-1.0,13.62,0.004,0.239,3.0,2.0,0.0,0.0,33.56,33.49,29.75,32.93,32.77,35.79,-113.7,32.16,31.7,30.14
2016-06-25 07:12:00-05:00,330.72952,371.84506,438.1568,529456,23.28,0.0,289.8,411.3,21.54,353.6,275.2,275.6,276.7,91.6,93.7,92.6,356.2,226.6,60.17,74.89,1208485.0,354.1,80.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.0,32.29,432.9,88.9,93.3,88.6,60.0,59.9,62.9,0.0,273.0,273.0,274.0,73.61,4.566,73.76,570.0,1164149.0,45968.0,106156.0,0.998,0.772,0.531,0.842,32.5,36.42,33.25,38.43,32.0,34.87,8.61,11.49,12.88,11.76,13.59,11.31,12.33,3.042,23338.0,32654.0,32394.0,32909.0,27888.0,27822.0,22569.0,1.362,2.254,30.29,1.9,3.474,2.0,-1.0,13.62,0.004,0.239,3.0,2.0,0.0,0.0,33.61,33.61,29.63,33.02,32.75,35.42,-113.8,32.24,31.6,30.33
2016-06-25 07:13:00-05:00,331.15814,372.37952,439.6548,529457,23.38,0.0,290.2,413.0,21.48,353.5,275.2,275.3,276.5,92.0,93.9,92.9,354.9,226.9,60.13,75.07,1208486.0,353.8,80.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.81,32.26,432.9,89.1,93.6,88.8,60.0,59.9,62.9,0.0,273.0,273.0,274.0,73.77,4.612,73.92,570.0,1164150.0,45968.0,106156.0,0.998,0.772,0.531,0.842,32.63,36.53,33.25,38.55,32.0,34.89,8.87,11.53,12.91,11.75,13.63,11.31,12.33,3.133,23339.0,32654.0,32394.0,32909.0,27888.0,27822.0,22569.0,1.133,0.757,35.77,1.8,3.474,2.0,-1.0,13.62,0.004,0.239,3.0,2.0,0.0,0.0,33.57,33.67,29.45,33.06,32.75,35.16,-113.4,32.22,31.8,30.51
2016-06-25 07:14:00-05:00,331.2653,372.64673,440.34616,529458,23.49,0.0,290.4,413.5,21.38,353.9,274.9,275.1,276.3,92.1,94.2,93.1,356.2,227.2,60.13,75.2,1208488.0,354.5,80.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.77,32.53,434.0,89.4,93.8,89.0,60.0,59.9,62.9,0.0,272.2,273.0,274.0,73.92,4.638,74.07,570.0,1164151.0,45968.0,106156.0,0.998,0.772,0.531,0.842,32.72,36.63,33.19,38.48,31.91,34.91,9.01,11.58,12.96,11.75,13.62,11.29,12.35,3.188,23339.0,32654.0,32394.0,32910.0,27888.0,27822.0,22569.0,1.397,64.94,24.57,2.3,3.475,2.0,-1.0,13.62,0.004,0.239,3.0,2.0,0.0,0.0,33.73,33.91,29.54,33.23,32.98,35.06,-113.5,32.44,31.87,30.76
2016-06-25 07:15:00-05:00,330.19376,371.3106,439.07864,529459,23.59,0.0,289.3,412.0,21.42,352.8,275.1,275.0,276.2,91.9,94.0,92.9,354.6,227.3,60.14,75.04,1208489.0,353.6,80.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.57,32.51,434.8,89.2,93.6,88.8,60.0,59.9,62.9,0.0,272.7,273.0,274.0,73.78,4.599,73.92,570.0,1164152.0,45968.0,106156.0,0.998,0.772,0.531,0.842,32.67,36.61,33.23,38.45,31.97,35.05,9.17,11.52,12.92,11.72,13.57,11.28,12.36,3.236,23339.0,32654.0,32394.0,32910.0,27889.0,27823.0,22569.0,1.418,2.08,27.09,2.0,3.475,2.0,-1.0,13.19,0.002,0.24,1.0,2.0,0.0,0.001,33.96,34.06,29.56,33.4,33.15,34.96,-114.3,32.43,31.93,30.87
2016-06-25 07:16:00-05:00,338.98035,381.198,451.0624,529460,23.68,0.0,297.6,424.2,21.53,353.2,275.5,275.9,277.1,94.2,96.2,95.2,354.7,232.7,60.12,77.13,1208490.0,354.0,82.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.94,33.08,444.3,91.4,95.9,91.1,60.0,59.9,62.9,0.0,273.0,273.8,274.7,75.78,4.92,75.94,570.0,1164154.0,45968.0,106157.0,0.998,0.772,0.531,0.842,33.66,37.46,33.86,39.6,32.94,35.72,9.46,11.89,13.23,11.96,13.99,11.63,12.62,3.341,23339.0,32655.0,32394.0,32910.0,27889.0,27823.0,22569.0,1.06,33.65,47.08,2.0,3.477,2.0,-1.0,13.59,0.005,0.239,3.0,2.0,0.0,0.0,34.39,34.41,29.74,33.68,33.47,35.1,-113.0,32.83,32.03,31.04
2016-06-25 07:17:00-05:00,195.07309,213.51363,248.95143,529461,23.77,0.0,171.9,232.5,21.58,353.9,275.1,275.3,276.6,60.86,62.78,61.87,355.6,151.7,60.14,49.06,1208491.0,354.8,80.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.0,32.87,369.6,58.39,62.12,58.1,60.0,59.9,62.9,0.0,273.0,273.2,274.3,48.52,0.404,48.6,570.0,1164154.0,45968.0,106157.0,0.101,0.772,0.531,0.842,19.93,21.9,23.69,23.52,19.41,25.89,8.41,7.028,7.72,8.36,8.29,6.844,9.14,2.971,23339.0,32655.0,32395.0,32910.0,27889.0,27823.0,22569.0,1.192,18.12,48.55,2.5,3.475,2.0,-1.0,13.59,0.004,0.235,3.0,2.0,0.0,0.0,34.21,34.46,29.56,33.6,33.17,34.79,-113.4,32.96,31.69,31.25
2016-06-25 07:18:00-05:00,270.8307,301.431,354.7313,529462,23.87,0.0,240.1,335.1,21.65,349.8,275.2,275.4,276.6,76.33,78.37,77.34,353.1,190.5,60.13,62.06,1208492.0,350.7,60.02,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.1,32.83,346.7,73.49,77.68,73.2,60.0,59.9,62.9,0.0,273.0,273.0,274.0,61.03,2.477,61.1,570.0,1164155.0,45968.0,106157.0,0.632,0.772,0.531,0.842,26.14,29.93,27.89,32.05,27.66,28.5,10.16,9.12,10.45,9.74,11.2,9.67,9.96,3.553,23340.0,32655.0,32395.0,32911.0,27889.0,27823.0,22569.0,0.575,351.3,50.24,1.1,3.475,2.0,-1.0,13.59,0.004,0.237,3.0,2.0,0.0,0.0,34.1,34.45,29.53,33.52,33.09,35.2,-113.5,32.88,31.61,31.48
2016-06-25 07:19:00-05:00,354.73193,396.02902,468.34668,529463,23.97,0.0,313.4,440.8,21.78,349.8,275.5,275.3,276.5,99.2,101.2,100.1,351.4,246.6,60.16,81.2,1208493.0,351.2,73.24,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.08,33.05,460.5,96.3,101.0,96.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,79.73,5.582,79.93,570.0,1164157.0,45968.0,106157.0,0.998,0.772,0.531,0.842,34.89,39.61,35.95,41.51,34.85,37.61,12.34,12.2,13.85,12.57,14.52,12.19,13.15,4.317,23340.0,32655.0,32395.0,32911.0,27889.0,27823.0,22569.0,0.61,29.76,46.18,1.2,3.475,2.0,-1.0,13.59,0.004,0.24,3.0,2.0,0.0,0.0,34.18,34.59,29.69,33.83,33.37,35.46,-113.2,33.03,31.98,31.68
2016-06-25 07:20:00-05:00,346.0525,385.47357,454.86496,529464,24.06,0.0,305.4,427.0,21.9,357.2,275.2,275.2,276.4,94.3,96.3,95.3,358.9,231.9,60.15,77.03,1208495.0,358.1,85.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.48,33.45,430.2,91.6,96.0,91.3,60.0,59.9,62.9,0.0,273.0,273.0,274.0,75.8,4.93,75.96,570.0,1164158.0,45968.0,106157.0,0.998,0.772,0.531,0.842,32.75,37.21,33.24,38.93,32.21,34.25,11.57,11.69,13.29,11.87,13.9,11.5,12.23,4.132,23340.0,32655.0,32395.0,32911.0,27890.0,27824.0,22570.0,1.235,3.936,25.6,2.6,3.477,2.0,-1.0,13.58,0.004,0.24,3.0,2.0,0.0,0.0,34.65,35.08,30.04,34.36,33.86,35.67,-112.7,33.57,32.35,31.86
2016-06-25 07:21:00-05:00,327.83636,364.8972,429.9756,529465,24.16,0.0,290.2,404.5,21.79,354.3,275.1,275.0,276.1,90.8,92.9,91.9,356.2,224.3,60.15,74.11,1208496.0,355.1,82.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.56,33.7,442.7,88.3,92.7,88.0,60.0,59.9,62.9,0.0,272.6,273.0,274.0,73.07,4.488,73.22,570.0,1164159.0,45968.0,106157.0,0.998,0.772,0.531,0.842,32.15,35.65,33.15,36.71,29.52,34.5,11.55,11.38,12.61,11.73,12.99,10.44,12.21,4.089,23340.0,32656.0,32395.0,32911.0,27890.0,27824.0,22570.0,1.795,9.33,21.03,2.6,3.477,2.0,-1.0,13.35,0.003,0.239,3.0,2.0,0.0,0.001,34.81,35.18,30.07,34.46,34.02,35.63,-113.0,33.61,32.22,32.05
2016-06-25 07:22:00-05:00,217.6825,238.23204,276.83676,529466,24.25,0.0,195.0,261.9,21.53,359.7,274.5,274.5,275.8,52.87,54.7,53.88,362.0,130.6,60.14,42.23,1208497.0,360.4,73.27,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.3,32.92,237.2,50.26,53.74,50.03,60.0,59.9,62.9,0.0,272.9,273.0,274.0,41.53,-0.707,41.73,570.0,1164160.0,45968.0,106157.0,-0.227,0.772,0.531,0.842,16.63,20.35,17.69,21.45,18.55,18.78,9.62,5.947,7.272,6.32,7.66,6.625,6.708,3.444,23340.0,32656.0,32396.0,32911.0,27890.0,27824.0,22570.0,1.262,8.44,36.8,2.9,3.477,2.0,-1.0,13.59,0.004,0.235,3.0,2.0,0.0,0.0,34.23,34.55,29.57,33.76,33.36,34.82,-113.5,33.0,31.62,32.25
2016-06-25 07:23:00-05:00,328.37213,363.0266,426.40347,529467,24.34,0.0,291.6,401.0,21.77,347.5,275.0,274.9,276.1,96.7,98.9,97.7,349.4,241.5,60.15,79.03,1208498.0,348.3,47.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.78,32.98,469.5,94.1,98.9,93.8,60.0,59.9,62.9,0.0,272.6,273.0,274.0,77.86,5.311,78.05,570.0,1164161.0,45968.0,106157.0,0.998,0.772,0.531,0.842,34.24,37.66,36.66,38.74,31.82,37.74,14.63,11.89,13.08,12.73,13.46,11.05,13.11,5.083,23341.0,32656.0,32396.0,32912.0,27890.0,27824.0,22570.0,0.702,67.25,39.68,1.6,3.475,2.0,-1.0,13.59,0.004,0.24,3.0,2.0,0.0,0.0,34.2,34.41,29.66,33.8,33.32,34.82,-112.8,32.77,31.88,32.4
2016-06-25 07:24:00-05:00,251.00725,274.57477,316.0145,529468,24.43,0.0,229.7,304.0,21.72,347.1,274.6,274.7,275.9,78.49,80.6,79.52,349.1,196.9,60.14,63.73,1208499.0,347.9,84.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.71,33.24,427.2,75.55,79.8,75.28,60.0,59.9,62.9,0.0,272.0,273.0,273.9,62.58,2.75,62.67,570.0,1164162.0,45968.0,106157.0,0.666,0.772,0.531,0.842,23.13,27.56,31.0,31.0,27.36,33.9,15.05,8.01,9.55,10.74,10.75,9.5,11.75,5.225,23341.0,32656.0,32396.0,32912.0,27890.0,27824.0,22570.0,1.502,41.51,37.25,2.3,3.475,2.0,-1.0,13.59,0.004,0.236,3.0,2.0,0.0,0.0,34.38,34.59,29.69,33.87,33.39,35.04,-113.1,32.9,31.69,32.5
2016-06-25 07:25:00-05:00,393.62866,435.31128,510.2899,529469,24.51,0.0,352.8,483.0,21.82,346.8,274.9,274.9,276.1,111.5,113.6,112.4,348.8,276.7,60.15,91.3,1208501.0,347.6,68.69,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.15,33.55,507.7,108.6,113.6,108.3,60.0,59.9,62.9,0.0,272.0,272.8,273.0,89.6,7.311,89.9,570.0,1164164.0,45968.0,106157.0,0.997,0.772,0.531,0.842,38.57,44.21,40.95,46.14,38.81,41.85,17.75,13.38,15.33,14.2,16.0,13.46,14.51,6.155,23341.0,32656.0,32396.0,32912.0,27890.0,27825.0,22570.0,0.618,313.6,53.02,2.0,3.475,2.0,-1.0,13.59,0.004,0.241,3.0,2.0,0.0,0.0,34.87,34.93,29.82,34.06,33.62,35.37,-112.3,33.06,31.86,32.57
2016-06-25 07:26:00-05:00,410.23746,453.34903,529.5331,529470,24.6,0.0,369.2,502.3,21.84,351.3,275.3,275.3,276.5,116.8,118.8,117.7,353.2,287.8,60.15,95.9,1208502.0,351.9,96.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.45,33.9,524.9,114.0,119.0,113.6,60.0,59.9,62.9,0.0,272.9,272.9,273.9,94.1,8.07,94.4,570.0,1164165.0,45968.0,106157.0,0.996,0.772,0.531,0.842,39.94,45.93,42.48,48.0,40.18,43.1,18.68,14.03,16.13,14.92,16.86,14.11,15.14,6.56,23341.0,32657.0,32396.0,32912.0,27891.0,27825.0,22570.0,1.195,317.7,62.07,2.6,3.477,2.0,-1.0,13.22,-0.025,0.243,1.0,2.0,0.0,0.001,35.23,35.44,30.27,34.56,34.01,35.83,-112.6,33.69,32.21,32.71
2016-06-25 07:27:00-05:00,419.02405,461.4994,537.4838,529471,24.69,0.0,376.8,508.7,22.03,352.7,275.4,275.4,276.5,117.5,119.5,118.4,354.5,289.6,60.15,96.5,1208504.0,353.3,101.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.26,34.29,532.7,114.9,119.8,114.5,60.0,59.9,62.9,0.0,273.0,273.0,274.0,94.8,8.18,95.2,570.0,1164167.0,45968.0,106157.0,0.996,0.772,0.531,0.842,40.33,46.87,42.89,48.15,39.13,42.8,18.37,14.22,16.53,15.13,16.98,13.8,15.09,6.479,23341.0,32657.0,32397.0,32912.0,27891.0,27825.0,22570.0,0.487,83.4,78.37,0.9,3.477,2.0,-1.0,13.58,0.031,0.242,3.0,2.0,0.0,0.001,35.81,36.02,30.72,35.12,34.61,36.23,-111.8,34.11,32.84,32.9
2016-06-25 07:28:00-05:00,352.37454,385.2064,444.26392,529472,24.77,0.0,320.1,423.0,22.27,351.9,275.6,275.5,276.6,98.9,101.0,100.0,353.8,245.5,60.16,81.0,1208505.0,353.3,102.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.37,34.45,444.1,96.1,100.7,95.8,60.0,59.9,62.9,0.0,273.0,273.1,274.0,79.55,5.557,79.76,570.0,1164168.0,45968.0,106158.0,0.998,0.772,0.531,0.842,32.42,38.18,35.87,40.18,34.7,36.43,18.07,11.4,13.42,12.6,14.12,12.2,12.8,6.355,23342.0,32657.0,32397.0,32913.0,27891.0,27825.0,22570.0,0.698,354.8,75.18,1.6,3.475,2.0,-1.0,13.59,0.004,0.24,3.0,2.0,0.0,0.0,36.03,36.31,30.96,35.47,34.96,36.4,-111.2,34.52,33.42,33.05
2016-06-25 07:29:00-05:00,442.70496,486.0842,564.793,529473,24.85,0.0,401.3,537.0,22.21,348.4,275.7,275.9,277.0,124.6,126.6,125.4,349.5,310.4,60.21,102.6,1208507.0,349.4,86.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.28,34.64,555.0,121.8,127.1,121.6,60.0,59.9,62.9,0.0,273.0,273.1,274.0,100.7,9.13,101.1,570.0,1164170.0,45968.0,106158.0,0.996,0.772,0.531,0.842,42.47,49.57,45.87,51.57,43.29,45.95,21.52,14.8,17.27,15.98,17.97,15.08,16.01,7.497,23342.0,32657.0,32397.0,32913.0,27891.0,27826.0,22571.0,1.21,95.6,41.5,2.3,3.477,2.0,-1.0,13.59,0.004,0.243,3.0,2.0,0.0,0.0,36.34,36.52,31.35,35.81,35.42,36.85,-111.4,34.8,33.98,33.17
2016-06-25 07:30:00-05:00,438.20453,479.40356,554.88336,529474,24.94,0.0,398.3,528.2,22.24,350.2,275.9,275.7,276.8,125.7,127.5,126.5,351.7,312.1,60.14,103.5,1208508.0,351.1,108.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.95,34.75,566.2,122.9,128.1,122.5,60.0,59.9,62.9,0.0,273.0,273.0,274.0,101.5,9.32,101.9,570.0,1164172.0,45968.0,106158.0,0.996,0.772,0.531,0.842,41.16,48.77,46.84,51.59,43.68,46.64,22.51,14.41,17.07,16.4,18.06,15.3,16.33,7.881,23342.0,32658.0,32397.0,32913.0,27892.0,27826.0,22571.0,1.16,27.73,39.01,2.5,3.475,2.0,-1.0,13.59,0.004,0.243,3.0,2.0,0.0,0.0,36.5,36.84,31.76,36.23,35.89,37.17,-111.2,35.12,34.31,33.26
2016-06-25 07:31:00-05:00,456.7421,499.17828,575.73975,529475,25.02,0.0,415.8,547.4,22.32,348.8,275.6,276.0,277.0,129.3,131.2,130.1,350.7,322.6,60.15,106.5,1208510.0,349.4,109.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.5,35.35,577.8,126.6,131.9,126.3,60.0,59.9,62.9,0.0,273.0,273.0,274.0,104.5,9.83,105.0,570.0,1164173.0,45968.0,106158.0,0.996,0.772,0.531,0.842,43.4,51.0,48.33,52.93,44.17,47.72,23.71,15.14,17.79,16.86,18.46,15.41,16.64,8.27,23342.0,32658.0,32398.0,32913.0,27892.0,27826.0,22571.0,0.755,53.63,64.76,1.7,3.473,2.0,-1.0,13.59,0.004,0.243,3.0,2.0,0.0,0.0,36.99,37.26,31.99,36.59,36.27,37.42,-110.2,35.44,34.65,33.39
2016-06-25 07:32:00-05:00,470.9935,513.6085,589.10626,529476,25.1,0.0,431.3,562.7,22.44,348.7,275.6,275.9,277.0,132.3,134.2,133.1,350.7,331.1,60.15,109.1,1208512.0,349.6,113.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.48,36.01,572.1,129.6,134.9,129.3,60.0,59.9,62.9,0.0,273.0,273.0,274.0,107.0,10.26,107.5,570.0,1164175.0,45968.0,106158.0,0.995,0.772,0.531,0.842,43.39,51.99,49.68,54.67,46.26,47.94,25.38,15.12,18.12,17.32,19.06,16.13,16.71,8.85,23343.0,32658.0,32398.0,32914.0,27892.0,27826.0,22571.0,0.745,24.55,64.36,1.8,3.475,2.0,-1.0,13.23,0.002,0.244,1.0,2.0,0.0,0.001,37.5,37.66,32.42,37.16,36.84,37.82,-109.7,35.85,35.22,33.5
2016-06-25 07:33:00-05:00,508.71158,552.75714,631.5104,529477,25.17,0.0,467.3,603.3,22.48,346.3,275.9,275.8,276.9,142.0,143.8,142.7,348.2,357.3,60.13,117.1,1208514.0,346.8,116.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.59,36.7,620.2,139.3,144.8,138.9,60.0,59.9,62.9,0.0,273.0,273.0,274.0,114.8,11.66,115.4,570.0,1164177.0,45968.0,106158.0,0.995,0.772,0.531,0.842,47.38,56.54,53.49,58.53,49.09,51.78,27.88,16.41,19.58,18.52,20.27,17.0,17.93,9.65,23343.0,32659.0,32398.0,32914.0,27892.0,27827.0,22571.0,0.858,20.6,30.85,1.4,3.475,2.0,-1.0,13.59,0.005,0.245,3.0,2.0,0.0,0.0,38.15,38.26,33.15,37.92,37.58,38.6,-108.5,36.76,35.89,33.6
2016-06-25 07:34:00-05:00,511.1761,553.1579,630.9342,529478,25.25,0.0,469.3,601.2,22.65,347.5,275.8,275.8,277.0,142.5,144.5,143.3,349.3,358.9,60.15,117.6,1208516.0,348.1,124.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.85,37.36,624.8,139.9,145.4,139.5,60.0,59.9,62.9,0.0,273.0,273.0,274.0,115.3,11.74,115.9,570.0,1164179.0,45968.0,106159.0,0.995,0.772,0.531,0.842,47.14,56.48,53.77,58.41,48.85,51.73,28.4,16.38,19.62,18.68,20.3,16.97,17.97,9.87,23343.0,32659.0,32399.0,32914.0,27893.0,27827.0,22571.0,0.495,18.9,44.45,1.7,3.475,2.0,-1.0,13.59,0.004,0.245,3.0,2.0,0.0,0.0,38.95,39.17,33.84,38.77,38.38,39.3,-108.6,37.56,36.78,33.74
2016-06-25 07:35:00-05:00,485.3521,525.7673,602.2424,529479,25.33,0.0,443.8,572.3,22.69,348.1,275.4,275.8,276.9,135.3,137.0,136.0,349.9,340.5,60.15,111.4,1208518.0,348.7,125.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.25,37.69,590.3,132.6,137.9,132.2,60.0,59.9,62.9,0.0,273.0,273.0,274.0,109.3,10.66,109.8,570.0,1164181.0,45968.0,106159.0,0.995,0.772,0.531,0.842,44.67,53.45,50.75,55.09,46.02,48.74,27.36,15.55,18.61,17.66,19.17,16.02,16.96,9.52,23343.0,32659.0,32399.0,32914.0,27893.0,27827.0,22571.0,1.403,52.96,30.81,2.2,3.475,2.0,-1.0,13.59,0.004,0.244,3.0,2.0,0.0,0.0,39.25,39.64,34.28,39.3,39.04,39.8,-107.7,38.09,37.16,33.87
2016-06-25 07:36:00-05:00,481.17313,522.69415,599.36163,529480,25.41,0.0,440.1,570.1,22.81,346.7,275.4,275.5,276.6,131.4,133.1,132.1,348.7,331.0,60.14,108.0,1208520.0,347.4,119.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.8,38.18,588.4,128.7,133.9,128.3,60.0,59.9,62.9,0.0,272.6,273.0,274.0,106.0,10.1,106.5,570.0,1164183.0,45968.0,106159.0,0.995,0.772,0.531,0.842,44.5,53.02,50.26,53.97,42.54,47.52,25.62,15.43,18.38,17.42,18.71,14.74,16.47,8.88,23344.0,32660.0,32399.0,32915.0,27893.0,27827.0,22571.0,0.437,76.57,78.63,1.1,3.475,2.0,-1.0,13.55,0.002,0.244,3.0,2.0,0.0,0.0,39.75,39.96,34.66,39.56,39.3,39.98,-106.9,38.3,37.84,33.97
2016-06-25 07:37:00-05:00,482.78043,524.69836,599.47687,529481,25.49,0.0,442.3,571.1,22.89,346.4,275.3,275.6,276.7,133.0,134.7,133.7,348.2,335.9,60.14,109.4,1208521.0,347.1,115.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.24,38.38,566.4,130.3,135.5,129.9,60.0,59.9,62.9,0.0,272.8,273.0,274.0,107.3,10.32,107.8,570.0,1164184.0,45968.0,106159.0,0.995,0.772,0.531,0.842,44.53,53.05,49.52,54.21,45.59,47.5,28.01,15.42,18.37,17.14,18.77,15.79,16.44,9.7,23344.0,32660.0,32399.0,32915.0,27893.0,27828.0,22571.0,1.167,85.0,34.95,1.9,3.475,2.0,-1.0,13.55,0.004,0.244,3.0,2.0,0.0,0.0,39.98,40.39,35.17,40.1,39.94,40.29,-107.7,38.97,38.3,34.09
2016-06-25 07:38:00-05:00,477.1013,518.1513,593.60016,529482,25.57,0.0,435.5,563.6,22.91,345.6,275.0,275.5,276.6,133.5,135.2,134.2,347.6,337.9,60.15,109.7,1208523.0,346.3,116.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.83,38.47,586.0,130.7,136.0,130.4,60.0,59.9,62.9,0.0,272.2,273.0,274.0,107.7,10.39,108.2,570.0,1164186.0,45968.0,106159.0,0.995,0.772,0.531,0.842,44.33,52.73,50.25,54.46,45.51,48.43,27.87,15.32,18.22,17.36,18.82,15.73,16.74,9.63,23344.0,32660.0,32400.0,32915.0,27893.0,27828.0,22572.0,1.303,133.9,56.78,2.3,3.475,2.0,-1.0,13.55,0.004,0.244,3.0,2.0,0.0,0.0,40.38,40.72,35.42,40.3,40.1,40.4,-107.3,38.92,38.56,34.22
2016-06-25 07:39:00-05:00,466.8145,507.06146,583.2296,529483,25.65,0.0,425.0,552.6,22.84,344.9,275.3,275.3,276.4,131.8,133.7,132.6,346.9,334.3,60.14,108.4,1208525.0,345.7,117.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.96,38.37,582.5,129.1,134.3,128.7,60.0,59.9,62.9,0.0,272.2,273.0,274.0,106.4,10.15,106.8,570.0,1164188.0,45968.0,106159.0,0.995,0.772,0.531,0.842,43.59,51.8,49.82,53.86,45.21,48.16,27.71,15.03,17.87,17.18,18.58,15.59,16.61,9.56,23344.0,32661.0,32400.0,32915.0,27894.0,27828.0,22572.0,0.877,82.1,69.26,1.8,3.475,2.0,-1.0,13.55,0.004,0.244,3.0,2.0,0.0,0.0,40.37,40.44,35.51,40.23,40.04,40.32,-106.9,38.75,38.33,34.38
2016-06-25 07:40:00-05:00,345.08807,370.90976,421.67914,529484,25.73,0.0,314.0,397.6,22.86,352.8,274.7,274.8,275.9,86.4,88.1,87.3,353.7,217.9,60.14,70.26,1208526.0,353.5,116.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.92,38.35,331.3,83.8,87.8,83.3,60.0,59.9,62.9,0.0,272.1,273.0,274.0,69.21,3.884,69.36,570.0,1164189.0,45968.0,106159.0,0.765,0.772,0.531,0.842,32.35,36.22,29.72,35.25,27.85,26.63,15.77,11.38,12.72,10.45,12.38,9.8,9.37,5.564,23344.0,32661.0,32400.0,32915.0,27894.0,27828.0,22572.0,1.058,78.05,25.37,1.6,3.475,2.0,-1.0,13.55,0.004,0.241,3.0,2.0,0.0,0.0,39.94,40.09,35.56,40.32,39.62,40.19,-106.2,38.76,38.4,34.54
2016-06-25 07:41:00-05:00,410.3446,446.1339,512.5945,529485,25.8,0.0,375.4,489.0,22.68,347.0,275.0,275.1,276.2,113.5,115.4,114.3,349.2,286.6,60.21,93.0,1208528.0,347.8,76.82,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.9,38.3,522.1,110.6,115.5,110.3,60.0,59.9,62.9,0.0,272.0,273.0,274.0,91.3,7.523,91.6,570.0,1164191.0,45968.0,106160.0,0.997,0.772,0.531,0.842,36.37,44.2,42.9,46.02,38.66,41.87,24.42,12.59,15.31,14.87,15.95,13.39,14.51,8.46,23345.0,32661.0,32400.0,32916.0,27894.0,27829.0,22572.0,1.033,73.97,64.57,2.7,3.475,2.0,-1.0,13.18,-0.049,0.242,1.0,2.0,0.0,0.001,39.72,39.97,35.21,39.83,38.99,39.62,-106.6,38.25,38.07,34.69
2016-06-25 07:42:00-05:00,422.13153,456.55573,527.6894,529486,25.87,0.0,380.1,494.0,22.57,348.1,274.9,275.0,276.1,107.6,109.5,108.5,349.7,272.2,60.19,88.1,1208529.0,348.7,100.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.35,37.75,448.7,105.0,109.7,104.7,60.0,59.9,62.9,0.0,272.0,273.0,273.8,86.7,6.751,86.9,570.0,1164192.0,45968.0,106160.0,0.997,0.772,0.531,0.842,40.55,46.23,39.69,43.63,33.56,34.99,18.4,14.1,16.07,13.79,15.15,11.65,12.15,6.387,23345.0,32661.0,32400.0,32916.0,27894.0,27829.0,22572.0,1.04,59.39,61.03,2.3,3.475,2.0,-1.0,13.39,0.055,0.244,3.0,2.0,0.0,0.001,39.63,39.67,35.3,40.0,39.35,39.82,-107.0,38.4,37.88,34.85
2016-06-25 07:43:00-05:00,286.36795,307.97803,349.31555,529487,25.94,0.0,264.6,334.7,22.44,353.5,274.5,274.3,275.4,53.77,55.52,54.77,355.3,137.4,60.15,42.9,1208530.0,354.2,95.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.45,36.96,177.0,51.25,54.69,50.93,60.0,59.9,62.9,0.0,272.2,273.0,273.7,42.46,-0.55,42.51,570.0,1164193.0,45968.0,106160.0,-0.032,0.772,0.531,0.842,19.72,22.99,16.75,21.8,18.07,14.88,11.89,6.946,8.1,5.907,7.685,6.37,5.248,4.192,23345.0,32662.0,32401.0,32916.0,27894.0,27829.0,22572.0,0.668,15.85,53.13,1.3,3.475,2.0,-1.0,13.55,0.004,0.239,3.0,2.0,0.0,0.0,38.5,38.51,34.54,39.13,38.4,38.75,-108.1,37.57,37.28,34.97
2016-06-25 07:44:00-05:00,255.40056,271.63528,308.8703,529488,26.0,0.0,231.6,290.3,22.48,344.9,275.0,275.0,276.1,78.34,80.3,79.34,347.0,201.0,60.15,63.62,1208531.0,345.5,48.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.64,35.59,385.1,75.69,79.82,75.34,60.0,59.9,62.9,0.0,273.0,273.0,274.0,62.67,2.769,62.8,570.0,1164194.0,45968.0,106160.0,0.332,0.772,0.531,0.842,28.09,31.37,30.97,30.47,23.69,28.84,15.17,9.66,10.78,10.65,10.48,8.17,9.92,5.235,23345.0,32662.0,32401.0,32916.0,27895.0,27829.0,22572.0,0.535,69.01,76.75,1.2,3.477,2.0,-1.0,13.55,0.004,0.238,3.0,2.0,0.0,0.0,37.5,37.63,34.26,38.55,37.63,38.45,-108.4,37.12,36.96,35.11
2016-06-25 07:45:00-05:00,179.42867,185.5885,207.58435,529489,26.05,0.0,163.4,194.9,22.57,339.0,274.8,275.0,276.1,48.38,50.28,49.42,338.8,128.1,60.14,38.54,1208532.0,339.8,69.61,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.69,34.22,205.5,45.73,49.19,45.41,60.0,59.9,62.9,0.0,273.0,273.1,274.0,38.07,-1.253,38.09,570.0,1164194.0,45968.0,106160.0,-0.999,0.772,0.531,0.842,15.64,19.13,18.66,19.36,16.05,17.37,11.38,5.296,6.479,6.32,6.557,5.435,5.884,3.856,23345.0,32662.0,32401.0,32916.0,27895.0,27829.0,22572.0,0.732,126.7,68.74,1.5,3.475,2.0,-1.0,13.55,0.004,0.235,3.0,2.0,0.0,0.0,36.22,36.22,33.42,37.46,36.12,37.13,-109.8,35.99,36.05,35.23
2016-06-25 07:46:00-05:00,273.9381,292.2117,330.30283,529490,26.09,0.0,255.8,319.2,22.59,325.3,276.5,276.4,277.5,77.98,80.1,79.1,327.3,213.3,60.15,63.88,1208533.0,325.9,43.52,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.83,33.89,364.6,75.12,79.45,74.91,60.0,59.9,62.9,0.0,274.0,274.4,275.3,62.79,2.74,62.89,570.0,1164195.0,45968.0,106160.0,0.365,0.772,0.531,0.842,22.6,29.78,31.69,33.95,31.03,32.45,22.44,7.312,9.63,10.24,10.97,10.03,10.48,7.258,23345.0,32662.0,32401.0,32916.0,27895.0,27829.0,22572.0,0.553,87.6,78.97,1.1,3.475,2.0,-1.0,13.55,0.004,0.237,3.0,2.0,0.0,0.0,35.39,35.48,32.71,36.44,35.35,36.17,-110.3,35.25,35.37,35.34
2016-06-25 07:47:00-05:00,304.04828,320.6713,362.33636,529491,26.14,0.0,278.0,339.7,22.47,320.0,279.7,279.9,281.0,85.2,87.4,86.3,321.3,238.4,60.14,70.75,1208534.0,320.7,69.38,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.18,34.2,390.6,82.4,87.0,82.2,60.0,59.9,62.9,0.0,277.2,278.0,279.0,69.58,3.712,69.72,570.0,1164197.0,45968.0,106160.0,0.765,0.772,0.531,0.842,32.12,37.31,36.11,36.78,29.68,32.59,19.97,10.23,11.89,11.5,11.72,9.46,10.38,6.365,23346.0,32662.0,32401.0,32917.0,27895.0,27829.0,22573.0,1.35,125.0,15.38,2.0,3.477,2.0,-1.0,13.17,-0.002,0.24,1.0,2.0,0.0,0.001,35.84,35.99,32.92,36.7,35.76,37.02,-110.3,35.5,35.34,35.42
2016-06-25 07:48:00-05:00,225.0761,231.15054,254.4824,529492,26.17,0.0,209.6,241.0,22.25,336.9,279.6,279.6,280.6,59.92,61.93,61.02,339.5,160.5,60.13,49.1,1208535.0,337.6,76.33,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.03,33.43,243.5,57.14,60.9,56.85,60.0,59.9,62.9,0.0,277.1,278.0,279.0,48.36,0.208,48.36,570.0,1164197.0,45968.0,106160.0,0.767,0.772,0.531,0.842,19.26,24.33,23.59,24.67,20.75,21.5,15.3,6.49,8.2,7.948,8.31,6.99,7.244,5.155,23346.0,32662.0,32401.0,32917.0,27895.0,27830.0,22573.0,1.148,81.4,25.68,1.8,3.475,2.0,-1.0,13.55,0.008,0.236,3.0,2.0,0.0,0.001,35.1,35.08,32.28,35.82,34.73,36.34,-110.8,34.71,34.53,35.5
2016-06-25 07:49:00-05:00,245.43529,251.59334,276.1454,529493,26.2,0.0,229.5,262.7,22.11,343.0,279.4,279.3,280.4,65.7,67.6,66.75,345.4,172.7,60.13,53.91,1208536.0,343.7,54.51,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.19,32.67,262.0,63.02,66.88,62.72,60.0,59.9,62.9,0.0,277.0,277.8,278.1,53.22,0.989,53.23,570.0,1164198.0,45968.0,106160.0,1.0,0.772,0.531,0.842,20.58,26.17,25.45,26.79,22.64,23.07,16.77,7.059,8.98,8.73,9.19,7.764,7.913,5.753,23346.0,32662.0,32401.0,32917.0,27895.0,27830.0,22573.0,1.25,103.3,19.27,2.1,3.477,2.0,-1.0,13.55,0.004,0.237,3.0,2.0,0.0,0.0,34.29,34.33,31.8,35.04,34.04,35.28,-111.5,34.0,33.73,35.6
