TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-06-25 07:50:00-05:00,275.11682,282.8588,309.90738,529494,26.22,0.0,258.8,296.9,21.95,340.6,279.1,279.6,280.7,73.72,75.88,74.86,343.6,194.5,60.2,60.87,1208537.0,341.3,59.65,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.24,32.58,296.2,71.0,75.16,70.74,60.0,59.9,62.9,0.0,277.0,278.0,278.5,59.97,2.058,60.0,570.0,1164199.0,45968.0,106160.0,0.999,0.772,0.531,0.842,23.15,29.59,28.77,30.33,25.83,26.32,19.27,7.881,10.07,9.79,10.33,8.79,8.96,6.558,23346.0,32663.0,32402.0,32917.0,27895.0,27830.0,22573.0,0.908,68.52,56.34,2.0,3.475,2.0,-1.0,13.55,0.004,0.238,3.0,2.0,0.0,0.0,33.8,33.9,31.56,34.57,33.73,34.8,-111.8,33.61,33.27,35.68
2016-06-25 07:51:00-05:00,337.05157,349.5317,382.1557,529495,26.25,0.0,320.5,370.8,21.98,323.3,279.3,279.7,280.9,88.1,90.3,89.1,326.4,242.9,60.16,73.08,1208538.0,323.9,66.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.24,32.52,371.0,85.2,89.9,85.0,60.0,59.9,62.9,0.0,277.0,277.8,278.5,71.87,4.04,71.99,570.0,1164200.0,45968.0,106160.0,0.998,0.772,0.531,0.842,29.27,37.16,36.16,38.18,32.72,33.26,24.33,9.45,12.0,11.68,12.33,10.57,10.74,7.861,23346.0,32663.0,32402.0,32918.0,27896.0,27830.0,22573.0,0.64,24.46,66.54,1.5,3.477,2.0,-1.0,13.55,0.004,0.239,3.0,2.0,0.0,0.0,33.82,33.95,31.52,34.51,33.82,34.86,-111.6,33.59,33.13,35.75
2016-06-25 07:52:00-05:00,378.9486,392.68872,428.13193,529496,26.28,0.0,360.1,414.1,22.1,325.7,279.4,279.4,280.7,98.5,100.9,99.6,329.0,268.6,60.13,82.0,1208539.0,326.1,79.24,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.54,33.01,408.0,95.6,100.6,95.3,60.0,59.9,62.9,0.0,277.0,277.0,278.0,80.5,5.521,80.7,570.0,1164202.0,45968.0,106160.0,0.998,0.772,0.531,0.842,33.17,41.91,40.06,42.32,35.75,36.24,26.44,10.8,13.65,13.05,13.78,11.64,11.8,8.61,23346.0,32663.0,32402.0,32918.0,27896.0,27830.0,22573.0,0.662,41.44,33.02,1.4,3.475,2.0,-1.0,13.55,0.004,0.241,3.0,2.0,0.0,0.0,34.11,34.3,31.8,34.67,33.83,37.65,-112.4,33.74,33.63,35.81
2016-06-25 07:53:00-05:00,363.51852,372.78033,402.89685,529497,26.31,0.0,345.8,389.4,22.08,340.9,279.3,279.5,280.8,97.6,99.8,98.6,342.4,254.4,60.15,81.1,1208541.0,341.8,88.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.74,33.12,378.9,94.7,99.5,94.4,60.0,59.9,62.9,0.0,277.0,277.0,278.0,79.68,5.363,79.87,570.0,1164203.0,45968.0,106160.0,0.998,0.772,0.531,0.842,30.67,39.56,37.96,40.23,34.1,34.32,25.62,10.46,13.49,12.94,13.72,11.63,11.7,8.74,23346.0,32663.0,32402.0,32918.0,27896.0,27830.0,22573.0,0.78,61.89,40.18,1.3,3.477,2.0,-1.0,13.33,0.003,0.24,1.0,2.0,0.0,0.001,34.16,34.65,32.04,34.74,33.94,38.09,-111.4,33.91,33.88,35.78
2016-06-25 07:54:00-05:00,381.306,391.48618,423.638,529498,26.34,0.0,361.5,407.9,22.1,351.1,279.5,279.3,280.6,100.4,102.4,101.3,354.2,256.3,60.14,83.4,1208542.0,351.1,87.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.66,33.08,385.8,97.7,102.3,97.2,60.0,59.9,62.9,0.0,277.0,277.0,278.0,82.0,5.779,82.2,570.0,1164205.0,45968.0,106160.0,0.998,0.772,0.531,0.842,30.95,39.8,38.06,40.26,33.7,33.77,25.41,10.86,13.96,13.35,14.13,11.82,11.85,8.91,23347.0,32663.0,32403.0,32918.0,27896.0,27831.0,22573.0,0.98,53.15,52.53,2.2,3.475,2.0,-1.0,13.55,0.004,0.241,3.0,2.0,0.0,0.0,34.34,34.78,32.31,34.98,34.06,37.76,-111.6,34.12,34.09,35.83
2016-06-25 07:55:00-05:00,371.44788,380.79715,409.9258,529499,26.37,0.0,354.1,397.1,22.07,346.9,279.5,279.4,280.6,98.2,100.2,99.1,350.1,252.8,60.14,81.6,1208543.0,347.5,90.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.82,32.83,377.1,95.5,100.1,95.0,60.0,59.9,62.9,0.0,277.0,277.0,278.0,80.2,5.469,80.4,570.0,1164206.0,45968.0,106160.0,0.998,0.772,0.531,0.842,30.06,39.31,37.56,40.03,33.91,33.56,25.61,10.42,13.63,13.03,13.88,11.76,11.64,8.88,23347.0,32664.0,32403.0,32918.0,27896.0,27831.0,22573.0,2.022,96.0,43.56,3.1,3.475,2.0,-1.0,13.55,0.004,0.241,3.0,2.0,0.0,0.0,34.27,34.56,32.12,34.67,33.85,36.97,-112.2,33.78,33.8,35.89
2016-06-25 07:56:00-05:00,402.20093,414.73486,448.1817,529500,26.4,0.0,383.2,434.3,22.15,344.1,277.0,276.7,278.1,105.7,107.9,106.6,345.3,270.3,60.14,87.2,1208545.0,345.2,88.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.92,32.41,404.7,102.9,107.8,102.4,60.0,59.9,62.9,0.0,274.2,274.8,275.7,85.6,6.487,85.8,570.0,1164207.0,45968.0,106160.0,0.997,0.772,0.531,0.842,31.92,41.79,40.08,43.07,37.25,36.53,28.28,10.97,14.37,13.77,14.8,12.8,12.55,9.72,23347.0,32664.0,32403.0,32919.0,27897.0,27831.0,22574.0,1.303,148.8,34.62,2.8,3.475,2.0,-1.0,13.55,0.004,0.242,3.0,2.0,0.0,0.0,34.03,34.02,31.99,34.35,33.44,36.26,-112.4,33.18,33.69,35.93
2016-06-25 07:57:00-05:00,448.06265,465.10693,505.33508,529501,26.42,0.0,425.2,487.3,22.18,333.1,276.1,276.1,277.4,124.1,126.5,125.1,335.8,324.4,60.15,102.4,1208546.0,333.9,93.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.76,32.7,537.3,121.4,126.9,121.1,60.0,59.9,62.9,0.0,273.1,274.0,275.0,100.6,9.08,101.0,570.0,1164209.0,45968.0,106161.0,0.996,0.772,0.531,0.842,38.89,49.62,50.27,51.0,43.32,46.85,33.22,12.95,16.53,16.75,16.99,14.43,15.61,11.07,23347.0,32664.0,32403.0,32919.0,27897.0,27831.0,22574.0,1.558,125.1,19.78,2.3,3.475,2.0,-1.0,13.55,0.004,0.243,3.0,2.0,0.0,0.0,34.27,34.12,32.41,34.8,33.97,37.38,-112.1,33.65,34.29,35.95
2016-06-25 07:58:00-05:00,393.41434,402.70966,431.3583,529502,26.46,0.0,373.3,413.2,22.37,343.1,276.1,275.9,277.2,106.8,108.9,107.7,344.2,273.4,60.16,87.8,1208548.0,343.8,108.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.09,33.38,428.2,104.0,108.9,103.6,60.0,59.9,62.9,0.0,273.2,274.0,275.0,86.3,6.623,86.5,570.0,1164210.0,45968.0,106161.0,0.997,0.772,0.531,0.842,33.57,42.83,41.64,42.71,35.61,37.09,27.09,11.5,14.68,14.27,14.64,12.21,12.71,9.29,23347.0,32664.0,32403.0,32919.0,27897.0,27832.0,22574.0,0.63,107.4,73.49,1.4,3.475,2.0,-1.0,13.29,-0.024,0.241,1.0,2.0,0.0,0.001,34.97,34.81,32.92,35.38,34.54,37.6,-110.9,34.43,34.8,35.98
2016-06-25 07:59:00-05:00,379.913,386.94336,411.30853,529503,26.49,0.0,362.6,395.6,22.46,345.5,275.9,276.1,277.3,106.2,108.2,107.1,347.5,269.7,60.22,87.3,1208549.0,346.5,94.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.39,33.28,425.3,103.4,108.2,103.0,60.0,59.9,62.9,0.0,273.9,274.0,275.0,85.7,6.482,86.0,570.0,1164212.0,45968.0,106161.0,0.997,0.772,0.531,0.842,32.05,41.58,41.63,41.98,35.39,37.39,27.72,11.07,14.36,14.38,14.5,12.23,12.91,9.57,23348.0,32665.0,32404.0,32919.0,27897.0,27832.0,22574.0,1.495,48.09,60.48,3.2,3.477,2.0,-1.0,13.53,0.031,0.241,3.0,2.0,0.0,0.001,35.04,34.87,33.06,35.28,34.46,37.02,-111.1,34.35,34.75,35.99
2016-06-25 08:00:00-05:00,401.98666,409.92477,436.31314,529504,26.52,0.0,383.4,419.4,22.26,344.7,276.3,276.0,277.2,114.3,116.3,115.2,346.8,289.7,60.21,94.1,1208551.0,345.6,93.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.86,33.35,470.8,111.4,116.5,111.1,60.0,59.9,62.9,0.0,273.8,274.0,275.0,92.4,7.624,92.7,570.0,1164213.0,45968.0,106161.0,0.997,0.772,0.531,0.842,34.69,44.72,45.22,45.16,37.99,40.71,29.72,11.95,15.41,15.58,15.56,13.09,14.03,10.24,23348.0,32665.0,32404.0,32920.0,27898.0,27832.0,22574.0,1.15,45.64,31.27,2.9,3.477,2.0,-1.0,13.55,0.004,0.242,3.0,2.0,0.0,0.0,34.99,34.95,32.86,34.98,34.43,36.52,-111.5,34.12,34.28,36.01
2016-06-25 08:01:00-05:00,374.44818,378.92654,402.43594,529505,26.56,0.0,354.1,382.1,22.27,356.3,275.6,275.7,276.9,100.2,102.0,101.1,357.9,251.1,60.15,82.1,1208552.0,357.2,100.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.59,33.39,391.3,97.5,101.9,97.0,60.0,59.9,62.9,0.0,273.0,274.0,274.4,80.7,5.705,80.9,570.0,1164215.0,45968.0,106161.0,0.998,0.772,0.531,0.842,29.86,38.82,37.8,38.58,31.85,33.21,24.82,10.63,13.82,13.46,13.74,11.34,11.83,8.84,23348.0,32665.0,32404.0,32920.0,27898.0,27832.0,22574.0,0.908,11.88,47.86,1.8,2.0,2.0,-1.0,13.55,0.004,0.241,3.0,2.0,0.0,0.0,34.93,34.99,32.97,35.02,34.38,36.25,-112.1,34.14,34.49,36.09
2016-06-25 08:02:00-05:00,319.37122,320.40405,339.0602,529506,26.59,0.0,300.9,320.1,22.27,351.2,275.2,275.5,276.7,85.4,87.2,86.4,353.3,217.0,60.15,69.62,1208553.0,351.9,89.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.73,33.52,329.8,82.8,86.9,82.4,60.0,59.9,62.9,0.0,273.0,274.0,274.0,68.65,3.682,68.75,570.0,1164216.0,45968.0,106161.0,0.999,0.772,0.531,0.842,25.02,33.13,32.7,33.34,27.86,28.8,21.97,8.79,11.64,11.48,11.71,9.78,10.11,7.714,23348.0,32665.0,32404.0,32920.0,27898.0,27832.0,22574.0,1.18,77.43,45.84,2.2,3.475,2.0,-1.0,13.55,0.004,0.239,3.0,2.0,0.0,0.0,34.96,34.98,33.15,35.07,34.35,35.99,-111.4,34.35,34.48,36.12
2016-06-25 08:03:00-05:00,310.79895,313.58978,333.414,529507,26.63,0.0,293.9,316.6,22.25,346.9,275.4,275.4,276.6,85.2,87.1,86.2,348.3,217.8,60.14,69.44,1208555.0,348.0,76.65,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.23,32.71,348.2,82.5,86.8,82.1,60.0,59.9,62.9,0.0,273.0,273.9,274.0,68.47,3.659,68.56,570.0,1164217.0,45968.0,106161.0,0.999,0.772,0.531,0.842,25.72,33.19,33.29,33.41,27.91,29.58,21.78,8.92,11.52,11.55,11.59,9.68,10.26,7.556,23348.0,32666.0,32405.0,32920.0,27898.0,27833.0,22575.0,0.852,74.71,58.05,1.7,2.0,2.0,-1.0,13.55,0.004,0.239,3.0,2.0,0.0,0.0,34.53,34.44,32.99,34.88,34.08,35.64,-112.5,34.29,34.04,36.15
2016-06-25 08:04:00-05:00,309.62027,311.18475,329.72668,529508,26.66,0.0,291.8,311.9,22.12,348.9,275.3,275.3,276.4,82.9,84.8,83.9,350.6,211.4,60.15,67.52,1208556.0,349.8,75.88,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.48,32.72,317.0,80.3,84.4,79.89,60.0,59.9,62.9,0.0,273.0,273.4,274.0,66.61,3.353,66.69,570.0,1164218.0,45968.0,106161.0,0.999,0.772,0.531,0.842,24.61,32.5,31.81,32.57,27.27,28.03,21.29,8.58,11.34,11.1,11.36,9.51,9.78,7.426,23348.0,32666.0,32405.0,32921.0,27898.0,27833.0,22575.0,1.197,6.997,39.0,2.4,3.477,2.0,-1.0,13.38,0.003,0.239,1.0,2.0,0.0,0.001,34.29,34.14,32.81,34.64,33.9,35.33,-112.2,34.19,33.44,36.23
2016-06-25 08:05:00-05:00,278.8672,278.04874,295.04288,529509,26.69,0.0,260.9,277.2,22.05,351.8,275.0,275.1,276.3,73.95,75.81,74.98,353.6,188.1,60.14,59.94,1208557.0,352.5,74.09,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.83,32.89,285.7,71.37,75.28,71.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,59.24,2.152,59.28,570.0,1164219.0,45968.0,106161.0,0.999,0.772,0.531,0.842,21.52,28.49,28.07,28.76,24.12,24.93,19.08,7.573,10.02,9.88,10.12,8.49,8.77,6.71,23349.0,32666.0,32405.0,32921.0,27898.0,27833.0,22575.0,1.013,45.26,42.88,1.8,3.477,2.0,-1.0,13.55,0.004,0.238,3.0,2.0,0.0,0.0,34.14,34.05,32.71,34.3,33.64,34.86,-112.6,33.89,33.04,36.23
2016-06-25 08:06:00-05:00,289.58255,292.8798,316.1297,529510,26.72,0.0,271.2,299.4,22.1,340.9,274.3,274.3,275.5,80.7,82.7,81.7,342.8,209.2,60.15,65.44,1208558.0,342.0,66.52,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.09,32.9,317.7,78.0,82.3,77.69,60.0,59.9,62.9,0.0,272.1,272.3,273.1,64.58,3.064,64.66,570.0,1164220.0,45968.0,106161.0,0.999,0.772,0.531,0.842,24.19,31.63,31.51,32.37,27.46,28.55,20.96,8.23,10.77,10.73,11.03,9.36,9.73,7.147,23349.0,32666.0,32405.0,32921.0,27898.0,27833.0,22575.0,0.618,71.54,78.34,1.7,3.473,2.0,-1.0,13.55,0.004,0.238,3.0,2.0,0.0,0.0,34.13,34.17,32.68,34.3,33.64,34.85,-112.4,33.86,32.9,36.28
2016-06-25 08:07:00-05:00,366.94742,381.4652,414.88065,529511,26.75,0.0,353.1,407.5,22.17,333.2,274.7,274.4,275.6,98.8,101.0,99.8,335.1,260.8,60.13,80.7,1208559.0,334.1,71.68,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.09,32.73,409.7,96.2,101.0,95.9,60.0,59.9,62.9,0.0,272.0,272.6,273.0,79.41,5.633,79.65,570.0,1164222.0,45968.0,106161.0,0.998,0.772,0.531,0.842,27.71,37.84,38.61,41.86,38.38,37.21,30.08,9.19,12.54,12.79,13.86,12.7,12.32,9.96,23349.0,32666.0,32405.0,32921.0,27899.0,27833.0,22575.0,0.818,43.22,42.27,1.6,3.475,2.0,-1.0,13.55,0.004,0.239,3.0,2.0,0.0,0.0,34.0,34.05,32.34,34.04,33.39,34.56,-112.6,33.4,32.54,36.31
2016-06-25 08:08:00-05:00,661.2983,699.46423,774.73956,529512,26.78,0.0,622.7,742.9,22.21,320.2,275.5,275.3,276.5,183.6,185.4,183.4,321.4,498.0,60.16,151.5,1208562.0,320.8,86.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.07,34.01,816.0,181.9,187.7,181.0,60.0,59.9,62.9,0.0,272.0,272.3,273.0,148.8,17.96,149.9,570.0,1164224.0,45968.0,106162.0,0.993,0.772,0.531,0.842,62.65,77.09,77.13,78.75,66.53,71.97,50.15,20.06,24.68,24.69,25.21,21.3,23.05,16.06,23349.0,32667.0,32406.0,32922.0,27899.0,27833.0,22575.0,0.808,98.1,72.31,2.4,3.475,2.0,-1.0,13.55,0.004,0.25,3.0,2.0,0.0,0.0,35.36,35.36,33.35,35.12,34.59,37.75,-111.1,34.22,33.81,36.31
2016-06-25 08:09:00-05:00,631.5096,664.99207,729.3395,529513,26.81,0.0,594.2,696.5,22.42,323.0,274.9,275.5,276.6,172.0,173.8,172.0,325.0,463.0,60.16,141.9,1208564.0,324.9,160.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.53,36.01,789.9,170.1,175.5,169.3,60.0,59.9,62.9,0.0,272.0,272.9,273.0,139.2,16.19,140.1,570.0,1164226.0,45968.0,106162.0,0.994,0.772,0.531,0.842,61.77,73.88,71.67,72.41,59.37,64.86,43.53,19.92,23.81,23.1,23.33,19.13,20.9,14.02,23350.0,32667.0,32406.0,32922.0,27899.0,27834.0,22576.0,0.667,71.22,75.13,1.3,3.475,2.0,-1.0,13.19,-0.021,0.249,1.0,2.0,0.0,0.001,37.58,37.47,34.94,37.24,36.64,40.77,-109.7,36.26,35.64,36.39
2016-06-25 08:10:00-05:00,627.65204,663.65594,726.6893,529514,26.85,0.0,596.8,703.0,22.57,329.4,275.0,274.9,276.1,153.3,155.5,153.8,329.4,403.5,60.14,126.2,1208566.0,330.7,150.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.84,36.66,607.6,150.8,156.7,150.3,60.0,59.9,62.9,0.0,272.0,272.1,273.0,123.8,13.34,124.5,570.0,1164228.0,45968.0,106162.0,0.994,0.772,0.531,0.842,47.47,63.06,58.28,66.66,58.7,54.71,43.53,15.62,20.76,19.18,21.94,19.33,18.01,14.33,23350.0,32667.0,32407.0,32923.0,27900.0,27834.0,22576.0,1.215,22.55,34.52,2.0,3.475,2.0,-1.0,13.19,0.027,0.249,1.0,2.0,0.0,0.001,38.39,38.29,35.7,38.15,37.22,41.78,-109.5,37.43,36.42,36.41
2016-06-25 08:11:00-05:00,662.9055,703.339,775.89185,529515,26.9,0.0,622.5,741.2,22.53,329.2,275.0,275.0,276.2,178.8,180.5,178.6,330.9,471.0,60.15,147.3,1208568.0,330.1,132.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.21,37.66,767.9,176.8,182.6,176.0,60.0,59.9,62.9,0.0,272.0,272.0,273.0,144.4,17.11,145.5,570.0,1164231.0,45968.0,106163.0,0.993,0.772,0.531,0.842,60.2,73.9,71.92,74.75,62.96,66.43,46.4,19.81,24.32,23.67,24.6,20.72,21.86,15.27,23350.0,32668.0,32407.0,32923.0,27900.0,27834.0,22576.0,1.173,9.76,54.73,2.8,3.475,2.0,-1.0,13.55,0.004,0.25,3.0,2.0,0.0,0.0,39.5,39.5,36.61,39.32,38.67,43.67,-107.7,38.55,37.07,36.41
2016-06-25 08:12:00-05:00,352.58887,361.55685,390.68262,529516,26.96,0.0,322.8,359.0,22.66,341.3,274.6,275.1,276.2,90.1,92.0,91.0,343.2,235.2,60.15,73.41,1208570.0,342.4,155.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.9,37.66,333.3,88.5,92.7,88.1,60.0,59.9,62.9,0.0,272.8,272.9,273.9,72.27,4.425,72.47,570.0,1164232.0,45968.0,106163.0,0.998,0.772,0.531,0.842,31.23,39.22,34.38,36.92,27.86,29.17,19.48,10.61,13.32,11.69,12.55,9.47,9.92,6.634,23350.0,32668.0,32407.0,32923.0,27900.0,27835.0,22576.0,0.895,65.26,71.71,1.8,3.475,2.0,-1.0,13.55,0.004,0.242,3.0,2.0,0.0,0.0,39.64,39.79,36.74,39.66,38.92,43.9,-108.5,38.93,37.86,36.49
2016-06-25 08:13:00-05:00,247.89981,250.52443,267.04233,529517,27.02,0.0,231.1,251.1,22.61,339.5,274.9,275.0,276.1,63.89,65.77,64.94,341.6,169.0,60.21,51.51,1208571.0,340.2,80.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.74,36.55,246.7,61.26,64.98,60.97,60.0,59.9,62.9,0.0,273.0,273.0,274.0,50.92,0.746,50.92,570.0,1164233.0,45968.0,106163.0,1.0,0.772,0.531,0.842,19.28,25.52,24.83,25.76,21.71,21.97,16.85,6.547,8.66,8.43,8.75,7.369,7.457,5.72,23350.0,32668.0,32407.0,32924.0,27900.0,27835.0,22576.0,1.023,42.57,59.99,1.8,3.475,2.0,-1.0,13.55,0.004,0.237,3.0,2.0,0.0,0.0,38.37,38.5,35.87,38.47,37.74,41.84,-109.3,37.67,36.84,36.5
2016-06-25 08:14:00-05:00,232.79115,233.15474,249.06665,529518,27.09,0.0,215.8,232.5,22.41,343.3,274.7,274.9,276.1,60.23,62.03,61.25,345.1,158.1,60.23,48.41,1208571.0,344.3,57.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.62,35.82,233.4,57.63,61.17,57.3,60.0,59.9,62.9,0.0,273.0,273.0,274.0,47.86,0.254,47.86,570.0,1164234.0,45968.0,106163.0,0.9,0.772,0.531,0.842,17.98,23.71,23.19,24.0,20.12,20.5,15.56,6.17,8.14,7.96,8.24,6.906,7.036,5.339,23351.0,32668.0,32407.0,32924.0,27900.0,27835.0,22576.0,0.787,28.81,37.01,1.3,3.475,2.0,-1.0,13.55,0.004,0.237,3.0,2.0,0.0,0.0,37.31,37.49,35.0,37.56,36.81,40.33,-110.3,36.77,35.66,36.5
2016-06-25 08:15:00-05:00,216.71811,216.45311,232.58897,529519,27.14,0.0,201.0,217.8,22.25,340.6,274.6,274.8,276.0,57.63,59.57,58.68,344.2,152.5,60.14,46.26,1208572.0,341.4,54.55,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.26,34.63,230.0,54.85,58.52,54.52,60.0,59.9,62.9,0.0,273.0,273.0,274.0,45.71,-0.016,45.71,570.0,1164234.0,45968.0,106163.0,-0.3,0.772,0.531,0.842,17.05,22.54,22.57,22.86,19.37,20.38,15.27,5.806,7.675,7.683,7.781,6.593,6.934,5.198,23351.0,32668.0,32407.0,32924.0,27900.0,27835.0,22576.0,1.385,34.18,21.76,2.4,3.477,2.0,-1.0,13.18,-0.032,0.236,1.0,2.0,0.0,0.001,36.22,36.45,34.17,36.49,35.92,38.85,-111.8,35.77,34.63,36.5
2016-06-25 08:16:00-05:00,252.18596,256.13617,277.4129,529520,27.17,0.0,237.2,263.7,22.16,328.6,275.0,274.9,276.1,73.02,75.2,74.18,330.5,198.4,60.15,59.26,1208573.0,329.6,52.46,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.02,33.92,317.0,70.45,74.67,70.22,60.0,59.9,62.9,0.0,273.0,273.0,274.0,58.66,2.061,58.7,570.0,1164235.0,45968.0,106163.0,0.999,0.772,0.531,0.842,24.52,30.0,30.82,29.59,24.22,27.24,18.58,8.05,9.85,10.12,9.72,7.957,8.94,6.104,23351.0,32669.0,32408.0,32924.0,27901.0,27835.0,22577.0,0.733,327.3,66.07,1.6,3.475,2.0,-1.0,13.18,0.036,0.239,1.0,2.0,0.0,0.001,35.33,35.67,33.5,35.71,35.22,37.96,-112.1,35.12,33.83,36.59
2016-06-25 08:17:00-05:00,265.04437,269.49747,291.00986,529521,27.21,0.0,251.5,279.3,22.02,336.3,274.7,274.7,275.9,71.24,73.36,72.34,339.5,189.3,60.13,57.71,1208574.0,336.7,65.53,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.59,33.83,281.5,68.32,72.44,68.06,60.0,59.9,62.9,0.0,273.0,273.0,274.0,56.89,1.791,56.92,570.0,1164236.0,45968.0,106163.0,0.999,0.772,0.531,0.842,21.39,28.2,27.99,29.17,25.15,25.56,19.37,7.19,9.48,9.4,9.8,8.45,8.59,6.509,23351.0,32669.0,32408.0,32924.0,27901.0,27835.0,22577.0,0.785,356.7,21.24,2.0,3.477,2.0,-1.0,13.53,0.004,0.238,3.0,2.0,0.0,0.0,35.01,35.39,33.26,35.38,34.91,37.45,-112.7,34.91,33.19,36.6
2016-06-25 08:18:00-05:00,328.9079,338.57544,366.94553,529522,27.24,0.0,314.4,354.6,22.06,330.4,274.6,275.2,276.4,95.4,97.6,96.4,333.0,254.5,60.15,78.0,1208575.0,330.4,64.22,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.95,33.78,423.4,91.4,96.2,91.1,60.0,59.9,62.9,0.0,272.9,273.0,274.0,76.47,5.074,76.66,570.0,1164238.0,45968.0,106163.0,0.998,0.772,0.531,0.842,29.19,37.69,39.28,39.59,32.92,37.71,26.79,9.64,12.44,12.96,13.07,10.87,12.45,8.85,23351.0,32669.0,32408.0,32925.0,27901.0,27835.0,22577.0,0.678,357.1,21.25,1.1,3.477,2.0,-1.0,13.53,0.004,0.24,3.0,2.0,0.0,0.0,35.06,35.48,33.3,35.29,34.64,37.35,-112.4,34.91,33.15,36.6
2016-06-25 08:19:00-05:00,479.99442,501.1825,546.70215,529523,27.27,0.0,456.9,527.1,22.18,328.7,275.1,275.1,276.4,123.5,125.7,124.3,331.0,329.0,60.17,101.5,1208577.0,330.3,84.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.54,35.07,516.3,121.4,126.9,121.1,60.0,59.9,62.9,0.0,272.0,273.0,274.0,100.1,9.14,100.6,570.0,1164239.0,45968.0,106163.0,0.996,0.772,0.531,0.842,43.09,51.99,50.83,50.35,41.49,44.71,31.28,14.11,17.04,16.65,16.51,13.61,14.65,10.26,23351.0,32669.0,32408.0,32925.0,27901.0,27836.0,22577.0,0.533,5.875,23.44,0.9,3.475,2.0,-1.0,13.53,0.004,0.245,3.0,2.0,0.0,0.0,36.21,36.61,34.12,36.3,35.88,39.76,-111.9,35.83,33.73,36.61
2016-06-25 08:20:00-05:00,488.99533,511.7379,555.22906,529524,27.29,0.0,471.1,542.2,22.45,328.4,275.1,275.0,276.2,119.7,122.1,120.7,329.9,318.2,60.15,98.4,1208579.0,329.3,108.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.96,35.42,483.3,116.5,121.9,116.2,60.0,59.9,62.9,0.0,272.0,272.9,273.9,96.3,8.41,96.6,570.0,1164241.0,45968.0,106163.0,0.996,0.772,0.531,0.842,37.71,48.91,47.85,50.18,43.63,44.01,34.28,12.36,16.03,15.69,16.45,14.3,14.43,11.24,23352.0,32669.0,32408.0,32925.0,27901.0,27836.0,22577.0,0.297,66.14,86.6,0.9,3.475,2.0,-1.0,13.53,0.004,0.243,3.0,2.0,0.0,0.0,36.69,37.07,34.56,36.8,36.43,40.5,-111.3,36.33,34.83,36.7
2016-06-25 08:21:00-05:00,544.5009,569.85956,621.48553,529525,27.33,0.0,520.8,602.4,22.62,322.8,274.9,275.3,276.6,132.3,134.6,133.1,324.6,357.7,60.15,108.9,1208581.0,323.6,104.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.25,36.16,612.3,129.0,134.7,128.6,60.0,59.9,62.9,0.0,272.0,273.0,274.0,106.4,10.23,106.9,570.0,1164243.0,45968.0,106163.0,0.996,0.772,0.531,0.842,42.58,55.25,54.17,57.47,49.35,49.8,36.65,13.73,17.81,17.47,18.52,15.91,16.06,11.83,23352.0,32670.0,32409.0,32926.0,27902.0,27836.0,22577.0,1.308,27.56,24.59,2.0,3.475,2.0,-1.0,13.41,-0.017,0.246,1.0,2.0,0.0,0.001,37.64,37.87,35.25,37.55,37.2,43.54,-110.6,37.08,35.78,36.64
2016-06-25 08:22:00-05:00,620.4727,652.43243,716.6643,529526,27.37,0.0,585.2,685.1,22.62,320.8,275.1,275.4,276.7,159.0,161.1,159.4,323.9,432.0,60.13,131.2,1208583.0,321.8,116.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.53,37.28,715.6,157.2,163.1,156.6,60.0,59.9,62.9,0.0,272.0,273.0,274.0,129.1,14.32,129.9,570.0,1164245.0,45968.0,106163.0,0.994,0.772,0.531,0.842,55.3,67.79,65.75,67.56,56.62,60.44,43.14,17.72,21.73,21.08,21.66,18.16,19.38,13.84,23352.0,32670.0,32409.0,32926.0,27902.0,27836.0,22578.0,1.55,52.37,18.87,2.2,3.475,2.0,-1.0,13.5,0.026,0.25,3.0,2.0,0.0,0.0,38.78,39.1,35.93,38.45,38.1,46.21,-109.6,37.81,36.62,36.62
2016-06-25 08:23:00-05:00,525.749,549.41675,599.36163,529527,27.42,0.0,495.5,570.4,22.66,319.9,275.2,274.9,276.2,146.3,148.5,146.8,322.3,399.0,60.13,120.5,1208585.0,320.5,139.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.73,38.47,646.7,144.6,150.3,144.0,60.0,59.9,62.9,0.0,272.0,272.5,273.4,118.8,12.51,119.4,570.0,1164247.0,45968.0,106164.0,0.995,0.772,0.531,0.842,49.69,62.01,62.15,62.57,51.49,56.72,38.64,15.86,19.8,19.84,19.98,16.44,18.11,12.34,23352.0,32670.0,32409.0,32926.0,27902.0,27837.0,22578.0,1.175,73.51,23.01,1.8,3.477,2.0,-1.0,13.55,0.004,0.246,3.0,2.0,0.0,0.0,40.09,40.25,36.75,39.52,39.22,47.43,-109.0,38.61,37.53,36.59
2016-06-25 08:24:00-05:00,288.40384,290.60834,308.63983,529528,27.48,0.0,272.2,293.2,22.67,334.6,274.2,274.2,275.5,76.8,78.91,77.88,336.5,204.7,60.15,62.23,1208586.0,335.6,128.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.66,37.34,308.0,74.53,78.75,74.22,60.0,59.9,62.9,0.0,272.0,272.4,273.4,61.72,2.594,61.78,570.0,1164248.0,45968.0,106164.0,0.999,0.772,0.531,0.842,24.38,31.24,30.63,30.98,25.96,26.83,20.01,8.14,10.44,10.24,10.36,8.68,8.97,6.69,23352.0,32671.0,32410.0,32926.0,27902.0,27837.0,22578.0,1.045,58.3,37.54,1.6,3.477,2.0,-1.0,13.55,0.004,0.239,3.0,2.0,0.0,0.0,39.72,39.5,36.42,39.27,38.77,45.93,-109.1,38.24,37.4,36.62
2016-06-25 08:25:00-05:00,284.86777,287.0008,305.41345,529529,27.54,0.0,271.0,293.0,22.71,334.7,274.4,274.3,275.6,76.96,79.15,78.09,336.5,204.9,60.14,62.42,1208587.0,335.8,68.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.47,36.55,307.3,74.2,78.45,73.91,60.0,59.9,62.9,0.0,272.0,272.8,273.7,61.5,2.552,61.55,570.0,1164249.0,45968.0,106164.0,0.999,0.772,0.531,0.842,23.26,30.72,30.63,31.31,26.82,27.59,21.16,7.784,10.28,10.25,10.48,8.97,9.23,7.077,23353.0,32671.0,32410.0,32927.0,27902.0,27837.0,22578.0,0.583,66.31,41.24,1.1,3.475,2.0,-1.0,13.55,0.004,0.238,3.0,2.0,0.0,0.0,38.52,38.33,35.72,38.33,37.84,43.56,-109.7,37.27,36.71,36.59
2016-06-25 08:26:00-05:00,320.44275,324.27884,345.62823,529530,27.6,0.0,306.0,332.2,22.77,328.0,274.2,274.5,275.8,86.9,89.1,87.9,330.0,235.1,60.15,70.71,1208588.0,328.9,68.93,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.95,36.33,405.1,84.2,88.8,83.9,60.0,59.9,62.9,0.0,272.0,273.0,273.7,69.74,3.917,69.85,570.0,1164250.0,45968.0,106164.0,0.998,0.772,0.531,0.842,27.1,35.21,36.02,35.55,30.2,32.52,23.87,8.88,11.54,11.81,11.65,9.9,10.66,7.826,23353.0,32671.0,32410.0,32927.0,27903.0,27837.0,22578.0,1.04,72.18,78.57,2.4,3.475,2.0,-1.0,13.55,0.004,0.239,3.0,2.0,0.0,0.0,38.22,38.11,35.48,37.98,37.39,42.65,-110.1,36.95,36.18,36.63
2016-06-25 08:27:00-05:00,295.15454,295.4184,312.55762,529531,27.66,0.0,281.0,298.6,22.65,342.1,274.4,274.3,275.6,79.76,81.8,80.8,343.9,208.3,60.15,64.67,1208589.0,342.9,77.55,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.36,36.21,312.0,77.25,81.4,76.87,60.0,59.9,62.9,0.0,272.0,272.7,273.6,63.92,2.963,63.99,570.0,1164251.0,45968.0,106164.0,0.999,0.772,0.531,0.842,23.68,31.43,31.27,31.74,26.79,27.6,21.21,8.1,10.75,10.69,10.85,9.16,9.44,7.252,23353.0,32671.0,32410.0,32927.0,27903.0,27837.0,22578.0,0.788,24.96,48.15,2.0,3.475,2.0,-1.0,13.37,0.002,0.239,1.0,2.0,0.0,0.001,37.82,37.75,35.12,37.48,36.89,41.45,-110.2,36.58,35.52,36.67
2016-06-25 08:28:00-05:00,353.55322,361.82407,388.14758,529532,27.71,0.0,340.5,378.6,22.61,338.5,274.2,274.5,275.7,90.1,92.2,91.1,340.5,235.8,60.14,73.34,1208590.0,339.6,71.61,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.4,36.0,382.2,87.0,91.4,86.6,60.0,59.9,62.9,0.0,272.0,272.7,273.3,71.87,4.294,72.01,570.0,1164252.0,45968.0,106164.0,0.998,0.772,0.531,0.842,24.58,33.88,34.68,36.71,33.39,32.64,27.11,8.31,11.44,11.71,12.39,11.27,11.02,9.15,23353.0,32671.0,32410.0,32927.0,27903.0,27837.0,22578.0,0.843,40.83,48.08,1.7,3.477,2.0,-1.0,13.53,0.004,0.24,3.0,2.0,0.0,0.0,37.43,37.49,34.8,36.97,36.37,40.26,-111.6,36.23,34.86,36.68
2016-06-25 08:29:00-05:00,282.7247,280.45374,299.65204,529533,27.76,0.0,265.7,282.7,22.52,338.3,274.0,274.3,275.6,76.87,78.9,77.89,340.3,202.9,60.14,62.25,1208591.0,339.2,80.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.49,35.88,305.1,74.79,78.97,74.41,60.0,59.9,62.9,0.0,272.0,272.9,273.5,61.9,2.646,61.97,570.0,1164253.0,45968.0,106164.0,0.999,0.772,0.531,0.842,24.1,31.02,30.66,30.44,25.17,26.73,19.8,8.14,10.48,10.36,10.29,8.51,9.03,6.695,23353.0,32672.0,32410.0,32928.0,27903.0,27838.0,22579.0,1.415,84.8,44.4,2.2,3.475,2.0,-1.0,13.53,0.004,0.24,3.0,2.0,0.0,0.0,37.37,37.55,34.64,36.79,36.14,40.06,-111.1,35.82,34.88,36.7
2016-06-25 08:30:00-05:00,273.2952,271.90253,288.7053,529534,27.8,0.0,262.2,278.4,22.47,341.0,273.6,274.3,275.6,74.38,76.3,75.36,343.0,194.6,60.13,60.1,1208592.0,342.1,68.97,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.23,34.95,287.9,71.67,75.74,71.28,60.0,59.9,62.9,0.0,272.0,272.4,273.0,59.32,2.228,59.36,570.0,1164254.0,45968.0,106164.0,0.999,0.772,0.531,0.842,21.98,29.21,29.04,29.7,25.28,25.64,20.02,7.495,9.96,9.9,10.13,8.62,8.74,6.827,23353.0,32672.0,32411.0,32928.0,27903.0,27838.0,22579.0,0.61,24.31,66.92,1.3,3.475,2.0,-1.0,13.53,0.004,0.238,3.0,2.0,0.0,0.0,36.41,36.69,34.34,36.42,35.59,38.95,-111.7,35.34,34.24,36.76
2016-06-25 08:31:00-05:00,283.58194,282.59155,298.96063,529535,27.85,0.0,272.7,288.5,22.49,339.6,273.8,274.1,275.4,77.68,79.71,78.7,340.5,203.9,60.13,62.88,1208593.0,340.0,66.74,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.41,34.79,308.3,75.12,79.34,74.7,60.0,59.9,62.9,0.0,272.0,272.1,273.0,62.13,2.711,62.19,570.0,1164255.0,45968.0,106164.0,0.999,0.772,0.531,0.842,23.18,30.78,30.82,30.92,26.11,27.19,20.79,7.871,10.45,10.46,10.5,8.87,9.23,7.059,23353.0,32672.0,32411.0,32928.0,27903.0,27838.0,22579.0,0.877,2.987,37.89,1.4,3.477,2.0,-1.0,13.53,0.004,0.239,3.0,2.0,0.0,0.0,36.22,36.47,34.13,36.13,35.36,38.13,-112.6,35.15,33.98,36.78
2016-06-25 08:32:00-05:00,275.22397,273.5059,288.93576,529536,27.89,0.0,264.1,278.6,22.42,344.0,273.8,274.0,275.3,74.6,76.58,75.63,344.7,193.8,60.13,60.28,1208594.0,344.9,69.41,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.59,34.52,285.4,71.99,76.05,71.57,60.0,59.9,62.9,0.0,272.0,272.0,273.0,59.54,2.28,59.59,570.0,1164256.0,45968.0,106164.0,0.999,0.772,0.531,0.842,21.77,29.28,28.9,29.56,25.0,25.41,19.86,7.488,10.07,9.94,10.17,8.6,8.74,6.829,23353.0,32672.0,32411.0,32928.0,27903.0,27838.0,22579.0,1.34,2.608,27.21,2.2,3.477,2.0,-1.0,13.37,-0.019,0.238,1.0,2.0,0.0,0.001,35.91,36.13,34.0,35.82,35.05,37.63,-112.9,35.04,33.4,36.78
2016-06-25 08:33:00-05:00,288.9396,288.0697,305.29822,529537,27.91,0.0,277.7,295.6,22.3,340.3,273.8,274.2,275.5,79.18,81.3,80.2,340.9,207.4,60.15,64.16,1208595.0,341.4,66.79,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.47,33.94,309.4,76.51,80.8,76.12,60.0,59.9,62.9,0.0,272.0,272.0,273.0,63.3,2.901,63.37,570.0,1164257.0,45968.0,106164.0,0.999,0.772,0.531,0.842,23.42,31.27,30.99,31.65,27.04,27.68,21.35,7.969,10.64,10.55,10.77,9.2,9.42,7.265,23354.0,32672.0,32411.0,32929.0,27903.0,27838.0,22579.0,1.532,96.2,73.45,2.4,3.475,2.0,-1.0,13.47,0.026,0.239,3.0,2.0,0.0,0.001,35.57,35.71,33.65,35.34,34.78,36.99,-112.5,34.67,32.98,36.78
2016-06-25 08:34:00-05:00,308.76303,308.6461,326.9612,529538,27.94,0.0,297.1,316.3,22.58,343.8,274.0,274.4,275.7,83.9,85.9,84.8,345.4,217.1,60.14,68.09,1208597.0,344.9,70.72,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.68,33.65,317.0,81.1,85.5,80.7,60.0,59.9,62.9,0.0,272.0,272.6,273.7,67.11,3.501,67.21,570.0,1164258.0,45968.0,106164.0,0.999,0.772,0.531,0.842,24.52,32.86,32.31,33.44,28.59,28.69,22.52,8.43,11.3,11.11,11.5,9.83,9.86,7.742,23354.0,32672.0,32411.0,32929.0,27904.0,27838.0,22579.0,0.862,167.1,82.5,2.1,3.475,2.0,-1.0,13.53,0.004,0.239,3.0,2.0,0.0,0.0,35.08,35.23,33.62,35.22,34.57,36.52,-113.4,34.22,33.0,36.78
2016-06-25 08:35:00-05:00,522.21295,542.4689,584.3819,529539,27.97,0.0,504.8,569.2,22.67,333.5,274.5,274.9,276.2,113.2,115.5,114.1,335.6,298.8,60.15,92.8,1208598.0,333.6,74.97,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.75,33.61,384.3,110.2,115.4,109.8,60.0,59.9,62.9,0.0,272.0,272.9,274.0,91.0,7.551,91.3,570.0,1164260.0,45968.0,106164.0,0.997,0.772,0.531,0.842,33.12,46.84,40.61,50.15,44.79,37.31,32.79,11.01,15.56,13.51,16.66,14.89,12.41,10.91,23354.0,32673.0,32412.0,32929.0,27904.0,27838.0,22579.0,1.362,4.188,28.85,2.5,3.477,2.0,-1.0,13.53,0.004,0.245,3.0,2.0,0.0,0.0,35.0,34.98,33.73,35.19,34.54,36.91,-112.7,34.36,33.09,36.78
2016-06-25 08:36:00-05:00,508.1758,529.6421,564.6778,529540,27.98,0.0,495.9,555.7,22.69,327.1,274.6,275.0,276.4,141.0,143.2,141.6,329.7,375.7,60.13,116.0,1208600.0,328.0,100.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.4,34.48,663.7,137.4,143.2,137.0,60.0,59.9,62.9,0.0,272.0,272.1,273.5,113.0,11.4,113.6,570.0,1164262.0,45968.0,106165.0,0.995,0.772,0.531,0.842,45.2,57.48,59.18,57.9,49.45,54.72,39.87,14.77,18.79,19.34,18.93,16.17,17.88,13.03,23354.0,32673.0,32412.0,32929.0,27904.0,27839.0,22580.0,0.463,32.44,42.29,1.4,3.475,2.0,-1.0,13.53,0.004,0.245,3.0,2.0,0.0,0.0,35.83,35.81,34.42,35.95,35.5,39.14,-112.4,35.02,34.1,36.78
2016-06-25 08:37:00-05:00,794.2759,838.15454,909.3266,529541,28.01,0.0,761.1,879.0,23.0,322.2,275.5,275.6,277.0,211.3,212.5,210.4,324.8,570.9,60.14,174.5,1208603.0,323.1,123.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.77,36.55,910.0,210.1,215.2,208.9,60.0,59.9,62.9,0.0,272.0,272.0,273.0,171.2,22.1,172.7,570.0,1164265.0,45968.0,106165.0,0.992,0.772,0.531,0.842,69.99,88.4,87.9,91.2,77.96,80.7,59.43,22.55,28.49,28.32,29.37,25.12,25.99,19.15,23354.0,32673.0,32412.0,32930.0,27905.0,27839.0,22580.0,0.685,47.74,68.12,1.7,3.477,2.0,-1.0,13.53,0.004,0.254,3.0,2.0,0.0,0.0,38.04,38.08,35.93,37.37,36.96,41.03,-111.8,36.56,35.96,36.85
2016-06-25 08:38:00-05:00,781.09595,823.0562,894.11646,529542,28.04,0.0,741.7,855.0,23.18,336.4,275.3,275.7,277.0,212.7,213.8,211.9,338.2,558.0,60.14,175.7,1208606.0,337.5,185.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.95,38.74,861.0,212.3,217.2,211.2,60.0,59.9,62.9,0.0,272.0,272.0,273.0,173.0,22.33,174.4,570.0,1164268.0,45968.0,106165.0,0.992,0.772,0.531,0.842,69.1,87.5,84.1,88.6,73.07,76.96,54.94,23.24,29.43,28.28,29.81,24.57,25.89,18.48,23355.0,32674.0,32413.0,32930.0,27905.0,27840.0,22580.0,1.012,24.51,63.15,2.3,3.475,2.0,-1.0,13.34,0.003,0.254,1.0,2.0,0.0,0.001,40.2,40.32,37.87,39.55,39.09,42.96,-108.3,38.82,38.02,36.88
2016-06-25 08:39:00-05:00,412.16623,425.5575,454.40405,529543,28.09,0.0,392.1,436.3,23.16,345.5,274.3,274.6,275.9,108.8,110.7,109.6,346.7,280.7,60.14,88.9,1208607.0,346.5,188.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.02,39.55,448.5,106.7,111.4,106.1,60.0,59.9,62.9,0.0,272.0,272.0,273.0,87.8,7.035,88.1,570.0,1164269.0,45968.0,106165.0,0.997,0.772,0.531,0.842,35.28,44.05,42.19,42.45,35.1,36.21,27.22,12.16,15.18,14.54,14.64,12.12,12.48,9.4,23355.0,32674.0,32413.0,32931.0,27905.0,27840.0,22580.0,0.823,65.68,69.32,1.5,3.475,2.0,-1.0,13.53,0.004,0.244,3.0,2.0,0.0,0.0,41.17,41.26,38.65,40.79,40.15,43.51,-107.5,39.81,38.67,36.88
2016-06-25 08:40:00-05:00,561.85974,586.56116,637.3871,529544,28.15,0.0,526.7,601.8,23.42,336.9,274.9,275.3,276.5,157.2,158.8,157.3,337.6,412.9,60.13,129.4,1208609.0,337.8,97.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.95,40.21,689.6,155.9,161.0,155.2,60.0,59.9,62.9,0.0,272.0,272.4,273.4,127.7,14.18,128.5,570.0,1164271.0,45968.0,106166.0,0.994,0.772,0.531,0.842,53.17,64.93,64.05,63.66,51.2,57.08,38.02,17.87,21.83,21.53,21.41,17.23,19.2,12.8,23355.0,32674.0,32413.0,32931.0,27905.0,27840.0,22581.0,0.517,133.3,43.2,1.3,3.475,2.0,-1.0,13.53,0.004,0.248,3.0,2.0,0.0,0.0,41.67,41.82,39.07,41.3,40.72,43.95,-106.8,40.37,39.36,36.94
2016-06-25 08:41:00-05:00,292.9043,297.289,316.4754,529545,28.22,0.0,273.6,298.3,23.48,341.5,274.1,274.2,275.5,76.26,78.09,77.24,343.7,201.4,60.14,61.66,1208610.0,342.5,138.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.46,38.99,303.1,73.76,77.74,73.35,60.0,59.9,62.9,0.0,272.0,272.1,273.3,61.0,2.477,61.06,570.0,1164272.0,45968.0,106166.0,0.999,0.772,0.531,0.842,23.65,30.53,29.58,30.44,25.37,26.19,19.49,8.08,10.42,10.1,10.39,8.66,8.94,6.654,23355.0,32675.0,32414.0,32931.0,27906.0,27840.0,22581.0,1.078,49.89,42.04,2.3,3.475,2.0,-1.0,13.53,0.004,0.239,3.0,2.0,0.0,0.0,40.99,41.19,38.89,41.29,40.74,43.44,-107.3,40.59,39.14,36.97
2016-06-25 08:42:00-05:00,288.40384,292.0781,311.86624,529546,28.29,0.0,269.9,294.9,23.18,336.8,274.4,274.2,275.6,75.73,77.79,76.84,338.6,201.9,60.15,61.34,1208611.0,337.6,69.22,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.63,37.95,298.4,73.12,77.26,72.77,60.0,59.9,62.9,0.0,272.0,272.7,273.9,60.57,2.402,60.61,570.0,1164273.0,45968.0,106166.0,0.999,0.772,0.531,0.842,23.16,30.33,29.73,30.74,26.02,26.61,20.28,7.8,10.21,10.01,10.35,8.76,8.96,6.829,23356.0,32675.0,32414.0,32931.0,27906.0,27840.0,22581.0,0.948,5.605,38.53,1.8,3.475,2.0,-1.0,13.53,0.004,0.239,3.0,2.0,0.0,0.0,39.82,40.1,38.04,40.14,39.53,42.08,-107.8,39.4,38.03,36.97
2016-06-25 08:43:00-05:00,296.6547,301.16376,321.54547,529547,28.35,0.0,279.9,305.8,22.99,333.7,273.9,274.5,275.8,80.6,82.7,81.6,335.5,216.1,60.15,65.42,1208613.0,334.4,68.37,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.78,37.15,329.5,77.82,82.2,77.47,60.0,59.9,62.9,0.0,272.0,273.0,274.0,64.47,3.047,64.54,570.0,1164274.0,45968.0,106166.0,0.999,0.772,0.531,0.842,24.96,32.3,32.5,32.64,27.63,29.19,21.81,8.32,10.77,10.84,10.89,9.22,9.73,7.275,23356.0,32675.0,32414.0,32932.0,27906.0,27840.0,22581.0,0.795,30.06,36.66,1.2,3.475,2.0,-1.0,13.32,-0.022,0.239,1.0,2.0,0.0,0.001,38.99,39.36,37.17,39.32,38.51,40.89,-109.3,38.36,37.27,37.07
2016-06-25 08:44:00-05:00,439.38318,456.95657,490.47058,529548,28.44,0.0,425.1,479.6,22.84,327.3,274.8,274.7,276.0,122.9,125.2,123.8,331.3,330.3,60.13,100.9,1208614.0,328.5,72.47,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.06,36.93,447.7,119.2,124.6,118.8,60.0,59.9,62.9,0.0,272.0,272.7,273.5,98.2,8.87,98.6,570.0,1164276.0,45968.0,106166.0,0.996,0.772,0.531,0.842,37.52,50.62,47.49,53.1,46.63,44.94,36.94,12.23,16.51,15.49,17.32,15.21,14.66,12.05,23356.0,32675.0,32414.0,32932.0,27906.0,27841.0,22581.0,1.548,11.71,21.46,2.8,3.475,2.0,-1.0,13.5,0.029,0.242,3.0,2.0,0.0,0.001,38.68,39.0,36.86,38.88,38.26,40.39,-109.9,37.91,36.54,37.07
2016-06-25 08:45:00-05:00,507.10425,525.50006,563.98645,529549,28.48,0.0,484.3,542.3,22.51,324.0,274.7,274.8,276.1,132.1,134.3,132.7,328.3,357.2,60.14,108.5,1208616.0,324.4,110.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.35,37.55,529.1,130.0,135.6,129.5,60.0,59.9,62.9,0.0,272.0,272.5,273.4,107.0,10.39,107.5,570.0,1164278.0,45968.0,106166.0,0.995,0.772,0.531,0.842,46.33,57.58,53.96,55.97,45.86,46.82,33.53,14.98,18.61,17.46,18.09,14.82,15.14,10.84,23356.0,32676.0,32414.0,32932.0,27906.0,27841.0,22581.0,1.518,8.21,23.84,2.3,2.0,2.0,-1.0,13.53,0.004,0.246,3.0,2.0,0.0,0.0,39.32,39.61,37.29,39.38,39.06,42.74,-109.3,38.53,36.61,37.09
2016-06-25 08:46:00-05:00,345.08807,347.3939,366.3694,529550,28.53,0.0,325.4,346.4,22.53,337.4,274.1,274.5,275.7,91.6,93.6,92.5,339.1,242.1,60.14,74.53,1208617.0,337.6,117.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.33,37.41,373.0,89.2,93.7,88.7,60.0,59.9,62.9,0.0,272.0,272.7,273.3,73.69,4.593,73.84,570.0,1164279.0,45968.0,106166.0,0.998,0.772,0.531,0.842,29.15,37.32,36.51,36.54,30.39,31.96,23.65,9.82,12.57,12.3,12.31,10.24,10.77,7.97,23356.0,32676.0,32415.0,32932.0,27907.0,27841.0,22581.0,1.138,4.223,49.13,2.3,3.475,2.0,-1.0,13.53,0.004,0.241,3.0,2.0,0.0,0.0,39.12,39.54,36.85,38.91,38.72,42.17,-109.1,38.36,36.3,37.16
2016-06-25 08:47:00-05:00,296.6547,296.35373,311.75104,529551,28.57,0.0,279.8,295.4,22.54,344.8,274.2,274.2,275.4,78.14,79.92,79.08,346.7,204.1,60.23,63.21,1208618.0,345.1,81.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.87,36.77,301.8,75.55,79.48,75.12,60.0,59.9,62.9,0.0,272.0,272.8,273.2,62.45,2.68,62.51,570.0,1164280.0,45968.0,106166.0,0.999,0.772,0.531,0.842,23.17,30.79,30.25,30.9,25.82,26.44,20.34,7.988,10.61,10.43,10.65,8.9,9.12,7.011,23356.0,32676.0,32415.0,32933.0,27907.0,27841.0,22581.0,0.525,26.22,67.95,1.2,3.475,2.0,-1.0,13.53,0.004,0.239,3.0,2.0,0.0,0.0,38.28,38.88,36.26,38.27,38.03,40.98,-109.4,37.75,35.72,37.16
2016-06-25 08:48:00-05:00,284.33203,283.7941,299.76724,529552,28.61,0.0,268.6,284.4,22.61,341.5,273.9,274.2,275.4,74.97,76.85,76.0,343.1,197.7,60.24,60.6,1208619.0,342.4,70.77,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.1,36.47,287.1,72.39,76.36,72.06,60.0,59.9,62.9,0.0,272.0,272.5,273.0,59.91,2.244,59.95,570.0,1164281.0,45968.0,106166.0,0.999,0.772,0.531,0.842,22.39,29.84,29.15,29.98,25.34,25.71,19.87,7.645,10.19,9.96,10.24,8.65,8.78,6.785,23356.0,32676.0,32415.0,32933.0,27907.0,27841.0,22582.0,0.855,346.5,26.31,1.8,3.477,2.0,-1.0,13.53,0.004,0.238,3.0,2.0,0.0,0.0,37.72,38.22,35.77,37.74,37.4,40.04,-109.9,37.27,35.34,37.16
2016-06-25 08:49:00-05:00,288.2967,287.93607,305.41345,529553,28.65,0.0,272.8,290.3,22.59,340.7,273.9,274.0,275.1,76.03,77.99,77.08,344.1,200.2,60.15,61.46,1208620.0,341.5,67.82,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.25,36.15,288.3,73.34,77.4,72.98,60.0,59.9,62.9,0.0,272.0,272.0,273.0,60.65,2.427,60.7,570.0,1164282.0,45968.0,106166.0,0.999,0.772,0.531,0.842,22.62,30.14,29.34,30.52,26.05,26.05,20.43,7.706,10.27,10.0,10.4,8.87,8.88,6.96,23357.0,32676.0,32415.0,32933.0,27907.0,27842.0,22582.0,0.557,343.5,74.91,1.4,3.477,2.0,-1.0,13.1,-0.144,0.241,1.0,2.0,0.0,0.003,37.4,37.82,35.5,37.39,36.91,39.23,-110.7,37.06,34.83,37.16
2016-06-25 08:50:00-05:00,418.59546,432.7726,460.85684,529554,28.66,0.0,410.0,455.2,22.64,331.0,274.2,274.3,275.5,102.9,104.9,103.7,333.0,275.8,60.15,83.9,1208622.0,331.7,69.12,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.31,35.65,348.9,99.0,103.9,98.6,60.0,59.9,62.9,0.0,272.0,272.0,273.0,81.7,6.01,81.9,570.0,1164283.0,45968.0,106166.0,0.997,0.772,0.531,0.842,28.1,41.04,36.53,45.62,42.45,35.81,33.82,9.27,13.52,12.06,15.02,13.97,11.8,11.13,23357.0,32676.0,32415.0,32933.0,27907.0,27842.0,22582.0,0.942,35.1,37.69,1.8,3.475,2.0,-1.0,13.09,0.141,0.244,1.0,1.0,0.0,0.004,37.13,37.45,35.34,37.06,36.62,38.99,-111.2,36.68,34.52,37.23
2016-06-25 08:51:00-05:00,836.6015,882.2468,952.883,529555,28.69,0.0,805.0,925.0,22.68,317.4,275.5,275.2,276.5,217.3,218.6,216.4,319.4,595.3,60.13,179.4,1208625.0,318.8,91.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.58,37.52,929.0,215.5,220.3,214.3,60.0,59.9,62.9,0.0,272.0,272.0,273.0,175.3,22.9,176.8,570.0,1164286.0,45968.0,106167.0,0.992,0.772,0.531,0.842,71.31,92.8,90.2,96.0,82.2,83.6,63.17,22.63,29.44,28.62,30.48,26.1,26.52,20.05,23357.0,32677.0,32416.0,32934.0,27908.0,27842.0,22582.0,0.893,358.0,39.07,1.4,3.475,2.0,-1.0,13.5,0.009,0.255,3.0,2.0,0.0,0.001,38.58,38.92,36.52,38.43,38.08,42.91,-109.3,37.87,35.83,37.26
2016-06-25 08:52:00-05:00,837.7802,881.3116,950.5785,529556,28.72,0.0,800.0,913.0,22.88,332.4,275.6,275.3,276.5,221.6,222.7,220.7,334.7,589.9,60.15,183.0,1208628.0,333.2,190.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.01,39.95,931.0,222.1,226.6,221.0,60.0,59.9,62.9,0.0,272.0,272.0,273.0,180.6,23.76,182.2,570.0,1164289.0,45968.0,106167.0,0.991,0.772,0.531,0.842,73.07,92.9,90.3,93.3,77.16,80.5,58.18,24.28,30.88,30.01,31.0,25.62,26.73,19.31,23357.0,32677.0,32416.0,32934.0,27908.0,27843.0,22583.0,0.762,338.6,26.05,1.3,3.477,2.0,-1.0,13.5,0.004,0.256,3.0,2.0,0.0,0.001,41.09,41.45,38.3,40.44,40.34,44.54,-108.1,40.17,38.47,37.26
2016-06-25 08:53:00-05:00,435.84714,445.73306,474.91473,529557,28.76,0.0,404.3,440.9,22.97,347.8,273.9,274.1,275.4,100.9,102.6,101.7,349.8,261.5,60.15,82.1,1208629.0,348.5,197.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.97,40.23,380.3,99.6,104.0,99.1,60.0,59.9,62.9,0.0,272.0,272.0,273.0,81.9,6.057,82.2,570.0,1164291.0,45968.0,106167.0,0.997,0.772,0.531,0.842,34.68,42.79,37.87,39.33,30.9,31.97,22.63,12.01,14.82,13.13,13.63,10.71,11.08,7.842,23358.0,32678.0,32416.0,32935.0,27908.0,27843.0,22583.0,0.878,335.3,25.25,1.5,3.475,2.0,-1.0,13.5,0.004,0.246,3.0,2.0,0.0,0.001,42.11,42.35,39.36,41.82,41.5,44.99,-106.4,41.49,39.51,37.27
2016-06-25 08:54:00-05:00,247.04257,247.31772,260.35907,529558,28.82,0.0,229.0,242.7,22.88,341.2,273.3,273.6,274.9,62.44,64.02,63.27,343.3,166.9,60.15,49.89,1208630.0,341.9,91.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.88,38.61,240.9,59.82,63.34,59.38,60.0,59.9,62.9,0.0,271.4,272.0,273.0,49.42,0.59,49.43,570.0,1164291.0,45968.0,106167.0,1.0,0.772,0.531,0.842,18.8,24.84,24.15,24.84,20.76,21.09,16.04,6.418,8.48,8.24,8.48,7.085,7.196,5.473,23358.0,32678.0,32417.0,32935.0,27908.0,27843.0,22583.0,1.162,297.9,15.51,1.8,3.475,2.0,-1.0,13.5,0.004,0.238,3.0,2.0,0.0,0.0,40.59,41.2,38.38,40.89,40.27,43.34,-107.4,40.72,38.34,37.28
2016-06-25 08:55:00-05:00,237.0773,238.23204,252.86919,529559,28.87,0.0,220.7,237.8,22.74,334.7,273.1,273.5,274.8,61.32,63.14,62.24,336.8,166.4,60.15,49.03,1208631.0,335.4,57.28,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.28,37.36,236.1,58.59,62.23,58.2,60.0,59.9,62.9,0.0,271.2,272.0,273.0,48.46,0.429,48.46,570.0,1164292.0,45968.0,106167.0,1.0,0.772,0.531,0.842,18.58,24.6,24.02,24.87,21.11,21.37,16.26,6.219,8.23,8.04,8.32,7.065,7.152,5.441,23358.0,32678.0,32417.0,32935.0,27908.0,27843.0,22583.0,2.323,320.2,10.31,3.2,3.474,2.0,-1.0,13.5,0.004,0.238,3.0,2.0,0.0,0.0,39.13,39.98,37.45,39.63,38.84,41.87,-108.7,39.84,37.1,37.28
2016-06-25 08:56:00-05:00,257.22217,260.4118,277.8738,529560,28.91,0.0,241.2,263.7,22.63,333.7,273.9,274.1,275.4,67.19,69.21,68.23,335.5,182.4,60.14,54.14,1208632.0,334.4,56.05,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.44,36.07,261.3,64.53,68.43,64.18,60.0,59.9,62.9,0.0,271.9,272.8,273.8,53.48,1.225,53.5,570.0,1164293.0,45968.0,106167.0,1.0,0.772,0.531,0.842,20.47,26.95,26.39,27.54,23.63,23.75,18.23,6.831,9.0,8.81,9.19,7.885,7.926,6.083,23358.0,32678.0,32417.0,32935.0,27909.0,27843.0,22583.0,1.445,6.378,33.81,2.3,3.474,2.0,-1.0,13.37,0.005,0.238,1.0,2.0,0.0,0.001,37.83,38.61,36.52,38.54,37.43,40.4,-110.0,38.71,35.42,37.33
2016-06-25 08:57:00-05:00,290.97556,295.81924,316.0145,529561,28.95,0.0,274.1,301.3,22.79,337.1,273.8,274.4,275.7,76.28,78.28,77.26,339.4,203.8,60.14,61.73,1208633.0,337.5,61.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.15,34.93,292.6,73.55,77.75,73.19,60.0,59.9,62.9,0.0,272.0,272.8,273.6,60.92,2.46,60.97,570.0,1164294.0,45968.0,106167.0,0.999,0.772,0.531,0.842,22.8,30.27,29.52,31.1,26.8,26.67,20.82,7.686,10.21,9.95,10.49,9.03,8.99,7.019,23358.0,32678.0,32417.0,32936.0,27909.0,27843.0,22583.0,1.47,131.5,31.67,2.4,3.475,2.0,-1.0,13.53,0.004,0.239,3.0,2.0,0.0,0.0,36.63,37.35,35.86,37.77,36.63,39.3,-110.0,37.57,34.8,37.36
2016-06-25 08:58:00-05:00,315.19223,320.6713,342.05615,529562,28.97,0.0,298.4,326.9,23.11,339.7,274.3,274.3,275.6,83.1,85.2,84.1,342.9,219.9,60.13,67.45,1208634.0,340.2,69.16,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.27,34.52,314.3,80.4,84.7,79.93,60.0,59.9,62.9,0.0,272.0,272.8,273.8,66.51,3.406,66.6,570.0,1164295.0,45968.0,106167.0,0.999,0.772,0.531,0.842,24.53,32.96,31.88,33.9,29.06,28.79,22.64,8.33,11.19,10.82,11.51,9.86,9.77,7.684,23358.0,32678.0,32417.0,32936.0,27909.0,27843.0,22583.0,1.282,135.9,19.58,2.2,3.475,2.0,-1.0,13.53,0.004,0.24,3.0,2.0,0.0,0.0,36.2,36.43,35.04,36.84,35.79,38.13,-111.0,36.69,34.77,37.36
2016-06-25 08:59:00-05:00,353.1246,360.7552,384.34503,529563,28.99,0.0,337.4,370.1,23.25,335.9,274.0,274.5,275.8,95.1,97.3,96.0,338.6,251.7,60.18,77.49,1208635.0,337.2,75.36,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.5,34.83,368.6,92.1,96.8,91.7,60.0,59.9,62.9,0.0,272.0,272.3,273.3,76.08,4.964,76.25,570.0,1164297.0,45968.0,106167.0,0.998,0.772,0.531,0.842,28.98,37.95,37.16,38.64,33.23,33.64,26.36,9.73,12.75,12.48,12.98,11.16,11.3,8.85,23358.0,32679.0,32417.0,32936.0,27909.0,27844.0,22583.0,1.182,138.3,19.07,2.1,3.475,2.0,-1.0,13.53,0.004,0.241,3.0,2.0,0.0,0.0,36.23,36.43,34.85,36.68,35.68,37.75,-111.1,36.55,34.87,37.36
2016-06-25 09:00:00-05:00,590.25543,616.62415,660.43274,529564,28.99,0.0,568.5,642.0,23.01,326.2,274.6,275.1,276.4,158.3,160.4,158.6,327.8,424.3,60.23,130.4,1208637.0,326.5,85.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.89,35.29,702.8,154.9,160.9,154.4,60.0,59.9,62.9,0.0,272.0,272.1,273.0,127.2,13.86,127.9,570.0,1164299.0,45968.0,106168.0,0.994,0.772,0.531,0.842,48.56,62.85,66.19,65.95,57.4,61.55,47.02,15.82,20.47,21.56,21.48,18.71,20.06,15.33,23359.0,32679.0,32418.0,32936.0,27909.0,27844.0,22584.0,1.58,129.1,22.95,2.3,3.477,2.0,-1.0,13.53,0.004,0.248,3.0,2.0,0.0,0.0,36.83,37.04,35.09,37.05,36.05,38.54,-110.5,36.8,35.34,37.34
2016-06-25 09:01:00-05:00,738.87744,775.49,831.6625,529565,28.99,0.0,708.8,803.0,23.02,321.9,274.9,275.5,276.8,205.0,206.3,204.1,323.3,556.0,60.21,169.1,1208640.0,322.7,139.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.69,37.06,922.0,203.5,208.8,202.5,60.0,59.9,62.9,0.0,272.0,272.0,273.0,165.9,20.96,167.2,570.0,1164301.0,45968.0,106168.0,0.992,0.772,0.531,0.842,69.64,86.5,88.8,85.6,72.1,79.62,56.32,22.42,27.84,28.58,27.55,23.2,25.63,18.13,23359.0,32679.0,32418.0,32937.0,27910.0,27844.0,22584.0,1.895,163.5,6.842,2.4,3.477,2.0,-1.0,13.17,-0.02,0.251,1.0,2.0,0.0,0.001,38.9,38.96,36.62,38.67,37.72,41.41,-109.1,38.28,36.79,37.41
2016-06-25 09:02:00-05:00,611.1504,637.73505,680.2521,529566,29.0,0.0,583.4,651.9,23.27,328.0,274.6,274.7,276.0,164.1,165.7,164.0,329.5,441.1,60.15,134.9,1208642.0,328.5,179.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.79,38.26,670.3,163.7,168.5,162.9,60.0,59.9,62.9,0.0,271.9,272.0,273.0,133.6,15.32,134.5,570.0,1164304.0,45968.0,106168.0,0.994,0.772,0.531,0.842,57.17,70.33,67.5,69.08,56.18,58.86,41.1,18.68,22.98,22.06,22.57,18.37,19.24,13.44,23359.0,32680.0,32418.0,32937.0,27910.0,27845.0,22584.0,1.7,160.3,15.24,2.4,3.475,2.0,-1.0,13.13,0.025,0.253,1.0,2.0,0.0,0.002,40.45,40.45,38.21,40.46,39.52,43.29,-107.6,39.87,38.66,37.44
2016-06-25 09:03:00-05:00,307.58435,311.58557,325.23276,529567,29.04,0.0,293.0,310.8,23.16,339.2,273.4,273.7,274.9,80.9,82.8,81.9,341.2,214.9,60.14,65.42,1208643.0,340.0,144.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.69,37.7,309.6,78.27,82.4,77.9,60.0,59.9,62.9,0.0,271.0,272.0,273.0,64.6,3.083,64.67,570.0,1164305.0,45968.0,106168.0,0.999,0.772,0.531,0.842,24.23,32.35,31.54,32.57,27.5,27.76,21.65,8.22,10.97,10.7,11.05,9.33,9.42,7.344,23359.0,32680.0,32419.0,32938.0,27910.0,27845.0,22584.0,1.868,156.9,16.0,2.8,3.477,2.0,-1.0,13.53,0.005,0.24,3.0,2.0,0.0,0.001,40.02,39.63,37.93,40.26,38.92,42.33,-107.9,39.56,38.62,37.44
2016-06-25 09:04:00-05:00,311.76334,315.19315,330.9942,529568,29.07,0.0,297.9,317.5,23.28,336.9,273.4,273.7,274.9,81.9,83.9,82.9,338.9,218.5,60.14,66.3,1208644.0,337.8,73.32,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.55,37.1,312.1,79.19,83.5,78.83,60.0,59.9,62.9,0.0,271.1,272.0,273.0,65.37,3.225,65.45,570.0,1164306.0,45968.0,106168.0,0.999,0.772,0.531,0.842,24.48,32.8,32.03,33.31,28.37,28.3,22.35,8.25,11.05,10.79,11.22,9.56,9.54,7.531,23360.0,32680.0,32419.0,32938.0,27910.0,27845.0,22584.0,1.78,172.6,14.28,3.0,3.475,2.0,-1.0,13.53,0.004,0.239,3.0,2.0,0.0,0.0,39.26,38.91,37.18,39.32,38.11,41.02,-108.2,38.85,37.79,37.46
2016-06-25 09:05:00-05:00,318.62115,320.80487,338.2536,529569,29.11,0.0,303.2,323.0,23.38,341.7,274.0,274.3,275.6,82.4,84.4,83.5,343.5,218.0,60.15,66.87,1208646.0,342.3,74.03,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.19,36.78,311.1,79.83,84.0,79.43,60.0,59.9,62.9,0.0,272.0,272.8,273.5,66.02,3.303,66.1,570.0,1164307.0,45968.0,106168.0,0.999,0.772,0.531,0.842,24.52,32.94,31.69,33.27,28.11,27.9,21.97,8.38,11.25,10.83,11.37,9.6,9.53,7.507,23360.0,32680.0,32419.0,32938.0,27910.0,27845.0,22585.0,1.62,166.1,6.091,2.9,3.477,2.0,-1.0,13.53,0.004,0.24,3.0,2.0,0.0,0.0,38.55,38.22,36.6,38.38,37.23,39.95,-109.1,38.22,37.29,37.54
