TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-06-25 09:06:00-05:00,301.04797,301.5646,317.39725,529570,29.12,0.0,287.0,303.0,23.43,340.1,274.0,274.5,275.7,79.99,82.0,81.0,342.3,212.6,60.15,64.87,1208647.0,340.6,74.87,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.29,36.55,307.6,77.32,81.5,76.96,60.0,59.9,62.9,0.0,272.0,273.0,273.7,64.01,2.96,64.07,570.0,1164308.0,45968.0,106169.0,0.999,0.772,0.531,0.842,23.75,31.85,31.35,32.12,27.26,27.68,21.57,8.08,10.83,10.66,10.92,9.27,9.41,7.335,23360.0,32681.0,32419.0,32938.0,27910.0,27845.0,22585.0,1.192,150.8,8.51,1.8,3.475,2.0,-1.0,13.53,0.004,0.239,3.0,2.0,0.0,0.0,38.23,37.61,36.3,38.01,36.85,39.26,-109.4,37.91,37.03,37.54
2016-06-25 09:07:00-05:00,317.8711,318.66708,334.912,529571,29.15,0.0,303.7,320.5,23.31,339.1,274.2,274.5,275.7,85.1,87.2,86.2,340.3,225.8,60.14,69.19,1208648.0,339.7,72.76,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.44,36.09,328.1,82.4,86.7,82.0,60.0,59.9,62.9,0.0,272.0,273.0,273.8,68.15,3.652,68.25,570.0,1164309.0,45968.0,106169.0,0.999,0.772,0.531,0.842,25.36,33.97,33.62,34.22,29.01,29.64,23.02,8.6,11.52,11.4,11.6,9.84,10.05,7.806,23360.0,32681.0,32420.0,32938.0,27911.0,27845.0,22585.0,1.265,135.4,18.53,1.8,3.475,2.0,-1.0,13.28,0.002,0.239,3.0,2.0,0.0,0.001,37.89,37.36,36.01,37.71,36.49,38.65,-110.2,37.63,36.73,37.57
2016-06-25 09:08:00-05:00,338.44455,341.3813,358.7643,529572,29.17,0.0,323.9,344.7,23.08,339.1,273.8,274.8,275.9,90.9,93.0,91.9,339.9,240.5,60.14,74.04,1208649.0,340.2,76.85,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.53,35.47,346.6,88.1,92.6,87.7,60.0,59.9,62.9,0.0,272.0,273.0,273.8,72.86,4.452,72.99,570.0,1164310.0,45968.0,106169.0,0.998,0.772,0.531,0.842,26.87,35.96,35.61,36.57,31.68,31.53,25.33,9.11,12.19,12.07,12.39,10.73,10.69,8.58,23360.0,32681.0,32420.0,32939.0,27911.0,27845.0,22585.0,1.12,140.4,20.07,1.7,3.475,2.0,-1.0,13.28,0.005,0.241,3.0,2.0,0.0,0.001,37.5,36.99,35.58,37.24,36.07,38.02,-110.2,37.02,36.47,37.63
2016-06-25 09:09:00-05:00,362.12552,366.7678,387.8019,529573,29.18,0.0,344.1,370.1,23.21,337.4,274.1,274.5,275.8,92.6,94.6,93.5,340.7,245.5,60.13,75.34,1208650.0,338.0,81.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.8,35.81,348.9,89.9,94.5,89.4,60.0,59.9,62.9,0.0,272.0,272.9,273.3,74.28,4.688,74.43,570.0,1164312.0,45968.0,106169.0,0.998,0.772,0.531,0.842,27.72,37.01,35.82,37.91,32.54,31.75,25.18,9.35,12.48,12.08,12.78,10.97,10.71,8.49,23360.0,32681.0,32420.0,32939.0,27911.0,27846.0,22585.0,1.002,160.9,15.45,1.5,3.475,2.0,-1.0,13.53,0.004,0.241,3.0,2.0,0.0,0.0,37.49,37.02,35.38,37.07,36.09,37.86,-110.4,36.91,36.51,37.63
2016-06-25 09:10:00-05:00,404.12973,414.86847,437.92636,529574,29.18,0.0,391.7,427.4,23.37,335.3,273.9,274.6,275.8,102.3,104.4,103.2,338.6,271.7,60.14,83.5,1208652.0,336.3,83.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.3,35.29,374.4,99.1,103.9,98.6,60.0,59.9,62.9,0.0,272.0,272.2,273.0,81.8,5.974,82.0,570.0,1164313.0,45968.0,106169.0,0.997,0.772,0.531,0.842,29.23,40.3,38.96,42.92,38.07,35.74,30.98,9.78,13.48,13.04,14.35,12.72,11.96,10.35,23360.0,32682.0,32420.0,32939.0,27911.0,27846.0,22585.0,0.852,114.1,48.45,1.5,3.475,2.0,-1.0,13.53,0.004,0.242,3.0,2.0,0.0,0.0,37.08,36.52,35.43,37.05,35.94,37.64,-110.2,36.84,36.7,37.73
2016-06-25 09:11:00-05:00,725.0547,755.18085,808.04065,529575,29.18,0.0,693.2,778.9,23.33,321.2,274.9,274.9,276.2,150.0,152.1,150.4,322.6,409.7,60.2,123.4,1208654.0,322.0,91.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.61,35.68,540.0,147.7,153.4,147.2,60.0,59.9,62.9,0.0,272.0,272.1,273.0,121.3,12.84,122.0,570.0,1164315.0,45968.0,106169.0,0.995,0.772,0.531,0.842,49.2,65.53,55.59,67.07,60.26,50.03,43.79,15.77,21.01,17.83,21.5,19.33,16.05,14.05,23361.0,32682.0,32421.0,32940.0,27911.0,27846.0,22585.0,0.61,150.2,40.96,1.2,3.475,2.0,-1.0,13.53,0.004,0.252,3.0,2.0,0.0,0.0,37.43,36.93,36.13,37.77,36.61,41.4,-109.7,37.37,37.72,37.71
2016-06-25 09:12:00-05:00,457.06354,470.18427,495.31015,529576,29.2,0.0,440.3,479.2,23.65,324.8,274.4,274.6,275.9,119.9,122.2,120.9,326.7,324.8,60.21,98.3,1208655.0,326.1,131.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.87,35.88,462.5,116.6,122.0,116.4,60.0,59.9,62.9,0.0,272.0,272.2,273.1,96.2,8.32,96.5,570.0,1164317.0,45968.0,106169.0,0.996,0.772,0.531,0.842,38.22,50.22,47.93,50.79,43.66,43.68,35.36,12.4,16.29,15.56,16.48,14.16,14.17,11.47,23361.0,32682.0,32421.0,32940.0,27912.0,27846.0,22586.0,0.385,165.4,49.39,0.9,2.0,2.0,-1.0,13.53,0.004,0.245,3.0,2.0,0.0,0.0,37.74,37.26,36.76,38.56,37.36,44.04,-109.2,38.37,38.82,37.73
2016-06-25 09:13:00-05:00,668.37036,695.3222,742.24506,529577,29.22,0.0,636.5,708.3,23.89,316.4,275.0,275.0,276.3,172.6,174.5,172.6,318.6,478.4,60.23,142.2,1208658.0,316.4,131.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.62,36.15,724.8,170.0,175.6,169.3,60.0,59.9,62.9,0.0,272.0,272.0,273.0,139.1,16.04,140.0,570.0,1164319.0,45968.0,106169.0,0.994,0.772,0.531,0.842,56.86,75.48,71.51,76.95,62.4,65.45,46.93,17.98,23.84,22.61,24.3,19.69,20.68,14.82,23361.0,32683.0,32421.0,32940.0,27912.0,27847.0,22586.0,0.4,173.8,70.18,0.9,3.475,2.0,-1.0,13.3,0.003,0.251,3.0,2.0,0.0,0.001,38.03,37.75,37.72,39.74,38.74,46.16,-107.6,39.29,39.77,37.81
2016-06-25 09:14:00-05:00,335.33713,342.58383,362.4516,529578,29.22,0.0,315.8,342.6,24.03,331.3,273.5,274.2,275.4,88.9,91.0,90.0,332.9,241.1,60.23,72.28,1208659.0,331.8,106.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.01,37.15,349.2,86.3,90.8,86.0,60.0,59.9,62.9,0.0,272.0,272.0,273.0,71.27,4.126,71.39,570.0,1164320.0,45968.0,106170.0,0.998,0.772,0.531,0.842,27.89,36.0,35.64,36.13,30.77,31.71,24.31,9.23,11.91,11.8,11.96,10.19,10.5,8.05,23361.0,32683.0,32421.0,32940.0,27912.0,27847.0,22586.0,0.63,141.8,74.29,1.5,3.475,2.0,-1.0,13.53,0.004,0.241,3.0,2.0,0.0,0.0,38.84,38.67,38.22,40.38,39.27,46.21,-107.5,40.03,40.11,37.82
2016-06-25 09:15:00-05:00,285.40356,290.87558,309.6769,529579,29.25,0.0,266.8,291.2,23.73,340.0,273.7,273.9,275.1,74.89,76.77,75.92,342.5,200.1,60.15,60.45,1208660.0,341.4,70.44,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.43,36.33,292.4,72.26,76.23,71.89,60.0,59.9,62.9,0.0,271.7,272.0,273.0,59.71,2.282,59.76,570.0,1164321.0,45968.0,106170.0,0.999,0.772,0.531,0.842,22.19,29.16,29.03,29.91,25.42,26.17,20.23,7.544,9.91,9.87,10.17,8.64,8.89,6.875,23361.0,32683.0,32422.0,32941.0,27912.0,27847.0,22586.0,1.002,35.51,43.97,2.4,3.475,2.0,-1.0,13.53,0.004,0.239,3.0,2.0,0.0,0.0,38.08,38.12,37.56,39.53,38.57,44.65,-108.2,39.31,39.31,37.82
2016-06-25 09:16:00-05:00,390.0926,406.31723,435.2761,529580,29.26,0.0,373.7,421.2,23.12,323.0,273.9,274.2,275.4,112.6,114.7,113.5,325.4,309.0,60.14,92.0,1208661.0,323.6,93.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.79,36.02,570.4,110.1,115.4,109.9,60.0,59.9,62.9,0.0,271.2,272.0,273.0,90.7,7.548,91.0,570.0,1164323.0,45968.0,106170.0,0.997,0.772,0.531,0.842,30.54,40.76,49.8,46.58,42.72,49.31,37.01,9.83,13.12,16.0,14.99,13.76,15.85,11.92,23361.0,32683.0,32422.0,32941.0,27913.0,27847.0,22586.0,1.755,2.938,13.9,2.4,3.475,2.0,-1.0,13.53,0.004,0.241,3.0,2.0,0.0,0.0,37.72,37.81,36.84,38.8,37.92,43.25,-108.4,38.65,37.97,37.92
2016-06-25 09:17:00-05:00,616.07947,647.756,691.42926,529581,29.29,0.0,598.9,676.5,22.94,312.9,274.3,274.6,275.9,159.0,161.0,159.3,315.2,445.1,60.14,130.7,1208664.0,313.3,108.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.37,37.77,765.1,156.3,162.3,155.8,60.0,59.9,62.9,0.0,271.1,272.0,273.0,128.0,14.11,128.8,570.0,1164325.0,45968.0,106170.0,0.994,0.772,0.531,0.842,55.78,67.72,70.75,68.19,57.99,61.86,43.72,17.44,21.17,22.13,21.31,18.13,19.35,13.68,23362.0,32684.0,32422.0,32941.0,27913.0,27848.0,22586.0,1.27,338.2,22.09,2.0,3.475,2.0,-1.0,13.53,0.004,0.246,3.0,2.0,0.0,0.0,39.36,39.44,37.06,39.15,38.49,43.59,-108.4,39.03,37.68,37.92
2016-06-25 09:18:00-05:00,826.6362,867.1486,927.53265,529582,29.32,0.0,791.6,892.0,23.02,311.8,274.7,275.1,276.4,195.9,197.6,195.5,313.2,550.0,60.14,161.6,1208666.0,312.4,169.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.77,38.76,835.0,194.6,200.0,193.7,60.0,59.9,62.9,0.0,271.8,272.0,273.0,158.7,19.74,159.9,570.0,1164327.0,45968.0,106170.0,0.992,0.772,0.531,0.842,64.3,85.9,82.0,88.4,76.86,75.74,61.27,20.02,26.75,25.54,27.53,23.94,23.58,19.09,23362.0,32684.0,32423.0,32942.0,27913.0,27848.0,22587.0,1.097,8.19,36.82,1.7,3.475,2.0,-1.0,13.23,0.001,0.254,1.0,2.0,0.0,0.001,40.44,40.71,37.93,40.16,39.49,48.82,-107.2,40.08,38.86,37.92
2016-06-25 09:19:00-05:00,855.0319,898.0132,959.79675,529583,29.35,0.0,818.0,921.0,23.15,321.1,275.0,275.3,276.6,224.0,225.1,223.0,322.8,614.1,60.15,184.9,1208669.0,321.3,183.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.2,40.89,942.0,223.7,228.3,222.7,60.0,59.9,62.9,0.0,271.2,272.0,273.0,181.8,23.98,183.3,570.0,1164330.0,45968.0,106171.0,0.991,0.772,0.531,0.842,74.81,95.8,93.9,96.8,82.0,84.9,63.58,24.02,30.76,30.14,31.06,26.32,27.25,20.41,23362.0,32684.0,32423.0,32942.0,27914.0,27848.0,22587.0,1.023,348.5,24.69,1.9,3.475,2.0,-1.0,13.2,0.004,0.258,1.0,2.0,0.0,0.001,42.56,43.06,39.52,42.1,41.48,49.91,-105.2,42.04,40.9,37.92
2016-06-25 09:20:00-05:00,794.4902,835.0814,891.6966,529584,29.39,0.0,758.3,854.0,23.26,329.7,275.0,274.8,276.2,200.9,202.3,200.4,331.3,539.9,60.14,165.6,1208672.0,329.6,178.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.68,42.3,820.0,199.6,204.7,198.6,60.0,59.9,62.9,0.0,271.2,272.0,273.0,162.5,20.39,163.8,570.0,1164333.0,45968.0,106171.0,0.992,0.772,0.531,0.842,64.64,82.9,80.1,84.2,72.42,73.25,56.26,21.3,27.33,26.39,27.73,23.86,24.14,18.54,23363.0,32685.0,32424.0,32943.0,27914.0,27849.0,22587.0,1.34,357.7,32.83,2.3,2.0,2.0,-1.0,13.51,0.004,0.255,3.0,2.0,0.0,0.0,44.26,44.74,40.73,43.5,43.1,50.44,-105.1,43.4,42.17,38.0
2016-06-25 09:21:00-05:00,829.2079,875.8334,935.59875,529585,29.45,0.0,794.9,902.0,23.36,325.0,275.4,275.6,276.9,218.6,219.5,217.6,325.9,596.3,60.16,180.5,1208675.0,325.5,194.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.92,43.11,930.0,218.1,222.7,216.9,60.0,59.9,62.9,0.0,271.7,272.5,273.1,177.5,23.14,179.0,570.0,1164336.0,45968.0,106171.0,0.992,0.772,0.531,0.842,70.37,91.6,91.2,93.8,80.1,83.1,62.35,22.86,29.77,29.64,30.49,26.04,27.01,20.26,23363.0,32685.0,32424.0,32943.0,27915.0,27849.0,22588.0,1.365,353.3,21.16,2.5,3.475,2.0,-1.0,13.51,0.004,0.255,3.0,2.0,0.0,0.0,45.28,45.74,41.56,44.48,44.09,50.58,-103.5,44.23,42.84,38.02
2016-06-25 09:22:00-05:00,834.45844,881.0443,941.3601,529586,29.53,0.0,797.0,904.0,23.5,328.3,275.7,275.8,277.1,218.0,219.0,217.1,329.7,593.3,60.15,180.3,1208678.0,328.8,195.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.31,43.58,927.0,217.3,221.9,216.2,60.0,59.9,62.9,0.0,272.0,272.9,273.6,177.0,22.95,178.5,570.0,1164339.0,45968.0,106172.0,0.992,0.772,0.531,0.842,70.81,91.1,89.2,93.0,78.61,80.3,59.94,23.25,29.91,29.29,30.54,25.81,26.35,19.68,23363.0,32686.0,32424.0,32944.0,27915.0,27850.0,22588.0,0.977,75.58,39.6,2.2,3.475,2.0,-1.0,13.5,0.004,0.256,3.0,2.0,0.0,0.0,46.46,46.69,42.81,45.92,45.31,50.85,-102.9,45.03,43.68,38.03
2016-06-25 09:23:00-05:00,715.30365,755.31445,806.3122,529587,29.62,0.0,681.7,774.2,23.68,328.0,275.6,275.6,276.9,176.9,178.4,176.8,328.4,480.0,60.14,146.1,1208680.0,327.7,158.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.28,43.44,738.8,174.9,180.3,174.2,60.0,59.9,62.9,0.0,272.0,273.0,274.0,143.3,16.82,144.3,570.0,1164341.0,45968.0,106172.0,0.993,0.772,0.531,0.842,58.83,74.9,71.51,74.38,63.23,64.03,49.68,19.27,24.53,23.44,24.38,20.73,21.0,16.29,23364.0,32686.0,32425.0,32944.0,27915.0,27850.0,22588.0,1.155,180.3,29.93,2.1,2.0,2.0,-1.0,13.5,0.004,0.253,3.0,2.0,0.0,0.0,46.74,46.78,43.06,46.12,45.56,50.37,-102.5,45.57,44.57,38.1
2016-06-25 09:24:00-05:00,616.4009,645.08374,689.8161,529588,29.71,0.0,575.7,646.5,23.74,333.1,274.8,274.9,276.3,129.7,131.3,130.0,333.9,353.0,60.14,106.4,1208682.0,333.9,117.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.48,43.62,468.3,126.5,131.1,125.8,60.0,59.9,62.9,0.0,272.0,273.0,274.0,103.8,9.96,104.4,570.0,1164343.0,45968.0,106172.0,0.629,0.772,0.531,0.842,43.1,56.57,46.58,55.62,45.72,40.33,31.24,14.26,18.72,15.4,18.41,15.14,13.34,10.34,23364.0,32686.0,32425.0,32944.0,27916.0,27850.0,22589.0,0.852,111.7,26.9,1.5,3.475,2.0,-1.0,13.13,-0.048,0.252,1.0,2.0,0.0,0.001,46.38,46.92,43.18,46.21,45.57,49.66,-102.1,45.44,45.08,38.18
2016-06-25 09:25:00-05:00,507.5329,538.7277,570.90015,529589,29.79,0.0,496.5,562.5,23.5,327.8,274.8,274.7,276.1,107.4,109.5,108.2,328.3,295.8,60.14,87.9,1208683.0,328.9,96.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.64,42.47,505.0,105.7,110.4,105.2,60.0,59.9,62.9,0.0,272.0,273.0,274.0,87.1,6.992,87.4,570.0,1164345.0,45968.0,106172.0,0.697,0.772,0.531,0.842,32.44,44.47,43.11,48.14,43.2,40.18,34.13,10.54,14.46,14.01,15.65,14.04,13.07,11.1,23364.0,32687.0,32425.0,32945.0,27916.0,27851.0,22589.0,1.247,105.1,13.77,2.0,3.475,2.0,-1.0,13.13,0.054,0.245,1.0,2.0,0.0,0.002,44.63,45.36,41.91,45.19,44.24,47.69,-103.4,44.44,44.5,38.15
2016-06-25 09:26:00-05:00,868.9619,916.8526,978.23334,529590,29.87,0.0,832.0,942.0,23.42,314.3,275.6,276.0,277.4,218.6,219.8,217.6,316.3,612.7,60.14,180.8,1208686.0,314.9,193.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.52,44.08,936.0,218.0,222.7,216.9,60.0,59.9,62.9,0.0,272.0,273.0,274.0,177.7,23.17,179.2,570.0,1164348.0,45968.0,106173.0,0.992,0.772,0.531,0.842,74.29,95.9,92.0,97.4,83.9,84.3,64.8,23.35,30.14,28.92,30.61,26.37,26.51,20.37,23365.0,32687.0,32426.0,32945.0,27916.0,27851.0,22589.0,0.708,71.08,40.03,1.8,3.475,2.0,-1.0,13.5,0.005,0.257,3.0,2.0,0.0,0.001,45.63,46.46,42.38,45.58,44.81,48.97,-103.2,45.06,45.11,38.22
2016-06-25 09:27:00-05:00,892.5357,938.4979,1001.27905,529591,29.95,0.0,849.0,955.0,23.37,322.2,276.0,275.9,277.3,225.1,226.1,224.1,323.5,624.9,60.14,186.3,1208689.0,322.8,202.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.28,45.89,937.0,224.5,228.9,223.5,60.0,59.9,62.9,0.0,272.0,273.0,274.0,182.9,24.04,184.4,570.0,1164351.0,45968.0,106173.0,0.992,0.772,0.531,0.842,76.22,97.8,93.4,97.8,80.7,83.2,61.7,24.56,31.51,30.1,31.51,26.01,26.8,19.89,23365.0,32688.0,32426.0,32946.0,27917.0,27852.0,22590.0,1.437,20.5,43.73,2.6,3.475,2.0,-1.0,13.51,0.004,0.258,3.0,2.0,0.0,0.0,47.67,48.34,43.58,47.14,46.48,50.18,-101.6,46.61,45.93,38.21
2016-06-25 09:28:00-05:00,646.40393,675.5475,717.47095,529592,30.04,0.0,613.8,682.1,23.35,329.2,274.8,274.9,276.3,145.9,147.9,146.4,331.3,397.3,60.14,120.1,1208691.0,329.1,131.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.45,46.18,611.1,143.0,148.3,142.4,60.0,59.9,62.9,0.0,272.0,272.5,273.7,117.4,12.19,118.1,570.0,1164353.0,45968.0,106173.0,0.995,0.772,0.531,0.842,48.91,60.98,55.27,61.74,53.18,49.47,38.39,16.05,20.0,18.15,20.25,17.44,16.25,12.6,23365.0,32688.0,32427.0,32946.0,27917.0,27852.0,22590.0,1.043,12.02,23.47,1.9,3.475,2.0,-1.0,13.51,0.004,0.253,3.0,2.0,0.0,0.0,48.05,48.8,44.2,48.02,47.27,50.9,-100.8,47.24,46.05,38.29
2016-06-25 09:29:00-05:00,463.4928,487.15314,513.1706,529593,30.13,0.0,453.5,505.0,23.46,334.1,274.5,275.0,276.3,141.0,142.7,141.4,336.5,379.2,60.14,115.8,1208693.0,334.6,127.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.76,45.75,659.2,139.4,144.5,138.9,60.0,59.9,62.9,0.0,272.0,272.4,273.1,114.4,11.64,115.0,570.0,1164354.0,45968.0,106174.0,0.995,0.772,0.531,0.842,43.45,55.97,60.52,58.41,48.92,56.44,40.69,14.47,18.64,20.15,19.46,16.3,18.8,13.56,23365.0,32688.0,32427.0,32946.0,27917.0,27852.0,22590.0,0.76,44.86,57.37,1.6,3.475,2.0,-1.0,13.5,0.004,0.242,3.0,2.0,0.0,0.0,47.65,48.13,43.67,47.42,46.52,49.89,-101.4,46.73,44.95,38.34
2016-06-25 09:30:00-05:00,818.3854,859.53265,916.47076,529594,30.22,0.0,782.9,880.0,23.68,323.9,275.8,275.6,276.9,217.8,218.8,216.9,324.8,601.5,60.14,180.0,1208696.0,324.3,195.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.77,47.01,950.0,217.1,221.8,216.1,60.0,59.9,62.9,0.0,272.0,272.1,273.0,176.9,22.91,178.4,570.0,1164357.0,45968.0,106174.0,0.992,0.772,0.531,0.842,72.12,92.9,92.0,93.0,77.91,82.8,61.18,23.36,30.1,29.79,30.11,25.22,26.81,19.81,23366.0,32689.0,32427.0,32947.0,27918.0,27853.0,22590.0,0.95,64.64,19.54,1.4,3.475,2.0,-1.0,13.29,-0.02,0.255,1.0,2.0,0.0,0.001,48.88,49.44,44.7,48.22,47.71,50.5,-100.3,47.52,45.6,38.41
2016-06-25 09:31:00-05:00,652.08307,682.8962,726.9197,529595,30.32,0.0,622.5,695.9,23.83,328.9,274.9,274.9,276.2,165.8,167.4,166.0,330.4,452.6,60.14,136.5,1208698.0,329.2,149.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.4,47.45,639.2,163.3,168.5,162.7,60.0,59.9,62.9,0.0,272.0,272.0,273.0,133.6,15.05,134.5,570.0,1164360.0,45968.0,106174.0,0.994,0.772,0.531,0.842,55.84,71.4,64.6,69.75,58.42,56.93,44.94,18.3,23.39,21.16,22.87,19.17,18.66,14.77,23366.0,32689.0,32428.0,32947.0,27918.0,27853.0,22591.0,1.08,71.1,64.84,2.2,3.477,2.0,-1.0,13.5,0.027,0.252,3.0,2.0,0.0,0.001,49.52,49.84,45.59,49.27,48.63,51.15,-100.0,48.5,46.46,38.48
2016-06-25 09:32:00-05:00,836.28,881.0443,937.90326,529596,30.42,0.0,805.0,907.0,23.88,326.7,274.9,275.4,276.6,215.2,216.3,214.4,328.8,589.6,60.12,177.6,1208701.0,327.3,193.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.12,46.96,925.0,214.8,219.4,213.7,60.0,59.9,62.9,0.0,272.0,272.0,273.0,174.7,22.51,176.1,570.0,1164363.0,45968.0,106175.0,0.992,0.772,0.531,0.842,66.48,88.8,89.2,93.3,80.3,81.4,63.08,21.7,28.99,29.12,30.47,26.22,26.57,20.61,23366.0,32690.0,32428.0,32948.0,27919.0,27853.0,22591.0,1.45,12.31,54.94,2.8,3.475,2.0,-1.0,13.51,0.004,0.254,3.0,2.0,0.0,0.0,49.01,49.06,45.53,49.08,48.41,50.71,-99.7,48.23,45.76,38.57
2016-06-25 09:33:00-05:00,787.6323,827.33185,880.5195,529597,30.52,0.0,751.0,844.0,23.79,324.0,274.8,274.9,276.1,190.1,191.4,189.7,325.6,525.3,60.17,156.6,1208704.0,325.1,170.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.71,47.89,782.4,187.9,192.7,187.1,60.0,59.9,62.9,0.0,271.8,272.0,273.0,153.2,18.61,154.4,570.0,1164365.0,45968.0,106175.0,0.993,0.772,0.531,0.842,66.24,83.3,76.92,80.8,66.77,66.16,48.8,21.44,26.96,24.88,26.14,21.61,21.4,15.79,23367.0,32690.0,32429.0,32948.0,27919.0,27854.0,22591.0,1.628,58.53,36.69,3.0,3.477,2.0,-1.0,13.5,0.004,0.256,3.0,2.0,0.0,0.0,50.02,49.94,45.97,49.52,49.1,51.06,-99.6,48.56,45.84,38.66
2016-06-25 09:34:00-05:00,769.63055,811.0311,862.31335,529598,30.63,0.0,738.1,832.0,23.69,328.6,274.4,274.9,276.0,168.0,169.1,167.7,329.7,460.2,60.15,138.0,1208706.0,328.7,151.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.49,46.79,680.3,167.1,171.7,166.4,60.0,59.9,62.9,0.0,271.9,272.0,273.0,136.3,15.64,137.3,570.0,1164367.0,45968.0,106175.0,0.994,0.772,0.531,0.842,49.86,68.88,65.5,74.41,67.07,61.37,53.76,16.31,22.54,21.42,24.36,21.99,20.08,17.64,23367.0,32690.0,32429.0,32948.0,27919.0,27854.0,22591.0,1.155,57.35,40.27,2.2,3.475,2.0,-1.0,13.5,0.004,0.253,3.0,2.0,0.0,0.0,48.76,48.96,45.38,48.87,48.17,50.06,-100.6,47.66,46.04,38.77
2016-06-25 09:35:00-05:00,599.685,624.5073,665.38763,529599,30.73,0.0,560.5,623.4,23.77,328.6,274.2,274.5,275.7,157.9,159.3,157.9,330.2,434.0,60.15,129.6,1208708.0,328.8,142.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.9,47.8,667.2,155.2,159.7,154.5,60.0,59.9,62.9,0.0,271.1,272.0,273.0,126.6,13.92,127.4,570.0,1164369.0,45968.0,106175.0,0.995,0.772,0.531,0.842,55.33,68.99,65.61,64.73,49.24,56.23,36.46,18.12,22.59,21.48,21.19,16.12,18.41,11.94,23367.0,32691.0,32429.0,32949.0,27920.0,27854.0,22592.0,0.908,12.96,41.6,1.7,3.475,2.0,-1.0,13.51,0.004,0.251,3.0,2.0,0.0,0.0,49.55,49.74,46.1,49.55,48.79,50.8,-98.9,48.81,47.05,38.85
2016-06-25 09:36:00-05:00,238.68459,243.57657,257.93927,529600,30.87,0.0,220.4,239.5,23.82,338.1,273.6,273.9,275.0,59.75,61.38,60.67,340.0,167.2,60.15,47.73,1208709.0,338.4,56.81,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.91,46.25,252.9,56.89,60.2,56.42,60.0,59.9,62.9,0.0,271.9,272.5,273.0,47.02,0.142,47.03,570.0,1164370.0,45968.0,106175.0,-0.267,0.772,0.531,0.842,19.39,23.99,23.24,23.35,19.0,20.28,14.84,6.549,8.1,7.849,7.888,6.421,6.849,5.014,23367.0,32691.0,32429.0,32949.0,27920.0,27855.0,22592.0,0.59,25.06,19.11,1.0,3.474,2.0,-1.0,13.31,0.003,0.238,1.0,2.0,0.0,0.001,48.31,48.31,44.91,48.2,47.58,49.08,-101.2,47.85,45.65,38.88
2016-06-25 09:37:00-05:00,228.82645,231.8186,246.41638,529601,30.97,0.0,213.6,231.1,23.9,324.2,273.6,273.9,275.1,58.24,60.06,59.23,325.9,167.7,60.14,46.55,1208710.0,324.6,54.63,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.72,44.7,235.4,55.51,59.05,55.13,60.0,59.9,62.9,0.0,272.0,272.4,273.0,45.99,-0.014,45.99,570.0,1164371.0,45968.0,106175.0,0.033,0.772,0.531,0.842,18.18,23.89,23.69,24.28,20.6,21.21,16.21,5.89,7.74,7.675,7.868,6.675,6.873,5.252,23367.0,32691.0,32430.0,32949.0,27920.0,27855.0,22592.0,0.47,200.6,66.84,1.0,3.475,2.0,-1.0,13.5,0.004,0.238,3.0,2.0,0.0,0.0,46.41,46.55,43.52,46.57,45.85,47.25,-102.9,46.48,44.28,38.94
2016-06-25 09:38:00-05:00,252.29309,254.39922,269.6926,529602,31.05,0.0,237.5,254.7,24.15,324.6,273.9,274.0,275.2,64.88,66.88,65.98,327.3,185.6,60.17,52.19,1208711.0,324.5,60.74,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.4,42.77,259.9,62.32,66.06,62.01,60.0,59.9,62.9,0.0,272.0,272.7,273.0,51.66,0.874,51.67,570.0,1164372.0,45968.0,106175.0,1.0,0.772,0.531,0.842,20.1,26.7,26.5,27.06,23.19,23.79,18.4,6.523,8.67,8.6,8.78,7.527,7.721,5.973,23368.0,32691.0,32430.0,32949.0,27920.0,27855.0,22592.0,0.94,151.1,38.71,1.6,3.475,2.0,-1.0,13.51,0.004,0.238,3.0,2.0,0.0,0.0,44.88,44.84,42.39,45.13,44.33,45.53,-104.0,44.87,43.23,39.02
2016-06-25 09:39:00-05:00,293.01147,299.82764,315.6688,529603,31.11,0.0,284.0,309.0,24.17,326.3,273.9,274.2,275.4,80.6,82.7,81.7,327.9,225.7,60.21,65.37,1208712.0,326.4,73.89,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.18,40.71,318.9,78.58,82.8,78.32,60.0,59.9,62.9,0.0,272.0,272.9,273.0,64.99,3.055,65.09,570.0,1164373.0,45968.0,106175.0,0.999,0.772,0.531,0.842,21.65,29.68,31.74,32.57,33.42,31.39,31.16,7.062,9.67,10.34,10.61,10.86,10.21,10.11,23368.0,32691.0,32430.0,32950.0,27920.0,27855.0,22592.0,1.358,137.4,17.43,2.1,3.475,2.0,-1.0,13.5,0.004,0.239,3.0,2.0,0.0,0.0,42.94,42.83,41.04,43.82,42.61,43.84,-105.2,42.94,41.99,39.13
2016-06-25 09:40:00-05:00,860.38965,901.08624,954.03534,529604,31.16,0.0,834.0,929.0,24.12,312.5,275.3,275.8,276.9,215.7,216.9,214.8,315.0,607.6,60.13,178.2,1208715.0,312.8,191.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.3,42.22,954.0,215.5,220.2,214.5,60.0,59.9,62.9,0.0,272.0,272.7,273.0,175.5,22.77,177.0,570.0,1164376.0,45968.0,106176.0,0.992,0.772,0.531,0.842,66.43,91.4,93.4,98.8,86.1,86.3,67.38,20.73,28.54,29.18,30.89,26.92,26.97,21.06,23368.0,32692.0,32430.0,32950.0,27921.0,27855.0,22593.0,0.493,207.7,41.72,1.1,3.475,2.0,-1.0,13.51,0.004,0.255,3.0,2.0,0.0,0.0,43.8,43.56,41.15,43.67,42.74,44.79,-104.2,43.08,42.2,39.18
2016-06-25 09:41:00-05:00,852.4602,890.5308,940.2079,529605,31.19,0.0,820.0,906.0,24.4,320.5,275.5,275.6,276.9,225.7,226.7,224.7,322.5,626.5,60.14,186.5,1208718.0,320.6,202.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.87,44.29,980.0,225.6,229.9,224.6,60.0,59.9,62.9,0.0,272.0,272.1,273.0,183.5,24.17,185.1,570.0,1164379.0,45968.0,106176.0,0.991,0.772,0.531,0.842,71.28,94.2,96.8,97.7,84.2,87.6,67.44,22.84,30.18,31.01,31.31,26.99,28.07,21.61,23368.0,32692.0,32431.0,32951.0,27921.0,27856.0,22593.0,0.51,208.6,42.55,1.3,3.475,2.0,-1.0,13.38,-0.01,0.256,1.0,2.0,0.0,0.001,45.87,45.58,42.98,45.52,44.52,46.78,-102.3,45.1,43.55,39.29
2016-06-25 09:42:00-05:00,924.6817,966.2894,1018.5633,529606,31.25,0.0,888.0,977.0,24.42,323.6,275.5,276.0,277.2,235.0,235.8,233.8,325.3,653.0,60.15,194.4,1208721.0,323.9,212.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.28,45.67,996.0,235.3,239.3,234.4,60.0,59.9,62.9,0.0,272.0,272.2,273.1,191.3,25.49,193.0,570.0,1164382.0,45968.0,106177.0,0.991,0.772,0.531,0.842,75.84,100.5,98.7,102.3,85.7,88.5,67.76,24.54,32.51,31.96,33.09,27.73,28.63,21.93,23369.0,32693.0,32431.0,32951.0,27922.0,27856.0,22593.0,0.697,87.6,74.42,1.4,3.475,2.0,-1.0,13.38,0.018,0.259,3.0,2.0,0.0,0.001,47.52,47.12,44.49,47.39,46.45,48.5,-100.8,47.05,45.25,39.37
2016-06-25 09:43:00-05:00,702.7667,727.2557,765.40607,529607,31.31,0.0,663.3,720.4,24.38,329.7,274.8,275.1,276.3,178.9,180.2,178.6,330.9,491.9,60.15,147.4,1208723.0,329.8,162.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.21,47.51,757.4,176.3,180.7,175.6,60.0,59.9,62.9,0.0,272.0,272.0,273.0,143.8,16.98,144.9,570.0,1164385.0,45968.0,106177.0,0.994,0.772,0.531,0.842,63.7,79.58,72.89,73.98,57.44,61.22,41.65,20.93,26.13,23.92,24.28,18.84,20.08,13.66,23369.0,32693.0,32432.0,32951.0,27922.0,27857.0,22593.0,0.675,359.1,92.0,1.8,3.475,2.0,-1.0,13.5,0.004,0.255,3.0,2.0,0.0,0.0,49.41,49.1,45.96,48.87,47.96,49.99,-100.6,48.52,46.69,39.5
2016-06-25 09:44:00-05:00,262.04407,264.95465,274.76263,529608,31.4,0.0,246.5,258.4,24.3,327.9,273.6,273.8,275.1,66.26,68.01,67.22,330.3,188.6,60.15,53.2,1208724.0,328.6,62.21,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.8,44.5,275.3,63.72,67.31,63.36,60.0,59.9,62.9,0.0,272.0,272.1,273.0,52.7,1.024,52.71,570.0,1164385.0,45968.0,106177.0,1.0,0.772,0.531,0.842,20.26,27.08,27.32,27.29,23.18,24.1,18.86,6.636,8.87,8.95,8.94,7.588,7.89,6.174,23369.0,32693.0,32432.0,32952.0,27922.0,27857.0,22594.0,1.187,106.8,48.19,2.1,3.475,2.0,-1.0,13.5,0.004,0.239,3.0,2.0,0.0,0.0,47.46,47.25,44.77,47.47,46.47,48.08,-101.4,47.02,45.86,39.58
2016-06-25 09:45:00-05:00,326.65768,332.2956,347.24142,529609,31.46,0.0,311.9,332.1,24.35,311.9,273.7,274.0,275.4,87.5,89.7,88.5,313.2,254.8,60.15,71.1,1208726.0,312.2,79.77,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.84,42.99,383.4,84.7,89.2,84.4,60.0,59.9,62.9,0.0,272.0,272.0,273.0,70.04,3.916,70.16,570.0,1164387.0,45968.0,106177.0,0.998,0.772,0.531,0.842,28.66,36.6,39.68,36.61,30.59,35.2,25.64,8.93,11.4,12.36,11.41,9.53,10.97,7.993,23369.0,32694.0,32432.0,32952.0,27922.0,27857.0,22594.0,0.777,120.8,51.89,2.2,3.475,2.0,-1.0,13.5,0.004,0.241,3.0,2.0,0.0,0.0,45.48,45.17,43.46,45.96,45.01,46.62,-102.9,45.3,44.53,39.69
2016-06-25 09:46:00-05:00,284.1177,285.79825,298.84543,529610,31.53,0.0,268.5,282.3,24.18,324.7,273.5,274.0,275.3,72.85,75.0,74.01,326.4,207.8,60.15,58.88,1208727.0,324.8,67.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.3,41.28,287.9,70.32,74.36,70.02,60.0,59.9,62.9,0.0,272.0,272.0,273.0,58.23,1.954,58.26,570.0,1164388.0,45968.0,106177.0,0.999,0.772,0.531,0.842,22.75,30.27,30.09,30.35,25.7,26.47,20.57,7.386,9.83,9.77,9.85,8.34,8.59,6.679,23370.0,32694.0,32432.0,32952.0,27922.0,27857.0,22594.0,1.477,129.8,42.86,2.6,3.475,2.0,-1.0,13.5,0.004,0.24,3.0,2.0,0.0,0.0,43.54,43.39,42.06,44.48,43.25,44.93,-104.1,43.49,42.96,39.79
2016-06-25 09:47:00-05:00,297.2976,300.09488,314.6317,529611,31.58,0.0,281.3,298.1,24.22,329.9,273.7,274.0,275.3,77.09,79.16,78.21,331.0,215.3,60.12,62.39,1208728.0,330.6,71.24,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.4,40.12,299.5,74.48,78.58,74.14,60.0,59.9,62.9,0.0,272.0,272.1,273.1,61.61,2.54,61.66,570.0,1164389.0,45968.0,106177.0,0.999,0.772,0.531,0.842,23.29,31.24,31.15,31.75,27.17,27.66,21.94,7.683,10.3,10.27,10.47,8.96,9.12,7.238,23370.0,32694.0,32432.0,32952.0,27922.0,27857.0,22594.0,0.747,74.71,87.0,1.8,3.477,2.0,-1.0,13.13,-0.072,0.241,1.0,2.0,0.0,0.002,42.02,42.1,40.77,42.73,41.27,43.28,-105.2,42.19,41.58,39.88
2016-06-25 09:48:00-05:00,394.48587,408.0542,426.40347,529612,31.59,0.0,388.0,422.7,24.08,325.3,274.7,274.7,276.0,119.2,121.3,119.9,327.8,329.5,60.17,97.7,1208729.0,326.3,107.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.75,39.22,598.3,117.8,122.7,117.3,60.0,59.9,62.9,0.0,272.0,273.0,274.0,97.0,8.58,97.4,570.0,1164390.0,45968.0,106177.0,0.997,0.772,0.531,0.842,34.53,45.45,54.45,48.61,44.29,50.79,39.23,11.18,14.72,17.62,15.74,14.34,16.44,12.7,23370.0,32694.0,32433.0,32953.0,27923.0,27857.0,22594.0,1.242,78.1,52.22,2.3,3.475,2.0,-1.0,13.4,0.076,0.242,3.0,2.0,0.0,0.001,41.14,41.15,39.91,41.6,40.12,42.27,-106.5,41.32,40.62,39.95
2016-06-25 09:49:00-05:00,653.3689,672.7416,707.79175,529613,31.62,0.0,622.5,672.2,23.89,310.1,275.2,275.2,276.5,177.8,179.3,177.5,310.8,510.3,60.22,146.6,1208732.0,310.0,158.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.41,41.31,789.6,175.7,180.3,175.1,60.0,59.9,62.9,0.0,272.0,272.8,273.2,143.5,16.97,144.6,570.0,1164393.0,45968.0,106177.0,0.994,0.772,0.531,0.842,63.89,79.35,80.2,75.6,61.2,69.49,48.05,19.76,24.54,24.8,23.39,18.94,21.51,14.88,23370.0,32695.0,32433.0,32953.0,27923.0,27858.0,22594.0,0.948,53.09,44.15,2.0,3.475,2.0,-1.0,13.47,0.004,0.253,3.0,2.0,0.0,0.001,43.1,43.17,41.13,42.88,41.8,43.75,-105.0,42.51,40.71,40.03
2016-06-25 09:50:00-05:00,343.6951,347.79474,361.645,529614,31.63,0.0,327.2,345.2,23.87,321.1,273.7,274.2,275.4,84.3,86.5,85.3,324.3,239.5,60.12,68.44,1208733.0,321.0,77.66,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.5,40.67,324.4,81.6,86.1,81.3,60.0,59.9,62.9,0.0,272.0,272.2,273.0,67.53,3.497,67.62,570.0,1164394.0,45968.0,106178.0,0.999,0.772,0.531,0.842,26.71,35.75,34.66,35.93,30.61,30.39,24.27,8.58,11.48,11.13,11.54,9.83,9.76,7.795,23370.0,32695.0,32433.0,32953.0,27923.0,27858.0,22595.0,0.987,105.9,35.7,1.9,3.475,2.0,-1.0,13.47,0.004,0.242,3.0,2.0,0.0,0.0,42.69,42.92,41.02,42.91,41.65,43.66,-105.3,42.59,40.6,40.11
2016-06-25 09:51:00-05:00,504.7469,518.953,543.7062,529615,31.65,0.0,488.2,529.4,23.83,324.9,274.2,274.5,275.8,133.6,135.5,134.0,326.2,367.9,60.13,109.5,1208735.0,324.8,119.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.72,40.25,617.6,132.1,137.1,131.5,60.0,59.9,62.9,0.0,272.0,272.0,273.0,108.4,10.65,108.9,570.0,1164396.0,45968.0,106178.0,0.996,0.772,0.531,0.842,36.54,50.61,57.19,56.67,52.23,55.09,44.51,11.82,16.36,18.48,18.32,16.93,17.81,14.45,23370.0,32695.0,32434.0,32954.0,27923.0,27858.0,22595.0,0.7,47.84,48.68,1.1,3.475,2.0,-1.0,13.47,0.004,0.245,3.0,2.0,0.0,0.0,41.89,42.43,40.47,42.27,41.01,42.93,-105.1,41.93,40.36,40.2
2016-06-25 09:52:00-05:00,429.09647,435.7121,454.17358,529616,31.67,0.0,408.0,430.2,23.95,326.6,274.0,274.4,275.7,118.3,120.4,119.1,327.7,324.6,60.19,96.8,1208736.0,326.6,106.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.97,41.18,515.9,114.8,119.8,114.4,60.0,59.9,62.9,0.0,272.0,272.0,273.0,94.5,8.07,94.9,570.0,1164397.0,45968.0,106178.0,0.997,0.772,0.531,0.842,44.51,51.58,50.83,46.11,35.18,41.85,26.89,14.49,16.81,16.55,15.04,11.48,13.63,8.78,23371.0,32695.0,32434.0,32954.0,27923.0,27858.0,22595.0,0.75,67.08,73.74,1.9,3.474,2.0,-1.0,13.47,0.004,0.246,3.0,2.0,0.0,0.0,42.96,43.26,40.82,42.65,41.33,43.32,-105.1,42.16,40.64,40.27
2016-06-25 09:53:00-05:00,463.1713,477.533,498.3061,529617,31.69,0.0,451.6,486.5,23.81,334.6,273.7,274.1,275.3,104.4,106.3,105.2,337.1,281.8,60.14,85.0,1208738.0,335.4,94.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.9,40.29,369.2,102.0,106.8,101.7,60.0,59.9,62.9,0.0,272.0,272.0,273.0,84.1,6.311,84.3,570.0,1164398.0,45968.0,106178.0,0.997,0.772,0.531,0.842,29.88,41.47,38.02,45.46,40.89,35.65,33.24,9.99,13.85,12.7,15.17,13.65,11.91,11.09,23371.0,32696.0,32434.0,32954.0,27924.0,27859.0,22595.0,1.257,88.8,19.98,1.9,3.474,2.0,-1.0,13.37,0.003,0.243,1.0,2.0,0.0,0.001,42.27,42.52,40.44,42.25,41.05,42.86,-106.0,41.84,40.31,40.3
2016-06-25 09:54:00-05:00,858.2465,893.3367,939.0556,529618,31.72,0.0,829.0,909.0,23.89,318.7,274.9,275.2,276.5,219.4,220.5,218.4,320.1,607.4,60.13,181.0,1208741.0,318.7,194.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.94,40.81,914.0,219.0,223.5,217.9,60.0,59.9,62.9,0.0,271.9,272.0,273.0,178.0,23.24,179.5,570.0,1164401.0,45968.0,106178.0,0.992,0.772,0.531,0.842,71.67,95.9,94.2,96.7,80.4,84.6,62.59,22.8,30.52,29.98,30.81,25.61,26.94,19.95,23371.0,32696.0,32435.0,32955.0,27924.0,27859.0,22595.0,0.54,136.1,80.6,1.8,3.474,2.0,-1.0,13.47,0.005,0.257,3.0,2.0,0.0,0.001,42.63,43.1,41.1,42.65,41.68,43.56,-104.9,42.2,41.19,40.4
2016-06-25 09:55:00-05:00,497.46045,507.5959,533.91174,529619,31.72,0.0,459.6,492.0,23.95,323.6,273.1,273.9,275.2,94.8,96.9,95.7,324.9,267.9,60.14,77.05,1208742.0,323.5,86.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.36,41.1,290.0,90.9,95.3,90.6,60.0,59.9,62.9,0.0,271.2,272.0,273.0,74.82,4.874,75.07,570.0,1164403.0,45968.0,106178.0,0.465,0.772,0.531,0.842,37.02,47.36,33.99,40.51,29.86,26.65,20.31,11.87,15.18,10.92,13.0,9.59,8.58,6.535,23371.0,32696.0,32435.0,32955.0,27924.0,27859.0,22596.0,1.042,12.33,46.21,2.0,3.474,2.0,-1.0,13.47,0.004,0.25,3.0,2.0,0.0,0.0,43.33,43.78,41.87,43.57,42.31,45.03,-104.3,43.03,41.82,40.46
2016-06-25 09:56:00-05:00,207.82437,208.56995,218.07016,529620,31.75,0.0,191.1,201.3,23.87,329.9,272.8,273.2,274.7,51.33,53.21,52.3,331.1,147.7,60.15,40.71,1208743.0,330.9,48.88,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.72,39.81,192.8,48.65,52.07,48.23,60.0,59.9,62.9,0.0,271.1,272.0,273.0,40.24,-0.946,40.25,570.0,1164403.0,45968.0,106178.0,-1.0,0.772,0.531,0.842,15.22,20.58,20.26,20.93,17.94,18.09,14.47,5.02,6.787,6.679,6.9,5.914,5.964,4.768,23372.0,32697.0,32435.0,32955.0,27924.0,27859.0,22596.0,1.022,18.5,41.52,2.3,3.477,2.0,-1.0,13.47,0.004,0.238,3.0,2.0,0.0,0.0,41.59,41.93,40.24,42.07,41.03,43.32,-106.0,41.7,40.27,40.49
2016-06-25 09:57:00-05:00,609.32874,636.93335,665.38763,529621,31.76,0.0,598.4,655.3,23.7,312.4,273.7,274.5,275.9,163.3,165.1,163.3,314.3,465.3,60.22,134.3,1208745.0,313.0,145.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.03,39.28,734.7,162.9,167.7,162.2,60.0,59.9,62.9,0.0,271.0,272.0,273.0,132.8,15.1,133.8,570.0,1164406.0,45968.0,106179.0,0.928,0.772,0.531,0.842,49.57,67.11,73.19,73.44,66.05,68.69,56.17,15.38,20.83,22.75,22.81,20.53,21.36,17.48,23372.0,32697.0,32435.0,32955.0,27925.0,27860.0,22596.0,0.94,63.04,43.23,2.0,3.477,2.0,-1.0,13.47,0.004,0.247,3.0,2.0,0.0,0.0,41.03,41.3,39.44,40.97,40.36,42.44,-107.2,40.78,39.23,40.54
2016-06-25 09:58:00-05:00,883.96344,920.59375,964.4059,529622,31.78,0.0,850.0,928.0,23.86,319.7,275.1,274.9,276.3,226.6,227.8,225.6,320.3,628.9,60.13,187.0,1208748.0,319.3,201.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.91,41.42,942.0,226.6,231.0,225.6,60.0,59.9,62.9,0.0,271.0,272.0,273.0,184.0,24.34,185.6,570.0,1164409.0,45968.0,106179.0,0.991,0.772,0.531,0.842,74.25,97.2,95.8,98.4,83.9,85.6,66.3,23.73,31.08,30.62,31.47,26.82,27.37,21.2,23372.0,32697.0,32436.0,32956.0,27925.0,27860.0,22596.0,0.705,84.3,36.86,1.2,2.0,2.0,-1.0,13.47,0.031,0.258,1.0,2.0,0.0,0.0,43.15,43.44,41.02,42.53,42.06,44.39,-105.7,42.3,41.24,40.59
2016-06-25 09:59:00-05:00,887.17804,924.46857,966.71045,529623,31.8,0.0,853.0,929.0,24.02,329.6,274.9,275.0,276.4,228.8,229.5,227.6,330.7,623.7,60.14,188.6,1208751.0,329.9,206.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.89,43.24,940.0,228.7,232.9,227.6,60.0,59.9,62.9,0.0,271.0,272.0,273.0,185.6,24.48,187.2,570.0,1164412.0,45968.0,106179.0,0.991,0.772,0.531,0.842,72.16,95.2,94.0,97.1,81.5,83.3,64.73,23.78,31.39,30.98,32.01,26.87,27.44,21.33,23373.0,32698.0,32436.0,32956.0,27926.0,27861.0,22597.0,0.783,126.9,81.5,1.3,3.477,2.0,-1.0,13.13,-0.023,0.26,1.0,2.0,0.0,0.002,44.98,45.43,42.6,44.22,43.54,45.96,-104.2,44.08,43.09,40.64
2016-06-25 10:00:00-05:00,863.6042,897.6123,940.2079,529624,31.83,0.0,824.0,896.0,24.38,326.1,274.9,274.7,276.2,224.5,225.4,223.4,327.2,617.4,60.14,185.0,1208754.0,326.4,202.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.23,44.05,938.0,223.8,228.2,222.8,60.0,59.9,62.9,0.0,271.0,271.8,273.0,181.6,23.74,183.2,570.0,1164415.0,45968.0,106180.0,0.992,0.772,0.531,0.842,72.39,95.2,94.0,95.8,78.8,83.6,60.95,23.61,31.03,30.65,31.22,25.7,27.27,19.88,23373.0,32698.0,32437.0,32957.0,27926.0,27861.0,22597.0,0.588,143.5,51.59,1.6,3.475,2.0,-1.0,13.47,0.006,0.258,3.0,2.0,0.0,0.001,46.23,46.97,43.94,45.87,44.73,47.0,-102.4,45.69,44.64,40.68
2016-06-25 10:01:00-05:00,627.1163,655.1047,682.4414,529625,31.88,0.0,607.1,660.4,24.62,329.6,274.2,274.3,275.6,174.5,175.8,174.3,330.4,475.7,60.15,143.2,1208756.0,329.5,156.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.0,44.64,828.0,173.0,177.9,172.2,60.0,59.9,62.9,0.0,271.0,271.6,272.8,141.0,16.38,141.9,570.0,1164417.0,45968.0,106180.0,0.994,0.772,0.531,0.842,54.93,69.83,75.34,70.4,60.23,66.93,50.95,18.04,22.94,24.77,23.14,19.82,22.01,16.78,23373.0,32699.0,32437.0,32957.0,27926.0,27861.0,22597.0,0.66,114.9,54.28,1.6,3.475,2.0,-1.0,13.47,0.004,0.25,3.0,2.0,0.0,0.0,46.94,47.66,44.74,46.94,45.44,47.61,-101.1,46.44,45.35,40.75
2016-06-25 10:02:00-05:00,866.8188,905.3619,947.1215,529626,31.95,0.0,833.0,909.0,24.86,325.6,274.6,274.7,276.1,217.9,218.7,216.8,327.5,599.8,60.18,179.3,1208759.0,326.3,196.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.11,45.57,874.0,217.0,221.7,216.0,60.0,59.9,62.9,0.0,271.0,271.8,273.0,176.2,22.73,177.7,570.0,1164420.0,45968.0,106181.0,0.992,0.772,0.531,0.842,68.82,92.5,88.7,94.1,79.66,78.91,63.08,22.4,30.1,28.86,30.64,25.93,25.68,20.53,23374.0,32699.0,32438.0,32957.0,27927.0,27862.0,22598.0,0.608,187.0,65.59,1.1,3.475,2.0,-1.0,13.47,0.004,0.258,3.0,2.0,0.0,0.0,47.6,48.65,45.35,47.44,45.99,48.47,-100.4,47.41,46.29,40.84
2016-06-25 10:03:00-05:00,878.6058,917.9215,959.79675,529627,32.05,0.0,844.0,921.0,24.73,321.8,274.3,274.8,276.2,222.6,223.6,221.6,322.5,620.0,60.13,183.3,1208762.0,322.2,199.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.79,46.49,935.0,221.9,226.4,220.9,60.0,59.9,62.9,0.0,271.0,271.2,272.3,180.0,23.47,181.6,570.0,1164423.0,45968.0,106181.0,0.992,0.772,0.531,0.842,72.02,95.0,93.7,96.1,81.1,83.3,64.49,23.18,30.56,30.14,30.92,26.09,26.79,20.75,23374.0,32700.0,32438.0,32958.0,27927.0,27862.0,22598.0,0.837,355.7,60.76,1.7,3.475,2.0,-1.0,13.47,0.004,0.258,3.0,2.0,0.0,0.0,48.57,49.61,46.23,48.52,47.32,49.7,-100.3,48.63,46.83,40.88
2016-06-25 10:04:00-05:00,881.8203,921.7963,963.2536,529628,32.12,0.0,847.0,924.0,24.48,323.5,274.8,274.5,275.9,223.0,224.0,222.0,325.5,618.8,60.14,183.6,1208765.0,323.9,201.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.84,46.44,926.0,222.5,227.0,221.5,60.0,59.9,62.9,0.0,271.0,271.0,272.1,180.5,23.52,182.0,570.0,1164426.0,45968.0,106181.0,0.992,0.772,0.531,0.842,71.5,94.4,93.3,96.3,81.5,83.0,64.54,23.13,30.55,30.18,31.14,26.37,26.85,20.88,23374.0,32700.0,32438.0,32958.0,27928.0,27863.0,22598.0,2.132,41.14,34.36,3.7,3.475,2.0,-1.0,13.47,0.005,0.258,3.0,2.0,0.0,0.0,49.02,50.01,46.34,48.9,48.07,50.27,-100.2,48.87,46.98,40.97
2016-06-25 10:05:00-05:00,897.8933,938.76514,980.53784,529629,32.21,0.0,863.0,941.0,24.28,319.6,274.6,274.5,275.8,226.6,227.6,225.6,321.3,635.7,60.14,186.5,1208768.0,319.8,204.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.99,47.51,952.0,226.2,230.6,225.3,60.0,59.9,62.9,0.0,271.0,271.0,272.0,183.4,24.07,184.9,570.0,1164429.0,45968.0,106182.0,0.991,0.772,0.531,0.842,73.68,97.4,95.8,98.9,83.7,85.3,66.27,23.54,31.12,30.63,31.6,26.76,27.25,21.18,23375.0,32701.0,32439.0,32959.0,27928.0,27863.0,22599.0,1.345,117.2,22.12,2.4,3.475,2.0,-1.0,13.12,-0.001,0.26,1.0,2.0,0.0,0.002,50.02,50.55,46.65,49.28,48.39,50.4,-99.8,48.58,47.36,40.98
2016-06-25 10:06:00-05:00,904.3226,944.2433,985.147,529630,32.3,0.0,869.0,945.0,24.3,320.3,274.2,274.5,275.9,226.6,227.5,225.5,321.7,634.8,60.15,186.4,1208771.0,320.6,204.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.42,49.16,955.0,226.1,230.6,225.2,60.0,59.9,62.9,0.0,271.0,271.0,272.0,183.3,24.03,184.9,570.0,1164432.0,45968.0,106182.0,0.992,0.772,0.531,0.842,73.43,97.3,95.6,98.6,83.2,84.6,66.09,23.52,31.16,30.63,31.59,26.64,27.11,21.17,23375.0,32701.0,32439.0,32959.0,27929.0,27864.0,22599.0,1.008,89.5,21.73,1.7,3.475,2.0,-1.0,13.47,0.006,0.259,3.0,2.0,0.0,0.001,51.4,51.97,47.46,50.46,49.5,51.14,-99.3,49.67,48.62,40.97
2016-06-25 10:07:00-05:00,886.10645,925.5375,964.4059,529631,32.38,0.0,852.0,925.0,24.45,320.1,274.3,274.1,275.5,222.1,222.9,221.0,321.3,621.4,60.13,182.5,1208774.0,320.2,199.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.66,49.8,934.0,221.3,225.8,220.3,60.0,59.9,62.9,0.0,271.0,271.0,272.0,179.3,23.32,180.8,570.0,1164435.0,45968.0,106182.0,0.992,0.772,0.531,0.842,71.62,95.2,93.7,96.4,81.3,82.8,64.9,22.92,30.49,29.98,30.86,26.01,26.5,20.77,23375.0,32701.0,32440.0,32960.0,27929.0,27864.0,22599.0,1.112,54.18,27.78,2.4,3.475,2.0,-1.0,13.47,0.004,0.258,3.0,2.0,0.0,0.0,52.4,52.59,48.29,51.41,50.76,51.9,-97.8,50.79,49.21,40.99
2016-06-25 10:08:00-05:00,857.17505,893.60394,930.9896,529632,32.49,0.0,823.0,891.0,24.43,321.3,274.0,274.1,275.5,214.8,215.7,213.8,322.8,599.0,60.15,176.4,1208777.0,321.5,193.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.93,50.42,907.0,213.9,218.5,212.9,60.0,59.9,62.9,0.0,270.9,271.0,272.0,173.4,22.23,174.8,570.0,1164438.0,45968.0,106183.0,0.992,0.772,0.531,0.842,69.24,91.5,90.2,92.9,78.19,79.46,62.24,22.24,29.4,28.97,29.84,25.12,25.52,19.99,23376.0,32702.0,32440.0,32960.0,27930.0,27865.0,22600.0,1.018,60.47,47.3,1.7,3.474,2.0,-1.0,13.47,0.004,0.257,3.0,2.0,0.0,0.0,53.06,53.32,48.74,51.62,51.04,52.19,-98.3,51.11,49.69,41.05
2016-06-25 10:09:00-05:00,856.1035,894.00476,930.9896,529633,32.61,0.0,823.0,892.0,24.25,316.8,273.7,274.0,275.4,214.6,215.4,213.6,318.6,604.8,60.12,176.1,1208780.0,317.2,192.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.09,51.38,904.0,213.7,218.3,212.6,60.0,59.9,62.9,0.0,270.1,271.0,272.0,173.1,22.22,174.5,570.0,1164441.0,45968.0,106183.0,0.992,0.772,0.531,0.842,69.85,92.5,91.0,93.8,79.54,80.7,63.28,22.13,29.3,28.81,29.73,25.19,25.55,20.04,23376.0,32702.0,32441.0,32961.0,27930.0,27865.0,22600.0,1.087,62.03,15.23,2.2,3.474,2.0,-1.0,13.47,0.004,0.257,3.0,2.0,0.0,0.0,53.49,54.16,49.13,52.16,51.52,52.76,-97.5,51.97,49.94,41.14
2016-06-25 10:10:00-05:00,873.24805,912.44336,949.42615,529634,32.73,0.0,840.0,911.0,24.34,315.8,273.6,274.1,275.5,217.7,218.7,216.7,317.1,616.6,60.15,178.7,1208783.0,316.0,195.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.01,52.38,800.0,217.0,221.6,216.0,60.0,59.9,62.9,0.0,270.0,271.0,272.0,175.7,22.68,177.2,570.0,1164444.0,45968.0,106184.0,0.992,0.772,0.531,0.842,71.2,94.4,92.7,95.6,80.9,82.2,64.45,22.49,29.82,29.29,30.19,25.56,25.95,20.35,23376.0,32703.0,32441.0,32961.0,27931.0,27866.0,22600.0,1.063,37.37,25.32,2.1,3.475,2.0,-1.0,13.47,0.007,0.258,3.0,2.0,0.0,0.0,54.15,54.93,49.89,52.95,52.09,53.38,-97.6,52.84,50.59,41.2
2016-06-25 10:11:00-05:00,878.6058,917.9215,955.1876,529635,32.86,0.0,845.0,916.0,24.58,315.6,273.7,274.1,275.5,218.2,219.2,217.2,316.9,619.3,60.15,179.2,1208786.0,315.5,196.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.36,52.56,889.0,217.5,222.1,216.5,60.0,59.9,62.9,0.0,270.3,271.0,272.0,176.1,22.74,177.6,570.0,1164447.0,45968.0,106184.0,0.992,0.772,0.531,0.842,71.61,94.9,93.0,96.1,81.1,82.3,64.6,22.6,29.95,29.35,30.32,25.59,25.97,20.38,23377.0,32703.0,32442.0,32962.0,27931.0,27866.0,22601.0,1.153,49.16,37.92,2.4,3.475,2.0,-1.0,13.37,0.001,0.258,1.0,2.0,0.0,0.001,54.91,55.42,50.48,53.48,52.67,53.9,-96.4,53.21,50.68,41.26
2016-06-25 10:12:00-05:00,885.0349,924.46857,962.10126,529636,33.0,0.0,851.0,922.0,24.67,314.2,274.0,274.0,275.4,219.4,220.3,218.4,315.9,625.4,60.14,180.2,1208789.0,314.2,197.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.9,52.46,929.0,218.6,223.2,217.6,60.0,59.9,62.9,0.0,270.2,271.0,272.0,177.1,22.92,178.5,570.0,1164450.0,45968.0,106184.0,0.992,0.772,0.531,0.842,72.48,95.9,93.8,96.9,81.9,83.0,65.2,22.77,30.15,29.47,30.45,25.72,26.08,20.48,23377.0,32704.0,32442.0,32962.0,27932.0,27867.0,22601.0,1.365,57.53,50.75,2.6,3.477,2.0,-1.0,13.47,0.004,0.258,3.0,2.0,0.0,0.0,55.44,55.72,50.98,53.99,53.08,54.41,-96.2,53.48,50.8,41.34
2016-06-25 10:13:00-05:00,778.4171,809.9622,843.8767,529637,33.14,0.0,743.5,803.0,24.75,316.3,273.3,273.6,275.0,171.7,173.3,171.6,318.0,487.5,60.15,140.7,1208791.0,316.3,154.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.22,50.96,691.3,169.5,174.5,168.8,60.0,59.9,62.9,0.0,270.7,271.0,272.0,137.9,15.85,138.8,570.0,1164452.0,45968.0,106185.0,0.994,0.772,0.531,0.842,57.24,76.63,69.24,77.04,65.11,60.07,48.78,18.06,24.18,21.84,24.32,20.57,18.96,15.42,23377.0,32704.0,32443.0,32963.0,27932.0,27867.0,22601.0,0.813,115.3,73.01,1.9,3.475,2.0,-1.0,13.47,0.004,0.256,3.0,2.0,0.0,0.0,54.48,54.73,50.99,53.71,52.61,54.15,-95.8,52.98,50.51,41.46
2016-06-25 10:14:00-05:00,562.5027,581.08307,603.3946,529638,33.27,0.0,534.5,567.6,24.7,317.8,273.1,273.3,274.8,148.1,150.1,148.6,318.7,417.4,60.14,121.1,1208793.0,317.2,135.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.11,50.2,649.6,144.7,150.3,144.3,60.0,59.9,62.9,0.0,270.4,271.0,272.0,118.2,12.29,118.9,570.0,1164454.0,45968.0,106185.0,0.995,0.772,0.531,0.842,53.88,68.48,62.37,62.92,46.53,54.09,34.7,17.1,21.73,19.81,19.97,14.77,17.18,11.02,23378.0,32705.0,32443.0,32963.0,27932.0,27867.0,22602.0,1.113,79.04,30.55,2.2,3.475,2.0,-1.0,13.47,0.004,0.251,3.0,2.0,0.0,0.0,53.15,53.19,49.86,52.88,51.73,53.24,-97.5,51.91,50.28,41.53
2016-06-25 10:15:00-05:00,589.93396,618.76196,640.95917,529639,33.39,0.0,579.5,630.0,24.54,319.9,272.8,272.8,274.4,129.7,131.7,130.3,321.6,365.2,60.14,105.7,1208795.0,320.1,117.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.32,49.32,451.6,128.0,133.2,127.5,60.0,59.9,62.9,0.0,270.0,271.0,272.0,104.6,9.97,105.1,570.0,1164456.0,45968.0,106185.0,0.996,0.772,0.531,0.842,35.23,50.87,46.4,59.31,57.47,47.79,47.69,11.24,16.21,14.82,18.89,18.3,15.26,15.19,23378.0,32705.0,32443.0,32963.0,27933.0,27867.0,22602.0,0.703,43.94,64.45,1.7,3.475,2.0,-1.0,13.47,0.004,0.247,3.0,2.0,0.0,0.0,51.74,51.94,48.89,51.74,50.64,51.87,-98.9,51.21,48.92,41.61
2016-06-25 10:16:00-05:00,836.923,871.9586,907.13727,529640,33.51,0.0,808.0,873.0,24.78,316.1,274.3,274.3,275.8,186.2,187.8,185.9,317.0,525.7,60.15,153.1,1208797.0,316.2,166.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.72,49.18,810.0,185.0,190.4,184.2,60.0,59.9,62.9,0.0,271.0,271.7,272.9,150.8,18.13,151.9,570.0,1164458.0,45968.0,106185.0,0.993,0.772,0.531,0.842,54.71,80.7,77.43,85.1,74.73,69.9,58.39,17.26,25.47,24.43,26.85,23.59,22.05,18.42,23378.0,32705.0,32444.0,32964.0,27933.0,27868.0,22602.0,0.688,83.9,68.38,1.6,3.474,2.0,-1.0,13.12,-0.062,0.257,1.0,2.0,0.0,0.002,51.25,51.1,48.97,51.52,50.56,52.26,-97.8,51.15,49.41,41.63
2016-06-25 10:17:00-05:00,945.04095,983.7927,1022.0202,529641,33.6,0.0,911.0,982.0,24.84,312.6,275.6,275.8,277.2,233.7,234.6,232.6,313.3,673.2,60.14,193.3,1208800.0,312.2,210.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.69,49.71,1005.0,234.0,238.0,233.0,60.0,59.9,62.9,0.0,272.0,272.3,273.6,190.3,25.29,192.0,570.0,1164461.0,45968.0,106186.0,0.991,0.772,0.531,0.842,78.83,103.9,102.2,104.4,88.1,90.5,69.53,24.64,32.49,31.94,32.64,27.53,28.28,21.73,23378.0,32706.0,32444.0,32964.0,27933.0,27868.0,22602.0,1.242,53.66,26.0,2.2,3.475,2.0,-1.0,13.12,0.066,0.262,1.0,2.0,0.0,0.002,52.37,52.06,49.48,52.11,51.08,52.91,-97.8,51.58,49.91,41.68
2016-06-25 10:18:00-05:00,917.18097,950.12225,988.60394,529642,33.69,0.0,873.0,935.0,24.52,322.2,275.2,275.6,277.0,206.0,207.1,205.3,323.7,579.0,60.16,170.1,1208803.0,321.8,187.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.69,50.91,780.7,203.8,208.4,202.9,60.0,59.9,62.9,0.0,272.0,272.3,274.0,166.2,20.83,167.5,570.0,1164464.0,45968.0,106186.0,0.992,0.772,0.531,0.842,68.12,92.4,78.19,93.0,77.57,68.89,57.57,21.9,29.72,25.11,29.93,24.95,22.12,18.5,23379.0,32706.0,32445.0,32965.0,27934.0,27869.0,22603.0,1.02,67.22,32.62,1.9,3.475,2.0,-1.0,13.43,0.005,0.26,3.0,2.0,0.0,0.001,53.2,53.03,50.06,52.6,51.76,53.5,-96.3,52.24,50.23,41.79
2016-06-25 10:19:00-05:00,339.30182,349.39807,359.68613,529643,33.78,0.0,320.6,338.6,24.42,333.6,274.0,273.9,275.4,81.5,83.2,82.4,335.4,230.1,60.19,65.95,1208804.0,333.9,77.02,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.75,49.82,305.3,78.16,82.1,77.72,60.0,59.9,62.9,0.0,272.0,272.0,273.5,64.51,2.963,64.62,570.0,1164465.0,45968.0,106186.0,0.532,0.772,0.531,0.842,27.22,35.86,29.92,33.4,26.52,26.17,20.25,9.05,11.93,9.97,11.12,8.84,8.72,6.748,23379.0,32707.0,32445.0,32965.0,27934.0,27869.0,22603.0,1.407,351.8,28.03,2.8,3.475,2.0,-1.0,13.43,0.004,0.245,3.0,2.0,0.0,0.001,51.85,51.79,49.47,52.38,51.27,52.88,-96.5,52.24,49.91,41.87
2016-06-25 10:20:00-05:00,268.79474,279.38486,285.8246,529644,33.86,0.0,265.0,281.7,24.4,330.7,273.9,274.0,275.4,76.4,78.17,77.2,331.9,217.8,60.14,61.74,1208805.0,330.7,71.64,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.69,47.31,375.2,75.17,79.0,74.67,60.0,59.9,62.9,0.0,272.0,272.2,273.7,61.96,2.67,62.14,570.0,1164466.0,45968.0,106186.0,-0.168,0.772,0.531,0.842,20.48,28.02,34.4,31.76,29.09,33.07,26.57,6.729,9.2,11.27,10.41,9.53,10.83,8.7,23379.0,32707.0,32445.0,32965.0,27934.0,27869.0,22603.0,1.185,13.14,41.15,1.9,3.475,2.0,-1.0,13.43,0.004,0.239,3.0,2.0,0.0,0.0,49.53,49.61,47.36,50.29,48.93,50.61,-100.1,50.33,46.66,41.95
2016-06-25 10:21:00-05:00,678.9786,699.3306,726.80444,529645,33.93,0.0,646.0,689.0,24.44,320.7,274.7,274.9,276.3,156.9,158.8,157.2,323.7,440.2,60.14,129.1,1208808.0,320.7,142.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.66,47.54,691.8,154.0,159.5,153.5,60.0,59.9,62.9,0.0,272.0,272.2,273.6,126.4,13.69,127.1,570.0,1164468.0,45968.0,106186.0,0.994,0.772,0.531,0.842,49.82,68.49,66.71,68.02,55.7,57.32,42.72,15.94,21.91,21.37,21.77,17.82,18.37,13.68,23379.0,32707.0,32445.0,32965.0,27934.0,27869.0,22603.0,1.435,10.36,45.23,2.5,3.475,2.0,-1.0,13.43,0.004,0.253,3.0,2.0,0.0,0.0,49.34,49.56,46.99,49.45,48.56,50.36,-100.0,49.3,45.6,42.02
