TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-06-25 10:22:00-05:00,786.7751,819.04785,845.60516,529646,33.98,0.0,769.4,825.0,24.31,320.8,275.4,275.2,276.7,210.9,212.2,210.2,323.7,592.6,60.15,174.2,1208810.0,320.9,191.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.0,48.15,933.0,211.1,215.7,210.2,60.0,59.9,62.9,0.0,272.0,272.0,273.0,171.9,21.91,173.3,570.0,1164471.0,45968.0,106187.0,0.992,0.772,0.531,0.842,68.66,88.3,93.1,89.7,77.73,83.3,64.84,22.01,28.29,29.85,28.75,24.91,26.72,20.79,23380.0,32707.0,32446.0,32966.0,27935.0,27870.0,22604.0,1.368,8.46,36.99,2.2,3.477,2.0,-1.0,13.18,-0.005,0.253,1.0,2.0,0.0,0.001,50.32,50.4,47.18,49.61,48.41,50.52,-99.8,49.13,44.8,42.13
2016-06-25 10:23:00-05:00,902.17944,935.4248,969.015,529647,34.04,0.0,868.0,930.0,24.29,321.6,275.3,275.5,277.0,224.5,225.4,223.4,322.9,630.9,60.15,185.4,1208813.0,321.5,203.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.35,49.41,936.0,223.9,228.5,223.0,60.0,59.9,62.9,0.0,272.0,272.0,273.0,182.3,23.72,183.8,570.0,1164474.0,45968.0,106187.0,0.992,0.772,0.531,0.842,72.61,96.5,94.7,97.5,82.5,83.3,66.02,23.35,31.03,30.46,31.34,26.54,26.79,21.23,23380.0,32708.0,32446.0,32966.0,27935.0,27870.0,22604.0,1.145,330.6,17.83,2.3,3.475,2.0,-1.0,13.18,0.014,0.26,1.0,2.0,0.0,0.001,51.39,51.64,47.97,50.46,49.27,51.43,-98.7,50.07,45.45,42.19
2016-06-25 10:24:00-05:00,905.39417,939.96765,972.47186,529648,34.1,0.0,872.0,934.0,24.39,319.0,275.5,275.3,276.9,224.7,225.6,223.6,320.0,636.3,60.14,185.6,1208816.0,318.7,203.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.85,49.82,943.0,224.2,228.8,223.3,60.0,59.9,62.9,0.0,272.0,272.0,273.0,182.5,23.79,184.1,570.0,1164477.0,45968.0,106188.0,0.992,0.772,0.531,0.842,73.22,97.4,95.8,98.3,83.5,84.4,66.73,23.35,31.08,30.55,31.35,26.64,26.92,21.28,23380.0,32708.0,32447.0,32967.0,27936.0,27871.0,22604.0,0.692,301.0,71.24,1.6,3.477,2.0,-1.0,13.47,0.004,0.259,3.0,2.0,0.0,0.0,52.07,52.49,48.71,51.27,49.98,52.39,-97.9,51.39,46.56,42.29
2016-06-25 10:25:00-05:00,909.6803,945.0449,977.081,529649,34.17,0.0,877.0,938.0,24.62,317.2,275.2,275.2,276.8,225.4,226.3,224.3,318.4,641.1,60.15,186.0,1208819.0,317.1,204.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.86,49.65,950.0,224.8,229.4,224.0,60.0,59.9,62.9,0.0,272.0,272.0,273.0,182.9,23.86,184.4,570.0,1164480.0,45968.0,106188.0,0.992,0.772,0.531,0.842,73.46,98.1,96.7,98.9,83.9,85.3,67.34,23.3,31.12,30.67,31.38,26.62,27.05,21.36,23381.0,32709.0,32447.0,32967.0,27936.0,27871.0,22605.0,0.92,235.6,66.32,2.5,3.475,2.0,-1.0,13.47,0.004,0.259,3.0,2.0,0.0,0.0,52.39,52.99,49.59,51.9,50.67,53.05,-97.0,52.02,47.87,42.37
2016-06-25 10:26:00-05:00,907.5372,941.571,972.47186,529650,34.25,0.0,874.0,933.0,24.87,318.0,275.3,275.4,276.9,223.8,224.7,222.7,319.5,635.6,60.14,184.8,1208823.0,318.1,203.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.56,49.81,937.0,223.1,227.6,222.1,60.0,59.9,62.9,0.0,272.0,272.0,273.0,181.6,23.6,183.1,570.0,1164483.0,45968.0,106188.0,0.992,0.772,0.531,0.842,73.18,97.0,95.4,97.8,82.7,83.6,66.33,23.27,30.83,30.33,31.11,26.31,26.59,21.09,23381.0,32709.0,32448.0,32968.0,27937.0,27872.0,22605.0,1.702,121.6,31.1,3.7,3.474,2.0,-1.0,13.47,0.004,0.259,3.0,2.0,0.0,0.0,52.36,52.75,50.14,52.59,51.23,53.32,-96.8,52.4,48.11,42.45
2016-06-25 10:27:00-05:00,897.8933,932.0845,962.10126,529651,34.33,0.0,865.0,923.0,24.92,317.5,275.5,275.3,276.7,220.8,221.8,219.8,318.6,627.2,60.14,182.3,1208825.0,317.4,199.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.65,49.44,931.0,220.3,224.8,219.3,60.0,59.9,62.9,0.0,272.0,272.0,273.0,179.3,23.2,180.8,570.0,1164486.0,45968.0,106189.0,0.992,0.772,0.531,0.842,71.38,95.9,94.6,97.0,82.5,83.4,66.23,22.66,30.45,30.02,30.79,26.2,26.49,21.03,23381.0,32710.0,32448.0,32968.0,27937.0,27872.0,22605.0,1.292,70.67,54.58,2.9,3.474,2.0,-1.0,13.47,0.004,0.259,3.0,2.0,0.0,0.0,52.36,52.72,50.23,52.67,51.23,53.11,-96.2,51.56,48.77,42.5
2016-06-25 10:28:00-05:00,909.6803,944.7777,974.77637,529652,34.41,0.0,876.0,935.0,24.82,317.6,275.2,275.3,276.7,223.1,224.1,222.0,319.1,633.5,60.14,184.2,1208828.0,317.7,202.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.1,50.05,936.0,222.4,226.9,221.4,60.0,59.9,62.9,0.0,272.0,272.0,273.0,181.0,23.47,182.5,570.0,1164489.0,45968.0,106189.0,0.992,0.772,0.531,0.842,72.63,96.9,95.3,98.1,82.9,83.9,66.32,23.07,30.78,30.28,31.16,26.34,26.63,21.06,23382.0,32710.0,32449.0,32969.0,27938.0,27873.0,22606.0,0.61,110.3,69.89,2.3,3.475,2.0,-1.0,13.12,-0.055,0.259,1.0,2.0,0.0,0.001,52.68,52.72,50.4,52.94,51.59,53.33,-96.0,51.65,49.08,42.58
2016-06-25 10:29:00-05:00,912.89484,948.1181,978.23334,529653,34.5,0.0,879.0,937.0,25.03,316.2,275.4,275.3,276.7,223.7,224.8,222.7,317.4,638.6,60.15,184.7,1208832.0,316.1,202.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.93,50.8,752.4,223.2,227.7,222.3,60.0,59.9,62.9,0.0,272.0,272.0,273.0,181.7,23.58,183.2,570.0,1164493.0,45968.0,106190.0,0.992,0.772,0.531,0.842,73.14,97.8,96.2,98.7,83.6,84.7,66.72,23.12,30.94,30.4,31.2,26.44,26.78,21.09,23382.0,32711.0,32449.0,32969.0,27938.0,27873.0,22606.0,0.513,340.2,96.6,1.7,3.475,2.0,-1.0,13.08,0.046,0.263,1.0,2.0,0.0,0.004,53.2,53.13,51.03,53.43,52.19,53.78,-95.7,52.41,49.8,42.66
2016-06-25 10:30:00-05:00,905.39417,938.09705,967.86273,529654,34.59,0.0,867.0,923.0,25.44,315.5,275.2,275.1,276.6,220.9,221.9,219.9,316.9,631.0,60.14,182.3,1208834.0,315.4,199.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.14,50.56,897.0,220.1,224.6,219.1,60.0,59.9,62.9,0.0,272.0,272.0,273.0,179.1,23.13,180.6,570.0,1164495.0,45968.0,106190.0,0.992,0.772,0.531,0.842,72.26,96.9,95.2,97.6,82.3,84.1,65.85,22.79,30.55,30.03,30.78,25.97,26.51,20.77,23383.0,32711.0,32449.0,32970.0,27939.0,27873.0,22606.0,1.087,162.9,25.03,2.2,3.475,2.0,-1.0,13.44,0.016,0.259,3.0,2.0,0.0,0.001,53.34,53.39,51.83,54.16,52.91,54.34,-94.1,53.25,50.98,42.69
2016-06-25 10:31:00-05:00,880.7488,916.1845,942.5124,529655,34.69,0.0,851.0,907.0,25.35,314.4,275.0,275.3,276.7,218.8,219.7,217.8,315.7,627.5,60.15,180.5,1208837.0,314.5,198.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.27,51.53,936.0,218.1,222.7,217.2,60.0,59.9,62.9,0.0,272.0,272.0,273.0,177.5,22.85,179.0,570.0,1164498.0,45968.0,106190.0,0.992,0.772,0.531,0.842,71.79,95.6,95.6,96.4,81.2,84.0,66.12,22.57,30.04,30.05,30.31,25.53,26.4,20.79,23383.0,32712.0,32450.0,32970.0,27939.0,27874.0,22607.0,1.597,100.9,21.19,2.5,3.475,2.0,-1.0,13.43,0.004,0.259,3.0,2.0,0.0,0.001,53.94,54.25,51.92,54.46,52.81,54.66,-94.0,53.52,51.5,42.66
2016-06-25 10:32:00-05:00,893.6072,928.0761,956.33984,529656,34.78,0.0,860.0,917.0,24.81,314.1,274.9,275.2,276.6,218.2,219.1,217.2,315.3,626.6,60.15,179.9,1208840.0,313.9,197.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.05,51.92,924.0,217.4,222.0,216.5,60.0,59.9,62.9,0.0,272.0,272.0,273.0,176.9,22.73,178.4,570.0,1164501.0,45968.0,106191.0,0.992,0.772,0.531,0.842,71.58,95.9,94.2,96.7,81.8,83.0,65.58,22.48,30.1,29.59,30.37,25.7,26.06,20.6,23383.0,32712.0,32450.0,32970.0,27940.0,27874.0,22607.0,1.515,106.0,16.66,2.4,3.477,2.0,-1.0,13.43,0.004,0.259,3.0,2.0,0.0,0.001,54.38,54.76,51.88,54.31,52.76,54.26,-94.1,53.39,51.3,42.72
2016-06-25 10:33:00-05:00,894.6787,929.94666,957.4921,529657,34.89,0.0,862.0,918.0,24.83,313.9,274.9,275.3,276.7,218.2,219.1,217.2,315.1,627.4,60.15,180.0,1208843.0,313.7,197.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.22,51.99,924.0,217.5,222.1,216.6,60.0,59.9,62.9,0.0,272.0,272.0,273.0,177.0,22.74,178.5,570.0,1164504.0,45968.0,106191.0,0.992,0.772,0.531,0.842,71.65,96.0,94.3,97.0,81.9,82.9,65.74,22.49,30.12,29.6,30.44,25.71,26.01,20.63,23384.0,32713.0,32451.0,32971.0,27940.0,27875.0,22607.0,1.46,62.89,41.82,2.1,3.477,2.0,-1.0,13.43,0.004,0.259,3.0,2.0,0.0,0.0,55.0,55.5,52.23,54.69,53.26,54.38,-94.3,53.55,51.75,42.82
2016-06-25 10:34:00-05:00,901.108,935.6921,963.2536,529658,35.0,0.0,867.0,924.0,24.52,312.9,275.1,275.4,276.8,219.0,219.8,217.9,314.1,631.5,60.15,180.7,1208846.0,312.8,198.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.77,53.09,928.0,218.2,222.8,217.2,60.0,59.9,62.9,0.0,272.0,272.0,273.0,177.7,22.85,179.2,570.0,1164507.0,45968.0,106191.0,0.992,0.772,0.531,0.842,72.23,96.9,95.1,97.6,82.5,83.5,66.41,22.6,30.31,29.74,30.55,25.82,26.12,20.78,23384.0,32713.0,32451.0,32971.0,27940.0,27875.0,22608.0,1.458,15.93,14.28,2.1,2.0,2.0,-1.0,13.43,0.004,0.259,3.0,2.0,0.0,0.0,55.53,56.09,52.35,54.82,53.72,54.66,-94.5,54.02,51.47,42.88
2016-06-25 10:35:00-05:00,910.75183,945.3122,973.6242,529659,35.1,0.0,877.0,933.0,24.41,312.6,275.2,275.5,276.9,221.4,222.1,220.2,314.4,639.0,60.14,182.7,1208849.0,312.5,200.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.49,53.46,941.0,220.7,225.2,219.7,60.0,59.9,62.9,0.0,272.0,272.2,273.0,179.7,23.21,181.2,570.0,1164510.0,45968.0,106192.0,0.992,0.772,0.531,0.842,73.01,97.9,96.4,98.6,83.3,84.6,67.33,22.82,30.6,30.12,30.83,26.05,26.43,21.04,23384.0,32714.0,32452.0,32972.0,27941.0,27876.0,22608.0,1.74,357.7,11.2,2.8,3.475,2.0,-1.0,13.18,-0.042,0.26,1.0,2.0,0.0,0.001,55.89,56.5,52.17,54.8,53.88,54.98,-93.7,54.39,51.35,42.98
2016-06-25 10:36:00-05:00,923.6102,957.33734,986.2993,529660,35.21,0.0,889.0,944.0,24.29,312.4,275.8,275.8,277.2,224.2,225.0,223.1,313.5,648.9,60.19,185.4,1208852.0,312.1,203.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.57,52.53,955.0,223.5,228.0,222.6,60.0,59.9,62.9,0.0,272.1,272.9,273.9,182.3,23.64,183.8,570.0,1164513.0,45968.0,106192.0,0.992,0.772,0.531,0.842,74.01,99.2,97.7,100.1,85.0,85.9,68.32,23.12,30.98,30.53,31.28,26.55,26.84,21.34,23385.0,32714.0,32452.0,32972.0,27941.0,27876.0,22609.0,1.53,341.9,27.54,2.2,3.475,2.0,-1.0,13.22,0.05,0.26,3.0,2.0,0.0,0.001,55.42,56.51,51.74,54.58,53.59,55.03,-93.7,54.36,50.74,43.04
2016-06-25 10:37:00-05:00,924.6817,958.40625,986.2993,529661,35.3,0.0,890.0,944.0,24.57,314.4,275.5,276.0,277.5,223.2,224.1,222.1,315.4,642.4,60.18,184.6,1208855.0,314.3,202.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.53,51.9,946.0,222.5,227.0,221.5,60.0,59.9,62.9,0.0,272.0,273.0,274.0,181.4,23.48,183.0,570.0,1164516.0,45968.0,106193.0,0.992,0.772,0.531,0.842,72.51,97.9,96.6,99.6,84.5,84.9,67.99,22.8,30.77,30.39,31.32,26.57,26.68,21.38,23385.0,32715.0,32453.0,32973.0,27942.0,27877.0,22609.0,0.763,110.6,67.94,1.6,3.475,2.0,-1.0,13.43,0.004,0.26,3.0,2.0,0.0,0.0,54.91,56.52,51.62,54.27,53.38,55.03,-94.3,53.94,50.93,43.09
2016-06-25 10:38:00-05:00,918.25256,950.38947,977.081,529662,35.39,0.0,884.0,936.0,25.07,314.1,275.8,275.8,277.4,222.6,223.5,221.5,315.9,641.4,60.13,184.1,1208858.0,313.8,202.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.81,51.08,947.0,221.9,226.4,220.9,60.0,59.9,62.9,0.0,272.3,273.0,274.0,181.0,23.41,182.5,570.0,1164519.0,45968.0,106193.0,0.992,0.772,0.531,0.842,72.9,98.0,97.1,99.0,83.5,84.9,67.29,22.89,30.79,30.5,31.08,26.23,26.67,21.13,23385.0,32715.0,32453.0,32973.0,27942.0,27877.0,22609.0,0.693,120.9,40.79,1.4,3.475,2.0,-1.0,13.43,0.004,0.26,3.0,2.0,0.0,0.0,54.63,55.42,51.58,54.2,53.19,54.45,-94.3,53.37,51.59,43.14
2016-06-25 10:39:00-05:00,909.6803,941.4374,967.86273,529663,35.47,0.0,876.0,927.0,25.35,314.0,275.8,275.6,277.2,220.6,221.5,219.6,316.8,635.2,60.13,182.3,1208861.0,314.0,201.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.09,50.05,936.0,219.8,224.3,218.8,60.0,59.9,62.9,0.0,272.1,273.0,274.0,179.2,23.09,180.7,570.0,1164522.0,45968.0,106193.0,0.992,0.772,0.531,0.842,72.15,97.0,96.1,98.0,82.7,84.1,66.69,22.66,30.45,30.17,30.76,25.97,26.41,20.94,23386.0,32715.0,32454.0,32974.0,27943.0,27878.0,22610.0,1.132,115.4,33.46,2.2,3.477,2.0,-1.0,13.43,0.004,0.26,3.0,2.0,0.0,0.0,53.91,54.41,51.4,54.29,52.8,53.92,-94.1,53.08,52.69,43.22
2016-06-25 10:40:00-05:00,904.3226,936.6274,962.10126,529664,35.54,0.0,871.0,922.0,25.24,313.7,275.7,275.6,277.2,218.9,219.7,217.8,315.7,631.0,60.15,180.9,1208864.0,313.6,199.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.83,51.37,929.0,218.2,222.8,217.1,60.0,59.9,62.9,0.0,272.0,273.0,274.0,177.9,22.86,179.4,570.0,1164525.0,45968.0,106194.0,0.992,0.772,0.531,0.842,71.53,95.8,95.3,97.6,82.2,83.3,66.28,22.44,30.07,29.89,30.6,25.79,26.13,20.79,23386.0,32716.0,32454.0,32974.0,27943.0,27878.0,22610.0,0.752,99.7,58.09,1.4,3.475,2.0,-1.0,13.43,0.004,0.26,3.0,2.0,0.0,0.0,54.33,54.93,51.88,54.9,53.51,54.23,-94.3,53.88,53.18,43.24
2016-06-25 10:41:00-05:00,903.25104,935.8257,960.949,529665,35.62,0.0,870.0,921.0,25.19,312.4,275.5,275.8,277.4,218.3,219.1,217.2,313.9,631.7,60.14,180.4,1208867.0,312.4,198.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.89,51.12,928.0,217.6,222.1,216.5,60.0,59.9,62.9,0.0,272.0,273.0,274.0,177.4,22.76,178.9,570.0,1164528.0,45968.0,106194.0,0.992,0.772,0.531,0.842,71.73,96.1,95.4,97.3,82.7,83.8,66.53,22.41,30.03,29.8,30.39,25.83,26.18,20.78,23386.0,32716.0,32455.0,32975.0,27944.0,27879.0,22610.0,1.43,75.35,28.62,2.8,3.475,2.0,-1.0,13.37,0.004,0.259,1.0,2.0,0.0,0.001,54.02,55.27,52.37,55.21,53.97,54.79,-93.9,54.51,53.63,43.32
2016-06-25 10:42:00-05:00,907.5372,939.83405,965.5581,529666,35.7,0.0,873.0,924.0,25.3,312.5,275.6,275.9,277.5,219.3,220.0,218.1,313.6,634.6,60.14,181.3,1208870.0,312.2,199.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.28,50.75,932.0,218.5,223.0,217.4,60.0,59.9,62.9,0.0,272.1,273.0,274.0,178.2,22.91,179.7,570.0,1164531.0,45968.0,106195.0,0.992,0.772,0.531,0.842,71.95,96.6,95.7,97.8,83.1,84.1,66.77,22.48,30.17,29.89,30.56,25.98,26.29,20.86,23387.0,32717.0,32455.0,32975.0,27944.0,27879.0,22611.0,2.645,163.9,30.86,4.1,3.475,2.0,-1.0,13.43,0.004,0.26,3.0,2.0,0.0,0.0,54.07,54.6,52.65,55.36,53.91,54.91,-93.6,54.08,52.73,43.32
2016-06-25 10:43:00-05:00,909.6803,942.90717,967.86273,529667,35.78,0.0,876.0,927.0,25.74,313.5,276.0,275.7,277.2,220.2,221.2,219.2,315.5,636.1,60.16,182.1,1208873.0,312.9,200.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.82,49.68,934.0,219.5,224.1,218.5,60.0,59.9,62.9,0.0,272.3,273.0,274.0,179.1,23.05,180.5,570.0,1164534.0,45968.0,106195.0,0.992,0.772,0.531,0.842,72.05,97.1,95.9,98.0,83.2,84.5,66.98,22.58,30.43,30.07,30.71,26.09,26.5,21.0,23387.0,32717.0,32456.0,32976.0,27945.0,27880.0,22611.0,2.72,151.6,26.59,4.7,3.477,2.0,-1.0,13.43,0.004,0.26,3.0,2.0,0.0,0.0,53.64,53.43,52.01,54.43,52.65,54.25,-93.6,53.04,52.23,43.38
2016-06-25 10:44:00-05:00,910.75183,943.84247,969.015,529668,35.86,0.0,877.0,928.0,25.46,314.1,275.4,276.0,277.6,220.4,221.4,219.4,315.2,635.8,60.15,182.3,1208876.0,313.6,200.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.51,49.93,932.0,219.7,224.2,218.7,60.0,59.9,62.9,0.0,272.4,273.0,274.0,179.2,23.07,180.7,570.0,1164537.0,45968.0,106195.0,0.992,0.772,0.531,0.842,71.97,97.1,95.9,98.1,83.2,84.4,67.08,22.6,30.48,30.1,30.82,26.14,26.5,21.07,23387.0,32718.0,32456.0,32976.0,27945.0,27880.0,22611.0,1.367,164.1,32.18,2.8,3.477,2.0,-1.0,13.43,0.004,0.26,3.0,2.0,0.0,0.0,53.22,53.02,51.54,54.15,52.1,53.69,-93.6,52.71,52.1,43.39
2016-06-25 10:45:00-05:00,919.3241,952.5273,978.23334,529669,35.93,0.0,885.0,936.0,26.11,313.7,275.7,275.7,277.3,222.5,223.4,221.4,315.1,641.9,60.15,183.9,1208879.0,313.2,202.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.19,48.35,941.0,221.8,226.4,220.8,60.0,59.9,62.9,0.0,272.1,273.0,274.0,180.9,23.38,182.4,570.0,1164540.0,45968.0,106196.0,0.992,0.772,0.531,0.842,72.81,97.8,96.8,98.9,83.9,85.2,67.63,22.84,30.66,30.37,31.03,26.33,26.72,21.21,23388.0,32718.0,32457.0,32977.0,27946.0,27881.0,22612.0,1.918,180.0,15.66,3.2,3.475,2.0,-1.0,13.43,0.004,0.26,3.0,2.0,0.0,0.0,52.24,52.55,51.94,54.24,51.61,53.72,-92.3,53.03,52.53,43.44
2016-06-25 10:46:00-05:00,926.8248,959.7424,985.147,529670,35.99,0.0,891.0,942.0,26.53,314.0,275.9,275.7,277.3,224.4,225.5,223.4,315.2,647.6,60.23,185.7,1208882.0,313.7,204.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.87,47.42,950.0,223.9,228.6,223.1,60.0,59.9,62.9,0.0,272.1,273.0,274.0,182.6,23.67,184.2,570.0,1164543.0,45968.0,106196.0,0.992,0.772,0.531,0.842,73.5,98.7,97.9,99.8,84.3,86.0,68.02,23.07,30.98,30.72,31.32,26.47,26.99,21.36,23388.0,32719.0,32457.0,32977.0,27946.0,27881.0,22612.0,1.827,146.7,29.35,4.1,3.475,2.0,-1.0,13.34,0.02,0.26,1.0,2.0,0.0,0.0,50.99,51.09,51.54,53.91,51.02,53.29,-93.3,52.28,52.4,43.45
2016-06-25 10:47:00-05:00,932.18256,965.48773,990.90845,529671,36.05,0.0,897.0,949.0,25.88,314.4,275.6,275.7,277.2,226.3,227.2,225.2,316.0,651.7,60.22,187.1,1208885.0,314.5,205.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.02,47.82,956.0,225.8,230.4,225.0,60.0,59.9,62.9,0.0,272.0,273.0,274.0,184.1,23.92,185.6,570.0,1164546.0,45968.0,106196.0,0.992,0.772,0.531,0.842,74.08,99.4,98.6,100.4,84.9,86.6,68.6,23.29,31.26,31.0,31.58,26.7,27.22,21.57,23389.0,32719.0,32457.0,32978.0,27947.0,27881.0,22612.0,1.125,97.7,71.14,2.7,3.475,2.0,-1.0,13.14,-0.013,0.261,1.0,2.0,0.0,0.002,51.25,51.11,50.93,53.36,50.65,52.77,-93.5,52.1,52.0,43.51
2016-06-25 10:48:00-05:00,942.8978,976.71124,1002.43134,529672,36.12,0.0,908.0,960.0,26.02,313.9,275.6,275.9,277.3,228.4,229.2,227.2,315.0,659.3,60.23,188.9,1208888.0,313.4,207.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.52,47.61,967.0,228.0,232.5,227.2,60.0,59.9,62.9,0.0,272.0,273.0,274.0,185.9,24.25,187.4,570.0,1164549.0,45968.0,106197.0,0.992,0.772,0.531,0.842,75.08,100.6,99.7,101.5,85.9,87.5,69.24,23.57,31.56,31.28,31.86,26.96,27.48,21.74,23389.0,32720.0,32458.0,32978.0,27947.0,27882.0,22613.0,1.077,158.6,41.37,2.2,3.477,2.0,-1.0,13.44,0.005,0.261,3.0,2.0,0.0,0.001,51.01,50.54,51.31,53.98,50.97,52.92,-93.0,52.21,52.31,43.51
2016-06-25 10:49:00-05:00,958.97095,992.8784,1018.5633,529673,36.14,0.0,923.0,975.0,26.52,312.5,275.6,275.6,277.1,231.1,232.0,230.0,313.8,669.6,60.15,191.0,1208891.0,312.4,210.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.7,46.76,980.0,231.0,235.3,230.1,60.0,59.9,62.9,0.0,272.0,272.1,273.3,188.0,24.71,189.6,570.0,1164553.0,45968.0,106197.0,0.991,0.772,0.531,0.842,76.09,101.7,100.9,103.1,87.2,88.5,70.28,23.78,31.77,31.54,32.23,27.26,27.66,21.96,23389.0,32720.0,32458.0,32978.0,27948.0,27882.0,22613.0,1.11,156.4,22.95,2.0,3.474,2.0,-1.0,13.44,0.004,0.262,3.0,2.0,0.0,0.0,50.7,50.72,51.86,54.17,51.45,53.46,-92.2,52.92,52.87,43.61
2016-06-25 10:50:00-05:00,917.18097,948.65247,972.47186,529674,36.16,0.0,882.0,930.0,26.58,311.8,275.4,275.7,277.2,226.4,227.3,225.3,312.9,656.3,60.14,187.1,1208894.0,311.7,205.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.92,47.2,986.0,225.8,230.2,224.9,60.0,59.9,62.9,0.0,272.0,272.3,273.5,183.9,23.95,185.5,570.0,1164556.0,45968.0,106198.0,0.992,0.772,0.531,0.842,75.89,100.8,101.1,100.4,83.3,88.2,67.4,23.66,31.44,31.53,31.3,25.97,27.48,21.01,23390.0,32721.0,32459.0,32979.0,27948.0,27883.0,22613.0,1.617,131.8,16.49,2.1,3.475,2.0,-1.0,13.43,0.004,0.261,3.0,2.0,0.0,0.0,50.92,50.92,52.35,54.7,52.15,53.91,-91.6,53.16,53.63,43.64
2016-06-25 10:51:00-05:00,789.5611,812.9017,833.6214,529675,36.21,0.0,753.1,789.7,26.33,311.3,275.4,275.1,276.6,201.0,202.5,200.6,313.3,583.9,60.14,165.9,1208897.0,311.0,182.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.94,46.84,883.0,199.2,204.2,198.5,60.0,59.9,62.9,0.0,272.0,272.2,273.2,162.7,20.12,163.9,570.0,1164558.0,45968.0,106198.0,0.993,0.772,0.531,0.842,69.51,90.3,89.6,87.5,71.14,78.04,57.48,21.62,28.09,27.88,27.2,22.13,24.28,17.89,23390.0,32721.0,32459.0,32979.0,27948.0,27883.0,22614.0,0.825,185.4,54.85,1.5,3.475,2.0,-1.0,13.43,0.004,0.259,3.0,2.0,0.0,0.0,50.87,51.19,52.74,54.99,52.43,54.28,-92.4,53.66,53.76,43.7
2016-06-25 10:52:00-05:00,870.03345,901.21985,920.619,529676,36.24,0.0,845.0,888.0,26.88,309.8,275.3,275.4,276.8,216.6,217.7,215.7,311.2,630.1,60.15,178.8,1208900.0,309.8,196.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.03,46.61,949.0,216.5,221.2,215.6,60.0,59.9,62.9,0.0,272.0,272.1,273.2,176.5,22.62,177.9,570.0,1164561.0,45968.0,106198.0,0.992,0.772,0.531,0.842,70.33,95.1,98.1,97.2,82.7,86.1,67.89,21.78,29.44,30.37,30.1,25.6,26.67,21.02,23390.0,32722.0,32460.0,32980.0,27949.0,27884.0,22614.0,2.788,159.6,20.42,4.0,3.475,2.0,-1.0,13.13,-0.032,0.256,1.0,2.0,0.0,0.001,50.26,50.35,52.26,54.43,51.59,53.54,-91.9,52.73,53.04,43.7
2016-06-25 10:53:00-05:00,882.8919,911.50806,932.1418,529677,36.27,0.0,850.0,890.0,27.02,314.6,275.3,275.3,276.8,214.0,215.2,213.2,315.9,615.5,60.14,176.7,1208903.0,314.5,194.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.8,46.79,907.0,213.0,217.8,212.1,60.0,59.9,62.9,0.0,272.0,272.0,273.1,173.7,22.08,175.1,570.0,1164564.0,45968.0,106199.0,0.992,0.772,0.531,0.842,70.29,93.7,92.5,94.7,79.84,81.0,64.38,22.1,29.47,29.08,29.78,25.11,25.47,20.25,23391.0,32722.0,32460.0,32980.0,27949.0,27884.0,22614.0,1.91,144.1,29.74,3.2,3.475,2.0,-1.0,13.11,0.036,0.261,1.0,2.0,0.0,0.003,50.58,50.25,52.36,54.36,51.56,53.53,-91.7,52.68,52.97,43.8
2016-06-25 10:54:00-05:00,799.4192,824.1252,842.3787,529678,36.29,0.0,767.7,803.0,26.26,312.8,274.9,275.0,276.5,193.8,195.2,193.4,314.2,560.0,60.13,159.8,1208906.0,312.8,175.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.48,48.1,832.0,192.3,197.3,191.6,60.0,59.9,62.9,0.0,272.0,272.0,273.0,157.0,19.08,158.2,570.0,1164567.0,45968.0,106199.0,0.993,0.772,0.531,0.842,64.3,85.5,85.8,85.2,71.15,74.7,57.83,20.09,26.71,26.8,26.61,22.24,23.35,18.09,23391.0,32723.0,32461.0,32981.0,27950.0,27885.0,22615.0,1.783,134.1,16.42,2.5,3.475,2.0,-1.0,13.4,0.008,0.258,3.0,2.0,0.0,0.001,51.24,50.48,51.78,53.97,51.46,53.36,-92.3,52.81,52.79,43.83
2016-06-25 10:55:00-05:00,848.06696,870.2217,892.15753,529679,36.32,0.0,808.0,844.0,25.77,309.7,275.2,275.2,276.7,213.0,214.1,212.2,311.2,620.1,60.14,175.7,1208908.0,309.7,192.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.85,48.65,925.0,212.0,216.7,211.1,60.0,59.9,62.9,0.0,272.0,272.0,273.0,172.7,21.96,174.1,570.0,1164570.0,45968.0,106199.0,0.992,0.772,0.531,0.842,72.26,96.4,96.9,94.2,76.4,84.5,62.4,22.37,29.85,30.0,29.16,23.63,26.16,19.31,23391.0,32723.0,32461.0,32981.0,27950.0,27885.0,22615.0,1.203,163.0,30.97,2.2,3.475,2.0,-1.0,13.43,0.004,0.259,3.0,2.0,0.0,0.0,51.57,51.4,51.63,53.72,51.2,53.12,-93.3,52.78,52.63,43.89
2016-06-25 10:56:00-05:00,892.5357,922.8652,941.3601,529680,36.35,0.0,870.0,910.0,26.22,308.0,274.9,275.4,276.8,212.2,213.2,211.3,309.3,620.1,60.15,175.0,1208911.0,307.9,191.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.13,48.78,851.0,211.4,216.2,210.5,60.0,59.9,62.9,0.0,272.0,272.0,273.0,172.3,21.9,173.7,570.0,1164573.0,45968.0,106200.0,0.992,0.772,0.531,0.842,68.41,95.6,90.7,97.8,83.7,80.8,68.24,21.07,29.43,27.95,30.12,25.76,24.88,21.02,23392.0,32724.0,32462.0,32982.0,27950.0,27885.0,22615.0,2.022,165.9,17.88,3.3,3.475,2.0,-1.0,13.43,0.004,0.257,3.0,2.0,0.0,0.0,51.83,51.4,52.13,53.98,51.5,53.22,-92.0,52.71,52.52,43.94
2016-06-25 10:57:00-05:00,915.03796,942.3727,963.2536,529681,36.39,0.0,881.0,921.0,26.4,313.1,275.1,275.4,276.8,220.1,221.1,219.1,314.5,636.1,60.14,181.7,1208914.0,313.1,200.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.62,48.97,923.0,219.2,223.8,218.3,60.0,59.9,62.9,0.0,272.0,272.0,273.0,178.5,22.98,180.0,570.0,1164576.0,45968.0,106200.0,0.992,0.772,0.531,0.842,71.68,97.1,96.0,97.9,83.1,83.9,67.35,22.44,30.4,30.04,30.64,26.0,26.27,21.08,23392.0,32724.0,32462.0,32982.0,27951.0,27886.0,22616.0,0.858,159.2,22.11,1.9,3.474,2.0,-1.0,13.43,0.004,0.26,3.0,2.0,0.0,0.0,52.26,52.05,52.37,54.27,51.95,53.53,-91.7,53.39,53.02,44.01
2016-06-25 10:58:00-05:00,917.18097,943.9761,964.4059,529682,36.43,0.0,883.0,922.0,26.55,311.7,275.2,275.3,276.8,221.1,221.9,220.0,312.8,641.4,60.21,182.4,1208917.0,311.5,200.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.47,49.77,935.0,220.3,224.9,219.4,60.0,59.9,62.9,0.0,272.0,272.0,273.0,179.4,23.09,180.9,570.0,1164579.0,45968.0,106201.0,0.992,0.772,0.531,0.842,72.5,97.9,97.1,98.6,83.8,85.0,68.11,22.59,30.51,30.28,30.72,26.13,26.48,21.23,23392.0,32724.0,32463.0,32983.0,27951.0,27886.0,22616.0,0.732,150.8,52.75,1.8,3.475,2.0,-1.0,13.44,0.004,0.26,3.0,2.0,0.0,0.0,52.97,53.0,53.08,54.91,52.54,54.21,-90.9,53.91,53.44,44.07
2016-06-25 10:59:00-05:00,932.18256,959.60876,979.3856,529683,36.48,0.0,898.0,937.0,26.61,311.7,275.2,275.4,276.8,223.2,224.1,222.1,313.0,648.2,60.22,184.2,1208920.0,311.5,202.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.47,50.02,944.0,222.6,227.2,221.7,60.0,59.9,62.9,0.0,272.0,272.1,273.0,181.3,23.42,182.8,570.0,1164582.0,45968.0,106201.0,0.992,0.772,0.531,0.842,73.11,98.8,98.0,99.6,84.6,85.7,68.69,22.79,30.8,30.54,31.04,26.36,26.7,21.41,23393.0,32725.0,32463.0,32983.0,27952.0,27887.0,22616.0,1.325,112.4,44.2,2.2,3.475,2.0,-1.0,13.11,-0.058,0.262,1.0,2.0,0.0,0.002,53.58,53.17,53.08,55.14,52.57,54.54,-90.6,54.46,54.13,44.09
2016-06-25 11:00:00-05:00,926.8248,953.997,973.6242,529684,36.53,0.0,893.0,932.0,25.98,312.7,275.3,275.4,276.8,222.1,223.0,221.0,314.0,643.3,60.21,183.3,1208923.0,312.5,202.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.14,50.98,942.0,221.4,225.9,220.4,60.0,59.9,62.9,0.0,272.0,272.1,273.0,180.3,23.24,181.8,570.0,1164585.0,45968.0,106201.0,0.992,0.772,0.531,0.842,72.59,97.9,97.1,98.7,83.7,84.8,67.95,22.7,30.62,30.36,30.85,26.18,26.52,21.25,23393.0,32725.0,32464.0,32983.0,27952.0,27887.0,22617.0,1.372,53.99,17.73,2.4,3.475,2.0,-1.0,13.38,0.063,0.261,3.0,2.0,0.0,0.001,54.15,54.17,53.64,55.51,53.39,54.82,-92.3,54.83,53.64,44.17
2016-06-25 11:01:00-05:00,931.11096,958.13904,978.23334,529685,36.58,0.0,897.0,936.0,25.55,311.1,275.0,275.2,276.7,222.6,223.6,221.6,312.7,647.1,60.22,183.7,1208926.0,311.2,202.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.72,51.41,944.0,221.9,226.4,220.9,60.0,59.9,62.9,0.0,272.0,272.0,273.0,180.6,23.3,182.1,570.0,1164588.0,45968.0,106202.0,0.992,0.772,0.531,0.842,72.94,98.8,97.8,99.6,84.4,85.4,68.56,22.69,30.74,30.41,30.98,26.27,26.57,21.33,23393.0,32726.0,32464.0,32984.0,27953.0,27888.0,22617.0,1.353,62.99,37.52,2.5,3.475,2.0,-1.0,13.4,0.004,0.261,3.0,2.0,0.0,0.001,54.62,54.82,53.95,55.82,53.8,55.38,-91.8,55.24,53.06,44.2
2016-06-25 11:02:00-05:00,926.8248,953.0617,973.6242,529686,36.64,0.0,893.0,932.0,25.85,312.0,274.8,275.2,276.8,220.2,221.0,219.1,313.2,639.1,60.19,181.6,1208929.0,311.5,200.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.92,51.69,941.0,219.5,224.1,218.6,60.0,59.9,62.9,0.0,272.0,272.0,273.0,178.7,22.97,180.2,570.0,1164591.0,45968.0,106202.0,0.992,0.772,0.531,0.842,72.25,97.2,96.7,97.7,83.0,84.4,67.57,22.53,30.31,30.18,30.47,25.88,26.33,21.07,23394.0,32726.0,32464.0,32984.0,27953.0,27888.0,22618.0,0.777,162.1,46.31,1.7,3.477,2.0,-1.0,13.4,0.004,0.261,3.0,2.0,0.0,0.0,54.86,54.89,54.48,56.35,54.38,55.87,-90.7,55.53,53.59,44.28
2016-06-25 11:03:00-05:00,941.82635,968.69446,988.60394,529687,36.71,0.0,908.0,946.0,26.39,309.7,274.8,275.3,276.8,224.1,225.0,223.0,310.7,654.5,60.15,184.9,1208932.0,309.4,203.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.9,52.65,957.0,223.6,228.1,222.6,60.0,59.9,62.9,0.0,272.0,272.0,273.0,181.9,23.58,183.4,570.0,1164594.0,45968.0,106203.0,0.992,0.772,0.531,0.842,73.68,99.7,98.6,100.7,85.5,86.3,69.25,22.82,30.88,30.54,31.19,26.48,26.72,21.45,23394.0,32727.0,32465.0,32985.0,27954.0,27889.0,22618.0,1.418,151.1,47.34,3.3,3.475,2.0,-1.0,13.4,0.004,0.261,3.0,2.0,0.0,0.0,55.57,55.84,54.7,56.49,54.91,56.12,-91.1,55.89,53.97,44.31
2016-06-25 11:04:00-05:00,958.97095,985.79694,1004.73584,529688,36.78,0.0,925.0,962.0,26.51,308.3,274.5,275.3,276.9,227.8,228.9,226.8,309.3,668.9,60.14,188.0,1208935.0,308.2,206.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.71,52.41,972.0,227.5,231.9,226.6,60.0,59.9,62.9,0.0,272.0,272.0,273.0,185.0,24.14,186.6,570.0,1164597.0,45968.0,106203.0,0.992,0.772,0.531,0.842,75.51,102.5,101.2,102.9,87.3,88.3,70.98,23.28,31.59,31.19,31.73,26.92,27.23,21.88,23394.0,32727.0,32465.0,32985.0,27954.0,27889.0,22618.0,0.862,161.8,72.13,1.9,3.475,2.0,-1.0,13.4,0.004,0.262,3.0,2.0,0.0,0.0,55.56,56.33,54.23,55.96,54.5,55.72,-90.7,55.64,54.25,44.38
2016-06-25 11:05:00-05:00,980.4016,1007.44226,1024.3247,529689,36.85,0.0,946.0,981.0,26.53,307.8,275.2,275.1,276.7,231.6,232.5,230.4,309.7,681.5,60.15,191.1,1208938.0,307.7,211.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.96,52.63,990.0,231.6,235.8,230.7,60.0,59.9,62.9,0.0,272.0,272.0,273.0,188.2,24.72,189.9,570.0,1164600.0,45968.0,106203.0,0.991,0.772,0.531,0.842,76.58,104.2,103.2,104.7,89.0,89.8,72.39,23.57,32.06,31.77,32.24,27.4,27.65,22.28,23395.0,32728.0,32466.0,32986.0,27955.0,27890.0,22619.0,0.527,347.4,68.02,1.3,3.475,2.0,-1.0,13.25,0.007,0.262,3.0,2.0,0.0,0.001,55.87,56.47,54.56,56.19,54.68,56.05,-90.6,55.67,54.66,44.47
2016-06-25 11:06:00-05:00,984.68774,1011.3171,1026.6294,529690,36.93,0.0,950.0,982.0,26.52,308.5,275.0,275.2,276.8,231.8,232.7,230.6,310.0,680.9,60.2,191.3,1208942.0,308.3,211.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.6,53.65,990.0,231.5,235.8,230.6,60.0,59.9,62.9,0.0,272.0,272.0,273.0,188.3,24.69,189.9,570.0,1164603.0,45968.0,106204.0,0.992,0.772,0.531,0.842,76.5,104.1,103.1,104.7,88.7,89.6,72.31,23.6,32.1,31.8,32.3,27.36,27.63,22.31,23395.0,32729.0,32467.0,32986.0,27955.0,27890.0,22619.0,0.498,220.1,75.49,1.4,3.475,2.0,-1.0,13.43,0.005,0.262,3.0,2.0,0.0,0.0,56.55,56.64,54.93,56.79,55.06,56.38,-90.0,56.03,54.85,44.49
2016-06-25 11:07:00-05:00,980.4016,1005.97253,1022.0202,529691,37.01,0.0,945.0,976.0,26.51,307.8,274.9,275.3,276.9,230.3,231.0,229.0,309.3,677.5,60.22,190.0,1208945.0,307.7,209.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.38,53.2,985.0,229.8,234.2,228.9,60.0,59.9,62.9,0.0,272.0,272.0,273.0,186.9,24.43,188.5,570.0,1164606.0,45968.0,106204.0,0.992,0.772,0.531,0.842,76.09,103.4,102.7,104.2,88.3,89.2,72.03,23.42,31.83,31.59,32.07,27.18,27.45,22.17,23395.0,32729.0,32467.0,32987.0,27956.0,27891.0,22619.0,0.798,155.6,45.97,1.4,3.477,2.0,-1.0,13.44,0.004,0.262,3.0,2.0,0.0,0.0,56.73,56.54,55.46,57.3,55.67,56.72,-90.1,56.6,55.17,44.53
2016-06-25 11:08:00-05:00,978.2585,1004.23553,1019.7156,529692,37.1,0.0,943.0,975.0,26.76,307.0,275.0,275.3,276.9,229.3,230.2,228.1,308.2,676.7,60.23,189.2,1208948.0,306.9,208.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.35,53.64,983.0,229.0,233.5,228.2,60.0,59.9,62.9,0.0,272.0,272.0,273.0,186.3,24.34,187.9,570.0,1164609.0,45968.0,106205.0,0.992,0.772,0.531,0.842,75.88,103.3,102.5,104.2,88.2,89.1,71.91,23.29,31.7,31.47,31.99,27.06,27.35,22.07,23396.0,32730.0,32468.0,32987.0,27956.0,27891.0,22620.0,1.477,152.5,11.25,2.0,3.475,2.0,-1.0,13.43,0.004,0.262,3.0,2.0,0.0,0.0,57.23,56.98,55.38,57.34,55.67,56.75,-90.3,56.42,55.72,44.61
2016-06-25 11:09:00-05:00,977.187,1003.5675,1019.7156,529693,37.18,0.0,942.0,973.0,27.06,307.0,275.3,275.2,276.8,228.6,229.5,227.5,308.3,674.2,60.15,188.7,1208951.0,307.1,207.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.08,54.1,981.0,228.2,232.6,227.3,60.0,59.9,62.9,0.0,272.0,272.0,273.0,185.6,24.24,187.2,570.0,1164612.0,45968.0,106205.0,0.992,0.772,0.531,0.842,75.46,103.2,102.2,103.9,87.7,89.1,71.67,23.17,31.7,31.39,31.91,26.91,27.34,22.0,23396.0,32730.0,32468.0,32988.0,27957.0,27892.0,22620.0,1.012,139.6,24.27,2.6,2.0,2.0,-1.0,13.43,0.004,0.262,3.0,2.0,0.0,0.0,57.74,57.42,55.7,57.88,55.74,56.84,-89.4,56.17,56.26,44.65
2016-06-25 11:10:00-05:00,977.187,1003.5675,1018.5633,529694,37.27,0.0,941.0,973.0,26.88,306.7,274.8,275.1,276.7,228.3,229.5,227.3,308.0,674.7,60.14,188.4,1208954.0,306.4,207.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.85,54.77,980.0,228.3,232.6,227.3,60.0,59.9,62.9,0.0,272.0,272.0,273.0,185.5,24.23,187.1,570.0,1164615.0,45968.0,106205.0,0.992,0.772,0.531,0.842,75.51,103.2,102.2,104.0,87.9,89.0,71.73,23.15,31.63,31.34,31.89,26.95,27.28,22.0,23397.0,32731.0,32468.0,32988.0,27957.0,27892.0,22620.0,2.108,103.1,27.66,31.8,,2.0,-1.0,13.26,0.011,0.262,3.0,2.0,0.0,0.0,57.89,56.91,55.5,57.87,55.82,56.67,-90.3,56.47,56.33,44.72
2016-06-25 11:11:00-05:00,971.82935,997.42126,1012.80194,529695,37.36,0.0,935.0,967.0,26.5,306.8,275.1,274.9,276.6,227.3,228.1,226.1,308.6,670.5,60.14,187.4,1208957.0,306.7,206.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.68,55.51,975.0,226.8,231.3,225.9,60.0,59.9,62.9,0.0,272.0,272.0,273.0,184.4,24.02,186.0,570.0,1164618.0,45968.0,106206.0,0.992,0.772,0.531,0.842,75.22,102.4,101.4,103.4,87.4,88.2,71.21,23.08,31.43,31.12,31.71,26.82,27.06,21.85,23397.0,32731.0,32469.0,32989.0,27958.0,27893.0,22621.0,1.047,37.3,54.82,1.9,3.474,2.0,-1.0,13.26,-0.003,0.262,3.0,2.0,0.0,0.001,58.52,57.89,55.65,58.02,56.17,57.05,-89.4,57.01,56.19,44.74
2016-06-25 11:12:00-05:00,967.5432,993.27924,1009.345,529696,37.45,0.0,931.0,963.0,26.14,306.2,275.2,274.8,276.5,226.2,227.2,225.1,306.9,668.7,60.14,186.6,1208960.0,305.9,205.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.23,54.45,971.0,225.8,230.2,224.8,60.0,59.9,62.9,0.0,272.0,272.0,273.0,183.5,23.88,185.1,570.0,1164621.0,45968.0,106206.0,0.992,0.772,0.531,0.842,74.87,102.0,101.1,102.9,87.2,87.9,71.03,22.92,31.23,30.97,31.51,26.72,26.93,21.75,23397.0,32732.0,32469.0,32989.0,27958.0,27893.0,22621.0,1.09,49.54,52.49,2.0,3.475,2.0,-1.0,13.43,0.004,0.262,3.0,2.0,0.0,0.0,58.2,57.76,56.17,58.07,56.4,57.54,-88.6,57.16,55.69,44.83
2016-06-25 11:13:00-05:00,968.61475,994.21454,1009.345,529697,37.53,0.0,932.0,964.0,25.75,306.1,275.0,274.9,276.5,226.3,227.2,225.2,306.9,669.4,60.15,186.6,1208963.0,305.8,205.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.94,54.42,971.0,225.9,230.3,225.0,60.0,59.9,62.9,0.0,272.0,272.0,273.0,183.6,23.89,185.2,570.0,1164625.0,45968.0,106207.0,0.992,0.772,0.531,0.842,74.97,102.1,101.3,103.1,87.5,88.1,71.08,22.94,31.26,31.01,31.54,26.78,26.97,21.76,23398.0,32732.0,32470.0,32990.0,27958.0,27893.0,22621.0,1.553,96.6,38.03,2.2,3.475,2.0,-1.0,13.44,0.004,0.262,3.0,2.0,0.0,0.0,57.92,57.6,56.45,58.14,56.17,57.6,-88.7,57.13,55.44,44.84
2016-06-25 11:14:00-05:00,969.6862,993.6801,1009.345,529698,37.66,0.0,933.0,964.0,25.65,306.4,274.7,275.1,276.7,226.7,227.6,225.5,307.7,670.1,60.14,186.9,1208966.0,306.3,206.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.29,55.0,971.0,226.2,230.7,225.3,60.0,59.9,62.9,0.0,272.0,272.0,273.0,183.9,23.93,185.5,570.0,1164628.0,45968.0,106207.0,0.992,0.772,0.531,0.842,74.99,102.3,101.3,103.3,87.4,88.1,71.02,22.97,31.32,31.03,31.66,26.79,26.99,21.76,23398.0,32733.0,32470.0,32990.0,27959.0,27894.0,22622.0,1.562,99.8,42.09,2.6,3.477,2.0,-1.0,13.44,0.004,0.262,3.0,2.0,0.0,0.0,58.34,58.02,56.05,57.57,55.91,57.25,-89.7,56.7,54.99,44.94
2016-06-25 11:15:00-05:00,969.6862,993.6801,1009.345,529699,37.75,0.0,934.0,964.0,25.48,307.0,275.0,274.9,276.5,227.4,228.2,226.1,308.1,671.0,60.15,187.4,1208969.0,306.7,206.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.92,55.03,971.0,226.9,231.4,226.0,60.0,59.9,62.9,0.0,272.0,272.0,273.0,184.5,24.03,186.0,570.0,1164631.0,45968.0,106207.0,0.992,0.772,0.531,0.842,75.05,102.4,101.4,103.5,87.4,88.0,71.11,23.04,31.44,31.14,31.78,26.83,27.01,21.83,23398.0,32733.0,32471.0,32990.0,27959.0,27894.0,22622.0,2.408,83.5,16.34,32.1,,2.0,-1.0,13.4,0.001,0.262,3.0,2.0,0.0,0.0,58.18,58.06,55.52,57.01,55.49,56.79,-89.9,56.67,54.52,45.03
2016-06-25 11:16:00-05:00,961.11395,983.92633,998.9744,529700,37.84,0.0,925.0,954.0,25.54,307.7,275.1,274.7,276.4,225.9,226.9,224.8,310.0,664.8,60.14,186.2,1208972.0,307.7,206.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.17,54.97,963.0,225.4,229.8,224.4,60.0,59.9,62.9,0.0,271.8,272.0,273.0,183.2,23.8,184.7,570.0,1164634.0,45968.0,106208.0,0.992,0.772,0.531,0.842,74.28,101.3,100.1,102.6,86.6,86.9,70.22,22.85,31.16,30.81,31.58,26.65,26.73,21.6,23399.0,32734.0,32471.0,32991.0,27960.0,27895.0,22622.0,1.463,112.6,28.01,3.3,3.475,2.0,-1.0,13.4,0.004,0.262,3.0,2.0,0.0,0.0,58.32,58.39,55.08,56.92,55.11,56.36,-90.5,56.16,54.22,45.08
2016-06-25 11:17:00-05:00,965.4001,988.46924,1002.43134,529701,37.93,0.0,930.0,958.0,26.01,308.0,274.9,274.9,276.6,227.0,228.1,226.0,308.8,668.2,60.21,187.2,1208975.0,307.4,206.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.61,54.01,967.0,226.6,231.1,225.7,60.0,59.9,62.9,0.0,271.9,272.0,273.0,184.2,23.97,185.7,570.0,1164637.0,45968.0,106208.0,0.992,0.772,0.531,0.842,74.82,102.1,101.0,103.0,87.2,87.7,70.87,23.05,31.46,31.12,31.73,26.86,27.01,21.83,23399.0,32734.0,32472.0,32991.0,27960.0,27895.0,22623.0,2.438,157.5,16.13,3.2,3.475,2.0,-1.0,13.4,0.004,0.262,3.0,2.0,0.0,0.0,57.88,57.39,54.92,56.98,54.94,55.68,-91.2,55.03,54.75,45.13
2016-06-25 11:18:00-05:00,970.75775,993.54645,1007.04047,529702,38.01,0.0,934.0,962.0,26.15,308.7,275.0,274.9,276.6,228.3,229.3,227.2,310.3,670.8,60.22,188.3,1208978.0,308.5,208.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.12,53.36,971.0,228.0,232.5,227.1,60.0,59.9,62.9,0.0,272.0,272.0,273.0,185.4,24.18,187.0,570.0,1164640.0,45968.0,106209.0,0.992,0.772,0.531,0.842,74.96,102.4,101.3,103.4,87.4,87.9,71.11,23.14,31.6,31.28,31.93,26.97,27.14,21.95,23399.0,32735.0,32472.0,32992.0,27961.0,27896.0,22623.0,2.228,128.9,38.19,4.1,3.475,2.0,-1.0,13.4,0.004,0.262,3.0,2.0,0.0,0.0,57.09,56.22,54.47,56.56,54.31,55.24,-90.2,54.65,54.25,45.21
2016-06-25 11:19:00-05:00,971.82935,995.14984,1008.1928,529703,38.08,0.0,935.0,963.0,26.38,308.7,275.1,274.8,276.5,228.6,229.7,227.5,310.2,671.4,60.23,188.6,1208981.0,308.4,208.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.23,51.82,970.0,228.2,232.7,227.3,60.0,59.9,62.9,0.0,271.9,272.0,273.0,185.5,24.2,187.1,570.0,1164643.0,45968.0,106209.0,0.992,0.772,0.531,0.842,75.12,102.5,101.6,103.3,87.4,88.1,71.2,23.19,31.64,31.35,31.9,26.97,27.18,21.98,23400.0,32735.0,32473.0,32992.0,27961.0,27896.0,22624.0,1.727,160.1,32.2,3.3,3.475,2.0,-1.0,13.4,0.004,0.262,3.0,2.0,0.0,0.0,55.91,55.62,54.53,56.61,54.31,55.1,-90.7,54.75,54.38,45.29
2016-06-25 11:20:00-05:00,969.6862,992.2104,1004.73584,529704,38.15,0.0,932.0,959.0,26.66,309.9,275.0,275.0,276.7,228.4,229.3,227.3,310.8,668.8,60.17,188.4,1208985.0,309.2,207.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.6,51.27,967.0,228.1,232.5,227.2,60.0,59.9,62.9,0.0,271.8,272.0,273.0,185.4,24.21,187.0,570.0,1164646.0,45968.0,106209.0,0.992,0.772,0.531,0.842,74.6,101.8,101.1,103.3,86.4,87.3,70.61,23.12,31.55,31.34,32.0,26.78,27.07,21.88,23400.0,32736.0,32473.0,32993.0,27962.0,27897.0,22624.0,1.648,120.4,27.42,3.5,3.475,2.0,-1.0,13.22,-0.015,0.262,3.0,2.0,0.0,0.001,55.39,54.39,53.66,55.8,53.26,54.16,-91.0,54.0,54.33,45.35
2016-06-25 11:21:00-05:00,967.5432,989.9389,1002.43134,529705,38.2,0.0,931.0,957.0,26.52,309.9,274.8,275.3,276.9,227.9,228.9,226.8,311.0,667.5,60.13,188.1,1208988.0,309.5,207.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.75,50.75,964.0,227.6,232.0,226.7,60.0,59.9,62.9,0.0,272.0,272.0,273.0,185.1,24.14,186.7,570.0,1164649.0,45968.0,106210.0,0.992,0.772,0.531,0.842,74.59,101.7,101.2,103.3,86.5,87.4,70.83,23.11,31.52,31.35,32.0,26.81,27.08,21.94,23400.0,32736.0,32474.0,32993.0,27962.0,27897.0,22624.0,2.382,159.7,23.62,3.6,3.475,2.0,-1.0,13.4,0.024,0.262,3.0,2.0,0.0,0.001,54.82,54.0,53.53,55.79,53.29,54.17,-90.3,54.2,54.27,45.42
2016-06-25 11:22:00-05:00,966.4716,989.1372,1001.27905,529706,38.24,0.0,930.0,955.0,27.3,310.5,274.9,275.1,276.6,228.5,229.4,227.3,311.5,667.7,60.15,188.4,1208991.0,310.3,208.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.35,49.19,964.0,228.2,232.6,227.3,60.0,59.9,62.9,0.0,272.0,272.0,273.0,185.5,24.21,187.1,570.0,1164652.0,45968.0,106210.0,0.992,0.772,0.531,0.842,74.72,101.6,100.9,102.5,86.5,87.4,70.69,23.2,31.54,31.32,31.81,26.87,27.14,21.95,23401.0,32737.0,32474.0,32994.0,27963.0,27898.0,22625.0,2.913,170.0,12.28,3.8,3.475,2.0,-1.0,13.4,0.004,0.262,3.0,2.0,0.0,0.0,53.35,53.32,53.88,55.77,53.0,54.23,-91.0,54.21,54.15,45.5
2016-06-25 11:23:00-05:00,965.4001,987.26666,998.9744,529707,38.28,0.0,928.0,953.0,27.31,311.4,274.9,275.1,276.7,228.7,229.5,227.5,312.8,666.3,60.14,188.6,1208994.0,311.1,208.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.01,48.34,962.0,228.2,232.6,227.3,60.0,59.9,62.9,0.0,272.0,272.0,273.0,185.6,24.21,187.2,570.0,1164655.0,45968.0,106211.0,0.992,0.772,0.531,0.842,74.48,101.4,100.9,102.2,86.4,87.4,70.85,23.19,31.57,31.43,31.8,26.89,27.21,22.06,23401.0,32737.0,32475.0,32994.0,27963.0,27898.0,22625.0,2.998,171.1,13.38,4.1,3.477,2.0,-1.0,13.4,0.004,0.262,3.0,2.0,0.0,0.0,52.48,52.56,53.79,55.43,52.76,54.13,-90.5,53.76,53.91,45.53
2016-06-25 11:24:00-05:00,964.3286,985.93054,996.66986,529708,38.29,0.0,927.0,952.0,27.56,311.9,274.7,275.1,276.7,228.9,229.9,227.8,312.6,666.0,60.15,188.8,1208997.0,311.7,208.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.0,47.53,960.0,228.6,233.0,227.7,60.0,59.9,62.9,0.0,271.9,272.0,273.0,185.8,24.27,187.4,570.0,1164658.0,45968.0,106211.0,0.992,0.772,0.531,0.842,74.19,101.0,100.9,102.0,85.9,87.0,70.79,23.14,31.49,31.49,31.83,26.8,27.15,22.08,23401.0,32738.0,32475.0,32995.0,27964.0,27899.0,22625.0,3.39,161.7,11.69,5.3,2.0,2.0,-1.0,13.4,0.004,0.262,3.0,2.0,0.0,0.0,51.65,51.57,53.52,54.9,52.31,53.79,-90.5,53.0,53.94,45.61
2016-06-25 11:25:00-05:00,967.5432,989.5381,1000.1267,529709,38.29,0.0,930.0,954.0,27.17,312.9,274.7,275.2,276.8,229.9,230.7,228.6,313.0,667.6,60.14,189.6,1209000.0,312.4,209.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.29,46.72,962.0,229.7,234.0,228.8,60.0,59.9,62.9,0.0,272.0,272.0,273.0,186.7,24.44,188.3,570.0,1164662.0,45968.0,106211.0,0.992,0.772,0.531,0.842,74.65,101.4,100.9,102.4,86.5,87.3,70.75,23.36,31.72,31.57,32.03,27.07,27.32,22.14,23402.0,32738.0,32476.0,32995.0,27964.0,27899.0,22626.0,1.763,153.5,20.68,3.4,3.475,2.0,-1.0,13.4,0.004,0.262,3.0,2.0,0.0,0.0,50.8,50.97,52.91,54.18,51.64,53.05,-92.1,52.28,53.46,45.66
2016-06-25 11:26:00-05:00,967.5432,988.87006,1000.1267,529710,38.29,0.0,930.0,954.0,27.18,313.1,275.1,275.0,276.6,229.6,230.7,228.5,314.2,666.4,60.14,189.5,1209003.0,313.0,209.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.05,47.2,961.0,229.4,233.7,228.5,60.0,59.9,62.9,0.0,272.0,272.0,273.0,186.5,24.38,188.1,570.0,1164665.0,45968.0,106212.0,0.992,0.772,0.531,0.842,74.65,101.7,101.1,102.1,86.3,87.4,70.74,23.37,31.84,31.65,31.98,27.01,27.37,22.15,23402.0,32739.0,32476.0,32996.0,27965.0,27900.0,22626.0,2.503,148.2,18.17,3.5,3.475,2.0,-1.0,13.13,0.003,0.262,1.0,2.0,0.0,0.002,50.84,50.89,53.05,54.38,51.77,53.06,-89.6,52.36,53.74,45.71
2016-06-25 11:27:00-05:00,961.11395,981.7885,992.0607,529711,38.29,0.0,924.0,947.0,26.98,313.0,274.7,275.0,276.6,228.0,228.9,226.8,314.1,661.3,60.15,188.0,1209006.0,312.7,207.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.21,47.25,955.0,227.6,232.0,226.7,60.0,59.9,62.9,0.0,272.0,272.0,273.0,185.0,24.1,186.6,570.0,1164668.0,45968.0,106212.0,0.992,0.772,0.531,0.842,74.17,100.8,100.2,101.2,85.5,86.6,69.99,23.21,31.54,31.37,31.67,26.75,27.09,21.9,23403.0,32739.0,32477.0,32996.0,27965.0,27900.0,22626.0,1.863,160.5,15.68,2.5,3.474,2.0,-1.0,13.4,0.006,0.262,3.0,2.0,0.0,0.001,50.99,51.39,53.24,54.68,52.23,53.44,-91.2,52.67,53.93,45.76
2016-06-25 11:28:00-05:00,960.04236,980.4524,990.90845,529712,38.29,0.0,924.0,946.0,27.24,311.6,274.9,274.9,276.6,227.4,228.4,226.3,313.0,662.3,60.14,187.6,1209009.0,311.4,207.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.23,47.79,955.0,227.0,231.4,226.1,60.0,59.9,62.9,0.0,272.0,272.0,273.0,184.6,24.01,186.1,570.0,1164671.0,45968.0,106213.0,0.992,0.772,0.531,0.842,74.16,100.9,100.4,101.3,85.6,86.7,70.19,23.11,31.42,31.29,31.57,26.68,27.01,21.87,23403.0,32740.0,32477.0,32997.0,27965.0,27900.0,22627.0,0.923,191.6,63.6,2.6,3.475,2.0,-1.0,13.4,0.004,0.262,3.0,2.0,0.0,0.0,51.53,51.72,53.75,55.07,52.74,54.09,-89.6,53.55,54.23,45.8
2016-06-25 11:29:00-05:00,963.2571,983.7927,993.2131,529713,38.29,0.0,927.0,948.0,27.4,311.2,275.1,274.9,276.6,227.5,228.4,226.3,312.6,663.7,60.14,187.6,1209012.0,310.7,207.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.75,47.73,956.0,227.1,231.5,226.1,60.0,59.9,62.9,0.0,272.0,272.0,273.0,184.7,24.03,186.3,570.0,1164674.0,45968.0,106213.0,0.992,0.772,0.531,0.842,74.57,101.4,100.8,101.5,85.9,87.1,70.38,23.21,31.56,31.38,31.59,26.74,27.11,21.9,23403.0,32740.0,32478.0,32997.0,27966.0,27901.0,22627.0,1.527,173.0,29.52,2.8,3.475,2.0,-1.0,13.4,0.004,0.262,3.0,2.0,0.0,0.0,51.76,52.08,54.38,55.57,53.04,54.56,-90.7,54.01,54.1,45.84
2016-06-25 11:30:00-05:00,966.4716,986.06415,995.5176,529714,38.29,0.0,930.0,950.0,27.75,310.6,274.8,275.0,276.7,227.8,228.8,226.6,311.9,665.6,60.22,187.9,1209015.0,310.2,207.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.67,48.15,958.0,227.4,231.9,226.5,60.0,59.9,62.9,0.0,272.0,272.0,273.0,184.9,24.06,186.5,570.0,1164677.0,45968.0,106213.0,0.992,0.772,0.531,0.842,74.54,101.6,101.2,101.8,86.1,87.3,70.73,23.15,31.55,31.43,31.63,26.73,27.11,21.97,23404.0,32741.0,32478.0,32998.0,27966.0,27901.0,22627.0,1.555,174.4,22.93,3.2,3.475,2.0,-1.0,13.4,0.004,0.262,3.0,2.0,0.0,0.0,51.78,52.28,54.49,55.53,52.83,54.77,-90.5,53.86,54.52,45.9
2016-06-25 11:31:00-05:00,961.11395,980.0516,988.60394,529715,38.29,0.0,924.0,944.0,27.85,310.9,274.8,275.1,276.7,226.9,227.7,225.6,312.4,662.2,60.22,187.1,1209018.0,310.8,206.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.42,48.07,954.0,226.3,230.8,225.4,60.0,59.9,62.9,0.0,272.0,272.0,273.0,184.1,23.91,185.6,570.0,1164680.0,45968.0,106214.0,0.992,0.772,0.531,0.842,74.12,101.0,100.7,101.2,85.4,86.9,70.39,23.04,31.39,31.29,31.46,26.54,27.01,21.88,23404.0,32741.0,32479.0,32998.0,27967.0,27902.0,22628.0,2.015,171.9,15.87,3.7,3.475,2.0,-1.0,13.4,0.005,0.262,3.0,2.0,0.0,0.0,51.54,52.12,54.7,55.5,52.83,54.97,-90.2,54.03,54.47,45.9
2016-06-25 11:32:00-05:00,967.5432,986.19775,994.36523,529716,38.33,0.0,931.0,950.0,27.67,310.5,275.0,274.9,276.6,228.4,229.0,227.0,312.2,667.7,60.15,188.2,1209021.0,310.2,208.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.22,47.8,960.0,228.0,232.4,227.1,60.0,59.9,62.9,0.0,271.9,272.0,273.0,185.4,24.18,186.9,570.0,1164683.0,45968.0,106214.0,0.992,0.772,0.531,0.842,74.54,101.6,101.6,102.4,86.0,87.5,70.94,23.14,31.54,31.54,31.78,26.69,27.16,22.02,23404.0,32742.0,32479.0,32998.0,27967.0,27902.0,22628.0,3.012,147.0,14.4,4.6,3.475,2.0,-1.0,13.07,-0.204,0.265,1.0,2.0,0.0,0.004,51.73,51.28,54.46,55.4,52.74,54.65,-90.5,53.58,54.72,45.93
2016-06-25 11:33:00-05:00,967.5432,985.93054,993.2131,529717,38.34,0.0,931.0,949.0,26.89,311.5,274.7,275.0,276.6,228.8,229.6,227.5,312.5,666.5,60.13,188.6,1209025.0,311.1,208.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.34,48.05,958.0,228.3,232.5,227.3,60.0,59.9,62.9,0.0,271.8,272.0,273.0,185.5,24.2,187.1,570.0,1164686.0,45968.0,106215.0,0.992,0.772,0.531,0.842,74.54,101.8,101.3,102.0,86.0,87.5,70.7,23.21,31.69,31.56,31.77,26.78,27.25,22.02,23405.0,32742.0,32480.0,32999.0,27968.0,27903.0,22628.0,1.472,156.5,40.23,2.8,3.475,2.0,-1.0,13.17,0.21,0.263,1.0,2.0,0.0,0.002,51.78,51.41,53.78,54.98,52.2,54.02,-91.0,53.19,54.09,46.0
2016-06-25 11:34:00-05:00,970.75775,989.1372,996.66986,529718,38.33,0.0,934.0,952.0,27.27,311.1,275.1,275.1,276.8,228.4,229.3,227.2,312.0,667.1,60.17,188.5,1209028.0,311.0,208.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.35,47.89,959.0,228.2,232.5,227.2,60.0,59.9,62.9,0.0,272.0,272.0,273.0,185.6,24.18,187.1,570.0,1164689.0,45968.0,106215.0,0.992,0.772,0.531,0.842,74.68,101.9,101.5,102.1,86.3,87.6,70.76,23.23,31.69,31.58,31.77,26.85,27.25,22.01,23405.0,32743.0,32480.0,32999.0,27968.0,27903.0,22629.0,1.347,178.4,17.72,2.9,3.475,2.0,-1.0,13.4,0.005,0.262,3.0,2.0,0.0,0.001,51.62,51.27,53.99,55.04,52.24,54.23,-91.0,53.49,54.61,46.01
2016-06-25 11:35:00-05:00,973.97235,992.6112,1000.1267,529719,38.34,0.0,938.0,955.0,27.34,310.0,275.1,275.2,276.8,228.8,229.5,227.5,311.6,670.3,60.14,188.8,1209031.0,309.9,208.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.45,48.29,962.0,228.5,232.8,227.5,60.0,59.9,62.9,0.0,272.0,272.0,273.0,185.8,24.24,187.4,570.0,1164692.0,45968.0,106215.0,0.992,0.772,0.531,0.842,74.72,102.2,101.9,102.7,86.6,87.8,71.22,23.16,31.67,31.57,31.84,26.86,27.23,22.08,23405.0,32743.0,32481.0,33000.0,27969.0,27904.0,22629.0,1.767,158.5,14.0,3.0,3.475,2.0,-1.0,13.4,0.004,0.262,3.0,2.0,0.0,0.0,52.1,51.83,54.34,55.36,52.61,54.62,-90.7,54.01,54.83,46.09
2016-06-25 11:36:00-05:00,977.187,995.01624,1002.43134,529720,38.34,0.0,941.0,957.0,27.86,309.1,274.8,275.3,276.9,229.1,230.0,227.9,309.9,672.9,60.15,189.0,1209034.0,309.0,208.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.71,47.5,966.0,228.8,233.0,227.8,60.0,59.9,62.9,0.0,272.0,272.0,273.0,186.0,24.28,187.6,570.0,1164696.0,45968.0,106216.0,0.992,0.772,0.531,0.842,74.84,102.6,102.3,102.8,87.0,88.3,71.58,23.13,31.72,31.62,31.79,26.88,27.3,22.12,23406.0,32744.0,32481.0,33000.0,27969.0,27904.0,22630.0,1.045,178.0,43.8,2.3,3.477,2.0,-1.0,13.4,0.004,0.263,3.0,2.0,0.0,0.0,51.45,52.07,54.97,55.93,53.36,55.09,-89.4,55.0,55.38,46.09
2016-06-25 11:37:00-05:00,979.3301,997.5549,1004.73584,529721,38.34,0.0,944.0,959.0,27.82,309.0,275.2,275.0,276.6,229.1,230.0,227.9,310.4,673.6,60.15,189.0,1209037.0,308.7,209.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.63,47.69,751.0,228.9,233.2,228.0,60.0,59.9,62.9,0.0,272.0,272.0,273.0,186.1,24.29,187.7,570.0,1164699.0,45968.0,106216.0,0.992,0.772,0.531,0.842,75.0,102.7,102.6,103.0,87.1,88.4,71.68,23.17,31.73,31.71,31.81,26.91,27.32,22.14,23406.0,32744.0,32482.0,33001.0,27970.0,27905.0,22630.0,1.27,81.1,43.47,2.2,3.474,2.0,-1.0,13.4,0.004,0.263,3.0,2.0,0.0,0.0,51.62,51.98,55.12,56.02,53.23,55.31,-90.2,55.01,56.01,46.16
