TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-06-25 11:38:00-05:00,979.3301,997.42126,1003.58356,529722,38.34,0.0,944.0,958.0,27.14,309.2,274.7,275.0,276.6,229.2,230.0,227.9,310.3,673.1,60.14,188.9,1209040.0,308.8,208.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.49,48.97,965.0,228.9,233.2,227.9,60.0,59.9,62.9,0.0,271.8,272.0,273.0,186.0,24.28,187.6,570.0,1164702.0,45968.0,106217.0,0.992,0.772,0.531,0.842,74.75,102.4,102.4,103.0,87.0,88.1,71.71,23.11,31.67,31.66,31.84,26.91,27.24,22.17,23406.0,32745.0,32482.0,33001.0,27970.0,27905.0,22630.0,1.215,22.26,57.15,3.7,3.475,2.0,-1.0,13.12,-0.035,0.262,1.0,2.0,0.0,0.001,52.79,52.93,55.08,55.97,53.58,55.81,-89.5,55.05,54.86,46.19
2016-06-25 11:39:00-05:00,981.4732,998.22296,1003.58356,529723,38.37,0.0,945.0,958.0,26.69,309.2,274.9,274.9,276.6,229.7,230.3,228.3,310.8,674.2,60.15,189.3,1209043.0,309.0,209.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.26,49.64,966.0,229.2,233.6,228.3,60.0,59.9,62.9,0.0,271.9,272.0,273.0,186.3,24.33,187.9,570.0,1164705.0,45968.0,106217.0,0.992,0.772,0.531,0.842,74.94,102.8,102.4,103.1,87.1,88.1,71.58,23.17,31.79,31.66,31.89,26.94,27.24,22.13,23407.0,32745.0,32483.0,33002.0,27971.0,27906.0,22631.0,1.242,94.1,39.01,2.9,3.475,2.0,-1.0,13.12,0.043,0.263,1.0,2.0,0.0,0.002,53.6,53.37,54.88,55.88,53.56,55.76,-91.1,54.65,54.17,46.25
2016-06-25 11:40:00-05:00,981.4732,998.08936,1003.58356,529724,38.38,0.0,946.0,958.0,26.81,308.8,274.8,275.1,276.9,229.2,230.1,228.0,310.3,674.7,60.15,189.1,1209046.0,308.5,209.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.48,49.6,966.0,228.9,233.3,228.0,60.0,59.9,62.9,0.0,272.0,272.0,273.0,186.2,24.32,187.7,570.0,1164708.0,45968.0,106217.0,0.992,0.772,0.531,0.842,74.98,102.8,102.5,103.3,87.2,88.1,71.75,23.15,31.74,31.65,31.89,26.94,27.2,22.15,23407.0,32746.0,32483.0,33002.0,27971.0,27906.0,22631.0,0.67,27.24,86.5,1.7,3.475,2.0,-1.0,13.4,0.005,0.262,3.0,2.0,0.0,0.001,53.6,53.52,55.28,56.26,53.89,56.14,-88.3,55.52,54.75,46.28
2016-06-25 11:41:00-05:00,982.5446,998.6238,1003.58356,529725,38.39,0.0,947.0,958.0,26.82,308.6,275.0,275.1,276.8,229.3,230.1,228.0,309.3,675.5,60.15,189.2,1209049.0,307.9,208.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.31,49.55,967.0,229.1,233.4,228.2,60.0,59.9,62.9,0.0,272.0,272.0,273.0,186.3,24.34,187.9,570.0,1164711.0,45968.0,106218.0,0.992,0.772,0.531,0.842,75.0,103.1,102.8,103.4,87.4,88.4,72.08,23.15,31.82,31.72,31.91,26.96,27.28,22.24,23407.0,32747.0,32484.0,33003.0,27972.0,27907.0,22631.0,1.45,95.2,40.21,2.5,3.474,2.0,-1.0,13.4,0.004,0.263,3.0,2.0,0.0,0.0,53.43,53.67,55.4,56.33,53.93,56.04,-90.8,55.31,54.77,46.3
2016-06-25 11:42:00-05:00,981.4732,997.42126,1002.43134,529726,38.42,0.0,946.0,956.0,26.75,309.1,275.0,275.1,276.7,229.1,230.1,227.9,310.6,674.1,60.18,189.0,1209052.0,308.9,209.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.17,49.86,965.0,228.9,233.3,228.0,60.0,59.9,62.9,0.0,272.0,272.0,273.0,186.1,24.31,187.7,570.0,1164714.0,45968.0,106218.0,0.992,0.772,0.531,0.842,74.88,102.9,102.5,103.3,87.2,88.2,71.84,23.14,31.79,31.68,31.93,26.96,27.27,22.2,23408.0,32747.0,32484.0,33003.0,27972.0,27907.0,22632.0,0.805,172.3,68.06,2.3,3.474,2.0,-1.0,13.4,0.004,0.262,3.0,2.0,0.0,0.0,53.99,53.86,54.99,56.15,53.65,55.7,-91.0,54.99,54.54,46.38
2016-06-25 11:43:00-05:00,981.4732,996.61957,1001.27905,529727,38.46,0.0,945.0,955.0,26.65,308.8,274.7,275.1,276.7,229.2,229.9,227.9,310.2,674.1,60.21,189.0,1209055.0,308.6,209.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.3,50.36,964.0,228.7,233.1,227.8,60.0,59.9,62.9,0.0,272.0,272.0,273.0,186.0,24.26,187.5,570.0,1164717.0,45968.0,106219.0,0.992,0.772,0.531,0.842,74.86,102.7,102.3,103.2,87.3,88.1,71.74,23.11,31.72,31.6,31.86,26.95,27.21,22.15,23408.0,32748.0,32485.0,33004.0,27973.0,27908.0,22632.0,1.448,55.88,45.29,3.3,3.475,2.0,-1.0,13.4,0.004,0.263,3.0,2.0,0.0,0.0,54.32,54.15,55.24,56.21,53.91,55.67,-90.9,55.31,54.66,46.42
2016-06-25 11:44:00-05:00,976.1155,991.0079,995.5176,529728,38.47,0.0,941.0,950.0,26.08,309.7,274.9,275.0,276.6,228.4,229.4,227.2,310.8,670.5,60.21,188.4,1209058.0,309.2,208.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.41,50.6,958.0,228.1,232.5,227.2,60.0,59.9,62.9,0.0,271.6,272.0,273.0,185.4,24.16,187.0,570.0,1164720.0,45968.0,106219.0,0.992,0.772,0.531,0.842,74.4,102.2,101.7,102.7,86.9,87.5,71.31,23.04,31.64,31.49,31.8,26.91,27.11,22.08,23408.0,32748.0,32485.0,33004.0,27973.0,27908.0,22632.0,1.93,61.85,30.79,4.1,3.475,2.0,-1.0,13.22,0.004,0.262,3.0,2.0,0.0,0.001,54.29,54.55,54.56,55.51,53.82,55.31,-91.2,54.67,53.47,46.48
2016-06-25 11:45:00-05:00,977.187,991.1415,995.5176,529729,38.51,0.0,941.0,951.0,25.99,309.4,274.8,275.1,276.7,228.4,229.2,227.1,310.7,670.7,60.22,188.3,1209062.0,309.1,208.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.14,50.68,957.0,228.0,232.4,227.1,60.0,59.9,62.9,0.0,272.0,272.0,273.0,185.4,24.15,187.0,570.0,1164723.0,45968.0,106219.0,0.992,0.772,0.531,0.842,74.34,102.3,101.7,102.7,87.0,87.6,71.41,23.0,31.65,31.48,31.78,26.9,27.11,22.09,23409.0,32749.0,32486.0,33005.0,27973.0,27908.0,22633.0,1.045,58.4,47.01,2.4,3.475,2.0,-1.0,13.4,0.005,0.262,3.0,2.0,0.0,0.001,54.23,54.73,54.56,55.5,53.83,55.02,-92.6,54.2,53.25,46.48
2016-06-25 11:46:00-05:00,981.4732,996.3524,1000.1267,529730,38.53,0.0,946.0,955.0,25.99,309.2,274.8,274.9,276.6,229.5,230.4,228.2,310.6,674.5,60.22,189.2,1209065.0,308.8,209.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.72,51.56,962.0,229.2,233.6,228.3,60.0,59.9,62.9,0.0,271.4,272.0,273.0,186.2,24.33,187.8,570.0,1164727.0,45968.0,106220.0,0.992,0.772,0.531,0.842,74.7,102.8,102.3,103.4,87.4,88.0,71.92,23.09,31.78,31.63,31.97,27.01,27.19,22.23,23409.0,32749.0,32486.0,33005.0,27974.0,27909.0,22633.0,1.13,68.36,23.53,1.8,3.475,2.0,-1.0,13.4,0.004,0.263,3.0,2.0,0.0,0.0,54.92,55.03,54.6,55.47,54.09,55.07,-64.77,54.22,53.15,46.56
2016-06-25 11:47:00-05:00,981.4732,995.5507,998.9744,529731,38.54,0.0,946.0,954.0,26.36,309.4,274.8,275.0,276.7,229.1,230.0,227.9,310.6,673.4,60.22,188.9,1209068.0,308.7,209.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.35,50.6,961.0,228.8,233.3,227.9,60.0,59.9,62.9,0.0,271.8,272.0,273.0,186.0,24.31,187.6,570.0,1164730.0,45968.0,106220.0,0.992,0.772,0.531,0.842,74.52,102.6,102.2,103.2,87.0,87.8,71.63,23.06,31.76,31.63,31.94,26.91,27.18,22.16,23410.0,32750.0,32487.0,33005.0,27974.0,27909.0,22633.0,1.717,144.2,26.65,2.9,3.475,2.0,-1.0,13.4,0.004,0.263,3.0,2.0,0.0,0.0,54.78,54.54,54.82,56.04,53.95,55.02,-91.5,54.26,53.99,46.57
2016-06-25 11:48:00-05:00,980.4016,994.34814,997.8222,529732,38.56,0.0,945.0,952.0,27.13,309.1,274.6,275.0,276.7,228.9,229.7,227.6,310.5,672.8,60.22,188.7,1209071.0,308.6,208.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.49,50.76,959.0,228.6,233.0,227.6,60.0,59.9,62.9,0.0,271.6,272.0,273.0,185.8,24.23,187.3,570.0,1164733.0,45968.0,106221.0,0.992,0.772,0.531,0.842,74.57,102.6,102.2,103.0,87.1,87.9,71.7,23.05,31.7,31.57,31.84,26.91,27.16,22.16,23410.0,32750.0,32487.0,33006.0,27975.0,27910.0,22634.0,2.157,182.8,10.61,3.0,3.475,2.0,-1.0,13.4,0.004,0.263,3.0,2.0,0.0,0.0,54.23,53.98,55.04,55.93,53.86,55.02,-91.1,54.33,54.36,46.67
2016-06-25 11:49:00-05:00,985.75934,999.4255,1001.27905,529733,38.6,0.0,949.0,956.0,27.91,308.9,274.6,274.9,276.6,229.7,230.6,228.5,310.3,676.0,60.22,189.4,1209074.0,308.7,209.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.46,49.45,962.0,229.5,233.9,228.6,60.0,59.9,62.9,0.0,271.3,272.0,273.0,186.5,24.37,188.1,570.0,1164736.0,45968.0,106221.0,0.992,0.772,0.531,0.842,74.85,103.0,102.8,103.5,87.4,88.4,72.1,23.12,31.81,31.75,31.96,27.01,27.29,22.27,23410.0,32751.0,32488.0,33006.0,27975.0,27910.0,22634.0,1.563,186.8,16.11,2.3,3.475,2.0,-1.0,13.4,0.005,0.263,3.0,2.0,0.0,0.0,52.95,52.86,55.09,55.66,53.45,55.23,-91.5,54.33,54.77,46.67
2016-06-25 11:50:00-05:00,986.83075,999.95996,1001.27905,529734,38.6,0.0,950.0,955.0,28.23,308.6,274.7,274.7,276.5,229.5,230.4,228.3,310.1,676.0,60.24,189.2,1209077.0,308.1,209.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.75,50.49,964.0,229.2,233.8,228.4,60.0,59.9,62.9,0.0,271.4,272.0,273.0,186.3,24.35,187.9,570.0,1164739.0,45968.0,106222.0,0.992,0.772,0.531,0.842,74.7,102.7,102.7,103.4,87.4,88.3,72.07,23.05,31.7,31.71,31.9,26.97,27.25,22.24,23411.0,32751.0,32488.0,33007.0,27976.0,27911.0,22634.0,2.098,152.9,19.48,3.7,3.475,2.0,-1.0,13.23,0.004,0.262,3.0,2.0,0.0,0.001,53.46,53.17,55.42,55.91,53.65,55.49,-90.5,54.57,55.03,46.69
2016-06-25 11:51:00-05:00,987.90234,1001.8305,1002.43134,529735,38.64,0.0,952.0,956.0,27.59,308.8,274.9,274.9,276.6,230.2,230.9,228.9,310.1,677.6,60.23,189.7,1209080.0,308.4,210.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.68,50.32,966.0,229.9,234.3,229.0,60.0,59.9,62.9,0.0,271.9,272.0,273.0,186.9,24.44,188.4,570.0,1164742.0,45968.0,106222.0,0.992,0.772,0.531,0.842,74.9,103.3,103.2,103.9,87.5,88.6,72.39,23.13,31.9,31.86,32.07,27.03,27.36,22.35,23411.0,32752.0,32489.0,33007.0,27976.0,27911.0,22635.0,2.148,94.4,38.17,3.7,3.475,2.0,-1.0,13.4,0.004,0.263,3.0,2.0,0.0,0.0,53.85,52.94,54.97,55.5,53.06,55.15,-90.9,53.81,54.56,46.77
2016-06-25 11:52:00-05:00,991.117,1004.10187,1004.73584,529736,38.64,0.0,955.0,958.0,26.6,309.2,275.0,274.9,276.5,230.7,231.5,229.5,310.6,678.0,60.22,190.2,1209083.0,309.2,210.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.99,51.02,963.0,230.3,234.7,229.5,60.0,59.9,62.9,0.0,271.9,272.0,273.0,187.2,24.5,188.8,570.0,1164745.0,45968.0,106222.0,0.992,0.772,0.531,0.842,75.0,103.5,102.8,104.0,87.9,88.4,72.5,23.19,32.0,31.8,32.15,27.17,27.33,22.42,23411.0,32753.0,32490.0,33008.0,27977.0,27912.0,22635.0,1.853,63.09,29.12,3.8,3.475,2.0,-1.0,13.4,0.004,0.263,3.0,2.0,0.0,0.0,54.05,53.64,54.75,55.39,53.19,54.89,-68.65,53.54,53.62,46.77
2016-06-25 11:53:00-05:00,936.4687,946.9155,947.1215,529737,38.64,0.0,901.0,903.0,26.34,310.7,274.5,274.6,276.3,208.6,209.5,207.7,311.7,611.3,60.22,171.7,1209086.0,310.0,190.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.05,51.5,849.0,206.7,211.5,206.0,60.0,59.9,62.9,0.0,271.6,272.0,273.0,168.3,21.09,169.6,570.0,1164748.0,45968.0,106223.0,0.992,0.772,0.531,0.842,69.9,95.0,90.4,93.1,77.44,75.57,61.18,21.69,29.49,28.04,28.9,24.03,23.45,18.98,23412.0,32753.0,32490.0,33008.0,27977.0,27912.0,22635.0,1.62,146.4,35.6,3.5,3.475,2.0,-1.0,13.4,0.004,0.262,3.0,2.0,0.0,0.0,54.65,54.21,54.75,55.04,53.32,54.55,-92.2,53.51,52.86,46.86
2016-06-25 11:54:00-05:00,910.75183,920.0593,920.619,529738,38.63,0.0,878.0,879.0,26.58,313.7,274.3,274.7,276.4,195.7,196.9,195.2,314.9,568.9,60.22,161.1,1209089.0,313.4,178.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.79,50.73,753.9,195.0,200.0,194.3,60.0,59.9,62.9,0.0,272.0,272.0,273.0,159.0,19.39,160.2,570.0,1164751.0,45968.0,106223.0,0.993,0.772,0.531,0.842,59.84,87.2,81.0,90.1,79.06,71.64,65.33,18.72,27.31,25.35,28.24,24.78,22.44,20.47,23412.0,32754.0,32490.0,33009.0,27978.0,27913.0,22636.0,0.502,43.78,91.6,1.2,3.475,2.0,-1.0,13.4,0.004,0.26,3.0,2.0,0.0,0.0,53.95,53.7,54.52,54.4,52.38,54.22,-71.72,53.85,53.22,46.86
2016-06-25 11:55:00-05:00,956.8278,966.1558,966.71045,529739,38.65,0.0,921.0,923.0,26.49,313.3,274.6,274.6,276.2,217.4,218.2,216.2,313.9,630.4,60.16,178.9,1209092.0,313.1,197.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.57,51.97,911.0,216.6,221.2,215.6,60.0,59.9,62.9,0.0,271.0,272.0,273.0,176.0,22.49,177.5,570.0,1164754.0,45968.0,106223.0,0.992,0.772,0.531,0.842,69.34,95.4,95.0,96.3,83.0,81.6,68.52,21.7,29.84,29.73,30.14,25.98,25.53,21.46,23412.0,32754.0,32491.0,33009.0,27978.0,27913.0,22636.0,0.92,31.11,61.49,2.2,3.475,2.0,-1.0,13.1,-0.079,0.262,1.0,2.0,0.0,0.002,54.72,54.3,54.75,54.81,53.19,54.9,-70.52,54.46,53.38,46.93
2016-06-25 11:56:00-05:00,983.6162,993.9473,993.2131,529740,38.68,0.0,949.0,949.0,26.56,308.2,274.4,275.0,276.6,228.9,229.8,227.8,309.6,675.4,60.15,188.7,1209095.0,308.0,209.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.53,52.73,958.0,228.9,233.1,227.9,60.0,59.9,62.9,0.0,271.2,272.0,273.0,185.8,24.28,187.4,570.0,1164757.0,45968.0,106224.0,0.992,0.772,0.531,0.842,74.68,103.2,102.6,103.2,87.7,88.2,72.5,23.01,31.81,31.61,31.78,27.04,27.17,22.34,23413.0,32755.0,32491.0,33010.0,27978.0,27913.0,22636.0,1.353,141.1,47.45,2.4,3.475,2.0,-1.0,13.06,-0.102,0.266,1.0,1.0,0.0,0.005,55.73,55.6,55.0,55.1,53.28,55.04,-65.6,54.46,53.3,46.96
2016-06-25 11:57:00-05:00,994.3316,1004.63635,1003.58356,529741,38.72,0.0,958.0,957.0,26.65,308.7,274.9,275.0,276.6,230.5,231.4,229.3,309.1,679.9,60.15,190.1,1209098.0,308.3,210.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.63,51.6,965.0,230.3,234.5,229.4,60.0,59.9,62.9,0.0,271.9,272.0,273.0,187.1,24.5,188.7,570.0,1164760.0,45968.0,106224.0,0.992,0.772,0.531,0.842,74.87,103.3,102.8,103.9,88.0,88.2,72.79,23.11,31.89,31.74,32.07,27.16,27.23,22.47,23413.0,32755.0,32492.0,33010.0,27979.0,27914.0,22637.0,1.577,80.5,37.12,2.4,2.0,2.0,-1.0,13.34,0.192,0.263,3.0,1.0,0.0,0.001,55.81,55.17,55.4,55.58,53.95,55.3,-64.37,54.85,53.82,46.99
2016-06-25 11:58:00-05:00,987.90234,998.35657,996.66986,529742,38.7,0.0,952.0,951.0,26.31,309.3,274.6,274.9,276.5,229.3,230.0,228.0,309.6,673.6,60.14,188.9,1209101.0,308.9,208.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.84,51.35,957.0,228.8,233.0,227.8,60.0,59.9,62.9,0.0,271.6,272.0,273.0,185.8,24.28,187.4,570.0,1164763.0,45968.0,106225.0,0.992,0.772,0.531,0.842,74.17,102.4,101.9,102.9,87.2,87.5,72.11,22.94,31.68,31.5,31.82,26.98,27.06,22.3,23413.0,32756.0,32492.0,33011.0,27979.0,27914.0,22637.0,1.553,100.8,19.63,2.3,3.475,2.0,-1.0,13.4,0.005,0.263,3.0,2.0,0.0,0.001,55.68,54.84,55.62,56.12,54.34,55.64,-45.75,55.19,53.58,47.06
2016-06-25 11:59:00-05:00,985.75934,996.3524,994.36523,529743,38.73,0.0,950.0,949.0,26.55,308.1,274.9,274.9,276.6,228.7,229.6,227.5,309.7,675.4,60.13,188.6,1209104.0,307.9,209.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.63,51.04,955.0,228.4,232.7,227.5,60.0,59.9,62.9,0.0,272.0,272.0,273.0,185.7,24.24,187.3,570.0,1164766.0,45968.0,106225.0,0.992,0.772,0.531,0.842,74.38,103.0,102.5,103.4,87.7,88.1,72.47,22.91,31.73,31.58,31.84,27.01,27.14,22.33,23414.0,32756.0,32493.0,33011.0,27980.0,27915.0,22638.0,0.875,76.79,67.61,1.9,3.475,2.0,-1.0,13.4,0.005,0.263,3.0,2.0,0.0,0.001,55.3,54.23,55.26,55.84,53.82,55.07,-92.0,54.26,54.14,47.06
2016-06-25 12:00:00-05:00,987.90234,998.22296,996.66986,529744,38.77,0.0,952.0,950.0,26.88,308.7,275.0,275.1,276.8,228.8,229.4,227.4,310.1,674.4,60.23,188.7,1209107.0,308.2,209.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.72,51.25,955.0,228.4,232.8,227.5,60.0,59.9,62.9,0.0,272.0,272.0,273.0,185.8,24.23,187.3,570.0,1164769.0,45968.0,106225.0,0.992,0.772,0.531,0.842,74.31,102.8,102.2,103.1,87.2,87.7,72.11,22.94,31.72,31.55,31.83,26.92,27.08,22.26,23414.0,32757.0,32493.0,33011.0,27980.0,27915.0,22638.0,1.627,175.0,27.75,3.0,3.475,2.0,-1.0,13.4,0.004,0.263,3.0,2.0,0.0,0.0,55.04,53.79,55.03,55.46,53.47,54.92,-91.8,54.02,54.29,47.13
2016-06-25 12:01:00-05:00,988.9739,998.4902,996.66986,529745,38.84,0.0,953.0,950.0,27.25,308.7,275.2,275.5,277.1,229.2,230.0,227.9,309.9,675.8,60.21,189.2,1209110.0,308.4,209.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.43,49.76,958.0,228.6,233.0,227.7,60.0,59.9,62.9,0.0,272.0,272.2,273.8,186.2,24.29,187.7,570.0,1164772.0,45968.0,106226.0,0.992,0.772,0.531,0.842,74.48,103.1,102.9,103.3,87.4,88.2,72.33,22.99,31.83,31.75,31.89,26.99,27.24,22.33,23414.0,32757.0,32494.0,33012.0,27981.0,27916.0,22638.0,1.307,152.2,34.88,2.3,3.475,2.0,-1.0,13.4,0.004,0.263,3.0,2.0,0.0,0.0,54.2,53.39,55.28,55.48,53.18,54.95,-90.9,54.01,54.52,47.15
2016-06-25 12:02:00-05:00,991.117,1000.2271,997.8222,529746,38.86,0.0,954.0,951.0,27.33,308.5,275.2,275.6,277.2,229.1,230.0,227.9,309.9,676.3,60.22,189.3,1209113.0,308.4,209.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.64,49.78,957.0,228.6,233.1,227.8,60.0,59.9,62.9,0.0,272.0,272.5,274.0,186.3,24.28,187.9,570.0,1164775.0,45968.0,106226.0,0.992,0.772,0.531,0.842,74.44,103.0,102.8,103.4,87.2,88.1,72.29,22.96,31.78,31.72,31.91,26.91,27.18,22.3,23415.0,32758.0,32495.0,33012.0,27981.0,27916.0,22639.0,1.525,130.1,14.43,2.5,3.475,2.0,-1.0,13.33,0.004,0.262,1.0,2.0,0.0,0.001,53.5,52.89,55.17,55.54,52.99,54.74,34.73,53.65,54.72,47.17
2016-06-25 12:03:00-05:00,994.3316,1004.10187,998.9744,529747,38.88,0.0,958.0,954.0,27.08,308.5,275.3,275.7,277.3,229.7,230.4,228.4,310.1,678.6,60.22,189.8,1209116.0,308.2,210.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.86,49.62,960.0,229.4,233.8,228.5,60.0,59.9,62.9,0.0,272.0,272.6,274.0,186.9,24.41,188.5,570.0,1164778.0,45968.0,106227.0,0.992,0.772,0.531,0.842,74.77,103.5,103.5,103.9,87.6,88.6,72.66,23.07,31.92,31.92,32.05,27.01,27.32,22.42,23415.0,32758.0,32495.0,33013.0,27982.0,27917.0,22639.0,1.522,145.0,60.86,3.9,3.475,2.0,-1.0,13.4,0.006,0.263,3.0,2.0,0.0,0.001,53.59,52.72,55.16,55.46,52.92,54.53,29.23,53.66,54.58,47.23
2016-06-25 12:04:00-05:00,994.3316,1003.4339,1000.1267,529748,38.9,0.0,957.0,953.0,27.41,309.1,275.5,275.5,277.2,229.6,230.6,228.5,310.2,677.6,60.22,189.8,1209119.0,308.8,210.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.77,49.82,958.0,229.4,233.8,228.5,60.0,59.9,62.9,0.0,272.0,272.0,273.9,186.8,24.42,188.4,570.0,1164781.0,45968.0,106227.0,0.992,0.772,0.531,0.842,74.66,103.2,103.1,103.6,87.4,88.3,72.34,23.07,31.9,31.87,32.02,27.0,27.28,22.36,23415.0,32759.0,32496.0,33013.0,27982.0,27917.0,22639.0,1.777,146.8,34.58,3.1,3.475,2.0,-1.0,13.4,0.004,0.263,3.0,2.0,0.0,0.0,53.74,52.73,55.13,55.32,52.97,54.53,-41.42,53.76,54.11,47.25
2016-06-25 12:05:00-05:00,994.3316,1003.96826,1000.1267,529749,38.9,0.0,958.0,953.0,27.67,309.0,275.4,275.4,277.1,229.9,230.7,228.6,310.4,677.3,60.21,189.9,1209122.0,308.9,210.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.35,50.49,958.0,229.2,233.7,228.4,60.0,59.9,62.9,0.0,272.0,272.0,274.0,186.7,24.42,188.3,570.0,1164785.0,45968.0,106227.0,0.992,0.772,0.531,0.842,74.61,103.3,103.1,103.5,87.4,88.3,72.39,23.05,31.91,31.85,31.98,27.01,27.28,22.36,23416.0,32760.0,32496.0,33014.0,27983.0,27918.0,22640.0,1.443,115.2,26.6,3.1,3.477,2.0,-1.0,13.4,0.004,0.263,3.0,2.0,0.0,0.0,54.34,53.12,54.98,55.35,52.93,54.36,-41.94,53.65,54.8,47.27
2016-06-25 12:06:00-05:00,995.40314,1003.7011,998.9744,529750,38.9,0.0,959.0,953.0,26.84,308.8,275.4,275.7,277.4,229.7,230.5,228.4,310.4,678.2,60.22,189.8,1209126.0,308.6,210.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.68,51.3,960.0,229.3,233.7,228.4,60.0,59.9,62.9,0.0,272.0,272.7,274.0,186.9,24.41,188.4,570.0,1164788.0,45968.0,106228.0,0.992,0.772,0.531,0.842,74.72,103.3,103.2,103.6,87.5,88.4,72.35,23.08,31.91,31.86,32.01,27.03,27.29,22.34,23416.0,32760.0,32497.0,33014.0,27983.0,27918.0,22640.0,2.073,75.69,24.68,3.1,3.475,2.0,-1.0,13.4,0.004,0.263,3.0,2.0,0.0,0.0,54.8,53.64,55.28,55.67,53.25,54.6,29.13,54.09,54.43,47.31
2016-06-25 12:07:00-05:00,994.3316,1001.296,996.66986,529751,38.9,0.0,958.0,951.0,26.36,308.9,275.5,275.7,277.4,229.2,230.0,228.0,309.6,676.9,60.16,189.4,1209129.0,308.8,209.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.86,51.45,958.0,228.7,233.1,227.9,60.0,59.9,62.9,0.0,272.0,273.0,274.0,186.4,24.33,188.0,570.0,1164791.0,45968.0,106228.0,0.992,0.772,0.531,0.842,74.47,103.0,102.7,103.5,87.3,87.8,72.19,23.0,31.83,31.73,31.98,26.95,27.13,22.3,23416.0,32761.0,32497.0,33015.0,27984.0,27919.0,22640.0,1.452,61.6,30.67,2.5,3.475,2.0,-1.0,13.4,0.007,0.263,3.0,2.0,0.0,0.0,54.88,54.24,55.53,55.78,53.78,54.94,-14.86,54.49,53.67,47.33
2016-06-25 12:08:00-05:00,994.3316,1001.4296,996.66986,529752,38.9,0.0,958.0,951.0,26.4,308.1,275.6,275.5,277.1,229.1,230.1,228.0,309.2,678.1,60.13,189.4,1209132.0,307.5,209.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.44,51.77,957.0,228.9,233.2,228.0,60.0,59.9,62.9,0.0,272.0,272.6,273.9,186.4,24.34,188.0,570.0,1164794.0,45968.0,106229.0,0.992,0.772,0.531,0.842,74.56,103.1,102.8,103.6,87.6,87.8,72.46,22.97,31.77,31.68,31.92,26.98,27.05,22.32,23417.0,32761.0,32498.0,33015.0,27984.0,27919.0,22641.0,1.443,135.0,32.76,2.8,3.475,2.0,-1.0,13.15,0.001,0.263,1.0,2.0,0.0,0.002,55.07,54.39,56.02,56.15,54.09,55.15,30.15,54.44,53.88,47.34
2016-06-25 12:09:00-05:00,997.5462,1004.36914,998.9744,529753,38.93,0.0,962.0,953.0,26.42,308.2,275.6,275.6,277.2,229.5,230.4,228.4,309.6,679.2,60.2,189.7,1209135.0,307.8,210.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.22,52.6,958.0,229.0,233.4,228.2,60.0,59.9,62.9,0.0,272.0,273.0,274.0,186.7,24.36,188.3,570.0,1164797.0,45968.0,106229.0,0.992,0.772,0.531,0.842,74.63,103.6,103.0,103.8,87.9,88.1,72.77,23.0,31.91,31.72,31.98,27.08,27.15,22.42,23417.0,32762.0,32499.0,33016.0,27985.0,27920.0,22641.0,2.338,65.32,23.75,3.9,3.475,2.0,-1.0,13.4,0.006,0.263,3.0,2.0,0.0,0.001,55.51,54.86,56.21,56.1,54.49,55.36,3.354,54.73,53.83,47.39
2016-06-25 12:10:00-05:00,996.4746,1002.4986,997.8222,529754,38.95,0.0,960.0,951.0,26.25,308.7,275.6,275.6,277.1,229.5,230.3,228.3,309.9,678.4,60.17,189.7,1209138.0,308.3,210.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.47,51.75,956.0,229.1,233.5,228.3,60.0,59.9,62.9,0.0,272.1,273.0,274.0,186.8,24.36,188.4,570.0,1164800.0,45968.0,106229.0,0.992,0.772,0.531,0.842,74.46,103.5,102.9,103.9,87.8,87.9,72.87,22.98,31.95,31.77,32.06,27.1,27.14,22.49,23418.0,32762.0,32499.0,33016.0,27985.0,27920.0,22641.0,1.532,110.2,62.61,2.9,3.475,2.0,-1.0,13.4,0.004,0.263,3.0,2.0,0.0,0.0,55.6,54.92,55.72,55.62,54.19,55.23,34.15,54.56,52.38,47.44
2016-06-25 12:11:00-05:00,996.4746,1001.4296,996.66986,529755,38.98,0.0,959.0,949.0,27.32,309.1,275.4,275.8,277.3,229.6,230.4,228.4,310.6,678.0,60.19,189.8,1209141.0,308.8,210.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.11,49.94,955.0,229.2,233.7,228.5,60.0,59.9,62.9,0.0,272.4,273.0,274.0,186.9,24.39,188.5,570.0,1164803.0,45968.0,106230.0,0.992,0.772,0.531,0.842,74.43,103.4,102.9,103.5,87.7,88.1,72.72,23.01,31.97,31.82,31.98,27.12,27.23,22.48,23418.0,32763.0,32500.0,33017.0,27986.0,27920.0,22642.0,2.863,171.0,11.01,4.0,2.0,2.0,-1.0,13.4,0.004,0.263,3.0,2.0,0.0,0.0,53.67,53.56,56.06,55.58,53.6,55.03,-35.62,54.44,53.03,47.44
2016-06-25 12:12:00-05:00,997.5462,1003.30023,997.8222,529756,38.99,0.0,960.0,950.0,27.36,310.2,275.7,275.7,277.2,229.9,230.8,228.8,311.6,677.0,60.17,190.1,1209144.0,309.8,211.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.8,50.19,955.0,229.6,234.0,228.8,60.0,59.9,62.9,0.0,272.1,273.0,274.0,187.2,24.44,188.8,570.0,1164806.0,45968.0,106230.0,0.992,0.772,0.531,0.842,74.56,103.5,102.7,103.2,87.7,88.0,72.57,23.13,32.1,31.87,32.03,27.2,27.28,22.51,23418.0,32764.0,32500.0,33017.0,27986.0,27921.0,22642.0,2.235,136.7,19.45,3.7,3.475,2.0,-1.0,13.4,0.004,0.263,3.0,2.0,0.0,0.0,53.26,52.96,55.66,55.29,53.1,54.59,-63.66,53.98,53.12,47.44
2016-06-25 12:13:00-05:00,993.26,999.15826,993.2131,529757,39.0,0.0,957.0,946.0,26.61,309.6,275.4,275.7,277.2,229.3,230.1,228.1,310.6,675.5,60.19,189.5,1209147.0,309.1,209.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.56,51.37,951.0,228.8,233.2,228.0,60.0,59.9,62.9,0.0,272.0,273.0,274.0,186.5,24.33,188.0,570.0,1164809.0,45968.0,106231.0,0.992,0.772,0.531,0.842,74.14,103.0,102.3,103.1,87.4,87.6,72.34,22.95,31.89,31.68,31.92,27.05,27.12,22.4,23419.0,32764.0,32501.0,33018.0,27986.0,27921.0,22642.0,1.765,120.2,18.43,2.8,3.475,2.0,-1.0,13.33,0.023,0.262,1.0,2.0,0.0,0.0,54.47,53.96,55.19,55.35,52.89,54.39,0.056,54.02,53.37,47.46
2016-06-25 12:14:00-05:00,992.1885,997.5549,990.90845,529758,39.04,0.0,956.0,945.0,26.32,309.5,275.4,275.5,277.0,228.7,229.5,227.5,310.4,673.8,60.13,188.9,1209150.0,309.1,209.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.81,51.54,949.0,228.3,232.6,227.4,60.0,59.9,62.9,0.0,272.0,273.0,274.0,186.0,24.22,187.5,570.0,1164813.0,45968.0,106231.0,0.992,0.772,0.531,0.842,73.97,103.1,102.5,103.0,87.0,87.4,72.25,22.89,31.9,31.71,31.87,26.92,27.06,22.36,23419.0,32765.0,32501.0,33018.0,27987.0,27922.0,22643.0,0.815,161.5,39.64,1.9,3.477,2.0,-1.0,13.33,-0.013,0.263,1.0,2.0,0.0,0.001,54.98,54.17,54.7,55.32,52.9,54.12,56.01,53.76,53.16,47.54
2016-06-25 12:15:00-05:00,988.9739,993.1456,986.2993,529759,39.04,0.0,952.0,941.0,26.77,308.8,275.2,275.6,277.1,227.8,228.7,226.6,309.5,672.4,60.13,188.1,1209153.0,308.4,208.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.59,51.81,945.0,227.2,231.6,226.4,60.0,59.9,62.9,0.0,272.0,272.5,273.8,185.1,24.08,186.7,570.0,1164816.0,45968.0,106231.0,0.992,0.772,0.531,0.842,73.71,102.7,102.0,102.6,87.1,87.3,72.22,22.76,31.7,31.5,31.66,26.9,26.94,22.3,23419.0,32765.0,32502.0,33019.0,27987.0,27922.0,22643.0,0.982,333.1,95.1,2.8,3.475,2.0,-1.0,13.4,0.004,0.263,3.0,2.0,0.0,0.0,54.72,54.42,55.46,55.74,53.7,54.72,-89.2,54.6,54.02,47.54
2016-06-25 12:16:00-05:00,992.1885,997.42126,989.7561,529760,39.08,0.0,957.0,944.0,26.75,308.5,275.6,275.2,276.8,228.4,229.4,227.3,310.8,675.0,60.14,188.7,1209156.0,308.4,209.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.38,51.55,948.0,228.1,232.4,227.2,60.0,59.9,62.9,0.0,272.0,272.1,274.0,185.7,24.19,187.3,570.0,1164819.0,45968.0,106232.0,0.992,0.772,0.531,0.842,73.63,102.6,102.5,103.4,87.4,87.4,72.6,22.72,31.66,31.63,31.89,26.95,26.97,22.4,23420.0,32766.0,32502.0,33019.0,27988.0,27923.0,22644.0,1.99,74.31,31.6,3.6,3.475,2.0,-1.0,13.4,0.004,0.263,3.0,2.0,0.0,0.0,54.4,54.65,55.63,55.66,53.53,54.89,-90.9,54.79,53.47,47.55
2016-06-25 12:17:00-05:00,994.3316,999.02466,990.90845,529761,39.08,0.0,958.0,945.0,26.78,308.6,275.1,275.4,277.0,228.9,229.9,227.8,310.4,676.5,60.15,189.0,1209160.0,308.5,210.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.95,51.44,950.0,228.7,233.0,227.7,60.0,59.9,62.9,0.0,272.0,272.1,273.6,186.1,24.27,187.7,570.0,1164822.0,45968.0,106232.0,0.992,0.772,0.531,0.842,73.89,103.4,102.8,103.5,87.6,87.9,72.69,22.8,31.91,31.73,31.95,27.03,27.14,22.43,23420.0,32766.0,32503.0,33019.0,27988.0,27923.0,22644.0,1.85,126.7,25.24,2.8,3.477,2.0,-1.0,13.4,0.004,0.263,3.0,2.0,0.0,0.0,54.72,54.93,55.66,55.69,53.58,54.82,-90.3,54.41,53.31,47.63
2016-06-25 12:18:00-05:00,997.5462,1001.296,993.2131,529762,39.08,0.0,960.0,947.0,27.22,308.9,274.9,275.3,276.8,229.4,230.4,228.2,309.8,677.5,60.14,189.3,1209163.0,308.3,209.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.02,50.82,951.0,229.2,233.5,228.3,60.0,59.9,62.9,0.0,272.0,272.0,273.0,186.4,24.33,188.0,570.0,1164825.0,45968.0,106233.0,0.992,0.772,0.531,0.842,74.06,103.1,102.6,103.4,87.6,87.7,72.44,22.88,31.85,31.69,31.93,27.07,27.09,22.38,23420.0,32767.0,32503.0,33020.0,27989.0,27924.0,22644.0,1.567,108.0,37.36,2.8,3.477,2.0,-1.0,13.4,0.004,0.263,3.0,2.0,0.0,0.0,54.41,54.05,55.43,55.48,53.6,54.77,-92.0,54.02,53.31,47.63
2016-06-25 12:19:00-05:00,997.5462,1001.296,993.2131,529763,39.1,0.0,960.0,946.0,27.02,309.3,275.0,275.2,276.8,229.7,230.5,228.5,310.8,677.2,60.15,189.6,1209166.0,308.9,210.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.85,49.63,950.0,229.5,233.8,228.6,60.0,59.9,62.9,0.0,272.0,272.0,273.0,186.7,24.38,188.3,570.0,1164828.0,45968.0,106233.0,0.992,0.772,0.531,0.842,74.13,103.3,103.0,103.6,87.6,87.8,72.65,22.93,31.95,31.85,32.03,27.09,27.17,22.47,23421.0,32768.0,32504.0,33020.0,27989.0,27924.0,22645.0,1.9,122.4,48.75,3.3,3.475,2.0,-1.0,13.08,-0.106,0.264,1.0,2.0,0.0,0.002,53.36,53.03,55.02,55.42,53.6,54.75,-90.9,53.52,53.08,47.63
2016-06-25 12:20:00-05:00,996.4746,999.82635,990.90845,529764,39.12,0.0,959.0,944.0,26.73,310.0,275.3,275.2,276.7,229.6,230.4,228.4,311.4,675.4,60.14,189.5,1209169.0,309.6,210.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.32,50.36,949.0,229.3,233.6,228.4,60.0,59.9,62.9,0.0,272.0,272.0,273.0,186.6,24.36,188.2,570.0,1164831.0,45968.0,106234.0,0.992,0.772,0.531,0.842,74.04,103.1,102.7,103.2,87.3,87.6,72.3,22.95,31.97,31.82,32.0,27.06,27.15,22.41,23421.0,32768.0,32504.0,33021.0,27990.0,27925.0,22645.0,2.113,82.7,22.1,3.4,3.477,2.0,-1.0,13.08,0.113,0.264,1.0,2.0,0.0,0.003,53.45,53.18,55.13,55.56,53.69,54.58,-92.0,53.5,53.04,47.67
2016-06-25 12:21:00-05:00,994.3316,997.0204,988.60394,529765,39.13,0.0,957.0,942.0,26.48,308.9,274.8,275.2,276.7,229.0,229.9,227.8,310.3,675.3,60.14,188.9,1209172.0,308.7,209.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.59,50.22,946.0,228.7,233.0,227.8,60.0,59.9,62.9,0.0,272.0,272.0,273.0,186.0,24.27,187.5,570.0,1164834.0,45968.0,106234.0,0.992,0.772,0.531,0.842,73.95,103.1,102.6,103.3,87.4,87.5,72.5,22.84,31.84,31.68,31.91,26.99,27.03,22.39,23421.0,32768.0,32505.0,33021.0,27990.0,27925.0,22645.0,1.772,107.4,21.03,3.3,3.475,2.0,-1.0,13.4,0.006,0.263,3.0,2.0,0.0,0.001,53.66,53.35,55.15,55.63,53.94,54.68,-92.2,53.77,52.71,47.73
2016-06-25 12:22:00-05:00,998.61774,1000.6279,990.90845,529766,39.1,0.0,961.0,945.0,26.65,309.3,275.0,275.2,276.8,229.8,230.6,228.5,310.4,677.5,60.15,189.6,1209175.0,308.7,210.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.99,50.9,949.0,229.4,233.8,228.6,60.0,59.9,62.9,0.0,272.0,272.0,273.0,186.7,24.38,188.3,570.0,1164837.0,45968.0,106234.0,0.992,0.772,0.531,0.842,74.11,103.3,102.8,103.6,87.6,87.6,72.66,22.92,31.96,31.8,32.05,27.08,27.09,22.47,23422.0,32769.0,32506.0,33022.0,27991.0,27926.0,22646.0,1.593,113.8,57.68,3.2,3.475,2.0,-1.0,13.4,0.005,0.263,3.0,2.0,0.0,0.0,54.34,53.55,55.18,55.61,54.07,54.52,-92.0,53.73,52.57,47.73
2016-06-25 12:23:00-05:00,997.5462,999.5591,989.7561,529767,39.1,0.0,961.0,943.0,26.48,309.7,274.9,275.2,276.7,229.8,230.8,228.7,311.6,676.4,60.14,189.6,1209178.0,309.5,210.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.72,51.15,947.0,229.6,233.8,228.7,60.0,59.9,62.9,0.0,272.0,272.0,273.0,186.7,24.39,188.3,570.0,1164841.0,45968.0,106235.0,0.992,0.772,0.531,0.842,74.08,103.3,102.5,103.3,87.6,87.5,72.54,22.94,31.98,31.74,31.98,27.12,27.08,22.46,23422.0,32769.0,32506.0,33022.0,27991.0,27926.0,22646.0,1.502,21.45,53.74,3.0,3.475,2.0,-1.0,13.4,0.005,0.263,3.0,2.0,0.0,0.0,54.55,53.9,54.61,55.13,53.67,54.11,-92.9,53.38,51.95,47.73
2016-06-25 12:24:00-05:00,997.5462,999.15826,988.60394,529768,39.13,0.0,961.0,943.0,26.34,309.8,274.8,275.1,276.6,230.4,231.1,229.1,312.4,677.7,60.14,190.0,1209181.0,309.5,211.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.05,51.1,947.0,230.1,234.3,229.2,60.0,59.9,62.9,0.0,272.0,272.0,273.0,187.1,24.46,188.7,570.0,1164844.0,45968.0,106235.0,0.992,0.772,0.531,0.842,74.12,103.9,102.9,103.5,87.9,88.1,72.98,22.96,32.18,31.87,32.07,27.21,27.29,22.6,23422.0,32770.0,32507.0,33023.0,27992.0,27927.0,22646.0,2.003,61.64,37.17,4.1,3.475,2.0,-1.0,13.4,0.004,0.263,3.0,2.0,0.0,0.0,54.49,54.09,54.49,54.96,53.55,54.01,-93.4,53.18,51.46,47.73
2016-06-25 12:25:00-05:00,998.61774,999.4255,988.60394,529769,39.13,0.0,962.0,943.0,26.19,310.5,274.8,275.0,276.5,230.6,231.5,229.4,312.7,677.0,60.15,190.2,1209184.0,310.4,211.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.21,51.18,946.0,230.5,234.7,229.6,60.0,59.9,62.9,0.0,272.0,272.0,273.0,187.3,24.51,188.9,570.0,1164847.0,45968.0,106236.0,0.992,0.772,0.531,0.842,73.89,103.7,102.6,103.4,87.6,87.8,72.73,22.94,32.19,31.85,32.1,27.21,27.26,22.58,23423.0,32770.0,32507.0,33023.0,27992.0,27927.0,22647.0,1.91,79.44,25.9,3.8,3.475,2.0,-1.0,13.25,0.015,0.262,1.0,2.0,0.0,0.0,54.64,54.09,53.95,54.34,53.25,53.65,-92.4,52.28,51.3,47.81
2016-06-25 12:26:00-05:00,998.61774,999.4255,988.60394,529770,39.14,0.0,962.0,943.0,26.13,311.5,274.8,275.3,276.9,231.2,231.8,229.8,312.3,677.3,60.14,190.7,1209187.0,310.8,211.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.99,50.16,945.0,230.9,235.2,230.0,60.0,59.9,62.9,0.0,272.0,272.0,273.0,187.8,24.59,189.4,570.0,1164850.0,45968.0,106236.0,0.992,0.772,0.531,0.842,73.94,103.4,102.7,103.5,87.5,87.5,72.62,23.03,32.2,31.99,32.24,27.25,27.25,22.61,23423.0,32771.0,32508.0,33024.0,27993.0,27927.0,22647.0,1.925,137.4,32.1,3.7,3.475,2.0,-1.0,13.25,-0.005,0.263,1.0,2.0,0.0,0.001,54.42,53.15,53.2,53.54,52.67,52.83,-93.1,51.53,51.32,47.81
2016-06-25 12:27:00-05:00,996.4746,997.28766,986.2993,529771,39.17,0.0,960.0,940.0,26.73,311.6,275.5,275.5,277.0,230.1,231.1,229.0,313.1,674.6,60.14,190.2,1209191.0,311.4,211.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.08,50.74,943.0,229.7,234.1,228.9,60.0,59.9,62.9,0.0,272.0,272.7,273.8,187.2,24.45,188.8,570.0,1164853.0,45968.0,106236.0,0.992,0.772,0.531,0.842,73.81,103.1,102.3,103.0,87.2,87.2,72.31,22.99,32.13,31.87,32.09,27.16,27.17,22.53,23424.0,32771.0,32508.0,33024.0,27993.0,27928.0,22647.0,1.145,174.0,32.86,2.5,3.475,2.0,-1.0,13.4,0.005,0.263,3.0,2.0,0.0,0.0,54.06,52.79,53.44,53.67,52.62,52.88,-93.9,51.79,51.81,47.81
2016-06-25 12:28:00-05:00,994.3316,994.749,983.99475,529772,39.17,0.0,958.0,938.0,27.4,310.8,275.4,275.8,277.4,228.8,229.7,227.6,311.9,673.0,60.15,189.2,1209194.0,310.4,209.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.61,49.28,939.0,228.5,232.9,227.6,60.0,59.9,62.9,0.0,272.0,273.0,274.0,186.3,24.27,187.8,570.0,1164856.0,45968.0,106237.0,0.992,0.772,0.531,0.842,73.61,102.8,102.2,102.7,86.8,87.0,72.28,22.88,31.96,31.76,31.92,26.97,27.05,22.46,23424.0,32772.0,32509.0,33025.0,27993.0,27928.0,22648.0,0.997,169.4,34.02,1.8,3.475,2.0,-1.0,13.4,0.004,0.263,3.0,2.0,0.0,0.0,53.22,52.75,54.18,54.05,52.57,53.41,-92.5,52.58,52.97,47.79
2016-06-25 12:29:00-05:00,994.3316,994.34814,982.84247,529773,39.21,0.0,958.0,937.0,27.36,310.1,275.6,275.8,277.4,228.5,229.5,227.4,311.5,673.2,60.14,189.0,1209197.0,309.7,209.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.67,49.44,938.0,228.1,232.5,227.2,60.0,59.9,62.9,0.0,272.3,273.0,274.0,186.0,24.22,187.6,570.0,1164859.0,45968.0,106237.0,0.992,0.772,0.531,0.842,73.64,102.8,102.3,102.9,86.9,87.1,72.38,22.83,31.87,31.71,31.9,26.94,26.99,22.44,23424.0,32772.0,32509.0,33025.0,27994.0,27929.0,22648.0,1.425,87.8,83.0,2.7,3.475,2.0,-1.0,13.4,0.004,0.262,3.0,2.0,0.0,0.0,53.47,52.47,54.63,54.58,52.65,53.68,-92.0,53.02,53.0,47.84
2016-06-25 12:30:00-05:00,998.61774,998.22296,986.2993,529774,39.22,0.0,962.0,940.0,26.9,309.8,275.8,275.7,277.3,229.2,230.3,228.1,311.1,676.5,60.14,189.6,1209200.0,309.5,210.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.88,49.68,942.0,229.0,233.4,228.1,60.0,59.9,62.9,0.0,272.3,273.0,274.0,186.8,24.36,188.3,570.0,1164862.0,45968.0,106238.0,0.992,0.772,0.531,0.842,73.89,103.4,102.8,103.5,87.1,87.5,72.71,22.89,32.03,31.86,32.06,26.99,27.09,22.53,23425.0,32773.0,32510.0,33026.0,27994.0,27929.0,22648.0,2.367,75.68,52.28,4.4,3.475,2.0,-1.0,13.4,0.004,0.262,3.0,2.0,0.0,0.0,53.49,52.87,54.51,54.39,52.87,53.73,-93.2,53.06,52.18,47.87
2016-06-25 12:31:00-05:00,1003.97546,1002.7658,990.90845,529775,39.25,0.0,966.0,943.0,26.75,310.1,275.5,275.7,277.3,230.5,231.2,229.2,311.4,678.9,60.13,190.5,1209203.0,309.7,211.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.77,49.66,946.0,230.1,234.5,229.3,60.0,59.9,62.9,0.0,272.0,273.0,274.0,187.6,24.52,189.2,570.0,1164865.0,45968.0,106238.0,0.992,0.772,0.531,0.842,74.27,103.8,103.2,103.8,87.4,87.7,72.82,23.03,32.2,32.01,32.18,27.12,27.19,22.58,23425.0,32773.0,32511.0,33026.0,27995.0,27930.0,22649.0,1.617,75.91,46.76,3.6,3.475,2.0,-1.0,13.29,0.005,0.262,1.0,2.0,0.0,0.001,53.5,52.94,54.08,53.87,52.25,53.36,-93.7,52.51,51.99,47.89
2016-06-25 12:32:00-05:00,1001.83234,1000.8952,988.60394,529776,39.26,0.0,965.0,941.0,26.61,310.4,275.6,275.6,277.2,229.8,230.5,228.5,311.6,676.4,60.14,189.9,1209206.0,309.9,210.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.34,50.22,942.0,229.4,233.8,228.5,60.0,59.9,62.9,0.0,272.0,273.0,274.0,187.0,24.4,188.5,570.0,1164869.0,45968.0,106238.0,0.992,0.772,0.531,0.842,73.8,103.4,102.8,103.5,87.0,87.2,72.56,22.91,32.11,31.9,32.12,26.99,27.05,22.52,23425.0,32774.0,32511.0,33026.0,27995.0,27930.0,22649.0,1.717,52.17,31.82,3.2,3.475,2.0,-1.0,13.4,0.005,0.262,3.0,2.0,0.0,0.001,53.65,53.28,54.42,54.27,52.55,53.71,-92.6,53.07,51.54,47.9
2016-06-25 12:33:00-05:00,995.40314,993.41284,980.53784,529777,39.26,0.0,958.0,934.0,26.64,310.3,275.6,275.5,277.2,227.9,229.1,226.8,311.8,671.0,60.15,188.4,1209209.0,310.1,209.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.12,51.01,935.0,227.5,232.0,226.6,60.0,59.9,62.9,0.0,272.0,272.9,274.0,185.4,24.12,187.0,570.0,1164872.0,45968.0,106239.0,0.992,0.772,0.531,0.842,73.22,102.6,101.9,102.7,86.3,86.4,72.03,22.72,31.83,31.61,31.86,26.77,26.82,22.35,23426.0,32774.0,32512.0,33027.0,27996.0,27931.0,22649.0,1.005,42.91,45.06,2.1,3.475,2.0,-1.0,13.4,0.004,0.262,3.0,2.0,0.0,0.0,54.12,53.99,54.79,54.49,52.91,54.0,-93.2,53.54,51.69,47.87
2016-06-25 12:34:00-05:00,992.1885,990.2062,977.081,529778,39.26,0.0,956.0,931.0,26.66,309.1,275.4,275.5,277.2,227.3,228.2,226.1,310.3,671.5,60.14,187.8,1209212.0,308.7,208.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.32,51.79,934.0,226.8,231.3,225.9,60.0,59.9,62.9,0.0,272.0,272.8,274.0,184.9,24.03,186.4,570.0,1164875.0,45968.0,106239.0,0.992,0.772,0.531,0.842,73.12,102.6,102.1,102.8,86.6,86.5,72.27,22.6,31.71,31.55,31.78,26.75,26.75,22.33,23426.0,32775.0,32512.0,33027.0,27996.0,27931.0,22650.0,2.133,61.25,20.56,3.7,3.475,2.0,-1.0,13.4,0.005,0.261,3.0,2.0,0.0,0.0,54.84,54.69,54.97,54.55,53.45,54.08,-93.4,53.38,51.57,47.86
2016-06-25 12:35:00-05:00,990.0455,987.40027,974.77637,529779,39.3,0.0,954.0,928.0,26.68,309.7,275.4,275.5,277.2,227.0,227.9,225.8,310.8,669.2,60.14,187.6,1209215.0,309.1,208.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.95,52.03,932.0,226.4,230.9,225.5,60.0,59.9,62.9,0.0,272.0,273.0,274.0,184.6,23.95,186.1,570.0,1164878.0,45968.0,106240.0,0.992,0.772,0.531,0.842,73.0,102.5,101.7,102.6,86.1,86.0,71.85,22.61,31.73,31.5,31.79,26.66,26.65,22.25,23426.0,32775.0,32513.0,33028.0,27997.0,27932.0,22650.0,2.032,106.9,32.44,3.2,3.475,2.0,-1.0,13.4,0.004,0.261,3.0,2.0,0.0,0.0,55.58,55.29,55.28,54.9,53.31,54.18,-93.8,53.36,51.27,47.89
2016-06-25 12:36:00-05:00,994.3316,990.7406,977.081,529780,39.33,0.0,957.0,931.0,26.9,309.0,275.2,275.5,277.1,227.4,228.3,226.2,310.2,671.7,60.14,187.8,1209218.0,308.6,208.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.72,52.26,933.0,226.9,231.4,226.0,60.0,59.9,62.9,0.0,272.0,272.4,274.0,184.9,24.02,186.4,570.0,1164881.0,45968.0,106240.0,0.992,0.772,0.531,0.842,73.25,102.9,102.1,102.9,86.5,86.4,72.37,22.63,31.8,31.53,31.8,26.73,26.7,22.36,23427.0,32776.0,32513.0,33028.0,27997.0,27932.0,22651.0,1.768,95.4,48.12,3.2,3.477,2.0,-1.0,13.34,0.024,0.261,1.0,2.0,0.0,0.0,55.97,55.4,55.3,54.84,53.35,54.31,-92.7,53.23,51.35,47.92
2016-06-25 12:37:00-05:00,1000.76074,997.8221,983.99475,529781,39.36,0.0,964.0,937.0,26.8,309.1,275.2,275.4,277.1,229.1,229.9,227.8,310.5,676.8,60.15,189.2,1209221.0,308.4,210.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.85,52.45,939.0,228.7,233.1,227.8,60.0,59.9,62.9,0.0,272.0,272.1,274.0,186.3,24.27,187.8,570.0,1164884.0,45968.0,106240.0,0.992,0.772,0.531,0.842,73.88,103.6,102.4,103.5,87.4,86.9,72.68,22.83,32.02,31.66,31.97,27.02,26.86,22.46,23427.0,32776.0,32514.0,33029.0,27998.0,27933.0,22651.0,1.95,99.7,39.3,2.7,3.477,2.0,-1.0,13.31,-0.013,0.262,1.0,2.0,0.0,0.001,55.76,55.35,55.11,54.58,53.12,54.08,-92.5,53.31,51.18,47.9
2016-06-25 12:38:00-05:00,1001.83234,998.6238,983.99475,529782,39.4,0.0,965.0,937.0,27.13,310.1,275.3,275.2,277.0,229.1,230.1,227.9,310.7,674.7,60.14,189.2,1209224.0,309.5,209.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.25,52.15,938.0,228.8,233.1,227.9,60.0,59.9,62.9,0.0,272.0,272.0,274.0,186.3,24.28,187.8,570.0,1164887.0,45968.0,106241.0,0.992,0.772,0.531,0.842,73.56,103.2,101.9,103.3,86.9,86.5,72.24,22.81,31.98,31.6,32.01,26.93,26.8,22.39,23427.0,32776.0,32514.0,33029.0,27998.0,27933.0,22651.0,0.833,193.5,42.59,2.7,3.475,2.0,-1.0,13.4,0.005,0.262,3.0,2.0,0.0,0.0,55.85,55.25,54.77,54.1,53.09,53.63,-33.04,52.79,51.47,47.92
2016-06-25 12:39:00-05:00,999.6893,995.4171,980.53784,529783,39.44,0.0,962.0,934.0,27.39,309.1,275.3,275.2,277.0,228.1,229.0,226.8,309.8,673.6,60.14,188.3,1209228.0,308.6,208.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.14,52.48,935.0,227.7,232.1,226.7,60.0,59.9,62.9,0.0,272.0,272.0,274.0,185.4,24.11,187.0,570.0,1164890.0,45968.0,106241.0,0.992,0.772,0.531,0.842,73.44,103.4,102.4,103.0,87.0,87.0,72.69,22.7,31.95,31.66,31.84,26.89,26.88,22.47,23428.0,32777.0,32515.0,33030.0,27999.0,27934.0,22652.0,0.808,100.3,80.4,1.9,3.475,2.0,-1.0,13.4,0.004,0.262,3.0,2.0,0.0,0.0,55.95,55.2,55.33,54.65,53.91,54.12,6.347,53.73,52.13,48.0
2016-06-25 12:40:00-05:00,997.5462,993.27924,978.23334,529784,39.47,0.0,961.0,931.0,27.69,308.7,275.1,275.4,277.0,227.4,228.3,226.2,309.5,672.1,60.12,187.7,1209231.0,308.6,208.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.14,52.56,933.0,226.9,231.2,225.9,60.0,59.9,62.9,0.0,272.0,272.2,274.0,184.7,23.99,186.2,570.0,1164893.0,45968.0,106242.0,0.992,0.772,0.531,0.842,72.97,102.6,102.4,102.9,86.3,86.4,72.64,22.53,31.67,31.62,31.76,26.66,26.68,22.42,23428.0,32777.0,32515.0,33030.0,27999.0,27934.0,22652.0,0.937,182.9,54.19,2.0,3.475,2.0,-1.0,13.4,0.004,0.262,3.0,2.0,0.0,0.0,55.93,54.94,55.84,55.08,53.71,54.68,-39.56,54.14,52.72,48.0
2016-06-25 12:41:00-05:00,995.40314,990.607,974.77637,529785,39.51,0.0,959.0,929.0,27.47,307.6,274.7,275.3,276.9,226.3,227.1,225.0,308.4,670.8,60.14,186.6,1209234.0,307.3,206.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.27,53.4,930.0,225.7,230.1,224.8,60.0,59.9,62.9,0.0,272.0,272.0,273.2,183.7,23.82,185.2,570.0,1164896.0,45968.0,106242.0,0.992,0.772,0.531,0.842,72.93,102.6,102.0,102.5,86.7,86.6,72.54,22.43,31.57,31.36,31.53,26.67,26.63,22.31,23428.0,32778.0,32516.0,33031.0,28000.0,27935.0,22652.0,1.302,46.15,32.17,2.5,3.475,2.0,-1.0,13.4,0.005,0.262,3.0,2.0,0.0,0.0,56.32,55.94,56.39,55.7,54.51,55.34,49.42,54.97,53.12,48.0
2016-06-25 12:42:00-05:00,995.40314,990.7406,974.77637,529786,39.55,0.0,960.0,929.0,27.08,306.4,274.9,275.1,276.8,226.2,227.0,225.0,309.0,672.6,60.14,186.5,1209237.0,306.4,207.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.05,54.13,930.0,225.6,230.1,224.7,60.0,59.9,62.9,0.0,272.0,272.0,273.3,183.6,23.82,185.2,570.0,1164899.0,45968.0,106242.0,0.992,0.772,0.531,0.842,72.95,102.8,102.1,102.8,86.7,86.6,72.67,22.35,31.5,31.29,31.5,26.58,26.53,22.27,23429.0,32778.0,32516.0,33031.0,28000.0,27935.0,22653.0,1.113,50.83,55.34,2.8,2.0,2.0,-1.0,13.15,-0.023,0.262,1.0,2.0,0.0,0.002,57.16,56.75,56.4,55.93,54.85,55.5,11.69,54.97,52.59,48.05
2016-06-25 12:43:00-05:00,998.61774,992.8784,977.081,529787,39.59,0.0,962.0,930.0,27.45,306.9,274.8,275.1,276.8,226.6,227.3,225.3,307.7,673.3,60.14,186.8,1209240.0,306.3,207.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.89,53.05,932.0,226.2,230.5,225.2,60.0,59.9,62.9,0.0,272.0,272.0,273.0,183.9,23.88,185.5,570.0,1164902.0,45968.0,106243.0,0.992,0.772,0.531,0.842,73.22,102.7,102.1,102.9,87.0,86.6,72.53,22.47,31.53,31.34,31.56,26.68,26.56,22.25,23429.0,32779.0,32517.0,33032.0,28001.0,27935.0,22653.0,1.245,158.9,29.58,2.6,3.475,2.0,-1.0,13.4,0.033,0.262,3.0,2.0,0.0,0.001,56.76,56.33,56.73,56.03,54.58,55.65,33.06,54.81,53.24,48.1
2016-06-25 12:44:00-05:00,996.4746,990.4734,974.77637,529788,39.63,0.0,960.0,928.0,27.23,307.7,274.6,275.1,276.7,226.7,227.4,225.3,310.1,671.7,60.12,186.8,1209243.0,306.8,208.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.71,53.3,930.0,226.1,230.4,225.1,60.0,59.9,62.9,0.0,271.8,272.0,273.0,183.8,23.88,185.4,570.0,1164906.0,45968.0,106243.0,0.992,0.772,0.531,0.842,72.78,102.5,102.3,102.8,86.5,86.2,72.89,22.39,31.53,31.47,31.64,26.63,26.52,22.43,23430.0,32779.0,32517.0,33032.0,28001.0,27936.0,22653.0,1.815,104.8,35.72,3.9,3.475,2.0,-1.0,13.4,0.005,0.262,3.0,2.0,0.0,0.0,56.41,56.24,56.44,55.88,54.14,55.47,-76.11,54.54,53.18,48.1
2016-06-25 12:45:00-05:00,994.3316,988.06836,972.47186,529789,39.67,0.0,958.0,926.0,27.04,307.4,274.9,274.9,276.5,225.9,226.9,224.8,310.0,670.4,60.13,186.3,1209246.0,306.8,207.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.09,54.15,927.0,225.5,229.9,224.5,60.0,59.9,62.9,0.0,271.9,272.0,273.0,183.4,23.79,184.9,570.0,1164909.0,45968.0,106244.0,0.992,0.772,0.531,0.842,72.61,102.2,102.1,102.4,86.4,86.2,72.93,22.31,31.42,31.39,31.47,26.54,26.5,22.41,23430.0,32780.0,32518.0,33033.0,28001.0,27936.0,22654.0,1.337,53.72,14.91,2.7,3.475,2.0,-1.0,13.4,0.005,0.263,3.0,2.0,0.0,0.0,56.85,56.8,56.8,55.9,54.69,55.6,-41.03,54.9,53.13,48.1
2016-06-25 12:46:00-05:00,996.4746,990.0725,973.6242,529790,39.71,0.0,960.0,927.0,26.91,307.1,274.7,275.1,276.8,226.3,227.1,225.1,307.8,671.6,60.13,186.6,1209249.0,306.6,206.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.99,54.23,928.0,225.7,230.0,224.7,60.0,59.9,62.9,0.0,272.0,272.0,273.0,183.5,23.82,185.1,570.0,1164912.0,45968.0,106244.0,0.992,0.772,0.531,0.842,72.92,102.9,102.1,102.6,86.8,86.7,72.85,22.39,31.59,31.35,31.5,26.66,26.62,22.37,23430.0,32780.0,32518.0,33033.0,28002.0,27937.0,22654.0,1.507,34.26,27.43,2.3,3.475,2.0,-1.0,13.4,0.005,0.263,3.0,2.0,0.0,0.0,57.27,56.92,57.22,56.44,55.11,56.13,12.46,55.55,52.58,48.11
2016-06-25 12:47:00-05:00,997.5462,989.9389,973.6242,529791,39.74,0.0,960.0,927.0,26.71,307.6,274.7,275.1,276.8,226.8,227.7,225.6,309.1,672.1,60.14,187.1,1209252.0,307.3,207.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.95,53.44,927.0,226.2,230.6,225.3,60.0,59.9,62.9,0.0,272.0,272.0,273.0,184.0,23.9,185.6,570.0,1164915.0,45968.0,106244.0,0.992,0.772,0.531,0.842,72.85,102.6,102.1,102.6,86.9,86.3,72.71,22.41,31.56,31.41,31.56,26.73,26.54,22.37,23431.0,32781.0,32519.0,33034.0,28002.0,27937.0,22654.0,2.308,124.0,31.74,4.1,3.475,2.0,-1.0,13.4,0.005,0.263,3.0,2.0,0.0,0.0,57.02,56.65,56.55,55.84,54.6,55.64,-68.29,54.79,52.22,48.19
2016-06-25 12:48:00-05:00,996.4746,988.60284,972.47186,529792,39.78,0.0,960.0,925.0,26.92,308.7,274.5,275.1,276.7,227.1,227.8,225.8,310.1,670.7,60.14,187.1,1209255.0,308.5,208.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.61,52.27,926.0,226.5,230.9,225.6,60.0,59.9,62.9,0.0,271.9,272.0,273.0,184.2,23.94,185.8,570.0,1164918.0,45968.0,106245.0,0.992,0.772,0.531,0.842,72.69,102.5,101.9,102.3,86.6,86.1,72.33,22.44,31.63,31.46,31.58,26.73,26.58,22.33,23431.0,32781.0,32519.0,33034.0,28003.0,27938.0,22655.0,1.308,29.56,55.68,2.8,3.475,2.0,-1.0,13.07,-0.141,0.264,1.0,2.0,0.0,0.003,55.96,56.07,56.0,55.03,53.8,54.79,-16.47,53.97,52.05,48.19
2016-06-25 12:49:00-05:00,993.26,985.2625,967.86273,529793,39.8,0.0,957.0,922.0,26.92,308.8,274.4,275.0,276.7,226.2,227.1,225.0,309.9,668.6,60.14,186.5,1209258.0,308.2,207.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.27,53.26,923.0,225.7,230.3,224.8,60.0,59.9,62.9,0.0,271.9,272.0,273.0,183.6,23.85,185.1,570.0,1164921.0,45968.0,106245.0,0.992,0.772,0.531,0.842,72.38,102.1,101.5,101.9,86.3,85.8,72.11,22.35,31.53,31.36,31.47,26.65,26.5,22.27,23431.0,32782.0,32520.0,33034.0,28003.0,27938.0,22655.0,1.428,19.74,28.31,2.3,3.477,2.0,-1.0,13.02,-0.208,0.267,1.0,2.0,0.0,0.006,56.22,56.38,56.23,55.31,53.91,54.93,-15.81,54.1,51.94,48.19
2016-06-25 12:50:00-05:00,992.1885,984.1936,966.71045,529794,39.84,0.0,956.0,921.0,27.02,307.8,274.7,274.9,276.6,225.8,226.7,224.6,308.9,669.0,60.15,186.1,1209261.0,307.4,206.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.9,52.87,922.0,225.4,229.9,224.4,60.0,59.9,62.9,0.0,271.9,272.0,273.0,183.3,23.79,184.8,570.0,1164924.0,45968.0,106246.0,0.992,0.772,0.531,0.842,72.35,102.1,101.5,102.0,86.5,85.9,72.25,22.27,31.43,31.24,31.39,26.64,26.44,22.24,23432.0,32782.0,32520.0,33035.0,28004.0,27939.0,22655.0,1.662,91.7,46.47,4.2,3.477,2.0,-1.0,13.0,-0.11,0.267,1.0,2.0,0.0,0.009,56.26,56.57,56.59,55.79,54.21,55.44,28.76,54.69,51.84,48.24
2016-06-25 12:51:00-05:00,994.3316,985.93054,967.86273,529795,39.88,0.0,958.0,922.0,27.35,309.0,274.9,274.9,276.5,226.8,227.8,225.7,310.4,669.7,60.15,187.0,1209264.0,308.7,207.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.55,50.84,922.0,226.4,230.8,225.5,60.0,59.9,62.9,0.0,272.0,272.0,273.0,184.1,23.93,185.7,570.0,1164927.0,45968.0,106246.0,0.992,0.772,0.531,0.842,72.43,102.3,101.9,102.1,86.3,86.0,72.19,22.38,31.63,31.49,31.54,26.66,26.58,22.31,23432.0,32783.0,32521.0,33035.0,28004.0,27939.0,22656.0,1.792,135.2,32.75,3.2,3.475,2.0,-1.0,13.24,0.472,0.263,3.0,2.0,0.0,0.005,55.0,55.26,56.07,55.37,53.86,54.7,-34.12,53.56,52.22,48.29
2016-06-25 12:52:00-05:00,993.26,983.7927,965.5581,529796,39.89,0.0,956.0,919.0,27.23,310.0,274.8,274.9,276.6,226.7,227.5,225.4,311.4,667.4,60.14,186.8,1209267.0,309.6,207.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.24,50.76,920.0,226.2,230.7,225.3,60.0,59.9,62.9,0.0,272.0,272.0,273.0,184.0,23.9,185.5,570.0,1164930.0,45968.0,106246.0,0.992,0.772,0.531,0.842,72.34,102.2,101.7,101.8,85.9,85.8,71.92,22.43,31.67,31.53,31.54,26.64,26.58,22.29,23432.0,32783.0,32521.0,33036.0,28005.0,27940.0,22656.0,1.782,81.4,24.83,13.7,,2.0,-1.0,13.4,0.008,0.263,3.0,2.0,0.0,0.001,54.43,54.61,55.82,54.95,53.51,54.3,-37.65,53.17,52.28,48.29
2016-06-25 12:53:00-05:00,990.0455,980.0516,962.10126,529797,39.92,0.0,953.0,916.0,27.27,309.5,274.7,274.9,276.6,225.9,226.8,224.7,311.1,665.8,60.15,186.2,1209270.0,308.9,207.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.74,50.36,916.0,225.5,229.9,224.5,60.0,59.9,62.9,0.0,272.0,272.0,273.0,183.3,23.78,184.9,570.0,1164933.0,45968.0,106247.0,0.992,0.772,0.531,0.842,72.2,102.0,101.4,101.1,86.0,85.7,71.84,22.34,31.57,31.38,31.29,26.6,26.52,22.23,23433.0,32783.0,32522.0,33036.0,28005.0,27940.0,22657.0,2.223,149.8,29.99,5.4,3.475,2.0,-1.0,13.4,0.006,0.263,3.0,2.0,0.0,0.001,53.98,54.12,55.93,54.64,53.6,54.05,-45.22,53.31,52.39,48.29
