TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-06-25 12:54:00-05:00,988.9739,978.71545,960.949,529798,39.94,0.0,952.0,915.0,27.05,310.3,274.6,274.8,276.6,226.4,227.3,225.2,312.0,665.0,60.18,186.6,1209273.0,310.2,207.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.62,49.64,915.0,225.8,230.3,224.9,60.0,59.9,62.9,0.0,271.8,272.0,273.0,183.6,23.84,185.2,570.0,1164936.0,45968.0,106247.0,0.992,0.772,0.531,0.842,72.09,101.7,101.3,101.2,85.8,85.4,71.56,22.37,31.55,31.43,31.41,26.62,26.51,22.21,23433.0,32784.0,32522.0,33037.0,28006.0,27941.0,22657.0,1.925,110.8,48.73,3.4,3.477,2.0,-1.0,13.4,0.005,0.263,3.0,2.0,0.0,0.001,53.54,53.29,55.33,54.07,52.68,53.44,6.508,52.38,51.79,48.31
2016-06-25 12:55:00-05:00,988.9739,978.18097,959.79675,529799,39.94,0.0,952.0,914.0,27.21,310.4,274.9,274.9,276.6,226.1,227.0,224.9,312.0,664.7,60.15,186.4,1209276.0,309.9,207.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.54,50.33,914.0,225.6,230.1,224.7,60.0,59.9,62.9,0.0,272.0,272.0,273.0,183.5,23.81,185.1,570.0,1164939.0,45968.0,106248.0,0.992,0.772,0.531,0.842,71.89,101.3,101.0,101.1,85.5,85.2,71.54,22.31,31.45,31.35,31.38,26.55,26.44,22.2,23433.0,32784.0,32523.0,33037.0,28006.0,27941.0,22657.0,1.14,107.0,28.09,2.5,3.477,2.0,-1.0,13.4,0.005,0.263,3.0,2.0,0.0,0.0,53.59,53.54,55.43,54.08,52.8,53.39,-9.23,52.56,51.95,48.39
2016-06-25 12:56:00-05:00,983.6162,972.8365,954.03534,529800,39.94,0.0,948.0,909.0,27.16,310.3,274.8,274.9,276.6,224.8,225.6,223.6,311.4,660.9,60.15,185.3,1209279.0,309.8,205.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.89,49.95,890.0,224.1,228.7,223.2,60.0,59.9,62.9,0.0,272.0,272.0,273.0,182.4,23.6,183.9,570.0,1164942.0,45968.0,106248.0,0.992,0.772,0.531,0.842,71.49,100.8,100.7,100.6,84.9,84.9,71.44,22.18,31.28,31.24,31.22,26.35,26.33,22.16,23434.0,32785.0,32523.0,33038.0,28007.0,27942.0,22658.0,1.717,94.4,50.39,3.1,3.475,2.0,-1.0,13.4,0.007,0.262,3.0,2.0,0.0,0.0,53.72,53.63,55.72,54.4,53.1,53.58,11.02,52.83,52.48,48.39
2016-06-25 12:57:00-05:00,980.4016,969.09534,950.5785,529801,39.94,0.0,945.0,905.0,27.11,310.0,274.9,274.8,276.4,224.0,224.9,222.9,311.3,659.2,60.15,184.6,1209282.0,309.8,205.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.87,51.06,905.0,223.4,228.0,222.6,60.0,59.9,62.9,0.0,272.0,272.0,273.0,181.7,23.49,183.2,570.0,1164945.0,45968.0,106248.0,0.992,0.772,0.531,0.842,71.14,100.5,100.4,100.3,85.0,84.6,71.26,22.05,31.17,31.11,31.11,26.36,26.22,22.09,23434.0,32785.0,32523.0,33038.0,28007.0,27942.0,22658.0,0.89,77.1,55.53,2.4,3.475,2.0,-1.0,13.3,0.004,0.262,3.0,2.0,0.0,0.001,54.13,54.07,55.5,54.26,53.48,53.54,2.699,52.75,52.25,48.39
2016-06-25 12:58:00-05:00,980.4016,968.82806,950.5785,529802,39.94,0.0,945.0,905.0,27.05,309.5,274.8,274.7,276.3,224.0,224.8,222.8,310.7,659.8,60.15,184.5,1209285.0,309.1,205.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.73,51.76,905.0,223.2,227.8,222.4,60.0,59.9,62.9,0.0,271.9,272.0,273.0,181.6,23.48,183.1,570.0,1164948.0,45968.0,106249.0,0.992,0.772,0.531,0.842,71.13,100.7,100.6,100.4,85.1,84.6,71.39,22.01,31.15,31.12,31.07,26.34,26.19,22.09,23434.0,32786.0,32524.0,33039.0,28008.0,27942.0,22658.0,1.138,86.3,34.29,2.5,3.477,2.0,-1.0,13.4,0.005,0.262,3.0,2.0,0.0,0.0,54.92,54.98,56.15,54.73,54.02,53.87,-48.41,53.1,52.43,48.39
2016-06-25 12:59:00-05:00,981.4732,969.09534,950.5785,529803,39.94,0.0,946.0,905.0,26.99,309.0,274.4,274.8,276.4,223.8,224.5,222.6,310.4,659.5,60.2,184.2,1209288.0,308.7,204.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.62,51.45,904.0,222.9,227.5,222.0,60.0,59.9,62.9,0.0,271.7,272.0,273.0,181.2,23.42,182.7,570.0,1164951.0,45968.0,106249.0,0.992,0.772,0.531,0.842,71.03,100.5,100.4,100.4,85.2,84.5,71.42,21.95,31.06,31.02,31.03,26.31,26.12,22.07,23435.0,32786.0,32524.0,33039.0,28008.0,27943.0,22659.0,1.42,17.03,49.97,3.2,3.475,2.0,-1.0,13.4,0.005,0.262,3.0,2.0,0.0,0.0,54.88,54.6,56.81,55.26,54.65,54.33,-55.91,53.86,52.61,48.39
2016-06-25 13:00:00-05:00,991.117,977.78015,958.6445,529804,39.95,0.0,955.0,913.0,26.97,308.5,274.6,274.6,276.3,225.6,226.5,224.4,309.7,666.1,60.22,185.8,1209291.0,308.3,206.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.45,50.96,913.0,224.9,229.5,224.0,60.0,59.9,62.9,0.0,271.1,272.0,273.0,182.8,23.74,184.3,570.0,1164954.0,45968.0,106250.0,0.992,0.772,0.531,0.842,71.79,101.7,101.6,101.6,86.2,85.4,72.02,22.15,31.36,31.35,31.35,26.58,26.35,22.22,23435.0,32787.0,32525.0,33040.0,28008.0,27943.0,22659.0,1.082,21.03,61.15,2.5,3.475,2.0,-1.0,13.4,0.005,0.263,3.0,2.0,0.0,0.0,54.51,54.78,56.12,54.98,54.43,54.42,32.65,53.62,51.65,48.39
2016-06-25 13:01:00-05:00,991.117,978.0474,958.6445,529805,39.98,0.0,956.0,913.0,27.09,308.5,274.2,274.6,276.3,225.5,226.3,224.3,310.6,664.8,60.22,185.6,1209294.0,309.0,206.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.69,51.67,911.0,224.6,229.3,223.7,60.0,59.9,62.9,0.0,271.1,272.0,273.0,182.5,23.7,184.0,570.0,1164957.0,45968.0,106250.0,0.992,0.772,0.531,0.842,71.66,101.6,101.3,101.4,85.7,85.1,71.61,22.11,31.33,31.24,31.28,26.43,26.25,22.09,23435.0,32787.0,32525.0,33040.0,28009.0,27944.0,22659.0,1.517,106.1,38.87,2.8,3.475,2.0,-1.0,13.4,0.005,0.263,3.0,2.0,0.0,0.0,55.29,55.29,56.1,55.08,54.86,54.83,54.65,53.65,51.74,48.44
2016-06-25 13:02:00-05:00,991.117,977.37933,957.4921,529806,39.98,0.0,955.0,911.0,27.47,308.6,274.6,274.7,276.3,225.4,226.2,224.2,310.2,665.7,60.22,185.6,1209297.0,308.4,206.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.97,50.28,910.0,224.7,229.4,223.8,60.0,59.9,62.9,0.0,271.0,272.0,273.0,182.7,23.72,184.2,570.0,1164960.0,45968.0,106250.0,0.992,0.772,0.531,0.842,71.73,101.6,101.5,101.4,85.7,85.3,71.85,22.13,31.37,31.34,31.29,26.44,26.32,22.17,23436.0,32788.0,32526.0,33041.0,28009.0,27944.0,22660.0,2.813,158.3,17.82,4.3,2.0,2.0,-1.0,13.2,-0.029,0.262,1.0,2.0,0.0,0.001,54.76,54.19,56.01,55.06,54.08,54.45,34.05,53.3,52.34,48.48
2016-06-25 13:03:00-05:00,990.0455,976.71124,956.33984,529807,39.98,0.0,954.0,910.0,27.97,309.6,274.3,274.6,276.3,225.8,226.8,224.7,310.5,664.8,60.21,185.9,1209301.0,309.5,206.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.34,49.71,909.0,225.3,229.9,224.4,60.0,59.9,62.9,0.0,271.0,272.0,273.0,183.0,23.77,184.6,570.0,1164963.0,45968.0,106251.0,0.992,0.772,0.531,0.842,71.68,101.7,101.7,101.3,85.6,85.3,71.85,22.19,31.5,31.48,31.37,26.5,26.42,22.24,23436.0,32788.0,32526.0,33041.0,28010.0,27945.0,22660.0,2.787,151.7,13.9,4.4,2.0,2.0,-1.0,13.35,0.041,0.263,3.0,2.0,0.0,0.001,53.59,52.61,55.37,54.1,53.05,53.56,5.42,52.28,52.3,48.48
2016-06-25 13:04:00-05:00,993.26,979.65076,958.6445,529808,39.98,0.0,956.0,912.0,27.56,310.0,274.5,274.6,276.3,226.4,227.4,225.3,311.3,665.7,60.14,186.5,1209304.0,309.7,207.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.65,49.68,909.0,225.9,230.3,224.9,60.0,59.9,62.9,0.0,271.1,272.0,273.0,183.5,23.84,185.1,570.0,1164967.0,45968.0,106251.0,0.992,0.772,0.531,0.842,71.78,101.7,101.2,101.1,85.9,85.2,71.56,22.25,31.53,31.37,31.35,26.62,26.42,22.18,23437.0,32789.0,32527.0,33041.0,28010.0,27945.0,22660.0,3.208,141.8,16.07,5.2,3.475,2.0,-1.0,13.4,0.005,0.263,3.0,2.0,0.0,0.001,53.5,52.68,55.23,53.89,52.92,53.36,6.21,51.95,52.06,48.48
2016-06-25 13:05:00-05:00,993.26,978.98267,957.4921,529809,39.98,0.0,956.0,911.0,27.67,310.9,274.4,274.8,276.5,226.7,227.6,225.5,311.7,665.2,60.13,186.7,1209307.0,310.4,207.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.32,48.8,909.0,226.2,230.6,225.3,60.0,59.9,62.9,0.0,271.0,272.0,273.0,183.8,23.87,185.3,570.0,1164970.0,45968.0,106252.0,0.992,0.772,0.531,0.842,71.64,101.7,101.4,101.2,85.6,85.4,71.73,22.27,31.61,31.53,31.46,26.61,26.53,22.3,23437.0,32789.0,32527.0,33042.0,28011.0,27946.0,22661.0,2.6,167.4,17.18,4.5,3.475,2.0,-1.0,13.4,0.005,0.263,3.0,2.0,0.0,0.0,52.83,51.72,55.02,53.66,52.52,52.96,6.012,51.7,51.64,48.48
2016-06-25 13:06:00-05:00,993.26,978.98267,957.4921,529810,39.97,0.0,956.0,910.0,28.33,311.4,274.6,274.7,276.4,227.1,228.1,225.9,312.3,665.7,60.15,187.1,1209310.0,311.0,207.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.3,47.54,908.0,226.8,231.2,225.8,60.0,59.9,62.9,0.0,271.0,272.0,273.0,184.2,23.96,185.8,570.0,1164973.0,45968.0,106252.0,0.992,0.772,0.531,0.842,71.47,101.5,101.7,101.5,85.5,85.3,71.96,22.25,31.6,31.66,31.59,26.62,26.55,22.4,23437.0,32790.0,32528.0,33042.0,28011.0,27946.0,22661.0,2.28,131.3,41.13,4.0,3.475,2.0,-1.0,13.4,0.005,0.263,3.0,2.0,0.0,0.0,51.66,50.55,54.55,53.07,51.6,52.32,9.76,51.15,51.59,48.48
2016-06-25 13:07:00-05:00,994.3316,978.84906,957.4921,529811,39.94,0.0,956.0,910.0,27.66,312.3,274.7,274.7,276.3,227.3,228.2,226.1,313.5,664.1,60.14,187.2,1209313.0,311.8,208.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.16,48.47,906.0,226.8,231.3,225.9,60.0,59.9,62.9,0.0,271.3,272.0,273.0,184.3,23.97,185.9,570.0,1164976.0,45968.0,106252.0,0.992,0.772,0.531,0.842,71.48,101.4,101.3,101.1,85.6,85.0,71.59,22.32,31.67,31.64,31.57,26.74,26.56,22.36,23438.0,32790.0,32528.0,33043.0,28012.0,27947.0,22661.0,2.035,89.9,56.68,3.8,3.475,2.0,-1.0,13.4,0.005,0.263,3.0,2.0,0.0,0.0,51.99,50.72,54.21,52.67,51.44,52.05,9.5,50.84,51.09,48.48
2016-06-25 13:08:00-05:00,993.26,976.9785,955.1876,529812,39.94,0.0,955.0,908.0,27.13,312.2,274.5,274.9,276.6,227.2,228.0,225.9,313.4,664.1,60.16,187.2,1209316.0,311.9,208.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.6,48.65,905.0,226.7,231.2,225.8,60.0,59.9,62.9,0.0,271.7,272.0,273.0,184.3,23.97,185.9,570.0,1164979.0,45968.0,106253.0,0.992,0.772,0.531,0.842,71.42,101.5,101.3,101.1,85.7,85.1,71.71,22.3,31.69,31.63,31.57,26.75,26.56,22.39,23438.0,32791.0,32529.0,33043.0,28012.0,27947.0,22662.0,2.283,67.46,36.29,5.0,3.475,2.0,-1.0,13.13,0.0,0.263,1.0,2.0,0.0,0.001,52.37,51.43,53.89,52.59,51.07,51.67,-69.9,50.5,50.48,48.48
2016-06-25 13:09:00-05:00,986.83075,970.16425,948.27386,529813,39.92,0.0,950.0,902.0,27.02,312.8,274.7,274.9,276.5,226.2,226.9,224.9,314.1,659.5,60.15,186.3,1209319.0,312.3,207.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.36,48.97,900.0,225.5,230.0,224.6,60.0,59.9,62.9,0.0,271.8,272.0,273.0,183.4,23.8,184.9,570.0,1164982.0,45968.0,106253.0,0.992,0.772,0.531,0.842,70.91,100.8,100.6,100.5,85.0,84.4,71.2,22.18,31.53,31.47,31.45,26.58,26.4,22.27,23438.0,32791.0,32529.0,33044.0,28013.0,27948.0,22662.0,1.947,83.8,37.39,4.2,2.0,2.0,-1.0,13.36,0.008,0.263,3.0,2.0,0.0,0.001,52.76,51.75,53.81,52.56,51.16,51.63,8.95,50.31,49.87,48.48
2016-06-25 13:10:00-05:00,986.83075,969.22894,947.1215,529814,39.89,0.0,949.0,901.0,27.18,312.6,274.6,275.0,276.6,226.0,226.8,224.8,314.1,659.8,60.14,186.3,1209322.0,312.2,207.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.07,48.94,898.0,225.4,229.9,224.5,60.0,59.9,62.9,0.0,272.0,272.0,273.0,183.3,23.8,184.9,570.0,1164985.0,45968.0,106253.0,0.992,0.772,0.531,0.842,70.86,100.7,100.7,100.5,85.1,84.6,71.49,22.15,31.49,31.47,31.41,26.61,26.43,22.35,23439.0,32791.0,32530.0,33044.0,28013.0,27948.0,22662.0,1.118,148.3,75.93,2.3,3.475,2.0,-1.0,13.36,0.005,0.263,3.0,2.0,0.0,0.001,52.57,52.21,53.79,52.61,51.3,51.71,-12.79,50.56,49.95,48.48
2016-06-25 13:11:00-05:00,987.90234,970.43146,948.27386,529815,39.89,0.0,951.0,902.0,27.19,312.6,274.6,274.9,276.5,226.4,227.1,225.1,313.5,660.9,60.14,186.5,1209325.0,311.9,207.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.71,49.24,899.0,225.7,230.2,224.8,60.0,59.9,62.9,0.0,271.9,272.0,273.0,183.5,23.84,185.1,570.0,1164988.0,45968.0,106254.0,0.992,0.772,0.531,0.842,70.93,100.8,101.0,100.7,85.3,84.7,71.73,22.17,31.5,31.55,31.48,26.65,26.47,22.42,23439.0,32792.0,32530.0,33045.0,28014.0,27949.0,22663.0,1.592,64.27,30.14,2.7,2.0,2.0,-1.0,13.36,0.005,0.263,3.0,2.0,0.0,0.0,52.71,52.36,53.55,52.46,51.25,51.75,-35.94,50.51,50.0,48.48
2016-06-25 13:12:00-05:00,987.90234,969.76337,947.1215,529816,39.89,0.0,951.0,901.0,27.28,312.8,274.6,274.8,276.4,226.2,226.9,224.9,313.8,660.3,60.15,186.3,1209328.0,312.1,207.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.03,48.89,898.0,225.6,230.1,224.8,60.0,59.9,62.9,0.0,271.3,272.0,273.0,183.4,23.82,185.0,570.0,1164991.0,45968.0,106254.0,0.992,0.772,0.531,0.842,70.77,100.6,100.7,100.5,85.1,84.6,71.6,22.13,31.46,31.49,31.43,26.62,26.45,22.39,23439.0,32792.0,32531.0,33045.0,28014.0,27949.0,22663.0,1.66,120.5,54.13,3.1,3.475,2.0,-1.0,13.36,0.005,0.263,3.0,2.0,0.0,0.0,52.76,52.09,53.81,52.65,51.3,51.72,-14.75,50.54,50.32,48.48
2016-06-25 13:13:00-05:00,987.90234,969.49615,947.1215,529817,39.89,0.0,951.0,901.0,27.03,312.3,274.3,275.0,276.6,226.0,226.7,224.7,313.1,661.2,60.15,186.1,1209331.0,311.6,207.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.43,49.84,898.0,225.5,229.9,224.6,60.0,59.9,62.9,0.0,271.4,272.0,273.0,183.3,23.78,184.8,570.0,1164994.0,45968.0,106255.0,0.992,0.772,0.531,0.842,70.87,100.9,100.8,100.6,85.4,84.8,71.73,22.13,31.51,31.47,31.4,26.67,26.49,22.4,23440.0,32793.0,32531.0,33046.0,28015.0,27950.0,22664.0,2.143,109.6,15.79,3.0,3.477,2.0,-1.0,13.36,0.008,0.263,3.0,2.0,0.0,0.0,53.21,52.59,53.94,53.05,51.57,51.83,-86.4,50.76,50.55,48.48
2016-06-25 13:14:00-05:00,987.90234,969.22894,945.96924,529818,39.89,0.0,951.0,900.0,27.22,311.7,274.3,274.8,276.4,225.5,226.4,224.3,312.6,659.5,60.17,185.7,1209334.0,311.6,206.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.36,49.69,896.0,224.9,229.4,223.9,60.0,59.9,62.9,0.0,271.0,272.0,273.0,182.8,23.69,184.3,570.0,1164997.0,45968.0,106255.0,0.992,0.772,0.531,0.842,70.57,100.4,100.5,100.3,85.2,84.5,71.67,22.0,31.29,31.33,31.28,26.54,26.34,22.34,23440.0,32793.0,32532.0,33046.0,28015.0,27950.0,22664.0,1.198,98.6,33.58,2.4,3.475,2.0,-1.0,13.13,0.001,0.263,1.0,2.0,0.0,0.001,53.08,52.95,54.6,53.31,51.69,52.29,-67.12,51.61,51.17,48.48
2016-06-25 13:15:00-05:00,986.83075,967.09106,943.66473,529819,39.89,0.0,950.0,898.0,27.01,311.5,274.5,274.7,276.4,225.0,225.7,223.7,312.9,659.0,60.18,185.2,1209337.0,311.0,206.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.64,50.06,894.0,224.3,228.9,223.4,60.0,59.9,62.9,0.0,271.0,272.0,273.0,182.4,23.63,183.9,570.0,1165000.0,45968.0,106255.0,0.992,0.772,0.531,0.842,70.52,100.3,100.5,100.3,85.2,84.5,71.69,21.97,31.24,31.3,31.24,26.53,26.31,22.33,23440.0,32794.0,32532.0,33047.0,28016.0,27950.0,22664.0,1.932,75.4,32.27,3.3,3.475,2.0,-1.0,13.36,0.006,0.263,3.0,2.0,0.0,0.001,53.45,53.62,55.04,53.64,52.46,52.77,-45.49,52.25,50.73,48.48
2016-06-25 13:16:00-05:00,984.68774,965.0869,941.3601,529820,39.91,0.0,948.0,896.0,26.85,311.8,274.1,274.8,276.5,224.9,225.8,223.7,312.8,657.4,60.12,185.1,1209340.0,311.5,205.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.48,50.97,892.0,224.2,228.6,223.2,60.0,59.9,62.9,0.0,271.0,272.0,273.0,182.1,23.57,183.6,570.0,1165003.0,45968.0,106256.0,0.992,0.772,0.531,0.842,70.09,100.2,100.2,100.1,84.5,84.2,71.47,21.85,31.23,31.24,31.2,26.35,26.24,22.28,23441.0,32794.0,32533.0,33047.0,28016.0,27951.0,22665.0,1.885,65.73,39.14,2.7,3.475,2.0,-1.0,13.36,0.005,0.263,3.0,2.0,0.0,0.0,54.01,53.9,54.44,53.39,52.53,52.78,-48.69,52.17,50.35,48.48
2016-06-25 13:17:00-05:00,982.5446,961.7466,937.90326,529821,39.94,0.0,946.0,893.0,26.92,311.6,274.5,274.8,276.5,223.9,224.6,222.6,312.6,655.7,60.21,184.3,1209343.0,311.1,204.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.77,51.35,889.0,223.2,227.8,222.2,60.0,59.9,62.9,0.0,271.1,272.0,273.0,181.5,23.46,183.0,570.0,1165006.0,45968.0,106256.0,0.992,0.772,0.531,0.842,70.13,99.9,99.9,99.7,84.7,83.9,71.33,21.85,31.13,31.13,31.07,26.38,26.14,22.22,23441.0,32795.0,32533.0,33048.0,28016.0,27951.0,22665.0,0.758,94.0,86.1,1.7,3.475,2.0,-1.0,13.36,0.005,0.263,3.0,2.0,0.0,0.0,54.58,54.45,54.71,53.43,52.73,52.85,-67.76,52.05,50.51,48.48
2016-06-25 13:18:00-05:00,979.3301,958.6735,935.59875,529822,39.94,0.0,943.0,890.0,27.06,311.1,274.5,274.8,276.4,222.9,223.7,221.7,312.2,654.0,60.2,183.6,1209346.0,310.5,204.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.95,52.32,887.0,222.2,226.9,221.3,60.0,59.9,62.9,0.0,271.0,272.0,273.0,180.7,23.34,182.2,570.0,1165009.0,45968.0,106257.0,0.992,0.772,0.531,0.842,69.96,99.6,99.6,99.5,84.5,83.6,71.05,21.77,30.99,30.98,30.95,26.29,26.0,22.1,23441.0,32795.0,32534.0,33048.0,28017.0,27952.0,22665.0,1.132,9.0,49.11,2.0,2.0,2.0,-1.0,13.36,0.005,0.263,3.0,2.0,0.0,0.0,55.02,54.95,55.05,53.74,53.04,53.07,-11.87,52.53,50.51,48.48
2016-06-25 13:19:00-05:00,976.1155,954.9323,930.9896,529823,39.98,0.0,940.0,886.0,27.1,310.4,274.3,274.6,276.3,222.1,222.9,220.8,311.0,651.4,60.14,182.7,1209349.0,310.4,202.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.99,52.63,882.0,221.1,225.7,220.2,60.0,59.9,62.9,0.0,271.0,272.0,273.0,179.7,23.14,181.2,570.0,1165012.0,45968.0,106257.0,0.992,0.772,0.531,0.842,69.42,99.0,99.2,99.4,83.7,82.7,70.71,21.55,30.72,30.78,30.84,25.98,25.67,21.95,23442.0,32796.0,32534.0,33049.0,28017.0,27952.0,22666.0,1.227,100.6,25.62,2.0,3.475,2.0,-1.0,13.36,0.035,0.262,3.0,2.0,0.0,0.0,55.73,55.4,55.81,54.37,53.66,53.6,-38.23,53.25,50.79,48.48
2016-06-25 13:20:00-05:00,976.1155,954.3979,929.8373,529824,40.0,0.0,940.0,885.0,27.34,310.2,274.1,274.6,276.3,221.7,222.5,220.5,311.6,651.1,60.14,182.3,1209352.0,310.2,202.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.22,51.56,881.0,220.9,225.4,219.9,60.0,59.9,62.9,0.0,271.0,271.9,273.0,179.5,23.08,180.9,570.0,1165015.0,45968.0,106257.0,0.992,0.772,0.531,0.842,69.5,99.4,99.2,99.2,83.7,83.0,70.61,21.56,30.81,30.76,30.76,25.97,25.73,21.9,23442.0,32796.0,32535.0,33049.0,28018.0,27953.0,22666.0,1.427,158.2,16.0,2.4,3.475,2.0,-1.0,13.14,-0.022,0.263,1.0,2.0,0.0,0.001,55.73,55.31,55.66,54.4,53.5,53.28,-70.27,53.07,51.5,48.5
2016-06-25 13:21:00-05:00,975.04395,953.4626,928.685,529825,40.03,0.0,940.0,884.0,27.28,309.6,274.2,274.5,276.2,221.3,222.1,220.0,312.0,650.9,60.13,182.0,1209355.0,309.5,203.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.16,52.8,880.0,220.3,224.8,219.3,60.0,59.9,62.9,0.0,271.0,272.0,273.0,179.0,23.0,180.5,570.0,1165018.0,45968.0,106258.0,0.992,0.772,0.531,0.842,69.57,99.4,98.9,98.7,83.9,83.0,70.5,21.54,30.76,30.6,30.56,25.98,25.7,21.82,23443.0,32797.0,32535.0,33049.0,28018.0,27953.0,22666.0,0.708,247.8,47.49,1.4,3.475,2.0,-1.0,13.4,0.006,0.262,3.0,2.0,0.0,0.001,56.07,56.1,56.15,54.54,53.97,53.67,-64.55,53.8,52.09,48.55
2016-06-25 13:22:00-05:00,972.9009,951.05756,926.3805,529826,40.07,0.0,938.0,882.0,27.22,308.9,274.0,274.4,276.2,220.3,221.3,219.2,310.8,649.7,60.15,181.2,1209358.0,308.8,201.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.68,53.04,878.0,219.5,224.1,218.5,60.0,59.9,62.9,0.0,271.0,271.8,273.0,178.3,22.9,179.8,570.0,1165021.0,45968.0,106258.0,0.992,0.772,0.531,0.842,69.35,99.2,99.1,98.6,83.7,82.9,70.93,21.42,30.65,30.6,30.44,25.87,25.61,21.91,23443.0,32797.0,32536.0,33050.0,28019.0,27954.0,22667.0,0.953,20.37,32.14,2.0,3.477,2.0,-1.0,13.4,0.005,0.262,3.0,2.0,0.0,0.0,56.16,56.11,56.51,54.99,54.42,54.06,-92.0,54.18,52.32,48.58
2016-06-25 13:23:00-05:00,969.6862,947.1828,922.9235,529827,40.11,0.0,935.0,878.0,27.09,309.1,274.0,274.3,276.0,219.7,220.3,218.3,310.3,647.1,60.14,180.4,1209361.0,308.5,200.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.73,53.44,758.7,218.7,223.4,217.7,60.0,59.9,62.9,0.0,271.0,271.3,273.0,177.6,22.8,179.1,570.0,1165024.0,45968.0,106259.0,0.992,0.772,0.531,0.842,68.9,98.6,98.5,98.2,83.4,82.4,70.69,21.29,30.46,30.44,30.35,25.78,25.45,21.85,23443.0,32798.0,32536.0,33050.0,28019.0,27954.0,22667.0,1.623,48.67,23.83,2.6,3.475,2.0,-1.0,13.4,0.005,0.262,3.0,2.0,0.0,0.0,56.33,56.46,56.34,54.96,54.55,54.41,-76.5,53.74,51.73,48.58
2016-06-25 13:24:00-05:00,968.61475,945.3122,920.619,529828,40.14,0.0,934.0,876.0,26.98,308.8,274.2,274.3,276.0,219.4,220.0,218.0,310.2,646.6,60.15,180.2,1209364.0,308.4,200.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.57,52.74,872.0,218.4,223.0,217.4,60.0,59.9,62.9,0.0,271.0,271.7,273.0,177.4,22.74,178.8,570.0,1165027.0,45968.0,106259.0,0.992,0.772,0.531,0.842,68.84,98.6,98.6,98.2,83.4,82.6,70.54,21.26,30.45,30.44,30.32,25.76,25.49,21.78,23444.0,32798.0,32537.0,33051.0,28020.0,27955.0,22667.0,1.027,99.0,57.58,1.9,3.475,2.0,-1.0,13.4,0.005,0.262,3.0,2.0,0.0,0.0,56.36,56.34,56.24,54.93,54.58,54.27,-92.3,53.68,52.03,48.67
2016-06-25 13:25:00-05:00,965.4001,941.97186,916.81647,529829,40.16,0.0,931.0,873.0,27.28,308.9,274.1,274.4,276.1,218.3,219.1,217.1,310.0,643.6,60.18,179.5,1209367.0,308.8,199.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.21,53.61,869.0,217.4,222.0,216.4,60.0,59.9,62.9,0.0,271.0,272.0,273.0,176.6,22.58,178.1,570.0,1165030.0,45968.0,106259.0,0.992,0.772,0.531,0.842,68.32,97.8,98.0,97.8,82.7,81.9,70.23,21.1,30.21,30.27,30.22,25.55,25.31,21.7,23444.0,32798.0,32537.0,33051.0,28020.0,27955.0,22668.0,1.383,141.6,32.95,2.5,3.475,2.0,-1.0,13.21,0.001,0.261,3.0,2.0,0.0,0.001,56.62,56.83,56.68,55.33,54.72,54.32,-92.1,54.07,52.55,48.67
2016-06-25 13:26:00-05:00,967.5432,944.64417,918.7753,529830,40.19,0.0,933.0,875.0,27.48,308.4,274.1,274.4,276.0,219.1,219.8,217.9,309.9,647.0,60.21,180.0,1209370.0,308.3,200.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.79,52.93,870.0,218.2,222.9,217.2,60.0,59.9,62.9,0.0,271.0,271.9,273.0,177.3,22.74,178.7,570.0,1165033.0,45968.0,106260.0,0.992,0.772,0.531,0.842,68.81,98.7,98.7,98.4,83.6,82.7,70.91,21.22,30.43,30.44,30.35,25.79,25.5,21.87,23444.0,32799.0,32537.0,33052.0,28021.0,27956.0,22668.0,2.738,36.92,26.1,4.2,3.475,2.0,-1.0,13.21,0.01,0.262,3.0,2.0,0.0,0.001,56.09,56.16,56.52,54.88,54.05,54.15,-44.17,53.51,51.85,48.67
2016-06-25 13:27:00-05:00,969.6862,945.3122,919.23627,529831,40.23,0.0,934.0,874.0,27.3,310.0,274.1,274.5,276.1,219.8,220.6,218.6,311.0,645.9,60.19,180.7,1209373.0,309.6,200.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.3,52.74,869.0,218.8,223.5,217.9,60.0,59.9,62.9,0.0,271.0,272.0,273.0,177.8,22.81,179.3,570.0,1165036.0,45968.0,106260.0,0.992,0.772,0.531,0.842,68.63,98.5,98.5,98.2,83.3,82.4,70.62,21.27,30.53,30.52,30.44,25.81,25.54,21.89,23445.0,32799.0,32538.0,33052.0,28021.0,27956.0,22668.0,1.623,19.74,32.95,3.4,3.475,2.0,-1.0,13.4,0.005,0.262,3.0,2.0,0.0,0.0,55.78,55.68,55.4,54.01,53.69,53.71,-93.8,52.57,50.53,48.72
2016-06-25 13:28:00-05:00,967.5432,943.0408,916.81647,529832,40.26,0.0,932.0,872.0,27.34,310.3,274.1,274.3,275.9,219.6,220.5,218.4,311.2,644.4,60.14,180.5,1209376.0,309.7,200.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.55,52.83,867.0,218.6,223.3,217.7,60.0,59.9,62.9,0.0,271.0,271.9,273.0,177.6,22.76,179.1,570.0,1165039.0,45968.0,106260.0,0.992,0.772,0.531,0.842,68.51,98.3,98.4,98.2,83.0,82.0,70.54,21.25,30.48,30.53,30.46,25.73,25.45,21.88,23445.0,32800.0,32538.0,33053.0,28022.0,27957.0,22669.0,1.712,79.29,47.89,3.3,2.0,2.0,-1.0,13.4,0.005,0.262,3.0,2.0,0.0,0.0,55.76,55.52,55.27,53.71,53.56,53.64,-63.87,52.35,50.64,48.77
2016-06-25 13:29:00-05:00,964.3286,939.166,912.8987,529833,40.27,0.0,928.0,868.0,27.34,310.5,274.0,274.5,276.1,218.7,219.6,217.6,311.1,641.2,60.14,179.8,1209379.0,310.5,199.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.01,53.35,863.0,217.7,222.3,216.7,60.0,59.9,62.9,0.0,271.0,271.9,273.0,176.9,22.62,178.3,570.0,1165042.0,45968.0,106261.0,0.992,0.772,0.531,0.842,68.26,98.0,97.5,97.3,82.6,81.8,69.96,21.19,30.42,30.26,30.21,25.65,25.39,21.72,23445.0,32800.0,32539.0,33053.0,28022.0,27957.0,22669.0,0.772,97.8,86.6,2.2,3.475,2.0,-1.0,13.4,0.005,0.262,3.0,2.0,0.0,0.0,56.02,55.83,55.71,54.22,53.88,53.93,-21.26,52.82,50.77,48.77
2016-06-25 13:30:00-05:00,960.04236,934.4895,908.0591,529834,40.3,0.0,924.0,863.0,27.67,310.5,274.0,274.4,276.1,217.9,218.8,216.7,311.3,639.1,60.13,179.1,1209382.0,310.4,198.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.76,52.59,859.0,216.9,221.6,216.0,60.0,59.9,62.9,0.0,271.0,271.9,273.0,176.3,22.51,177.7,570.0,1165045.0,45968.0,106261.0,0.992,0.772,0.531,0.842,67.93,97.4,97.4,96.9,82.5,81.5,70.15,21.09,30.24,30.26,30.09,25.61,25.31,21.78,23446.0,32801.0,32539.0,33054.0,28023.0,27957.0,22670.0,1.403,73.58,56.34,3.9,3.475,2.0,-1.0,13.4,0.005,0.262,3.0,2.0,0.0,0.0,55.66,55.51,55.7,54.01,53.63,53.53,-47.24,52.39,51.08,48.77
2016-06-25 13:31:00-05:00,962.1855,936.4937,909.7875,529835,40.31,0.0,927.0,865.0,27.3,311.0,274.2,274.3,276.0,218.9,219.7,217.7,312.2,640.9,60.12,179.9,1209384.0,311.0,200.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.14,52.24,860.0,217.9,222.5,216.9,60.0,59.9,62.9,0.0,271.0,271.7,273.0,177.0,22.65,178.5,570.0,1165048.0,45968.0,106262.0,0.992,0.772,0.531,0.842,68.18,97.7,97.4,97.0,82.9,81.8,70.07,21.2,30.39,30.28,30.15,25.77,25.43,21.79,23446.0,32801.0,32540.0,33054.0,28023.0,27958.0,22670.0,2.085,21.44,33.91,3.5,3.475,2.0,-1.0,13.22,0.006,0.261,1.0,2.0,0.0,0.001,55.18,55.12,55.68,53.74,53.32,53.61,-1.17,52.03,50.32,48.82
2016-06-25 13:32:00-05:00,962.1855,935.9593,908.86566,529836,40.35,0.0,926.0,864.0,27.11,311.8,274.1,274.3,276.0,219.2,220.0,218.0,312.3,640.0,60.14,180.1,1209387.0,311.4,199.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.3,52.11,859.0,218.2,222.8,217.3,60.0,59.9,62.9,0.0,271.0,271.3,273.0,177.2,22.68,178.7,570.0,1165051.0,45968.0,106262.0,0.992,0.772,0.531,0.842,68.02,97.3,97.0,97.1,82.6,81.5,69.91,21.21,30.34,30.25,30.27,25.75,25.41,21.8,23446.0,32802.0,32540.0,33055.0,28023.0,27958.0,22670.0,2.073,24.38,39.23,4.1,3.475,2.0,-1.0,13.4,0.006,0.262,3.0,2.0,0.0,0.001,54.72,54.47,55.31,53.48,53.1,53.42,-22.22,52.04,49.28,48.87
2016-06-25 13:33:00-05:00,962.1855,935.8257,908.7504,529837,40.35,0.0,927.0,864.0,27.18,312.1,273.9,274.1,275.8,219.5,220.2,218.3,313.1,640.4,60.14,180.3,1209390.0,311.5,200.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.33,51.75,858.0,218.6,223.2,217.6,60.0,59.9,62.9,0.0,271.0,271.0,272.8,177.4,22.74,178.9,570.0,1165054.0,45968.0,106262.0,0.992,0.772,0.531,0.842,68.06,97.6,97.2,97.1,82.8,81.8,70.04,21.24,30.47,30.34,30.3,25.84,25.52,21.86,23447.0,32802.0,32541.0,33055.0,28024.0,27959.0,22671.0,1.88,71.91,65.12,4.2,3.475,2.0,-1.0,13.4,0.005,0.262,3.0,2.0,0.0,0.0,54.46,54.32,55.1,53.22,53.01,53.27,-18.97,51.87,48.91,48.87
2016-06-25 13:34:00-05:00,962.1855,934.6231,907.2525,529838,40.35,0.0,926.0,862.0,26.96,312.8,274.2,274.0,275.6,219.9,220.7,218.7,313.4,639.9,60.13,180.6,1209393.0,312.3,200.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.58,51.21,856.0,218.9,223.5,218.0,60.0,59.9,62.9,0.0,271.0,271.0,272.4,177.7,22.8,179.1,570.0,1165057.0,45968.0,106263.0,0.992,0.772,0.531,0.842,68.08,97.5,97.1,97.2,82.9,81.6,69.85,21.29,30.5,30.38,30.4,25.94,25.52,21.85,23447.0,32803.0,32541.0,33056.0,28024.0,27959.0,22671.0,2.245,38.71,25.37,4.2,3.475,2.0,-1.0,13.4,0.005,0.262,3.0,2.0,0.0,0.0,54.04,53.68,54.15,52.53,52.48,52.67,-41.72,51.19,47.99,48.87
2016-06-25 13:35:00-05:00,963.2571,935.5584,908.1743,529839,40.35,0.0,927.0,863.0,26.91,313.2,274.0,273.9,275.5,220.2,221.0,219.0,314.6,640.4,60.15,180.8,1209396.0,312.9,201.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.78,51.09,857.0,219.4,224.0,218.5,60.0,59.9,62.9,0.0,271.0,271.0,272.0,178.0,22.88,179.5,570.0,1165060.0,45968.0,106263.0,0.992,0.772,0.531,0.842,68.02,97.5,97.4,97.2,82.9,81.6,70.0,21.3,30.54,30.49,30.43,25.95,25.55,21.92,23447.0,32803.0,32542.0,33056.0,28025.0,27960.0,22671.0,1.533,44.74,40.33,2.9,3.475,2.0,-1.0,13.4,0.005,0.262,3.0,2.0,0.0,0.0,53.61,53.59,53.69,52.02,52.2,52.44,-24.93,50.88,47.82,48.84
2016-06-25 13:36:00-05:00,963.2571,935.1576,907.7134,529840,40.35,0.0,927.0,862.0,26.98,313.0,273.8,274.0,275.7,220.2,220.8,218.9,314.0,639.7,60.13,180.7,1209399.0,312.5,200.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.15,51.22,857.0,219.2,223.8,218.3,60.0,59.9,62.9,0.0,271.0,271.0,272.0,177.8,22.85,179.2,570.0,1165063.0,45968.0,106263.0,0.992,0.772,0.531,0.842,67.77,97.6,97.4,97.1,82.2,81.6,70.05,21.21,30.56,30.5,30.38,25.73,25.54,21.93,23448.0,32804.0,32542.0,33056.0,28025.0,27960.0,22672.0,1.1,90.4,84.5,3.0,3.475,2.0,-1.0,13.4,0.032,0.261,3.0,2.0,0.0,0.0,53.63,53.74,54.18,52.58,52.63,52.62,-18.93,51.25,48.25,48.82
2016-06-25 13:37:00-05:00,962.1855,933.9551,905.9849,529841,40.35,0.0,926.0,861.0,27.38,313.1,273.8,274.0,275.7,219.8,220.7,218.7,313.7,639.6,60.13,180.5,1209402.0,312.4,200.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.15,50.18,855.0,219.0,223.6,218.1,60.0,59.9,62.9,0.0,271.0,271.0,272.1,177.7,22.81,179.1,570.0,1165066.0,45968.0,106264.0,0.992,0.772,0.531,0.842,67.92,97.9,97.5,97.1,82.4,81.7,70.09,21.26,30.66,30.52,30.39,25.79,25.59,21.94,23448.0,32804.0,32543.0,33057.0,28026.0,27961.0,22672.0,1.288,98.2,69.82,3.2,3.475,2.0,-1.0,13.13,-0.025,0.263,1.0,2.0,0.0,0.001,53.24,53.42,54.27,52.69,52.24,52.4,-94.6,51.02,48.74,48.82
2016-06-25 13:38:00-05:00,964.3286,936.0929,907.4829,529842,40.35,0.0,929.0,862.0,27.1,313.2,273.6,274.0,275.6,220.4,221.0,219.1,314.2,640.5,60.15,180.9,1209405.0,312.5,201.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.52,50.16,726.9,219.5,224.1,218.6,60.0,59.9,62.9,0.0,271.0,271.0,272.0,178.0,22.9,179.5,570.0,1165069.0,45968.0,106264.0,0.992,0.772,0.531,0.842,67.92,97.9,97.9,97.4,82.5,81.6,70.49,21.27,30.65,30.66,30.51,25.83,25.55,22.07,23448.0,32805.0,32543.0,33057.0,28026.0,27961.0,22672.0,1.757,24.7,45.29,3.1,3.475,2.0,-1.0,13.36,0.006,0.262,3.0,2.0,0.0,0.001,52.82,53.15,53.87,52.39,51.99,52.03,-86.6,50.93,48.34,48.77
2016-06-25 13:39:00-05:00,964.3286,935.6921,906.79156,529843,40.35,0.0,929.0,861.0,26.94,313.1,273.8,273.8,275.5,220.1,220.9,218.9,315.6,639.5,60.12,180.6,1209408.0,312.7,201.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.16,51.28,744.8,219.1,223.6,218.1,60.0,59.9,62.9,0.0,271.0,271.0,272.0,177.6,22.82,179.1,570.0,1165071.0,45968.0,106265.0,0.992,0.772,0.531,0.842,67.79,97.9,97.7,97.1,82.2,81.5,70.21,21.23,30.64,30.58,30.39,25.75,25.51,21.98,23449.0,32805.0,32544.0,33058.0,28027.0,27962.0,22673.0,1.297,356.2,42.35,2.6,3.475,2.0,-1.0,13.36,0.005,0.262,3.0,2.0,0.0,0.0,53.42,53.78,54.07,52.54,52.26,52.39,-73.08,51.56,48.38,48.77
2016-06-25 13:40:00-05:00,962.1855,933.15344,904.1413,529844,40.35,0.0,927.0,859.0,27.0,312.1,273.7,273.9,275.6,219.0,220.0,217.9,314.2,638.7,60.14,179.8,1209411.0,312.0,200.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.78,51.84,852.0,218.2,222.8,217.2,60.0,59.9,62.9,0.0,271.0,271.0,272.0,176.9,22.7,178.4,570.0,1165074.0,45968.0,106265.0,0.992,0.772,0.531,0.842,67.62,97.2,96.8,97.0,82.4,81.0,69.81,21.1,30.34,30.21,30.26,25.72,25.28,21.78,23449.0,32806.0,32544.0,33058.0,28027.0,27962.0,22673.0,1.263,30.72,61.28,2.4,2.0,2.0,-1.0,13.36,0.005,0.262,3.0,2.0,0.0,0.0,53.91,54.45,54.68,52.98,52.63,52.89,-73.99,52.16,48.94,48.77
2016-06-25 13:41:00-05:00,962.1855,932.0845,902.75854,529845,40.35,0.0,926.0,858.0,27.36,311.9,273.4,274.0,275.7,218.5,219.4,217.3,313.4,637.4,60.16,179.3,1209414.0,311.6,199.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.91,52.19,850.0,217.6,222.2,216.6,60.0,59.9,62.9,0.0,270.9,271.0,272.0,176.4,22.6,177.8,570.0,1165077.0,45968.0,106265.0,0.992,0.772,0.531,0.842,67.6,97.5,96.9,96.7,82.2,81.1,69.83,21.08,30.41,30.21,30.17,25.65,25.29,21.78,23450.0,32806.0,32544.0,33059.0,28028.0,27963.0,22673.0,1.277,94.7,39.79,2.7,3.475,2.0,-1.0,13.36,0.005,0.262,3.0,2.0,0.0,0.0,54.85,55.17,55.16,53.3,52.96,53.2,-87.6,52.48,49.54,48.77
2016-06-25 13:42:00-05:00,958.97095,928.7442,899.18646,529846,40.35,0.0,923.0,854.0,27.32,311.2,273.5,274.0,275.7,217.5,218.3,216.3,312.5,635.6,60.22,178.4,1209417.0,311.2,198.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.05,52.73,848.0,216.5,221.2,215.4,60.0,59.9,62.9,0.0,271.0,271.0,272.2,175.6,22.48,177.0,570.0,1165080.0,45968.0,106266.0,0.992,0.772,0.531,0.842,67.3,97.0,96.6,96.3,82.0,80.7,69.74,20.94,30.18,30.06,29.97,25.51,25.11,21.7,23450.0,32806.0,32545.0,33059.0,28028.0,27963.0,22674.0,0.835,77.25,56.98,2.0,3.477,2.0,-1.0,13.21,0.003,0.261,1.0,2.0,0.0,0.001,55.28,55.46,55.4,53.74,53.13,53.42,4.562,52.6,50.2,48.76
2016-06-25 13:43:00-05:00,956.8278,926.8736,896.99713,529847,40.35,0.0,922.0,852.0,27.4,310.8,273.6,273.9,275.7,216.9,217.8,215.7,311.5,635.0,60.14,178.0,1209420.0,310.5,197.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.93,52.24,846.0,215.8,220.5,214.8,60.0,59.9,62.9,0.0,271.0,271.0,272.1,175.1,22.37,176.5,570.0,1165083.0,45968.0,106266.0,0.992,0.772,0.531,0.842,67.21,97.0,96.6,96.3,82.0,80.8,69.85,20.89,30.15,30.02,29.92,25.5,25.11,21.71,23450.0,32807.0,32545.0,33060.0,28029.0,27964.0,22674.0,1.263,113.2,46.5,2.8,3.475,2.0,-1.0,13.21,0.011,0.262,3.0,2.0,0.0,0.001,55.41,55.31,55.82,54.03,53.43,53.59,-71.28,52.85,50.69,48.76
2016-06-25 13:44:00-05:00,956.8278,926.3391,896.0753,529848,40.36,0.0,921.0,851.0,27.33,310.8,273.6,273.9,275.6,216.7,217.5,215.5,311.7,634.3,60.19,177.8,1209423.0,310.7,197.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.37,52.24,844.0,215.6,220.3,214.6,60.0,59.9,62.9,0.0,271.0,271.0,272.0,174.9,22.32,176.3,570.0,1165086.0,45968.0,106266.0,0.992,0.772,0.531,0.842,66.98,96.8,96.6,96.2,81.8,80.7,69.92,20.81,30.09,30.01,29.89,25.42,25.08,21.73,23451.0,32807.0,32546.0,33060.0,28029.0,27964.0,22674.0,1.502,98.7,43.59,3.0,3.475,2.0,-1.0,13.4,0.006,0.262,3.0,2.0,0.0,0.0,55.26,55.38,55.94,53.95,53.65,53.53,-70.96,52.88,50.85,48.74
2016-06-25 13:45:00-05:00,954.6848,924.46857,894.00116,529849,40.39,0.0,920.0,849.0,27.31,311.2,273.7,273.9,275.6,216.5,217.4,215.4,312.3,633.2,60.21,177.7,1209426.0,310.6,197.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.82,51.45,842.0,215.5,220.3,214.5,60.0,59.9,62.9,0.0,271.0,271.0,272.0,174.8,22.34,176.2,570.0,1165089.0,45968.0,106267.0,0.992,0.772,0.531,0.842,66.77,96.4,96.3,95.9,81.7,80.5,69.79,20.78,29.98,29.96,29.84,25.42,25.04,21.71,23451.0,32808.0,32546.0,33061.0,28030.0,27965.0,22675.0,1.89,141.4,33.95,3.2,3.475,2.0,-1.0,13.4,0.005,0.261,3.0,2.0,0.0,0.0,54.76,54.91,56.07,53.72,53.38,53.23,-93.3,52.6,50.84,48.74
2016-06-25 13:46:00-05:00,952.5417,921.52905,890.89,529850,40.4,0.0,917.0,846.0,27.28,311.8,274.4,274.7,276.3,216.0,216.8,214.8,313.1,631.7,60.21,177.7,1209428.0,311.7,197.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.03,50.41,840.0,214.9,219.6,213.9,60.0,59.9,62.9,0.0,271.5,271.8,273.0,174.8,22.29,176.2,570.0,1165092.0,45968.0,106267.0,0.992,0.772,0.531,0.842,66.58,96.1,96.2,95.7,81.5,80.3,69.5,20.76,29.98,30.0,29.83,25.4,25.03,21.67,23451.0,32808.0,32547.0,33061.0,28030.0,27965.0,22675.0,2.415,116.1,19.11,3.4,3.475,2.0,-1.0,13.4,0.005,0.261,3.0,2.0,0.0,0.0,53.83,53.94,55.33,53.13,52.43,52.48,-94.3,51.5,50.68,48.77
2016-06-25 13:47:00-05:00,951.4701,920.32654,889.392,529851,40.43,0.0,916.0,845.0,27.01,312.7,274.4,274.9,276.5,216.0,216.7,214.8,314.0,630.3,60.21,177.7,1209431.0,312.6,197.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.57,50.76,838.0,214.9,219.6,213.9,60.0,59.9,62.9,0.0,271.6,272.0,273.0,174.9,22.32,176.3,570.0,1165095.0,45968.0,106268.0,0.992,0.772,0.531,0.842,66.6,96.1,95.8,95.5,81.4,79.96,69.1,20.82,30.04,29.95,29.85,25.45,25.0,21.6,23452.0,32809.0,32547.0,33062.0,28031.0,27965.0,22675.0,2.247,97.6,25.01,3.9,3.475,2.0,-1.0,13.4,0.005,0.261,3.0,2.0,0.0,0.0,53.92,54.13,54.51,52.63,51.94,51.77,-93.8,50.74,50.49,48.77
2016-06-25 13:48:00-05:00,950.3986,918.85675,888.00934,529852,40.43,0.0,915.0,843.0,27.09,312.8,274.2,275.0,276.6,215.6,216.3,214.4,314.0,629.1,60.12,177.4,1209434.0,312.1,197.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.36,51.1,828.0,214.6,219.2,213.5,60.0,59.9,62.9,0.0,271.4,272.0,273.0,174.6,22.21,176.0,570.0,1165098.0,45968.0,106268.0,0.992,0.772,0.531,0.842,66.43,95.7,95.5,95.4,81.1,79.58,68.87,20.78,29.93,29.88,29.84,25.38,24.89,21.54,23452.0,32809.0,32548.0,33062.0,28031.0,27966.0,22676.0,0.608,71.16,38.29,1.3,3.475,2.0,-1.0,13.25,0.006,0.261,1.0,2.0,0.0,0.001,53.98,54.31,54.1,52.44,51.93,51.58,-95.2,50.85,50.47,48.75
2016-06-25 13:49:00-05:00,949.3271,916.719,885.9352,529853,40.44,0.0,914.0,841.0,27.3,312.0,274.4,274.7,276.4,214.6,215.5,213.5,313.3,627.6,60.16,176.6,1209437.0,311.8,196.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.0,51.05,834.0,213.5,218.1,212.4,60.0,59.9,62.9,0.0,271.7,272.0,273.0,173.7,22.06,175.1,570.0,1165101.0,45968.0,106268.0,0.992,0.772,0.531,0.842,66.13,95.6,95.8,95.1,80.7,79.6,69.15,20.63,29.84,29.9,29.68,25.17,24.83,21.57,23452.0,32810.0,32548.0,33063.0,28031.0,27966.0,22676.0,0.43,142.9,84.7,1.0,3.475,2.0,-1.0,13.4,0.006,0.261,3.0,2.0,0.0,0.001,54.1,54.61,55.04,53.38,52.95,52.41,-92.9,52.11,51.72,48.77
2016-06-25 13:50:00-05:00,946.1125,913.37866,882.24786,529854,40.44,0.0,912.0,838.0,27.46,311.3,274.2,274.8,276.4,213.4,214.0,212.2,314.0,626.0,60.13,175.5,1209440.0,310.8,196.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.57,51.35,831.0,212.4,217.0,211.4,60.0,59.9,62.9,0.0,271.0,272.0,273.0,172.8,21.9,174.2,570.0,1165104.0,45968.0,106269.0,0.992,0.772,0.531,0.842,66.21,95.2,95.4,94.8,80.7,79.24,68.73,20.61,29.63,29.68,29.52,25.11,24.66,21.39,23453.0,32810.0,32549.0,33063.0,28032.0,27967.0,22677.0,0.467,100.8,83.9,1.0,3.475,2.0,-1.0,13.4,0.005,0.261,3.0,2.0,0.0,0.0,54.34,54.65,55.81,54.13,53.73,53.07,-87.9,52.6,52.46,48.73
2016-06-25 13:51:00-05:00,943.96936,911.3745,880.17377,529855,40.45,0.0,911.0,836.0,27.78,310.1,274.2,274.7,276.3,212.6,213.3,211.4,311.3,625.6,60.14,174.8,1209443.0,309.5,194.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.86,52.75,829.0,211.5,216.1,210.5,60.0,59.9,62.9,0.0,271.0,272.0,273.0,172.1,21.77,173.4,570.0,1165106.0,45968.0,106269.0,0.992,0.772,0.531,0.842,65.95,95.1,95.3,94.5,80.4,79.31,68.67,20.45,29.5,29.54,29.29,24.94,24.59,21.3,23453.0,32811.0,32549.0,33064.0,28032.0,27967.0,22677.0,0.78,100.1,62.44,1.7,3.475,2.0,-1.0,13.4,0.005,0.261,3.0,2.0,0.0,0.0,55.08,55.29,56.41,54.69,54.4,53.73,-70.11,53.27,52.99,48.77
2016-06-25 13:52:00-05:00,942.8978,909.5039,877.86914,529856,40.49,0.0,909.0,834.0,28.05,309.5,274.2,274.7,276.3,212.1,212.8,210.9,310.6,624.8,60.14,174.4,1209446.0,309.2,194.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.18,52.36,827.0,210.9,215.6,209.8,60.0,59.9,62.9,0.0,271.0,272.0,273.0,171.6,21.69,172.9,570.0,1165109.0,45968.0,106269.0,0.992,0.772,0.531,0.842,65.86,95.1,95.3,94.4,80.5,79.31,68.91,20.38,29.44,29.49,29.21,24.92,24.55,21.33,23453.0,32811.0,32550.0,33064.0,28033.0,27968.0,22677.0,1.518,117.7,29.77,2.7,3.475,2.0,-1.0,13.4,0.005,0.261,3.0,2.0,0.0,0.0,55.3,55.63,56.81,55.21,54.72,53.93,-92.6,53.32,53.02,48.79
2016-06-25 13:53:00-05:00,940.7548,907.3661,875.5646,529857,40.52,0.0,907.0,832.0,27.87,310.0,274.5,274.6,276.2,211.9,212.9,210.9,312.8,623.8,60.14,174.3,1209449.0,309.7,195.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.01,51.03,824.0,210.9,215.5,209.8,60.0,59.9,62.9,0.0,271.0,272.0,273.0,171.6,21.68,172.9,570.0,1165112.0,45968.0,106270.0,0.992,0.772,0.531,0.842,65.77,95.0,95.2,94.2,80.4,79.08,68.9,20.39,29.44,29.52,29.19,24.91,24.52,21.36,23454.0,32812.0,32550.0,33064.0,28033.0,27968.0,22678.0,2.612,141.7,30.24,4.7,3.475,2.0,-1.0,13.4,0.032,0.261,3.0,2.0,0.0,0.0,54.98,54.14,56.44,54.97,54.26,53.62,-92.5,52.43,52.71,48.75
2016-06-25 13:54:00-05:00,940.7548,907.0989,874.758,529858,40.54,0.0,906.0,831.0,28.26,310.9,274.2,274.6,276.2,212.4,213.3,211.3,312.8,623.1,60.14,174.7,1209451.0,310.5,194.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.84,50.16,823.0,211.3,215.9,210.2,60.0,59.9,62.9,0.0,271.0,272.0,273.0,171.8,21.73,173.2,570.0,1165115.0,45968.0,106270.0,0.992,0.772,0.531,0.842,65.5,94.7,95.1,94.1,80.1,78.84,68.71,20.36,29.43,29.56,29.25,24.89,24.51,21.36,23454.0,32812.0,32551.0,33065.0,28034.0,27968.0,22678.0,2.655,156.6,15.91,4.0,3.475,2.0,-1.0,13.25,-0.02,0.261,3.0,2.0,0.0,0.001,54.13,53.23,55.84,53.99,53.15,52.94,-92.3,51.55,52.28,48.79
2016-06-25 13:55:00-05:00,938.6117,905.3619,872.7991,529859,40.58,0.0,904.0,828.0,28.53,312.0,274.2,274.3,275.9,212.7,213.5,211.6,313.3,621.2,60.14,174.8,1209454.0,311.5,194.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.6,48.73,821.0,211.6,216.2,210.5,60.0,59.9,62.9,0.0,271.0,271.9,273.0,171.9,21.76,173.3,570.0,1165118.0,45968.0,106271.0,0.992,0.772,0.531,0.842,65.34,94.6,94.7,93.8,79.91,78.77,68.23,20.38,29.5,29.53,29.25,24.93,24.57,21.28,23454.0,32813.0,32551.0,33065.0,28034.0,27969.0,22678.0,2.597,154.6,28.26,4.8,3.475,2.0,-1.0,13.4,0.006,0.261,3.0,2.0,0.0,0.0,52.7,51.93,55.4,53.16,52.34,52.24,-93.2,50.75,52.02,48.84
2016-06-25 13:56:00-05:00,938.6117,904.8274,871.9925,529860,40.58,0.0,904.0,827.0,28.1,313.0,274.3,274.2,275.8,213.0,213.8,211.9,315.5,620.1,60.15,175.0,1209457.0,312.8,195.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.89,48.74,819.0,211.8,216.4,210.8,60.0,59.9,62.9,0.0,271.0,271.9,273.0,172.1,21.79,173.5,570.0,1165121.0,45968.0,106271.0,0.992,0.772,0.531,0.842,65.19,94.4,94.7,93.5,79.57,78.55,68.27,20.4,29.54,29.63,29.27,24.9,24.58,21.37,23455.0,32813.0,32552.0,33066.0,28035.0,27969.0,22679.0,1.832,145.7,32.7,2.9,3.475,2.0,-1.0,13.4,0.006,0.261,3.0,2.0,0.0,0.0,52.46,51.47,54.82,52.62,51.73,51.66,-74.65,50.31,51.47,48.85
2016-06-25 13:57:00-05:00,935.3971,901.75433,868.9965,529861,40.58,0.0,901.0,824.0,28.34,312.9,274.2,274.6,276.2,212.3,213.1,211.2,314.0,618.8,60.22,174.5,1209460.0,312.5,194.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.72,47.65,817.0,211.1,215.9,210.1,60.0,59.9,62.9,0.0,271.0,272.0,273.0,171.7,21.73,173.1,570.0,1165124.0,45968.0,106271.0,0.992,0.772,0.531,0.842,65.03,94.2,94.7,93.5,79.47,78.45,68.21,20.35,29.47,29.63,29.26,24.86,24.55,21.34,23455.0,32813.0,32552.0,33066.0,28035.0,27970.0,22679.0,1.502,166.6,38.35,3.2,3.475,2.0,-1.0,13.4,0.006,0.261,3.0,2.0,0.0,0.0,51.31,50.56,54.88,52.81,51.49,51.57,-93.3,50.14,51.56,48.88
2016-06-25 13:58:00-05:00,934.32556,899.6166,866.69196,529862,40.58,0.0,900.0,822.0,28.42,313.4,274.1,274.4,276.0,212.3,213.1,211.2,314.8,617.2,60.22,174.4,1209463.0,313.2,194.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.0,47.39,803.0,211.0,215.8,210.0,60.0,59.9,62.9,0.0,271.0,272.0,273.0,171.5,21.7,172.9,570.0,1165126.0,45968.0,106272.0,0.992,0.772,0.531,0.842,64.88,93.8,94.5,93.2,79.28,78.18,68.07,20.33,29.38,29.6,29.19,24.84,24.5,21.33,23456.0,32814.0,32552.0,33067.0,28036.0,27970.0,22679.0,2.533,146.1,27.62,4.6,3.475,2.0,-1.0,13.4,0.006,0.261,3.0,2.0,0.0,0.0,51.16,50.65,55.06,52.99,51.68,51.71,-93.2,50.35,51.75,48.93
2016-06-25 13:59:00-05:00,932.18256,897.6123,864.73315,529863,40.58,0.0,899.0,820.0,28.51,313.5,273.9,274.6,276.2,212.0,212.8,210.9,314.3,616.5,60.18,174.2,1209466.0,313.2,193.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.97,47.08,813.0,210.8,215.6,209.8,60.0,59.9,62.9,0.0,271.0,272.0,273.0,171.4,21.68,172.7,570.0,1165129.0,45968.0,106272.0,0.992,0.772,0.531,0.842,64.9,93.9,94.5,93.1,79.38,78.26,68.17,20.34,29.44,29.63,29.19,24.88,24.53,21.37,23456.0,32814.0,32553.0,33067.0,28036.0,27970.0,22680.0,1.305,143.7,29.34,2.7,3.475,2.0,-1.0,13.26,0.005,0.261,3.0,2.0,0.0,0.001,50.73,50.32,55.14,52.84,51.68,51.73,-92.8,50.25,51.54,49.0
2016-06-25 14:00:00-05:00,934.32556,898.8149,865.4245,529864,40.54,0.0,900.0,821.0,28.69,313.8,274.3,274.4,276.0,212.2,213.2,211.2,315.0,616.5,60.21,174.5,1209469.0,313.5,194.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.95,47.03,813.0,211.0,215.8,210.0,60.0,59.9,62.9,0.0,271.0,272.0,273.0,171.6,21.7,173.0,570.0,1165132.0,45968.0,106272.0,0.992,0.772,0.531,0.842,64.77,93.8,94.5,92.9,79.03,78.12,68.02,20.32,29.42,29.66,29.16,24.8,24.51,21.34,23456.0,32815.0,32553.0,33068.0,28037.0,27971.0,22680.0,1.022,65.24,67.87,2.5,3.474,2.0,-1.0,13.4,0.007,0.261,3.0,2.0,0.0,0.0,50.77,49.85,54.8,52.4,51.25,51.53,-94.0,50.01,51.6,49.08
2016-06-25 14:01:00-05:00,933.25397,897.2115,863.5808,529865,40.54,0.0,899.0,819.0,28.04,314.1,274.0,274.4,276.0,212.3,213.1,211.2,315.1,616.3,60.19,174.4,1209471.0,313.8,194.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.33,48.05,811.0,211.1,215.9,210.1,60.0,59.9,62.9,0.0,271.0,272.0,273.0,171.6,21.72,173.0,570.0,1165135.0,45968.0,106273.0,0.992,0.772,0.531,0.842,64.72,94.0,94.4,93.1,79.15,78.19,68.18,20.33,29.52,29.66,29.23,24.86,24.56,21.41,23457.0,32815.0,32554.0,33068.0,28037.0,27971.0,22680.0,2.202,61.37,20.74,3.6,3.475,2.0,-1.0,13.4,0.006,0.261,3.0,2.0,0.0,0.0,51.29,50.25,54.41,52.15,51.44,51.63,-94.2,50.01,50.73,49.12
2016-06-25 14:02:00-05:00,928.96783,892.6687,859.3174,529866,40.54,0.0,895.0,815.0,27.76,315.0,274.1,274.5,276.2,211.7,212.5,210.5,316.2,613.3,60.22,174.0,1209474.0,314.6,193.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.55,47.53,807.0,210.4,215.3,209.4,60.0,59.9,62.9,0.0,271.0,272.0,273.0,171.2,21.62,172.5,570.0,1165138.0,45968.0,106273.0,0.992,0.772,0.531,0.842,64.35,93.4,93.7,92.4,78.68,77.6,67.51,20.27,29.42,29.52,29.11,24.78,24.44,21.26,23457.0,32816.0,32554.0,33069.0,28037.0,27971.0,22681.0,1.795,119.1,47.32,4.2,2.0,2.0,-1.0,13.4,0.006,0.261,3.0,2.0,0.0,0.0,51.31,50.1,54.14,51.76,51.15,51.06,-94.8,49.61,50.34,49.16
2016-06-25 14:03:00-05:00,925.7533,888.7939,855.51483,529867,40.53,0.0,892.0,812.0,27.99,315.5,274.2,274.6,276.3,210.9,211.8,209.8,316.6,611.0,60.22,173.4,1209477.0,314.8,193.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.36,47.2,804.0,209.8,214.7,208.8,60.0,59.9,62.9,0.0,271.0,272.0,273.0,170.7,21.53,172.1,570.0,1165141.0,45968.0,106273.0,0.992,0.772,0.531,0.842,64.05,93.1,93.5,92.1,78.42,77.31,67.37,20.2,29.36,29.48,29.05,24.74,24.39,21.25,23457.0,32816.0,32555.0,33069.0,28038.0,27972.0,22681.0,1.608,96.0,70.75,3.6,3.475,2.0,-1.0,13.4,0.006,0.261,3.0,2.0,0.0,0.0,50.76,49.82,54.0,51.61,50.7,50.81,-93.8,49.22,50.1,49.16
2016-06-25 14:04:00-05:00,925.7533,888.6603,855.1691,529868,40.5,0.0,892.0,811.0,27.59,315.1,274.1,274.5,276.2,211.2,212.0,210.1,316.2,611.7,60.22,173.6,1209480.0,314.4,193.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.0,47.44,803.0,210.0,214.8,208.9,60.0,59.9,62.9,0.0,271.0,272.0,273.0,170.8,21.55,172.2,570.0,1165144.0,45968.0,106274.0,0.992,0.772,0.531,0.842,64.08,93.2,93.5,92.4,78.59,77.39,67.57,20.19,29.37,29.47,29.1,24.76,24.38,21.29,23458.0,32817.0,32555.0,33070.0,28038.0,27972.0,22681.0,2.465,67.66,37.52,4.2,3.475,2.0,-1.0,13.4,0.025,0.26,3.0,2.0,0.0,0.0,50.92,49.89,53.96,51.6,50.65,50.86,-95.1,49.22,49.42,49.16
2016-06-25 14:05:00-05:00,926.8248,888.1258,854.59296,529869,40.49,0.0,892.0,811.0,27.33,316.2,274.1,274.5,276.2,211.9,212.8,210.8,316.9,611.0,60.18,174.2,1209483.0,315.8,193.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.59,47.22,802.0,210.5,215.3,209.5,60.0,59.9,62.9,0.0,271.0,272.0,273.0,171.3,21.63,172.6,570.0,1165146.0,45968.0,106274.0,0.992,0.772,0.531,0.842,63.97,93.2,93.4,92.3,78.33,77.19,67.31,20.22,29.48,29.53,29.18,24.76,24.4,21.28,23458.0,32817.0,32556.0,33070.0,28039.0,27972.0,22682.0,2.592,86.0,59.51,6.4,3.475,2.0,-1.0,13.21,-0.012,0.26,3.0,2.0,0.0,0.001,50.97,50.04,53.22,51.15,50.15,50.41,-94.8,48.75,47.85,49.16
2016-06-25 14:06:00-05:00,924.6817,885.72076,852.17316,529870,40.49,0.0,890.0,808.0,27.49,316.7,273.9,274.6,276.3,210.8,211.6,209.7,317.8,608.2,60.22,173.3,1209486.0,315.9,193.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.12,47.31,798.8,209.7,214.5,208.6,60.0,59.9,62.9,0.0,271.0,272.0,273.0,170.5,21.51,171.9,570.0,1165149.0,45968.0,106275.0,0.992,0.772,0.531,0.842,63.83,92.9,92.9,91.9,78.1,76.82,66.83,20.22,29.43,29.42,29.11,24.73,24.33,21.16,23458.0,32818.0,32556.0,33071.0,28039.0,27973.0,22682.0,1.052,115.6,78.67,2.2,3.475,2.0,-1.0,13.4,0.006,0.26,3.0,2.0,0.0,0.0,50.54,49.84,53.32,51.2,50.38,50.27,-95.2,48.73,47.92,49.16
2016-06-25 14:07:00-05:00,920.39557,881.0443,847.3336,529871,40.45,0.0,886.0,803.0,27.93,316.0,274.0,274.3,276.1,209.6,210.4,208.5,317.0,605.4,60.23,172.2,1209488.0,315.3,191.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.55,48.42,794.7,208.3,213.2,207.3,60.0,59.9,62.9,0.0,271.0,272.0,273.0,169.4,21.31,170.8,570.0,1165152.0,45968.0,106275.0,0.992,0.772,0.531,0.842,63.4,92.4,92.3,91.4,77.56,76.33,66.54,20.03,29.18,29.17,28.88,24.5,24.11,21.02,23459.0,32818.0,32557.0,33071.0,28040.0,27973.0,22683.0,1.467,122.4,54.75,2.9,3.475,2.0,-1.0,13.4,0.006,0.26,3.0,2.0,0.0,0.0,51.28,50.75,53.6,51.52,50.82,50.5,-95.6,49.06,48.81,49.16
2016-06-25 14:08:00-05:00,917.18097,877.5704,843.8767,529872,40.44,0.0,884.0,800.0,27.83,315.0,274.1,274.2,275.9,208.7,209.6,207.6,316.0,604.6,60.19,171.4,1209491.0,314.6,191.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.81,48.12,791.3,207.4,212.3,206.4,60.0,59.9,62.9,0.0,271.0,271.9,273.0,168.7,21.19,170.0,570.0,1165155.0,45968.0,106275.0,0.992,0.772,0.531,0.842,63.19,92.2,92.3,91.3,77.67,76.38,66.78,19.9,29.03,29.06,28.75,24.46,24.06,21.03,23459.0,32819.0,32557.0,33071.0,28040.0,27974.0,22683.0,0.84,83.5,46.95,2.4,3.475,2.0,-1.0,13.4,0.006,0.26,3.0,2.0,0.0,0.0,51.24,50.94,53.9,51.86,50.96,50.65,-95.1,49.5,48.68,49.16
2016-06-25 14:09:00-05:00,919.3241,879.0401,844.7986,529873,40.44,0.0,885.0,801.0,28.1,314.9,274.0,274.1,275.7,209.0,209.7,207.9,316.1,604.7,60.13,171.5,1209494.0,314.5,191.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.94,48.07,792.4,207.6,212.4,206.6,60.0,59.9,62.9,0.0,271.0,271.4,272.7,168.7,21.2,170.0,570.0,1165158.0,45968.0,106276.0,0.992,0.772,0.531,0.842,63.24,92.1,92.3,91.3,77.64,76.4,66.72,19.91,29.01,29.07,28.73,24.45,24.06,21.01,23459.0,32819.0,32558.0,33072.0,28040.0,27974.0,22683.0,0.937,97.0,34.79,2.0,3.475,2.0,-1.0,13.4,0.006,0.26,3.0,2.0,0.0,0.0,51.48,50.91,54.14,51.99,51.13,50.88,-95.0,49.77,49.89,49.16
