TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-06-25 14:10:00-05:00,916.10944,875.56616,841.11127,529874,40.44,0.0,883.0,797.7,27.94,314.2,274.2,274.0,275.6,207.9,208.6,206.8,315.3,603.3,60.13,170.6,1209497.0,313.6,190.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.68,49.26,591.3,206.5,211.4,205.5,60.0,59.9,62.9,0.0,271.0,271.3,272.9,167.9,21.05,169.2,570.0,1165161.0,45968.0,106276.0,0.992,0.772,0.531,0.842,62.94,91.8,92.1,91.0,77.5,76.13,66.71,19.77,28.85,28.92,28.6,24.35,23.92,20.96,23460.0,32820.0,32558.0,33072.0,28041.0,27974.0,22684.0,1.068,64.57,27.9,2.3,3.475,2.0,-1.0,13.11,-0.06,0.26,1.0,2.0,0.0,0.002,52.18,51.55,54.32,52.07,51.4,51.09,-95.1,50.01,49.96,49.16
2016-06-25 14:11:00-05:00,916.10944,875.69977,840.8808,529875,40.47,0.0,884.0,797.8,27.75,313.6,274.0,273.9,275.6,207.6,208.7,206.7,314.7,603.6,60.14,170.4,1209500.0,313.2,189.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.67,49.54,712.7,206.3,211.2,205.3,60.0,59.9,62.9,0.0,271.0,271.1,272.8,167.6,21.01,168.9,570.0,1165163.0,45968.0,106276.0,0.992,0.772,0.531,0.842,62.99,92.1,92.2,91.2,77.59,76.18,66.83,19.75,28.87,28.91,28.59,24.33,23.89,20.96,23460.0,32820.0,32559.0,33073.0,28041.0,27975.0,22684.0,1.552,70.96,38.7,3.1,2.0,2.0,-1.0,13.26,0.07,0.261,3.0,2.0,0.0,0.001,52.68,52.35,54.95,52.65,51.97,51.8,-94.1,50.24,49.62,49.16
2016-06-25 14:12:00-05:00,916.10944,875.03174,839.84375,529876,40.49,0.0,883.0,796.6,27.72,313.4,274.1,274.0,275.7,207.2,208.1,206.3,314.6,603.4,60.15,170.1,1209502.0,312.9,189.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.98,49.83,786.9,206.0,210.9,205.0,60.0,59.9,62.9,0.0,271.0,271.4,273.0,167.5,20.98,168.8,570.0,1165166.0,45968.0,106277.0,0.992,0.772,0.531,0.842,62.95,92.0,92.0,91.2,77.55,75.95,66.71,19.73,28.83,28.83,28.6,24.31,23.8,20.91,23460.0,32821.0,32559.0,33073.0,28041.0,27975.0,22684.0,2.165,112.5,27.62,3.7,3.477,2.0,-1.0,13.36,0.006,0.26,3.0,2.0,0.0,0.001,53.05,52.66,55.24,53.06,52.19,52.01,-95.0,50.72,49.7,49.16
2016-06-25 14:13:00-05:00,916.10944,874.49725,838.92194,529877,40.51,0.0,882.0,795.5,27.57,314.4,273.6,273.9,275.6,208.1,208.9,207.0,315.5,603.1,60.14,170.6,1209505.0,313.8,190.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.75,49.13,785.9,206.6,211.6,205.7,60.0,59.9,62.9,0.0,271.0,271.0,272.1,167.9,21.07,169.2,570.0,1165169.0,45968.0,106277.0,0.992,0.772,0.531,0.842,62.9,92.1,92.0,91.2,77.36,75.88,66.53,19.77,28.95,28.91,28.65,24.32,23.85,20.91,23461.0,32821.0,32559.0,33074.0,28042.0,27975.0,22685.0,1.838,111.1,26.6,3.1,3.475,2.0,-1.0,13.36,0.006,0.261,3.0,2.0,0.0,0.0,52.75,52.04,54.39,52.27,51.51,51.37,-95.5,49.64,49.24,49.16
2016-06-25 14:14:00-05:00,915.03796,872.7603,837.1934,529878,40.53,0.0,881.0,793.8,27.45,315.1,273.7,274.1,275.7,208.0,208.8,206.9,315.9,602.1,60.15,170.6,1209508.0,314.7,190.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.6,49.16,784.1,206.6,211.6,205.7,60.0,59.9,62.9,0.0,271.0,271.0,272.7,167.9,21.07,169.2,570.0,1165172.0,45968.0,106277.0,0.992,0.772,0.531,0.842,62.73,92.0,92.0,91.1,77.09,75.74,66.51,19.76,28.98,28.97,28.69,24.29,23.86,20.95,23461.0,32821.0,32560.0,33074.0,28042.0,27976.0,22685.0,1.273,116.6,45.87,3.0,3.477,2.0,-1.0,13.36,0.006,0.26,3.0,2.0,0.0,0.0,52.55,51.54,53.51,51.44,50.9,50.6,-94.8,48.89,48.86,49.06
2016-06-25 14:15:00-05:00,913.96643,871.2905,835.58026,529879,40.54,0.0,880.0,792.0,27.79,315.2,274.1,273.8,275.5,207.2,208.4,206.4,316.8,599.8,60.14,170.2,1209511.0,314.8,190.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.05,50.05,781.7,206.0,210.8,205.0,60.0,59.9,62.9,0.0,271.0,271.0,272.8,167.4,20.95,168.7,570.0,1165174.0,45968.0,106278.0,0.992,0.772,0.531,0.842,62.71,91.7,91.4,90.6,77.16,75.43,66.03,19.76,28.91,28.81,28.57,24.32,23.77,20.81,23461.0,32822.0,32560.0,33075.0,28042.0,27976.0,22685.0,1.15,91.0,39.74,2.6,3.475,2.0,-1.0,13.36,0.006,0.26,3.0,2.0,0.0,0.0,53.14,52.05,53.9,51.62,51.27,50.69,-94.4,49.32,49.07,49.08
2016-06-25 14:16:00-05:00,910.75183,868.3511,832.3539,529880,40.56,0.0,878.0,789.2,27.99,314.7,273.5,274.0,275.7,206.6,207.4,205.6,315.4,598.1,60.14,169.4,1209514.0,314.4,188.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.65,50.26,779.1,205.2,210.0,204.2,60.0,59.9,62.9,0.0,271.0,271.0,272.2,166.7,20.83,168.0,570.0,1165177.0,45968.0,106278.0,0.992,0.772,0.531,0.842,62.19,91.5,91.5,90.5,76.32,75.18,66.08,19.57,28.79,28.78,28.49,24.01,23.66,20.79,23462.0,32822.0,32561.0,33075.0,28043.0,27976.0,22686.0,1.195,128.5,67.79,3.5,3.475,2.0,-1.0,13.29,0.009,0.26,1.0,2.0,0.0,0.001,53.61,52.16,53.82,51.8,51.29,50.52,-96.0,49.32,49.61,49.18
2016-06-25 14:17:00-05:00,909.6803,866.74774,830.6254,529881,40.58,0.0,877.0,787.4,28.37,314.3,273.6,273.8,275.5,206.0,206.8,205.0,317.0,597.4,60.14,168.9,1209516.0,314.1,189.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.1,49.97,777.6,204.7,209.5,203.7,60.0,59.9,62.9,0.0,271.0,271.0,272.0,166.2,20.75,167.5,570.0,1165180.0,45968.0,106278.0,0.992,0.772,0.531,0.842,62.25,91.2,91.0,90.3,76.69,75.11,65.74,19.56,28.64,28.6,28.39,24.1,23.6,20.66,23462.0,32823.0,32561.0,33076.0,28043.0,27977.0,22686.0,1.408,165.8,22.38,2.6,2.0,2.0,-1.0,13.4,0.007,0.26,3.0,2.0,0.0,0.0,53.49,52.04,54.32,52.07,51.39,50.81,-94.5,49.64,50.24,49.14
2016-06-25 14:18:00-05:00,909.6803,866.4805,830.0493,529882,40.63,0.0,877.0,786.7,28.33,314.3,273.5,273.9,275.6,205.8,206.6,204.7,314.6,597.0,60.14,168.8,1209519.0,314.0,187.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.16,49.53,776.6,204.5,209.3,203.4,60.0,59.9,62.9,0.0,271.0,271.0,272.4,166.1,20.71,167.3,570.0,1165183.0,45968.0,106279.0,0.992,0.772,0.531,0.842,62.0,90.8,91.3,90.2,76.26,74.9,66.04,19.48,28.55,28.7,28.35,23.96,23.54,20.75,23463.0,32823.0,32562.0,33076.0,28044.0,27977.0,22686.0,1.618,113.4,24.18,2.6,3.475,2.0,-1.0,13.4,0.006,0.26,3.0,2.0,0.0,0.0,53.23,51.92,54.16,52.18,51.27,50.83,-95.5,49.75,50.45,49.14
2016-06-25 14:19:00-05:00,906.4656,863.2738,826.7077,529883,40.65,0.0,874.0,783.3,28.35,314.1,273.3,273.9,275.6,205.1,206.1,204.2,315.0,595.2,60.17,168.2,1209522.0,313.7,187.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.13,48.36,773.3,203.7,208.6,202.7,60.0,59.9,62.9,0.0,271.0,271.0,272.0,165.4,20.61,166.7,570.0,1165186.0,45968.0,106279.0,0.992,0.772,0.531,0.842,61.72,90.5,91.2,90.0,75.78,74.67,65.86,19.38,28.42,28.65,28.25,23.8,23.45,20.68,23463.0,32824.0,32562.0,33077.0,28044.0,27977.0,22687.0,0.518,159.6,63.82,1.2,3.475,2.0,-1.0,13.4,0.006,0.26,3.0,2.0,0.0,0.0,52.2,51.22,54.48,52.25,51.54,50.92,-95.2,49.77,50.85,49.14
2016-06-25 14:20:00-05:00,905.39417,862.2049,825.2097,529884,40.67,0.0,873.0,781.8,28.6,314.0,273.3,273.5,275.3,205.0,205.8,204.0,315.6,594.8,60.18,167.9,1209525.0,312.9,187.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.92,48.15,772.0,203.5,208.5,202.5,60.0,59.9,62.9,0.0,270.8,271.0,272.0,165.2,20.6,166.4,570.0,1165188.0,45968.0,106279.0,0.992,0.772,0.531,0.842,61.86,90.6,90.7,89.5,76.1,74.74,65.33,19.42,28.44,28.48,28.11,23.89,23.46,20.51,23463.0,32824.0,32563.0,33077.0,28044.0,27978.0,22687.0,1.678,132.2,16.91,2.9,3.475,2.0,-1.0,13.4,0.006,0.26,3.0,2.0,0.0,0.0,51.7,50.94,54.64,52.55,51.51,50.99,-95.2,49.69,51.35,49.16
2016-06-25 14:21:00-05:00,903.25104,859.66626,822.4442,529885,40.71,0.0,871.0,779.3,28.23,313.8,273.4,273.6,275.3,204.2,205.0,203.2,315.5,592.7,60.14,167.3,1209527.0,313.5,186.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.11,49.2,769.2,202.7,207.6,201.6,60.0,59.9,62.9,0.0,271.0,271.0,272.0,164.5,20.46,165.8,570.0,1165191.0,45968.0,106280.0,0.992,0.772,0.531,0.842,61.64,90.2,90.5,89.3,75.79,74.47,65.33,19.34,28.31,28.4,28.03,23.78,23.36,20.49,23464.0,32825.0,32563.0,33078.0,28045.0,27978.0,22687.0,1.29,159.6,22.51,2.7,2.0,2.0,-1.0,13.4,0.007,0.26,3.0,2.0,0.0,0.0,52.29,51.63,54.9,52.77,51.64,51.29,-94.0,50.1,51.23,49.23
2016-06-25 14:22:00-05:00,902.17944,857.66205,820.4853,529886,40.72,0.0,869.0,777.2,28.58,313.2,273.5,273.8,275.5,203.6,204.5,202.5,314.3,591.9,60.13,166.8,1209530.0,312.6,186.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.22,49.58,767.4,202.1,206.9,201.0,60.0,59.9,62.9,0.0,271.0,271.0,272.1,164.1,20.37,165.3,570.0,1165194.0,45968.0,106280.0,0.992,0.772,0.531,0.842,61.75,90.3,90.6,89.4,76.23,74.54,65.49,19.34,28.28,28.37,28.0,23.87,23.35,20.51,23464.0,32825.0,32564.0,33078.0,28045.0,27978.0,22688.0,1.997,138.5,12.45,3.0,3.475,2.0,-1.0,13.19,0.007,0.26,1.0,2.0,0.0,0.001,52.92,52.27,55.14,52.84,51.73,51.29,-94.2,50.35,51.78,49.23
2016-06-25 14:23:00-05:00,900.03644,856.32587,818.64166,529887,40.75,0.0,868.0,775.6,28.43,313.3,273.5,273.5,275.3,203.3,204.2,202.3,313.9,591.3,60.14,166.5,1209533.0,312.7,185.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.64,48.8,765.0,201.9,206.8,200.9,60.0,59.9,62.9,0.0,270.8,271.0,272.0,163.9,20.34,165.1,570.0,1165197.0,45968.0,106280.0,0.992,0.772,0.531,0.842,61.3,90.0,90.7,88.9,75.65,74.27,65.76,19.2,28.2,28.41,27.85,23.7,23.27,20.6,23464.0,32826.0,32564.0,33079.0,28045.0,27979.0,22688.0,1.48,143.7,44.86,3.3,3.475,2.0,-1.0,13.4,0.006,0.26,3.0,2.0,0.0,0.001,52.6,51.71,54.99,52.61,51.59,51.21,-94.3,50.35,51.69,49.33
2016-06-25 14:24:00-05:00,900.03644,855.52423,817.71985,529888,40.77,0.0,867.0,774.3,28.69,313.5,273.4,273.5,275.3,203.3,204.3,202.3,314.1,590.8,60.14,166.6,1209535.0,313.0,185.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.41,47.24,764.1,201.9,206.7,200.8,60.0,59.9,62.9,0.0,270.9,271.0,272.0,163.8,20.33,165.1,570.0,1165199.0,45968.0,106281.0,0.992,0.772,0.531,0.842,61.16,90.0,90.6,88.7,75.49,74.31,65.56,19.17,28.2,28.41,27.81,23.66,23.29,20.55,23465.0,32826.0,32565.0,33079.0,28046.0,27979.0,22689.0,2.353,162.1,22.74,4.8,3.475,2.0,-1.0,13.4,0.006,0.26,3.0,2.0,0.0,0.0,51.09,50.46,55.28,52.63,51.39,51.26,-93.5,50.28,51.53,49.32
2016-06-25 14:25:00-05:00,897.8933,853.52,815.4153,529889,40.81,0.0,866.0,772.1,29.1,314.3,273.1,273.6,275.4,203.3,204.2,202.3,315.5,589.0,60.13,166.5,1209538.0,313.9,185.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.16,47.44,761.9,201.9,206.7,200.8,60.0,59.9,62.9,0.0,270.5,271.0,272.0,163.8,20.33,165.1,570.0,1165202.0,45968.0,106281.0,0.992,0.772,0.531,0.842,61.07,89.6,90.5,88.5,75.33,73.98,65.34,19.19,28.16,28.44,27.81,23.67,23.25,20.54,23465.0,32827.0,32565.0,33079.0,28046.0,27980.0,22689.0,1.295,155.3,62.97,2.8,3.477,2.0,-1.0,13.4,0.006,0.26,3.0,2.0,0.0,0.0,50.79,49.8,54.76,52.01,50.84,50.92,-94.3,49.51,51.37,49.33
2016-06-25 14:26:00-05:00,896.82184,851.51587,813.3411,529890,40.82,0.0,864.0,770.0,29.23,314.6,273.6,273.4,275.2,203.0,204.0,202.1,315.5,588.1,60.2,166.3,1209541.0,314.1,185.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.95,46.31,759.7,201.6,206.6,200.6,60.0,59.9,62.9,0.0,270.6,271.0,272.0,163.6,20.31,164.9,570.0,1165205.0,45968.0,106281.0,0.992,0.772,0.531,0.842,60.81,89.6,90.4,88.4,75.11,73.95,65.34,19.13,28.17,28.44,27.81,23.62,23.26,20.55,23465.0,32827.0,32566.0,33080.0,28046.0,27980.0,22689.0,2.887,171.7,14.55,4.1,2.0,2.0,-1.0,13.4,0.006,0.26,3.0,2.0,0.0,0.0,49.88,49.03,54.62,51.87,50.39,50.69,-93.9,49.24,51.51,49.33
2016-06-25 14:27:00-05:00,895.7503,850.44696,812.0736,529891,40.82,0.0,863.0,768.7,29.23,314.9,273.2,273.8,275.5,202.8,203.8,201.9,316.3,586.9,60.22,166.2,1209544.0,314.2,185.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.86,46.3,758.0,201.3,206.3,200.3,60.0,59.9,62.9,0.0,271.0,271.0,272.0,163.5,20.29,164.7,570.0,1165207.0,45968.0,106282.0,0.992,0.772,0.531,0.842,60.62,89.3,90.2,88.4,74.93,73.74,65.16,19.09,28.11,28.4,27.84,23.59,23.22,20.52,23466.0,32828.0,32566.0,33080.0,28047.0,27980.0,22690.0,2.105,166.0,14.28,3.1,3.475,2.0,-1.0,13.2,-0.026,0.259,1.0,2.0,0.0,0.001,49.48,48.83,54.61,51.7,50.2,50.65,-94.5,49.25,51.37,49.36
2016-06-25 14:28:00-05:00,894.6787,848.84357,810.23,529892,40.82,0.0,862.0,767.1,29.01,315.1,273.4,273.8,275.5,202.5,203.3,201.5,316.3,585.5,60.23,165.9,1209546.0,314.9,185.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.29,47.07,756.0,200.8,205.9,199.8,60.0,59.9,62.9,0.0,271.0,271.0,272.0,163.2,20.25,164.4,570.0,1165210.0,45968.0,106282.0,0.992,0.772,0.531,0.842,60.58,89.3,90.0,88.1,74.85,73.67,64.95,19.09,28.13,28.35,27.77,23.58,23.21,20.46,23466.0,32828.0,32567.0,33081.0,28047.0,27981.0,22690.0,1.825,139.4,33.09,3.0,2.0,2.0,-1.0,13.33,0.037,0.26,3.0,2.0,0.0,0.001,50.15,48.98,54.4,51.65,50.09,50.47,-95.1,49.41,51.31,49.43
2016-06-25 14:29:00-05:00,892.5357,845.77045,807.234,529893,40.82,0.0,860.0,764.1,29.04,315.1,273.5,273.7,275.4,201.8,202.7,200.8,315.8,583.8,60.17,165.4,1209549.0,315.0,184.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.35,46.42,753.3,200.3,205.3,199.3,60.0,59.9,62.9,0.0,271.0,271.0,272.0,162.7,20.15,163.9,570.0,1165213.0,45968.0,106282.0,0.992,0.772,0.531,0.842,60.36,88.8,89.7,87.8,74.73,73.35,64.71,19.02,27.96,28.25,27.67,23.55,23.11,20.39,23466.0,32828.0,32567.0,33081.0,28047.0,27981.0,22690.0,1.928,165.2,25.52,3.2,3.477,2.0,-1.0,13.36,0.006,0.26,3.0,2.0,0.0,0.001,49.96,49.16,54.51,51.79,50.19,50.47,-94.4,49.1,51.31,49.43
2016-06-25 14:30:00-05:00,888.2496,841.8957,803.08575,529894,40.82,0.0,856.0,760.3,29.09,315.1,273.4,273.6,275.3,201.0,201.9,200.0,316.1,581.0,60.12,164.6,1209552.0,314.5,183.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.33,46.59,749.4,199.5,204.4,198.4,60.0,59.9,62.9,0.0,271.0,271.0,272.0,161.9,20.0,163.2,570.0,1165216.0,45968.0,106283.0,0.992,0.772,0.531,0.842,59.8,88.5,89.1,87.3,73.88,73.02,64.32,18.84,27.88,28.07,27.5,23.28,23.01,20.26,23467.0,32829.0,32567.0,33082.0,28048.0,27981.0,22691.0,1.002,135.9,47.28,2.7,3.475,2.0,-1.0,13.36,0.006,0.26,3.0,2.0,0.0,0.0,50.07,49.4,54.68,51.54,50.04,50.42,-95.0,49.4,51.01,49.43
2016-06-25 14:31:00-05:00,887.17804,840.02515,801.35736,529895,40.82,0.0,856.0,758.8,29.04,314.9,273.5,273.5,275.2,200.8,201.8,199.9,315.8,580.8,60.13,164.5,1209554.0,314.4,183.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.3,45.7,748.2,199.3,204.2,198.2,60.0,59.9,62.9,0.0,270.9,271.0,272.0,161.8,19.97,163.0,570.0,1165218.0,45968.0,106283.0,0.992,0.772,0.531,0.842,59.85,88.3,89.1,87.5,74.26,72.9,64.43,18.85,27.8,28.07,27.54,23.38,22.96,20.29,23467.0,32829.0,32568.0,33082.0,28048.0,27982.0,22691.0,1.512,160.1,37.1,3.7,2.0,2.0,-1.0,13.36,0.006,0.26,3.0,2.0,0.0,0.0,49.4,48.78,54.61,51.75,50.06,50.48,-94.2,49.36,50.94,49.49
2016-06-25 14:32:00-05:00,888.2496,839.62427,800.7812,529896,40.81,0.0,855.0,758.0,29.01,315.4,273.4,273.7,275.4,201.1,201.9,200.1,318.3,580.7,60.13,164.7,1209557.0,314.8,184.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.05,45.78,747.2,199.5,204.4,198.5,60.0,59.9,62.9,0.0,271.0,271.0,272.0,162.0,20.01,163.2,570.0,1165221.0,45968.0,106283.0,0.992,0.772,0.531,0.842,59.61,88.5,89.5,87.3,73.89,73.09,64.91,18.8,27.91,28.24,27.55,23.3,23.05,20.47,23467.0,32830.0,32568.0,33083.0,28048.0,27982.0,22691.0,2.638,157.2,11.87,3.9,3.475,2.0,-1.0,13.36,0.006,0.26,3.0,2.0,0.0,0.0,48.98,48.04,54.43,51.41,49.88,50.32,-94.3,48.86,51.03,49.54
2016-06-25 14:33:00-05:00,881.8203,833.6117,795.01984,529897,40.78,0.0,850.0,752.8,29.03,316.1,273.3,273.8,275.5,200.0,200.9,199.1,316.1,576.8,60.14,163.8,1209560.0,315.3,182.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.51,45.04,742.4,198.4,203.4,197.4,60.0,59.9,62.9,0.0,271.0,271.0,272.0,161.1,19.85,162.4,570.0,1165224.0,45968.0,106284.0,0.992,0.772,0.531,0.842,59.51,87.5,88.7,86.6,73.89,72.32,64.31,18.81,27.65,28.03,27.36,23.35,22.86,20.33,23468.0,32830.0,32569.0,33083.0,28049.0,27982.0,22692.0,1.698,179.7,17.75,2.9,3.475,2.0,-1.0,13.25,0.01,0.259,3.0,2.0,0.0,0.001,48.42,48.19,54.38,51.46,49.62,50.33,-94.2,49.06,51.08,49.56
2016-06-25 14:34:00-05:00,879.6772,830.6722,792.02386,529898,40.77,0.0,848.0,749.8,29.5,315.9,273.0,273.7,275.4,199.5,200.1,198.4,317.0,575.0,60.15,163.2,1209563.0,315.5,182.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.33,44.49,739.5,197.8,202.8,196.8,60.0,59.9,62.9,0.0,270.6,271.0,272.0,160.6,19.79,161.8,570.0,1165226.0,45968.0,106284.0,0.992,0.772,0.531,0.842,59.01,87.3,88.5,86.4,73.24,72.14,64.17,18.64,27.58,27.97,27.3,23.13,22.79,20.27,23468.0,32831.0,32569.0,33084.0,28049.0,27983.0,22692.0,1.288,155.8,33.82,2.5,2.0,2.0,-1.0,13.4,0.007,0.259,3.0,2.0,0.0,0.0,47.78,47.96,54.42,51.36,49.3,50.39,-95.0,49.05,51.09,49.56
2016-06-25 14:35:00-05:00,875.39105,826.53015,787.8756,529899,40.75,0.0,845.0,746.2,29.43,315.6,273.3,273.7,275.4,198.6,199.5,197.7,316.7,573.2,60.15,162.7,1209565.0,315.2,181.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.36,44.55,736.7,196.9,201.9,195.9,60.0,59.9,62.9,0.0,270.9,271.0,272.0,159.9,19.67,161.1,570.0,1165229.0,45968.0,106284.0,0.993,0.772,0.531,0.842,58.86,87.0,88.4,86.1,73.04,71.91,64.1,18.58,27.46,27.89,27.17,23.05,22.7,20.23,23469.0,32831.0,32570.0,33084.0,28050.0,27983.0,22692.0,0.582,136.8,71.7,1.1,3.475,2.0,-1.0,13.4,0.006,0.259,3.0,2.0,0.0,0.0,47.49,47.86,54.74,51.61,49.6,50.59,-94.4,49.22,51.41,49.59
2016-06-25 14:36:00-05:00,877.5342,827.7327,788.7975,529900,40.72,0.0,847.0,747.0,29.28,315.1,273.1,273.5,275.2,198.7,199.6,197.8,316.5,574.2,60.15,162.7,1209568.0,314.7,181.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.94,45.06,737.7,197.1,202.1,196.1,60.0,59.9,62.9,0.0,270.4,271.0,272.0,160.0,19.7,161.2,570.0,1165232.0,45968.0,106285.0,0.993,0.772,0.531,0.842,58.96,87.0,88.4,86.1,73.2,72.04,63.98,18.58,27.43,27.85,27.15,23.07,22.7,20.16,23469.0,32832.0,32570.0,33085.0,28050.0,27983.0,22693.0,0.577,132.6,84.4,1.2,3.475,2.0,-1.0,13.4,0.006,0.259,3.0,2.0,0.0,0.0,48.16,48.16,54.97,52.09,50.16,51.02,-94.0,49.78,51.58,49.62
2016-06-25 14:37:00-05:00,875.39105,824.7932,785.8015,529901,40.72,0.0,845.0,744.7,28.72,314.8,273.1,273.5,275.1,198.2,199.0,197.2,315.8,572.9,60.15,162.1,1209570.0,314.3,180.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.75,45.95,735.0,196.4,201.5,195.4,60.0,59.9,62.9,0.0,270.0,271.0,272.0,159.4,19.61,160.6,570.0,1165234.0,45968.0,106285.0,0.993,0.772,0.531,0.842,58.74,86.9,88.2,86.0,73.24,71.9,64.01,18.49,27.35,27.77,27.08,23.05,22.63,20.15,23469.0,32832.0,32571.0,33085.0,28050.0,27984.0,22693.0,1.305,101.2,33.93,2.4,2.0,2.0,-1.0,13.4,0.006,0.259,3.0,2.0,0.0,0.0,49.11,48.71,55.1,52.26,50.48,51.13,-94.7,49.93,51.57,49.6
2016-06-25 14:38:00-05:00,873.24805,822.52185,783.6122,529902,40.7,0.0,843.0,742.4,28.32,315.1,273.2,273.2,274.9,197.6,198.5,196.7,316.3,570.9,60.15,161.7,1209573.0,314.6,180.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.61,46.33,732.1,195.9,201.0,194.9,60.0,59.9,62.9,0.0,270.0,271.0,272.0,159.0,19.53,160.2,570.0,1165237.0,45968.0,106285.0,0.993,0.772,0.531,0.842,58.54,86.7,87.9,85.7,72.95,71.57,63.73,18.44,27.31,27.68,26.99,22.98,22.55,20.08,23470.0,32833.0,32571.0,33086.0,28051.0,27984.0,22693.0,1.633,99.8,23.86,2.7,3.475,2.0,-1.0,13.22,0.013,0.258,1.0,2.0,0.0,0.0,49.53,49.08,54.95,52.26,50.38,51.28,-94.3,49.96,51.18,49.6
2016-06-25 14:39:00-05:00,872.1765,820.11676,781.0771,529903,40.68,0.0,841.0,740.0,28.51,315.3,273.2,273.4,275.0,197.6,198.5,196.7,317.0,569.9,60.13,161.6,1209576.0,315.0,180.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.99,45.85,729.9,195.8,200.8,194.9,60.0,59.9,62.9,0.0,270.0,271.0,272.0,158.9,19.5,160.1,570.0,1165240.0,45968.0,106286.0,0.993,0.772,0.531,0.842,58.31,86.5,88.0,85.7,72.64,71.43,63.83,18.38,27.28,27.76,27.03,22.9,22.52,20.12,23470.0,32833.0,32572.0,33086.0,28051.0,27984.0,22694.0,2.458,158.1,30.01,3.9,3.477,2.0,-1.0,13.22,0.0,0.259,1.0,2.0,0.0,0.001,49.54,49.01,54.65,52.03,50.06,50.85,-95.8,49.28,50.89,49.64
2016-06-25 14:40:00-05:00,872.1765,820.384,781.3076,529904,40.67,0.0,841.0,739.8,28.71,315.9,273.1,273.4,275.1,197.9,198.7,197.0,317.8,569.7,60.14,161.9,1209578.0,315.4,181.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.61,45.87,729.1,196.1,201.1,195.1,60.0,59.9,62.9,0.0,270.1,271.0,272.0,159.2,19.54,160.4,570.0,1165242.0,45968.0,106286.0,0.993,0.772,0.531,0.842,58.33,86.3,87.6,85.8,72.69,71.18,63.27,18.43,27.26,27.66,27.1,22.96,22.49,19.99,23470.0,32834.0,32572.0,33086.0,28051.0,27985.0,22694.0,2.307,151.0,23.49,3.9,2.0,2.0,-1.0,13.4,0.006,0.259,3.0,2.0,0.0,0.0,49.25,48.72,54.16,51.5,49.8,50.31,-95.1,48.86,50.55,49.64
2016-06-25 14:41:00-05:00,872.1765,819.71594,780.3858,529905,40.67,0.0,841.0,738.7,28.64,316.6,272.9,273.4,275.0,197.8,198.7,197.0,317.8,568.7,60.15,161.8,1209581.0,316.4,180.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.78,46.17,727.3,196.1,201.1,195.2,60.0,59.9,62.9,0.0,270.0,271.0,272.0,159.1,19.54,160.3,570.0,1165245.0,45968.0,106286.0,0.993,0.772,0.531,0.842,58.26,86.5,87.6,85.5,72.62,71.31,63.31,18.44,27.39,27.72,27.08,22.99,22.58,20.04,23471.0,32834.0,32573.0,33087.0,28052.0,27985.0,22694.0,2.055,106.4,32.0,3.1,3.475,2.0,-1.0,13.4,0.006,0.259,3.0,2.0,0.0,0.0,49.5,48.58,53.74,50.99,49.43,49.91,-95.4,48.47,50.1,49.64
2016-06-25 14:42:00-05:00,870.03345,817.0437,777.8507,529906,40.67,0.0,839.0,736.0,28.36,316.5,272.9,273.5,275.0,197.1,198.0,196.3,317.4,566.9,60.15,161.2,1209584.0,316.1,179.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.63,45.71,723.9,195.3,200.4,194.4,60.0,59.9,62.9,0.0,270.1,271.0,272.0,158.5,19.42,159.7,570.0,1165248.0,45968.0,106287.0,0.993,0.772,0.531,0.842,57.99,86.0,87.4,85.4,72.27,70.91,63.4,18.35,27.22,27.66,27.02,22.87,22.44,20.07,23471.0,32835.0,32573.0,33087.0,28052.0,27985.0,22695.0,1.245,165.3,25.89,2.5,3.475,2.0,-1.0,13.4,0.006,0.259,3.0,2.0,0.0,0.0,49.28,48.67,54.0,51.13,49.43,49.86,-94.5,48.45,49.78,49.62
2016-06-25 14:43:00-05:00,867.8903,814.2378,775.08527,529907,40.67,0.0,837.0,733.3,28.95,317.2,273.0,273.6,275.2,196.9,197.8,196.1,317.1,565.0,60.15,161.1,1209586.0,316.5,179.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.21,44.36,721.3,195.1,200.1,194.2,60.0,59.9,62.9,0.0,270.4,271.0,272.0,158.4,19.39,159.6,570.0,1165250.0,45968.0,106287.0,0.993,0.772,0.531,0.842,57.75,86.1,87.2,85.1,71.88,70.9,62.99,18.32,27.3,27.65,26.98,22.8,22.49,19.98,23471.0,32835.0,32574.0,33088.0,28052.0,27986.0,22695.0,2.017,139.8,30.15,3.8,3.475,2.0,-1.0,13.4,0.006,0.259,3.0,2.0,0.0,0.0,48.16,47.65,53.39,50.54,48.77,49.26,-96.1,47.73,49.93,49.64
2016-06-25 14:44:00-05:00,864.6758,810.76385,771.5132,529908,40.67,0.0,833.0,729.9,28.74,317.8,273.3,273.3,275.0,196.3,197.3,195.5,318.0,562.9,60.15,160.6,1209589.0,317.2,179.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.0,44.64,718.5,194.7,199.7,193.7,60.0,59.9,62.9,0.0,270.1,271.0,272.0,158.0,19.31,159.2,570.0,1165253.0,45968.0,106287.0,0.993,0.772,0.531,0.842,57.58,86.2,86.9,84.6,71.52,70.88,62.62,18.3,27.39,27.62,26.87,22.73,22.53,19.9,23472.0,32836.0,32574.0,33088.0,28053.0,27986.0,22696.0,1.727,167.9,23.49,3.2,3.475,2.0,-1.0,13.13,-0.053,0.259,1.0,2.0,0.0,0.001,47.94,47.2,52.94,49.99,48.42,48.78,-96.1,47.44,49.85,49.64
2016-06-25 14:45:00-05:00,861.4612,807.29,768.0563,529909,40.67,0.0,831.0,726.6,28.65,317.7,273.1,273.4,275.1,195.5,196.4,194.7,318.9,560.4,60.14,159.9,1209592.0,317.5,178.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.21,45.33,715.3,193.8,198.8,192.8,60.0,59.9,62.9,0.0,270.2,271.0,272.0,157.3,19.19,158.5,570.0,1165255.0,45968.0,106288.0,0.993,0.772,0.531,0.842,56.98,85.1,86.8,84.3,70.83,70.09,62.84,18.1,27.05,27.58,26.79,22.5,22.27,19.97,23472.0,32836.0,32574.0,33089.0,28053.0,27987.0,22696.0,1.905,136.7,26.93,3.1,2.0,2.0,-1.0,13.36,0.059,0.259,3.0,2.0,0.0,0.001,48.5,47.76,53.2,50.22,48.71,48.89,-95.7,47.89,49.77,49.64
2016-06-25 14:46:00-05:00,859.31805,803.94965,764.5995,529910,40.64,0.0,828.0,723.7,28.15,317.4,273.4,273.4,275.1,194.8,195.8,194.0,318.6,559.2,60.15,159.5,1209594.0,317.0,178.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.61,45.87,712.3,193.0,198.1,192.0,60.0,59.9,62.9,0.0,270.4,271.0,272.3,156.8,19.08,157.9,570.0,1165258.0,45968.0,106288.0,0.993,0.772,0.531,0.842,57.02,85.1,86.1,84.1,71.32,70.0,62.41,18.1,27.0,27.32,26.69,22.64,22.22,19.81,23472.0,32836.0,32575.0,33089.0,28053.0,27987.0,22696.0,1.647,81.1,52.55,2.9,3.475,2.0,-1.0,13.36,0.006,0.259,3.0,2.0,0.0,0.001,48.92,48.42,53.38,50.4,48.99,48.89,-96.5,47.54,49.14,49.64
2016-06-25 14:47:00-05:00,858.2465,802.21265,762.871,529911,40.63,0.0,827.0,721.9,28.27,317.5,273.6,273.7,275.4,194.5,195.4,193.7,318.7,558.2,60.14,159.3,1209597.0,317.1,177.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.32,45.05,710.8,192.6,197.7,191.7,60.0,59.9,62.9,0.0,271.0,271.0,272.0,156.6,19.07,157.8,570.0,1165261.0,45968.0,106288.0,0.993,0.772,0.531,0.842,56.87,84.8,86.0,84.1,71.18,69.72,62.35,18.06,26.92,27.31,26.7,22.6,22.14,19.8,23473.0,32837.0,32575.0,33090.0,28054.0,27987.0,22697.0,1.507,158.4,28.31,2.4,3.475,2.0,-1.0,13.36,0.006,0.259,3.0,2.0,0.0,0.0,48.6,48.13,53.11,50.21,48.85,48.62,-96.4,47.38,49.26,49.64
2016-06-25 14:48:00-05:00,857.17505,801.0101,761.6035,529912,40.62,0.0,826.0,720.5,28.7,317.7,273.6,273.9,275.6,194.2,195.0,193.3,319.7,557.5,60.15,159.1,1209599.0,317.3,178.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.45,45.38,709.2,192.3,197.4,191.4,60.0,59.9,62.9,0.0,271.0,271.1,272.6,156.5,19.01,157.6,570.0,1165263.0,45968.0,106289.0,0.993,0.772,0.531,0.842,56.6,84.8,86.1,83.8,70.82,69.76,62.47,17.98,26.93,27.35,26.63,22.5,22.16,19.85,23473.0,32837.0,32576.0,33090.0,28054.0,27988.0,22697.0,1.97,161.7,30.79,4.5,3.475,2.0,-1.0,13.36,0.006,0.259,3.0,2.0,0.0,0.0,48.5,48.06,53.0,49.9,48.63,48.47,-96.7,47.29,49.53,49.64
2016-06-25 14:49:00-05:00,855.0319,799.1395,759.4142,529913,40.58,0.0,825.0,718.5,28.94,318.3,273.4,273.9,275.5,194.0,194.9,193.2,320.8,555.9,60.16,159.0,1209602.0,317.8,178.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.32,44.89,706.8,192.1,197.2,191.1,60.0,59.9,62.9,0.0,271.0,271.2,272.3,156.2,18.97,157.4,570.0,1165266.0,45968.0,106289.0,0.993,0.772,0.531,0.842,56.43,84.2,85.7,83.7,70.75,69.38,62.15,17.96,26.79,27.29,26.63,22.52,22.08,19.78,23473.0,32838.0,32576.0,33091.0,28054.0,27988.0,22697.0,2.09,145.8,36.18,3.6,3.477,2.0,-1.0,13.36,0.006,0.259,3.0,2.0,0.0,0.0,48.24,47.63,52.87,49.79,48.48,48.36,-96.3,47.07,49.18,49.64
2016-06-25 14:50:00-05:00,853.7461,797.0017,757.2248,529914,40.58,0.0,823.0,716.0,28.71,318.5,273.7,274.0,275.6,193.2,194.4,192.6,319.6,554.5,60.23,158.5,1209605.0,318.3,177.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.17,45.58,704.1,191.5,196.8,190.6,60.0,59.9,62.9,0.0,271.0,271.9,273.0,155.9,18.96,157.1,570.0,1165269.0,45968.0,106289.0,0.993,0.772,0.531,0.842,56.28,84.0,85.1,83.3,70.75,69.26,61.9,17.93,26.76,27.11,26.52,22.53,22.06,19.71,23474.0,32838.0,32577.0,33091.0,28055.0,27988.0,22698.0,1.6,150.1,15.75,3.9,3.475,2.0,-1.0,13.2,0.007,0.258,3.0,2.0,0.0,0.001,48.2,47.58,52.84,49.74,48.65,48.24,-95.4,47.15,49.2,49.64
2016-06-25 14:51:00-05:00,851.0672,793.795,754.2289,529915,40.54,0.0,820.0,713.1,28.73,318.1,273.8,274.0,275.6,192.6,193.5,191.8,318.6,552.7,60.19,157.9,1209607.0,317.7,176.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.51,46.33,701.1,190.5,195.7,189.6,60.0,59.9,62.9,0.0,271.0,271.9,273.0,155.2,18.8,156.3,570.0,1165271.0,45968.0,106290.0,0.993,0.772,0.531,0.842,56.09,83.6,84.6,82.8,70.72,69.03,61.71,17.85,26.59,26.91,26.34,22.5,21.96,19.63,23474.0,32839.0,32577.0,33092.0,28055.0,27989.0,22698.0,0.932,159.7,39.36,3.0,3.475,2.0,-1.0,13.36,0.007,0.259,3.0,2.0,0.0,0.001,48.96,48.35,53.36,50.17,49.17,48.7,-95.6,47.86,49.73,49.64
2016-06-25 14:52:00-05:00,847.3169,789.65295,750.0807,529916,40.54,0.0,817.0,709.4,29.12,318.0,273.7,273.9,275.5,191.6,192.5,190.9,318.5,550.0,60.14,157.0,1209610.0,317.7,175.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.13,46.16,697.6,189.6,194.7,188.7,60.0,59.9,62.9,0.0,271.0,271.6,272.9,154.4,18.61,155.5,570.0,1165274.0,45968.0,106290.0,0.993,0.772,0.531,0.842,55.78,83.2,84.2,82.3,70.19,68.65,61.47,17.74,26.47,26.78,26.16,22.32,21.83,19.55,23474.0,32839.0,32578.0,33092.0,28055.0,27989.0,22698.0,1.055,177.8,50.62,2.1,3.477,2.0,-1.0,13.36,0.006,0.259,3.0,2.0,0.0,0.0,48.84,48.41,53.52,50.22,49.34,48.91,-95.8,48.15,50.14,49.64
2016-06-25 14:53:00-05:00,843.45935,785.64465,745.8172,529917,40.54,0.0,814.0,705.8,28.89,317.4,273.6,274.1,275.6,190.8,191.7,190.1,318.3,548.5,60.14,156.4,1209612.0,317.1,174.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.93,46.41,694.4,188.7,193.8,187.8,60.0,59.9,62.9,0.0,271.0,271.8,273.0,153.7,18.5,154.8,570.0,1165276.0,45968.0,106290.0,0.993,0.772,0.531,0.842,55.62,83.3,84.2,82.2,70.25,68.65,61.6,17.65,26.44,26.73,26.1,22.3,21.79,19.55,23475.0,32840.0,32578.0,33093.0,28056.0,27989.0,22699.0,1.008,168.0,24.56,1.9,3.475,2.0,-1.0,13.36,0.006,0.258,3.0,2.0,0.0,0.0,49.13,49.08,53.92,50.09,49.27,49.2,-93.5,48.39,49.78,49.64
2016-06-25 14:54:00-05:00,841.2091,782.5715,742.93646,529918,40.53,0.0,811.0,702.9,29.03,317.6,273.5,274.1,275.7,190.3,191.4,189.7,318.7,546.8,60.14,156.1,1209615.0,317.2,174.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.4,45.43,691.9,188.2,193.4,187.3,60.0,59.9,62.9,0.0,271.0,272.0,273.0,153.3,18.43,154.4,570.0,1165279.0,45968.0,106290.0,0.993,0.772,0.531,0.842,55.17,82.6,84.2,82.1,69.72,68.17,61.54,17.52,26.25,26.76,26.08,22.14,21.65,19.54,23475.0,32840.0,32579.0,33093.0,28056.0,27990.0,22699.0,1.207,178.1,50.27,2.4,3.475,2.0,-1.0,13.36,0.006,0.258,3.0,2.0,0.0,0.0,48.66,48.49,53.93,49.77,48.62,49.12,-95.4,48.4,49.68,49.64
2016-06-25 14:55:00-05:00,838.74457,779.89923,739.8253,529919,40.5,0.0,809.0,700.0,29.26,318.2,273.7,274.1,275.8,189.9,191.0,189.2,319.2,544.9,60.13,155.7,1209617.0,318.4,173.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.07,44.26,689.1,187.9,193.0,187.0,60.0,59.9,62.9,0.0,271.0,271.8,273.0,153.1,18.38,154.2,570.0,1165281.0,45968.0,106291.0,0.993,0.772,0.531,0.842,55.08,82.7,84.2,81.6,69.28,68.02,61.13,17.52,26.3,26.78,25.96,22.04,21.64,19.45,23475.0,32841.0,32579.0,33094.0,28057.0,27990.0,22699.0,1.115,123.6,62.29,2.8,2.0,2.0,-1.0,13.25,0.02,0.258,1.0,2.0,0.0,0.0,47.57,47.12,53.22,49.49,48.15,48.7,-69.35,47.45,49.8,49.64
2016-06-25 14:56:00-05:00,836.4944,777.49426,737.2903,529920,40.49,0.0,807.0,697.6,28.97,318.9,273.8,274.1,275.8,189.6,190.6,188.9,320.3,543.0,60.17,155.5,1209620.0,319.1,173.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.08,43.96,686.5,187.5,192.7,186.6,60.0,59.9,62.9,0.0,271.0,271.9,273.0,152.8,18.35,153.9,570.0,1165284.0,45968.0,106291.0,0.993,0.772,0.531,0.842,54.9,82.3,83.8,81.4,68.99,67.61,60.73,17.51,26.25,26.72,25.94,22.0,21.56,19.37,23476.0,32841.0,32580.0,33094.0,28057.0,27990.0,22700.0,1.382,90.9,31.37,2.3,3.475,2.0,-1.0,13.25,-0.003,0.258,1.0,2.0,0.0,0.001,47.05,46.59,52.86,49.11,47.91,48.35,-96.5,47.04,49.56,49.64
2016-06-25 14:57:00-05:00,835.2085,775.49,735.4466,529921,40.45,0.0,805.0,695.5,28.41,318.8,273.7,274.3,276.0,189.2,190.3,188.6,318.1,542.0,60.15,155.2,1209623.0,318.8,172.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.14,44.02,684.5,187.1,192.3,186.2,60.0,59.9,62.9,0.0,271.0,272.0,273.0,152.5,18.29,153.6,570.0,1165286.0,45968.0,106291.0,0.993,0.772,0.531,0.842,55.01,82.4,83.6,81.3,69.16,67.6,60.43,17.54,26.27,26.64,25.9,22.05,21.55,19.26,23476.0,32842.0,32580.0,33094.0,28057.0,27991.0,22700.0,0.793,159.7,60.67,2.1,2.0,2.0,-1.0,13.4,0.006,0.258,3.0,2.0,0.0,0.0,47.09,46.82,52.83,49.14,48.05,48.48,-96.1,47.07,49.52,49.64
2016-06-25 14:58:00-05:00,832.31537,772.1497,732.2202,529922,40.44,0.0,803.0,692.4,28.75,318.8,274.0,274.0,275.7,188.4,189.3,187.7,319.5,539.9,60.14,154.4,1209625.0,318.4,172.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.71,44.53,681.4,186.3,191.5,185.4,60.0,59.9,62.9,0.0,271.0,271.8,273.0,151.8,18.16,152.9,570.0,1165289.0,45968.0,106292.0,0.993,0.772,0.531,0.842,54.62,82.1,83.2,80.8,68.74,67.38,60.33,17.41,26.16,26.53,25.74,21.91,21.48,19.23,23476.0,32842.0,32581.0,33095.0,28058.0,27991.0,22700.0,1.558,167.5,18.55,2.6,3.477,2.0,-1.0,13.4,0.006,0.257,3.0,2.0,0.0,0.0,47.47,47.34,53.04,49.4,48.21,48.75,-97.4,47.32,49.72,49.64
2016-06-25 14:59:00-05:00,830.1723,769.6111,729.4547,529923,40.41,0.0,801.0,690.0,28.78,318.6,274.0,273.8,275.6,187.6,188.7,187.0,319.3,538.1,60.15,153.9,1209628.0,317.4,171.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.63,44.15,678.9,185.5,190.7,184.6,60.0,59.9,62.9,0.0,271.0,271.9,273.0,151.2,18.05,152.3,570.0,1165291.0,45968.0,106292.0,0.993,0.772,0.531,0.842,54.35,81.1,82.9,80.7,68.47,66.71,60.16,17.31,25.83,26.41,25.7,21.81,21.25,19.16,23476.0,32843.0,32581.0,33095.0,28058.0,27991.0,22701.0,0.788,130.1,64.97,2.2,3.475,2.0,-1.0,13.4,0.006,0.257,3.0,2.0,0.0,0.0,47.15,46.95,53.34,49.61,48.5,48.94,-97.1,47.93,49.84,49.62
2016-06-25 15:00:00-05:00,828.3507,767.4732,727.2654,529924,40.39,0.0,799.0,687.9,28.56,318.1,273.8,274.0,275.7,187.1,188.0,186.4,319.9,536.9,60.17,153.3,1209630.0,318.5,171.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.23,43.98,676.9,184.9,190.1,183.9,60.0,59.9,62.9,0.0,271.0,271.9,273.0,150.7,17.97,151.7,570.0,1165294.0,45968.0,106292.0,0.993,0.772,0.531,0.842,54.02,80.9,82.8,80.5,68.21,66.63,60.21,17.18,25.73,26.35,25.59,21.7,21.19,19.15,23477.0,32843.0,32582.0,33096.0,28058.0,27992.0,22701.0,0.817,108.3,37.76,1.6,3.475,2.0,-1.0,13.4,0.006,0.257,3.0,2.0,0.0,0.0,47.1,46.81,53.59,50.01,48.81,49.43,-97.0,48.14,49.85,49.62
2016-06-25 15:01:00-05:00,825.4575,763.99927,723.92377,529925,40.36,0.0,796.5,684.8,28.4,318.0,273.8,274.1,275.7,186.4,187.4,185.8,318.6,535.4,60.16,152.8,1209633.0,317.4,170.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.82,44.4,673.8,184.2,189.4,183.3,60.0,59.9,62.9,0.0,271.0,272.0,273.0,150.1,17.86,151.2,570.0,1165296.0,45968.0,106293.0,0.993,0.772,0.531,0.842,53.78,81.1,82.7,79.92,67.96,66.69,60.23,17.1,25.8,26.3,25.42,21.61,21.21,19.15,23477.0,32843.0,32582.0,33096.0,28059.0,27992.0,22702.0,0.973,103.2,58.41,1.9,3.475,2.0,-1.0,13.14,-0.017,0.258,1.0,2.0,0.0,0.002,47.36,46.83,53.6,49.96,48.92,49.54,-96.9,47.98,50.16,49.62
2016-06-25 15:02:00-05:00,823.10016,761.1934,721.043,529926,40.35,0.0,794.2,682.0,28.36,318.0,273.9,274.1,275.7,185.7,186.7,185.1,319.3,533.7,60.22,152.3,1209635.0,317.3,170.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.7,43.92,671.0,183.5,188.8,182.6,60.0,59.9,62.9,0.0,271.0,272.0,273.0,149.7,17.83,150.7,570.0,1165299.0,45968.0,106293.0,0.993,0.772,0.531,0.842,53.6,80.7,82.2,79.72,67.98,66.37,59.83,17.05,25.65,26.12,25.35,21.62,21.11,19.02,23477.0,32844.0,32582.0,33097.0,28059.0,27993.0,22702.0,0.99,141.7,58.19,2.1,3.475,2.0,-1.0,13.4,0.03,0.257,3.0,2.0,0.0,0.001,47.19,46.92,53.81,50.17,48.95,49.49,-96.7,47.97,50.04,49.61
2016-06-25 15:03:00-05:00,821.0643,758.7884,718.508,529927,40.35,0.0,791.8,679.3,29.28,318.6,274.0,274.1,275.8,185.5,186.5,184.9,320.2,532.0,60.22,152.1,1209638.0,318.4,170.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.3,42.75,668.2,183.2,188.6,182.3,60.0,59.9,62.9,0.0,271.0,272.0,273.0,149.4,17.78,150.5,570.0,1165301.0,45968.0,106293.0,0.993,0.772,0.531,0.842,53.4,80.6,82.2,79.48,67.76,66.21,59.71,17.01,25.66,26.17,25.32,21.59,21.09,19.02,23477.0,32844.0,32583.0,33097.0,28059.0,27993.0,22702.0,2.265,194.3,12.11,3.5,3.475,2.0,-1.0,13.4,0.007,0.257,3.0,2.0,0.0,0.0,46.01,45.59,53.48,49.76,48.13,49.31,-89.6,47.71,49.93,49.56
2016-06-25 15:04:00-05:00,818.814,756.38336,715.8577,529928,40.33,0.0,789.3,676.6,29.68,318.7,273.5,274.1,275.7,184.9,185.9,184.3,320.0,530.2,60.21,151.6,1209640.0,318.2,169.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.55,43.1,665.9,182.7,188.0,181.8,60.0,59.9,62.9,0.0,271.0,271.9,273.0,148.9,17.69,150.0,570.0,1165304.0,45968.0,106293.0,0.993,0.772,0.531,0.842,53.1,80.1,81.8,79.3,67.4,65.87,59.45,16.92,25.54,26.08,25.27,21.48,20.99,18.94,23477.0,32845.0,32583.0,33098.0,28060.0,27993.0,22703.0,0.997,147.3,55.42,3.0,2.0,2.0,-1.0,13.4,0.007,0.257,3.0,2.0,0.0,0.0,45.97,45.56,53.41,49.63,48.02,49.12,-96.4,47.51,49.71,49.54
2016-06-25 15:05:00-05:00,817.5282,754.78,714.12933,529929,40.3,0.0,788.2,674.6,29.89,318.4,273.6,274.1,275.7,184.4,185.3,183.7,319.8,528.9,60.21,151.1,1209643.0,318.1,169.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.88,43.18,663.9,182.0,187.3,181.1,60.0,59.9,62.9,0.0,271.0,272.0,273.0,148.4,17.58,149.4,570.0,1165306.0,45968.0,106294.0,0.993,0.772,0.531,0.842,53.02,79.98,81.6,79.06,67.41,65.7,59.25,16.88,25.46,25.97,25.17,21.46,20.92,18.86,23478.0,32845.0,32584.0,33098.0,28060.0,27994.0,22703.0,0.568,150.8,45.58,1.3,3.477,2.0,-1.0,13.4,0.007,0.257,3.0,2.0,0.0,0.0,46.14,46.01,53.89,50.06,48.45,49.57,-86.6,47.99,50.06,49.54
2016-06-25 15:06:00-05:00,814.9565,751.8405,710.9029,529930,40.28,0.0,785.8,671.8,29.84,318.2,273.6,274.1,275.8,183.6,184.6,183.0,319.3,527.3,60.21,150.5,1209645.0,317.9,168.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.33,43.64,661.1,181.3,186.5,180.4,60.0,59.9,62.9,0.0,271.0,272.0,273.0,147.8,17.46,148.8,570.0,1165309.0,45968.0,106294.0,0.993,0.772,0.531,0.842,52.8,79.86,81.5,78.72,67.05,65.5,59.18,16.8,25.4,25.92,25.04,21.33,20.84,18.82,23478.0,32846.0,32584.0,33099.0,28060.0,27994.0,22703.0,0.98,140.4,39.89,2.2,3.474,2.0,-1.0,13.4,0.006,0.257,3.0,2.0,0.0,0.0,46.64,46.06,54.02,50.3,48.59,49.58,-96.1,48.06,50.53,49.54
2016-06-25 15:07:00-05:00,812.1705,748.76746,707.907,529931,40.26,0.0,783.2,668.9,28.87,318.4,273.3,274.0,275.7,183.3,184.3,182.7,319.9,525.7,60.21,150.2,1209647.0,318.1,168.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.72,44.08,658.2,181.0,186.3,180.0,60.0,59.9,62.9,0.0,271.0,271.8,273.0,147.5,17.43,148.5,570.0,1165311.0,45968.0,106294.0,0.993,0.772,0.531,0.842,52.53,79.56,81.2,78.49,66.7,65.17,59.02,16.73,25.33,25.85,24.99,21.24,20.75,18.79,23478.0,32846.0,32585.0,33099.0,28061.0,27994.0,22704.0,1.418,115.3,35.15,2.1,3.475,2.0,-1.0,13.22,0.007,0.257,1.0,2.0,0.0,0.001,47.06,46.45,53.56,49.85,48.52,49.28,-69.55,47.89,50.17,49.54
2016-06-25 15:08:00-05:00,809.06305,745.0263,704.56537,529932,40.26,0.0,780.3,665.6,28.3,319.0,273.3,274.1,275.7,182.7,183.9,182.2,320.1,523.4,60.21,149.7,1209650.0,318.5,167.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.04,44.22,654.7,180.4,185.7,179.5,60.0,59.9,62.9,0.0,271.0,271.9,273.0,147.0,17.35,148.1,570.0,1165314.0,45968.0,106295.0,0.993,0.772,0.531,0.842,52.4,79.27,80.8,78.16,66.58,64.88,58.8,16.72,25.28,25.77,24.93,21.24,20.69,18.75,23478.0,32847.0,32585.0,33100.0,28061.0,27995.0,22704.0,1.13,99.5,33.85,2.3,3.475,2.0,-1.0,13.4,0.007,0.257,3.0,2.0,0.0,0.0,47.23,46.45,53.11,49.5,48.39,48.78,-70.46,47.54,49.9,49.62
2016-06-25 15:09:00-05:00,806.1699,741.5523,701.3389,529933,40.26,0.0,777.7,662.7,28.36,318.9,273.3,273.8,275.5,182.0,183.2,181.5,320.4,521.3,60.22,149.1,1209652.0,318.9,167.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.5,44.96,651.7,179.7,185.1,178.8,60.0,59.9,62.9,0.0,271.0,271.2,273.0,146.4,17.28,147.4,570.0,1165316.0,45968.0,106295.0,0.993,0.772,0.531,0.842,52.08,78.86,80.3,77.84,66.29,64.61,58.57,16.6,25.14,25.61,24.82,21.14,20.6,18.67,23479.0,32847.0,32586.0,33100.0,28061.0,27995.0,22704.0,1.31,153.3,31.5,2.0,2.0,2.0,-1.0,13.4,0.007,0.257,3.0,2.0,0.0,0.0,47.71,47.06,53.21,49.64,48.59,48.81,-97.1,47.7,49.98,49.64
2016-06-25 15:10:00-05:00,802.5267,737.6775,697.30597,529934,40.25,0.0,774.3,658.9,28.53,319.1,273.1,274.0,275.7,181.3,182.3,180.7,320.3,519.2,60.23,148.4,1209655.0,318.7,166.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.85,44.08,648.6,178.9,184.3,178.0,60.0,59.9,62.9,0.0,271.0,271.3,273.0,145.8,17.17,146.8,570.0,1165319.0,45968.0,106295.0,0.993,0.772,0.531,0.842,51.73,78.36,80.0,77.37,65.87,64.27,58.51,16.5,25.0,25.52,24.68,21.01,20.5,18.66,23479.0,32848.0,32586.0,33101.0,28062.0,27995.0,22705.0,1.347,70.15,30.83,3.5,3.475,2.0,-1.0,13.4,0.007,0.257,3.0,2.0,0.0,0.0,47.23,46.62,53.12,49.56,48.4,48.78,-96.4,47.58,49.75,49.64
2016-06-25 15:11:00-05:00,799.4192,734.06995,693.84906,529935,40.22,0.0,771.1,655.7,27.98,319.4,273.2,273.9,275.6,180.8,181.9,180.2,320.8,517.5,60.14,148.0,1209657.0,318.3,166.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.56,45.16,645.7,178.4,183.7,177.5,60.0,59.9,62.9,0.0,271.0,271.3,273.0,145.4,17.06,146.4,570.0,1165321.0,45968.0,106296.0,0.993,0.772,0.531,0.842,51.74,78.31,79.49,77.12,66.04,64.11,58.17,16.52,25.01,25.39,24.63,21.09,20.47,18.58,23479.0,32848.0,32587.0,33101.0,28062.0,27996.0,22705.0,1.248,100.4,47.06,2.9,3.475,2.0,-1.0,13.4,0.007,0.256,3.0,2.0,0.0,0.0,47.78,46.93,53.2,49.64,48.76,48.83,-96.4,47.5,49.11,49.62
2016-06-25 15:12:00-05:00,797.7048,731.6649,691.5445,529936,40.24,0.0,769.2,653.4,27.87,319.2,273.2,273.9,275.6,180.4,181.4,179.8,321.0,516.3,60.14,147.7,1209660.0,319.3,165.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.94,44.62,643.2,178.0,183.3,177.1,60.0,59.9,62.9,0.0,271.0,271.5,272.9,145.1,17.0,146.1,570.0,1165323.0,45968.0,106296.0,0.993,0.772,0.531,0.842,51.37,77.67,79.52,77.13,65.58,63.62,58.35,16.4,24.79,25.38,24.62,20.93,20.31,18.63,23479.0,32849.0,32587.0,33101.0,28063.0,27996.0,22705.0,1.263,126.0,32.31,2.5,3.475,2.0,-1.0,13.4,0.034,0.256,3.0,2.0,0.0,0.0,47.8,46.92,53.34,49.72,48.8,48.72,-97.4,47.45,48.95,49.64
2016-06-25 15:13:00-05:00,796.41895,729.928,689.58563,529937,40.25,0.0,767.6,651.1,28.41,319.9,273.1,273.8,275.5,180.0,181.1,179.5,321.3,514.6,60.14,147.3,1209662.0,319.5,165.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.65,44.71,640.2,177.6,182.9,176.7,60.0,59.9,62.9,0.0,271.0,271.1,272.6,144.7,16.94,145.7,570.0,1165326.0,45968.0,106296.0,0.993,0.772,0.531,0.842,51.21,77.5,78.89,76.67,65.39,63.43,57.8,16.38,24.79,25.24,24.53,20.92,20.29,18.49,23480.0,32849.0,32588.0,33102.0,28063.0,27996.0,22706.0,1.73,93.5,60.47,2.9,3.475,2.0,-1.0,13.25,-0.02,0.256,3.0,2.0,0.0,0.001,47.76,46.62,53.28,49.59,48.53,48.67,-96.9,47.22,48.9,49.64
2016-06-25 15:14:00-05:00,793.63293,726.98846,686.4745,529938,40.26,0.0,764.9,648.1,28.07,320.0,273.5,273.8,275.5,179.3,180.4,178.8,321.1,513.0,60.15,146.8,1209664.0,319.4,164.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.45,44.32,637.4,177.0,182.3,176.1,60.0,59.9,62.9,0.0,271.0,271.0,273.0,144.2,16.85,145.2,570.0,1165328.0,45968.0,106296.0,0.993,0.772,0.531,0.842,51.1,77.45,78.91,76.13,65.24,63.31,57.83,16.35,24.78,25.25,24.36,20.88,20.26,18.51,23480.0,32850.0,32588.0,33102.0,28063.0,27997.0,22706.0,1.095,82.1,38.45,2.9,3.475,2.0,-1.0,13.4,0.007,0.256,3.0,2.0,0.0,0.0,47.48,46.45,53.04,49.57,48.45,48.57,-98.1,47.12,48.49,49.64
2016-06-25 15:15:00-05:00,791.91846,724.8507,684.2851,529939,40.26,0.0,762.8,645.8,27.92,320.3,273.5,273.9,275.7,179.1,180.2,178.6,323.8,511.4,60.13,146.7,1209667.0,320.2,165.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.49,43.51,634.9,176.6,181.9,175.7,60.0,59.9,62.9,0.0,271.0,271.9,273.0,144.0,16.8,145.0,570.0,1165331.0,45968.0,106297.0,0.993,0.772,0.531,0.842,51.0,77.18,78.92,76.27,65.1,63.01,57.8,16.34,24.72,25.28,24.43,20.85,20.18,18.51,23480.0,32850.0,32589.0,33103.0,28064.0,27997.0,22706.0,2.353,117.0,25.31,3.6,3.475,2.0,-1.0,13.4,0.007,0.256,3.0,2.0,0.0,0.0,46.76,45.8,52.68,49.12,47.94,48.17,-97.8,46.41,48.29,49.64
2016-06-25 15:16:00-05:00,790.31116,722.84644,682.32623,529940,40.26,0.0,761.1,643.3,28.0,320.9,273.3,273.8,275.6,178.8,179.8,178.3,324.0,509.8,60.15,146.4,1209669.0,320.5,165.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.5,43.83,632.5,176.3,181.7,175.5,60.0,59.9,62.9,0.0,271.0,271.5,273.0,143.8,16.74,144.7,570.0,1165333.0,45968.0,106297.0,0.993,0.772,0.531,0.842,50.88,77.06,78.44,75.9,65.0,62.82,57.42,16.33,24.73,25.17,24.36,20.86,20.16,18.43,23480.0,32851.0,32589.0,33103.0,28064.0,27997.0,22707.0,1.048,117.5,62.64,2.5,3.477,2.0,-1.0,13.4,0.007,0.256,3.0,2.0,0.0,0.0,46.73,45.66,52.52,48.74,47.83,47.85,-97.4,46.28,47.84,49.64
2016-06-25 15:17:00-05:00,786.9894,719.3725,678.8694,529941,40.26,0.0,757.9,640.0,28.14,321.2,273.7,273.8,275.6,177.8,179.2,177.5,322.4,507.4,60.22,145.8,1209672.0,320.8,163.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.94,43.97,629.3,175.4,180.9,174.6,60.0,59.9,62.9,0.0,271.0,271.8,273.0,143.1,16.64,144.1,570.0,1165335.0,45968.0,106297.0,0.993,0.772,0.531,0.842,50.41,76.6,78.03,75.35,64.34,62.44,57.2,16.19,24.6,25.06,24.2,20.67,20.06,18.37,23481.0,32851.0,32589.0,33104.0,28064.0,27998.0,22707.0,1.147,135.7,38.41,2.1,3.477,2.0,-1.0,13.4,0.007,0.256,3.0,2.0,0.0,0.0,46.94,45.58,52.71,48.92,48.1,47.92,-95.7,46.36,48.07,49.64
2016-06-25 15:18:00-05:00,783.4533,715.63135,675.06683,529942,40.26,0.0,754.6,636.6,27.92,320.9,273.4,274.0,275.7,177.1,178.2,176.6,322.0,505.3,60.22,145.0,1209674.0,320.5,162.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.1,44.15,626.4,174.6,180.1,173.8,60.0,59.9,62.9,0.0,271.0,271.8,273.0,142.5,16.53,143.4,570.0,1165338.0,45968.0,106297.0,0.993,0.772,0.531,0.842,50.22,76.32,77.74,75.05,64.17,62.21,57.09,16.12,24.49,24.94,24.08,20.59,19.96,18.32,23481.0,32851.0,32590.0,33104.0,28065.0,27998.0,22707.0,1.292,60.68,24.33,2.3,3.477,2.0,-1.0,13.08,-0.073,0.256,1.0,2.0,0.0,0.002,47.15,46.11,52.78,49.17,48.26,48.11,-97.7,46.69,47.94,49.64
2016-06-25 15:19:00-05:00,781.09595,712.6919,672.30133,529943,40.26,0.0,752.4,633.8,27.7,320.7,273.3,273.8,275.5,176.6,177.8,176.2,322.0,503.9,60.22,144.6,1209676.0,320.5,162.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.01,45.06,623.8,174.0,179.6,173.2,60.0,59.9,62.9,0.0,271.0,271.5,273.0,142.0,16.48,142.9,570.0,1165340.0,45968.0,106298.0,0.993,0.772,0.531,0.842,49.93,76.2,77.35,74.63,63.95,62.09,56.92,16.02,24.44,24.81,23.93,20.51,19.91,18.26,23481.0,32852.0,32590.0,33105.0,28065.0,27998.0,22708.0,1.22,6.884,24.83,2.0,3.477,2.0,-1.0,13.06,0.074,0.259,1.0,2.0,0.0,0.004,47.5,46.69,52.94,49.46,48.59,48.33,-68.81,47.06,47.47,49.64
2016-06-25 15:20:00-05:00,778.52423,709.48517,669.1902,529944,40.26,0.0,749.9,631.0,27.69,320.7,273.3,273.9,275.6,175.6,176.7,175.1,321.9,501.6,60.16,143.8,1209679.0,320.0,161.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.76,45.51,620.6,173.0,178.5,172.2,60.0,59.9,62.9,0.0,271.0,271.3,273.0,141.2,16.3,142.1,570.0,1165343.0,45968.0,106298.0,0.993,0.772,0.531,0.842,49.78,75.49,76.86,74.57,63.98,61.55,56.63,15.96,24.2,24.64,23.91,20.51,19.73,18.16,23481.0,32852.0,32591.0,33105.0,28065.0,27999.0,22708.0,1.192,339.5,16.22,1.9,3.475,2.0,-1.0,13.39,0.018,0.256,3.0,2.0,0.0,0.001,47.92,47.24,53.0,49.5,48.66,48.49,-76.29,47.28,47.16,49.64
2016-06-25 15:21:00-05:00,775.84546,706.5457,665.9638,529945,40.26,0.0,747.5,628.0,27.65,320.1,273.6,274.3,275.9,174.6,175.9,174.3,320.3,500.4,60.14,143.2,1209681.0,319.5,160.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.52,45.61,617.6,172.1,177.5,171.3,60.0,59.9,62.9,0.0,271.0,272.0,273.0,140.6,16.17,141.5,570.0,1165345.0,45968.0,106298.0,0.993,0.772,0.531,0.842,49.44,75.65,76.69,74.28,63.75,61.63,56.65,15.83,24.22,24.55,23.78,20.41,19.73,18.13,23481.0,32853.0,32591.0,33106.0,28066.0,27999.0,22709.0,1.313,346.7,18.06,2.2,3.475,2.0,-1.0,13.4,0.007,0.255,3.0,2.0,0.0,0.0,47.98,47.8,52.94,49.34,48.71,48.64,-75.18,47.6,46.87,49.64
2016-06-25 15:22:00-05:00,774.2381,704.5415,663.7744,529946,40.26,0.0,745.8,625.9,27.66,320.2,273.6,274.1,275.9,174.3,175.6,174.0,321.1,499.3,60.16,142.9,1209683.0,319.3,160.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.02,46.1,607.9,171.7,177.2,170.9,60.0,59.9,62.9,0.0,271.0,272.0,273.0,140.3,16.13,141.2,570.0,1165347.0,45968.0,106299.0,0.993,0.772,0.531,0.842,49.13,75.11,76.56,73.97,63.59,61.28,56.89,15.73,24.05,24.51,23.68,20.36,19.62,18.21,23482.0,32853.0,32592.0,33106.0,28066.0,28000.0,22709.0,0.888,349.5,54.86,1.5,3.475,2.0,-1.0,13.4,0.007,0.255,3.0,2.0,0.0,0.0,48.2,48.26,52.99,49.3,48.81,48.87,-92.8,47.78,46.46,49.69
2016-06-25 15:23:00-05:00,772.5237,702.4037,661.5851,529947,40.26,0.0,744.0,623.5,27.68,320.2,273.3,274.1,275.9,173.8,175.1,173.5,321.3,497.8,60.14,142.4,1209686.0,319.9,159.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.98,46.72,569.9,171.2,176.7,170.4,60.0,59.9,62.9,0.0,271.0,272.0,273.0,139.8,16.05,140.7,570.0,1165350.0,45968.0,106299.0,0.993,0.772,0.531,0.842,49.12,74.7,76.07,74.03,63.59,60.89,56.65,15.73,23.92,24.36,23.7,20.36,19.5,18.14,23482.0,32854.0,32592.0,33107.0,28066.0,28000.0,22709.0,0.407,331.4,31.03,0.7,3.475,2.0,-1.0,13.4,0.007,0.255,3.0,2.0,0.0,0.0,48.74,48.73,53.34,49.64,49.21,49.07,-90.2,47.84,46.45,49.72
2016-06-25 15:24:00-05:00,769.5234,699.197,658.3587,529948,40.26,0.0,741.6,620.7,27.94,319.5,273.3,274.0,275.8,172.7,174.3,172.5,320.3,496.1,60.14,141.6,1209688.0,319.7,158.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.27,47.34,610.0,170.2,175.7,169.4,60.0,59.9,62.9,0.0,271.0,272.0,273.0,139.0,15.88,139.9,570.0,1165352.0,45968.0,106299.0,0.994,0.772,0.531,0.842,48.82,74.63,75.72,73.44,63.18,60.77,56.44,15.6,23.84,24.19,23.46,20.18,19.41,18.03,23482.0,32854.0,32592.0,33107.0,28067.0,28000.0,22710.0,0.418,39.23,59.6,0.8,3.475,2.0,-1.0,13.4,0.007,0.255,3.0,2.0,0.0,0.0,49.15,49.22,53.63,49.85,49.74,49.25,-96.4,48.11,47.38,49.73
2016-06-25 15:25:00-05:00,766.2016,695.5894,654.6714,529949,40.29,0.0,738.7,617.6,28.14,319.4,273.8,273.8,275.6,172.0,173.4,171.7,322.2,493.9,60.14,141.0,1209690.0,319.8,159.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.0,46.78,607.3,169.4,174.9,168.6,60.0,59.9,62.9,0.0,271.0,272.0,273.0,138.4,15.77,139.3,570.0,1165354.0,45968.0,106299.0,0.994,0.772,0.531,0.842,48.23,74.09,75.94,73.34,62.41,60.35,56.68,15.4,23.66,24.25,23.42,19.93,19.27,18.1,23482.0,32855.0,32593.0,33108.0,28067.0,28001.0,22710.0,1.703,141.1,43.79,3.5,3.475,2.0,-1.0,13.3,0.008,0.255,1.0,2.0,0.0,0.001,49.33,49.09,53.94,50.02,49.78,49.28,-97.6,48.05,47.86,49.72
