TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-06-25 15:26:00-05:00,763.6299,693.05084,651.79065,529950,40.3,0.0,735.9,614.6,28.83,320.4,273.8,273.7,275.5,172.1,173.7,172.0,323.7,492.9,60.15,141.1,1209693.0,319.8,159.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.42,44.97,604.6,169.6,175.1,168.8,60.0,59.9,62.9,0.0,271.0,272.0,273.0,138.5,15.79,139.4,570.0,1165357.0,45968.0,106300.0,0.994,0.772,0.531,0.842,48.12,74.33,75.64,72.7,62.36,60.46,56.36,15.42,23.82,24.24,23.29,19.98,19.37,18.06,23483.0,32855.0,32593.0,33108.0,28067.0,28001.0,22710.0,4.125,178.8,19.47,6.2,3.477,2.0,-1.0,13.4,0.007,0.255,3.0,2.0,0.0,0.001,47.75,47.55,53.2,49.0,48.52,48.5,-97.5,46.91,47.24,49.73
2016-06-25 15:27:00-05:00,762.6655,692.1155,650.4079,529951,40.3,0.0,734.1,612.4,29.24,322.3,273.4,273.8,275.6,172.3,173.6,172.0,322.8,490.5,60.14,141.2,1209695.0,321.9,158.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.16,44.74,602.2,169.7,175.2,168.9,60.0,59.9,62.9,0.0,271.0,272.0,273.0,138.6,15.82,139.5,570.0,1165359.0,45968.0,106300.0,0.994,0.772,0.531,0.842,48.11,73.34,75.01,73.05,62.48,59.76,55.81,15.5,23.64,24.17,23.54,20.14,19.26,17.99,23483.0,32856.0,32593.0,33109.0,28068.0,28001.0,22711.0,1.707,132.4,17.51,2.9,3.477,2.0,-1.0,13.4,0.007,0.255,3.0,2.0,0.0,0.0,47.14,46.89,52.3,47.92,47.39,47.7,-97.1,45.93,46.3,49.72
2016-06-25 15:28:00-05:00,761.1654,690.51215,648.5643,529952,40.3,0.0,732.2,610.1,28.81,322.9,273.5,273.8,275.5,172.2,173.6,171.9,323.7,489.2,60.14,141.1,1209697.0,322.3,158.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.49,43.83,599.8,169.5,175.0,168.7,60.0,59.9,62.9,0.0,271.0,271.9,273.0,138.4,15.79,139.3,570.0,1165361.0,45968.0,106300.0,0.994,0.772,0.531,0.842,47.88,73.58,75.14,72.48,62.06,59.79,55.78,15.46,23.76,24.26,23.4,20.03,19.3,18.01,23483.0,32856.0,32594.0,33109.0,28068.0,28002.0,22711.0,1.262,115.8,40.48,3.2,3.475,2.0,-1.0,13.4,0.007,0.255,3.0,2.0,0.0,0.0,46.9,46.33,51.85,47.61,46.86,47.23,-93.8,45.48,46.43,49.7
2016-06-25 15:29:00-05:00,757.9508,686.77094,645.10736,529953,40.29,0.0,729.0,606.5,28.56,323.6,273.4,273.7,275.4,171.7,172.9,171.3,324.8,486.4,60.14,140.5,1209700.0,323.4,157.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.86,43.63,596.4,168.9,174.5,168.2,60.0,59.9,62.9,0.0,271.0,271.9,273.0,137.9,15.7,138.8,570.0,1165363.0,45968.0,106300.0,0.994,0.772,0.531,0.842,47.64,73.24,74.79,72.12,61.63,59.46,55.41,15.42,23.7,24.2,23.34,19.94,19.24,17.93,23483.0,32857.0,32594.0,33109.0,28068.0,28002.0,22711.0,0.383,333.0,75.51,1.1,3.477,2.0,-1.0,13.4,0.007,0.255,3.0,2.0,0.0,0.0,46.47,45.59,51.7,47.29,46.41,46.79,-97.4,45.05,46.41,49.66
2016-06-25 15:30:00-05:00,753.12885,681.82733,640.1526,529954,40.26,0.0,724.6,602.0,28.37,323.4,273.1,273.7,275.4,170.5,171.8,170.2,324.0,483.4,60.14,139.5,1209702.0,322.8,156.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.96,44.13,592.2,167.8,173.3,167.1,60.0,59.9,62.9,0.0,271.0,271.2,273.0,137.0,15.53,137.8,570.0,1165366.0,45968.0,106301.0,0.994,0.772,0.531,0.842,47.31,72.67,73.94,71.55,61.3,59.0,54.81,15.3,23.5,23.91,23.14,19.82,19.08,17.72,23484.0,32857.0,32594.0,33110.0,28069.0,28002.0,22712.0,0.795,100.9,59.22,1.8,3.475,2.0,-1.0,13.4,0.007,0.255,3.0,2.0,0.0,0.0,46.56,45.63,51.77,47.33,46.36,46.84,-69.28,45.47,46.22,49.64
2016-06-25 15:31:00-05:00,749.3785,677.4181,636.1195,529955,40.26,0.0,721.2,598.1,28.41,322.8,272.9,273.7,275.3,169.5,170.9,169.3,324.3,480.9,60.15,138.7,1209704.0,322.8,155.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.58,44.32,588.9,166.7,172.3,166.0,60.0,59.9,62.9,0.0,271.0,271.1,273.0,136.1,15.37,136.9,570.0,1165368.0,45968.0,106301.0,0.994,0.772,0.531,0.842,46.99,72.39,73.65,71.07,60.86,58.73,54.68,15.17,23.37,23.77,22.94,19.65,18.96,17.65,23484.0,32858.0,32595.0,33110.0,28069.0,28003.0,22712.0,0.335,209.9,86.5,1.0,3.475,2.0,-1.0,13.2,-0.002,0.255,1.0,2.0,0.0,0.001,46.94,46.07,52.22,47.73,46.84,47.26,-89.8,45.84,46.14,49.64
2016-06-25 15:32:00-05:00,745.521,673.40967,632.08655,529956,40.23,0.0,717.7,594.5,28.4,323.1,273.3,273.5,275.2,168.6,170.0,168.5,324.1,478.7,60.15,137.9,1209707.0,322.6,155.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.53,43.84,585.4,166.0,171.5,165.3,60.0,59.9,62.9,0.0,271.0,271.1,272.9,135.5,15.26,136.3,570.0,1165370.0,45968.0,106301.0,0.994,0.772,0.531,0.842,46.75,71.93,73.41,70.92,60.62,58.33,54.51,15.1,23.24,23.71,22.91,19.58,18.84,17.61,23484.0,32858.0,32595.0,33111.0,28070.0,28003.0,22712.0,1.487,113.2,37.04,3.1,3.475,2.0,-1.0,13.4,0.007,0.255,3.0,2.0,0.0,0.001,46.83,45.75,51.79,47.55,46.59,46.86,-48.3,45.3,46.49,49.64
2016-06-25 15:33:00-05:00,742.4135,669.8021,628.74493,529957,40.21,0.0,714.5,591.2,28.37,323.4,272.9,273.6,275.2,168.1,169.5,168.0,325.0,476.7,60.14,137.5,1209709.0,323.2,154.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.06,44.3,582.5,165.4,170.9,164.7,60.0,59.9,62.9,0.0,271.0,271.0,272.5,135.0,15.17,135.8,570.0,1165373.0,45968.0,106301.0,0.994,0.772,0.531,0.842,46.5,71.83,72.97,70.34,60.34,58.13,54.26,15.04,23.23,23.6,22.74,19.51,18.8,17.54,23484.0,32858.0,32595.0,33111.0,28070.0,28003.0,22713.0,1.07,120.9,51.13,2.5,3.475,2.0,-1.0,13.4,0.007,0.255,3.0,2.0,0.0,0.0,46.96,45.74,51.22,47.25,46.52,46.5,-72.26,45.21,46.33,49.64
2016-06-25 15:34:00-05:00,739.7347,666.9963,625.74896,529958,40.21,0.0,711.9,588.3,28.05,323.6,273.1,273.5,275.1,167.5,169.0,167.4,324.8,474.8,60.14,137.0,1209711.0,323.2,154.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.31,44.45,579.4,164.8,170.3,164.1,60.0,59.9,62.9,0.0,271.0,271.1,272.6,134.5,15.09,135.3,570.0,1165375.0,45968.0,106302.0,0.994,0.772,0.531,0.842,46.24,71.54,72.83,70.11,59.94,57.78,54.11,14.96,23.15,23.57,22.69,19.39,18.7,17.51,23485.0,32859.0,32596.0,33112.0,28070.0,28004.0,22713.0,1.04,37.95,39.56,1.8,3.475,2.0,-1.0,13.4,0.007,0.254,3.0,2.0,0.0,0.0,47.15,45.98,51.08,47.02,46.4,46.13,-73.11,45.0,46.4,49.64
2016-06-25 15:35:00-05:00,736.8415,663.65594,622.63776,529959,40.21,0.0,709.1,585.1,27.95,323.3,273.1,273.6,275.3,166.3,167.8,166.3,324.8,472.7,60.15,136.1,1209713.0,323.1,153.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.38,44.84,576.1,163.7,169.3,163.0,60.0,59.9,62.9,0.0,271.0,271.6,272.8,133.7,14.94,134.5,570.0,1165377.0,45968.0,106302.0,0.994,0.772,0.531,0.842,45.97,71.23,72.42,69.77,59.62,57.51,53.84,14.86,23.02,23.41,22.55,19.27,18.59,17.4,23485.0,32859.0,32596.0,33112.0,28071.0,28004.0,22713.0,0.848,49.69,40.85,1.7,3.475,2.0,-1.0,13.4,0.007,0.254,3.0,2.0,0.0,0.0,47.14,46.19,51.4,47.3,46.48,46.49,-100.1,45.52,45.9,49.64
2016-06-25 15:36:00-05:00,734.9128,661.3845,620.3332,529960,40.21,0.0,707.4,582.8,27.92,323.2,272.8,273.6,275.3,166.1,167.4,165.9,325.7,471.5,60.13,135.8,1209716.0,322.4,153.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.02,44.44,574.2,163.2,168.8,162.5,60.0,59.9,62.9,0.0,271.0,271.0,272.7,133.2,14.85,134.1,570.0,1165379.0,45968.0,106302.0,0.994,0.772,0.531,0.842,45.88,71.42,72.27,69.64,59.57,57.59,53.75,14.83,23.08,23.36,22.51,19.25,18.61,17.37,23485.0,32860.0,32597.0,33113.0,28071.0,28004.0,22713.0,0.918,67.25,43.01,1.6,3.475,2.0,-1.0,13.19,-0.026,0.254,1.0,2.0,0.0,0.001,46.96,46.12,51.81,47.52,46.75,46.82,-99.8,45.77,46.06,49.64
2016-06-25 15:37:00-05:00,733.5198,659.3803,618.48956,529961,40.21,0.0,705.7,580.8,28.43,323.0,272.7,273.7,275.4,165.5,167.0,165.5,324.2,470.4,60.15,135.4,1209718.0,322.8,152.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.33,43.85,572.6,162.9,168.5,162.2,60.0,59.9,62.9,0.0,271.0,271.0,272.9,133.0,14.82,133.8,570.0,1165381.0,45968.0,106302.0,0.994,0.772,0.531,0.842,45.7,70.74,72.31,69.7,59.37,57.1,53.71,14.76,22.85,23.36,22.52,19.18,18.44,17.35,23485.0,32860.0,32597.0,33113.0,28071.0,28005.0,22714.0,2.028,152.3,16.09,4.3,2.0,2.0,-1.0,13.35,0.043,0.254,3.0,2.0,0.0,0.001,46.7,45.62,51.65,47.53,46.77,46.69,-72.18,45.54,46.54,49.64
2016-06-25 15:38:00-05:00,731.26953,657.1089,615.9545,529962,40.21,0.0,703.4,578.2,28.6,324.1,273.1,273.4,275.1,165.2,166.8,165.2,325.6,468.2,60.14,135.2,1209720.0,323.7,152.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.2,43.17,569.4,162.5,168.1,161.9,60.0,59.9,62.9,0.0,271.0,271.0,272.9,132.7,14.78,133.5,570.0,1165384.0,45968.0,106303.0,0.994,0.772,0.531,0.842,45.5,70.65,71.91,69.07,59.09,56.9,53.32,14.75,22.9,23.3,22.39,19.15,18.44,17.28,23485.0,32861.0,32597.0,33114.0,28072.0,28005.0,22714.0,2.222,153.9,15.44,3.3,3.475,2.0,-1.0,13.4,0.007,0.254,3.0,2.0,0.0,0.001,45.96,44.98,51.3,47.05,46.27,46.41,-99.4,44.93,46.3,49.64
2016-06-25 15:39:00-05:00,729.0193,654.97107,613.64996,529963,40.21,0.0,701.1,575.5,28.52,324.5,272.8,273.4,275.1,164.8,166.3,164.8,326.2,466.2,60.14,134.8,1209722.0,324.1,152.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.13,42.49,566.6,162.1,167.7,161.4,60.0,59.9,62.9,0.0,271.0,271.0,272.6,132.3,14.71,133.1,570.0,1165386.0,45968.0,106303.0,0.994,0.772,0.531,0.842,45.36,70.34,71.62,68.84,58.87,56.65,53.07,14.72,22.82,23.24,22.33,19.1,18.38,17.22,23486.0,32861.0,32598.0,33114.0,28072.0,28006.0,22714.0,1.608,164.6,21.25,2.7,3.475,2.0,-1.0,13.4,0.007,0.254,3.0,2.0,0.0,0.0,45.35,44.55,51.13,46.94,45.96,46.25,-100.1,44.65,46.19,49.71
2016-06-25 15:40:00-05:00,726.7691,652.43243,611.1149,529964,40.21,0.0,698.7,572.9,28.98,324.6,273.0,273.3,275.1,164.2,165.8,164.2,326.0,464.5,60.15,134.3,1209724.0,324.4,151.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.92,42.3,563.8,161.5,167.1,160.8,60.0,59.9,62.9,0.0,271.0,271.0,272.8,131.8,14.62,132.6,570.0,1165388.0,45968.0,106303.0,0.994,0.772,0.531,0.842,45.12,70.0,71.43,68.46,58.67,56.4,52.98,14.65,22.72,23.19,22.22,19.04,18.31,17.2,23486.0,32862.0,32598.0,33115.0,28072.0,28006.0,22714.0,1.85,170.6,10.41,2.7,3.475,2.0,-1.0,13.4,0.007,0.254,3.0,2.0,0.0,0.0,44.95,44.21,51.17,46.86,45.84,46.0,-100.3,44.6,46.13,49.73
2016-06-25 15:41:00-05:00,724.94745,650.161,608.9256,529965,40.19,0.0,696.8,570.4,29.11,324.5,272.7,273.3,275.1,163.7,165.0,163.6,325.7,462.9,60.15,133.7,1209727.0,324.0,150.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.19,42.68,561.5,160.9,166.5,160.2,60.0,59.9,62.9,0.0,270.9,271.0,272.4,131.3,14.53,132.1,570.0,1165390.0,45968.0,106303.0,0.994,0.772,0.531,0.842,44.87,69.65,71.16,68.34,58.41,56.1,52.81,14.56,22.6,23.09,22.17,18.95,18.2,17.13,23486.0,32862.0,32598.0,33115.0,28073.0,28006.0,22715.0,0.95,139.2,49.58,2.0,3.475,2.0,-1.0,13.4,0.007,0.254,3.0,2.0,0.0,0.0,45.15,44.41,51.25,46.8,45.72,46.09,-99.0,44.74,46.38,49.73
2016-06-25 15:42:00-05:00,722.9116,647.756,606.39056,529966,40.16,0.0,695.0,567.7,28.71,324.6,272.6,273.6,275.3,163.1,164.7,163.2,326.0,461.6,60.17,133.4,1209729.0,323.8,150.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.27,42.44,559.1,160.4,166.0,159.8,60.0,59.9,62.9,0.0,271.0,271.0,272.9,131.0,14.46,131.8,570.0,1165392.0,45968.0,106304.0,0.994,0.772,0.531,0.842,44.83,69.85,70.73,68.13,58.36,56.11,52.43,14.55,22.68,22.96,22.11,18.94,18.21,17.02,23486.0,32863.0,32599.0,33116.0,28073.0,28007.0,22715.0,1.903,135.3,16.03,3.4,3.475,2.0,-1.0,13.19,0.004,0.255,3.0,2.0,0.0,0.001,45.16,44.37,51.11,46.67,45.74,45.9,-100.3,44.47,46.28,49.73
2016-06-25 15:43:00-05:00,719.48267,644.14844,602.93365,529967,40.16,0.0,691.5,564.4,28.32,325.3,273.0,273.2,274.9,162.5,164.0,162.5,326.5,458.9,60.18,132.9,1209731.0,324.3,149.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.02,42.12,555.9,159.8,165.5,159.2,60.0,59.9,62.9,0.0,270.8,271.0,272.6,130.5,14.39,131.3,570.0,1165395.0,45968.0,106304.0,0.994,0.772,0.531,0.842,44.41,69.1,70.29,67.78,57.81,55.55,52.04,14.45,22.48,22.86,22.05,18.8,18.07,16.93,23487.0,32863.0,32599.0,33116.0,28073.0,28007.0,22715.0,1.388,120.3,28.36,2.5,3.475,2.0,-1.0,13.4,0.008,0.254,3.0,2.0,0.0,0.0,45.18,44.18,50.54,46.51,45.63,45.56,-100.2,44.23,45.95,49.73
2016-06-25 15:44:00-05:00,716.48236,640.8081,599.7073,529968,40.16,0.0,688.7,561.6,28.11,325.3,272.8,273.3,275.0,161.8,163.4,161.9,325.9,456.9,60.14,132.3,1209733.0,324.9,148.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.86,42.27,552.9,159.1,164.7,158.5,60.0,59.9,62.9,0.0,271.0,271.0,272.2,129.9,14.26,130.6,570.0,1165397.0,45968.0,106304.0,0.994,0.772,0.531,0.842,44.12,68.84,70.3,67.32,57.5,55.3,52.1,14.35,22.39,22.87,21.9,18.71,17.99,16.95,23487.0,32864.0,32599.0,33116.0,28074.0,28007.0,22715.0,1.498,100.6,24.36,2.8,2.0,2.0,-1.0,13.4,0.007,0.254,3.0,2.0,0.0,0.0,45.03,44.12,50.52,46.75,45.66,45.34,-100.2,44.2,46.06,49.73
2016-06-25 15:45:00-05:00,714.0178,637.86865,596.82654,529969,40.15,0.0,686.0,558.5,28.39,325.9,272.6,273.3,275.0,161.6,163.1,161.6,327.3,455.3,60.14,132.0,1209735.0,325.6,149.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.08,41.85,550.4,158.7,164.3,158.1,60.0,59.9,62.9,0.0,270.9,271.0,272.5,129.6,14.22,130.4,570.0,1165399.0,45968.0,106304.0,0.994,0.772,0.531,0.842,43.88,68.66,70.09,67.19,57.34,55.13,51.88,14.3,22.37,22.84,21.89,18.68,17.96,16.9,23487.0,32864.0,32600.0,33117.0,28074.0,28008.0,22715.0,2.758,164.8,19.04,3.9,3.475,2.0,-1.0,13.4,0.007,0.254,3.0,2.0,0.0,0.0,44.98,43.44,49.8,46.19,45.11,44.73,-99.9,43.67,45.82,49.73
2016-06-25 15:46:00-05:00,712.08905,635.59717,594.522,529970,40.12,0.0,683.8,555.9,28.69,326.6,272.7,273.0,274.7,161.3,162.9,161.4,327.9,453.5,60.15,131.7,1209737.0,326.4,148.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.81,41.31,547.8,158.5,164.2,157.9,60.0,59.9,62.9,0.0,270.2,271.0,272.0,129.4,14.2,130.1,570.0,1165401.0,45968.0,106305.0,0.994,0.772,0.531,0.842,43.64,68.35,69.93,66.88,56.98,54.84,51.73,14.25,22.32,22.83,21.84,18.6,17.91,16.89,23487.0,32865.0,32600.0,33117.0,28074.0,28008.0,22716.0,2.463,156.9,10.68,4.2,3.475,2.0,-1.0,13.4,0.007,0.254,3.0,2.0,0.0,0.0,44.49,42.93,49.33,45.62,44.63,44.37,-100.8,43.41,45.46,49.75
2016-06-25 15:47:00-05:00,709.946,633.4594,592.10223,529971,40.11,0.0,681.7,553.2,28.77,326.8,272.4,273.2,274.9,160.7,162.4,160.9,326.8,451.6,60.14,131.3,1209740.0,326.4,147.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.99,41.55,542.3,158.0,163.6,157.4,60.0,59.9,62.9,0.0,270.3,271.0,272.0,128.9,14.11,129.7,570.0,1165403.0,45968.0,106305.0,0.994,0.772,0.531,0.842,43.45,68.21,69.43,66.59,56.81,54.7,51.35,14.2,22.29,22.69,21.76,18.56,17.87,16.78,23488.0,32865.0,32600.0,33118.0,28075.0,28008.0,22716.0,1.035,138.3,36.37,2.0,3.475,2.0,-1.0,13.4,0.01,0.254,3.0,2.0,0.0,0.0,44.39,42.76,49.42,45.47,44.46,44.36,-100.2,43.61,45.37,49.83
2016-06-25 15:48:00-05:00,707.91003,631.0543,589.68243,529972,40.07,0.0,679.7,551.1,28.8,326.6,272.5,273.1,274.7,160.1,161.7,160.2,327.9,450.0,60.14,130.7,1209742.0,326.6,147.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.19,41.96,542.9,157.3,162.9,156.7,60.0,59.9,62.9,0.0,270.1,271.0,272.0,128.4,13.99,129.1,570.0,1165405.0,45968.0,106305.0,0.994,0.772,0.531,0.842,43.34,67.87,69.25,66.25,56.74,54.41,51.3,14.15,22.16,22.61,21.63,18.53,17.77,16.75,23488.0,32866.0,32601.0,33118.0,28075.0,28009.0,22716.0,1.06,145.9,19.45,2.1,3.475,2.0,-1.0,13.25,0.006,0.253,3.0,2.0,0.0,0.001,44.52,42.87,49.5,45.66,44.58,44.46,-100.3,43.61,45.55,49.83
2016-06-25 15:49:00-05:00,704.8026,627.5804,586.45605,529973,40.07,0.0,677.2,547.9,28.62,326.3,272.6,273.2,274.8,159.2,160.6,159.3,328.1,447.9,60.14,130.0,1209744.0,326.0,147.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.69,42.62,540.1,156.3,161.9,155.7,60.0,59.9,62.9,0.0,270.8,271.0,272.0,127.6,13.85,128.4,570.0,1165407.0,45968.0,106305.0,0.994,0.772,0.531,0.842,42.97,67.53,69.16,66.0,56.28,54.12,51.4,14.02,22.03,22.57,21.54,18.36,17.66,16.77,23488.0,32866.0,32601.0,33119.0,28076.0,28009.0,22716.0,0.885,141.7,36.68,1.4,3.475,2.0,-1.0,13.4,0.007,0.254,3.0,2.0,0.0,0.0,45.05,43.63,50.02,45.98,45.02,44.88,-100.5,43.98,45.81,49.83
2016-06-25 15:50:00-05:00,701.26654,623.572,582.423,529974,40.04,0.0,674.0,544.5,28.58,325.9,272.3,273.3,275.0,158.0,159.6,158.2,328.5,445.5,60.14,129.0,1209746.0,325.6,146.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.95,43.47,536.6,155.3,160.9,154.7,60.0,59.9,62.9,0.0,270.4,271.0,272.0,126.8,13.7,127.5,570.0,1165410.0,45968.0,106306.0,0.994,0.772,0.531,0.842,42.83,66.83,68.68,65.84,56.24,53.55,51.11,13.96,21.78,22.38,21.46,18.33,17.45,16.66,23488.0,32866.0,32601.0,33119.0,28076.0,28009.0,22717.0,0.923,140.5,36.41,2.0,3.475,2.0,-1.0,13.4,0.007,0.254,3.0,2.0,0.0,0.0,45.64,44.3,50.18,46.21,45.19,45.02,-100.4,44.04,45.93,49.83
2016-06-25 15:51:00-05:00,698.5877,620.4989,579.42706,529975,40.03,0.0,671.4,541.6,28.18,326.0,272.3,273.1,274.8,157.6,159.3,157.8,326.8,443.9,60.14,128.7,1209748.0,326.3,145.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.08,43.02,534.0,154.8,160.4,154.3,60.0,59.9,62.9,0.0,270.0,271.0,272.0,126.4,13.64,127.1,570.0,1165412.0,45968.0,106306.0,0.994,0.772,0.531,0.842,42.4,67.08,68.48,65.44,55.77,53.61,51.08,13.82,21.87,22.32,21.34,18.18,17.48,16.65,23489.0,32867.0,32602.0,33120.0,28076.0,28009.0,22717.0,2.138,82.1,20.69,3.2,3.475,2.0,-1.0,13.4,0.007,0.253,3.0,2.0,0.0,0.0,45.48,44.42,50.0,45.81,45.05,44.83,-73.29,43.73,45.46,49.83
2016-06-25 15:52:00-05:00,696.44464,617.82666,576.66156,529976,40.03,0.0,668.9,538.8,27.66,326.7,272.7,272.9,274.6,157.3,158.8,157.4,330.3,442.5,60.14,128.4,1209750.0,326.2,146.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.42,42.81,531.4,154.5,160.1,153.9,60.0,59.9,62.9,0.0,270.3,271.0,272.0,126.1,13.58,126.9,570.0,1165414.0,45968.0,106306.0,0.994,0.772,0.531,0.842,42.16,66.72,68.25,64.9,55.57,53.26,50.98,13.77,21.79,22.29,21.2,18.15,17.4,16.65,23489.0,32867.0,32602.0,33120.0,28077.0,28010.0,22717.0,2.07,72.74,39.2,3.7,3.475,2.0,-1.0,13.4,0.007,0.253,3.0,2.0,0.0,0.0,45.49,44.47,49.59,45.59,44.68,44.39,-101.1,43.24,44.72,49.83
2016-06-25 15:53:00-05:00,693.9801,615.0208,573.89606,529977,40.03,0.0,666.1,535.7,27.49,327.2,272.8,272.8,274.6,156.6,158.3,156.8,330.8,440.4,60.13,127.9,1209752.0,326.4,145.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.32,42.79,528.2,153.9,159.4,153.3,60.0,59.9,62.9,0.0,270.3,271.0,272.0,125.6,13.49,126.4,570.0,1165416.0,45968.0,106306.0,0.994,0.772,0.531,0.842,41.99,66.08,67.88,64.89,55.4,52.68,50.64,13.74,21.62,22.21,21.23,18.13,17.24,16.57,23489.0,32868.0,32602.0,33121.0,28077.0,28010.0,22717.0,1.638,93.1,35.32,3.3,3.475,2.0,-1.0,13.11,-0.028,0.253,1.0,2.0,0.0,0.001,45.31,44.25,49.42,45.31,44.76,44.17,-99.5,42.9,43.9,49.93
2016-06-25 15:54:00-05:00,691.51556,611.8141,571.0154,529978,40.03,0.0,663.3,532.5,27.48,327.4,272.2,273.1,274.9,155.9,157.5,156.0,326.4,438.2,60.15,127.2,1209754.0,327.5,143.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.7,42.87,525.6,153.1,158.7,152.6,60.0,59.9,62.9,0.0,270.1,271.0,272.0,125.0,13.37,125.7,570.0,1165418.0,45968.0,106306.0,0.994,0.772,0.531,0.842,41.89,66.13,66.88,64.51,55.3,52.65,49.9,13.71,21.65,21.9,21.12,18.11,17.24,16.34,23489.0,32868.0,32603.0,33121.0,28077.0,28010.0,22718.0,1.335,90.6,28.25,2.3,2.0,2.0,-1.0,13.06,0.019,0.256,1.0,2.0,0.0,0.004,45.48,44.28,49.74,45.64,44.94,44.49,-101.9,43.21,43.74,49.93
2016-06-25 15:55:00-05:00,688.72955,609.0082,568.0194,529979,40.03,0.0,660.6,529.7,27.47,327.4,272.1,273.1,274.9,155.3,156.8,155.4,326.5,436.4,60.14,126.7,1209757.0,327.1,142.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.36,42.42,522.6,152.5,158.1,152.0,60.0,59.9,62.9,0.0,270.0,271.0,272.0,124.5,13.29,125.2,570.0,1165420.0,45968.0,106307.0,0.994,0.772,0.531,0.842,41.74,66.0,66.57,64.36,55.18,52.49,49.73,13.67,21.61,21.8,21.07,18.07,17.18,16.28,23489.0,32869.0,32603.0,33121.0,28078.0,28010.0,22718.0,1.388,87.7,30.83,2.3,3.475,2.0,-1.0,13.32,0.025,0.253,3.0,2.0,0.0,0.001,45.42,44.16,49.66,45.59,44.93,44.6,-101.2,43.17,43.75,49.93
2016-06-25 15:56:00-05:00,685.1935,605.1334,564.33215,529980,40.03,0.0,657.3,526.1,27.59,327.4,272.4,272.7,274.4,154.4,156.1,154.7,329.4,433.7,60.14,126.0,1209759.0,327.0,142.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.27,42.35,469.3,151.6,157.2,151.1,60.0,59.9,62.9,0.0,270.0,271.0,272.0,123.7,13.16,124.4,570.0,1165422.0,45968.0,106307.0,0.994,0.772,0.531,0.842,41.21,65.46,66.35,63.67,54.44,52.07,49.62,13.49,21.43,21.72,20.85,17.82,17.05,16.24,23490.0,32869.0,32604.0,33122.0,28078.0,28011.0,22718.0,0.755,121.6,50.02,1.4,3.475,2.0,-1.0,13.36,0.007,0.253,3.0,2.0,0.0,0.001,45.05,43.94,49.36,45.11,44.45,44.39,-102.2,43.14,43.79,49.93
2016-06-25 15:57:00-05:00,680.90735,600.85785,560.1839,529981,40.03,0.0,653.5,522.1,27.91,327.5,272.0,272.8,274.5,153.5,155.2,153.8,328.9,431.2,60.14,125.2,1209761.0,327.3,141.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.75,41.8,515.5,150.7,156.3,150.2,60.0,59.9,62.9,0.0,270.0,271.0,272.0,123.0,13.03,123.7,570.0,1165424.0,45968.0,106307.0,0.994,0.772,0.531,0.842,40.91,65.11,66.09,63.33,54.28,51.81,49.53,13.4,21.32,21.64,20.74,17.78,16.97,16.22,23490.0,32870.0,32604.0,33122.0,28078.0,28011.0,22718.0,1.533,114.9,42.89,3.3,3.475,2.0,-1.0,13.36,0.007,0.253,3.0,2.0,0.0,0.0,44.82,43.69,49.41,45.14,44.36,44.41,-102.1,43.12,43.94,50.01
2016-06-25 15:58:00-05:00,677.3713,597.38385,556.38135,529982,40.03,0.0,649.7,518.5,27.85,327.9,272.2,272.8,274.5,152.9,154.4,153.1,329.0,428.7,60.15,124.6,1209763.0,327.3,141.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.61,41.52,512.0,150.0,155.6,149.6,60.0,59.9,62.9,0.0,270.0,271.0,272.0,122.5,12.94,123.2,570.0,1165426.0,45968.0,106307.0,0.994,0.772,0.531,0.842,40.62,64.45,65.76,63.11,53.89,51.25,49.25,13.32,21.14,21.57,20.69,17.67,16.81,16.15,23490.0,32870.0,32604.0,33122.0,28079.0,28011.0,22719.0,2.087,132.9,36.65,3.5,3.475,2.0,-1.0,13.36,0.007,0.253,3.0,2.0,0.0,0.0,44.66,43.42,48.95,44.76,43.99,44.0,-101.3,42.72,43.41,50.02
2016-06-25 15:59:00-05:00,674.7996,594.9788,553.7311,529983,40.03,0.0,646.9,515.5,28.07,328.6,272.3,272.7,274.4,152.3,154.2,152.7,330.7,426.6,60.14,124.3,1209765.0,328.5,141.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.09,41.41,509.2,149.5,155.2,149.1,60.0,59.9,62.9,0.0,270.0,271.0,272.0,122.1,12.87,122.8,570.0,1165428.0,45968.0,106308.0,0.994,0.772,0.531,0.842,40.3,64.36,65.67,62.61,53.41,51.13,49.23,13.24,21.15,21.58,20.57,17.55,16.8,16.18,23490.0,32870.0,32605.0,33122.0,28079.0,28011.0,22719.0,2.162,164.3,15.06,3.1,3.477,2.0,-1.0,13.36,0.007,0.253,3.0,2.0,0.0,0.0,44.21,42.91,48.55,44.41,43.56,43.5,-102.2,42.21,43.49,50.02
2016-06-25 16:00:00-05:00,672.1208,592.4402,551.0808,529984,40.0,0.0,644.3,512.6,28.44,328.5,272.2,272.8,274.6,151.6,153.1,151.8,329.5,424.5,60.15,123.6,1209767.0,328.2,139.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.02,41.36,506.3,148.7,154.3,148.2,60.0,59.9,62.9,0.0,270.0,271.0,272.0,121.5,12.76,122.1,570.0,1165430.0,45968.0,106308.0,0.995,0.772,0.531,0.842,40.16,63.76,65.17,62.39,53.42,50.74,48.91,13.19,20.95,21.41,20.5,17.55,16.67,16.07,23491.0,32871.0,32605.0,33122.0,28079.0,28012.0,22719.0,1.018,186.1,20.99,1.7,3.475,2.0,-1.0,13.12,-0.054,0.253,1.0,2.0,0.0,0.002,43.97,42.82,48.99,44.63,43.76,43.82,-101.7,42.63,43.71,50.02
2016-06-25 16:01:00-05:00,668.9062,588.96625,547.62396,529985,39.98,0.0,641.9,509.3,28.85,328.4,272.2,272.7,274.3,150.7,152.5,151.1,329.5,422.4,60.14,122.9,1209769.0,328.1,139.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.01,41.26,503.0,147.8,153.4,147.4,60.0,59.9,62.9,0.0,270.0,271.0,272.0,120.7,12.64,121.4,570.0,1165432.0,45968.0,106308.0,0.995,0.772,0.531,0.842,39.86,63.39,64.88,62.01,53.15,50.48,48.78,13.09,20.82,21.3,20.36,17.45,16.58,16.02,23491.0,32871.0,32605.0,33123.0,28079.0,28012.0,22719.0,0.57,205.9,27.36,1.1,3.475,2.0,-1.0,13.26,0.068,0.253,3.0,2.0,0.0,0.001,43.77,42.8,49.24,44.8,43.93,43.95,-102.1,43.0,43.97,50.02
2016-06-25 16:02:00-05:00,665.47723,585.3587,543.8214,529986,39.97,0.0,638.3,505.9,28.9,328.2,272.4,272.8,274.5,149.7,151.5,150.2,329.8,420.4,60.15,122.2,1209771.0,328.1,138.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.61,41.28,500.0,146.8,152.5,146.4,60.0,59.9,62.9,0.0,270.5,271.0,272.0,120.0,12.5,120.7,570.0,1165434.0,45968.0,106308.0,0.995,0.772,0.531,0.842,39.57,63.1,64.6,61.54,52.77,50.19,48.72,12.99,20.71,21.2,20.2,17.32,16.47,15.99,23491.0,32871.0,32606.0,33123.0,28080.0,28012.0,22719.0,0.985,69.08,70.32,2.2,3.475,2.0,-1.0,13.36,0.007,0.253,3.0,2.0,0.0,0.0,43.68,42.97,49.62,44.87,43.99,44.25,-79.93,43.32,44.23,50.06
2016-06-25 16:03:00-05:00,662.6913,582.152,540.7102,529987,39.94,0.0,635.5,502.9,28.2,328.4,272.5,272.8,274.4,149.1,150.8,149.5,329.5,418.4,60.14,121.6,1209773.0,327.7,137.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.99,41.22,497.4,146.1,151.8,145.8,60.0,59.9,62.9,0.0,270.6,271.0,272.0,119.5,12.4,120.2,570.0,1165436.0,45968.0,106308.0,0.995,0.772,0.531,0.842,39.42,62.84,64.2,61.35,52.55,49.85,48.41,12.94,20.63,21.08,20.14,17.25,16.37,15.9,23491.0,32871.0,32606.0,33123.0,28080.0,28012.0,22720.0,1.178,70.67,30.74,2.4,3.477,2.0,-1.0,13.36,0.007,0.253,3.0,2.0,0.0,0.0,43.78,42.89,49.59,44.94,44.02,44.3,-102.1,43.12,43.73,50.12
2016-06-25 16:04:00-05:00,660.1196,579.21246,537.7143,529988,39.92,0.0,633.1,500.1,28.11,328.1,272.2,272.9,274.5,148.2,149.9,148.6,329.3,416.8,60.14,120.9,1209775.0,327.1,137.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.35,42.15,494.7,145.4,151.0,145.0,60.0,59.9,62.9,0.0,270.4,271.0,272.0,118.8,12.28,119.5,570.0,1165438.0,45968.0,106309.0,0.995,0.772,0.531,0.842,39.19,62.66,63.86,60.94,52.35,49.68,48.16,12.85,20.55,20.95,19.99,17.17,16.3,15.8,23492.0,32872.0,32606.0,33123.0,28080.0,28013.0,22720.0,0.552,74.53,34.26,1.0,3.475,2.0,-1.0,13.39,0.009,0.252,3.0,2.0,0.0,0.0,44.24,43.44,49.69,45.0,44.3,44.38,-101.2,43.2,43.99,50.23
2016-06-25 16:05:00-05:00,657.7622,576.4066,535.17926,529989,39.89,0.0,630.9,497.6,28.12,327.8,272.3,272.9,274.5,147.6,149.2,148.0,328.7,415.2,60.13,120.3,1209777.0,327.9,136.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.0,42.33,492.5,144.7,150.2,144.3,60.0,59.9,62.9,0.0,270.7,271.0,272.0,118.3,12.14,118.9,570.0,1165440.0,45968.0,106309.0,0.995,0.772,0.531,0.842,39.01,62.52,63.41,60.68,52.11,49.57,47.87,12.79,20.49,20.78,19.89,17.08,16.25,15.69,23492.0,32872.0,32607.0,33124.0,28080.0,28013.0,22720.0,0.487,88.3,34.09,1.0,3.475,2.0,-1.0,13.4,0.007,0.252,3.0,2.0,0.0,0.0,44.55,43.63,49.95,45.31,44.55,44.57,-102.0,43.22,44.25,50.28
2016-06-25 16:06:00-05:00,654.4404,572.9327,531.6072,529990,39.89,0.0,628.0,494.5,27.92,327.6,272.8,273.4,275.0,146.4,148.1,146.9,328.5,413.2,60.17,119.6,1209779.0,327.3,135.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.54,42.21,489.5,143.5,149.0,143.2,60.0,59.9,62.9,0.0,271.0,271.8,272.8,117.6,11.99,118.2,570.0,1165442.0,45968.0,106309.0,0.995,0.772,0.531,0.842,38.67,62.07,63.15,60.32,51.73,49.21,47.73,12.67,20.33,20.68,19.76,16.94,16.12,15.64,23492.0,32872.0,32607.0,33124.0,28081.0,28013.0,22720.0,1.308,116.2,11.61,1.9,3.475,2.0,-1.0,13.4,0.007,0.252,3.0,2.0,0.0,0.0,44.5,43.83,49.82,45.4,44.59,44.64,-101.5,43.35,44.36,50.24
2016-06-25 16:07:00-05:00,651.4401,569.59235,528.49603,529991,39.87,0.0,625.3,491.4,27.8,327.3,272.8,273.5,275.1,145.5,147.1,145.9,328.1,411.1,60.22,118.9,1209781.0,326.5,134.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.51,42.53,486.3,142.6,148.2,142.2,60.0,59.9,62.9,0.0,271.0,272.0,273.0,116.9,11.9,117.5,570.0,1165444.0,45968.0,106309.0,0.995,0.772,0.531,0.842,38.46,61.61,63.06,60.13,51.49,48.84,47.74,12.59,20.17,20.64,19.68,16.85,15.99,15.63,23492.0,32872.0,32607.0,33124.0,28081.0,28013.0,22721.0,1.22,93.0,29.89,32.6,,2.0,-1.0,13.4,0.007,0.252,3.0,2.0,0.0,0.0,44.78,43.99,50.01,45.51,45.02,44.75,-101.0,43.54,44.33,50.37
2016-06-25 16:08:00-05:00,648.6541,566.3856,525.50006,529992,39.85,0.0,622.4,488.3,27.89,327.0,272.7,273.6,275.2,144.5,146.1,145.0,328.5,408.9,60.19,118.0,1209783.0,326.0,134.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.21,42.42,483.3,141.6,147.2,141.3,60.0,59.9,62.9,0.0,271.0,272.0,273.0,116.1,11.77,116.7,570.0,1165446.0,45968.0,106309.0,0.995,0.772,0.531,0.842,38.24,61.43,62.62,59.59,51.22,48.67,47.37,12.5,20.09,20.48,19.49,16.75,15.91,15.49,23492.0,32873.0,32608.0,33124.0,28081.0,28013.0,22721.0,0.47,104.7,56.82,0.8,3.475,2.0,-1.0,13.4,0.01,0.252,3.0,2.0,0.0,0.0,45.02,44.36,50.23,45.69,45.13,44.78,-100.6,43.65,44.7,50.4
2016-06-25 16:09:00-05:00,644.26086,561.9764,521.23663,529993,39.85,0.0,618.2,484.3,28.35,326.9,272.8,273.4,275.0,143.4,145.1,143.9,330.1,406.0,60.14,117.1,1209785.0,326.6,134.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.28,42.98,479.9,140.6,146.1,140.2,60.0,59.9,62.9,0.0,271.0,272.0,273.0,115.3,11.56,115.9,570.0,1165448.0,45968.0,106310.0,0.995,0.772,0.531,0.842,38.01,60.76,61.77,59.36,51.0,48.17,46.78,12.42,19.86,20.19,19.4,16.67,15.75,15.29,23493.0,32873.0,32608.0,33125.0,28081.0,28014.0,22721.0,0.585,179.3,15.56,1.0,3.475,2.0,-1.0,13.21,0.006,0.251,3.0,2.0,0.0,0.001,45.23,44.73,50.44,45.53,45.28,44.8,-100.9,43.78,44.94,50.52
2016-06-25 16:10:00-05:00,640.5105,558.2352,517.31885,529994,39.85,0.0,615.5,480.6,28.67,326.5,272.9,273.4,275.0,142.5,144.2,143.0,328.0,403.8,60.14,116.4,1209787.0,326.0,132.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.44,43.43,476.6,139.6,145.0,139.2,60.0,59.9,62.9,0.0,271.0,272.0,273.0,114.5,11.44,115.0,570.0,1165450.0,45968.0,106310.0,0.995,0.772,0.531,0.842,37.7,60.49,61.8,58.94,50.64,47.94,46.89,12.31,19.75,20.17,19.24,16.53,15.65,15.31,23493.0,32873.0,32608.0,33125.0,28082.0,28014.0,22721.0,0.17,173.4,79.66,0.5,3.475,2.0,-1.0,13.4,0.007,0.252,3.0,2.0,0.0,0.0,45.52,44.93,50.54,45.72,45.4,44.98,-50.54,43.86,45.32,50.59
2016-06-25 16:11:00-05:00,637.7245,555.1622,514.20764,529995,39.85,0.0,612.2,477.7,28.51,326.3,273.0,273.5,275.1,141.7,143.3,142.1,327.6,401.9,60.15,115.7,1209788.0,325.8,131.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.01,42.87,474.1,138.8,144.2,138.4,60.0,59.9,62.9,0.0,271.0,272.0,273.0,113.9,11.34,114.4,570.0,1165452.0,45968.0,106310.0,0.995,0.772,0.531,0.842,37.4,60.04,61.7,58.69,50.31,47.63,46.82,12.2,19.59,20.13,19.15,16.41,15.54,15.27,23493.0,32873.0,32609.0,33125.0,28082.0,28014.0,22722.0,0.99,34.96,35.92,1.9,3.475,2.0,-1.0,13.4,0.007,0.252,3.0,2.0,0.0,0.0,45.24,44.58,50.6,45.93,45.55,45.15,-100.8,43.94,45.13,50.67
2016-06-25 16:12:00-05:00,634.83136,551.82184,510.98126,529996,39.85,0.0,609.0,474.6,28.13,326.4,273.3,273.5,275.1,140.8,142.7,141.4,327.8,399.9,60.14,115.1,1209790.0,325.8,131.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.82,43.46,470.6,138.0,143.4,137.6,60.0,59.9,62.9,0.0,271.0,272.0,273.0,113.2,11.22,113.8,570.0,1165454.0,45968.0,106310.0,0.995,0.772,0.531,0.842,37.16,59.81,61.31,58.35,50.08,47.35,46.61,12.13,19.52,20.01,19.05,16.35,15.45,15.21,23493.0,32874.0,32609.0,33125.0,28082.0,28014.0,22722.0,1.11,3.031,29.31,2.0,3.475,2.0,-1.0,13.4,0.007,0.252,3.0,2.0,0.0,0.0,45.37,44.76,50.51,45.91,45.61,45.18,-100.8,43.95,44.52,50.83
2016-06-25 16:13:00-05:00,631.08093,547.947,507.29395,529997,39.85,0.0,605.1,470.7,27.97,327.1,273.1,273.5,275.1,140.1,141.9,140.7,328.0,397.1,60.15,114.5,1209792.0,326.5,130.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.31,42.62,467.1,137.3,142.7,136.9,60.0,59.9,62.9,0.0,271.0,272.0,273.0,112.7,11.13,113.2,570.0,1165456.0,45968.0,106310.0,0.995,0.772,0.531,0.842,36.8,59.42,60.79,57.84,49.68,46.98,46.27,12.04,19.44,19.89,18.92,16.25,15.37,15.14,23494.0,32874.0,32610.0,33126.0,28082.0,28015.0,22722.0,2.248,126.7,28.74,3.3,3.475,2.0,-1.0,13.4,0.007,0.251,3.0,2.0,0.0,0.0,45.09,44.48,50.35,45.8,45.19,44.97,-100.8,43.81,44.05,50.91
2016-06-25 16:14:00-05:00,628.7236,545.542,504.87415,529998,39.84,0.0,601.9,467.7,27.78,327.8,272.9,273.5,275.1,139.8,141.4,140.3,328.8,395.3,60.15,114.1,1209794.0,327.2,130.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.56,41.99,464.2,136.9,142.4,136.5,60.0,59.9,62.9,0.0,271.0,272.0,273.0,112.3,11.08,112.9,570.0,1165457.0,45968.0,106310.0,0.995,0.772,0.531,0.842,36.61,59.14,60.55,57.63,49.5,46.7,46.08,12.0,19.38,19.84,18.89,16.22,15.31,15.1,23494.0,32874.0,32610.0,33126.0,28083.0,28015.0,22722.0,1.742,116.0,58.8,3.1,3.475,2.0,-1.0,13.27,-0.006,0.251,1.0,2.0,0.0,0.001,44.58,43.94,49.85,45.27,44.61,44.55,-101.2,43.25,43.28,51.02
2016-06-25 16:15:00-05:00,626.5805,543.00336,502.56958,529999,39.81,0.0,599.1,464.8,27.55,328.6,272.9,273.5,275.1,139.2,140.9,139.8,329.5,392.7,60.14,113.7,1209796.0,328.1,129.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.73,41.82,460.9,136.3,141.8,136.0,60.0,59.9,62.9,0.0,271.0,272.0,273.0,111.9,10.99,112.4,570.0,1165459.0,45968.0,106311.0,0.995,0.772,0.531,0.842,36.36,58.84,60.17,57.22,49.17,46.32,45.82,11.95,19.34,19.77,18.8,16.16,15.22,15.06,23494.0,32874.0,32610.0,33126.0,28083.0,28015.0,22722.0,1.842,57.72,26.2,2.9,3.475,2.0,-1.0,13.27,0.023,0.252,3.0,2.0,0.0,0.001,44.4,43.65,49.56,45.0,44.2,44.09,-101.9,42.86,42.38,51.17
2016-06-25 16:16:00-05:00,622.9373,539.2622,498.88226,530000,39.8,0.0,595.7,460.8,27.85,329.1,272.9,273.4,275.0,138.6,140.2,139.0,330.4,390.1,60.14,113.1,1209798.0,328.7,128.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.39,41.32,457.6,135.6,141.0,135.3,60.0,59.9,62.9,0.0,271.0,272.0,273.0,111.3,10.88,111.8,570.0,1165461.0,45968.0,106311.0,0.995,0.772,0.531,0.842,35.95,58.41,59.82,56.8,48.64,45.97,45.5,11.83,19.22,19.68,18.69,16.01,15.13,14.97,23494.0,32874.0,32611.0,33126.0,28083.0,28015.0,22723.0,1.893,160.5,15.07,2.7,3.475,2.0,-1.0,13.4,0.007,0.251,3.0,2.0,0.0,0.0,43.94,43.3,49.25,44.5,43.92,43.72,-102.3,42.27,42.2,51.3
2016-06-25 16:17:00-05:00,620.3656,536.7236,496.23203,530001,39.8,0.0,592.9,457.9,28.23,329.7,273.0,273.3,274.9,138.1,139.7,138.6,331.2,388.4,60.14,112.7,1209800.0,329.2,128.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.01,40.76,455.2,135.2,140.6,134.8,60.0,59.9,62.9,0.0,271.0,272.0,273.0,110.9,10.83,111.4,570.0,1165463.0,45968.0,106311.0,0.995,0.772,0.531,0.842,35.79,58.28,59.73,56.44,48.44,45.83,45.31,11.8,19.21,19.69,18.61,15.97,15.11,14.94,23495.0,32875.0,32611.0,33126.0,28083.0,28016.0,22723.0,2.122,159.8,17.3,3.2,3.475,2.0,-1.0,13.4,0.007,0.251,3.0,2.0,0.0,0.0,43.31,42.64,48.74,44.02,43.25,43.3,-103.0,41.76,42.48,51.41
2016-06-25 16:18:00-05:00,617.90106,534.18494,493.58173,530002,39.76,0.0,590.3,454.9,28.64,330.5,272.9,273.3,274.9,137.5,139.4,138.1,331.3,386.2,60.15,112.3,1209802.0,329.9,128.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.82,40.7,452.1,134.7,140.1,134.3,60.0,59.9,62.9,0.0,271.0,272.0,273.0,110.5,10.78,111.0,570.0,1165465.0,45968.0,106311.0,0.995,0.772,0.531,0.842,35.59,57.93,59.37,56.15,48.2,45.5,45.06,11.76,19.15,19.62,18.56,15.93,15.04,14.89,23495.0,32875.0,32611.0,33127.0,28083.0,28016.0,22723.0,0.997,165.7,61.01,3.4,3.475,2.0,-1.0,13.4,0.007,0.251,3.0,2.0,0.0,0.0,42.96,42.11,48.19,43.46,42.64,42.85,-97.8,41.47,42.45,51.54
2016-06-25 16:19:00-05:00,614.0435,530.4438,489.7792,530003,39.72,0.0,586.8,451.2,28.48,330.8,272.7,273.3,274.9,136.7,138.5,137.3,331.6,383.7,60.15,111.6,1209803.0,330.0,127.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.19,40.69,448.7,133.9,139.3,133.5,60.0,59.9,62.9,0.0,271.0,272.0,273.0,109.8,10.66,110.3,570.0,1165467.0,45968.0,106311.0,0.995,0.772,0.531,0.842,35.28,57.47,58.81,55.75,47.87,45.12,44.72,11.67,19.01,19.45,18.44,15.84,14.93,14.79,23495.0,32875.0,32612.0,33127.0,28084.0,28016.0,22723.0,0.913,325.0,27.15,1.4,3.475,2.0,-1.0,13.4,0.007,0.251,3.0,2.0,0.0,0.0,42.79,42.2,48.18,43.45,42.42,42.9,-103.3,41.52,42.18,51.65
2016-06-25 16:20:00-05:00,609.7574,526.0345,485.40048,530004,39.67,0.0,582.6,447.2,28.14,330.8,272.5,273.3,275.0,135.7,137.4,136.2,332.1,380.7,60.15,110.7,1209805.0,330.2,126.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.55,41.13,444.9,132.8,138.2,132.4,60.0,59.9,62.9,0.0,271.0,271.9,273.0,108.9,10.51,109.4,570.0,1165468.0,45968.0,106312.0,0.995,0.772,0.531,0.842,34.93,56.96,58.47,55.33,47.4,44.67,44.56,11.55,18.84,19.34,18.3,15.68,14.77,14.74,23495.0,32875.0,32612.0,33127.0,28084.0,28016.0,22724.0,0.517,353.2,27.33,1.0,3.475,2.0,-1.0,13.24,0.009,0.251,1.0,2.0,0.0,0.001,43.01,42.42,48.29,43.61,42.61,43.01,-103.2,41.74,42.13,51.76
2016-06-25 16:21:00-05:00,604.7212,520.8236,480.5609,530005,39.61,0.0,577.7,442.8,28.15,330.2,272.5,273.3,275.0,134.4,136.1,134.9,331.0,377.6,60.15,109.6,1209807.0,329.8,125.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.33,41.48,440.8,131.4,136.8,131.1,60.0,59.9,62.9,0.0,271.0,272.0,273.0,107.9,10.32,108.3,570.0,1165470.0,45968.0,106312.0,0.995,0.772,0.531,0.842,34.62,56.44,57.84,54.86,47.06,44.28,44.15,11.43,18.64,19.1,18.11,15.54,14.62,14.58,23496.0,32876.0,32612.0,33127.0,28084.0,28017.0,22724.0,0.658,27.59,27.4,1.5,3.477,2.0,-1.0,13.4,0.007,0.251,3.0,2.0,0.0,0.001,43.24,42.55,48.54,43.86,43.05,43.25,-102.1,42.28,42.37,51.91
2016-06-25 16:22:00-05:00,600.7565,516.41437,476.41272,530006,39.55,0.0,574.4,439.2,28.06,330.2,272.5,273.2,274.9,133.6,135.3,134.1,331.5,375.3,60.14,108.9,1209809.0,329.6,124.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.78,41.3,437.7,130.6,136.0,130.2,60.0,59.9,62.9,0.0,271.0,271.8,273.0,107.2,10.21,107.6,570.0,1165472.0,45968.0,106312.0,0.995,0.772,0.531,0.842,34.32,56.12,57.53,54.45,46.84,44.03,44.0,11.33,18.53,18.99,17.98,15.46,14.54,14.53,23496.0,32876.0,32613.0,33128.0,28084.0,28017.0,22724.0,1.233,34.96,66.91,3.0,2.0,2.0,-1.0,13.4,0.007,0.251,3.0,2.0,0.0,0.0,43.24,42.69,48.68,43.94,43.27,43.38,-102.6,42.23,42.07,52.04
2016-06-25 16:23:00-05:00,597.64905,513.07404,473.07104,530007,39.49,0.0,571.0,435.7,27.93,330.9,272.5,273.3,275.1,133.0,134.5,133.3,331.6,373.1,60.15,108.3,1209811.0,330.2,123.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.84,40.22,434.8,129.9,135.3,129.5,60.0,59.9,62.9,0.0,271.0,272.0,273.0,106.7,10.11,107.1,570.0,1165474.0,45968.0,106312.0,0.996,0.772,0.531,0.842,34.03,55.82,57.21,54.15,46.48,43.74,43.71,11.26,18.47,18.93,17.92,15.38,14.47,14.46,23496.0,32876.0,32613.0,33128.0,28085.0,28017.0,22724.0,1.425,91.2,34.96,3.4,3.475,2.0,-1.0,13.4,0.007,0.251,3.0,2.0,0.0,0.0,42.62,42.24,48.35,43.54,42.8,42.93,-103.2,41.57,41.46,52.13
2016-06-25 16:24:00-05:00,595.1845,510.5354,470.65125,530008,39.43,0.0,568.7,432.7,28.2,331.1,272.4,273.3,275.0,132.3,134.0,132.8,331.7,371.0,60.14,107.9,1209812.0,330.5,123.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.53,40.15,431.9,129.3,134.7,128.9,60.0,59.9,62.9,0.0,271.0,272.0,273.0,106.1,10.01,106.6,570.0,1165476.0,45968.0,106312.0,0.996,0.772,0.531,0.842,33.8,55.25,56.87,54.01,46.23,43.27,43.44,11.19,18.29,18.83,17.88,15.3,14.32,14.38,23496.0,32876.0,32613.0,33128.0,28085.0,28017.0,22725.0,1.562,153.1,24.81,3.4,3.475,2.0,-1.0,13.4,0.007,0.251,3.0,2.0,0.0,0.0,42.58,42.0,48.11,43.47,42.49,42.64,-103.9,41.35,41.66,52.28
2016-06-25 16:25:00-05:00,591.54126,506.92786,467.07916,530009,39.34,0.0,565.2,429.1,28.2,331.5,272.5,273.2,274.9,131.5,133.1,132.0,333.2,368.6,60.15,107.1,1209814.0,331.0,122.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.43,40.01,428.3,128.5,133.8,128.1,60.0,59.9,62.9,0.0,271.0,272.0,273.0,105.5,9.91,105.9,570.0,1165477.0,45968.0,106312.0,0.996,0.772,0.531,0.842,33.53,55.02,56.42,53.4,45.92,43.04,43.12,11.11,18.24,18.7,17.7,15.22,14.27,14.29,23496.0,32877.0,32614.0,33128.0,28085.0,28017.0,22725.0,1.528,64.88,64.12,3.3,3.475,2.0,-1.0,13.4,0.027,0.25,1.0,2.0,0.0,0.0,42.42,41.83,47.89,43.25,42.46,42.45,-103.3,41.34,41.36,52.39
2016-06-25 16:26:00-05:00,588.21954,503.32028,463.73755,530010,39.22,0.0,560.1,425.5,27.66,332.0,272.5,273.2,274.9,130.8,132.5,131.4,332.4,366.3,60.14,106.6,1209816.0,331.2,121.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.84,39.89,425.3,127.9,133.1,127.4,60.0,59.9,62.9,0.0,271.0,272.0,273.0,104.9,9.8,105.4,570.0,1165479.0,45968.0,106313.0,0.996,0.772,0.531,0.842,33.26,54.77,55.96,53.13,45.65,42.75,42.84,11.04,18.19,18.58,17.64,15.16,14.19,14.22,23497.0,32877.0,32614.0,33129.0,28085.0,28018.0,22725.0,1.938,79.71,21.01,3.7,3.477,2.0,-1.0,13.2,-0.011,0.25,3.0,2.0,0.0,0.001,42.4,41.57,47.45,42.94,42.33,42.08,-104.3,41.18,40.61,52.5
2016-06-25 16:27:00-05:00,587.5766,501.98413,462.47,530011,39.13,0.0,559.1,423.8,27.46,332.2,272.6,273.0,274.7,130.5,132.3,131.1,333.0,365.4,60.14,106.3,1209818.0,331.6,121.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.08,40.21,423.9,127.7,132.9,127.2,60.0,59.9,62.9,0.0,271.0,271.8,273.0,104.7,9.77,105.2,570.0,1165481.0,45968.0,106313.0,0.996,0.772,0.531,0.842,33.08,54.52,55.75,53.02,45.53,42.55,42.78,10.99,18.11,18.52,17.61,15.13,14.14,14.21,23497.0,32877.0,32614.0,33129.0,28086.0,28018.0,22725.0,1.167,62.42,28.97,2.1,3.475,2.0,-1.0,13.4,0.007,0.25,3.0,2.0,0.0,0.0,42.53,41.47,47.22,42.79,42.22,41.92,-103.7,41.04,40.45,52.65
2016-06-25 16:28:00-05:00,586.6122,500.5144,460.97205,530012,39.04,0.0,558.9,422.0,27.62,332.3,272.2,273.0,274.8,130.1,131.8,130.6,333.6,363.7,60.15,105.9,1209819.0,332.1,121.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.56,40.29,421.5,127.1,132.4,126.7,60.0,59.9,62.9,0.0,271.0,271.4,273.0,104.3,9.7,104.7,570.0,1165483.0,45968.0,106313.0,0.996,0.772,0.531,0.842,32.93,54.4,55.51,52.65,45.34,42.35,42.57,10.94,18.07,18.44,17.49,15.06,14.07,14.15,23497.0,32877.0,32615.0,33129.0,28086.0,28018.0,22726.0,0.255,102.4,79.01,0.5,3.477,2.0,-1.0,13.4,0.007,0.25,3.0,2.0,0.0,0.0,42.71,41.67,47.31,42.83,42.36,41.87,-104.3,41.04,40.73,52.71
2016-06-25 16:29:00-05:00,583.93335,497.57492,458.09137,530013,38.94,0.0,556.4,419.4,27.86,332.0,272.4,272.9,274.6,129.4,131.1,129.9,333.2,362.2,60.15,105.3,1209821.0,331.3,120.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.01,40.52,419.6,126.5,131.7,126.0,60.0,59.9,62.9,0.0,271.0,271.3,273.0,103.7,9.62,104.2,570.0,1165484.0,45968.0,106313.0,0.996,0.772,0.531,0.842,32.7,54.12,55.55,52.42,45.1,42.17,42.69,10.86,17.97,18.44,17.4,14.97,14.0,14.17,23497.0,32878.0,32615.0,33129.0,28086.0,28018.0,22726.0,0.695,92.8,44.37,1.3,3.477,2.0,-1.0,13.4,0.007,0.25,3.0,2.0,0.0,0.0,42.8,41.92,47.38,42.91,42.55,41.84,-103.5,41.17,40.95,52.9
2016-06-25 16:30:00-05:00,582.21893,495.70435,456.01724,530014,38.83,0.0,555.5,417.5,28.19,331.9,272.4,273.0,274.7,129.1,130.8,129.6,332.5,361.4,60.14,105.1,1209823.0,331.4,120.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.45,39.79,418.1,126.1,131.3,125.7,60.0,59.9,62.9,0.0,271.0,271.5,273.0,103.4,9.56,103.9,570.0,1165486.0,45968.0,106313.0,0.996,0.772,0.531,0.842,32.61,54.03,55.38,52.3,45.04,42.11,42.53,10.82,17.93,18.38,17.36,14.95,13.98,14.11,23498.0,32878.0,32615.0,33129.0,28086.0,28019.0,22726.0,1.092,170.5,18.01,1.8,3.475,2.0,-1.0,13.4,0.007,0.25,3.0,2.0,0.0,0.0,42.27,41.39,47.46,43.03,42.53,41.93,-102.2,41.05,41.33,53.02
2016-06-25 16:31:00-05:00,581.14734,494.36823,454.40405,530015,38.73,0.0,554.2,415.7,28.42,331.9,272.4,272.9,274.7,128.7,130.3,129.1,333.1,360.2,60.15,104.7,1209825.0,331.1,120.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.56,39.85,416.0,125.7,130.9,125.2,60.0,59.9,62.9,0.0,271.0,271.5,273.0,103.1,9.52,103.5,570.0,1165488.0,45968.0,106313.0,0.996,0.772,0.531,0.842,32.39,53.76,55.3,52.11,44.83,41.89,42.6,10.75,17.84,18.35,17.29,14.88,13.9,14.14,23498.0,32878.0,32616.0,33130.0,28086.0,28019.0,22726.0,0.7,48.83,49.36,1.4,3.477,2.0,-1.0,13.09,-0.055,0.25,1.0,2.0,0.0,0.002,42.05,41.31,47.78,43.11,42.47,42.19,-102.0,41.28,41.54,53.17
2016-06-25 16:32:00-05:00,578.57574,491.56235,451.63858,530016,38.62,0.0,551.8,412.9,28.07,332.0,272.7,272.8,274.5,127.9,129.7,128.4,333.1,358.5,60.13,104.1,1209826.0,331.1,119.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.74,40.27,413.5,124.9,130.1,124.5,60.0,59.9,62.9,0.0,271.0,271.6,273.0,102.5,9.39,102.9,570.0,1165489.0,45968.0,106314.0,0.996,0.772,0.531,0.842,32.19,53.61,54.63,51.77,44.63,41.71,42.16,10.69,17.8,18.14,17.18,14.81,13.85,14.0,23498.0,32878.0,32616.0,33130.0,28087.0,28019.0,22726.0,0.663,49.9,89.2,1.9,3.475,2.0,-1.0,13.09,0.069,0.252,1.0,2.0,0.0,0.002,42.21,41.52,47.97,43.11,42.48,42.32,-103.7,41.49,41.1,53.29
2016-06-25 16:33:00-05:00,575.1468,488.0884,448.1817,530017,38.51,0.0,548.4,409.4,27.86,332.0,272.7,272.9,274.6,126.9,128.5,127.4,332.6,355.8,60.14,103.2,1209828.0,331.9,118.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.32,40.11,410.2,123.9,129.0,123.4,60.0,59.9,62.9,0.0,271.0,271.9,273.0,101.7,9.23,102.1,570.0,1165491.0,45968.0,106314.0,0.996,0.772,0.531,0.842,31.93,53.09,54.55,51.34,44.32,41.27,42.08,10.6,17.62,18.11,17.04,14.71,13.7,13.97,23498.0,32878.0,32617.0,33130.0,28087.0,28019.0,22727.0,0.86,96.0,16.21,1.6,3.475,2.0,-1.0,13.4,0.008,0.25,3.0,2.0,0.0,0.001,42.18,41.44,48.2,43.06,42.63,42.35,-103.2,41.49,41.24,53.39
2016-06-25 16:34:00-05:00,571.3964,484.34723,444.60962,530018,38.39,0.0,544.6,405.7,27.99,331.9,272.6,273.0,274.7,125.9,127.5,126.4,334.3,353.4,60.14,102.4,1209830.0,331.5,118.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.69,39.64,406.7,122.9,128.0,122.5,60.0,59.9,62.9,0.0,271.0,272.0,273.0,100.9,9.13,101.3,570.0,1165493.0,45968.0,106314.0,0.996,0.772,0.531,0.842,31.57,52.74,54.08,50.74,43.89,40.99,41.73,10.48,17.5,17.95,16.84,14.57,13.6,13.85,23498.0,32879.0,32617.0,33130.0,28087.0,28020.0,22727.0,0.508,105.6,39.33,1.2,2.0,2.0,-1.0,13.4,0.007,0.25,3.0,2.0,0.0,0.0,42.26,41.37,48.08,43.01,42.38,42.24,-103.6,41.2,41.47,53.54
2016-06-25 16:35:00-05:00,567.43176,480.47244,440.92227,530019,38.29,0.0,541.1,402.2,28.05,332.1,272.4,273.2,274.8,125.0,126.7,125.6,333.6,351.0,60.15,101.7,1209831.0,331.2,117.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.36,39.85,403.5,122.0,127.1,121.6,60.0,59.9,62.9,0.0,271.0,272.0,273.0,100.2,9.02,100.6,570.0,1165495.0,45968.0,106314.0,0.996,0.772,0.531,0.842,31.29,52.22,53.85,50.54,43.53,40.57,41.5,10.39,17.34,17.88,16.78,14.46,13.47,13.78,23499.0,32879.0,32617.0,33131.0,28087.0,28020.0,22727.0,0.485,155.4,36.99,1.2,3.475,2.0,-1.0,13.4,0.007,0.25,3.0,2.0,0.0,0.0,42.12,41.38,47.72,42.89,42.1,41.92,-103.6,40.86,41.46,53.66
2016-06-25 16:36:00-05:00,563.5742,476.46405,437.235,530020,38.17,0.0,537.6,398.6,28.26,331.7,272.6,273.1,274.7,124.1,125.7,124.6,334.2,348.6,60.13,100.9,1209833.0,331.5,116.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.02,40.39,400.2,121.0,126.0,120.5,60.0,59.9,62.9,0.0,271.0,272.0,273.0,99.3,8.86,99.7,570.0,1165496.0,45968.0,106314.0,0.996,0.772,0.531,0.842,31.01,52.07,53.37,49.9,43.15,40.39,41.14,10.29,17.27,17.7,16.55,14.31,13.4,13.65,23499.0,32879.0,32618.0,33131.0,28088.0,28020.0,22727.0,0.162,341.7,70.74,0.5,2.0,2.0,-1.0,13.4,0.007,0.25,3.0,2.0,0.0,0.0,42.19,41.54,47.91,42.97,42.38,42.11,-104.0,41.19,41.52,53.76
2016-06-25 16:37:00-05:00,560.1453,472.8565,433.66287,530021,38.07,0.0,534.4,395.4,28.58,331.5,272.9,273.1,274.7,123.0,124.7,123.5,331.7,346.6,60.14,100.1,1209835.0,330.3,115.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.57,40.63,397.1,120.0,125.1,119.6,60.0,59.9,62.9,0.0,271.0,272.0,273.0,98.6,8.75,99.0,570.0,1165498.0,45968.0,106314.0,0.996,0.772,0.531,0.842,30.88,51.44,53.18,49.95,43.09,39.94,41.05,10.24,17.05,17.63,16.56,14.28,13.24,13.61,23499.0,32879.0,32618.0,33131.0,28088.0,28020.0,22728.0,0.248,199.4,46.12,1.0,3.475,2.0,-1.0,13.24,0.018,0.249,1.0,2.0,0.0,0.0,42.29,41.7,48.1,43.06,42.6,42.19,-103.3,41.5,41.7,54.01
2016-06-25 16:38:00-05:00,555.64484,468.3137,429.51465,530022,37.96,0.0,530.2,391.6,28.92,331.4,272.7,273.2,274.9,121.9,123.6,122.5,332.4,343.6,60.14,99.2,1209836.0,331.2,114.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.17,40.29,393.1,118.9,123.9,118.5,60.0,59.9,62.9,0.0,271.0,272.0,273.0,97.7,8.59,98.1,570.0,1165499.0,45968.0,106314.0,0.996,0.772,0.531,0.842,30.51,51.01,52.15,49.39,42.72,39.61,40.31,10.11,16.9,17.28,16.37,14.16,13.13,13.36,23499.0,32880.0,32618.0,33131.0,28088.0,28021.0,22728.0,0.317,145.8,44.94,0.6,3.475,2.0,-1.0,13.24,-0.001,0.25,1.0,2.0,0.0,0.001,42.39,41.48,48.2,43.12,42.66,42.26,-103.7,41.49,41.84,54.15
2016-06-25 16:39:00-05:00,551.8945,464.5725,425.94257,530023,37.87,0.0,526.4,388.0,28.71,331.5,272.4,273.2,274.9,121.0,122.7,121.6,331.1,341.2,60.14,98.4,1209838.0,330.6,113.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.96,40.16,389.9,118.0,123.1,117.6,60.0,59.9,62.9,0.0,271.0,272.0,273.0,97.0,8.5,97.3,570.0,1165501.0,45968.0,106315.0,0.996,0.772,0.531,0.842,30.19,50.59,52.02,48.9,42.37,39.33,40.25,10.01,16.77,17.24,16.21,14.04,13.03,13.34,23499.0,32880.0,32618.0,33132.0,28088.0,28021.0,22728.0,1.052,108.8,30.85,2.1,3.475,2.0,-1.0,13.4,0.007,0.25,3.0,2.0,0.0,0.0,42.42,41.31,48.26,43.24,42.72,42.37,-103.1,41.28,41.79,54.26
2016-06-25 16:40:00-05:00,548.4655,461.2322,422.60095,530024,37.78,0.0,523.0,384.5,28.41,331.9,272.8,273.1,274.8,120.2,122.1,120.9,332.5,338.9,60.13,97.9,1209840.0,331.6,112.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.1,39.78,387.0,117.2,122.2,116.8,60.0,59.9,62.9,0.0,271.0,272.0,273.0,96.3,8.37,96.7,570.0,1165503.0,45968.0,106315.0,0.996,0.772,0.531,0.842,29.8,50.23,52.0,48.67,41.83,38.98,40.21,9.89,16.67,17.26,16.15,13.88,12.94,13.34,23499.0,32880.0,32619.0,33132.0,28089.0,28021.0,22728.0,0.628,119.4,43.98,1.5,3.475,2.0,-1.0,13.4,0.007,0.25,3.0,2.0,0.0,0.0,42.29,41.14,48.07,43.03,42.43,42.01,-103.6,41.01,41.53,54.41
2016-06-25 16:41:00-05:00,544.3937,457.09018,418.7984,530025,37.69,0.0,519.7,380.5,28.38,331.9,272.6,273.0,274.7,119.4,121.0,119.9,333.6,336.0,60.19,97.0,1209841.0,330.5,112.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.23,39.95,383.6,116.2,121.3,115.8,60.0,59.9,62.9,0.0,271.0,271.8,273.0,95.5,8.28,95.9,570.0,1165504.0,45968.0,106315.0,0.996,0.772,0.531,0.842,29.54,49.76,51.38,48.11,41.53,38.63,39.72,9.8,16.52,17.06,15.97,13.79,12.82,13.18,23499.0,32880.0,32619.0,33132.0,28089.0,28021.0,22729.0,1.045,85.3,45.97,1.9,3.475,2.0,-1.0,13.4,0.007,0.25,3.0,2.0,0.0,0.0,42.23,41.17,47.98,42.95,42.52,41.97,-103.8,41.01,41.55,54.55
