TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-06-25 16:42:00-05:00,540.2147,452.94818,414.99585,530026,37.63,0.0,514.2,376.5,28.46,332.0,272.3,273.2,274.9,118.3,120.2,119.0,333.7,333.5,60.15,96.3,1209843.0,330.7,111.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.89,39.42,380.3,115.2,120.3,114.8,60.0,59.9,62.9,0.0,271.0,272.0,273.0,94.7,8.15,95.1,570.0,1165506.0,45968.0,106315.0,0.996,0.772,0.531,0.842,29.1,49.64,51.25,47.7,41.0,38.38,39.6,9.66,16.48,17.01,15.83,13.61,12.74,13.15,23499.0,32881.0,32619.0,33132.0,28089.0,28021.0,22729.0,1.032,141.4,21.96,2.0,3.477,2.0,-1.0,13.4,0.007,0.249,3.0,2.0,0.0,0.0,41.92,40.79,47.84,42.93,42.38,41.83,-103.0,40.88,41.42,54.67
2016-06-25 16:43:00-05:00,537.2144,450.1423,412.3456,530027,37.56,0.0,511.7,373.4,28.68,332.8,272.7,273.1,274.8,117.5,119.3,118.1,334.3,331.2,60.18,95.6,1209844.0,331.4,110.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.0,39.12,376.7,114.5,119.6,114.1,60.0,59.9,62.9,0.0,271.0,271.9,273.0,94.1,8.05,94.5,570.0,1165507.0,45968.0,106315.0,0.996,0.772,0.531,0.842,28.91,49.23,50.65,47.36,40.9,37.99,39.07,9.62,16.38,16.85,15.76,13.61,12.64,13.0,23499.0,32881.0,32619.0,33133.0,28089.0,28022.0,22729.0,1.765,145.7,21.9,3.0,3.475,2.0,-1.0,13.24,0.009,0.249,1.0,2.0,0.0,0.001,41.54,39.96,47.05,42.35,41.89,41.4,-104.1,40.28,41.36,54.8
2016-06-25 16:44:00-05:00,533.89264,446.93558,409.46487,530028,37.49,0.0,508.1,369.8,28.53,333.2,272.7,273.1,274.7,116.6,118.5,117.3,335.6,327.9,60.13,94.8,1209846.0,332.9,110.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.19,39.26,373.2,113.5,118.6,113.2,60.0,59.9,62.9,0.0,271.1,272.0,273.0,93.4,7.905,93.7,570.0,1165509.0,45968.0,106315.0,0.996,0.772,0.531,0.842,28.18,48.96,50.22,46.86,40.45,37.7,38.75,9.39,16.31,16.73,15.62,13.48,12.56,12.91,23500.0,32881.0,32620.0,33133.0,28090.0,28022.0,22729.0,1.07,107.2,48.48,1.9,3.475,2.0,-1.0,13.4,0.008,0.249,3.0,2.0,0.0,0.001,41.3,39.77,46.64,42.06,41.55,41.11,-104.5,40.29,41.09,54.94
2016-06-25 16:45:00-05:00,529.82086,443.0608,405.7776,530029,37.43,0.0,504.1,365.8,28.28,333.1,272.6,273.3,274.9,115.6,117.5,116.3,334.8,325.1,60.14,94.0,1209848.0,332.3,108.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.46,39.3,369.9,112.5,117.6,112.2,60.0,59.9,62.9,0.0,271.0,272.0,273.0,92.6,7.768,92.9,570.0,1165511.0,45968.0,106315.0,0.996,0.772,0.531,0.842,27.96,48.59,49.86,46.65,40.26,37.38,38.57,9.31,16.18,16.6,15.54,13.41,12.45,12.84,23500.0,32881.0,32620.0,33133.0,28090.0,28022.0,22730.0,0.762,106.6,60.51,1.3,3.475,2.0,-1.0,13.4,0.007,0.249,3.0,2.0,0.0,0.0,41.3,39.84,46.84,42.08,41.28,41.18,-104.7,40.29,40.7,55.04
2016-06-25 16:46:00-05:00,526.4991,439.7205,402.78162,530030,37.38,0.0,501.0,362.7,28.57,333.2,272.7,273.1,274.8,114.8,116.6,115.4,332.6,322.8,60.13,93.3,1209849.0,332.6,107.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.46,39.17,366.8,111.7,116.7,111.3,60.0,59.9,62.9,0.0,271.1,272.0,273.0,91.9,7.651,92.2,570.0,1165512.0,45968.0,106315.0,0.997,0.772,0.531,0.842,27.4,47.81,49.81,46.25,39.62,36.82,38.65,9.13,15.93,16.59,15.41,13.2,12.27,12.88,23500.0,32882.0,32620.0,33133.0,28090.0,28022.0,22730.0,0.483,22.17,72.03,1.2,3.475,2.0,-1.0,13.4,0.007,0.249,3.0,2.0,0.0,0.0,41.17,39.81,46.97,42.0,41.36,41.13,-105.1,40.32,40.62,55.16
2016-06-25 16:47:00-05:00,522.53436,435.8457,398.86386,530031,37.33,0.0,497.2,359.0,28.47,333.1,272.7,273.0,274.7,113.7,115.6,114.4,332.4,320.0,60.13,92.4,1209851.0,331.5,106.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.86,39.36,363.4,110.6,115.6,110.2,60.0,59.9,62.9,0.0,271.0,272.0,273.0,91.0,7.492,91.3,570.0,1165514.0,45968.0,106316.0,0.997,0.772,0.531,0.842,26.77,47.49,49.34,45.75,39.42,36.55,38.33,8.92,15.82,16.43,15.24,13.13,12.17,12.77,23500.0,32882.0,32620.0,33133.0,28090.0,28023.0,22730.0,0.287,116.7,99.0,0.7,3.475,2.0,-1.0,13.4,0.007,0.249,3.0,2.0,0.0,0.0,41.26,40.04,47.07,42.0,41.41,41.17,-104.9,40.35,40.64,55.28
2016-06-25 16:48:00-05:00,518.8912,432.23816,395.17654,530032,37.31,0.0,493.5,355.6,28.41,333.4,272.6,272.9,274.6,112.7,114.6,113.4,334.4,316.9,60.15,91.6,1209852.0,332.8,106.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.04,38.77,360.1,109.6,114.7,109.3,60.0,59.9,62.9,0.0,271.0,272.0,273.0,90.3,7.396,90.6,570.0,1165515.0,45968.0,106316.0,0.997,0.772,0.531,0.842,26.25,47.06,48.78,45.48,39.18,36.2,37.93,8.75,15.69,16.26,15.16,13.06,12.07,12.65,23500.0,32882.0,32620.0,33134.0,28090.0,28023.0,22730.0,2.357,149.4,21.45,3.4,3.477,2.0,-1.0,13.4,0.009,0.249,3.0,2.0,0.0,0.0,41.12,39.89,46.77,41.77,41.05,40.82,-105.1,39.94,40.55,55.39
2016-06-25 16:49:00-05:00,515.6766,429.03143,391.95013,530033,37.29,0.0,490.0,352.2,28.05,334.3,272.6,272.9,274.6,112.0,114.0,112.7,335.4,314.4,60.14,91.0,1209854.0,333.7,105.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.5,38.31,357.2,108.9,114.0,108.6,60.0,59.9,62.9,0.0,271.0,272.0,273.0,89.6,7.305,89.9,570.0,1165517.0,45968.0,106316.0,0.997,0.772,0.531,0.842,25.84,46.75,48.38,45.07,38.88,35.9,37.6,8.64,15.63,16.17,15.07,13.0,12.0,12.57,23500.0,32882.0,32621.0,33134.0,28091.0,28023.0,22730.0,1.548,116.9,24.3,3.0,3.475,2.0,-1.0,13.28,0.01,0.249,1.0,2.0,0.0,0.001,40.73,39.5,46.08,41.15,40.68,40.25,-104.8,39.58,40.09,55.52
2016-06-25 16:50:00-05:00,512.2477,425.69113,388.83896,530034,37.27,0.0,486.4,348.7,27.92,334.5,272.5,273.0,274.7,111.1,112.9,111.7,335.3,312.0,60.15,90.2,1209855.0,333.8,104.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.76,38.81,354.1,108.0,113.0,107.6,60.0,59.9,62.9,0.0,271.0,272.0,273.0,88.9,7.179,89.2,570.0,1165518.0,45968.0,106316.0,0.997,0.772,0.531,0.842,25.37,46.46,47.99,44.69,38.56,35.62,37.33,8.49,15.54,16.05,14.95,12.9,11.92,12.49,23500.0,32882.0,32621.0,33134.0,28091.0,28023.0,22731.0,1.518,108.1,16.55,2.4,3.475,2.0,-1.0,13.4,0.007,0.249,3.0,2.0,0.0,0.0,40.67,39.54,46.1,41.2,40.62,40.33,-105.3,39.69,40.01,55.62
2016-06-25 16:51:00-05:00,509.46167,422.88522,385.84302,530035,37.27,0.0,483.5,345.7,28.05,334.6,272.5,272.8,274.5,110.4,112.2,111.0,335.3,309.6,60.14,89.6,1209857.0,334.0,103.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.83,38.58,351.2,107.2,112.2,106.9,60.0,59.9,62.9,0.0,271.0,272.0,273.0,88.2,7.069,88.5,570.0,1165520.0,45968.0,106316.0,0.997,0.772,0.531,0.842,24.91,46.04,47.74,44.37,38.21,35.29,37.19,8.33,15.4,15.98,14.85,12.78,11.81,12.45,23500.0,32883.0,32621.0,33134.0,28091.0,28024.0,22731.0,1.56,109.4,29.08,3.2,3.475,2.0,-1.0,13.4,0.007,0.249,3.0,2.0,0.0,0.0,40.59,39.42,45.99,40.83,40.3,40.06,-105.3,39.63,39.44,55.73
2016-06-25 16:52:00-05:00,506.1399,419.4113,382.50137,530036,37.27,0.0,480.1,342.2,27.98,335.3,272.4,272.9,274.7,109.4,111.3,110.1,335.7,307.2,60.18,88.8,1209858.0,334.6,103.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.79,37.93,347.8,106.4,111.3,105.9,60.0,59.9,62.9,0.0,271.0,272.0,273.0,87.5,6.946,87.8,570.0,1165521.0,45968.0,106316.0,0.997,0.772,0.531,0.842,24.56,45.53,47.29,44.04,37.92,34.85,36.87,8.23,15.26,15.85,14.77,12.71,11.68,12.36,23501.0,32883.0,32621.0,33135.0,28091.0,28024.0,22731.0,0.82,96.0,48.84,2.1,3.475,2.0,-1.0,13.4,0.007,0.249,3.0,2.0,0.0,0.0,40.24,39.2,45.71,40.7,39.9,39.95,-105.8,39.35,39.03,55.79
2016-06-25 16:53:00-05:00,502.38953,415.80374,378.8141,530037,37.27,0.0,476.5,338.7,28.22,335.4,272.3,273.1,274.8,108.5,110.4,109.1,334.9,304.5,60.14,88.1,1209860.0,335.2,102.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.84,38.08,344.5,105.4,110.3,105.0,60.0,59.9,62.9,0.0,271.0,272.0,273.0,86.8,6.794,87.0,570.0,1165522.0,45968.0,106316.0,0.997,0.772,0.531,0.842,24.22,45.2,47.05,43.57,37.42,34.54,36.71,8.12,15.16,15.78,14.61,12.55,11.58,12.31,23501.0,32883.0,32622.0,33135.0,28092.0,28024.0,22731.0,0.348,83.2,86.1,1.0,3.475,2.0,-1.0,13.4,0.007,0.249,3.0,2.0,0.0,0.0,40.0,39.05,45.69,40.59,39.72,39.87,-106.2,39.26,39.01,55.89
2016-06-25 16:54:00-05:00,498.7463,412.3298,375.12677,530038,37.27,0.0,473.0,335.3,28.47,335.5,273.1,272.9,274.6,107.6,109.6,108.3,337.3,302.5,60.16,87.4,1209861.0,335.3,102.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.87,37.81,341.8,104.5,109.5,104.2,60.0,59.9,62.9,0.0,271.4,272.0,273.0,86.1,6.722,86.4,570.0,1165524.0,45968.0,106316.0,0.997,0.772,0.531,0.842,24.0,45.04,46.51,43.19,37.28,34.39,36.28,8.05,15.11,15.6,14.49,12.51,11.54,12.17,23501.0,32883.0,32622.0,33135.0,28092.0,28024.0,22732.0,0.767,108.8,82.8,2.6,3.475,2.0,-1.0,13.14,-0.037,0.248,1.0,2.0,0.0,0.001,39.86,38.76,45.63,40.52,39.64,39.78,-106.1,38.97,38.94,55.97
2016-06-25 16:55:00-05:00,495.85312,409.52393,372.13083,530039,37.28,0.0,470.2,332.3,28.44,336.0,272.7,272.9,274.6,107.1,109.0,107.8,339.5,300.4,60.13,86.9,1209862.0,335.6,102.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.12,37.65,339.1,103.9,108.8,103.6,60.0,59.9,62.9,0.0,271.0,272.0,273.0,85.6,6.61,85.9,570.0,1165525.0,45968.0,106317.0,0.997,0.772,0.531,0.842,23.75,44.68,46.03,42.81,37.05,34.06,35.94,7.979,15.01,15.47,14.39,12.45,11.45,12.08,23501.0,32884.0,32622.0,33135.0,28092.0,28024.0,22732.0,0.787,37.76,47.29,2.0,3.477,2.0,-1.0,13.14,0.053,0.249,3.0,2.0,0.0,0.001,39.5,38.43,45.2,40.12,39.32,39.53,-106.3,38.67,38.62,56.08
2016-06-25 16:56:00-05:00,492.96,406.71808,369.01965,530040,37.31,0.0,467.1,329.2,28.15,336.4,272.8,273.0,274.7,106.2,108.2,107.0,336.8,298.1,60.14,86.3,1209864.0,335.6,100.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.37,37.5,336.0,103.2,108.1,102.8,60.0,59.9,62.9,0.0,271.1,272.0,273.0,85.0,6.525,85.3,570.0,1165527.0,45968.0,106317.0,0.997,0.772,0.531,0.842,23.47,44.25,45.88,42.46,36.7,33.7,35.89,7.896,14.89,15.44,14.28,12.34,11.34,12.07,23501.0,32884.0,32622.0,33136.0,28092.0,28025.0,22732.0,1.123,53.31,52.32,2.4,3.475,2.0,-1.0,13.4,0.007,0.248,3.0,2.0,0.0,0.0,39.13,38.26,44.94,39.98,39.28,39.51,-107.3,38.67,38.23,56.15
2016-06-25 16:57:00-05:00,489.63824,403.37775,365.90848,530041,37.31,0.0,463.4,325.8,27.8,337.2,272.6,273.2,274.8,105.5,107.4,106.2,338.4,295.5,60.14,85.6,1209865.0,336.5,100.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.54,37.45,332.9,102.4,107.3,102.0,60.0,59.9,62.9,0.0,271.7,272.0,273.0,84.4,6.427,84.7,570.0,1165528.0,45968.0,106317.0,0.997,0.772,0.531,0.842,23.24,43.94,45.5,42.08,36.45,33.39,35.62,7.836,14.82,15.34,14.19,12.29,11.26,12.01,23501.0,32884.0,32623.0,33136.0,28093.0,28025.0,22732.0,2.25,73.86,36.0,3.5,3.475,2.0,-1.0,13.4,0.007,0.248,3.0,2.0,0.0,0.0,39.05,38.21,44.57,39.66,39.01,39.27,-107.6,38.42,37.72,56.2
2016-06-25 16:58:00-05:00,487.06656,400.83908,363.37344,530042,37.32,0.0,460.3,322.7,27.76,337.2,272.5,273.1,274.7,104.8,106.6,105.4,338.2,293.1,60.14,85.0,1209867.0,336.4,99.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.02,37.14,330.0,101.6,106.5,101.3,60.0,59.9,62.9,0.0,271.0,272.0,273.0,83.7,6.34,84.0,570.0,1165530.0,45968.0,106317.0,0.997,0.772,0.531,0.842,22.97,43.66,45.13,41.77,36.07,33.01,35.38,7.743,14.72,15.22,14.08,12.16,11.13,11.93,23501.0,32884.0,32623.0,33136.0,28093.0,28025.0,22733.0,1.255,95.9,28.88,2.0,3.475,2.0,-1.0,13.4,0.007,0.248,3.0,2.0,0.0,0.0,38.93,38.14,44.36,39.58,38.9,39.1,-107.3,38.23,37.66,56.28
2016-06-25 16:59:00-05:00,483.74478,397.766,360.3775,530043,37.35,0.0,457.0,319.5,27.76,337.6,272.6,273.1,274.7,103.9,105.7,104.6,338.5,290.8,60.14,84.3,1209868.0,336.9,98.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.19,37.15,327.6,100.8,105.6,100.4,60.0,59.9,62.9,0.0,271.0,272.0,273.0,83.1,6.228,83.3,570.0,1165531.0,45968.0,106317.0,0.997,0.772,0.531,0.842,22.73,43.22,44.8,41.43,35.84,32.35,35.14,7.674,14.59,15.12,13.98,12.1,10.92,11.86,23501.0,32885.0,32623.0,33136.0,28093.0,28025.0,22733.0,1.457,87.8,25.21,2.3,3.475,2.0,-1.0,13.4,0.007,0.248,3.0,2.0,0.0,0.0,38.88,38.05,44.3,39.53,38.86,39.08,-107.2,38.23,37.53,56.36
2016-06-25 17:00:00-05:00,481.17313,395.09372,357.61203,530044,37.38,0.0,454.4,316.7,27.67,337.5,272.5,273.0,274.6,103.2,105.1,103.9,337.2,289.2,60.14,83.7,1209869.0,336.8,97.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.18,37.24,325.0,100.1,104.9,99.7,60.0,59.9,62.9,0.0,271.0,272.0,273.0,82.4,6.114,82.7,570.0,1165532.0,45968.0,106317.0,0.997,0.772,0.531,0.842,22.58,42.89,44.51,41.26,35.61,31.83,34.92,7.62,14.47,15.02,13.93,12.02,10.74,11.78,23501.0,32885.0,32623.0,33137.0,28093.0,28026.0,22733.0,1.203,88.8,43.77,2.5,3.475,2.0,-1.0,13.28,0.008,0.248,1.0,2.0,0.0,0.001,38.95,38.07,44.33,39.37,38.78,38.95,-107.4,38.18,37.47,56.39
2016-06-25 17:01:00-05:00,478.38712,392.28787,354.84653,530045,37.4,0.0,451.4,313.8,27.62,337.9,272.4,273.5,275.2,102.2,104.0,102.9,337.8,287.0,60.14,82.9,1209871.0,337.2,96.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.8,36.5,322.1,99.2,104.0,98.8,60.0,59.9,62.9,0.0,271.9,272.0,273.2,81.8,5.989,82.0,570.0,1165534.0,45968.0,106317.0,0.997,0.772,0.531,0.842,22.37,42.57,44.02,40.95,35.38,31.3,34.59,7.558,14.38,14.87,13.84,11.95,10.57,11.69,23502.0,32885.0,32624.0,33137.0,28094.0,28026.0,22733.0,1.657,101.8,34.39,2.6,3.475,2.0,-1.0,13.4,0.008,0.248,3.0,2.0,0.0,0.001,38.57,37.67,43.99,39.07,38.41,38.64,-107.5,37.83,37.29,56.45
2016-06-25 17:02:00-05:00,474.95822,389.21475,351.62012,530046,37.41,0.0,448.0,310.4,27.54,338.6,273.0,273.4,275.1,101.3,103.2,102.0,340.1,284.6,60.15,82.3,1209872.0,337.8,96.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.26,36.64,318.9,98.3,103.1,97.9,60.0,59.9,62.9,0.0,272.0,272.0,273.6,81.2,5.886,81.4,570.0,1165535.0,45968.0,106317.0,0.997,0.772,0.531,0.842,22.05,42.24,43.81,40.39,34.92,31.01,34.49,7.465,14.3,14.84,13.68,11.83,10.5,11.68,23502.0,32885.0,32624.0,33137.0,28094.0,28026.0,22734.0,0.96,74.32,25.84,1.6,3.475,2.0,-1.0,13.4,0.007,0.248,3.0,2.0,0.0,0.0,38.3,37.61,43.65,38.96,38.33,38.44,-107.6,37.61,37.16,56.49
2016-06-25 17:03:00-05:00,470.9935,385.47357,348.04803,530047,37.44,0.0,444.1,306.8,27.56,338.8,272.8,273.6,275.3,100.3,102.3,101.0,339.9,281.6,60.15,81.5,1209874.0,338.0,95.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.8,36.33,315.9,97.3,102.1,96.9,60.0,59.9,62.9,0.0,272.0,272.1,274.0,80.4,5.759,80.6,570.0,1165536.0,45968.0,106317.0,0.997,0.772,0.531,0.842,21.76,41.84,43.42,39.99,34.52,30.53,34.16,7.374,14.18,14.71,13.55,11.69,10.34,11.58,23502.0,32886.0,32624.0,33137.0,28094.0,28026.0,22734.0,1.257,100.6,41.3,2.3,3.475,2.0,-1.0,13.4,0.007,0.248,3.0,2.0,0.0,0.0,38.22,37.45,43.49,38.83,38.16,38.13,-108.5,37.32,37.26,56.55
2016-06-25 17:04:00-05:00,467.24313,382.26688,344.70642,530048,37.44,0.0,440.5,303.5,27.82,339.1,273.3,273.3,275.1,99.4,101.3,100.1,339.6,279.0,60.14,80.7,1209875.0,338.4,94.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.69,36.37,312.7,96.4,101.1,96.0,60.0,59.9,62.9,0.0,272.0,272.1,274.0,79.6,5.623,79.8,570.0,1165538.0,45968.0,106317.0,0.998,0.772,0.531,0.842,21.48,41.57,43.03,39.46,34.14,30.11,33.91,7.283,14.1,14.59,13.38,11.58,10.21,11.5,23502.0,32886.0,32624.0,33137.0,28094.0,28026.0,22734.0,1.627,171.9,20.63,3.0,3.475,2.0,-1.0,13.4,0.007,0.248,3.0,2.0,0.0,0.0,38.14,37.41,43.15,38.47,37.85,37.86,-108.3,37.09,37.31,56.55
2016-06-25 17:05:00-05:00,463.06415,378.3921,341.0191,530049,37.48,0.0,436.2,299.6,28.08,339.5,272.8,273.5,275.3,98.4,100.2,99.1,341.2,276.1,60.12,79.81,1209876.0,338.7,94.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.62,36.17,309.2,95.3,100.0,94.9,60.0,59.9,62.9,0.0,272.0,272.2,273.9,78.68,5.476,78.87,570.0,1165539.0,45968.0,106318.0,0.998,0.772,0.531,0.842,21.28,40.84,42.45,39.29,33.9,29.32,33.41,7.223,13.86,14.41,13.34,11.51,9.95,11.34,23502.0,32886.0,32624.0,33138.0,28094.0,28026.0,22734.0,1.38,130.5,36.47,2.3,3.477,2.0,-1.0,13.4,0.01,0.248,3.0,2.0,0.0,0.0,38.06,37.15,42.9,38.32,37.59,37.7,-108.9,36.94,37.24,56.61
2016-06-25 17:06:00-05:00,458.9923,374.78455,337.447,530050,37.48,0.0,432.2,296.0,28.08,339.5,273.1,273.7,275.4,97.2,99.2,98.0,339.8,273.6,60.14,78.94,1209878.0,338.4,93.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.41,35.75,305.9,94.2,99.0,93.8,60.0,59.9,62.9,0.0,272.0,272.8,274.0,77.9,5.336,78.08,570.0,1165540.0,45968.0,106318.0,0.998,0.772,0.531,0.842,20.98,40.64,42.1,38.8,33.5,29.02,33.19,7.123,13.8,14.29,13.17,11.37,9.85,11.27,23502.0,32886.0,32625.0,33138.0,28095.0,28026.0,22734.0,1.082,162.4,29.73,2.1,3.475,2.0,-1.0,13.12,0.004,0.248,1.0,2.0,0.0,0.001,37.77,36.95,42.71,38.23,37.49,37.54,-108.1,36.69,37.21,56.65
2016-06-25 17:07:00-05:00,455.5634,371.57785,334.2206,530051,37.48,0.0,428.9,292.8,28.39,339.7,273.0,273.7,275.5,96.5,98.4,97.2,340.3,271.3,60.2,78.33,1209879.0,338.4,92.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.16,35.21,302.9,93.3,98.2,93.0,60.0,59.9,62.9,0.0,272.0,273.0,274.0,77.21,5.271,77.39,570.0,1165542.0,45968.0,106318.0,0.998,0.772,0.531,0.842,20.76,40.19,41.77,38.45,33.2,28.67,32.93,7.05,13.65,14.19,13.06,11.28,9.74,11.18,23502.0,32886.0,32625.0,33138.0,28095.0,28027.0,22735.0,0.9,181.2,38.25,2.0,3.475,2.0,-1.0,13.4,0.008,0.248,3.0,2.0,0.0,0.001,37.21,36.54,42.67,38.04,37.22,37.33,-108.6,36.62,37.31,56.65
2016-06-25 17:08:00-05:00,450.84866,367.30222,330.07236,530052,37.48,0.0,424.3,288.8,28.27,340.2,273.1,273.7,275.5,95.3,97.3,96.1,341.4,269.3,60.21,77.36,1209880.0,339.0,91.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.32,35.08,299.3,92.3,97.1,91.9,60.0,59.9,62.9,0.0,272.0,272.6,274.0,76.34,5.132,76.51,570.0,1165543.0,45968.0,106318.0,0.998,0.772,0.531,0.842,20.41,39.72,41.31,37.94,32.75,28.31,32.58,6.942,13.51,14.05,12.9,11.14,9.63,11.08,23502.0,32887.0,32625.0,33138.0,28095.0,28027.0,22735.0,2.34,122.5,26.14,3.3,3.477,2.0,-1.0,13.4,0.007,0.248,3.0,2.0,0.0,0.0,37.01,36.3,42.32,37.84,37.0,37.22,-109.4,36.38,37.16,56.65
2016-06-25 17:09:00-05:00,447.09827,363.96188,326.84598,530053,37.48,0.0,420.3,285.3,27.8,340.1,273.4,273.7,275.4,94.4,96.4,95.1,341.1,267.2,60.14,76.64,1209881.0,338.3,91.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.35,35.02,296.0,91.4,96.0,91.0,60.0,59.9,62.9,0.0,272.0,273.0,274.0,75.62,4.954,75.78,570.0,1165544.0,45968.0,106318.0,0.998,0.772,0.531,0.842,20.18,39.48,40.93,37.42,32.37,28.09,32.29,6.863,13.43,13.92,12.73,11.01,9.55,10.98,23503.0,32887.0,32625.0,33139.0,28095.0,28027.0,22735.0,0.855,124.3,82.8,2.9,3.477,2.0,-1.0,13.4,0.007,0.247,3.0,2.0,0.0,0.0,36.94,36.22,42.15,37.65,36.86,37.07,-109.3,36.28,36.81,56.73
2016-06-25 17:10:00-05:00,443.24075,360.22073,323.2739,530054,37.48,0.0,416.3,281.6,27.85,340.2,273.2,273.4,275.1,93.4,95.3,94.2,343.2,264.7,60.14,75.74,1209883.0,339.1,90.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.39,34.84,292.5,90.4,95.1,90.1,60.0,59.9,62.9,0.0,272.0,272.3,274.0,74.76,4.832,74.92,570.0,1165545.0,45968.0,106318.0,0.998,0.772,0.531,0.842,19.97,38.91,40.3,37.12,32.13,27.68,31.82,6.792,13.24,13.71,12.63,10.93,9.41,10.82,23503.0,32887.0,32626.0,33139.0,28096.0,28027.0,22735.0,0.737,70.25,54.42,1.4,3.475,2.0,-1.0,13.4,0.007,0.247,3.0,2.0,0.0,0.0,36.61,36.11,42.11,37.68,36.83,37.03,-109.1,36.29,36.73,56.74
2016-06-25 17:11:00-05:00,438.41882,355.6779,319.01044,530055,37.49,0.0,411.9,277.7,27.78,340.4,273.3,273.4,275.1,92.3,94.2,93.0,341.4,261.8,60.14,74.79,1209884.0,339.6,89.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.74,35.13,289.0,89.3,93.9,88.9,60.0,59.9,62.9,0.0,272.0,272.3,274.0,73.84,4.698,73.99,570.0,1165547.0,45968.0,106318.0,0.998,0.772,0.531,0.842,19.68,38.46,39.96,36.57,31.69,27.29,31.6,6.7,13.09,13.6,12.45,10.79,9.29,10.76,23503.0,32887.0,32626.0,33139.0,28096.0,28027.0,22736.0,0.842,92.6,72.24,1.5,3.475,2.0,-1.0,13.4,0.01,0.247,3.0,2.0,0.0,0.0,36.74,36.26,42.2,37.63,36.94,37.03,-109.0,36.39,36.57,56.74
2016-06-25 17:12:00-05:00,434.7756,352.20398,315.6688,530056,37.52,0.0,408.4,274.5,27.78,340.0,272.9,273.3,275.0,91.5,93.5,92.4,341.1,259.8,60.14,74.15,1209885.0,339.3,88.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.93,35.09,286.3,88.5,93.1,88.2,60.0,59.9,62.9,0.0,272.0,272.0,273.5,73.18,4.598,73.32,570.0,1165548.0,45968.0,106318.0,0.998,0.772,0.531,0.842,19.43,38.15,39.69,36.33,31.36,26.97,31.41,6.608,12.97,13.49,12.35,10.66,9.17,10.68,23503.0,32888.0,32626.0,33139.0,28096.0,28027.0,22736.0,0.548,93.2,85.5,1.7,3.475,2.0,-1.0,13.27,0.006,0.247,1.0,2.0,0.0,0.001,36.83,36.29,42.06,37.58,36.92,36.87,-109.2,36.22,36.57,56.74
2016-06-25 17:13:00-05:00,428.2393,346.45862,310.25305,530057,37.52,0.0,402.0,269.5,27.81,340.6,273.0,273.4,275.1,89.8,91.8,90.7,340.7,255.6,60.14,72.78,1209886.0,339.8,87.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.33,34.5,281.0,86.9,91.5,86.6,60.0,59.9,62.9,0.0,272.0,272.2,273.8,71.91,4.373,72.05,570.0,1165549.0,45968.0,106318.0,0.998,0.772,0.531,0.842,19.06,37.29,38.82,35.68,30.82,26.32,30.74,6.492,12.7,13.22,12.15,10.5,8.96,10.47,23503.0,32888.0,32626.0,33140.0,28096.0,28027.0,22736.0,0.97,10.71,49.05,2.1,3.475,2.0,-1.0,13.4,0.007,0.247,3.0,2.0,0.0,0.0,36.39,36.06,42.0,37.5,36.71,36.78,-109.0,36.09,36.42,56.74
2016-06-25 17:14:00-05:00,427.16772,345.38968,308.52463,530058,37.52,0.0,401.1,267.9,27.71,339.8,273.2,273.3,275.0,89.5,91.5,90.4,341.5,254.8,60.14,72.54,1209888.0,339.1,87.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.9,34.38,279.4,86.6,91.1,86.3,60.0,59.9,62.9,0.0,272.0,272.2,273.9,71.63,4.334,71.76,570.0,1165550.0,45968.0,106318.0,0.998,0.772,0.531,0.842,18.95,37.33,38.98,35.58,30.77,26.29,30.96,6.44,12.68,13.25,12.09,10.46,8.93,10.52,23503.0,32888.0,32627.0,33140.0,28096.0,28027.0,22736.0,1.757,5.643,20.28,3.1,3.475,2.0,-1.0,13.4,0.007,0.247,3.0,2.0,0.0,0.0,36.08,35.82,41.55,37.24,36.46,36.64,-109.4,35.93,36.0,56.76
2016-06-25 17:15:00-05:00,426.31052,344.05356,307.14188,530059,37.52,0.0,399.5,265.9,27.5,341.3,272.8,273.5,275.1,89.3,91.2,90.1,342.0,253.6,60.14,72.26,1209889.0,340.6,86.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.55,34.57,277.9,86.3,90.8,85.9,60.0,59.9,62.9,0.0,272.0,272.0,273.8,71.36,4.291,71.49,570.0,1165551.0,45968.0,106318.0,0.998,0.772,0.531,0.842,18.78,37.0,38.63,35.32,30.57,26.02,30.64,6.408,12.63,13.18,12.05,10.43,8.88,10.45,23503.0,32888.0,32627.0,33140.0,28097.0,28028.0,22736.0,2.105,4.771,23.43,4.1,3.475,2.0,-1.0,13.4,0.007,0.247,3.0,2.0,0.0,0.0,36.08,35.81,40.95,36.82,36.26,36.43,-110.1,35.79,35.55,56.74
2016-06-25 17:16:00-05:00,422.98874,340.98047,304.14594,530060,37.52,0.0,395.8,262.5,27.38,341.7,272.9,273.6,275.2,88.5,90.3,89.2,342.4,251.0,60.14,71.61,1209890.0,340.8,85.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.79,34.49,275.2,85.5,90.0,85.1,60.0,59.9,62.9,0.0,272.0,272.7,274.0,70.71,4.185,70.84,570.0,1165553.0,45968.0,106318.0,0.998,0.772,0.531,0.842,18.5,36.75,38.3,34.94,30.18,25.77,30.34,6.322,12.55,13.08,11.94,10.31,8.8,10.36,23503.0,32889.0,32627.0,33140.0,28097.0,28028.0,22736.0,1.74,29.52,15.23,2.3,3.475,2.0,-1.0,13.4,0.007,0.247,3.0,2.0,0.0,0.0,36.0,35.77,40.43,36.47,36.02,36.16,-110.9,35.58,35.19,56.74
2016-06-25 17:17:00-05:00,419.23837,337.5065,301.03476,530061,37.51,0.0,391.8,258.9,27.42,342.0,273.1,273.4,275.0,87.5,89.4,88.2,343.5,248.4,60.14,70.77,1209891.0,341.0,85.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.53,34.47,271.9,84.6,89.0,84.1,60.0,59.9,62.9,0.0,272.0,272.4,274.0,69.92,4.052,70.04,570.0,1165554.0,45968.0,106318.0,0.998,0.772,0.531,0.842,18.23,36.36,37.99,34.51,29.84,25.48,30.19,6.233,12.43,12.99,11.8,10.2,8.71,10.32,23503.0,32889.0,32627.0,33141.0,28097.0,28028.0,22737.0,1.058,55.82,39.44,1.8,3.475,2.0,-1.0,13.26,0.004,0.246,3.0,2.0,0.0,0.0,35.96,35.72,40.41,36.33,35.96,36.0,-110.4,35.38,35.14,56.74
2016-06-25 17:18:00-05:00,414.84506,333.63174,297.2322,530062,37.48,0.0,387.4,255.2,27.56,342.5,273.1,273.5,275.1,86.4,88.3,87.2,343.4,245.6,60.15,69.92,1209892.0,341.7,84.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.76,34.27,268.5,83.5,87.9,83.1,60.0,59.9,62.9,0.0,272.0,272.8,273.9,69.07,3.918,69.18,570.0,1165555.0,45968.0,106319.0,0.998,0.772,0.531,0.842,17.93,35.79,37.46,34.07,29.38,25.05,29.73,6.139,12.26,12.83,11.67,10.06,8.58,10.18,23504.0,32889.0,32627.0,33141.0,28097.0,28028.0,22737.0,0.762,66.81,81.0,1.9,3.477,2.0,-1.0,13.4,0.011,0.246,3.0,2.0,0.0,0.0,35.87,35.56,40.41,36.27,35.77,35.87,-111.0,35.22,35.22,56.65
2016-06-25 17:19:00-05:00,412.05908,330.95947,294.58194,530063,37.48,0.0,384.8,252.6,27.68,341.8,272.8,273.8,275.4,85.8,87.7,86.5,340.9,244.3,60.14,69.38,1209894.0,341.2,83.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.9,34.21,266.6,82.9,87.2,82.5,60.0,59.9,62.9,0.0,272.0,273.0,274.0,68.57,3.806,68.68,570.0,1165556.0,45968.0,106319.0,0.998,0.772,0.531,0.842,17.82,35.46,37.27,33.97,29.28,24.82,29.6,6.093,12.12,12.74,11.61,10.01,8.48,10.12,23504.0,32889.0,32628.0,33141.0,28097.0,28028.0,22737.0,0.927,38.25,45.16,1.9,3.475,2.0,-1.0,13.4,0.007,0.246,3.0,2.0,0.0,0.0,35.76,35.42,40.28,36.17,35.63,35.78,-110.6,35.27,35.14,56.58
2016-06-25 17:20:00-05:00,409.27307,328.15363,291.70126,530064,37.47,0.0,382.0,249.9,27.69,342.0,273.2,273.7,275.4,85.0,86.8,85.7,342.6,242.3,60.17,68.75,1209895.0,340.5,83.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.51,34.48,264.0,82.1,86.5,81.7,60.0,59.9,62.9,0.0,272.0,273.0,274.0,67.97,3.723,68.07,570.0,1165557.0,45968.0,106319.0,0.998,0.772,0.531,0.842,17.56,35.28,36.96,33.56,28.95,24.64,29.41,6.007,12.07,12.64,11.48,9.9,8.43,10.06,23504.0,32889.0,32628.0,33141.0,28097.0,28028.0,22737.0,0.76,84.7,28.94,1.3,3.475,2.0,-1.0,13.4,0.007,0.246,3.0,2.0,0.0,0.0,35.83,35.49,40.23,36.09,35.63,35.74,-110.7,35.24,35.11,56.55
2016-06-25 17:21:00-05:00,406.4871,325.61496,289.051,530065,37.44,0.0,379.3,247.2,27.69,342.2,273.4,273.6,275.2,84.2,86.1,85.0,343.0,240.2,60.13,68.14,1209896.0,340.8,82.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.55,34.35,261.3,81.3,85.6,80.9,60.0,59.9,62.9,0.0,272.0,273.0,274.0,67.35,3.591,67.45,570.0,1165558.0,45968.0,106319.0,0.999,0.772,0.531,0.842,17.41,35.07,36.65,33.22,28.77,24.45,29.22,5.958,12.0,12.54,11.37,9.84,8.37,10.0,23504.0,32890.0,32628.0,33141.0,28097.0,28028.0,22737.0,1.05,7.646,34.92,1.7,3.475,2.0,-1.0,13.4,0.007,0.246,3.0,2.0,0.0,0.0,35.72,35.44,40.25,36.14,35.59,35.76,-110.6,35.27,35.05,56.47
2016-06-25 17:22:00-05:00,402.09378,321.74017,285.36368,530066,37.44,0.0,375.0,243.5,27.61,342.4,273.3,273.6,275.2,83.2,85.0,84.0,345.2,237.6,60.14,67.26,1209897.0,341.7,82.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.66,34.28,257.8,80.3,84.6,79.91,60.0,59.9,62.9,0.0,272.0,273.0,274.0,66.52,3.469,66.61,570.0,1165559.0,45968.0,106319.0,0.999,0.772,0.531,0.842,17.13,34.45,36.16,32.79,28.37,23.98,28.88,5.864,11.79,12.38,11.23,9.71,8.21,9.89,23504.0,32890.0,32628.0,33142.0,28097.0,28028.0,22737.0,1.095,38.42,46.3,2.5,3.475,2.0,-1.0,13.4,0.007,0.246,3.0,2.0,0.0,0.0,35.68,35.47,40.12,35.93,35.53,35.73,-110.4,35.24,34.72,56.44
2016-06-25 17:23:00-05:00,397.80765,317.99902,281.56113,530067,37.43,0.0,370.7,239.9,27.53,342.5,272.9,273.8,275.5,82.1,84.0,82.9,342.4,234.8,60.14,66.39,1209898.0,341.7,80.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.48,34.36,254.6,79.32,83.6,78.89,60.0,59.9,62.9,0.0,272.0,273.0,274.0,65.69,3.338,65.77,570.0,1165560.0,45968.0,106319.0,0.999,0.772,0.531,0.842,16.89,34.07,35.68,32.31,28.0,23.67,28.52,5.785,11.67,12.22,11.06,9.59,8.11,9.77,23504.0,32890.0,32629.0,33142.0,28097.0,28028.0,22737.0,1.345,62.39,44.67,2.4,3.475,2.0,-1.0,13.22,0.01,0.246,1.0,2.0,0.0,0.001,35.69,35.47,39.98,35.88,35.47,35.68,-111.5,35.23,34.6,56.36
2016-06-25 17:24:00-05:00,394.59305,314.92593,278.79565,530068,37.4,0.0,367.2,236.8,27.64,343.0,272.5,273.1,274.7,81.6,83.4,82.3,343.7,232.5,60.18,65.73,1209899.0,341.6,79.89,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.36,33.7,251.9,78.74,83.0,78.28,60.0,59.9,62.9,0.0,271.4,272.2,273.2,65.06,3.277,65.14,570.0,1165562.0,45968.0,106319.0,0.999,0.772,0.531,0.842,16.67,33.68,35.31,31.95,27.69,23.39,28.26,5.719,11.55,12.11,10.96,9.5,8.02,9.69,23504.0,32890.0,32629.0,33142.0,28098.0,28029.0,22737.0,0.533,57.89,82.8,1.0,3.475,2.0,-1.0,13.4,0.007,0.246,3.0,2.0,0.0,0.0,35.38,35.06,39.79,35.72,35.22,35.5,-111.1,34.9,34.54,56.27
2016-06-25 17:25:00-05:00,390.5212,311.3184,275.33878,530069,37.4,0.0,363.3,233.5,27.84,342.9,272.4,272.9,274.5,80.8,82.6,81.5,344.2,230.5,60.15,65.01,1209900.0,341.7,79.33,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.45,33.65,248.9,77.9,82.1,77.46,60.0,59.9,62.9,0.0,271.3,272.0,273.0,64.33,3.154,64.41,570.0,1165563.0,45968.0,106319.0,0.999,0.772,0.531,0.842,16.43,33.36,34.81,31.52,27.35,23.17,27.87,5.633,11.44,11.93,10.81,9.38,7.943,9.56,23504.0,32891.0,32629.0,33142.0,28098.0,28029.0,22737.0,0.747,357.1,73.65,2.0,3.475,2.0,-1.0,13.4,0.007,0.246,3.0,2.0,0.0,0.0,35.2,34.86,39.66,35.55,35.0,35.3,-111.5,34.8,34.55,56.21
2016-06-25 17:26:00-05:00,386.66367,307.84445,271.88193,530070,37.39,0.0,359.5,230.3,27.93,343.2,272.4,272.9,274.6,79.8,81.7,80.6,344.1,227.9,60.14,64.27,1209901.0,342.4,78.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.62,33.48,245.9,76.94,81.1,76.5,60.0,59.9,62.9,0.0,271.8,272.0,273.0,63.58,3.035,63.65,570.0,1165564.0,45968.0,106319.0,0.999,0.772,0.531,0.842,16.13,32.92,34.62,31.18,26.93,22.85,27.77,5.535,11.3,11.88,10.7,9.24,7.841,9.53,23505.0,32891.0,32629.0,33143.0,28098.0,28029.0,22738.0,0.975,69.06,58.22,2.0,3.475,2.0,-1.0,13.4,0.007,0.246,3.0,2.0,0.0,0.0,35.05,34.67,39.79,35.52,34.92,35.3,-111.1,34.87,34.57,56.16
2016-06-25 17:27:00-05:00,382.59186,304.23685,268.42505,530071,37.35,0.0,355.5,226.9,27.89,343.4,272.0,273.1,274.7,78.87,80.7,79.64,343.9,225.5,60.14,63.45,1209902.0,342.8,77.53,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.77,33.43,242.9,76.06,80.2,75.63,60.0,59.9,62.9,0.0,271.4,272.0,273.0,62.82,2.901,62.89,570.0,1165565.0,45968.0,106319.0,0.999,0.772,0.531,0.842,16.01,32.56,34.25,30.83,26.76,22.59,27.51,5.498,11.18,11.76,10.58,9.19,7.758,9.44,23505.0,32891.0,32630.0,33143.0,28098.0,28029.0,22738.0,0.633,52.55,54.68,1.5,3.475,2.0,-1.0,13.4,0.007,0.245,3.0,2.0,0.0,0.0,34.96,34.62,39.58,35.42,34.79,35.13,-111.8,34.75,34.41,56.13
2016-06-25 17:28:00-05:00,378.41287,300.6293,264.85297,530072,37.35,0.0,351.3,223.4,27.83,343.5,272.1,273.1,274.6,77.9,79.72,78.69,344.9,222.7,60.15,62.67,1209903.0,342.3,76.82,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.02,33.36,239.7,75.06,79.15,74.63,60.0,59.9,62.9,0.0,271.7,272.0,273.0,62.01,2.761,62.07,570.0,1165566.0,45968.0,106319.0,0.999,0.772,0.531,0.842,15.62,32.23,33.8,30.28,26.19,22.34,27.17,5.367,11.07,11.61,10.4,9.0,7.673,9.33,23505.0,32891.0,32630.0,33143.0,28098.0,28029.0,22738.0,0.842,82.9,46.51,2.1,3.475,2.0,-1.0,13.23,0.018,0.244,1.0,2.0,0.0,0.001,34.83,34.53,39.47,35.32,34.68,35.02,-111.3,34.7,34.3,56.07
2016-06-25 17:29:00-05:00,374.76962,297.4226,261.74182,530073,37.33,0.0,347.6,220.2,27.83,343.6,272.4,273.1,274.6,77.04,78.83,77.8,344.6,220.5,60.14,61.94,1209905.0,343.2,75.98,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.99,33.29,236.9,74.2,78.28,73.75,60.0,59.9,62.9,0.0,272.0,272.0,273.0,61.33,2.665,61.39,570.0,1165567.0,45968.0,106319.0,0.999,0.772,0.531,0.842,15.47,31.75,33.38,29.97,26.01,21.99,26.85,5.314,10.91,11.47,10.3,8.93,7.555,9.23,23505.0,32892.0,32630.0,33143.0,28098.0,28029.0,22738.0,0.733,112.4,33.04,1.9,3.477,2.0,-1.0,13.23,0.001,0.246,1.0,2.0,0.0,0.001,34.72,34.45,39.22,35.11,34.52,34.89,-111.4,34.57,34.28,55.97
2016-06-25 17:30:00-05:00,371.44788,294.34952,258.86108,530074,37.31,0.0,344.4,217.3,28.02,343.9,272.3,272.8,274.4,76.31,78.13,77.08,346.2,218.5,60.14,61.31,1209906.0,342.8,75.66,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.7,33.35,234.1,73.47,77.52,73.03,60.0,59.9,62.9,0.0,271.1,272.0,273.0,60.67,2.535,60.72,570.0,1165568.0,45968.0,106319.0,0.999,0.772,0.531,0.842,15.17,31.14,33.08,29.73,25.61,21.59,26.67,5.217,10.71,11.38,10.22,8.8,7.423,9.17,23505.0,32892.0,32630.0,33144.0,28098.0,28029.0,22738.0,0.515,189.7,97.9,1.6,3.477,2.0,-1.0,13.4,0.007,0.245,3.0,2.0,0.0,0.001,34.59,34.35,38.97,34.84,34.22,34.6,-112.1,34.31,34.21,55.97
2016-06-25 17:31:00-05:00,368.23328,291.41,255.74992,530075,37.31,0.0,341.2,214.4,27.85,344.1,272.3,272.9,274.6,75.45,77.3,76.23,344.8,216.3,60.15,60.63,1209907.0,343.6,74.56,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.15,33.32,231.6,72.67,76.73,72.21,60.0,59.9,62.9,0.0,271.6,272.0,273.0,60.06,2.455,60.11,570.0,1165569.0,45968.0,106319.0,0.999,0.772,0.531,0.842,15.04,31.05,32.62,29.31,25.46,21.5,26.31,5.176,10.68,11.22,10.09,8.76,7.399,9.05,23505.0,32892.0,32631.0,33144.0,28098.0,28029.0,22738.0,1.783,75.35,20.98,3.0,3.475,2.0,-1.0,13.4,0.007,0.245,3.0,2.0,0.0,0.0,34.56,34.27,38.97,34.81,34.09,34.53,-111.5,34.23,34.04,55.89
2016-06-25 17:32:00-05:00,365.1258,288.60416,252.98444,530076,37.31,0.0,337.8,211.4,27.63,344.2,272.2,272.8,274.5,74.67,76.48,75.44,345.5,214.2,60.15,59.94,1209908.0,343.5,74.02,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.4,33.21,229.0,71.88,75.93,71.39,60.0,59.9,62.9,0.0,271.1,272.0,273.0,59.38,2.363,59.43,570.0,1165570.0,45968.0,106319.0,0.999,0.772,0.531,0.842,14.78,30.74,32.3,28.95,25.1,21.23,26.1,5.087,10.58,11.12,9.96,8.64,7.307,8.98,23505.0,32892.0,32631.0,33144.0,28098.0,28030.0,22738.0,1.048,106.3,24.48,2.4,3.475,2.0,-1.0,13.4,0.007,0.245,3.0,2.0,0.0,0.0,34.53,34.22,38.86,34.68,34.06,34.43,-111.4,34.12,33.82,55.83
2016-06-25 17:33:00-05:00,362.55414,286.0655,250.56462,530077,37.31,0.0,334.9,208.6,27.93,344.3,272.3,272.9,274.6,73.91,75.69,74.63,346.3,212.1,60.14,59.3,1209909.0,343.8,73.43,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.77,32.93,226.5,71.1,75.13,70.64,60.0,59.9,62.9,0.0,271.5,272.0,273.0,58.77,2.232,58.81,570.0,1165571.0,45968.0,106319.0,0.999,0.772,0.531,0.842,14.53,30.49,32.11,28.66,24.75,21.03,25.95,5.004,10.5,11.06,9.87,8.52,7.24,8.94,23505.0,32893.0,32631.0,33144.0,28099.0,28030.0,22738.0,0.695,143.7,33.82,1.5,3.475,2.0,-1.0,13.4,0.007,0.245,3.0,2.0,0.0,0.0,34.35,34.06,38.72,34.62,33.98,34.33,-111.1,34.08,33.94,55.78
2016-06-25 17:34:00-05:00,359.4467,282.9924,247.56868,530078,37.31,0.0,331.9,205.9,28.14,344.3,272.2,273.0,274.7,73.17,74.9,73.86,344.6,210.3,60.14,58.68,1209910.0,343.4,72.47,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.37,32.68,223.9,70.33,74.32,69.85,60.0,59.9,62.9,0.0,271.6,272.0,273.0,58.14,2.124,58.18,570.0,1165572.0,45968.0,106319.0,0.999,0.772,0.531,0.842,14.4,30.01,31.69,28.3,24.6,20.68,25.66,4.958,10.33,10.91,9.74,8.47,7.12,8.83,23505.0,32893.0,32631.0,33144.0,28099.0,28030.0,22739.0,0.698,106.9,69.21,2.3,3.475,2.0,-1.0,13.09,-0.061,0.245,1.0,2.0,0.0,0.002,34.12,33.88,38.71,34.63,33.9,34.33,-111.6,34.06,34.07,55.78
2016-06-25 17:35:00-05:00,355.80347,279.51846,244.22707,530079,37.3,0.0,328.4,202.8,27.81,344.6,272.2,272.8,274.5,72.4,74.13,73.12,345.9,208.0,60.14,58.01,1209911.0,343.9,71.93,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.44,32.57,221.4,69.62,73.55,69.12,60.0,59.9,62.9,0.0,271.4,272.0,273.0,57.5,2.017,57.54,570.0,1165573.0,45968.0,106319.0,0.999,0.772,0.531,0.842,14.2,29.76,31.34,27.95,24.35,20.46,25.4,4.895,10.26,10.8,9.63,8.39,7.052,8.75,23506.0,32893.0,32631.0,33145.0,28099.0,28030.0,22739.0,1.878,127.7,11.84,3.1,3.475,2.0,-1.0,13.08,0.074,0.247,1.0,2.0,0.0,0.003,33.98,33.76,38.43,34.38,33.75,34.09,-112.1,33.78,33.86,55.71
2016-06-25 17:36:00-05:00,352.91028,276.8462,241.69203,530080,37.27,0.0,325.3,200.0,27.74,344.9,271.7,272.7,274.4,71.64,73.4,72.34,345.1,205.9,60.14,57.35,1209912.0,343.6,71.06,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.15,32.4,218.8,68.83,72.75,68.34,60.0,59.9,62.9,0.0,271.0,272.0,273.0,56.83,1.902,56.86,570.0,1165574.0,45968.0,106319.0,0.999,0.772,0.531,0.842,13.94,29.27,30.99,27.71,24.05,20.09,25.12,4.807,10.09,10.69,9.56,8.29,6.928,8.66,23506.0,32893.0,32632.0,33145.0,28099.0,28030.0,22739.0,1.13,71.64,57.46,2.3,3.475,2.0,-1.0,13.4,0.009,0.244,3.0,2.0,0.0,0.001,33.79,33.61,38.25,34.28,33.58,33.95,-112.3,33.71,33.67,55.68
2016-06-25 17:37:00-05:00,349.58853,273.6395,238.69608,530081,37.27,0.0,321.9,197.1,27.7,344.8,272.0,272.5,274.1,70.74,72.57,71.52,346.8,203.6,60.16,56.62,1209912.0,343.5,70.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.45,32.38,216.0,68.0,71.88,67.52,60.0,59.9,62.9,0.0,271.0,272.0,273.0,56.13,1.789,56.16,570.0,1165575.0,45968.0,106319.0,0.999,0.772,0.531,0.842,13.72,29.13,30.72,27.3,23.63,19.96,24.93,4.731,10.04,10.59,9.41,8.15,6.882,8.6,23506.0,32893.0,32632.0,33145.0,28099.0,28030.0,22739.0,1.057,104.3,56.19,2.4,3.475,2.0,-1.0,13.4,0.007,0.244,3.0,2.0,0.0,0.0,33.61,33.5,38.35,34.28,33.58,33.93,-112.9,33.77,33.51,55.63
2016-06-25 17:38:00-05:00,345.73102,269.7647,235.23923,530082,37.27,0.0,318.0,193.8,27.53,345.0,272.0,272.5,274.1,69.88,71.57,70.57,346.0,200.9,60.23,55.84,1209913.0,344.8,69.52,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.89,32.36,213.0,67.07,70.99,66.55,60.0,59.9,62.9,0.0,271.0,272.0,273.0,55.36,1.729,55.39,570.0,1165575.0,45968.0,106319.0,1.0,0.772,0.531,0.842,13.54,28.64,30.21,26.87,23.4,19.58,24.55,4.67,9.88,10.42,9.27,8.07,6.754,8.47,23506.0,32894.0,32632.0,33145.0,28099.0,28030.0,22739.0,1.332,89.4,41.57,2.2,3.477,2.0,-1.0,13.4,0.007,0.244,3.0,2.0,0.0,0.0,33.61,33.5,38.12,34.07,33.43,33.77,-112.8,33.61,33.43,55.58
2016-06-25 17:39:00-05:00,341.87347,266.02356,232.01282,530083,37.24,0.0,314.2,190.6,27.42,345.1,272.1,272.4,274.1,68.94,70.67,69.67,346.0,198.7,60.2,55.1,1209914.0,344.4,68.77,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.12,32.27,210.2,66.13,70.03,65.64,60.0,59.9,62.9,0.0,271.0,272.0,273.0,54.62,1.595,54.64,570.0,1165576.0,45968.0,106320.0,1.0,0.772,0.531,0.842,13.3,28.27,29.82,26.52,23.06,19.29,24.25,4.59,9.76,10.29,9.15,7.959,6.657,8.37,23506.0,32894.0,32632.0,33146.0,28099.0,28030.0,22739.0,1.288,107.9,31.57,2.2,3.475,2.0,-1.0,13.4,0.007,0.244,3.0,2.0,0.0,0.0,33.6,33.46,37.87,33.9,33.23,33.61,-113.2,33.45,33.27,55.58
2016-06-25 17:40:00-05:00,338.3374,262.28238,228.90164,530084,37.23,0.0,310.4,187.5,27.49,345.2,272.0,272.6,274.3,68.04,69.81,68.79,345.8,196.1,60.12,54.37,1209915.0,345.2,67.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.18,32.2,207.3,65.2,69.0,64.74,60.0,59.9,62.9,0.0,271.0,272.0,273.0,53.84,1.4,53.86,570.0,1165577.0,45968.0,106320.0,1.0,0.772,0.531,0.842,12.98,27.91,29.46,26.1,22.61,19.02,24.0,4.48,9.63,10.17,9.01,7.805,6.567,8.29,23506.0,32894.0,32632.0,33146.0,28099.0,28030.0,22739.0,0.752,92.9,82.4,1.5,3.475,2.0,-1.0,13.4,0.01,0.244,3.0,2.0,0.0,0.0,33.55,33.41,37.78,33.83,33.11,33.44,-113.0,33.31,33.16,55.52
2016-06-25 17:41:00-05:00,334.2656,258.274,225.32956,530085,37.23,0.0,306.4,184.2,27.47,345.2,272.3,272.6,274.3,67.02,68.75,67.74,346.2,194.0,60.14,53.53,1209916.0,344.2,67.13,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.63,32.12,204.7,64.2,68.02,63.75,60.0,59.9,62.9,0.0,271.0,272.0,273.0,53.06,1.278,53.08,570.0,1165578.0,45968.0,106320.0,1.0,0.772,0.531,0.842,12.88,27.58,28.97,25.78,22.45,18.77,23.61,4.444,9.52,10.0,8.9,7.749,6.477,8.15,23506.0,32894.0,32632.0,33146.0,28100.0,28031.0,22739.0,1.542,71.87,30.29,2.2,3.475,2.0,-1.0,13.23,0.009,0.243,3.0,2.0,0.0,0.001,33.47,33.36,37.81,33.75,33.13,33.37,-113.5,33.23,32.97,55.49
2016-06-25 17:42:00-05:00,331.2653,254.80005,222.44884,530086,37.23,0.0,303.2,181.3,27.44,345.0,272.1,272.5,274.2,66.26,67.95,66.97,345.7,191.9,60.15,52.87,1209917.0,344.5,66.35,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.67,32.17,202.1,63.44,67.2,62.96,60.0,59.9,62.9,0.0,271.0,272.0,273.0,52.4,1.188,52.41,570.0,1165579.0,45968.0,106320.0,1.0,0.772,0.531,0.842,12.64,27.16,28.64,25.41,22.14,18.44,23.39,4.362,9.37,9.88,8.77,7.637,6.363,8.07,23506.0,32895.0,32632.0,33146.0,28100.0,28031.0,22739.0,0.778,86.4,43.53,1.6,3.475,2.0,-1.0,13.43,0.007,0.243,3.0,2.0,0.0,0.0,33.5,33.37,37.8,33.74,33.05,33.36,-113.4,33.23,32.89,55.49
2016-06-25 17:43:00-05:00,327.83636,251.1925,219.4529,530087,37.23,0.0,299.9,178.3,27.54,345.2,272.1,272.6,274.3,65.32,67.06,66.07,346.4,189.6,60.14,52.12,1209918.0,344.2,65.69,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.65,32.07,199.5,62.53,66.26,62.04,60.0,59.9,62.9,0.0,271.0,272.0,273.0,51.66,1.079,51.68,570.0,1165580.0,45968.0,106320.0,1.0,0.772,0.531,0.842,12.42,26.82,28.31,25.07,21.81,18.18,23.16,4.286,9.26,9.77,8.65,7.528,6.274,7.993,23507.0,32895.0,32633.0,33147.0,28100.0,28031.0,22740.0,0.887,90.0,51.52,2.2,3.477,2.0,-1.0,13.43,0.007,0.243,3.0,2.0,0.0,0.0,33.42,33.29,37.96,33.79,33.1,33.37,-113.5,33.23,32.95,55.42
2016-06-25 17:44:00-05:00,324.40747,247.31772,216.2265,530088,37.23,0.0,296.5,175.2,27.56,345.2,272.1,272.8,274.5,64.54,66.2,65.2,346.5,187.4,60.14,51.46,1209919.0,344.4,64.92,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.68,32.03,197.0,61.67,65.39,61.18,60.0,59.9,62.9,0.0,271.2,272.0,273.0,51.0,0.953,51.01,570.0,1165581.0,45968.0,106320.0,1.0,0.772,0.531,0.842,12.21,26.59,28.03,24.7,21.52,17.99,22.94,4.214,9.18,9.68,8.53,7.429,6.209,7.919,23507.0,32895.0,32633.0,33147.0,28100.0,28031.0,22740.0,1.248,79.13,26.12,1.8,3.475,2.0,-1.0,13.44,0.007,0.243,3.0,2.0,0.0,0.0,33.31,33.2,37.7,33.58,32.89,33.27,-113.0,33.1,32.87,55.39
2016-06-25 17:45:00-05:00,320.54993,243.44295,213.00009,530089,37.23,0.0,292.7,171.9,27.53,345.3,272.5,272.7,274.4,63.61,65.28,64.33,345.6,184.9,60.15,50.71,1209920.0,344.7,63.89,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.55,31.85,194.2,60.75,64.44,60.28,60.0,59.9,62.9,0.0,271.3,272.0,273.0,50.24,0.839,50.24,570.0,1165582.0,45968.0,106320.0,1.0,0.772,0.531,0.842,11.93,26.08,27.59,24.32,21.13,17.61,22.62,4.119,9.0,9.53,8.4,7.294,6.081,7.809,23507.0,32895.0,32633.0,33147.0,28100.0,28031.0,22740.0,1.082,97.1,25.61,1.8,3.475,2.0,-1.0,13.44,0.007,0.243,3.0,2.0,0.0,0.0,33.18,33.07,37.37,33.35,32.75,33.07,-113.0,32.96,32.66,55.39
2016-06-25 17:46:00-05:00,317.121,239.8354,210.00417,530090,37.23,0.0,289.0,168.8,27.55,345.5,272.4,272.8,274.5,62.65,64.4,63.42,345.2,182.9,60.15,49.95,1209921.0,345.4,63.11,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.57,31.73,191.5,59.84,63.54,59.39,60.0,59.9,62.9,0.0,272.0,272.0,273.0,49.52,0.713,49.52,570.0,1165582.0,45968.0,106320.0,1.0,0.772,0.531,0.842,11.69,25.77,27.2,23.81,20.79,17.39,22.34,4.038,8.9,9.4,8.22,7.181,6.007,7.718,23507.0,32896.0,32633.0,33147.0,28100.0,28031.0,22740.0,1.288,147.1,28.14,2.6,3.475,2.0,-1.0,13.16,-0.003,0.242,1.0,2.0,0.0,0.001,33.07,32.91,37.16,33.27,32.59,32.89,-113.9,32.86,32.61,55.39
2016-06-25 17:47:00-05:00,313.69208,236.36145,207.00821,530091,37.23,0.0,285.5,165.8,27.67,345.8,272.8,272.7,274.3,61.9,63.55,62.6,345.8,180.5,60.14,49.29,1209921.0,344.9,62.41,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.91,31.29,188.9,58.99,62.68,58.55,60.0,59.9,62.9,0.0,271.9,272.0,273.0,48.83,0.617,48.83,570.0,1165583.0,45968.0,106320.0,1.0,0.772,0.531,0.842,11.49,25.33,26.67,23.6,20.6,17.06,21.92,3.975,8.76,9.22,8.16,7.122,5.898,7.581,23507.0,32896.0,32633.0,33148.0,28100.0,28031.0,22740.0,1.287,189.3,16.85,2.1,3.477,2.0,-1.0,13.1,0.016,0.244,1.0,2.0,0.0,0.002,32.65,32.59,37.0,33.03,32.31,32.66,-114.2,32.63,32.39,55.38
2016-06-25 17:48:00-05:00,310.58463,233.28836,204.24272,530092,37.23,0.0,282.4,162.9,27.94,346.1,272.6,272.8,274.4,61.14,62.82,61.84,345.7,178.6,60.13,48.66,1209922.0,345.7,61.74,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.75,31.09,186.5,58.26,61.93,57.8,60.0,59.9,62.9,0.0,271.9,272.0,273.0,48.22,0.533,48.22,570.0,1165584.0,45968.0,106320.0,1.0,0.772,0.531,0.842,11.25,25.12,26.53,23.25,20.27,16.87,21.8,3.895,8.69,9.18,8.05,7.015,5.837,7.546,23507.0,32896.0,32633.0,33148.0,28100.0,28031.0,22740.0,1.573,141.5,18.16,2.7,3.475,2.0,-1.0,13.4,0.007,0.243,3.0,2.0,0.0,0.001,32.33,32.27,36.74,32.78,32.09,32.49,-114.2,32.43,32.33,55.33
2016-06-25 17:49:00-05:00,307.6915,230.48248,201.7077,530093,37.22,0.0,279.7,160.2,28.03,346.2,272.4,272.9,274.6,60.43,62.14,61.18,347.9,176.4,60.15,48.11,1209923.0,345.8,61.38,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.75,30.72,184.2,57.53,61.19,57.05,60.0,59.9,62.9,0.0,272.0,272.0,273.0,47.64,0.456,47.64,570.0,1165585.0,45968.0,106320.0,1.0,0.772,0.531,0.842,11.05,24.8,26.24,23.0,20.0,16.63,21.57,3.826,8.58,9.08,7.962,6.923,5.758,7.466,23507.0,32896.0,32633.0,33148.0,28100.0,28032.0,22740.0,0.362,148.0,80.3,1.1,3.477,2.0,-1.0,13.4,0.007,0.243,3.0,2.0,0.0,0.0,32.06,32.01,36.51,32.59,31.9,32.3,-114.9,32.24,32.28,55.29
2016-06-25 17:50:00-05:00,304.4769,227.40938,198.82698,530094,37.19,0.0,276.5,157.4,28.07,346.3,272.4,272.9,274.5,59.65,61.38,60.4,346.9,174.6,60.16,47.46,1209924.0,345.4,60.56,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.86,30.56,181.8,56.78,60.4,56.28,60.0,59.9,62.9,0.0,272.0,272.0,273.0,46.99,0.347,46.99,570.0,1165586.0,45968.0,106320.0,1.0,0.772,0.531,0.842,10.85,24.52,25.86,22.59,19.74,16.42,21.28,3.758,8.49,8.95,7.821,6.834,5.687,7.369,23507.0,32897.0,32633.0,33148.0,28101.0,28032.0,22740.0,0.818,249.2,94.1,1.8,3.475,2.0,-1.0,13.4,0.007,0.243,3.0,2.0,0.0,0.0,31.81,31.81,36.44,32.56,31.88,32.22,-114.3,32.12,32.21,55.21
2016-06-25 17:51:00-05:00,301.4766,224.4699,196.0615,530095,37.17,0.0,273.4,154.7,27.94,346.3,272.2,272.8,274.5,58.86,60.62,59.64,347.8,172.5,60.16,46.82,1209925.0,345.5,59.98,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.96,30.49,179.5,55.99,59.63,55.5,60.0,59.9,62.9,0.0,271.9,272.0,273.0,46.36,0.263,46.36,570.0,1165586.0,45968.0,106320.0,1.0,0.772,0.531,0.842,10.67,24.2,25.63,22.35,19.47,16.18,21.11,3.695,8.38,8.87,7.74,6.742,5.602,7.309,23507.0,32897.0,32634.0,33148.0,28101.0,28032.0,22741.0,0.753,76.13,77.57,1.5,3.475,2.0,-1.0,13.4,0.007,0.243,3.0,2.0,0.0,0.0,31.74,31.66,36.39,32.49,31.72,32.17,-114.2,32.14,31.98,55.2
2016-06-25 17:52:00-05:00,298.6906,221.79764,193.52647,530096,37.14,0.0,270.7,152.1,28.03,346.4,272.4,272.7,274.5,58.27,59.96,58.96,346.9,171.0,60.2,46.28,1209925.0,345.4,59.31,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.95,30.4,177.3,55.29,59.03,54.8,60.0,59.9,62.9,0.0,272.0,272.0,273.0,45.81,0.215,45.81,570.0,1165587.0,45968.0,106320.0,1.0,0.772,0.531,0.842,10.55,23.85,25.32,22.04,19.23,15.93,20.9,3.655,8.26,8.77,7.634,6.662,5.518,7.24,23508.0,32897.0,32634.0,33149.0,28101.0,28032.0,22741.0,0.308,42.28,92.6,0.8,3.475,2.0,-1.0,13.16,-0.001,0.242,1.0,2.0,0.0,0.001,31.58,31.58,36.27,32.36,31.64,32.07,-114.4,32.06,31.93,55.11
2016-06-25 17:53:00-05:00,295.476,218.99176,190.76097,530097,37.12,0.0,267.8,149.5,28.19,346.6,272.5,272.7,274.4,57.45,59.27,58.26,347.8,168.8,60.2,45.67,1209926.0,345.4,58.71,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.96,30.33,175.0,54.54,58.29,54.1,60.0,59.9,62.9,0.0,272.0,272.0,273.0,45.2,0.113,45.2,570.0,1165588.0,45968.0,106320.0,1.0,0.772,0.531,0.842,10.41,23.5,24.95,21.76,18.99,15.7,20.61,3.606,8.15,8.65,7.541,6.581,5.441,7.142,23508.0,32897.0,32634.0,33149.0,28101.0,28032.0,22741.0,0.425,174.4,50.02,0.9,3.475,2.0,-1.0,13.14,0.02,0.244,1.0,2.0,0.0,0.001,31.5,31.49,36.12,32.2,31.45,31.96,-114.9,31.99,31.9,55.07
2016-06-25 17:54:00-05:00,291.40414,215.11697,187.41934,530098,37.1,0.0,263.8,146.4,28.2,346.6,272.3,272.9,274.6,56.52,58.4,57.35,346.6,166.6,60.14,44.93,1209927.0,346.6,57.73,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.93,30.18,172.2,53.58,57.26,53.17,60.0,59.9,62.9,0.0,272.0,272.0,273.0,44.43,-0.062,44.43,570.0,1165589.0,45968.0,106320.0,-0.3,0.772,0.531,0.842,10.2,23.15,24.59,21.41,18.66,15.44,20.33,3.536,8.02,8.52,7.419,6.466,5.351,7.047,23508.0,32897.0,32634.0,33149.0,28101.0,28032.0,22741.0,0.723,136.7,48.93,1.7,3.475,2.0,-1.0,13.44,0.008,0.242,3.0,2.0,0.0,0.0,31.37,31.39,36.01,32.08,31.35,31.83,-115.0,31.91,31.9,55.0
2016-06-25 17:55:00-05:00,287.43948,211.64305,184.07773,530099,37.06,0.0,260.0,143.3,27.79,346.7,272.6,272.9,274.6,55.64,57.46,56.44,347.3,164.2,60.2,44.17,1209928.0,346.3,57.03,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.69,29.97,169.7,52.74,56.38,52.28,60.0,59.9,62.9,0.0,272.0,272.0,273.1,43.71,-0.181,43.71,570.0,1165589.0,45968.0,106320.0,-0.967,0.772,0.531,0.842,9.98,22.77,24.18,21.01,18.34,15.17,19.99,3.459,7.895,8.38,7.285,6.358,5.259,6.931,23508.0,32898.0,32634.0,33149.0,28101.0,28032.0,22741.0,1.268,98.9,30.96,2.3,3.475,2.0,-1.0,13.44,0.007,0.242,3.0,2.0,0.0,0.0,31.13,31.14,35.81,31.85,31.18,31.68,-114.7,31.73,31.78,54.94
2016-06-25 17:56:00-05:00,284.1177,208.56995,181.42746,530100,37.03,0.0,256.5,140.5,27.7,346.8,272.6,273.2,274.8,54.73,56.55,55.49,348.2,162.0,60.23,43.46,1209928.0,346.0,56.39,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.54,29.78,167.2,51.86,55.5,51.36,60.0,59.9,62.9,0.0,272.0,272.4,273.9,43.03,-0.29,43.03,570.0,1165590.0,45968.0,106320.0,-1.0,0.772,0.531,0.842,9.77,22.41,23.89,20.66,18.03,14.9,19.78,3.387,7.773,8.28,7.164,6.253,5.168,6.858,23508.0,32898.0,32634.0,33150.0,28101.0,28032.0,22741.0,1.582,149.6,22.05,3.2,3.475,2.0,-1.0,13.44,0.007,0.242,3.0,2.0,0.0,0.0,30.95,30.95,35.51,31.69,30.99,31.47,-115.1,31.5,31.58,54.91
2016-06-25 17:57:00-05:00,280.9031,205.76407,178.66197,530101,37.0,0.0,253.2,137.7,27.5,347.1,272.7,273.3,274.9,54.01,55.84,54.81,348.3,160.0,60.22,42.89,1209929.0,346.6,55.73,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.58,29.62,164.9,51.1,54.71,50.6,60.0,59.9,62.9,0.0,272.0,272.6,274.0,42.41,-0.394,42.41,570.0,1165591.0,45968.0,106320.0,-1.0,0.772,0.531,0.842,9.57,22.1,23.57,20.33,17.72,14.66,19.52,3.321,7.671,8.18,7.055,6.148,5.09,6.775,23508.0,32898.0,32634.0,33150.0,28101.0,28032.0,22741.0,1.387,114.5,35.47,3.2,3.477,2.0,-1.0,13.43,0.007,0.242,3.0,2.0,0.0,0.0,30.79,30.8,35.1,31.4,30.75,31.24,-115.2,31.26,31.4,54.81
