TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-06-25 17:58:00-05:00,277.58136,202.69098,175.89648,530102,36.98,0.0,249.8,134.9,27.7,347.2,272.7,273.4,275.0,53.24,55.0,53.98,348.3,157.8,60.22,42.21,1209930.0,346.7,54.95,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.64,29.59,162.5,50.3,53.87,49.8,60.0,59.9,62.9,0.0,272.0,273.0,274.0,41.74,-0.509,41.74,570.0,1165591.0,45968.0,106320.0,-1.0,0.772,0.531,0.842,9.43,21.74,23.19,19.98,17.41,14.42,19.23,3.272,7.546,8.05,6.936,6.044,5.006,6.674,23508.0,32898.0,32634.0,33150.0,28102.0,28033.0,22741.0,0.302,29.46,92.5,1.0,3.475,2.0,-1.0,13.18,0.002,0.241,1.0,2.0,0.0,0.001,30.68,30.66,34.9,31.29,30.59,31.08,-116.0,31.12,31.29,54.73
2016-06-25 17:59:00-05:00,274.15244,199.61787,172.90054,530103,36.94,0.0,246.5,132.1,27.58,347.4,273.1,273.3,275.0,52.32,54.12,53.08,347.7,155.8,60.15,41.48,1209931.0,346.0,54.17,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.92,29.59,160.1,49.46,52.95,48.98,60.0,59.9,62.9,0.0,272.0,273.0,274.0,41.06,-0.683,41.06,570.0,1165592.0,45968.0,106320.0,-1.0,0.772,0.531,0.842,9.28,21.45,22.83,19.65,17.14,14.21,18.94,3.222,7.451,7.928,6.825,5.952,4.934,6.579,23508.0,32899.0,32634.0,33150.0,28102.0,28033.0,22741.0,1.195,53.15,29.94,2.0,3.475,2.0,-1.0,13.18,0.015,0.242,1.0,2.0,0.0,0.001,30.72,30.69,34.87,31.18,30.49,31.03,-115.1,31.13,31.09,54.65
2016-06-25 18:00:00-05:00,270.8307,196.54477,170.01984,530104,36.9,0.0,243.2,129.4,27.41,347.3,272.5,273.4,275.0,51.55,53.31,52.27,347.9,153.6,60.13,40.8,1209931.0,345.7,53.44,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.79,29.4,157.8,48.71,52.13,48.22,60.0,59.9,62.9,0.0,272.0,272.9,274.0,40.39,-0.809,40.4,570.0,1165593.0,45968.0,106320.0,-1.0,0.772,0.531,0.842,9.12,21.07,22.43,19.33,16.91,13.95,18.64,3.167,7.318,7.79,6.713,5.872,4.843,6.474,23508.0,32899.0,32635.0,33150.0,28102.0,28033.0,22742.0,1.372,111.8,29.09,2.9,3.475,2.0,-1.0,13.44,0.007,0.242,3.0,2.0,0.0,0.0,30.56,30.54,34.9,31.07,30.43,30.94,-115.8,31.07,30.94,54.57
2016-06-25 18:01:00-05:00,266.75882,192.8036,166.90865,530105,36.86,0.0,239.1,126.4,27.33,347.6,272.9,273.3,275.0,50.51,52.27,51.25,348.1,151.0,60.15,39.95,1209932.0,347.0,52.55,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.75,29.39,155.0,47.7,51.11,47.19,60.0,59.9,62.9,0.0,272.0,272.9,274.0,39.57,-0.935,39.58,570.0,1165594.0,45968.0,106320.0,-1.0,0.772,0.531,0.842,8.83,20.56,22.03,18.93,16.49,13.6,18.33,3.068,7.147,7.655,6.579,5.73,4.726,6.37,23508.0,32899.0,32635.0,33150.0,28102.0,28033.0,22742.0,0.753,112.3,71.48,1.7,3.475,2.0,-1.0,13.43,0.007,0.242,3.0,2.0,0.0,0.0,30.47,30.48,34.79,30.96,30.25,30.83,-114.7,30.93,30.84,54.49
2016-06-25 18:02:00-05:00,261.93692,188.6616,163.22134,530106,36.82,0.0,234.5,123.1,27.56,347.5,272.9,273.4,275.1,49.44,51.21,50.16,348.8,148.5,60.14,39.07,1209933.0,347.1,51.78,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.09,29.31,152.0,46.64,50.0,46.11,60.0,59.9,62.9,0.0,272.0,273.0,274.0,38.68,-1.09,38.7,570.0,1165594.0,45968.0,106320.0,-1.0,0.772,0.531,0.842,8.61,20.15,21.54,18.49,16.15,13.35,17.94,2.993,6.999,7.482,6.424,5.61,4.64,6.234,23508.0,32899.0,32635.0,33150.0,28102.0,28033.0,22742.0,0.245,104.1,93.5,0.6,3.475,2.0,-1.0,13.43,0.007,0.241,3.0,2.0,0.0,0.0,30.33,30.42,34.74,30.8,30.16,30.7,-115.7,30.82,30.74,54.43
2016-06-25 18:03:00-05:00,256.68637,184.11876,159.18832,530107,36.79,0.0,229.6,119.8,27.62,347.4,272.9,273.6,275.2,48.35,50.11,49.07,347.9,145.2,60.14,38.17,1209933.0,346.8,50.52,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.9,29.09,148.9,45.57,48.9,45.03,60.0,59.9,62.9,0.0,272.0,273.0,274.0,37.79,-1.24,37.81,570.0,1165595.0,45968.0,106320.0,-0.999,0.772,0.531,0.842,8.41,19.67,21.02,18.05,15.81,13.06,17.53,2.921,6.832,7.304,6.271,5.491,4.535,6.089,23508.0,32899.0,32635.0,33150.0,28102.0,28033.0,22742.0,1.212,114.3,22.78,2.6,3.474,2.0,-1.0,13.43,0.007,0.241,3.0,2.0,0.0,0.0,30.16,30.24,34.61,30.68,30.08,30.55,-115.2,30.79,30.71,54.37
2016-06-25 18:04:00-05:00,252.72171,180.77843,156.07716,530108,36.75,0.0,225.8,117.0,27.35,347.5,272.9,273.4,275.1,47.39,49.2,48.15,347.8,142.7,60.16,37.38,1209934.0,346.7,49.64,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.71,29.07,146.3,44.65,47.96,44.15,60.0,59.9,62.9,0.0,272.0,273.0,274.0,37.03,-1.387,37.05,570.0,1165595.0,45968.0,106320.0,-0.999,0.772,0.531,0.842,8.24,19.33,20.59,17.7,15.53,12.82,17.17,2.864,6.716,7.152,6.151,5.396,4.456,5.967,23508.0,32899.0,32635.0,33150.0,28102.0,28033.0,22742.0,0.952,112.6,42.04,1.6,3.474,2.0,-1.0,13.3,0.007,0.241,1.0,2.0,0.0,0.001,30.05,30.15,34.33,30.49,29.92,30.39,-115.9,30.63,30.53,54.28
2016-06-25 18:05:00-05:00,249.29279,177.70534,153.31168,530109,36.71,0.0,222.2,114.3,27.32,347.5,273.2,273.5,275.1,46.51,48.29,47.33,349.0,141.1,60.14,36.68,1209935.0,346.9,49.22,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.95,29.05,144.0,43.81,47.11,43.34,60.0,59.9,62.9,0.0,272.0,273.0,274.0,36.34,-1.503,36.37,570.0,1165596.0,45968.0,106320.0,-0.999,0.772,0.531,0.842,8.03,18.98,20.31,17.3,15.21,12.6,16.95,2.79,6.595,7.057,6.011,5.283,4.376,5.889,23508.0,32899.0,32635.0,33150.0,28102.0,28033.0,22742.0,1.34,119.5,32.71,2.3,3.475,2.0,-1.0,13.43,0.01,0.241,3.0,2.0,0.0,0.001,29.97,30.08,34.23,30.41,29.84,30.27,-115.8,30.53,30.42,54.3
2016-06-25 18:06:00-05:00,246.82825,175.43391,151.0071,530110,36.67,0.0,219.6,112.1,27.18,347.7,273.2,273.4,275.1,45.87,47.63,46.61,348.1,139.2,60.14,36.12,1209935.0,347.2,48.44,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.84,28.85,142.2,43.15,46.44,42.66,60.0,59.9,62.9,0.0,272.0,273.0,274.0,35.79,-1.589,35.83,570.0,1165597.0,45968.0,106320.0,-0.999,0.772,0.531,0.842,7.881,18.65,19.92,17.09,15.02,12.35,16.68,2.74,6.486,6.926,5.941,5.221,4.293,5.799,23508.0,32899.0,32635.0,33150.0,28102.0,28033.0,22742.0,1.685,58.87,56.02,3.4,3.475,2.0,-1.0,13.43,0.007,0.241,3.0,2.0,0.0,0.0,29.82,29.92,33.96,30.2,29.64,30.11,-116.1,30.36,30.23,54.23
2016-06-25 18:07:00-05:00,244.79236,173.56332,149.16345,530111,36.64,0.0,217.4,110.0,27.08,347.9,273.2,273.5,275.1,45.26,47.02,46.03,348.9,137.6,60.15,35.62,1209936.0,347.3,48.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.1,28.77,140.4,42.56,45.82,42.08,60.0,59.9,62.9,0.0,272.0,273.0,274.0,35.29,-1.662,35.33,570.0,1165597.0,45968.0,106320.0,-0.999,0.772,0.531,0.842,7.724,18.41,19.71,16.83,14.8,12.18,16.53,2.687,6.406,6.859,5.855,5.149,4.238,5.75,23508.0,32899.0,32635.0,33150.0,28103.0,28034.0,22742.0,1.297,112.9,24.88,1.9,3.475,2.0,-1.0,13.43,0.007,0.241,3.0,2.0,0.0,0.0,29.68,29.79,33.73,30.04,29.48,29.93,-116.5,30.15,29.99,54.14
2016-06-25 18:08:00-05:00,242.43497,171.42554,146.9741,530112,36.6,0.0,214.9,107.8,27.16,347.8,273.3,273.6,275.2,44.56,46.33,45.37,349.4,136.0,60.14,35.07,1209936.0,347.2,47.52,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.7,28.6,138.6,41.9,45.12,41.45,60.0,59.9,62.9,0.0,272.6,273.0,274.0,34.76,-1.773,34.81,570.0,1165598.0,45968.0,106320.0,-0.999,0.772,0.531,0.842,7.563,18.16,19.41,16.54,14.57,12.01,16.29,2.63,6.315,6.75,5.754,5.069,4.176,5.667,23508.0,32899.0,32636.0,33150.0,28103.0,28034.0,22743.0,1.257,142.2,16.79,2.2,3.475,2.0,-1.0,13.43,0.007,0.241,3.0,2.0,0.0,0.0,29.54,29.63,33.51,29.9,29.34,29.77,-116.6,30.02,29.96,54.03
2016-06-25 18:09:00-05:00,239.22037,168.61966,144.32385,530113,36.56,0.0,211.9,105.4,27.22,348.1,273.5,273.8,275.3,43.75,45.53,44.58,349.6,133.9,60.14,34.42,1209937.0,347.5,46.81,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.68,28.45,136.5,41.14,44.33,40.7,60.0,59.9,62.9,0.0,273.0,273.0,274.0,34.15,-1.891,34.2,570.0,1165598.0,45969.0,106320.0,-0.998,0.772,0.531,0.842,7.381,17.85,19.07,16.2,14.3,11.84,16.03,2.569,6.215,6.637,5.638,4.979,4.123,5.582,23508.0,32899.0,32636.0,33150.0,28103.0,28034.0,22743.0,1.115,97.0,40.16,2.8,3.475,2.0,-1.0,13.43,0.007,0.241,3.0,2.0,0.0,0.0,29.39,29.52,33.43,29.81,29.25,29.66,-116.1,29.91,29.85,53.94
2016-06-25 18:10:00-05:00,235.46999,165.27933,141.3279,530114,36.51,0.0,208.2,102.7,27.22,348.2,273.6,273.8,275.4,42.85,44.6,43.68,348.5,131.7,60.15,33.67,1209938.0,347.6,45.91,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.63,28.31,134.2,40.3,43.45,39.85,60.0,59.9,62.9,0.0,273.0,273.0,274.0,33.43,-2.019,33.49,570.0,1165599.0,45969.0,106320.0,-0.998,0.772,0.531,0.842,7.232,17.45,18.72,15.89,14.04,11.57,15.75,2.518,6.075,6.517,5.532,4.889,4.027,5.485,23508.0,32899.0,32636.0,33150.0,28103.0,28034.0,22743.0,0.655,86.5,34.64,1.5,3.477,2.0,-1.0,13.13,0.007,0.241,1.0,2.0,0.0,0.002,29.27,29.43,33.33,29.69,29.1,29.55,-117.2,29.79,29.75,53.85
2016-06-25 18:11:00-05:00,231.61244,162.07262,138.33195,530115,36.48,0.0,204.6,100.2,27.17,348.3,273.4,274.0,275.5,41.99,43.72,42.75,348.2,129.4,60.13,32.93,1209938.0,348.3,45.06,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.42,28.22,131.8,39.39,42.54,38.95,60.0,59.9,62.9,0.0,273.0,273.0,274.0,32.69,-2.144,32.76,570.0,1165599.0,45969.0,106320.0,-0.998,0.772,0.531,0.842,7.112,17.1,18.28,15.6,13.78,11.26,15.42,2.477,5.956,6.368,5.433,4.8,3.921,5.368,23508.0,32899.0,32636.0,33150.0,28103.0,28034.0,22743.0,0.78,137.6,66.53,1.7,3.477,2.0,-1.0,13.43,0.009,0.24,3.0,2.0,0.0,0.001,29.12,29.24,33.14,29.56,29.02,29.43,-116.8,29.67,29.69,53.74
2016-06-25 18:12:00-05:00,227.75491,158.59866,135.22078,530116,36.43,0.0,201.0,97.7,27.38,348.2,273.3,273.8,275.4,41.07,42.83,41.85,350.4,127.0,60.14,32.17,1209939.0,347.6,44.49,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.49,28.1,129.5,38.55,41.68,38.09,60.0,59.9,62.9,0.0,273.0,273.0,274.0,31.96,-2.261,32.04,570.0,1165600.0,45969.0,106320.0,-0.998,0.772,0.531,0.842,6.898,16.83,17.91,15.22,13.44,11.05,15.12,2.402,5.858,6.237,5.3,4.678,3.848,5.266,23508.0,32899.0,32636.0,33150.0,28103.0,28034.0,22743.0,0.652,153.6,29.28,1.2,3.475,2.0,-1.0,13.43,0.007,0.24,3.0,2.0,0.0,0.0,28.99,29.17,33.05,29.45,28.91,29.29,-118.0,29.56,29.63,53.61
2016-06-25 18:13:00-05:00,224.11171,155.39197,132.34007,530117,36.38,0.0,197.6,95.3,27.47,348.1,273.4,274.0,275.6,40.29,41.93,41.04,349.5,125.2,60.2,31.5,1209939.0,347.5,43.75,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.44,27.93,127.3,37.73,40.84,37.27,60.0,59.9,62.9,0.0,273.0,273.0,274.0,31.28,-2.369,31.36,570.0,1165600.0,45969.0,106320.0,-0.997,0.772,0.531,0.842,6.723,16.42,17.52,14.9,13.15,10.77,14.82,2.34,5.716,6.097,5.185,4.576,3.747,5.159,23508.0,32899.0,32636.0,33150.0,28103.0,28034.0,22743.0,0.597,117.6,33.72,1.3,3.475,2.0,-1.0,13.43,0.007,0.24,3.0,2.0,0.0,0.0,28.85,29.03,32.92,29.33,28.82,29.15,-117.4,29.45,29.58,53.51
2016-06-25 18:14:00-05:00,220.57564,152.31886,129.57458,530118,36.33,0.0,194.3,93.0,27.38,348.1,273.7,273.8,275.4,39.44,41.17,40.24,349.1,122.8,60.22,30.82,1209940.0,347.5,42.85,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.61,27.92,125.2,36.9,40.06,36.49,60.0,59.9,62.9,0.0,273.0,273.0,274.0,30.63,-2.469,30.73,570.0,1165601.0,45969.0,106320.0,-0.997,0.772,0.531,0.842,6.561,16.1,17.18,14.59,12.88,10.53,14.57,2.283,5.603,5.979,5.079,4.483,3.667,5.072,23508.0,32899.0,32636.0,33150.0,28103.0,28034.0,22743.0,1.008,85.7,14.96,1.7,3.475,2.0,-1.0,13.43,0.007,0.24,3.0,2.0,0.0,0.0,28.82,28.96,32.76,29.2,28.75,29.02,-117.7,29.35,29.47,53.35
2016-06-25 18:15:00-05:00,217.78964,149.78021,127.15478,530119,36.29,0.0,191.7,90.9,27.24,348.1,273.5,274.0,275.6,38.8,40.48,39.56,349.4,121.6,60.17,30.27,1209940.0,347.0,42.49,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.7,27.85,123.4,36.28,39.39,35.84,60.0,59.9,62.9,0.0,273.0,273.0,274.0,30.08,-2.568,30.18,570.0,1165602.0,45969.0,106320.0,-0.996,0.772,0.531,0.842,6.397,15.85,16.82,14.27,12.64,10.38,14.32,2.226,5.516,5.855,4.967,4.401,3.614,4.984,23508.0,32899.0,32636.0,33150.0,28104.0,28035.0,22743.0,0.668,95.2,52.8,1.5,3.475,2.0,-1.0,13.43,0.007,0.24,3.0,2.0,0.0,0.0,28.68,28.89,32.54,29.1,28.66,28.91,-117.3,29.21,29.27,53.22
2016-06-25 18:16:00-05:00,215.00365,147.37518,124.850204,530120,36.24,0.0,188.8,88.8,27.22,348.1,273.3,274.0,275.5,38.0,39.77,38.82,349.2,119.4,60.14,29.64,1209941.0,347.9,41.69,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.38,27.75,121.5,35.59,38.65,35.18,60.0,59.9,62.9,0.0,273.0,273.0,274.0,29.48,-2.69,29.61,570.0,1165602.0,45969.0,106320.0,-0.996,0.772,0.531,0.842,6.238,15.54,16.52,14.01,12.37,10.15,14.08,2.171,5.409,5.749,4.876,4.307,3.534,4.901,23508.0,32899.0,32636.0,33150.0,28104.0,28035.0,22743.0,1.262,148.8,22.82,2.3,3.475,2.0,-1.0,13.13,0.005,0.24,1.0,2.0,0.0,0.002,28.6,28.69,32.31,28.94,28.49,28.78,-117.9,29.08,29.21,53.12
2016-06-25 18:17:00-05:00,211.46758,144.4357,122.19995,530121,36.18,0.0,185.4,86.6,27.1,348.1,273.5,274.1,275.6,37.19,38.92,38.03,349.2,117.7,60.13,28.97,1209941.0,347.9,41.09,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.37,27.65,119.4,34.78,37.84,34.41,60.0,59.9,62.9,0.0,273.0,273.0,274.0,28.83,-2.807,28.96,570.0,1165602.0,45969.0,106320.0,-0.995,0.772,0.531,0.842,6.109,15.2,16.14,13.72,12.13,9.93,13.79,2.127,5.29,5.619,4.777,4.222,3.458,4.801,23508.0,32899.0,32637.0,33150.0,28104.0,28035.0,22744.0,0.962,109.1,35.74,2.1,3.475,2.0,-1.0,13.42,0.012,0.24,3.0,2.0,0.0,0.001,28.49,28.65,32.2,28.81,28.42,28.63,-118.1,28.9,29.1,52.96
2016-06-25 18:18:00-05:00,207.93152,141.3626,119.54969,530122,36.14,0.0,182.0,84.3,27.11,347.9,273.8,273.8,275.5,36.32,38.17,37.18,349.3,115.4,60.15,28.28,1209942.0,347.6,40.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.72,27.7,117.2,33.99,37.1,33.64,60.0,59.9,62.9,0.0,273.0,273.0,274.1,28.17,-2.899,28.32,570.0,1165603.0,45969.0,106320.0,-0.995,0.772,0.531,0.842,5.958,14.88,15.82,13.42,11.84,9.74,13.53,2.072,5.176,5.503,4.667,4.118,3.387,4.708,23508.0,32899.0,32637.0,33150.0,28104.0,28035.0,22744.0,0.978,85.7,76.6,1.9,3.475,2.0,-1.0,13.43,0.007,0.24,3.0,2.0,0.0,0.0,28.42,28.72,32.06,28.72,28.41,28.54,-117.6,28.84,29.02,52.77
2016-06-25 18:19:00-05:00,204.2883,138.28949,116.668976,530123,36.09,0.0,178.4,81.9,27.07,347.9,273.5,274.1,275.8,35.6,37.36,36.4,349.2,113.6,60.13,27.65,1209942.0,347.5,39.65,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.04,27.67,115.0,33.18,36.27,32.85,60.0,59.9,62.9,0.0,273.0,273.0,274.6,27.51,-3.032,27.68,570.0,1165603.0,45969.0,106320.0,-0.994,0.772,0.531,0.842,5.834,14.54,15.38,13.08,11.59,9.58,13.2,2.03,5.057,5.35,4.551,4.031,3.333,4.593,23508.0,32899.0,32637.0,33150.0,28104.0,28035.0,22744.0,1.205,142.6,37.69,2.8,3.477,2.0,-1.0,13.43,0.007,0.239,3.0,2.0,0.0,0.0,28.48,28.66,31.93,28.62,28.3,28.41,-117.7,28.75,28.91,52.61
2016-06-25 18:20:00-05:00,200.64508,135.2164,114.018715,530124,36.05,0.0,174.8,79.7,27.11,347.6,273.8,274.1,275.8,34.7,36.48,35.52,348.5,111.1,60.18,26.92,1209943.0,347.1,38.72,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.94,27.56,112.7,32.39,35.46,32.05,60.0,59.9,62.9,0.0,273.0,273.1,275.0,26.83,-3.14,27.02,570.0,1165604.0,45969.0,106320.0,-0.993,0.772,0.531,0.842,5.703,14.2,15.05,12.79,11.32,9.36,12.94,1.982,4.936,5.23,4.445,3.936,3.255,4.499,23508.0,32899.0,32637.0,33150.0,28104.0,28035.0,22744.0,1.128,103.7,29.5,1.7,3.475,2.0,-1.0,13.44,0.007,0.239,3.0,2.0,0.0,0.0,28.4,28.54,31.77,28.49,28.19,28.32,-118.7,28.6,28.8,52.43
2016-06-25 18:21:00-05:00,197.21616,132.4105,111.368454,530125,36.0,0.0,171.5,77.58,26.96,347.7,273.8,274.2,275.9,33.93,35.72,34.77,348.9,109.6,60.15,26.3,1209943.0,348.1,38.24,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.17,27.5,110.7,31.66,34.67,31.31,60.0,59.9,62.9,0.0,273.0,273.5,275.0,26.19,-3.259,26.4,570.0,1165604.0,45969.0,106320.0,-0.992,0.772,0.531,0.842,5.542,13.85,14.66,12.47,11.05,9.12,12.66,1.927,4.814,5.096,4.337,3.841,3.172,4.4,23508.0,32899.0,32637.0,33150.0,28104.0,28035.0,22744.0,1.418,115.6,29.19,2.1,3.475,2.0,-1.0,13.44,0.007,0.239,3.0,2.0,0.0,0.0,28.32,28.46,31.64,28.44,28.07,28.2,-119.0,28.51,28.69,52.25
2016-06-25 18:22:00-05:00,194.1087,129.87186,108.948654,530126,35.97,0.0,168.5,75.56,26.93,347.6,273.4,274.1,275.8,33.25,34.98,34.0,349.3,107.2,60.13,25.67,1209944.0,347.9,37.46,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.78,27.4,108.8,30.98,33.97,30.64,60.0,59.9,62.9,0.0,272.7,273.4,274.7,25.61,-3.361,25.83,570.0,1165605.0,45969.0,106320.0,-0.991,0.772,0.531,0.842,5.384,13.58,14.37,12.2,10.77,8.95,12.43,1.871,4.721,4.997,4.241,3.745,3.11,4.322,23508.0,32899.0,32637.0,33150.0,28104.0,28035.0,22744.0,1.03,62.89,77.2,2.1,3.477,2.0,-1.0,13.11,0.006,0.239,1.0,2.0,0.0,0.002,28.27,28.37,31.48,28.38,28.0,28.06,-118.5,28.39,28.56,52.08
2016-06-25 18:23:00-05:00,191.53702,127.60044,106.759315,530127,35.92,0.0,165.9,73.66,26.86,347.6,273.5,273.5,275.2,32.66,34.39,33.42,349.5,106.2,60.12,25.13,1209944.0,346.9,37.13,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.43,27.26,107.2,30.41,33.41,30.09,60.0,59.9,62.9,0.0,272.6,273.0,274.0,25.07,-3.436,25.3,570.0,1165605.0,45969.0,106320.0,-0.991,0.772,0.531,0.842,5.324,13.31,14.05,11.98,10.62,8.75,12.19,1.85,4.625,4.882,4.162,3.69,3.04,4.238,23508.0,32899.0,32637.0,33150.0,28104.0,28035.0,22744.0,1.147,104.2,16.28,1.6,3.474,2.0,-1.0,13.44,0.01,0.239,3.0,2.0,0.0,0.001,28.15,28.26,31.3,28.19,27.85,27.96,-118.2,28.28,28.45,51.91
2016-06-25 18:24:00-05:00,188.64388,125.06179,104.454735,530128,35.88,0.0,163.0,71.67,26.86,347.6,273.3,273.7,275.4,31.91,33.64,32.68,348.3,104.0,60.2,24.52,1209945.0,347.2,36.23,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.55,27.19,105.4,29.69,32.72,29.38,60.0,59.9,62.9,0.0,273.0,273.0,274.0,24.5,-3.519,24.75,570.0,1165606.0,45969.0,106320.0,-0.99,0.772,0.531,0.842,5.135,13.01,13.76,11.69,10.33,8.54,11.98,1.785,4.524,4.782,4.063,3.591,2.968,4.163,23508.0,32899.0,32637.0,33150.0,28105.0,28035.0,22744.0,0.855,82.3,51.93,1.9,3.474,2.0,-1.0,13.43,0.007,0.239,3.0,2.0,0.0,0.0,28.08,28.13,31.13,28.11,27.74,27.84,-118.8,28.12,28.37,51.69
2016-06-25 18:25:00-05:00,185.32211,122.25593,101.91971,530129,35.84,0.0,159.9,69.57,27.0,347.7,273.4,273.7,275.3,31.17,32.92,31.95,349.6,102.5,60.13,23.91,1209945.0,347.0,35.84,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.61,27.1,103.5,29.0,31.98,28.72,60.0,59.9,62.9,0.0,273.0,273.0,274.0,23.88,-3.633,24.16,570.0,1165606.0,45969.0,106320.0,-0.989,0.772,0.531,0.842,4.996,12.75,13.39,11.38,10.09,8.36,11.7,1.737,4.434,4.654,3.957,3.508,2.906,4.068,23508.0,32899.0,32638.0,33150.0,28105.0,28035.0,22745.0,0.573,141.6,78.4,2.1,3.475,2.0,-1.0,13.43,0.007,0.239,3.0,2.0,0.0,0.0,27.95,28.02,30.9,28.03,27.64,27.7,-119.1,28.01,28.23,51.51
2016-06-25 18:26:00-05:00,181.57175,119.0492,99.15422,530130,35.79,0.0,156.4,67.34,27.17,347.8,273.2,273.8,275.5,30.39,32.05,31.17,349.0,100.3,60.19,23.24,1209946.0,347.1,35.01,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.54,26.99,101.5,28.26,31.2,27.98,60.0,59.9,62.9,0.0,273.0,273.0,274.0,23.25,-3.745,23.55,570.0,1165606.0,45969.0,106320.0,-0.987,0.772,0.531,0.842,4.853,12.41,13.02,11.09,9.83,8.13,11.42,1.687,4.317,4.529,3.857,3.418,2.827,3.973,23508.0,32899.0,32638.0,33150.0,28105.0,28035.0,22745.0,0.42,82.2,76.68,1.5,3.475,2.0,-1.0,13.43,0.007,0.239,3.0,2.0,0.0,0.0,27.84,27.95,30.71,27.88,27.5,27.58,-118.9,27.86,28.15,51.29
2016-06-25 18:27:00-05:00,177.82135,115.976105,96.38873,530131,35.75,0.0,153.1,65.21,27.03,347.7,273.5,273.9,275.5,29.6,31.31,30.41,349.0,98.7,60.22,22.62,1209946.0,347.2,34.43,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.59,26.94,99.7,27.54,30.45,27.28,60.0,59.9,62.9,0.0,273.0,273.0,274.0,22.64,-3.851,22.97,570.0,1165607.0,45969.0,106320.0,-0.986,0.772,0.531,0.842,4.729,12.09,12.67,10.8,9.58,7.934,11.15,1.644,4.202,4.406,3.756,3.329,2.758,3.876,23508.0,32899.0,32638.0,33150.0,28105.0,28035.0,22745.0,0.858,90.0,72.39,1.6,3.475,2.0,-1.0,13.43,0.007,0.238,3.0,2.0,0.0,0.0,27.76,27.86,30.61,27.77,27.39,27.47,-118.9,27.77,28.05,51.1
2016-06-25 18:28:00-05:00,174.60675,113.30385,93.96894,530132,35.69,0.0,149.9,63.15,26.91,347.4,273.4,273.8,275.4,28.91,30.57,29.7,348.6,97.0,60.23,22.02,1209946.0,346.7,33.82,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.65,26.88,98.1,26.89,29.8,26.64,60.0,59.9,62.9,0.0,273.0,273.0,274.0,22.06,-3.931,22.41,570.0,1165607.0,45969.0,106320.0,-0.984,0.772,0.531,0.842,4.613,11.81,12.35,10.54,9.34,7.74,10.9,1.602,4.101,4.291,3.662,3.243,2.688,3.786,23508.0,32899.0,32638.0,33150.0,28105.0,28035.0,22745.0,1.225,106.8,32.55,2.9,3.475,2.0,-1.0,13.11,0.006,0.239,1.0,2.0,0.0,0.002,27.67,27.76,30.52,27.68,27.31,27.39,-119.2,27.72,27.91,50.89
2016-06-25 18:29:00-05:00,171.39215,110.63159,91.66436,530133,35.64,0.0,146.8,61.13,26.84,347.4,273.4,273.8,275.4,28.17,29.82,28.92,349.0,94.8,60.21,21.39,1209947.0,347.0,33.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.85,26.86,96.4,26.18,29.08,25.95,60.0,59.9,62.9,0.0,273.0,273.0,274.0,21.47,-4.042,21.84,570.0,1165607.0,45970.0,106320.0,-0.983,0.772,0.531,0.842,4.496,11.51,12.01,10.23,9.1,7.532,10.64,1.562,3.999,4.171,3.555,3.161,2.616,3.696,23508.0,32899.0,32638.0,33150.0,28105.0,28035.0,22745.0,1.33,74.61,48.59,2.7,3.475,2.0,-1.0,13.43,0.011,0.238,3.0,2.0,0.0,0.001,27.57,27.71,30.33,27.58,27.23,27.31,-118.8,27.63,27.81,50.69
2016-06-25 18:30:00-05:00,167.96324,107.95932,89.24456,530134,35.57,0.0,143.4,59.11,26.81,347.1,273.4,274.0,275.5,27.49,29.1,28.2,348.3,93.0,60.22,20.8,1209947.0,346.8,32.41,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.03,26.81,94.7,25.51,28.37,25.28,60.0,59.9,62.9,0.0,273.0,273.0,274.0,20.86,-4.136,21.27,570.0,1165608.0,45970.0,106320.0,-0.981,0.772,0.531,0.842,4.388,11.21,11.68,9.95,8.86,7.331,10.38,1.523,3.892,4.053,3.453,3.073,2.544,3.602,23508.0,32899.0,32638.0,33150.0,28105.0,28035.0,22745.0,1.163,112.2,31.88,3.1,3.475,2.0,-1.0,13.43,0.007,0.238,3.0,2.0,0.0,0.0,27.55,27.65,30.22,27.48,27.13,27.22,-119.5,27.53,27.67,50.47
2016-06-25 18:31:00-05:00,164.74863,105.5543,86.93999,530135,35.49,0.0,140.3,57.2,26.79,347.0,273.5,273.9,275.5,26.75,28.35,27.53,348.4,91.1,60.18,20.2,1209948.0,346.0,31.75,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.12,26.76,93.3,24.84,27.7,24.66,60.0,59.9,62.9,0.0,273.0,273.0,274.0,20.29,-4.237,20.73,570.0,1165608.0,45970.0,106320.0,-0.979,0.772,0.531,0.842,4.281,10.92,11.35,9.71,8.63,7.136,10.13,1.485,3.79,3.937,3.367,2.995,2.476,3.514,23508.0,32899.0,32638.0,33150.0,28105.0,28035.0,22745.0,1.173,78.63,44.26,2.6,3.475,2.0,-1.0,13.43,0.007,0.238,3.0,2.0,0.0,0.0,27.49,27.57,30.01,27.34,26.99,27.14,-119.4,27.36,27.57,50.22
2016-06-25 18:32:00-05:00,161.64117,102.88203,84.75064,530136,35.41,0.0,137.3,55.33,26.83,346.8,273.6,274.0,275.6,26.09,27.66,26.8,348.5,89.9,60.23,19.63,1209948.0,346.5,31.34,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.91,26.66,92.0,24.19,27.05,24.03,60.0,59.9,62.9,0.0,273.0,273.0,274.0,19.73,-4.323,20.2,570.0,1165608.0,45970.0,106320.0,-0.977,0.772,0.531,0.842,4.157,10.63,11.06,9.47,8.41,6.933,9.9,1.441,3.687,3.836,3.283,2.917,2.404,3.434,23508.0,32899.0,32638.0,33150.0,28105.0,28035.0,22745.0,0.525,126.7,58.06,1.3,3.475,2.0,-1.0,13.43,0.007,0.238,3.0,2.0,0.0,0.0,27.41,27.49,29.93,27.28,26.91,27.09,-119.7,27.3,27.48,50.02
2016-06-25 18:33:00-05:00,158.31941,100.07616,82.33085,530137,35.33,0.0,134.4,53.56,27.05,346.7,273.6,274.1,275.7,25.44,27.0,26.18,347.8,87.6,60.17,19.1,1209948.0,346.2,30.45,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.44,26.55,90.2,23.59,26.41,23.45,60.0,59.9,62.9,0.0,273.0,273.1,274.3,19.19,-4.434,19.69,570.0,1165609.0,45970.0,106320.0,-0.974,0.772,0.531,0.842,4.031,10.39,10.75,9.2,8.19,6.78,9.66,1.397,3.6,3.725,3.188,2.84,2.35,3.347,23508.0,32899.0,32638.0,33150.0,28105.0,28035.0,22745.0,0.687,171.3,59.13,2.1,3.475,2.0,-1.0,13.43,0.007,0.238,3.0,2.0,0.0,0.0,27.3,27.39,29.79,27.2,26.83,26.98,-119.6,27.3,27.4,49.84
2016-06-25 18:34:00-05:00,154.56905,97.00306,79.68059,530138,35.24,0.0,131.1,51.68,26.95,346.4,273.8,274.2,275.8,24.69,26.24,25.45,347.9,86.5,60.22,18.49,1209949.0,346.1,30.09,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.27,26.43,87.9,22.88,25.69,22.78,60.0,59.9,62.9,0.0,273.0,273.7,275.0,18.61,-4.539,19.15,570.0,1165609.0,45970.0,106320.0,-0.972,0.772,0.531,0.842,3.913,10.06,10.43,8.95,7.965,6.573,9.41,1.355,3.484,3.613,3.1,2.759,2.277,3.258,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,1.247,144.8,13.16,2.2,3.475,2.0,-1.0,13.24,0.009,0.237,1.0,2.0,0.0,0.001,27.2,27.27,29.68,27.08,26.73,26.9,-119.5,27.21,27.34,49.67
2016-06-25 18:35:00-05:00,151.03296,94.19718,77.26078,530139,35.15,0.0,127.9,49.99,26.96,346.0,274.0,274.2,275.8,23.91,25.46,24.68,347.5,84.0,60.21,17.84,1209949.0,346.0,29.19,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.19,26.35,85.5,22.25,25.04,22.14,60.0,59.9,62.9,0.0,273.0,273.9,275.0,18.02,-4.637,18.6,570.0,1165609.0,45970.0,106320.0,-0.968,0.772,0.531,0.842,3.807,9.7,10.12,8.72,7.747,6.389,9.16,1.317,3.354,3.502,3.016,2.68,2.211,3.168,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.568,132.9,28.24,1.0,3.475,2.0,-1.0,13.44,0.008,0.238,3.0,2.0,0.0,0.001,27.09,27.17,29.65,27.01,26.65,26.82,-120.2,27.11,27.24,49.5
2016-06-25 18:36:00-05:00,147.60405,91.39131,74.84099,530140,35.04,0.0,124.8,48.33,26.88,345.5,274.2,274.5,276.0,23.31,24.8,24.06,347.1,83.1,60.21,17.34,1209949.0,345.3,28.84,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.35,26.29,83.3,21.62,24.42,21.56,60.0,59.9,62.9,0.0,273.0,274.0,275.0,17.49,-4.736,18.12,570.0,1165610.0,45970.0,106320.0,-0.965,0.772,0.531,0.842,3.696,9.42,9.84,8.49,7.536,6.221,8.93,1.277,3.254,3.4,2.934,2.603,2.149,3.084,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,1.492,104.2,20.21,2.2,3.475,2.0,-1.0,13.43,0.007,0.237,3.0,2.0,0.0,0.0,27.0,27.08,29.49,26.89,26.54,26.71,-120.0,27.03,27.13,49.31
2016-06-25 18:37:00-05:00,144.17514,88.85267,72.65164,530141,34.94,0.0,121.6,46.73,26.76,345.3,273.8,274.4,275.9,22.63,24.18,23.41,347.0,81.3,60.22,16.79,1209950.0,345.4,28.22,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.44,26.21,81.2,21.02,23.81,21.0,60.0,59.9,62.9,0.0,273.1,273.5,274.7,16.95,-4.817,17.63,570.0,1165610.0,45970.0,106320.0,-0.962,0.772,0.531,0.842,3.589,9.14,9.54,8.26,7.325,6.04,8.69,1.239,3.155,3.294,2.853,2.529,2.085,3.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.822,97.7,37.88,1.7,3.475,2.0,-1.0,13.43,0.007,0.237,3.0,2.0,0.0,0.0,26.97,27.04,29.3,26.81,26.48,26.6,-120.3,26.95,27.05,49.07
2016-06-25 18:38:00-05:00,141.06769,86.31401,70.57753,530142,34.83,0.0,118.4,44.97,26.79,345.1,273.7,274.0,275.5,22.03,23.56,22.8,346.6,79.38,60.21,16.25,1209950.0,344.8,27.51,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.17,26.08,79.22,20.46,23.24,20.47,60.0,59.9,62.9,0.0,273.0,273.0,274.1,16.41,-4.892,17.12,570.0,1165610.0,45970.0,106320.0,-0.958,0.772,0.531,0.842,3.474,8.82,9.25,8.03,7.115,5.877,8.46,1.199,3.042,3.193,2.772,2.455,2.028,2.919,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.637,196.7,56.4,2.8,3.474,2.0,-1.0,13.43,0.007,0.237,3.0,2.0,0.0,0.0,26.89,26.92,29.22,26.74,26.46,26.57,-120.6,26.86,27.02,48.86
2016-06-25 18:39:00-05:00,137.85309,83.90898,68.27295,530143,34.72,0.0,115.7,43.62,26.87,344.6,273.6,274.3,275.7,21.4,22.84,22.13,346.0,77.67,60.21,15.7,1209950.0,344.7,26.87,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.11,26.0,77.27,19.83,22.6,19.88,60.0,59.9,62.9,0.0,273.0,273.4,274.6,15.88,-4.984,16.64,570.0,1165610.0,45970.0,106320.0,-0.954,0.772,0.531,0.842,3.368,8.49,8.96,7.809,6.918,5.718,8.23,1.16,2.924,3.089,2.69,2.383,1.97,2.837,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,2.303,170.0,14.57,4.2,3.475,2.0,-1.0,13.43,0.008,0.237,3.0,2.0,0.0,0.0,26.76,26.86,29.09,26.71,26.39,26.47,-121.1,26.77,26.94,48.64
2016-06-25 18:40:00-05:00,134.74562,81.37034,66.198845,530144,34.6,0.0,112.6,42.22,26.77,344.2,274.2,274.1,275.7,20.75,22.14,21.45,345.9,75.6,60.22,15.15,1209950.0,344.3,26.15,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.03,25.9,75.34,19.28,22.05,19.37,60.0,59.9,62.9,0.0,273.0,273.8,275.0,15.36,-5.081,16.18,570.0,1165611.0,45970.0,106320.0,-0.949,0.772,0.531,0.842,3.28,8.21,8.67,7.586,6.725,5.564,8.01,1.129,2.824,2.986,2.611,2.315,1.915,2.756,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,1.51,141.5,11.38,2.7,3.475,2.0,-1.0,13.27,0.008,0.237,1.0,2.0,0.0,0.001,26.65,26.71,28.93,26.63,26.3,26.39,-120.5,26.66,26.87,48.39
2016-06-25 18:41:00-05:00,131.20956,78.83168,64.124725,530145,34.49,0.0,109.5,40.86,26.76,344.3,273.9,274.1,275.7,20.11,21.55,20.8,345.8,74.62,60.22,14.62,1209951.0,344.4,25.81,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.07,25.83,73.37,18.71,21.49,18.81,60.0,59.9,62.9,0.0,273.0,273.2,275.0,14.85,-5.159,15.72,570.0,1165611.0,45970.0,106320.0,-0.945,0.772,0.531,0.842,3.171,7.929,8.37,7.355,6.509,5.382,7.769,1.092,2.73,2.882,2.532,2.241,1.853,2.675,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,1.212,132.4,15.63,2.4,3.475,2.0,-1.0,13.43,0.007,0.237,3.0,2.0,0.0,0.0,26.53,26.64,28.79,26.55,26.23,26.35,-121.5,26.6,26.74,48.19
2016-06-25 18:42:00-05:00,127.67349,76.29304,61.935383,530146,34.38,0.0,106.4,39.58,26.64,343.9,273.6,274.2,275.8,19.52,20.98,20.22,345.5,72.24,60.22,14.14,1209951.0,343.9,24.96,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.09,25.76,71.46,18.17,20.97,18.29,60.0,59.9,62.9,0.0,273.0,273.2,275.0,14.36,-5.242,15.28,570.0,1165611.0,45971.0,106320.0,-0.939,0.772,0.531,0.842,3.086,7.687,8.09,7.138,6.31,5.215,7.542,1.061,2.643,2.782,2.455,2.17,1.793,2.594,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.975,135.6,22.68,1.8,3.474,2.0,-1.0,13.43,0.007,0.237,3.0,2.0,0.0,0.0,26.46,26.56,28.68,26.46,26.12,26.29,-121.1,26.59,26.66,47.96
2016-06-25 18:43:00-05:00,124.458885,73.62078,59.746033,530147,34.26,0.0,103.6,38.4,26.76,343.6,273.9,274.1,275.7,19.03,20.45,19.7,345.5,71.46,60.21,13.71,1209951.0,343.7,24.69,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.13,25.69,69.69,17.69,20.48,17.86,60.0,59.9,62.9,0.0,273.0,273.4,275.0,13.9,-5.317,14.88,570.0,1165611.0,45971.0,106320.0,-0.934,0.772,0.531,0.842,2.999,7.469,7.82,6.923,6.131,5.077,7.336,1.03,2.566,2.687,2.379,2.107,1.744,2.521,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.95,136.8,27.8,2.1,3.475,2.0,-1.0,13.43,0.007,0.236,3.0,2.0,0.0,0.0,26.38,26.48,28.55,26.36,26.03,26.19,-120.9,26.53,26.58,47.75
2016-06-25 18:44:00-05:00,121.351425,71.08213,57.55669,530148,34.14,0.0,101.0,37.25,26.78,343.3,273.8,274.2,275.8,18.45,19.88,19.08,344.8,70.31,60.21,13.21,1209952.0,343.4,24.24,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.4,25.63,67.92,17.19,19.98,17.42,60.0,59.9,62.9,0.0,273.0,273.4,274.9,13.46,-5.393,14.5,570.0,1165612.0,45971.0,106320.0,-0.928,0.772,0.531,0.842,2.916,7.229,7.569,6.734,5.957,4.925,7.143,1.001,2.481,2.598,2.312,2.045,1.691,2.452,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.837,142.8,32.6,1.5,3.475,2.0,-1.0,13.43,0.007,0.236,3.0,2.0,0.0,0.0,26.3,26.4,28.46,26.25,25.91,26.1,-120.9,26.43,26.43,47.53
2016-06-25 18:45:00-05:00,118.02966,68.409874,55.367348,530149,34.03,0.0,98.2,36.07,26.75,342.1,273.7,274.1,275.8,17.88,19.28,18.51,343.8,68.17,60.23,12.73,1209952.0,342.2,23.44,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.37,25.54,66.16,16.75,19.54,17.01,60.0,59.9,62.9,0.0,273.0,273.2,274.9,13.03,-5.458,14.13,570.0,1165612.0,45971.0,106320.0,-0.922,0.772,0.531,0.842,2.859,7.046,7.336,6.553,5.8,4.813,6.945,0.978,2.41,2.509,2.242,1.984,1.646,2.376,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,1.133,132.7,16.04,1.5,3.477,2.0,-1.0,13.19,-0.022,0.236,1.0,2.0,0.0,0.001,26.18,26.32,28.33,26.17,25.82,25.98,-121.2,26.35,26.35,47.32
2016-06-25 18:46:00-05:00,115.13653,66.13845,53.408463,530150,33.92,0.0,95.7,34.94,26.65,341.3,274.0,274.2,275.8,17.38,18.78,18.11,343.0,67.59,60.21,12.35,1209952.0,341.5,23.18,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.18,25.45,64.57,16.31,19.11,16.64,60.0,59.9,62.9,0.0,273.0,273.8,275.0,12.64,-5.529,13.79,570.0,1165612.0,45971.0,106320.0,-0.916,0.772,0.531,0.842,2.787,6.864,7.121,6.377,5.64,4.688,6.762,0.951,2.343,2.43,2.177,1.925,1.6,2.308,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.9,109.1,23.83,1.4,3.475,2.0,-1.0,13.47,0.042,0.236,3.0,2.0,0.0,0.001,26.1,26.27,28.22,26.06,25.71,25.9,-121.5,26.26,26.24,47.12
2016-06-25 18:47:00-05:00,112.564835,64.134254,51.680035,530151,33.81,0.0,93.3,33.85,26.6,340.3,273.8,274.3,275.9,16.92,18.35,17.6,342.0,66.95,60.21,11.95,1209952.0,340.2,22.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.15,25.39,63.02,15.87,18.69,16.27,60.0,59.9,62.9,0.0,273.0,273.6,275.0,12.25,-5.586,13.46,570.0,1165612.0,45971.0,106320.0,-0.91,0.772,0.531,0.842,2.729,6.678,6.895,6.21,5.505,4.571,6.581,0.929,2.272,2.346,2.113,1.873,1.555,2.239,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,1.09,149.4,9.67,1.8,3.475,2.0,-1.0,13.47,0.007,0.236,3.0,2.0,0.0,0.0,26.05,26.21,28.1,25.94,25.66,25.84,-120.7,26.19,26.15,47.01
2016-06-25 18:48:00-05:00,109.56454,61.996445,49.721146,530152,33.7,0.0,90.5,32.85,26.59,339.2,274.0,274.3,275.8,16.31,17.78,17.1,340.7,65.25,60.22,11.49,1209952.0,339.3,22.23,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.29,25.33,61.35,15.46,18.23,15.91,60.0,59.9,62.9,0.0,273.0,273.8,275.0,11.83,-5.64,13.1,570.0,1165613.0,45971.0,106320.0,-0.903,0.772,0.531,0.842,2.668,6.491,6.675,6.035,5.346,4.452,6.384,0.905,2.202,2.264,2.047,1.813,1.51,2.165,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,1.147,141.8,15.68,2.1,3.475,2.0,-1.0,13.47,0.007,0.236,3.0,2.0,0.0,0.0,25.99,26.2,27.95,25.88,25.6,25.71,-122.1,26.1,26.04,46.9
2016-06-25 18:49:00-05:00,106.24277,59.457798,47.76226,530153,33.59,0.0,87.6,31.81,26.49,338.5,274.0,274.4,275.9,15.67,17.15,16.59,340.3,63.83,60.22,11.0,1209953.0,338.6,21.72,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.28,25.25,59.55,14.95,17.72,15.46,60.0,59.9,62.9,0.0,273.0,274.0,275.0,11.38,-5.701,12.73,570.0,1165613.0,45971.0,106320.0,-0.894,0.772,0.531,0.842,2.587,6.268,6.426,5.832,5.172,4.317,6.162,0.876,2.122,2.175,1.974,1.751,1.461,2.086,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,1.247,142.9,12.58,2.0,3.477,2.0,-1.0,13.47,0.007,0.235,3.0,2.0,0.0,0.0,25.93,26.12,27.78,25.86,25.52,25.66,-121.6,26.0,25.97,46.79
2016-06-25 18:50:00-05:00,102.81386,56.91915,45.803375,530154,33.48,0.0,84.6,30.88,26.48,337.2,274.2,274.6,276.0,15.27,16.58,16.04,338.9,63.72,60.21,10.59,1209953.0,337.4,21.59,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.19,25.19,57.71,14.52,17.24,15.06,60.0,59.9,62.9,0.0,273.2,274.0,275.0,10.93,-5.771,12.36,570.0,1165613.0,45971.0,106320.0,-0.884,0.772,0.531,0.842,2.528,6.062,6.188,5.646,4.977,4.189,5.937,0.852,2.044,2.087,1.904,1.678,1.412,2.002,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.903,115.2,26.83,1.3,3.475,2.0,-1.0,13.47,0.007,0.235,3.0,2.0,0.0,0.0,25.85,26.04,27.65,25.78,25.43,25.52,-121.1,25.92,25.91,46.69
2016-06-25 18:51:00-05:00,99.59924,54.514114,43.844486,530155,33.38,0.0,81.7,30.0,26.49,336.6,274.3,274.5,275.9,14.53,16.04,15.37,338.1,63.16,60.23,10.04,1209953.0,336.6,21.35,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.11,25.1,55.98,14.05,16.76,14.63,60.0,59.9,62.9,0.0,273.0,274.0,275.0,10.48,-5.816,11.98,570.0,1165613.0,45971.0,106320.0,-0.874,0.772,0.531,0.842,2.456,5.833,5.961,5.453,4.749,4.048,5.726,0.827,1.963,2.006,1.835,1.598,1.362,1.927,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.715,127.6,38.53,1.3,3.474,2.0,-1.0,13.24,0.011,0.235,1.0,2.0,0.0,0.001,25.75,25.94,27.51,25.67,25.33,25.48,-122.1,25.83,25.87,46.61
2016-06-25 18:52:00-05:00,96.38464,51.975468,41.8856,530156,33.27,0.0,78.88,29.25,26.6,335.5,274.4,274.7,276.0,14.09,15.36,15.0,337.2,61.07,60.23,9.63,1209953.0,335.1,20.59,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.98,25.02,54.33,13.61,16.32,14.21,60.0,59.9,62.9,0.0,273.5,274.0,275.0,10.06,-5.858,11.64,570.0,1165613.0,45972.0,106320.0,-0.864,0.772,0.531,0.842,2.397,5.666,5.745,5.279,4.535,3.931,5.52,0.804,1.901,1.927,1.771,1.521,1.319,1.852,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.935,123.3,15.76,1.5,3.474,2.0,-1.0,13.47,0.008,0.235,3.0,2.0,0.0,0.001,25.67,25.87,27.38,25.59,25.22,25.41,-121.5,25.76,25.76,46.53
2016-06-25 18:53:00-05:00,93.17003,49.70405,40.041943,530157,33.15,0.0,76.15,28.57,26.52,334.4,274.4,274.7,276.1,13.59,14.99,14.36,336.0,59.91,60.23,9.21,1209954.0,334.5,20.13,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.95,24.94,52.68,13.24,15.97,13.89,60.0,59.9,62.9,0.0,274.0,274.0,275.0,9.67,-5.904,11.33,570.0,1165613.0,45972.0,106320.0,-0.854,0.772,0.531,0.842,2.342,5.476,5.544,5.106,4.409,3.808,5.324,0.783,1.831,1.854,1.708,1.474,1.273,1.78,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,1.082,127.7,16.29,2.1,3.477,2.0,-1.0,13.47,0.007,0.235,3.0,2.0,0.0,0.0,25.56,25.78,27.26,25.49,25.14,25.35,-122.4,25.65,25.69,46.47
2016-06-25 18:54:00-05:00,90.16973,47.56624,38.198284,530158,33.03,0.0,73.38,27.97,26.43,333.7,274.7,274.8,276.2,13.16,14.46,13.86,335.3,59.82,60.23,8.81,1209954.0,333.2,20.06,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.07,24.89,51.02,12.8,15.57,13.52,60.0,59.9,62.9,0.0,274.0,274.0,275.0,9.29,-5.952,11.03,570.0,1165614.0,45972.0,106320.0,-0.842,0.772,0.531,0.842,2.278,5.302,5.333,4.926,4.249,3.689,5.124,0.76,1.769,1.78,1.644,1.418,1.231,1.71,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,1.695,95.9,24.88,2.5,3.475,2.0,-1.0,13.47,0.007,0.235,3.0,2.0,0.0,0.0,25.48,25.72,27.12,25.4,25.06,25.24,-122.2,25.6,25.58,46.47
2016-06-25 18:55:00-05:00,87.27658,45.695656,36.70031,530159,32.93,0.0,70.7,27.41,26.3,333.3,274.2,275.0,276.4,12.57,13.86,13.41,335.6,59.46,60.14,8.36,1209954.0,332.6,19.95,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.31,24.84,49.4,12.49,15.22,13.25,60.0,59.9,62.9,0.0,274.0,274.0,275.0,8.92,-6.026,10.76,570.0,1165614.0,45972.0,106320.0,-0.828,0.772,0.531,0.842,2.224,5.087,5.098,4.758,4.129,3.557,4.929,0.741,1.695,1.699,1.585,1.376,1.185,1.643,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,1.183,68.64,22.72,2.0,3.475,2.0,-1.0,13.47,0.007,0.235,3.0,2.0,0.0,0.0,25.43,25.64,26.99,25.35,24.98,25.24,-122.0,25.54,25.5,46.45
2016-06-25 18:56:00-05:00,84.27628,43.55785,35.087112,530160,32.84,0.0,67.98,26.78,26.27,333.3,274.1,274.4,275.9,12.37,13.52,12.95,335.2,57.58,60.14,8.06,1209954.0,333.2,19.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.07,24.77,47.76,12.14,14.87,12.94,60.0,59.9,62.9,0.0,273.1,273.8,275.0,8.53,-6.069,10.47,570.0,1165614.0,45972.0,106320.0,-0.815,0.772,0.531,0.842,2.146,4.854,4.922,4.579,3.957,3.428,4.747,0.715,1.618,1.64,1.526,1.319,1.142,1.582,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.872,131.7,35.66,1.7,3.475,2.0,-1.0,13.47,0.008,0.235,3.0,2.0,0.0,0.0,25.35,25.55,26.83,25.25,24.88,25.13,-122.8,25.57,25.37,46.45
2016-06-25 18:57:00-05:00,80.84737,41.152813,33.243454,530161,32.74,0.0,65.19,26.2,26.3,332.7,274.4,274.4,275.9,11.48,12.8,12.43,334.6,56.05,60.19,7.47,1209954.0,332.0,18.76,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.78,24.68,46.08,11.73,14.5,12.58,60.0,59.9,62.9,0.0,273.0,274.0,275.0,8.16,-6.08,10.17,570.0,1165614.0,45972.0,106320.0,-0.802,0.772,0.531,0.842,2.086,4.652,4.706,4.413,3.79,3.311,4.553,0.694,1.548,1.566,1.468,1.261,1.102,1.515,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.785,100.8,17.91,1.2,3.475,2.0,-1.0,13.25,0.008,0.235,1.0,2.0,0.0,0.001,25.29,25.48,26.69,25.19,24.82,25.06,-122.6,25.5,25.29,46.45
2016-06-25 18:58:00-05:00,77.63277,38.747776,31.399797,530162,32.64,0.0,62.51,25.58,26.3,332.3,274.4,274.6,276.1,11.46,12.52,12.29,333.9,55.92,60.21,7.349,1209954.0,332.2,18.67,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.79,24.61,44.46,11.41,14.23,12.31,60.0,59.9,62.9,0.0,273.4,274.0,275.0,7.815,-6.106,9.92,570.0,1165614.0,45972.0,106320.0,-0.788,0.772,0.531,0.842,2.029,4.508,4.511,4.25,3.642,3.198,4.375,0.674,1.498,1.499,1.412,1.21,1.063,1.454,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.705,118.1,53.5,1.8,3.477,2.0,-1.0,13.47,0.007,0.235,3.0,2.0,0.0,0.0,25.18,25.49,26.6,25.11,24.76,24.99,-123.3,25.41,25.21,46.44
2016-06-25 18:59:00-05:00,74.525314,36.60997,29.55614,530163,32.55,0.0,59.96,24.98,26.32,331.2,274.6,274.7,276.1,10.81,12.07,11.38,332.8,55.71,60.22,6.8,1209955.0,330.9,18.54,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.79,24.56,42.89,11.09,13.91,12.03,60.0,59.9,62.9,0.0,273.8,274.0,275.0,7.496,-6.139,9.69,570.0,1165614.0,45972.0,106320.0,-0.774,0.772,0.531,0.842,1.987,4.328,4.343,4.107,3.553,3.095,4.211,0.658,1.433,1.438,1.36,1.177,1.025,1.395,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.97,132.1,20.9,1.6,3.477,2.0,-1.0,13.47,0.007,0.235,3.0,2.0,0.0,0.0,25.15,25.44,26.5,25.01,24.68,24.89,-123.5,25.31,25.12,46.48
2016-06-25 19:00:00-05:00,71.52502,34.47216,27.712482,530164,32.46,0.0,57.53,24.41,26.32,330.3,274.3,274.8,276.2,10.29,11.45,11.32,331.9,54.54,60.2,6.465,1209955.0,330.6,18.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.85,24.5,41.42,10.81,13.65,11.8,60.0,59.9,62.9,0.0,273.5,274.0,275.0,7.189,-6.156,9.46,570.0,1165614.0,45972.0,106320.0,-0.759,0.772,0.531,0.842,1.933,4.178,4.176,3.968,3.43,2.996,4.054,0.638,1.38,1.379,1.31,1.133,0.99,1.339,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.667,106.9,43.54,1.0,3.477,2.0,-1.0,13.47,0.007,0.235,3.0,2.0,0.0,0.0,25.1,25.38,26.43,24.92,24.61,24.79,-123.2,25.25,25.01,46.5
2016-06-25 19:01:00-05:00,67.45317,32.067127,25.638367,530165,32.37,0.0,54.32,23.82,26.25,329.2,274.5,274.8,276.2,10.27,11.42,10.97,331.0,52.7,60.15,6.353,1209955.0,329.0,17.44,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.86,24.43,40.06,10.55,13.36,11.59,60.0,59.9,62.9,0.0,273.8,274.0,275.0,6.864,-6.207,9.25,570.0,1165614.0,45972.0,106320.0,-0.742,0.772,0.531,0.842,1.884,4.056,4.041,3.759,3.312,2.922,3.882,0.62,1.335,1.33,1.238,1.09,0.962,1.278,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.853,108.9,57.43,1.4,3.475,2.0,-1.0,13.47,0.007,0.235,3.0,2.0,0.0,0.0,25.06,25.33,26.3,24.85,24.54,24.76,-123.4,25.21,24.89,46.58
2016-06-25 19:02:00-05:00,59.0952,28.325964,23.56425,530166,32.28,0.0,47.82,23.21,26.23,329.9,274.5,275.0,276.4,9.9,10.58,10.16,331.4,52.05,60.14,5.785,1209955.0,329.6,17.25,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.84,24.38,38.72,10.15,13.01,11.27,60.0,59.9,62.9,0.0,274.0,274.0,275.0,6.459,-6.228,8.97,570.0,1165615.0,45973.0,106320.0,-0.72,0.772,0.531,0.842,1.83,3.776,3.849,3.455,3.154,2.789,3.638,0.603,1.246,1.27,1.139,1.04,0.92,1.2,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.705,119.0,25.58,1.3,3.474,2.0,-1.0,13.31,0.007,0.234,1.0,2.0,0.0,0.001,25.01,25.22,26.14,24.81,24.54,24.68,-123.1,25.12,24.81,46.58
2016-06-25 19:03:00-05:00,54.166134,25.386475,21.720594,530167,32.19,0.0,44.2,22.67,26.24,341.4,274.6,275.1,276.5,6.981,8.02,7.958,343.1,40.67,60.15,4.247,1209955.0,341.1,13.5,4.783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.82,24.31,37.34,10.0,12.4,11.01,60.0,59.9,62.9,0.0,274.0,274.0,275.0,4.801,-6.75,8.72,570.0,1165615.0,45973.0,106320.0,-0.551,0.772,0.531,0.842,1.211,2.773,3.029,2.545,2.315,2.016,2.905,0.39,0.915,1.006,0.84,0.763,0.661,0.971,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,1.167,120.1,36.49,2.2,3.475,2.0,-1.0,13.47,0.01,0.234,3.0,2.0,0.0,0.001,24.92,25.15,26.03,24.71,24.45,24.57,-123.4,25.04,24.75,46.58
2016-06-25 19:04:00-05:00,47.20115,21.24447,19.876936,530168,32.11,0.0,40.52,22.1,26.14,363.0,275.1,275.0,276.4,4.395,4.618,4.555,364.5,24.57,60.14,2.365,1209955.0,362.9,8.55,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.74,24.27,35.88,10.13,11.67,10.76,60.0,59.9,62.9,0.0,274.0,274.3,275.0,2.649,-7.576,8.58,570.0,1165615.0,45973.0,106320.0,-0.317,0.772,0.531,0.842,0.365,1.561,1.963,1.441,1.234,0.995,2.054,0.113,0.539,0.689,0.498,0.424,0.338,0.728,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,1.21,81.7,30.32,2.0,3.475,2.0,-1.0,13.47,0.007,0.234,3.0,2.0,0.0,0.0,24.82,25.11,25.88,24.68,24.37,24.51,-123.2,24.96,24.73,46.58
2016-06-25 19:05:00-05:00,34.878487,14.96466,18.263735,530169,32.03,0.0,34.64,21.54,26.06,357.9,275.1,275.3,276.6,5.107,5.696,5.701,359.1,30.42,60.14,2.822,1209955.0,358.2,10.55,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.69,24.2,34.51,9.84,11.66,10.65,60.0,59.9,62.9,0.0,274.0,275.0,275.3,3.096,-7.32,8.4,570.0,1165615.0,45973.0,106320.0,-0.379,0.772,0.531,0.842,0.661,1.872,2.251,1.692,1.401,1.318,2.15,0.22,0.646,0.786,0.585,0.482,0.452,0.755,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,1.105,110.6,31.22,1.9,3.477,2.0,-1.0,13.47,0.007,0.234,3.0,2.0,0.0,0.0,24.79,25.04,25.74,24.64,24.3,24.44,-122.8,24.91,24.65,46.58
2016-06-25 19:06:00-05:00,25.984743,10.5554285,17.111448,530170,31.94,0.0,29.7,21.02,26.02,356.5,275.0,275.6,276.8,4.774,5.346,5.513,358.4,30.17,60.17,2.58,1209955.0,356.9,10.45,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.82,24.15,33.27,9.65,11.53,10.5,60.0,59.9,62.9,0.0,274.0,275.0,275.8,2.962,-7.294,8.28,570.0,1165615.0,45973.0,106320.0,-0.371,0.772,0.531,0.842,0.674,1.812,2.227,1.531,1.263,1.331,1.994,0.225,0.623,0.775,0.526,0.431,0.455,0.697,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,1.21,94.2,16.4,2.2,3.475,2.0,-1.0,13.47,0.007,0.234,3.0,2.0,0.0,0.0,24.73,24.95,25.64,24.54,24.22,24.35,-123.9,24.85,24.6,46.6
2016-06-25 19:07:00-05:00,20.948524,8.417622,16.535307,530171,31.86,0.0,26.52,20.41,25.95,355.5,275.0,275.6,276.8,4.57,4.925,4.938,357.1,28.64,60.13,2.288,1209955.0,355.7,9.86,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.89,24.08,32.09,9.52,11.39,10.44,60.0,59.9,62.9,0.0,274.0,275.0,276.0,2.693,-7.349,8.2,570.0,1165615.0,45973.0,106320.0,-0.344,0.772,0.531,0.842,0.672,1.659,2.125,1.4,1.168,1.265,1.738,0.223,0.567,0.737,0.478,0.396,0.431,0.604,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,1.173,99.2,30.21,2.7,3.475,2.0,-1.0,13.47,0.007,0.234,3.0,2.0,0.0,0.0,24.66,24.88,25.52,24.51,24.16,24.3,-123.1,24.75,24.55,46.65
2016-06-25 19:08:00-05:00,19.876987,7.883169,16.18962,530172,31.79,0.0,25.38,19.82,25.91,354.3,275.0,275.5,276.8,4.536,4.57,4.589,355.9,27.98,60.14,2.077,1209955.0,354.1,9.6,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.89,23.99,30.94,9.41,11.29,10.41,60.0,59.9,62.9,0.0,274.0,275.0,276.0,2.49,-7.363,8.1,570.0,1165615.0,45973.0,106320.0,-0.325,0.772,0.531,0.842,0.687,1.529,2.07,1.334,1.109,1.199,1.547,0.228,0.521,0.716,0.453,0.374,0.407,0.535,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.713,102.9,41.26,1.7,3.475,2.0,-1.0,13.09,-0.132,0.236,1.0,2.0,0.0,0.003,24.55,24.82,25.39,24.43,24.1,24.23,-123.9,24.72,24.46,46.68
2016-06-25 19:09:00-05:00,18.80545,6.9478784,15.383019,530173,31.71,0.0,24.5,19.21,25.88,356.8,275.2,275.7,277.0,3.675,3.849,3.819,359.0,23.41,60.15,1.698,1209955.0,356.5,8.03,4.533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.69,23.94,29.79,9.48,11.15,10.4,60.0,59.9,62.9,0.0,274.0,275.0,276.0,1.955,-7.582,8.13,570.0,1165615.0,45973.0,106320.0,-0.259,0.772,0.531,0.842,0.527,1.161,1.801,1.054,0.831,0.923,1.275,0.173,0.393,0.626,0.356,0.278,0.312,0.441,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.837,87.8,49.01,1.7,3.475,2.0,-1.0,13.15,0.147,0.235,1.0,2.0,0.0,0.002,24.45,24.74,25.26,24.35,24.03,24.12,-123.3,24.61,24.36,46.68
2016-06-25 19:10:00-05:00,17.948223,6.146199,14.576419,530174,31.64,0.0,23.78,18.56,25.94,356.2,275.4,275.7,277.0,3.347,3.729,3.7,357.7,22.64,60.14,1.585,1209956.0,356.3,7.72,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.7,23.9,28.7,9.51,11.11,10.44,60.0,59.9,62.9,0.0,274.0,275.0,276.0,1.714,-7.683,8.15,570.0,1165615.0,45974.0,106320.0,-0.23,0.772,0.531,0.842,0.525,1.045,1.659,1.013,0.772,0.858,1.153,0.173,0.352,0.575,0.343,0.258,0.289,0.398,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.513,175.4,38.99,1.1,3.475,2.0,-1.0,13.47,0.008,0.234,3.0,2.0,0.0,0.0,24.41,24.71,25.07,24.3,23.97,24.03,-123.9,24.58,24.26,46.65
2016-06-25 19:11:00-05:00,20.948524,6.547038,14.115505,530175,31.56,0.0,25.06,17.94,25.96,353.9,275.3,275.6,276.9,3.206,3.899,3.869,355.4,23.62,60.14,1.549,1209956.0,353.7,8.03,4.55,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.74,23.85,27.0,9.45,11.07,10.44,60.0,59.9,62.9,0.0,274.0,275.0,276.0,1.677,-7.65,8.07,570.0,1165615.0,45974.0,106320.0,-0.228,0.772,0.531,0.842,0.599,1.044,1.526,1.091,0.858,0.876,1.087,0.2,0.35,0.525,0.369,0.288,0.295,0.372,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.683,124.2,33.53,1.3,3.475,2.0,-1.0,13.47,0.007,0.234,3.0,2.0,0.0,0.0,24.34,24.63,24.89,24.21,23.9,23.97,-123.3,24.57,24.18,46.62
2016-06-25 19:12:00-05:00,24.377438,6.9478784,13.539361,530176,31.49,0.0,26.58,17.32,25.96,349.6,275.2,275.7,277.0,3.338,4.163,4.377,350.8,27.41,60.16,1.529,1209956.0,349.9,9.29,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.69,23.79,23.16,9.09,10.97,10.3,60.0,59.9,62.9,0.0,274.0,275.0,276.0,1.937,-7.453,7.901,570.0,1165615.0,45974.0,106320.0,-0.263,0.772,0.531,0.842,0.743,1.193,1.544,1.277,1.033,1.004,1.145,0.249,0.401,0.525,0.432,0.348,0.338,0.39,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,1.0,100.0,30.72,1.8,3.475,2.0,-1.0,13.47,0.007,0.234,3.0,2.0,0.0,0.0,24.29,24.61,24.7,24.11,23.78,23.86,-124.0,24.47,24.12,46.64
2016-06-25 19:13:00-05:00,20.734217,5.3445215,12.732761,530177,31.42,0.0,24.67,16.72,25.89,347.9,275.4,275.8,277.1,3.372,3.777,4.273,349.9,27.04,60.22,1.402,1209956.0,348.0,9.14,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.63,23.68,19.73,8.98,10.91,10.28,60.0,59.9,62.9,0.0,274.0,275.0,276.0,1.839,-7.41,7.822,570.0,1165615.0,45974.0,106320.0,-0.254,0.772,0.531,0.842,0.748,1.177,1.397,1.277,1.043,0.992,1.092,0.25,0.393,0.471,0.43,0.35,0.332,0.369,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.472,124.1,28.64,0.9,3.475,2.0,-1.0,13.47,0.007,0.234,3.0,2.0,0.0,0.0,24.18,24.53,24.54,24.01,23.68,23.79,-123.7,24.41,24.04,46.7
