TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-06-25 19:14:00-05:00,16.448072,3.6075516,11.810934,530178,31.34,0.0,22.01,16.19,25.87,347.3,275.2,275.9,277.2,3.252,3.375,3.633,348.5,25.91,60.22,1.126,1209956.0,347.2,8.69,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.63,23.65,18.58,8.95,10.84,10.27,60.0,59.9,62.9,0.0,274.2,275.0,276.0,1.694,-7.444,7.81,570.0,1165615.0,45974.0,106320.0,-0.237,0.772,0.531,0.842,0.71,1.108,1.238,1.223,1.0,0.935,1.036,0.236,0.369,0.414,0.411,0.334,0.312,0.349,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.987,117.6,18.32,1.9,3.477,2.0,-1.0,13.38,0.026,0.233,1.0,2.0,0.0,0.0,24.13,24.46,24.42,23.94,23.58,23.7,-124.0,24.31,23.91,46.66
2016-06-25 19:15:00-05:00,14.090694,2.5386481,11.11956,530179,31.27,0.0,20.35,15.58,25.81,347.1,275.3,275.9,277.1,3.166,3.149,3.132,348.8,24.92,60.16,0.947,1209956.0,346.7,8.35,4.617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.63,23.56,17.95,8.94,10.8,10.32,60.0,59.9,62.9,0.0,274.1,275.0,276.0,1.585,-7.47,7.793,570.0,1165615.0,45974.0,106320.0,-0.222,0.772,0.531,0.842,0.674,1.053,1.12,1.153,0.948,0.887,0.979,0.223,0.35,0.373,0.386,0.316,0.295,0.33,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.863,111.3,20.84,1.6,3.475,2.0,-1.0,13.38,-0.007,0.234,1.0,2.0,0.0,0.001,24.04,24.43,24.22,23.79,23.49,23.62,-123.7,24.26,23.86,46.6
2016-06-25 19:16:00-05:00,12.697698,1.7369694,10.428189,530180,31.19,0.0,19.26,14.84,25.76,350.3,275.0,275.5,276.7,2.653,2.639,2.624,352.2,20.79,60.14,0.786,1209956.0,350.6,6.975,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.51,23.49,17.22,9.28,10.83,10.41,60.0,59.9,62.9,0.0,274.0,274.4,275.2,1.172,-7.706,7.943,570.0,1165615.0,45974.0,106320.0,-0.167,0.772,0.531,0.842,0.524,0.817,0.886,0.944,0.747,0.691,0.829,0.173,0.271,0.295,0.317,0.249,0.23,0.28,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,1.093,95.6,21.14,1.4,3.474,2.0,-1.0,13.51,0.007,0.233,3.0,2.0,0.0,0.0,23.96,24.43,24.11,23.78,23.45,23.6,-124.2,24.18,23.79,46.58
2016-06-25 19:17:00-05:00,11.840469,1.0689049,9.852047,530181,31.12,0.0,18.43,14.25,25.72,349.6,275.1,275.4,276.7,2.653,2.639,2.624,350.8,20.78,60.14,0.786,1209956.0,349.8,6.936,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.48,23.42,16.56,9.23,10.81,10.37,60.0,59.9,62.9,0.0,274.0,274.9,275.2,1.113,-7.721,7.937,570.0,1165615.0,45974.0,106320.0,-0.159,0.772,0.531,0.842,0.511,0.8,0.857,0.917,0.722,0.675,0.794,0.169,0.265,0.285,0.308,0.24,0.224,0.268,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.688,117.2,34.07,1.4,3.474,2.0,-1.0,13.5,0.007,0.233,3.0,2.0,0.0,0.0,23.97,24.35,24.05,23.69,23.38,23.52,-124.1,24.14,23.7,46.5
2016-06-25 19:18:00-05:00,11.197548,0.668065,9.275905,530182,31.05,0.0,17.74,13.61,25.65,348.2,275.3,275.4,276.7,2.824,2.809,2.794,350.8,22.07,60.13,0.837,1209956.0,348.3,7.421,4.55,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.52,23.36,15.95,9.22,10.81,10.43,60.0,59.9,62.9,0.0,274.0,274.9,275.6,1.097,-7.704,7.903,570.0,1165615.0,45975.0,106320.0,-0.157,0.772,0.531,0.842,0.531,0.822,0.867,0.726,0.743,0.687,0.781,0.175,0.272,0.288,0.237,0.247,0.228,0.263,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.623,134.6,51.2,1.6,3.475,2.0,-1.0,13.51,0.007,0.233,3.0,2.0,0.0,0.0,23.97,24.27,23.9,23.63,23.35,23.46,-124.5,24.07,23.68,46.5
2016-06-25 19:19:00-05:00,10.768934,-0.1336128,8.584531,530183,30.98,0.0,17.19,13.08,25.64,344.9,275.0,275.3,276.6,3.252,3.234,3.217,346.5,25.46,60.15,0.964,1209956.0,345.3,8.51,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.47,23.31,15.36,8.86,10.69,10.32,60.0,59.9,62.9,0.0,274.0,274.1,275.0,1.251,-7.515,7.723,570.0,1165615.0,45975.0,106320.0,-0.179,0.772,0.531,0.842,0.459,0.684,0.863,0.929,0.667,0.574,0.768,0.147,0.219,0.284,0.309,0.216,0.184,0.256,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.513,141.7,40.24,1.1,3.474,2.0,-1.0,13.5,0.007,0.233,3.0,2.0,0.0,0.0,23.85,24.17,23.83,23.54,23.31,23.4,-124.2,23.99,23.62,46.41
2016-06-25 19:20:00-05:00,10.66178,-0.668065,7.89316,530184,30.91,0.0,16.75,12.42,25.59,343.4,275.0,275.4,276.7,3.338,3.32,3.302,344.3,26.11,60.15,0.989,1209956.0,343.3,8.67,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.3,23.26,14.74,8.74,10.61,10.3,60.0,59.9,62.9,0.0,274.0,274.2,275.0,1.213,-7.436,7.628,570.0,1165615.0,45975.0,106320.0,-0.176,0.772,0.531,0.842,0.526,0.853,0.914,0.972,0.749,0.708,0.8,0.172,0.28,0.302,0.323,0.246,0.233,0.267,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.838,123.7,22.76,1.2,3.475,2.0,-1.0,13.35,0.007,0.233,3.0,2.0,0.0,0.0,23.78,24.14,23.72,23.5,23.22,23.33,-124.2,23.91,23.52,46.37
2016-06-25 19:21:00-05:00,10.34032,-1.2025172,7.317017,530185,30.83,0.0,16.24,11.84,25.58,342.8,275.1,275.4,276.7,3.252,3.234,3.217,344.7,25.36,60.13,0.964,1209956.0,342.8,8.42,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.26,23.21,14.17,8.77,10.6,10.34,60.0,59.9,62.9,0.0,274.0,274.6,275.3,1.102,-7.468,7.635,570.0,1165615.0,45975.0,106320.0,-0.161,0.772,0.531,0.842,0.457,0.774,0.833,0.893,0.757,0.641,0.747,0.147,0.252,0.273,0.295,0.249,0.209,0.248,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.898,91.9,21.77,1.5,3.478,2.0,-1.0,13.51,0.007,0.233,3.0,2.0,0.0,0.0,23.73,24.08,23.58,23.47,23.18,23.27,-124.1,23.88,23.51,46.31
2016-06-25 19:22:00-05:00,9.054477,-1.8705822,6.7408743,530186,30.76,0.0,15.3,11.3,25.61,342.1,275.3,275.6,276.9,3.166,3.234,3.217,343.8,25.1,60.14,0.945,1209956.0,341.9,8.31,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.19,23.15,13.57,8.69,10.53,10.29,60.0,59.9,62.9,0.0,274.0,275.0,276.0,1.034,-7.458,7.603,570.0,1165615.0,45975.0,106320.0,-0.151,0.772,0.531,0.842,0.481,0.762,0.817,0.841,0.681,0.633,0.727,0.157,0.25,0.268,0.278,0.223,0.207,0.242,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.3,6.301,82.4,1.0,3.475,2.0,-1.0,13.5,0.007,0.233,3.0,2.0,0.0,0.0,23.68,24.03,23.5,23.47,23.11,23.22,-124.4,23.8,23.42,46.25
2016-06-25 19:23:00-05:00,7.768635,-2.6722605,6.049502,530187,30.69,0.0,14.4,10.69,25.59,345.7,275.6,275.7,277.1,2.653,2.639,2.624,347.6,20.03,60.21,0.793,1209956.0,345.8,6.636,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.15,23.1,12.99,9.07,10.66,10.46,60.0,59.9,62.9,0.0,274.0,275.0,276.0,0.7,-7.718,7.817,570.0,1165615.0,45975.0,106320.0,-0.105,0.772,0.531,0.842,0.387,0.619,0.667,0.723,0.561,0.513,0.616,0.127,0.204,0.22,0.24,0.185,0.169,0.207,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.823,104.5,25.63,1.5,3.475,2.0,-1.0,13.5,0.007,0.233,3.0,2.0,0.0,0.0,23.58,23.97,23.37,23.35,23.05,23.11,-124.6,23.69,23.31,46.21
2016-06-25 19:24:00-05:00,6.911406,-3.3403256,5.3581305,530188,30.62,0.0,13.64,10.09,25.52,344.7,275.5,275.8,277.2,2.482,2.639,2.624,346.4,19.61,60.22,0.746,1209956.0,344.6,6.47,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.15,23.03,12.41,9.08,10.66,10.46,60.0,59.9,62.9,0.0,274.3,275.0,276.0,0.643,-7.757,7.843,570.0,1165615.0,45975.0,106320.0,-0.097,0.772,0.531,0.842,0.377,0.601,0.64,0.688,0.538,0.496,0.581,0.123,0.197,0.211,0.228,0.177,0.163,0.194,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.822,120.0,25.93,1.4,3.475,2.0,-1.0,13.51,0.007,0.233,3.0,2.0,0.0,0.0,23.52,23.89,23.24,23.26,22.92,23.06,-124.8,23.61,23.26,46.12
2016-06-25 19:25:00-05:00,6.2684846,-3.7411644,4.8972163,530189,30.55,0.0,13.03,9.5,25.52,343.4,275.4,275.8,277.2,1.797,2.724,2.709,344.8,19.76,60.22,0.556,1209956.0,343.5,6.503,4.533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.13,22.98,11.84,9.1,10.65,10.5,60.0,59.9,62.9,0.0,274.2,275.0,276.0,0.588,-7.753,7.826,570.0,1165615.0,45975.0,106320.0,-0.089,0.772,0.531,0.842,0.387,0.608,0.647,0.681,0.542,0.503,0.572,0.127,0.2,0.213,0.226,0.179,0.165,0.191,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,1.147,124.6,17.05,1.8,3.474,2.0,-1.0,13.51,0.035,0.233,3.0,2.0,0.0,0.0,23.42,23.79,23.15,23.21,22.87,22.95,-124.8,23.6,23.22,46.03
2016-06-25 19:26:00-05:00,5.6255627,-4.2756166,4.4363017,530190,30.47,0.0,12.33,8.91,25.46,339.0,275.0,275.5,276.9,1.284,3.234,3.217,341.2,23.76,60.23,0.42,1209956.0,339.0,7.843,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.12,22.91,11.26,8.69,10.55,10.38,60.0,59.9,62.9,0.0,274.0,274.6,275.7,0.708,-7.511,7.584,570.0,1165615.0,45976.0,106320.0,-0.105,0.772,0.531,0.842,0.438,0.678,0.718,0.741,0.599,0.564,0.606,0.143,0.222,0.236,0.244,0.196,0.185,0.201,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.61,126.4,31.72,1.0,3.474,2.0,-1.0,13.19,-0.02,0.234,1.0,2.0,0.0,0.001,23.38,23.73,23.08,23.11,22.83,22.98,-124.6,23.52,23.15,45.97
2016-06-25 19:27:00-05:00,4.982641,-4.8100686,3.7449298,530191,30.4,0.0,11.63,8.35,25.47,337.2,275.2,275.5,276.9,1.113,2.979,3.132,340.0,23.7,60.22,0.368,1209956.0,337.4,7.795,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.11,22.81,10.68,8.56,10.43,10.35,60.0,59.9,62.9,0.0,274.0,275.0,276.0,0.636,-7.463,7.525,570.0,1165615.0,45976.0,106320.0,-0.096,0.772,0.531,0.842,0.414,0.648,0.687,0.722,0.567,0.537,0.58,0.134,0.211,0.224,0.237,0.185,0.175,0.191,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.798,125.2,24.43,1.0,3.474,2.0,-1.0,13.5,0.008,0.233,3.0,2.0,0.0,0.0,23.27,23.65,22.99,23.1,22.75,22.92,-124.9,23.55,23.07,45.91
2016-06-25 19:28:00-05:00,4.232566,-5.478134,3.1687868,530192,30.33,0.0,10.97,7.776,25.46,336.3,275.4,275.5,276.9,0.428,2.043,2.37,337.5,23.67,60.19,0.159,1209956.0,336.0,7.706,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.09,22.73,10.15,8.55,10.44,10.37,60.0,59.9,62.9,0.0,274.0,275.0,276.0,0.549,-7.451,7.5,570.0,1165615.0,45976.0,106320.0,-0.084,0.772,0.531,0.842,0.394,0.616,0.643,0.665,0.534,0.511,0.546,0.128,0.2,0.209,0.217,0.173,0.166,0.179,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.888,121.7,30.54,1.7,3.475,2.0,-1.0,13.51,0.007,0.233,3.0,2.0,0.0,0.0,23.2,23.6,22.89,22.99,22.68,22.92,-124.3,23.51,23.03,45.88
2016-06-25 19:29:00-05:00,3.589645,-6.1461987,2.592644,530193,30.26,0.0,10.29,7.202,25.42,336.5,275.1,275.6,277.0,0.428,0.511,0.931,337.8,22.46,60.23,0.129,1209956.0,336.0,7.297,4.617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.05,22.69,9.62,8.61,10.42,10.41,60.0,59.9,62.9,0.0,274.0,275.0,276.0,0.439,-7.504,7.539,570.0,1165615.0,45976.0,106320.0,-0.068,0.772,0.531,0.842,0.335,0.528,0.548,0.579,0.463,0.439,0.477,0.108,0.171,0.178,0.189,0.15,0.142,0.156,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.442,101.8,29.49,0.7,3.474,2.0,-1.0,13.5,0.007,0.233,3.0,2.0,0.0,0.0,23.12,23.5,22.79,22.92,22.62,22.81,-124.8,23.44,22.96,45.86
2016-06-25 19:30:00-05:00,2.8395696,-6.947877,1.9012722,530194,30.19,0.0,9.64,6.615,25.42,338.8,275.3,275.6,277.0,0.342,0.17,0.254,340.1,18.81,60.22,0.052,1209956.0,338.9,6.098,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.03,22.64,9.02,9.0,10.54,10.52,60.0,59.9,62.9,0.0,274.0,275.0,276.0,0.25,-7.745,7.767,570.0,1165615.0,45976.0,106320.0,-0.041,0.772,0.531,0.842,0.263,0.417,0.444,0.486,0.366,0.349,0.406,0.085,0.135,0.144,0.159,0.119,0.113,0.133,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.808,131.3,29.33,1.8,3.474,2.0,-1.0,13.5,0.007,0.233,3.0,2.0,0.0,0.0,23.07,23.47,22.73,22.87,22.54,22.76,-125.0,23.39,22.84,45.81
2016-06-25 19:31:00-05:00,2.1966484,-7.3487167,1.4403576,530195,30.12,0.0,9.02,6.076,25.41,337.7,275.5,275.5,277.0,0.0,0.0,0.0,339.4,18.81,60.18,0.0,1209956.0,337.7,6.091,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.04,22.59,8.17,9.05,10.58,10.55,60.0,59.9,62.9,0.0,274.0,275.0,276.0,0.2,-7.783,7.8,570.0,1165615.0,45976.0,106320.0,-0.033,0.772,0.531,0.842,0.255,0.404,0.414,0.453,0.36,0.339,0.381,0.082,0.13,0.134,0.148,0.117,0.109,0.125,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.773,88.5,34.52,1.5,3.475,2.0,-1.0,13.39,0.024,0.232,1.0,2.0,0.0,0.0,23.03,23.41,22.63,22.78,22.46,22.67,-124.8,23.28,22.82,45.78
2016-06-25 19:32:00-05:00,1.5537268,-7.6159425,0.748986,530196,30.05,0.0,8.41,5.561,25.33,333.8,275.1,275.8,277.2,0.0,0.0,0.0,335.4,21.79,60.14,0.0,1209956.0,334.1,7.033,4.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.0,22.49,7.936,8.87,10.48,10.53,60.0,59.9,62.9,0.0,274.0,275.0,276.0,0.204,-7.682,7.697,570.0,1165615.0,45976.0,106320.0,-0.033,0.772,0.531,0.842,0.29,0.447,0.46,0.496,0.392,0.374,0.402,0.093,0.144,0.149,0.161,0.126,0.121,0.131,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,1.02,111.0,14.66,1.8,3.473,2.0,-1.0,13.39,-0.007,0.233,1.0,2.0,0.0,0.001,22.91,23.31,22.55,22.7,22.35,22.6,-125.3,23.22,22.75,45.68
2016-06-25 19:33:00-05:00,1.1251124,-7.6159425,0.4033001,530197,29.98,0.0,7.811,5.081,25.37,331.1,275.2,275.9,277.2,0.0,0.0,0.0,333.2,22.86,60.17,0.0,1209956.0,330.9,7.358,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.0,22.47,7.422,8.69,10.43,10.47,60.0,59.9,62.9,0.0,274.0,275.0,276.0,0.177,-7.582,7.592,570.0,1165615.0,45976.0,106320.0,-0.029,0.772,0.531,0.842,0.274,0.439,0.455,0.471,0.367,0.365,0.391,0.087,0.14,0.145,0.152,0.117,0.117,0.126,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.783,116.2,21.58,1.4,3.475,2.0,-1.0,13.5,0.007,0.233,3.0,2.0,0.0,0.0,22.85,23.29,22.48,22.65,22.35,22.57,-125.0,23.17,22.71,45.65
2016-06-25 19:34:00-05:00,0.48219106,-8.284008,-0.057614423,530198,29.91,0.0,7.213,4.515,25.32,329.6,275.2,276.0,277.3,0.0,0.0,0.0,330.9,22.47,60.18,0.0,1209956.0,329.6,7.166,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.0,22.41,6.888,8.62,10.38,10.48,60.0,59.9,62.9,0.0,274.0,275.0,276.0,0.104,-7.542,7.549,570.0,1165615.0,45977.0,106320.0,-0.019,0.772,0.531,0.842,0.251,0.387,0.409,0.436,0.339,0.326,0.357,0.08,0.123,0.13,0.14,0.108,0.104,0.115,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,1.033,123.1,26.35,2.0,3.477,2.0,-1.0,13.5,0.007,0.233,3.0,2.0,0.0,0.0,22.8,23.27,22.42,22.6,22.31,22.51,-125.7,23.12,22.64,45.59
2016-06-25 19:35:00-05:00,-0.053576894,-8.417621,-0.748986,530199,29.85,0.0,6.616,4.009,25.28,327.3,275.4,275.9,277.3,0.0,0.0,0.0,328.0,22.6,60.13,0.0,1209956.0,327.6,7.14,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.84,22.31,6.375,8.55,10.34,10.49,60.0,59.9,62.9,0.0,274.0,275.0,276.0,0.048,-7.515,7.519,570.0,1165615.0,45977.0,106320.0,-0.01,0.772,0.531,0.842,0.242,0.373,0.387,0.413,0.325,0.317,0.339,0.076,0.118,0.122,0.131,0.103,0.1,0.108,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,1.042,99.5,20.83,1.6,3.474,2.0,-1.0,13.51,0.007,0.233,3.0,2.0,0.0,0.0,22.76,23.19,22.43,22.54,22.34,22.46,-125.2,23.06,22.58,45.55
2016-06-25 19:36:00-05:00,-0.58934474,-8.8184595,-0.97944325,530200,29.78,0.0,6.038,3.498,25.23,328.1,275.1,275.7,277.0,0.0,0.0,0.0,328.8,19.65,60.14,0.0,1209956.0,327.7,6.18,4.583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.83,22.23,5.889,8.76,10.41,10.54,60.0,59.9,62.9,0.0,274.0,274.9,275.3,-0.039,-7.618,7.62,570.0,1165615.0,45977.0,106320.0,0.002,0.772,0.531,0.842,0.189,0.297,0.311,0.336,0.256,0.254,0.281,0.059,0.094,0.098,0.107,0.081,0.08,0.09,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.787,116.7,17.34,1.5,3.475,2.0,-1.0,13.51,0.007,0.233,3.0,2.0,0.0,0.0,22.68,23.11,22.37,22.56,22.26,22.38,-125.6,22.99,22.57,45.46
2016-06-25 19:37:00-05:00,-1.1251127,-9.085686,-1.5555863,530201,29.71,0.0,5.508,3.078,25.23,328.3,275.0,275.5,276.8,0.0,0.0,0.0,330.0,17.11,60.12,0.0,1209956.0,328.5,5.381,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.89,22.23,5.38,9.04,10.47,10.59,60.0,59.9,62.9,0.0,274.0,274.4,275.0,-0.114,-7.79,7.792,570.0,1165615.0,45977.0,106320.0,0.012,0.772,0.531,0.842,0.161,0.243,0.258,0.286,0.219,0.21,0.245,0.05,0.076,0.081,0.09,0.069,0.066,0.078,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.938,160.4,44.36,1.8,3.474,2.0,-1.0,13.18,-0.005,0.233,1.0,2.0,0.0,0.001,22.66,23.11,22.32,22.53,22.21,22.38,-125.9,22.93,22.54,45.36
2016-06-25 19:38:00-05:00,-1.6608804,-9.753751,-1.9012722,530202,29.64,0.0,4.925,2.493,25.25,325.8,275.0,275.3,276.6,0.0,0.0,0.0,327.7,16.87,60.14,0.0,1209956.0,325.3,5.274,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.91,22.2,4.822,9.08,10.51,10.63,60.0,59.9,62.9,0.0,274.0,274.0,275.0,-0.158,-7.781,7.783,570.0,1165615.0,45977.0,106320.0,0.019,0.772,0.531,0.842,0.144,0.216,0.231,0.252,0.192,0.189,0.222,0.045,0.067,0.072,0.079,0.06,0.059,0.07,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.752,145.4,31.5,1.2,3.475,2.0,-1.0,13.51,0.02,0.233,3.0,2.0,0.0,0.001,22.63,23.06,22.26,22.48,22.16,22.3,-125.5,22.93,22.56,45.3
2016-06-25 19:39:00-05:00,-1.9823412,-10.5554285,-2.246958,530203,29.58,0.0,4.273,1.982,25.15,319.6,274.8,275.3,276.6,0.0,0.0,0.0,321.5,20.63,60.15,0.0,1209956.0,319.8,6.401,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.92,22.17,4.272,8.76,10.4,10.6,60.0,59.9,62.9,0.0,274.0,274.0,275.0,-0.195,-7.613,7.615,571.0,1165615.0,45977.0,106320.0,0.025,0.772,0.531,0.842,0.165,0.247,0.26,0.282,0.219,0.215,0.228,0.051,0.077,0.081,0.088,0.068,0.067,0.071,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.705,120.0,16.75,1.0,3.475,2.0,-1.0,13.5,0.007,0.233,3.0,2.0,0.0,0.0,22.62,23.02,22.21,22.45,22.15,22.29,-125.2,22.9,22.47,45.26
2016-06-25 19:40:00-05:00,-2.518109,-10.956268,-2.7078726,530204,29.51,0.0,3.721,1.501,25.14,316.3,274.8,275.4,276.8,0.0,0.0,0.0,317.0,21.15,60.15,0.0,1209956.0,316.3,6.464,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.8,22.12,3.757,8.6,10.29,10.59,60.0,59.9,62.9,0.0,274.0,274.0,275.0,-0.25,-7.515,7.519,571.0,1165615.0,45977.0,106320.0,0.033,0.772,0.531,0.842,0.143,0.22,0.23,0.244,0.193,0.193,0.201,0.044,0.067,0.07,0.075,0.059,0.059,0.062,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.407,141.3,24.81,0.8,3.474,2.0,-1.0,13.5,0.007,0.233,3.0,2.0,0.0,0.0,22.54,23.02,22.16,22.36,22.07,22.27,-125.8,22.84,22.38,45.17
2016-06-25 19:41:00-05:00,-2.7324162,-11.624333,-2.9383297,530205,29.45,0.0,3.267,1.078,25.17,314.4,275.0,275.4,276.8,0.0,0.0,0.0,316.0,20.61,60.19,0.0,1209956.0,314.1,6.273,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.77,22.04,3.357,8.68,10.34,10.63,60.0,59.9,62.9,0.0,274.0,274.0,275.0,-0.3,-7.546,7.552,571.0,1165615.0,45977.0,106320.0,0.041,0.772,0.531,0.842,0.125,0.187,0.195,0.211,0.165,0.164,0.178,0.038,0.057,0.059,0.065,0.05,0.05,0.055,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.393,125.8,65.84,1.3,3.475,2.0,-1.0,13.5,0.007,0.233,3.0,2.0,0.0,0.0,22.47,22.95,22.07,22.31,22.02,22.17,-125.9,22.81,22.3,45.07
2016-06-25 19:42:00-05:00,-3.053877,-12.025172,-3.1687868,530206,29.38,0.0,2.915,0.793,25.17,311.6,274.9,275.3,276.6,0.0,0.0,0.0,314.2,20.61,60.16,0.0,1209956.0,311.3,6.244,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.72,21.97,3.014,8.65,10.27,10.61,60.0,59.9,62.9,0.0,274.0,274.0,275.0,-0.334,-7.536,7.544,571.0,1165615.0,45978.0,106320.0,0.046,0.772,0.531,0.842,0.114,0.165,0.174,0.191,0.155,0.146,0.161,0.034,0.05,0.052,0.058,0.047,0.044,0.049,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.757,127.2,40.68,1.3,3.475,2.0,-1.0,13.5,0.007,0.233,3.0,2.0,0.0,0.0,22.38,22.86,21.99,22.2,21.89,22.06,-126.1,22.72,22.2,45.01
2016-06-25 19:43:00-05:00,-3.589645,-12.426011,-3.5144727,530207,29.32,0.0,2.642,0.481,25.14,311.6,274.6,275.3,276.7,0.0,0.0,0.0,312.1,17.9,60.14,0.0,1209956.0,311.8,5.308,4.55,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.7,21.88,2.68,8.94,10.36,10.67,60.0,59.9,62.9,0.0,274.0,274.0,275.0,-0.357,-7.679,7.688,571.0,1165615.0,45978.0,106320.0,0.048,0.772,0.531,0.842,0.085,0.13,0.13,0.147,0.12,0.116,0.129,0.025,0.039,0.039,0.044,0.036,0.035,0.039,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.77,143.9,19.12,1.1,3.475,2.0,-1.0,13.39,0.011,0.232,1.0,2.0,0.0,0.001,22.3,22.76,21.87,22.13,21.81,22.01,-126.2,22.64,22.17,44.94
2016-06-25 19:44:00-05:00,-3.6967986,-12.426011,-3.8601587,530208,29.25,0.0,2.18,0.088,25.12,310.3,275.3,275.0,276.4,0.0,0.0,0.0,312.8,16.81,60.14,0.0,1209956.0,310.5,5.027,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.76,21.85,2.374,9.12,10.45,10.71,60.0,59.9,62.9,0.0,274.0,274.0,275.0,-0.375,-7.804,7.814,571.0,1165615.0,45978.0,106320.0,0.05,0.772,0.531,0.842,0.085,0.12,0.129,0.145,0.113,0.103,0.124,0.025,0.036,0.039,0.044,0.034,0.031,0.037,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.637,117.0,22.98,1.4,3.475,2.0,-1.0,13.53,0.008,0.232,3.0,2.0,0.0,0.0,22.25,22.73,21.78,22.04,21.73,21.92,-125.4,22.65,22.09,44.88
2016-06-25 19:45:00-05:00,-4.018259,-12.559625,-3.8601587,530209,29.19,0.0,1.909,-0.051,25.04,308.1,274.8,275.2,276.6,0.0,0.0,0.0,309.5,16.81,60.18,0.0,1209956.0,308.1,4.97,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.75,21.87,2.129,9.12,10.44,10.71,60.0,59.9,62.9,0.0,273.8,274.0,275.0,-0.397,-7.801,7.813,571.0,1165615.0,45978.0,106320.0,0.053,0.772,0.531,0.842,0.063,0.101,0.102,0.116,0.093,0.091,0.105,0.019,0.03,0.03,0.035,0.028,0.027,0.032,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.443,111.5,34.63,0.9,3.473,2.0,-1.0,13.53,0.007,0.232,3.0,2.0,0.0,0.0,22.19,22.7,21.68,21.97,21.65,21.82,-126.0,22.59,22.01,44.8
2016-06-25 19:46:00-05:00,-4.33972,-13.094076,-4.321073,530210,29.13,0.0,1.607,-0.051,25.02,303.8,274.8,275.3,276.6,0.0,0.0,0.0,305.8,20.58,60.23,0.0,1209956.0,302.7,6.114,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.67,21.77,1.905,8.85,10.38,10.72,60.0,59.9,62.9,0.0,274.0,274.0,275.0,-0.456,-7.624,7.64,571.0,1165615.0,45978.0,106320.0,0.063,0.772,0.531,0.842,0.066,0.1,0.101,0.117,0.094,0.09,0.102,0.02,0.029,0.03,0.035,0.028,0.027,0.03,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.303,141.1,37.82,0.6,3.474,2.0,-1.0,13.53,0.007,0.232,3.0,2.0,0.0,0.0,22.12,22.63,21.59,21.89,21.59,21.77,-125.9,22.56,21.92,44.75
2016-06-25 19:47:00-05:00,-4.554027,-13.361302,-4.666759,530211,29.06,0.0,1.46,-0.051,24.95,302.4,274.8,275.3,276.7,0.0,0.0,0.0,304.0,21.07,60.2,0.0,1209956.0,302.1,6.242,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.62,21.72,1.714,8.64,10.25,10.66,60.0,59.9,62.9,0.0,274.0,274.0,275.0,-0.494,-7.516,7.536,571.0,1165615.0,45978.0,106320.0,0.069,0.772,0.531,0.842,0.053,0.08,0.083,0.094,0.077,0.075,0.089,0.016,0.024,0.025,0.028,0.023,0.022,0.027,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.707,120.8,25.44,1.2,3.47,2.0,-1.0,13.53,0.007,0.232,3.0,2.0,0.0,0.0,22.06,22.57,21.59,21.88,21.59,21.72,-126.3,22.46,21.84,44.69
2016-06-25 19:48:00-05:00,-4.7683344,-13.361302,-4.666759,530212,29.0,0.0,1.305,-0.051,24.83,308.7,275.2,275.0,276.4,0.0,0.0,0.0,309.6,8.64,60.14,0.0,1209956.0,308.5,2.534,4.267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.56,21.73,1.551,9.88,10.73,10.84,60.0,59.9,62.9,0.0,273.6,274.0,275.0,-0.371,-8.23,8.24,571.0,1165615.0,45978.0,106320.0,0.048,0.772,0.531,0.842,0.026,0.044,0.041,0.043,0.047,0.046,0.058,0.008,0.013,0.012,0.013,0.014,0.014,0.018,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,1.105,126.0,15.63,1.8,3.475,2.0,-1.0,13.53,0.026,0.232,3.0,2.0,0.0,0.0,22.06,22.54,21.54,21.81,21.53,21.71,-126.1,22.44,21.79,44.62
2016-06-25 19:49:00-05:00,-4.982641,-13.361302,-4.666759,530213,28.94,0.0,1.071,-0.051,24.81,311.2,274.9,275.2,276.6,0.0,0.0,0.0,312.9,0.0,60.14,0.0,1209956.0,311.0,0.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.51,21.65,1.442,10.9,11.2,11.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,-0.266,-8.86,8.86,571.0,1165615.0,45978.0,106320.0,0.03,0.772,0.531,0.842,0.007,0.007,0.007,0.021,0.02,0.018,0.041,0.002,0.002,0.002,0.006,0.006,0.006,0.013,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.903,134.0,17.61,1.3,3.477,2.0,-1.0,13.16,-0.01,0.233,1.0,2.0,0.0,0.001,21.96,22.54,21.49,21.78,21.51,21.7,-126.5,22.38,21.79,44.54
2016-06-25 19:50:00-05:00,-5.0897946,-13.361302,-4.666759,530214,28.88,0.0,0.963,-0.051,24.8,308.1,275.0,275.1,276.5,0.0,0.0,0.0,309.7,0.0,60.14,0.0,1209956.0,307.8,0.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.49,21.59,1.265,10.9,11.2,11.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,-0.265,-8.86,8.86,571.0,1165615.0,45979.0,106320.0,0.03,0.772,0.531,0.842,0.006,-0.001,0.008,0.028,0.018,0.01,0.039,0.002,0.0,0.002,0.009,0.006,0.003,0.012,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,1.033,117.1,22.62,1.6,3.474,2.0,-1.0,13.53,0.008,0.232,3.0,2.0,0.0,0.0,21.93,22.53,21.43,21.68,21.46,21.72,-126.1,22.31,21.76,44.47
2016-06-25 19:51:00-05:00,-5.0897946,-13.361302,-4.666759,530215,28.82,0.0,0.849,-0.051,24.84,304.7,274.9,275.2,276.5,0.0,0.0,0.0,306.4,0.0,60.14,0.0,1209956.0,304.7,0.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.51,21.53,1.149,10.9,11.2,11.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,-0.266,-8.86,8.86,571.0,1165615.0,45979.0,106320.0,0.03,0.772,0.531,0.842,0.012,0.009,0.01,0.023,0.032,0.017,0.037,0.004,0.003,0.003,0.007,0.01,0.005,0.011,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.645,117.8,25.78,1.4,3.475,2.0,-1.0,13.53,0.008,0.232,3.0,2.0,0.0,0.0,21.87,22.45,21.38,21.68,21.42,21.64,-126.0,22.27,21.69,44.43
2016-06-25 19:52:00-05:00,-5.0897946,-13.361302,-4.7819877,530216,28.75,0.0,0.587,-0.051,24.84,300.8,275.0,275.1,276.6,0.0,0.0,0.0,302.6,0.0,60.15,0.0,1209956.0,300.9,0.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.47,21.47,1.054,10.9,11.2,11.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,-0.264,-8.86,8.86,571.0,1165615.0,45979.0,106320.0,0.03,0.772,0.531,0.842,0.009,0.005,0.008,0.019,0.023,0.015,0.034,0.003,0.002,0.002,0.006,0.007,0.005,0.01,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.895,114.3,26.68,1.7,3.475,2.0,-1.0,13.53,0.007,0.232,3.0,2.0,0.0,0.0,21.79,22.39,21.34,21.65,21.37,21.56,-126.3,22.24,21.69,44.38
2016-06-25 19:53:00-05:00,-5.0897946,-13.361302,-5.2429023,530217,28.7,0.0,0.456,-0.053,24.82,296.4,274.9,275.1,276.6,0.0,0.0,0.0,298.3,0.0,60.14,0.0,1209956.0,296.5,0.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.46,21.42,0.947,10.9,11.2,11.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,-0.265,-8.85,8.86,571.0,1165615.0,45979.0,106320.0,0.03,0.772,0.531,0.842,0.011,0.016,0.02,0.025,0.021,0.022,0.039,0.003,0.005,0.006,0.007,0.006,0.006,0.011,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.562,123.6,33.0,1.4,3.474,2.0,-1.0,13.53,0.007,0.232,3.0,2.0,0.0,0.0,21.76,22.36,21.35,21.59,21.32,21.53,-126.0,22.17,21.66,44.41
2016-06-25 19:54:00-05:00,-5.1969485,-13.361302,-5.473359,530218,28.64,0.0,0.418,-0.051,24.8,291.8,275.0,275.3,276.7,0.0,0.0,0.0,293.5,0.0,60.13,0.0,1209956.0,291.7,0.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.49,21.41,0.791,10.9,11.2,11.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,-0.265,-8.86,8.87,571.0,1165615.0,45979.0,106320.0,0.03,0.772,0.531,0.842,0.008,0.008,0.013,0.021,0.019,0.018,0.034,0.002,0.002,0.004,0.006,0.006,0.005,0.01,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.852,102.9,25.16,1.4,3.474,2.0,-1.0,13.53,0.033,0.232,1.0,2.0,0.0,0.0,21.81,22.29,21.31,21.51,21.29,21.43,-125.7,22.14,21.6,44.33
2016-06-25 19:55:00-05:00,-5.4112554,-13.361302,-5.473359,530219,28.58,0.0,0.217,-0.051,24.78,286.8,274.9,275.1,276.6,0.0,0.0,0.0,288.5,0.0,60.14,0.0,1209956.0,286.8,0.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.46,21.33,0.706,10.9,11.2,11.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,-0.265,-8.86,8.86,571.0,1165615.0,45979.0,106320.0,0.03,0.772,0.531,0.842,0.01,0.004,0.008,0.021,0.021,0.013,0.031,0.003,0.001,0.002,0.006,0.006,0.004,0.009,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.482,146.1,35.82,1.0,3.474,2.0,-1.0,13.35,-0.016,0.232,1.0,2.0,0.0,0.001,21.72,22.26,21.25,21.43,21.25,21.37,-126.3,22.08,21.5,44.27
2016-06-25 19:56:00-05:00,-5.6255627,-13.895755,-5.473359,530220,28.52,0.0,0.192,-0.059,24.74,281.7,275.1,275.1,276.6,0.0,0.0,0.0,283.6,0.0,60.17,0.0,1209956.0,281.5,0.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.44,21.29,0.647,10.9,11.2,11.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,-0.266,-8.86,8.87,571.0,1165615.0,45980.0,106320.0,0.03,0.772,0.531,0.842,0.008,0.012,0.023,0.033,0.014,0.018,0.033,0.002,0.003,0.007,0.009,0.004,0.005,0.009,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.953,102.4,25.35,24.4,,2.0,-1.0,13.53,0.007,0.232,3.0,2.0,0.0,0.0,21.68,22.16,21.21,21.43,21.21,21.33,-126.4,22.08,21.45,44.22
2016-06-25 19:57:00-05:00,-5.732716,-14.162981,-5.473359,530221,28.46,0.0,0.032,-0.053,24.73,277.6,274.4,274.7,276.2,0.0,0.0,0.0,201.8,0.0,60.14,0.0,1209956.0,277.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.42,21.27,0.58,0.173,0.178,0.175,60.0,59.9,62.9,0.0,273.0,274.0,275.0,-0.004,-0.135,0.135,571.0,1165615.0,45980.0,106320.0,0.984,0.772,0.531,0.842,0.01,0.013,0.016,0.023,0.019,0.019,0.03,0.003,0.004,0.004,0.006,0.005,0.005,0.008,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.677,110.0,17.05,1.1,3.475,2.0,-1.0,13.53,0.007,0.232,3.0,2.0,0.0,0.0,21.64,22.11,21.15,21.39,21.21,21.33,-126.5,21.98,21.42,44.12
2016-06-25 19:58:00-05:00,-5.732716,-14.162981,-5.473359,530222,28.39,0.0,-0.051,-0.053,24.7,272.0,274.7,274.6,276.1,0.0,0.0,0.0,96.7,0.0,60.13,0.0,1209956.0,271.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.31,21.16,0.481,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.2,274.0,275.0,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.01,0.012,0.016,0.022,0.019,0.019,0.03,0.003,0.003,0.004,0.006,0.005,0.005,0.008,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.763,123.9,20.15,1.2,3.475,2.0,-1.0,13.52,0.007,0.232,3.0,2.0,0.0,0.0,21.57,22.07,21.08,21.39,21.1,21.27,-125.9,21.93,21.46,44.09
2016-06-25 19:59:00-05:00,-5.732716,-14.296594,-5.473359,530223,28.31,0.0,-0.051,-0.053,24.66,265.6,274.8,274.5,276.0,0.0,0.0,0.0,43.56,0.0,60.14,0.0,1209956.0,265.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.17,21.09,0.415,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.3,274.0,275.0,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.011,0.012,0.016,0.022,0.019,0.019,0.03,0.003,0.003,0.004,0.006,0.005,0.005,0.008,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.577,134.5,21.21,0.9,3.475,2.0,-1.0,13.52,0.007,0.232,3.0,2.0,0.0,0.0,21.49,21.99,21.02,21.32,21.02,21.22,-126.1,21.88,21.31,44.03
2016-06-25 20:00:00-05:00,-5.732716,-14.296594,-5.473359,530224,28.26,0.0,-0.023,-0.055,24.62,258.6,274.9,274.7,276.2,0.0,0.0,0.0,22.03,0.0,60.13,0.0,1209956.0,258.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.2,21.05,0.345,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.011,0.012,0.016,0.022,0.02,0.019,0.028,0.003,0.003,0.004,0.006,0.005,0.005,0.007,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.835,155.7,22.38,1.4,3.474,2.0,-1.0,13.11,-0.065,0.232,1.0,2.0,0.0,0.002,21.4,21.95,20.94,21.28,20.93,21.11,-126.2,21.79,21.26,43.96
2016-06-25 20:01:00-05:00,-5.732716,-14.296594,-5.473359,530225,28.2,0.0,-0.129,-0.055,24.66,250.9,274.8,274.7,276.2,0.0,0.0,0.0,20.95,0.0,60.15,0.0,1209956.0,250.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.13,20.98,0.323,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.9,274.0,275.0,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.012,0.012,0.017,0.02,0.02,0.019,0.027,0.003,0.003,0.004,0.005,0.005,0.005,0.007,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.767,108.9,21.62,1.4,3.475,2.0,-1.0,13.07,-0.163,0.237,1.0,2.0,0.0,0.005,21.33,21.88,20.93,21.21,20.89,21.06,-126.3,21.79,21.27,43.88
2016-06-25 20:02:00-05:00,-5.732716,-14.296594,-5.473359,530226,28.15,0.0,-0.29,-0.063,24.62,242.5,274.8,275.0,276.5,0.0,0.0,0.0,21.03,0.0,60.14,0.0,1209956.0,242.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.16,20.95,0.267,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.012,0.014,0.016,0.02,0.02,0.02,0.026,0.003,0.003,0.004,0.005,0.005,0.005,0.006,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.815,113.8,14.67,1.4,3.475,2.0,-1.0,13.14,0.245,0.233,1.0,2.0,0.0,0.003,21.3,21.78,20.81,21.15,20.81,20.96,-125.9,21.69,21.3,43.83
2016-06-25 20:03:00-05:00,-5.732716,-14.296594,-5.473359,530227,28.09,0.0,-0.304,-0.057,24.66,232.8,274.9,274.9,276.4,0.0,0.0,0.0,20.74,0.0,60.15,0.0,1209956.0,232.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.17,20.94,0.262,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.012,0.014,0.016,0.02,0.02,0.02,0.026,0.003,0.003,0.004,0.005,0.005,0.005,0.006,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.543,145.2,22.35,1.0,3.475,2.0,-1.0,13.5,0.009,0.232,3.0,2.0,0.0,0.001,21.3,21.76,20.75,21.05,20.73,20.97,-126.1,21.63,21.28,43.78
2016-06-25 20:04:00-05:00,-5.732716,-14.296594,-5.473359,530228,28.04,0.0,-0.304,-0.057,24.53,221.6,274.7,275.2,276.6,0.0,0.0,0.0,21.02,0.0,60.15,0.0,1209956.0,221.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.16,20.86,0.195,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.1,275.0,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.012,0.013,0.016,0.019,0.02,0.02,0.026,0.003,0.003,0.004,0.004,0.005,0.004,0.006,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.758,140.3,15.79,1.1,3.474,2.0,-1.0,13.5,0.007,0.232,3.0,2.0,0.0,0.0,21.24,21.68,20.73,21.02,20.73,20.93,-127.0,21.6,21.22,43.74
2016-06-25 20:05:00-05:00,-5.732716,-14.296594,-5.473359,530229,27.99,0.0,-0.304,-0.076,24.58,208.8,275.1,275.3,276.6,0.0,0.0,0.0,20.81,0.0,60.14,0.0,1209956.0,208.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.06,20.73,0.191,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.013,0.014,0.016,0.02,0.02,0.02,0.025,0.003,0.003,0.003,0.004,0.004,0.004,0.005,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.698,128.7,20.13,1.1,3.474,2.0,-1.0,13.51,0.007,0.232,3.0,2.0,0.0,0.0,21.12,21.6,20.73,21.02,20.68,20.94,-126.6,21.6,21.19,43.64
2016-06-25 20:06:00-05:00,-5.732716,-14.296594,-5.5885878,530230,27.93,0.0,-0.304,-0.061,24.54,195.2,274.9,275.3,276.6,0.0,0.0,0.0,20.76,0.0,60.15,0.0,1209956.0,194.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.01,20.79,0.183,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.013,0.014,0.017,0.02,0.021,0.021,0.024,0.003,0.003,0.003,0.004,0.004,0.004,0.005,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.558,112.1,23.37,0.9,3.474,2.0,-1.0,13.51,0.007,0.232,3.0,2.0,0.0,0.0,21.11,21.59,20.73,21.02,20.73,21.0,-126.5,21.63,21.14,43.59
2016-06-25 20:07:00-05:00,-5.732716,-14.296594,-5.9342737,530231,27.88,0.0,-0.262,-0.078,24.51,181.4,275.2,275.3,276.7,0.0,0.0,0.0,21.15,0.0,60.14,0.0,1209956.0,181.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.09,20.8,0.084,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.5,275.2,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.013,0.014,0.016,0.019,0.02,0.02,0.024,0.002,0.002,0.003,0.003,0.004,0.004,0.004,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.478,143.3,32.29,0.9,3.475,2.0,-1.0,13.51,0.008,0.232,3.0,2.0,0.0,0.0,21.11,21.59,20.7,21.02,20.72,20.94,-126.1,21.6,21.08,43.53
2016-06-25 20:08:00-05:00,-5.732716,-14.296594,-6.164731,530232,27.82,0.0,-0.3,-0.061,24.5,168.0,275.0,275.4,276.8,0.0,0.0,0.0,21.12,0.0,60.14,0.0,1209956.0,167.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.05,20.79,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.3,275.2,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.013,0.014,0.016,0.019,0.02,0.021,0.024,0.002,0.002,0.003,0.003,0.003,0.004,0.004,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.64,91.8,24.77,1.1,3.475,2.0,-1.0,13.28,0.01,0.232,3.0,2.0,0.0,0.001,21.11,21.59,20.64,20.93,20.67,20.96,-126.5,21.55,21.03,43.45
2016-06-25 20:09:00-05:00,-5.732716,-14.296594,-5.7038164,530233,27.77,0.0,-0.304,-0.072,24.52,155.1,275.4,275.3,276.7,0.0,0.0,0.0,21.18,0.0,60.14,0.0,1209956.0,154.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.99,20.72,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.1,275.2,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.013,0.014,0.017,0.019,0.021,0.02,0.024,0.002,0.002,0.003,0.003,0.003,0.003,0.004,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,1.383,103.8,14.66,2.2,3.474,2.0,-1.0,13.52,0.007,0.232,3.0,2.0,0.0,0.0,21.1,21.49,20.64,20.93,20.64,20.97,-126.4,21.58,21.05,43.41
2016-06-25 20:10:00-05:00,-5.732716,-13.494915,-5.473359,530234,27.71,0.0,-0.304,-0.074,24.53,142.5,275.5,275.4,276.7,0.0,0.0,0.0,21.08,0.0,60.14,0.0,1209956.0,142.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.0,20.75,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.7,275.4,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.013,0.015,0.017,0.019,0.02,0.021,0.024,0.002,0.002,0.002,0.003,0.003,0.003,0.003,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.582,116.8,17.11,0.9,3.474,2.0,-1.0,13.53,0.007,0.232,3.0,2.0,0.0,0.0,21.05,21.49,20.64,20.93,20.64,21.0,-126.1,21.66,21.13,43.3
2016-06-25 20:11:00-05:00,-5.732716,-13.361302,-5.473359,530235,27.66,0.0,-0.304,-0.076,24.55,130.0,275.2,275.4,276.8,0.0,0.0,0.0,20.99,0.0,60.15,0.0,1209956.0,129.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.97,20.67,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.3,275.1,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.013,0.014,0.016,0.018,0.02,0.02,0.023,0.002,0.002,0.002,0.002,0.003,0.003,0.003,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.638,84.7,22.36,1.1,3.474,2.0,-1.0,13.53,0.007,0.232,3.0,2.0,0.0,0.0,20.96,21.48,20.64,20.93,20.59,20.94,-126.1,21.61,21.03,43.24
2016-06-25 20:12:00-05:00,-5.732716,-13.361302,-5.473359,530236,27.61,0.0,-0.304,-0.093,24.53,117.6,275.4,275.3,276.7,0.0,0.0,0.0,21.02,0.0,60.15,0.0,1209956.0,116.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.87,20.65,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.013,0.015,0.017,0.018,0.021,0.02,0.023,0.002,0.002,0.002,0.002,0.002,0.002,0.003,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.395,88.3,39.27,0.8,3.474,2.0,-1.0,13.53,0.007,0.232,3.0,2.0,0.0,0.0,20.92,21.45,20.64,20.93,20.54,20.86,-126.2,21.59,21.03,43.19
2016-06-25 20:13:00-05:00,-5.732716,-13.361302,-5.473359,530237,27.56,0.0,-0.26,-0.085,24.44,105.5,275.1,275.4,276.8,0.0,0.0,0.0,21.08,0.0,60.15,0.0,1209956.0,104.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.89,20.62,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.013,0.015,0.017,0.018,0.021,0.021,0.024,0.001,0.002,0.002,0.002,0.002,0.002,0.002,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.413,102.1,41.65,0.6,3.475,2.0,-1.0,13.38,0.007,0.231,1.0,2.0,0.0,0.001,20.92,21.47,20.59,20.83,20.54,20.86,-126.2,21.56,20.93,43.06
2016-06-25 20:14:00-05:00,-5.732716,-13.361302,-5.473359,530238,27.51,0.0,-0.301,-0.109,24.41,94.0,275.2,275.5,276.8,0.0,0.0,0.0,21.09,0.0,60.15,0.0,1209956.0,93.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.98,20.62,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.3,275.3,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.013,0.015,0.017,0.018,0.021,0.021,0.023,0.001,0.001,0.002,0.002,0.002,0.002,0.002,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,1.013,143.3,13.55,1.7,3.474,2.0,-1.0,13.53,0.009,0.232,3.0,2.0,0.0,0.0,20.92,21.5,20.54,20.83,20.5,20.77,-126.7,21.51,20.93,43.03
2016-06-25 20:15:00-05:00,-5.732716,-13.361302,-5.473359,530239,27.46,0.0,-0.3,-0.082,24.39,83.1,275.2,275.2,276.6,0.0,0.0,0.0,20.84,0.0,60.14,0.0,1209956.0,82.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.98,20.58,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.012,0.015,0.017,0.017,0.021,0.02,0.023,0.001,0.001,0.001,0.001,0.002,0.002,0.002,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.617,136.0,20.99,1.0,3.474,2.0,-1.0,13.53,0.007,0.232,3.0,2.0,0.0,0.0,20.96,21.41,20.46,20.83,20.46,20.77,-126.5,21.51,20.93,43.01
2016-06-25 20:16:00-05:00,-5.732716,-13.361302,-5.473359,530240,27.41,0.0,-0.3,-0.087,24.39,72.86,274.7,275.2,276.6,0.0,0.0,0.0,20.92,0.0,60.17,0.0,1209956.0,72.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.99,20.63,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.013,0.014,0.018,0.017,0.021,0.02,0.022,0.001,0.001,0.001,0.001,0.002,0.001,0.002,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.707,148.6,31.44,1.3,3.475,2.0,-1.0,13.53,0.007,0.231,3.0,2.0,0.0,0.0,21.01,21.5,20.43,20.78,20.44,20.68,-126.0,21.46,20.9,42.96
2016-06-25 20:17:00-05:00,-5.732716,-13.628529,-5.473359,530241,27.36,0.0,-0.292,-0.095,24.38,63.14,275.0,275.2,276.7,0.0,0.0,0.0,21.01,0.0,60.23,0.0,1209956.0,62.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.97,20.63,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.1,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.013,0.015,0.017,0.017,0.021,0.021,0.022,0.001,0.001,0.001,0.001,0.001,0.001,0.001,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.468,176.0,11.68,0.8,3.475,2.0,-1.0,13.53,0.007,0.231,3.0,2.0,0.0,0.0,21.01,21.5,20.37,20.75,20.39,20.65,-126.4,21.41,20.82,42.85
2016-06-25 20:18:00-05:00,-5.732716,-14.296594,-5.473359,530242,27.31,0.0,-0.289,-0.097,24.26,54.21,275.2,275.3,276.8,0.0,0.0,0.0,21.12,0.0,60.23,0.0,1209956.0,53.24,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.98,20.64,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.4,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.014,0.015,0.016,0.017,0.022,0.021,0.023,0.001,0.001,0.001,0.001,0.001,0.001,0.001,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.892,176.9,11.95,1.6,3.475,2.0,-1.0,13.53,0.007,0.231,3.0,2.0,0.0,0.0,21.02,21.48,20.37,20.7,20.33,20.57,-126.8,21.32,20.74,42.77
2016-06-25 20:19:00-05:00,-5.732716,-14.296594,-5.7038164,530243,27.26,0.0,-0.258,-0.085,24.21,46.19,275.2,275.4,276.9,0.0,0.0,0.0,20.96,0.0,60.19,0.0,1209956.0,45.12,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.99,20.66,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.7,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.014,0.014,0.017,0.017,0.021,0.02,0.022,0.001,0.001,0.001,0.001,0.001,0.001,0.001,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.547,156.0,19.09,0.8,3.475,2.0,-1.0,13.35,0.01,0.231,1.0,2.0,0.0,0.001,21.02,21.42,20.34,20.67,20.35,20.57,-127.2,21.32,20.71,42.69
2016-06-25 20:20:00-05:00,-5.732716,-14.296594,-6.164731,530244,27.22,0.0,-0.287,-0.115,24.15,39.12,275.3,275.5,277.0,0.0,0.0,0.0,21.08,0.0,60.22,0.0,1209956.0,38.06,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.99,20.68,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.2,276.0,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.013,0.015,0.017,0.018,0.021,0.02,0.023,0.001,0.001,0.001,0.001,0.001,0.001,0.001,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.535,158.8,14.11,1.0,3.477,2.0,-1.0,13.55,0.007,0.231,3.0,2.0,0.0,0.0,21.02,21.41,20.27,20.65,20.34,20.56,-126.2,21.27,20.67,42.61
2016-06-25 20:21:00-05:00,-5.732716,-14.296594,-6.164731,530245,27.17,0.0,-0.28,-0.113,24.15,33.04,275.3,275.7,277.0,0.0,0.0,0.0,21.2,0.0,60.16,0.0,1209956.0,32.11,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.97,20.7,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.9,276.0,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.013,0.015,0.017,0.017,0.022,0.02,0.022,0.0,0.001,0.001,0.001,0.001,0.001,0.001,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.472,174.3,41.31,0.9,3.475,2.0,-1.0,13.55,0.007,0.231,3.0,2.0,0.0,0.0,21.02,21.41,20.29,20.66,20.29,20.48,-127.3,21.22,20.63,42.5
2016-06-25 20:22:00-05:00,-5.732716,-14.296594,-6.164731,530246,27.13,0.0,-0.28,-0.094,24.1,27.93,275.6,275.5,276.9,0.0,0.0,0.0,21.0,0.0,60.18,0.0,1209956.0,27.08,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.93,20.65,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.8,275.9,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.013,0.015,0.017,0.017,0.021,0.02,0.023,0.0,0.0,0.0,0.0,0.001,0.001,0.001,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.467,150.9,21.74,0.8,3.475,2.0,-1.0,13.55,0.007,0.231,3.0,2.0,0.0,0.0,21.02,21.41,20.24,20.58,20.34,20.48,-126.4,21.22,20.55,42.42
2016-06-25 20:23:00-05:00,-5.732716,-14.296594,-6.164731,530247,27.08,0.0,-0.28,-0.121,24.11,23.68,275.5,275.7,277.0,0.0,0.0,0.0,21.11,0.0,60.16,0.0,1209956.0,22.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.93,20.71,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.9,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.013,0.015,0.017,0.017,0.02,0.021,0.023,0.0,0.0,0.0,0.0,0.0,0.001,0.001,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.423,169.4,43.37,1.0,3.473,2.0,-1.0,13.55,0.007,0.231,3.0,2.0,0.0,0.0,21.02,21.41,20.26,20.56,20.26,20.41,-126.7,21.16,20.57,42.35
2016-06-25 20:24:00-05:00,-5.732716,-14.296594,-6.164731,530248,27.04,0.0,-0.25,-0.138,24.07,20.18,275.3,275.8,277.2,0.0,0.0,0.0,21.1,0.0,60.23,0.0,1209956.0,19.28,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.96,20.77,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,276.0,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.012,0.015,0.017,0.017,0.022,0.021,0.022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.548,153.8,25.6,0.8,3.474,2.0,-1.0,13.32,0.005,0.23,3.0,2.0,0.0,0.001,21.02,21.41,20.26,20.46,20.26,20.38,-126.5,21.13,20.56,42.25
2016-06-25 20:25:00-05:00,-5.732716,-14.296594,-6.164731,530249,26.99,0.0,-0.275,-0.127,24.04,17.27,275.6,275.9,277.2,0.0,0.0,0.0,21.09,0.0,60.22,0.0,1209956.0,16.38,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.8,20.61,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,276.0,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.013,0.014,0.016,0.016,0.021,0.021,0.022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.428,143.3,25.95,0.8,3.477,2.0,-1.0,13.32,0.011,0.231,3.0,2.0,0.0,0.001,20.96,21.39,20.2,20.52,20.26,20.35,-126.8,21.11,20.53,42.18
2016-06-25 20:26:00-05:00,-5.732716,-14.296594,-6.164731,530250,26.95,0.0,-0.272,-0.122,24.0,14.84,275.4,275.1,276.4,0.0,0.0,0.0,21.12,0.0,60.21,0.0,1209956.0,13.94,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.76,20.57,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.1,275.1,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.013,0.014,0.017,0.017,0.021,0.021,0.022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.363,174.2,47.72,0.6,3.477,2.0,-1.0,13.55,0.007,0.231,3.0,2.0,0.0,0.0,20.91,21.33,20.15,20.46,20.21,20.29,-126.6,21.06,20.46,42.08
2016-06-25 20:27:00-05:00,-5.83987,-14.296594,-6.164731,530251,26.9,0.0,-0.271,-0.119,24.01,12.81,275.2,275.1,276.4,0.0,0.0,0.0,21.09,0.0,60.23,0.0,1209956.0,11.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.75,20.51,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.013,0.015,0.017,0.017,0.021,0.021,0.022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.35,170.6,35.53,0.8,3.475,2.0,-1.0,13.55,0.007,0.231,3.0,2.0,0.0,0.0,20.81,21.25,20.07,20.45,20.18,20.29,-126.6,21.05,20.46,42.0
2016-06-25 20:28:00-05:00,-5.732716,-14.296594,-6.164731,530252,26.86,0.0,-0.272,-0.141,24.03,11.19,275.0,275.0,276.2,0.0,0.0,0.0,21.21,0.0,60.14,0.0,1209956.0,10.35,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.73,20.49,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.8,274.0,275.0,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.013,0.015,0.016,0.017,0.021,0.021,0.022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.217,87.2,64.27,0.5,3.477,2.0,-1.0,13.55,0.007,0.231,3.0,2.0,0.0,0.0,20.78,21.21,20.07,20.45,20.17,20.27,-126.0,21.03,20.44,41.92
2016-06-25 20:29:00-05:00,-5.732716,-14.296594,-6.164731,530253,26.82,0.0,-0.269,-0.144,24.06,9.78,274.8,275.1,276.4,0.0,0.0,0.0,20.96,0.0,60.13,0.0,1209956.0,9.07,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.78,20.51,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.9,274.0,275.0,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.013,0.015,0.016,0.018,0.021,0.021,0.022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.432,190.2,29.31,0.7,3.467,2.0,-1.0,13.55,0.007,0.231,3.0,2.0,0.0,0.0,20.83,21.21,19.99,20.45,20.12,20.19,-125.9,21.0,20.46,41.82
2016-06-25 20:30:00-05:00,-5.732716,-14.296594,-6.0495024,530254,26.78,0.0,-0.228,-0.148,24.09,8.56,275.3,275.2,276.5,0.0,0.0,0.0,21.12,0.0,60.18,0.0,1209956.0,7.851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.83,20.49,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.014,0.015,0.016,0.017,0.021,0.019,0.022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.222,134.0,50.07,0.5,3.469,2.0,-1.0,13.32,0.008,0.23,1.0,2.0,0.0,0.001,20.82,21.21,19.98,20.39,20.12,20.17,-126.6,20.92,20.44,41.71
