TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-06-25 20:31:00-05:00,-5.732716,-14.296594,-5.9342737,530255,26.73,0.0,-0.265,-0.144,24.06,7.527,275.2,275.3,276.5,0.0,0.0,0.0,21.2,0.0,60.19,0.0,1209956.0,6.919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.88,20.68,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.013,0.015,0.016,0.017,0.021,0.021,0.022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.253,166.5,71.1,0.5,3.475,2.0,-1.0,13.55,0.007,0.231,3.0,2.0,0.0,0.0,20.89,21.23,19.96,20.36,20.2,20.09,-126.2,20.86,20.37,41.63
2016-06-25 20:32:00-05:00,-5.732716,-14.296594,-5.8190446,530256,26.69,0.0,-0.263,-0.155,24.0,6.655,275.2,275.3,276.6,0.0,0.0,0.0,21.12,0.0,60.2,0.0,1209956.0,6.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.78,20.58,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.013,0.014,0.016,0.017,0.021,0.021,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.365,104.5,56.29,0.7,3.477,2.0,-1.0,13.55,0.007,0.231,3.0,2.0,0.0,0.0,20.88,21.21,19.96,20.36,20.17,20.09,-126.8,20.85,20.33,41.55
2016-06-25 20:33:00-05:00,-5.732716,-14.296594,-5.8190446,530257,26.65,0.0,-0.261,-0.164,24.03,5.925,275.1,275.2,276.5,0.0,0.0,0.0,21.21,0.0,60.18,0.0,1209956.0,5.309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.73,20.53,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.013,0.014,0.016,0.016,0.022,0.02,0.021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.573,144.2,41.55,1.2,3.475,2.0,-1.0,13.55,0.007,0.231,3.0,2.0,0.0,0.0,20.83,21.18,19.98,20.36,20.17,20.09,-126.5,20.89,20.32,41.47
2016-06-25 20:34:00-05:00,-5.732716,-14.296594,-5.7038164,530258,26.61,0.0,-0.26,-0.159,23.98,5.279,275.1,275.0,276.3,0.0,0.0,0.0,21.19,0.0,60.14,0.0,1209956.0,4.767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.58,20.45,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.013,0.016,0.016,0.018,0.02,0.02,0.021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.833,149.4,30.58,2.2,3.475,2.0,-1.0,13.55,0.007,0.231,3.0,2.0,0.0,0.0,20.75,21.12,19.94,20.36,20.13,20.13,-126.5,20.87,20.28,41.42
2016-06-25 20:35:00-05:00,-5.732716,-13.628529,-5.473359,530259,26.58,0.0,-0.215,-0.192,24.04,4.747,274.9,275.3,276.6,0.0,0.0,0.0,21.22,0.0,60.14,0.0,1209956.0,4.234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.68,20.44,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.012,0.014,0.015,0.017,0.021,0.021,0.022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.923,127.4,28.2,2.0,3.477,2.0,-1.0,13.55,0.028,0.23,1.0,2.0,0.0,0.0,20.67,21.12,19.98,20.36,20.07,20.25,-126.7,20.93,20.33,41.31
2016-06-25 20:36:00-05:00,-5.732716,-13.361302,-5.473359,530260,26.53,0.0,-0.254,-0.172,24.02,4.299,274.9,275.3,276.6,0.0,0.0,0.0,21.17,0.0,60.13,0.0,1209956.0,3.793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.63,20.44,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.013,0.015,0.016,0.016,0.021,0.02,0.021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.575,118.8,15.52,0.8,3.47,2.0,-1.0,13.4,-0.013,0.231,1.0,2.0,0.0,0.001,20.64,21.09,19.98,20.36,20.07,20.26,-127.0,20.94,20.33,41.23
2016-06-25 20:37:00-05:00,-5.6255627,-13.361302,-5.473359,530261,26.5,0.0,-0.257,-0.158,24.03,3.881,275.4,275.2,276.5,0.0,0.0,0.0,21.22,0.0,60.17,0.0,1209956.0,3.514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.57,20.38,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.013,0.014,0.016,0.017,0.021,0.021,0.022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.46,140.1,33.08,0.9,3.475,2.0,-1.0,13.55,0.007,0.231,3.0,2.0,0.0,0.0,20.64,21.04,19.98,20.36,20.09,20.24,-126.5,20.94,20.28,41.15
2016-06-25 20:38:00-05:00,-5.732716,-13.361302,-5.473359,530262,26.46,0.0,-0.257,-0.183,23.99,3.571,275.3,275.4,276.7,0.0,0.0,0.0,21.13,0.0,60.14,0.0,1209956.0,3.296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.53,20.33,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.1,275.0,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.013,0.014,0.016,0.017,0.021,0.02,0.022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.54,129.3,28.61,1.0,3.475,2.0,-1.0,13.55,0.007,0.231,3.0,2.0,0.0,0.0,20.64,21.02,19.98,20.29,20.07,20.2,-127.1,20.91,20.27,41.05
2016-06-25 20:39:00-05:00,-5.732716,-13.361302,-5.473359,530263,26.42,0.0,-0.256,-0.191,23.96,3.28,275.4,275.3,276.6,0.0,0.0,0.0,21.1,0.0,60.14,0.0,1209956.0,2.921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.6,20.34,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.013,0.014,0.016,0.016,0.021,0.02,0.022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.473,168.3,57.93,1.2,3.475,2.0,-1.0,13.55,0.007,0.231,3.0,2.0,0.0,0.0,20.64,21.05,19.91,20.26,20.11,20.2,-126.6,20.86,20.24,40.95
2016-06-25 20:40:00-05:00,-5.732716,-13.361302,-5.473359,530264,26.38,0.0,-0.256,-0.186,23.93,3.023,275.3,275.5,276.8,0.0,0.0,0.0,21.22,0.0,60.14,0.0,1209956.0,2.673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.65,20.3,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.1,275.0,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.013,0.015,0.016,0.017,0.022,0.019,0.022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.277,189.1,46.62,0.5,3.475,2.0,-1.0,13.55,0.007,0.231,3.0,2.0,0.0,0.0,20.59,20.94,19.88,20.26,20.12,20.2,-126.5,20.85,20.21,40.86
2016-06-25 20:41:00-05:00,-5.732716,-13.628529,-5.473359,530265,26.34,0.0,-0.199,-0.205,23.91,2.82,275.6,275.5,276.9,0.0,0.0,0.0,21.17,0.0,60.12,0.0,1209956.0,2.391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.66,20.34,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.5,275.6,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.012,0.014,0.016,0.016,0.022,0.019,0.022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.855,141.1,31.32,1.5,3.475,2.0,-1.0,13.26,0.007,0.23,1.0,2.0,0.0,0.001,20.57,20.94,19.88,20.28,20.07,20.2,-126.7,20.85,20.16,40.79
2016-06-25 20:42:00-05:00,-5.732716,-13.361302,-5.473359,530266,26.3,0.0,-0.255,-0.192,23.91,2.644,275.8,275.7,277.0,0.0,0.0,0.0,21.15,0.0,60.14,0.0,1209956.0,2.309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.64,20.46,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,276.0,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.012,0.014,0.016,0.017,0.02,0.02,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.953,161.5,11.94,1.7,3.477,2.0,-1.0,13.55,0.008,0.231,3.0,2.0,0.0,0.001,20.64,20.94,19.88,20.26,20.04,20.2,-126.8,20.85,20.17,40.68
2016-06-25 20:43:00-05:00,-5.732716,-13.361302,-5.473359,530267,26.27,0.0,-0.254,-0.205,23.9,2.549,275.5,275.6,277.0,0.0,0.0,0.0,21.21,0.0,60.14,0.0,1209956.0,2.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.51,20.37,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.5,275.9,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.012,0.014,0.017,0.017,0.02,0.019,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.71,167.1,22.63,1.1,3.475,2.0,-1.0,13.55,0.007,0.23,3.0,2.0,0.0,0.0,20.66,20.96,19.88,20.26,20.09,20.15,-126.7,20.85,20.13,40.61
2016-06-25 20:44:00-05:00,-5.5184093,-13.361302,-5.473359,530268,26.23,0.0,-0.25,-0.199,23.84,2.356,275.6,275.5,276.9,0.0,0.0,0.0,21.25,0.0,60.14,0.0,1209956.0,2.225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.46,20.32,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.6,276.0,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.012,0.014,0.015,0.017,0.022,0.019,0.022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.637,174.1,11.65,0.9,3.477,2.0,-1.0,13.55,0.007,0.23,3.0,2.0,0.0,0.0,20.56,20.96,19.83,20.21,20.01,20.1,-126.7,20.83,20.16,40.58
2016-06-25 20:45:00-05:00,-5.4112554,-13.361302,-5.473359,530269,26.2,0.0,-0.241,-0.192,23.82,2.291,275.6,275.6,277.1,0.0,0.0,0.0,21.11,0.0,60.13,0.0,1209956.0,2.075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.48,20.33,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,276.0,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.012,0.014,0.017,0.017,0.02,0.02,0.021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.605,141.8,16.42,1.0,3.477,2.0,-1.0,13.55,0.007,0.23,3.0,2.0,0.0,0.0,20.56,20.88,19.78,20.24,19.98,20.05,-127.0,20.8,20.12,40.49
2016-06-25 20:46:00-05:00,-5.4112554,-13.361302,-5.473359,530270,26.16,0.0,-0.226,-0.205,23.8,2.195,275.7,275.7,277.1,0.0,0.0,0.0,21.23,0.0,60.14,0.0,1209956.0,1.809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.6,20.38,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,276.0,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.013,0.015,0.015,0.016,0.021,0.02,0.021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.645,171.3,35.74,1.5,3.475,2.0,-1.0,13.55,0.007,0.23,3.0,2.0,0.0,0.0,20.54,20.95,19.8,20.18,20.01,20.04,-126.9,20.75,20.08,40.41
2016-06-25 20:47:00-05:00,-5.4112554,-13.361302,-5.473359,530271,26.12,0.0,-0.237,-0.204,23.83,2.055,275.7,275.8,277.2,0.0,0.0,0.0,21.33,0.0,60.14,0.0,1209956.0,1.753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.6,20.45,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,276.0,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.012,0.015,0.016,0.017,0.02,0.02,0.022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.798,161.8,19.4,1.3,3.475,2.0,-1.0,13.27,0.008,0.23,1.0,2.0,0.0,0.001,20.63,21.03,19.8,20.17,20.0,20.05,-126.8,20.79,20.08,40.3
2016-06-25 20:48:00-05:00,-5.4112554,-13.22769,-5.473359,530272,26.09,0.0,-0.236,-0.185,23.76,2.021,275.7,275.8,277.2,0.0,0.0,0.0,21.11,0.0,60.16,0.0,1209956.0,1.646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.61,20.47,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.1,275.0,276.0,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.012,0.013,0.016,0.017,0.02,0.02,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.723,154.4,21.98,1.2,3.475,2.0,-1.0,13.55,0.007,0.23,3.0,2.0,0.0,0.0,20.64,21.01,19.78,20.18,20.02,20.04,-126.6,20.76,20.08,40.2
2016-06-25 20:49:00-05:00,-5.304102,-12.9604645,-5.473359,530273,26.05,0.0,-0.23,-0.202,23.69,2.01,275.5,276.0,277.3,0.0,0.0,0.0,21.1,0.0,60.14,0.0,1209956.0,1.587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.49,20.43,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,276.0,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.013,0.015,0.016,0.016,0.021,0.02,0.021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.953,138.6,23.31,1.6,3.475,2.0,-1.0,13.55,0.007,0.23,3.0,2.0,0.0,0.0,20.66,20.98,19.84,20.19,20.01,20.09,-126.7,20.74,20.11,40.13
2016-06-25 20:50:00-05:00,-5.304102,-12.9604645,-5.473359,530274,26.02,0.0,-0.229,-0.202,23.66,1.982,275.9,275.9,277.2,0.0,0.0,0.0,21.17,0.0,60.14,0.0,1209956.0,1.586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.5,20.46,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.8,275.0,276.0,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.012,0.014,0.015,0.017,0.021,0.02,0.021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.802,146.2,20.24,1.4,3.475,2.0,-1.0,13.55,0.007,0.23,3.0,2.0,0.0,0.0,20.74,21.05,19.86,20.18,20.08,20.1,-126.7,20.75,20.09,40.09
2016-06-25 20:51:00-05:00,-5.304102,-12.826851,-5.473359,530275,25.98,0.0,-0.228,-0.194,23.7,1.865,275.8,276.2,277.4,0.0,0.0,0.0,21.18,0.0,60.2,0.0,1209956.0,1.403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.35,20.36,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.013,0.014,0.015,0.017,0.021,0.019,0.021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.91,134.1,30.21,1.4,3.475,2.0,-1.0,13.55,0.007,0.23,3.0,2.0,0.0,0.0,20.64,21.02,19.86,20.2,20.08,20.08,-127.0,20.75,20.12,39.97
2016-06-25 20:52:00-05:00,-5.304102,-12.826851,-5.473359,530276,25.95,0.0,-0.205,-0.196,23.69,1.752,276.0,276.4,277.6,0.0,0.0,0.0,21.23,0.0,60.22,0.0,1209956.0,1.263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.28,20.32,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.012,0.014,0.014,0.016,0.021,0.019,0.021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.92,142.2,21.97,1.3,3.475,2.0,-1.0,13.29,0.009,0.229,3.0,2.0,0.0,0.001,20.63,20.95,19.89,20.25,20.06,20.12,-126.7,20.75,20.11,39.91
2016-06-25 20:53:00-05:00,-5.304102,-12.9604645,-5.473359,530277,25.91,0.0,-0.22,-0.197,23.67,1.753,276.0,276.5,277.7,0.0,0.0,0.0,21.22,0.0,60.22,0.0,1209956.0,1.238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.28,20.3,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.3,276.0,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.012,0.014,0.015,0.016,0.02,0.019,0.021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.723,168.4,25.16,1.1,3.475,2.0,-1.0,13.29,0.006,0.231,3.0,2.0,0.0,0.001,20.58,20.93,19.85,20.1,19.98,20.04,-126.9,20.72,20.13,39.83
2016-06-25 20:54:00-05:00,-5.304102,-12.9604645,-5.473359,530278,25.88,0.0,-0.218,-0.207,23.66,1.722,276.2,276.6,277.7,0.0,0.0,0.0,21.27,0.0,60.22,0.0,1209956.0,1.203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.31,20.24,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.5,276.0,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.012,0.014,0.015,0.016,0.02,0.02,0.021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.793,164.4,19.09,1.1,3.475,2.0,-1.0,13.55,0.007,0.23,3.0,2.0,0.0,0.0,20.5,20.9,19.79,20.11,19.96,20.01,-126.3,20.65,20.09,39.73
2016-06-25 20:55:00-05:00,-5.0897946,-12.9604645,-5.473359,530279,25.85,0.0,-0.216,-0.192,23.67,1.634,276.4,276.5,277.7,0.0,0.0,0.0,21.22,0.0,60.22,0.0,1209956.0,1.153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.25,20.21,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.5,276.0,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.012,0.014,0.015,0.016,0.02,0.02,0.021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.747,137.8,16.07,1.2,3.475,2.0,-1.0,13.55,0.007,0.231,3.0,2.0,0.0,0.0,20.45,20.84,19.79,20.09,19.9,19.99,-126.7,20.65,20.03,39.71
2016-06-25 20:56:00-05:00,-5.0897946,-12.693237,-5.473359,530280,25.81,0.0,-0.214,-0.197,23.74,1.617,275.4,275.6,276.9,0.0,0.0,0.0,21.25,0.0,60.21,0.0,1209956.0,1.158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.25,20.17,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.2,274.3,275.3,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.012,0.014,0.015,0.016,0.02,0.02,0.021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,1.112,136.3,16.36,1.8,3.475,2.0,-1.0,13.55,0.007,0.23,3.0,2.0,0.0,0.0,20.42,20.74,19.73,20.06,19.89,19.97,-126.0,20.65,19.98,39.64
2016-06-25 20:57:00-05:00,-5.0897946,-12.426011,-5.3581305,530281,25.78,0.0,-0.212,-0.203,23.76,1.617,275.5,275.4,276.7,0.0,0.0,0.0,21.22,0.0,60.21,0.0,1209956.0,1.114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.18,20.13,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.4,275.1,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.012,0.013,0.014,0.016,0.02,0.02,0.021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,1.005,142.2,26.76,1.6,3.477,2.0,-1.0,13.55,0.007,0.231,3.0,2.0,0.0,0.0,20.36,20.74,19.7,20.08,19.84,19.93,-126.8,20.65,20.01,39.59
2016-06-25 20:58:00-05:00,-5.0897946,-12.426011,-5.3581305,530282,25.75,0.0,-0.183,-0.208,23.76,1.617,275.5,275.6,276.9,0.0,0.0,0.0,21.25,0.0,60.22,0.0,1209956.0,1.149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.19,20.12,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.5,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.012,0.012,0.016,0.016,0.021,0.02,0.021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.593,139.9,19.8,0.8,3.474,2.0,-1.0,13.18,0.0,0.231,1.0,2.0,0.0,0.002,20.36,20.74,19.7,20.08,19.84,19.91,-126.4,20.62,20.08,39.46
2016-06-25 20:59:00-05:00,-5.0897946,-12.426011,-5.3581305,530283,25.71,0.0,-0.209,-0.197,23.72,1.617,275.6,275.6,276.9,0.0,0.0,0.0,21.23,0.0,60.21,0.0,1209956.0,1.121,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.27,20.14,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.6,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.012,0.014,0.015,0.016,0.021,0.019,0.021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.742,143.8,13.48,1.1,3.475,2.0,-1.0,13.55,0.013,0.23,3.0,2.0,0.0,0.001,20.36,20.74,19.7,20.0,19.77,19.91,-127.0,20.56,20.02,39.46
2016-06-25 21:00:00-05:00,-5.1969485,-12.693237,-5.473359,530284,25.68,0.0,-0.208,-0.202,23.7,1.617,275.5,275.7,277.0,0.0,0.0,0.0,21.28,0.0,60.21,0.0,1209956.0,1.122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.26,20.08,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,276.0,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.012,0.013,0.016,0.016,0.02,0.021,0.021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.403,121.3,44.06,0.7,3.472,2.0,-1.0,13.55,0.007,0.23,3.0,2.0,0.0,0.0,20.33,20.66,19.65,19.98,19.71,19.83,-127.0,20.53,20.03,39.41
2016-06-25 21:01:00-05:00,-5.4112554,-12.9604645,-5.473359,530285,25.65,0.0,-0.207,-0.201,23.67,1.617,275.6,275.6,276.9,0.0,0.0,0.0,21.25,0.0,60.21,0.0,1209956.0,1.118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.41,20.11,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.8,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.012,0.013,0.015,0.016,0.021,0.02,0.021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.915,154.5,17.65,1.2,3.47,2.0,-1.0,13.55,0.007,0.23,3.0,2.0,0.0,0.0,20.36,20.71,19.6,19.98,19.7,19.85,-126.9,20.46,19.97,39.33
2016-06-25 21:02:00-05:00,-5.4112554,-12.9604645,-5.473359,530286,25.62,0.0,-0.207,-0.203,23.68,1.617,276.0,275.5,276.8,0.0,0.0,0.0,21.22,0.0,60.22,0.0,1209956.0,1.104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.41,20.14,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.8,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.012,0.013,0.015,0.016,0.02,0.019,0.021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.787,141.7,26.79,1.2,3.475,2.0,-1.0,13.55,0.007,0.23,3.0,2.0,0.0,0.0,20.34,20.72,19.6,19.98,19.7,19.81,-127.1,20.46,19.99,39.23
2016-06-25 21:03:00-05:00,-5.4112554,-12.9604645,-5.473359,530287,25.59,0.0,-0.206,-0.191,23.74,1.617,275.6,275.8,277.0,0.0,0.0,0.0,21.29,0.0,60.23,0.0,1209956.0,1.11,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.33,20.08,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,276.0,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.012,0.013,0.015,0.016,0.021,0.019,0.021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.355,106.6,52.79,0.7,3.475,2.0,-1.0,13.55,0.007,0.23,3.0,2.0,0.0,0.0,20.26,20.65,19.6,19.92,19.68,19.85,-126.0,20.46,19.99,39.17
2016-06-25 21:04:00-05:00,-5.4112554,-12.9604645,-5.473359,530288,25.55,0.0,-0.172,-0.197,23.67,1.617,276.0,275.8,277.0,0.0,0.0,0.0,21.21,0.0,60.14,0.0,1209956.0,1.101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.35,20.08,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,276.0,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.012,0.014,0.015,0.015,0.02,0.019,0.021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.657,151.5,10.06,1.1,3.477,2.0,-1.0,13.31,0.007,0.23,3.0,2.0,0.0,0.001,20.26,20.65,19.5,19.89,19.6,19.78,-126.6,20.5,19.96,39.1
2016-06-25 21:05:00-05:00,-5.4112554,-12.9604645,-5.473359,530289,25.52,0.0,-0.205,-0.199,23.68,1.617,275.7,276.0,277.1,0.0,0.0,0.0,21.31,0.0,60.15,0.0,1209956.0,1.101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.44,20.13,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,276.0,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.012,0.014,0.015,0.015,0.02,0.019,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.577,133.0,57.52,1.4,3.477,2.0,-1.0,13.55,0.007,0.23,3.0,2.0,0.0,0.0,20.29,20.63,19.5,19.89,19.6,19.74,-126.3,20.46,19.89,39.04
2016-06-25 21:06:00-05:00,-5.4112554,-12.826851,-5.473359,530290,25.49,0.0,-0.207,-0.199,23.72,1.617,275.1,275.5,276.6,0.0,0.0,0.0,21.29,0.0,60.15,0.0,1209956.0,1.115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.49,20.18,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.1,275.1,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.012,0.013,0.015,0.016,0.02,0.019,0.021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.863,150.2,18.49,1.5,3.475,2.0,-1.0,13.55,0.007,0.23,3.0,2.0,0.0,0.0,20.36,20.71,19.5,19.89,19.68,19.72,-126.3,20.46,19.98,38.96
2016-06-25 21:07:00-05:00,-5.304102,-12.426011,-5.473359,530291,25.46,0.0,-0.205,-0.202,23.67,1.617,275.7,275.5,276.6,0.0,0.0,0.0,21.27,0.0,60.15,0.0,1209956.0,1.121,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.58,20.27,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.8,275.0,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.012,0.013,0.016,0.016,0.019,0.019,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.71,155.6,22.39,1.0,3.475,2.0,-1.0,13.55,0.007,0.23,3.0,2.0,0.0,0.0,20.41,20.74,19.5,19.89,19.7,19.81,-126.4,20.48,19.94,38.91
2016-06-25 21:08:00-05:00,-5.304102,-12.559625,-5.473359,530292,25.43,0.0,-0.204,-0.202,23.66,1.617,275.3,275.8,276.9,0.0,0.0,0.0,21.24,0.0,60.15,0.0,1209956.0,1.123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.45,20.19,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.1,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.012,0.013,0.014,0.016,0.02,0.019,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.47,141.7,47.51,1.2,3.477,2.0,-1.0,13.55,0.007,0.23,3.0,2.0,0.0,0.0,20.37,20.76,19.5,19.89,19.7,19.85,-126.1,20.51,19.89,38.85
2016-06-25 21:09:00-05:00,-5.304102,-12.826851,-5.473359,530293,25.41,0.0,-0.168,-0.2,23.62,1.617,275.3,275.8,276.9,0.0,0.0,0.0,21.18,0.0,60.17,0.0,1209956.0,1.122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.38,20.12,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.2,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.012,0.013,0.015,0.016,0.019,0.018,0.021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.703,163.5,15.39,1.1,3.475,2.0,-1.0,13.36,0.016,0.229,1.0,2.0,0.0,0.0,20.36,20.74,19.5,19.84,19.6,19.79,-126.3,20.5,19.88,38.75
2016-06-25 21:10:00-05:00,-5.304102,-12.826851,-5.473359,530294,25.38,0.0,-0.204,-0.204,23.63,1.617,275.7,275.8,276.9,0.0,0.0,0.0,21.29,0.0,60.21,0.0,1209956.0,1.119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.43,20.15,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,276.0,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.011,0.013,0.016,0.015,0.02,0.019,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.902,158.0,15.77,1.5,3.477,2.0,-1.0,13.36,-0.002,0.231,1.0,2.0,0.0,0.001,20.36,20.65,19.52,19.87,19.6,19.82,-126.3,20.48,19.85,38.68
2016-06-25 21:11:00-05:00,-5.0897946,-12.826851,-5.3581305,530295,25.35,0.0,-0.204,-0.2,23.68,1.617,275.5,275.9,277.1,0.0,0.0,0.0,21.31,0.0,60.23,0.0,1209956.0,1.099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.45,20.16,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,276.0,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.012,0.014,0.015,0.016,0.02,0.018,0.021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,1.143,152.4,11.74,1.6,3.475,2.0,-1.0,13.55,0.007,0.23,3.0,2.0,0.0,0.0,20.38,20.74,19.54,19.89,19.66,19.9,-126.8,20.48,19.89,38.65
2016-06-25 21:12:00-05:00,-5.0897946,-12.426011,-5.0124445,530296,25.31,0.0,-0.204,-0.204,23.81,1.617,275.6,275.8,277.0,0.0,0.0,0.0,21.42,0.0,60.19,0.0,1209956.0,1.111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.46,20.14,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.7,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.011,0.013,0.015,0.016,0.02,0.018,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.872,145.3,16.8,1.5,3.477,2.0,-1.0,13.55,0.007,0.23,3.0,2.0,0.0,0.0,20.29,20.69,19.52,19.93,19.68,19.92,-126.2,20.48,19.99,38.6
2016-06-25 21:13:00-05:00,-5.0897946,-12.426011,-5.0124445,530297,25.29,0.0,-0.206,-0.203,23.8,1.617,275.6,276.0,277.1,0.0,0.0,0.0,21.39,0.0,60.13,0.0,1209956.0,1.121,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.53,20.23,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.9,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.011,0.013,0.014,0.015,0.02,0.018,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.765,183.6,19.29,1.2,3.477,2.0,-1.0,13.55,0.007,0.23,3.0,2.0,0.0,0.0,20.39,20.77,19.5,19.89,19.65,19.88,-126.5,20.5,19.99,38.54
2016-06-25 21:14:00-05:00,-5.0897946,-12.426011,-5.0124445,530298,25.27,0.0,-0.203,-0.203,23.74,1.617,275.5,276.0,277.1,0.0,0.0,0.0,21.28,0.0,60.2,0.0,1209956.0,1.182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.58,20.26,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.8,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.012,0.013,0.015,0.016,0.02,0.019,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.402,140.0,29.25,0.8,3.477,2.0,-1.0,13.55,0.007,0.23,3.0,2.0,0.0,0.0,20.41,20.73,19.5,19.89,19.64,19.82,-126.3,20.5,19.92,38.46
2016-06-25 21:15:00-05:00,-5.0897946,-12.426011,-5.0124445,530299,25.24,0.0,-0.148,-0.203,23.73,1.618,275.6,275.7,276.9,0.0,0.0,0.0,21.33,0.0,60.22,0.0,1209956.0,1.287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.6,20.26,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.4,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.011,0.013,0.015,0.015,0.02,0.019,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.585,151.7,17.43,0.9,3.474,2.0,-1.0,13.46,0.008,0.23,1.0,2.0,0.0,0.001,20.41,20.72,19.5,19.89,19.68,19.82,-126.2,20.5,19.89,38.43
2016-06-25 21:16:00-05:00,-5.0897946,-12.426011,-5.0124445,530300,25.21,0.0,-0.205,-0.203,23.71,1.617,275.4,275.6,276.7,0.0,0.0,0.0,21.28,0.0,60.21,0.0,1209956.0,1.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.47,20.15,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.4,275.0,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.011,0.014,0.015,0.015,0.02,0.018,0.021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.637,138.2,26.96,0.9,3.475,2.0,-1.0,13.59,0.007,0.23,3.0,2.0,0.0,0.0,20.33,20.68,19.44,19.89,19.61,19.82,-126.3,20.45,19.89,38.35
2016-06-25 21:17:00-05:00,-5.0897946,-12.426011,-5.0124445,530301,25.19,0.0,-0.207,-0.203,23.74,1.617,275.3,275.4,276.5,0.0,0.0,0.0,21.31,0.0,60.21,0.0,1209956.0,1.153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.4,20.05,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.1,275.0,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.011,0.013,0.015,0.015,0.02,0.018,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.99,173.2,19.9,2.3,3.477,2.0,-1.0,13.59,0.007,0.23,3.0,2.0,0.0,0.0,20.28,20.62,19.42,19.89,19.6,19.74,-125.9,20.47,19.86,38.27
2016-06-25 21:18:00-05:00,-5.0897946,-12.426011,-5.0124445,530302,25.16,0.0,-0.21,-0.203,23.76,1.617,272.8,273.3,274.5,0.0,0.0,0.0,21.33,0.0,60.21,0.0,1209956.0,1.14,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.5,20.19,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.0,273.0,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.011,0.013,0.015,0.015,0.02,0.018,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,1.27,135.3,25.0,1.8,3.475,2.0,-1.0,13.59,0.007,0.23,3.0,2.0,0.0,0.0,20.34,20.58,19.42,19.89,19.6,19.82,-126.2,20.57,19.91,38.2
2016-06-25 21:19:00-05:00,-5.0897946,-12.158786,-5.0124445,530303,25.14,0.0,-0.203,-0.203,23.73,1.617,271.1,270.9,272.1,0.0,0.0,0.0,21.33,0.0,60.22,0.0,1209956.0,1.129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.56,20.19,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,269.1,270.0,271.0,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.011,0.013,0.015,0.015,0.019,0.017,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.76,175.0,35.72,1.8,3.477,2.0,-1.0,13.59,0.007,0.23,3.0,2.0,0.0,0.0,20.38,20.63,19.41,19.89,19.6,19.8,-126.2,20.55,19.99,38.17
2016-06-25 21:20:00-05:00,-5.0897946,-12.025172,-4.7819877,530304,25.12,0.0,-0.157,-0.203,23.7,1.617,270.8,271.1,272.2,0.0,0.0,0.0,21.3,0.0,60.22,0.0,1209956.0,1.117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.58,20.31,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,269.8,270.0,271.0,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.011,0.014,0.015,0.015,0.02,0.019,0.021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.92,161.3,16.73,1.7,3.475,2.0,-1.0,13.59,0.03,0.229,1.0,2.0,0.0,0.0,20.39,20.68,19.41,19.89,19.6,19.72,-125.7,20.53,19.99,38.09
2016-06-25 21:21:00-05:00,-5.0897946,-12.025172,-5.0124445,530305,25.09,0.0,-0.205,-0.203,23.67,1.617,271.1,270.9,272.1,0.0,0.0,0.0,21.34,0.0,60.22,0.0,1209956.0,1.133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.58,20.34,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,269.6,270.0,271.0,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.011,0.013,0.014,0.015,0.019,0.018,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.927,173.1,11.25,1.7,3.475,2.0,-1.0,13.39,-0.016,0.23,1.0,2.0,0.0,0.001,20.49,20.82,19.41,19.89,19.6,19.72,-126.6,20.47,19.96,38.04
2016-06-25 21:22:00-05:00,-5.0897946,-12.025172,-5.0124445,530306,25.07,0.0,-0.216,-0.203,23.62,1.617,270.8,270.9,272.2,0.0,0.0,0.0,21.25,0.0,60.22,0.0,1209956.0,1.138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.54,20.4,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,269.1,270.0,271.0,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.011,0.013,0.014,0.015,0.02,0.018,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.775,156.3,17.08,1.4,3.475,2.0,-1.0,13.59,0.007,0.23,3.0,2.0,0.0,0.0,20.55,20.78,19.42,19.87,19.63,19.72,-126.2,20.47,19.93,37.98
2016-06-25 21:23:00-05:00,-5.0897946,-12.025172,-5.0124445,530307,25.04,0.0,-0.205,-0.203,23.64,1.617,270.8,271.0,272.2,0.0,0.0,0.0,21.3,0.0,60.22,0.0,1209956.0,1.109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.51,20.46,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,269.1,270.0,271.0,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.012,0.012,0.014,0.015,0.019,0.018,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.63,148.9,35.69,1.2,3.475,2.0,-1.0,13.59,0.007,0.23,3.0,2.0,0.0,0.0,20.6,20.79,19.41,19.87,19.61,19.72,-125.7,20.47,19.89,37.88
2016-06-25 21:24:00-05:00,-5.0897946,-12.426011,-5.0124445,530308,25.02,0.0,-0.207,-0.203,23.59,1.617,270.8,271.0,272.3,0.0,0.0,0.0,21.35,0.0,60.23,0.0,1209956.0,1.122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.55,20.5,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,269.1,270.0,271.0,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.011,0.012,0.015,0.015,0.019,0.018,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.768,165.0,32.85,1.3,3.475,2.0,-1.0,13.59,0.006,0.23,3.0,2.0,0.0,0.0,20.72,20.9,19.44,19.89,19.73,19.72,-126.5,20.47,19.88,37.88
2016-06-25 21:25:00-05:00,-5.0897946,-12.426011,-5.0124445,530309,25.01,0.0,-0.205,-0.203,23.58,1.617,271.0,271.0,272.3,0.0,0.0,0.0,21.33,0.0,60.22,0.0,1209956.0,1.146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.56,20.56,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,269.3,270.0,271.0,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.011,0.012,0.014,0.015,0.019,0.018,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.835,170.0,26.61,1.3,3.475,2.0,-1.0,13.59,0.006,0.23,3.0,2.0,0.0,0.0,20.77,20.92,19.45,19.89,19.75,19.72,-126.3,20.47,19.84,37.8
2016-06-25 21:26:00-05:00,-5.0897946,-12.426011,-5.2429023,530310,24.98,0.0,-0.186,-0.203,23.53,1.617,272.8,272.9,274.2,0.0,0.0,0.0,21.3,0.0,60.22,0.0,1209956.0,1.13,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.49,20.56,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,271.2,271.9,272.9,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.011,0.013,0.014,0.014,0.02,0.018,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.59,167.3,28.46,1.2,3.475,2.0,-1.0,13.28,0.006,0.229,1.0,2.0,0.0,0.001,20.79,20.89,19.43,19.89,19.73,19.72,-126.3,20.37,19.8,37.75
2016-06-25 21:27:00-05:00,-5.0897946,-12.426011,-5.473359,530311,24.95,0.0,-0.203,-0.201,23.49,1.617,273.6,274.0,275.4,0.0,0.0,0.0,21.38,0.0,60.22,0.0,1209956.0,1.184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.23,20.34,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,273.0,274.0,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.011,0.012,0.013,0.015,0.019,0.018,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,1.093,139.4,15.39,2.0,3.475,2.0,-1.0,13.59,0.008,0.229,3.0,2.0,0.0,0.0,20.6,20.78,19.39,19.84,19.66,19.72,-126.3,20.37,19.8,37.69
2016-06-25 21:28:00-05:00,-5.0897946,-12.426011,-5.1276736,530312,24.94,0.0,-0.209,-0.203,23.56,1.617,273.8,274.0,275.4,0.0,0.0,0.0,21.35,0.0,60.21,0.0,1209956.0,1.159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.15,20.22,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,273.0,274.0,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.011,0.013,0.014,0.015,0.02,0.018,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,1.028,160.9,24.35,2.1,3.475,2.0,-1.0,13.58,0.006,0.229,3.0,2.0,0.0,0.0,20.44,20.67,19.38,19.78,19.61,19.64,-126.3,20.37,19.85,37.66
2016-06-25 21:29:00-05:00,-5.0897946,-12.426011,-5.1276736,530313,24.92,0.0,-0.207,-0.203,23.49,1.617,273.7,274.2,275.5,0.0,0.0,0.0,21.32,0.0,60.21,0.0,1209956.0,1.174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.23,20.3,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.3,273.0,274.0,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.011,0.013,0.015,0.015,0.019,0.018,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.793,175.0,16.58,1.4,3.477,2.0,-1.0,13.59,0.006,0.23,3.0,2.0,0.0,0.0,20.46,20.65,19.36,19.71,19.58,19.63,-126.4,20.34,19.81,37.57
2016-06-25 21:30:00-05:00,-5.0897946,-12.426011,-5.3581305,530314,24.89,0.0,-0.209,-0.203,23.45,1.617,274.1,274.1,275.4,0.0,0.0,0.0,21.34,0.0,60.21,0.0,1209956.0,1.172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.46,20.45,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.8,273.0,274.0,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.011,0.013,0.014,0.014,0.019,0.018,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.562,168.3,34.58,1.4,3.475,2.0,-1.0,13.59,0.006,0.23,3.0,2.0,0.0,0.0,20.58,20.74,19.38,19.81,19.6,19.63,-126.0,20.36,19.85,37.5
2016-06-25 21:31:00-05:00,-5.0897946,-12.426011,-5.3581305,530315,24.87,0.0,-0.182,-0.203,23.45,1.617,273.9,274.3,275.6,0.0,0.0,0.0,21.37,0.0,60.21,0.0,1209956.0,1.152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.53,20.57,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.011,0.012,0.014,0.014,0.02,0.017,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,1.697,177.3,15.73,2.8,3.477,2.0,-1.0,13.58,0.008,0.23,3.0,2.0,0.0,0.0,20.7,20.8,19.4,19.81,19.67,19.66,-126.0,20.46,19.78,37.5
2016-06-25 21:32:00-05:00,-5.0897946,-12.292398,-5.0124445,530316,24.85,0.0,-0.211,-0.203,23.52,1.617,274.1,274.3,275.6,0.0,0.0,0.0,21.33,0.0,60.21,0.0,1209956.0,1.154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.7,20.79,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.011,0.013,0.014,0.015,0.019,0.018,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,1.778,173.7,16.76,2.6,3.475,2.0,-1.0,13.34,0.005,0.229,3.0,2.0,0.0,0.001,20.86,20.97,19.45,19.89,19.8,19.74,-126.0,20.49,19.93,37.38
2016-06-25 21:33:00-05:00,-4.982641,-11.757946,-4.7819877,530317,24.84,0.0,-0.203,-0.203,23.54,1.617,274.2,274.3,275.6,0.0,0.0,0.0,21.32,0.0,60.21,0.0,1209956.0,1.179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.73,20.85,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.01,0.012,0.014,0.015,0.019,0.017,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,1.373,159.3,17.95,1.9,3.475,2.0,-1.0,13.59,0.007,0.23,3.0,2.0,0.0,0.0,21.02,21.12,19.56,20.0,19.87,19.88,-126.2,20.57,19.98,37.33
2016-06-25 21:34:00-05:00,-4.6611805,-11.624333,-4.666759,530318,24.81,0.0,-0.205,-0.203,23.59,1.617,274.4,274.3,275.6,0.0,0.0,0.0,21.32,0.0,60.22,0.0,1209956.0,1.206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.68,20.81,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.011,0.012,0.014,0.015,0.019,0.018,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,1.165,163.7,22.76,2.2,3.477,2.0,-1.0,13.59,0.006,0.23,3.0,2.0,0.0,0.0,21.01,21.13,19.54,20.02,19.88,19.92,-126.2,20.57,20.04,37.28
2016-06-25 21:35:00-05:00,-4.6611805,-11.624333,-4.666759,530319,24.8,0.0,-0.209,-0.203,23.54,1.617,274.2,274.4,275.7,0.0,0.0,0.0,21.33,0.0,60.21,0.0,1209956.0,1.196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.57,20.75,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.011,0.012,0.014,0.015,0.02,0.018,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.697,152.8,25.09,1.1,3.475,2.0,-1.0,13.59,0.006,0.229,3.0,2.0,0.0,0.0,21.01,21.13,19.52,20.04,19.89,19.92,-126.2,20.6,20.0,37.22
2016-06-25 21:36:00-05:00,-4.982641,-11.757946,-4.7819877,530320,24.78,0.0,-0.209,-0.203,23.49,1.617,274.3,274.4,275.6,0.0,0.0,0.0,21.37,0.0,60.22,0.0,1209956.0,1.283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.5,20.68,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.012,0.012,0.014,0.014,0.019,0.018,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.66,137.7,17.02,1.3,3.475,2.0,-1.0,13.59,0.006,0.23,3.0,2.0,0.0,0.0,20.96,21.09,19.52,19.98,19.84,19.85,-126.0,20.53,19.93,37.16
2016-06-25 21:37:00-05:00,-5.0897946,-12.025172,-5.0124445,530321,24.76,0.0,-0.171,-0.203,23.49,1.617,274.1,274.3,275.5,0.0,0.0,0.0,21.33,0.0,60.22,0.0,1209956.0,1.278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.34,20.56,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.01,0.012,0.014,0.014,0.019,0.018,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.667,147.5,27.11,1.2,3.477,2.0,-1.0,13.34,-0.017,0.229,1.0,2.0,0.0,0.001,20.85,21.02,19.47,19.89,19.73,19.77,-126.2,20.45,19.88,37.11
2016-06-25 21:38:00-05:00,-5.0897946,-12.292398,-5.0124445,530322,24.75,0.0,-0.211,-0.203,23.42,1.617,274.0,274.3,275.5,0.0,0.0,0.0,21.38,0.0,60.22,0.0,1209956.0,1.213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.16,20.46,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.01,0.012,0.014,0.014,0.018,0.018,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.768,157.1,16.3,1.1,3.477,2.0,-1.0,13.56,0.03,0.23,3.0,2.0,0.0,0.0,20.71,20.91,19.46,19.88,19.72,19.72,-126.1,20.39,19.89,37.09
2016-06-25 21:39:00-05:00,-5.0897946,-12.426011,-5.0124445,530323,24.72,0.0,-0.211,-0.203,23.43,1.617,274.1,274.4,275.6,0.0,0.0,0.0,21.35,0.0,60.22,0.0,1209956.0,1.216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.28,20.54,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.011,0.012,0.014,0.014,0.019,0.017,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.478,146.0,38.76,0.8,3.475,2.0,-1.0,13.59,0.006,0.23,3.0,2.0,0.0,0.0,20.74,20.85,19.39,19.76,19.6,19.66,-126.7,20.32,19.84,37.02
2016-06-25 21:40:00-05:00,-5.0897946,-12.426011,-5.2429023,530324,24.71,0.0,-0.205,-0.203,23.42,1.617,274.2,274.4,275.6,0.0,0.0,0.0,21.33,0.0,60.22,0.0,1209956.0,1.327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.43,20.55,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.011,0.013,0.014,0.014,0.019,0.017,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.602,192.7,16.83,1.1,3.477,2.0,-1.0,13.59,0.006,0.23,3.0,2.0,0.0,0.0,20.75,20.81,19.36,19.71,19.56,19.6,-126.3,20.28,19.81,36.96
2016-06-25 21:41:00-05:00,-5.0897946,-12.426011,-5.473359,530325,24.69,0.0,-0.209,-0.203,23.35,1.617,274.3,274.5,275.7,0.0,0.0,0.0,21.33,0.0,60.22,0.0,1209956.0,1.263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.45,20.53,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.011,0.012,0.014,0.013,0.019,0.018,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.68,176.8,29.47,1.2,3.477,2.0,-1.0,13.59,0.006,0.229,3.0,2.0,0.0,0.0,20.75,20.85,19.36,19.71,19.64,19.53,-126.2,20.28,19.74,36.97
2016-06-25 21:42:00-05:00,-5.0897946,-12.426011,-5.473359,530326,24.67,0.0,-0.216,-0.203,23.34,1.617,274.3,274.4,275.6,0.0,0.0,0.0,21.36,0.0,60.21,0.0,1209956.0,1.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.45,20.53,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.01,0.011,0.013,0.014,0.019,0.017,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.948,189.9,20.22,1.3,3.475,2.0,-1.0,13.59,0.006,0.23,3.0,2.0,0.0,0.0,20.75,20.85,19.35,19.7,19.7,19.53,-126.2,20.26,19.74,36.89
2016-06-25 21:43:00-05:00,-5.0897946,-12.426011,-5.473359,530327,24.65,0.0,-0.182,-0.203,23.37,1.617,274.3,274.3,275.6,0.0,0.0,0.0,21.36,0.0,60.21,0.0,1209956.0,1.321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.5,20.51,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.01,0.012,0.013,0.014,0.019,0.017,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.873,183.4,15.27,1.2,3.477,2.0,-1.0,13.43,0.007,0.229,1.0,2.0,0.0,0.001,20.75,20.85,19.28,19.7,19.7,19.53,-126.7,20.23,19.77,36.86
2016-06-25 21:44:00-05:00,-5.0897946,-12.426011,-5.473359,530328,24.64,0.0,-0.214,-0.203,23.32,1.617,274.1,274.3,275.5,0.0,0.0,0.0,21.36,0.0,60.21,0.0,1209956.0,1.316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.53,20.52,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.011,0.012,0.013,0.014,0.019,0.017,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.62,172.0,22.66,1.1,3.475,2.0,-1.0,13.59,0.006,0.229,3.0,2.0,0.0,0.0,20.75,20.85,19.31,19.71,19.7,19.53,-125.6,20.28,19.71,36.78
2016-06-25 21:45:00-05:00,-5.0897946,-12.426011,-5.473359,530329,24.61,0.0,-0.22,-0.203,23.33,1.617,274.0,274.3,275.5,0.0,0.0,0.0,21.39,0.0,60.23,0.0,1209956.0,1.347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.51,20.53,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.011,0.012,0.014,0.015,0.018,0.017,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.867,185.3,21.74,1.8,3.477,2.0,-1.0,13.59,0.006,0.229,3.0,2.0,0.0,0.0,20.7,20.88,19.32,19.71,19.7,19.44,-126.2,20.21,19.71,36.83
2016-06-25 21:46:00-05:00,-5.0897946,-12.426011,-5.3581305,530330,24.6,0.0,-0.209,-0.203,23.3,1.617,274.5,275.0,276.1,0.0,0.0,0.0,21.35,0.0,60.22,0.0,1209956.0,1.331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.37,20.51,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.9,274.8,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.01,0.011,0.012,0.014,0.019,0.017,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.99,166.9,17.34,1.7,3.475,2.0,-1.0,13.59,0.006,0.229,3.0,2.0,0.0,0.0,20.75,20.92,19.36,19.71,19.68,19.53,-126.0,20.18,19.71,36.74
2016-06-25 21:47:00-05:00,-5.0897946,-12.426011,-5.0124445,530331,24.58,0.0,-0.207,-0.203,23.31,1.617,274.8,275.1,276.2,0.0,0.0,0.0,21.38,0.0,60.22,0.0,1209956.0,1.313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.35,20.48,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.1,274.0,275.0,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.01,0.011,0.014,0.015,0.018,0.017,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.847,193.8,9.65,1.3,3.475,2.0,-1.0,13.59,0.006,0.229,3.0,2.0,0.0,0.0,20.75,20.86,19.32,19.73,19.64,19.44,-126.4,20.18,19.71,36.68
2016-06-25 21:48:00-05:00,-5.0897946,-12.426011,-5.0124445,530332,24.57,0.0,-0.165,-0.203,23.26,1.617,275.0,275.1,276.2,0.0,0.0,0.0,21.43,0.0,60.22,0.0,1209956.0,1.444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.29,20.38,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.3,274.0,275.0,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.011,0.011,0.014,0.014,0.019,0.017,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.792,187.3,20.62,1.1,3.475,2.0,-1.0,13.19,-0.012,0.229,1.0,2.0,0.0,0.001,20.67,20.85,19.32,19.71,19.62,19.44,-126.1,20.14,19.66,36.67
2016-06-25 21:49:00-05:00,-5.0897946,-12.426011,-5.1276736,530333,24.54,0.0,-0.218,-0.203,23.25,1.617,274.6,275.2,276.2,0.0,0.0,0.0,21.27,0.0,60.21,0.0,1209956.0,1.348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.19,20.25,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.01,0.012,0.013,0.013,0.019,0.017,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.698,174.6,26.19,1.0,3.475,2.0,-1.0,13.13,0.022,0.233,1.0,2.0,0.0,0.002,20.49,20.75,19.3,19.72,19.61,19.4,-126.3,20.09,19.61,36.62
2016-06-25 21:50:00-05:00,-5.0897946,-12.426011,-5.3581305,530334,24.53,0.0,-0.214,-0.203,23.17,1.617,274.8,274.9,276.0,0.0,0.0,0.0,21.7,0.0,60.16,0.0,1209956.0,1.403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.23,20.31,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.011,0.011,0.013,0.014,0.019,0.016,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.438,182.1,16.69,0.8,3.475,2.0,-1.0,13.59,0.008,0.229,3.0,2.0,0.0,0.0,20.51,20.75,19.22,19.67,19.54,19.34,-126.0,20.05,19.55,36.56
