TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-06-25 21:51:00-05:00,-5.0897946,-12.693237,-5.473359,530335,24.51,0.0,-0.216,-0.203,23.15,1.617,274.8,275.0,276.1,0.0,0.0,0.0,21.44,0.0,60.17,0.0,1209956.0,1.395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.26,20.22,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.011,0.012,0.013,0.013,0.018,0.017,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.587,192.5,22.98,1.2,3.475,2.0,-1.0,13.59,0.007,0.229,3.0,2.0,0.0,0.0,20.46,20.67,19.22,19.67,19.46,19.34,-126.5,19.99,19.44,36.53
2016-06-25 21:52:00-05:00,-5.0897946,-12.826851,-5.473359,530336,24.49,0.0,-0.218,-0.203,23.18,1.617,274.9,275.0,276.2,0.0,0.0,0.0,21.5,0.0,60.14,0.0,1209956.0,1.341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.14,20.12,0.027,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.1,274.0,275.0,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.01,0.011,0.013,0.015,0.018,0.017,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.395,181.7,28.08,0.9,3.475,2.0,-1.0,13.59,0.006,0.229,3.0,2.0,0.0,0.0,20.38,20.59,19.14,19.6,19.43,19.24,-126.3,19.99,19.4,36.45
2016-06-25 21:53:00-05:00,-5.1969485,-12.826851,-5.473359,530337,24.48,0.0,-0.214,-0.203,23.16,1.617,275.1,275.1,276.2,0.0,0.0,0.0,21.51,0.0,60.14,0.0,1209956.0,1.286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.04,20.02,0.031,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.7,274.0,275.0,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.011,0.011,0.013,0.014,0.018,0.017,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.697,174.3,10.11,1.0,3.477,2.0,-1.0,13.59,0.006,0.229,3.0,2.0,0.0,0.0,20.28,20.48,19.13,19.56,19.4,19.19,-126.2,19.98,19.39,36.45
2016-06-25 21:54:00-05:00,-5.0897946,-12.559625,-5.473359,530338,24.46,0.0,-0.167,-0.203,23.17,1.617,275.1,275.1,276.3,0.0,0.0,0.0,21.62,0.0,60.16,0.0,1209956.0,1.431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.96,19.97,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.6,274.0,275.0,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.009,0.012,0.013,0.014,0.018,0.017,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,1.078,174.2,12.71,1.9,3.475,2.0,-1.0,13.59,0.009,0.229,3.0,2.0,0.0,0.0,20.22,20.43,19.03,19.54,19.32,19.15,-126.6,19.97,19.33,36.4
2016-06-25 21:55:00-05:00,-5.0897946,-12.426011,-5.1276736,530339,24.44,0.0,-0.218,-0.203,23.2,1.617,275.3,275.3,276.5,0.0,0.0,0.0,21.34,0.0,60.22,0.0,1209956.0,1.409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.89,19.93,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.01,0.011,0.013,0.013,0.02,0.017,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.895,175.7,9.93,1.4,3.475,2.0,-1.0,13.39,0.007,0.229,1.0,2.0,0.0,0.001,20.16,20.37,19.03,19.49,19.3,19.15,-126.6,19.94,19.41,36.35
2016-06-25 21:56:00-05:00,-5.0897946,-12.426011,-5.1276736,530340,24.42,0.0,-0.216,-0.203,23.11,1.617,274.8,274.8,276.0,0.0,0.0,0.0,21.42,0.0,60.22,0.0,1209956.0,1.478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.77,19.83,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.1,274.0,274.8,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.01,0.012,0.013,0.014,0.018,0.016,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.388,152.4,62.87,0.8,3.475,2.0,-1.0,13.58,0.006,0.229,3.0,2.0,0.0,0.0,20.08,20.28,18.97,19.41,19.22,19.07,-126.4,19.85,19.34,36.27
2016-06-25 21:57:00-05:00,-5.0897946,-12.426011,-5.3581305,530341,24.4,0.0,-0.222,-0.203,23.04,1.617,274.5,274.8,276.0,0.0,0.0,0.0,21.32,0.0,60.22,0.0,1209956.0,1.416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.67,19.75,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.5,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.01,0.012,0.013,0.014,0.018,0.017,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.443,136.6,16.56,0.7,3.475,2.0,-1.0,13.59,0.006,0.229,3.0,2.0,0.0,0.0,19.96,20.22,18.9,19.32,19.14,19.03,-126.5,19.8,19.26,36.26
2016-06-25 21:58:00-05:00,-5.304102,-12.826851,-5.473359,530342,24.37,0.0,-0.22,-0.203,23.05,1.617,274.7,274.9,276.1,0.0,0.0,0.0,21.61,0.0,60.15,0.0,1209956.0,1.331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.74,19.65,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.01,0.011,0.012,0.014,0.018,0.017,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.54,152.1,26.21,0.8,3.475,2.0,-1.0,13.59,0.006,0.229,3.0,2.0,0.0,0.0,19.92,20.17,18.84,19.27,19.05,18.98,-126.5,19.78,19.23,36.24
2016-06-25 21:59:00-05:00,-5.4112554,-12.9604645,-5.473359,530343,24.36,0.0,-0.216,-0.203,23.04,1.617,274.9,274.9,276.1,0.0,0.0,0.0,21.7,0.0,60.14,0.0,1209956.0,1.471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.69,19.58,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.01,0.011,0.013,0.014,0.018,0.016,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.443,176.4,7.959,0.7,3.475,2.0,-1.0,13.59,0.006,0.229,3.0,2.0,0.0,0.0,19.84,20.14,18.78,19.22,19.0,18.96,-126.8,19.74,19.17,36.16
2016-06-25 22:00:00-05:00,-5.4112554,-12.9604645,-5.473359,530344,24.33,0.0,-0.209,-0.203,23.0,1.617,275.1,274.9,276.0,0.0,0.0,0.0,21.37,0.0,60.14,0.0,1209956.0,1.396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.6,19.51,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.01,0.011,0.013,0.014,0.018,0.017,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.307,132.1,46.97,0.6,3.475,2.0,-1.0,13.34,0.0,0.229,3.0,2.0,0.0,0.001,19.71,20.08,18.74,19.19,18.93,18.88,-127.1,19.75,19.12,36.13
2016-06-25 22:01:00-05:00,-5.5184093,-13.094076,-5.473359,530345,24.31,0.0,-0.218,-0.203,22.92,1.617,275.0,275.2,276.3,0.0,0.0,0.0,21.41,0.0,60.21,0.0,1209956.0,1.463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.49,19.45,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.7,274.0,275.0,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.01,0.011,0.013,0.014,0.018,0.016,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.178,122.6,34.44,0.3,3.477,2.0,-1.0,13.59,0.012,0.229,3.0,2.0,0.0,0.0,19.66,20.01,18.68,19.13,18.87,18.89,-127.1,19.67,19.04,36.06
2016-06-25 22:02:00-05:00,-5.732716,-13.361302,-5.473359,530346,24.28,0.0,-0.237,-0.203,22.93,1.617,275.3,275.5,276.5,0.0,0.0,0.0,21.44,0.0,60.22,0.0,1209956.0,1.452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.46,19.41,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.2,275.0,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.01,0.011,0.013,0.014,0.018,0.016,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.347,116.4,30.4,0.6,3.475,2.0,-1.0,13.59,0.006,0.229,3.0,2.0,0.0,0.0,19.6,19.98,18.68,19.09,18.82,18.9,-126.7,19.69,19.04,36.06
2016-06-25 22:03:00-05:00,-5.732716,-13.361302,-5.473359,530347,24.24,0.0,-0.22,-0.203,22.88,1.617,275.4,275.6,276.6,0.0,0.0,0.0,21.34,0.0,60.21,0.0,1209956.0,1.501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.48,19.34,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.01,0.011,0.013,0.013,0.018,0.015,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.238,161.1,40.94,0.6,3.477,2.0,-1.0,13.58,0.006,0.229,3.0,2.0,0.0,0.0,19.57,19.95,18.65,19.03,18.74,18.87,-127.1,19.64,19.02,35.98
2016-06-25 22:04:00-05:00,-5.732716,-13.361302,-5.473359,530348,24.22,0.0,-0.241,-0.203,22.86,1.617,275.3,275.7,276.7,0.0,0.0,0.0,21.39,0.0,60.19,0.0,1209956.0,1.421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.5,19.31,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.3,275.0,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.011,0.011,0.013,0.013,0.018,0.016,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.457,181.4,15.4,0.6,3.475,2.0,-1.0,13.59,0.006,0.229,3.0,2.0,0.0,0.0,19.5,19.89,18.65,19.03,18.73,18.82,-127.3,19.59,18.94,35.97
2016-06-25 22:05:00-05:00,-5.732716,-13.361302,-5.473359,530349,24.2,0.0,-0.233,-0.203,22.85,1.617,275.5,275.5,276.6,0.0,0.0,0.0,21.22,0.0,60.15,0.0,1209956.0,1.537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.5,19.25,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.1,275.0,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.01,0.012,0.013,0.013,0.018,0.016,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.618,202.6,14.41,0.8,3.475,2.0,-1.0,13.59,0.006,0.229,3.0,2.0,0.0,0.0,19.49,19.85,18.57,19.02,18.68,18.8,-127.1,19.6,18.92,35.9
2016-06-25 22:06:00-05:00,-5.732716,-13.361302,-5.473359,530350,24.18,0.0,-0.214,-0.203,22.77,1.617,274.8,275.1,276.2,0.0,0.0,0.0,21.49,0.0,60.14,0.0,1209956.0,1.469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.54,19.23,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.2,274.0,275.0,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.01,0.01,0.013,0.014,0.018,0.016,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.617,195.8,13.28,0.9,3.474,2.0,-1.0,13.13,-0.011,0.231,1.0,2.0,0.0,0.002,19.44,19.79,18.55,18.93,18.68,18.75,-126.9,19.53,18.88,35.87
2016-06-25 22:07:00-05:00,-5.5184093,-13.361302,-5.473359,530351,24.16,0.0,-0.235,-0.203,22.69,1.617,274.7,275.0,276.0,0.0,0.0,0.0,21.36,0.0,60.14,0.0,1209956.0,1.483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.6,19.32,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.011,0.01,0.013,0.014,0.018,0.016,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.412,159.9,41.3,1.0,3.475,2.0,-1.0,13.44,0.022,0.23,3.0,2.0,0.0,0.001,19.5,19.81,18.54,18.93,18.7,18.77,-126.4,19.52,18.83,35.82
2016-06-25 22:08:00-05:00,-5.732716,-13.361302,-5.7038164,530352,24.14,0.0,-0.243,-0.203,22.61,1.617,275.0,274.9,276.0,0.0,0.0,0.0,21.41,0.0,60.13,0.0,1209956.0,1.488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.67,19.33,0.037,0.0,0.0,0.0,59.98,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.01,0.011,0.013,0.013,0.017,0.016,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.313,195.7,56.46,0.7,3.475,2.0,-1.0,13.59,0.007,0.229,3.0,2.0,0.0,0.0,19.5,19.81,18.55,18.93,18.74,18.69,-126.7,19.52,18.75,35.77
2016-06-25 22:09:00-05:00,-5.732716,-13.361302,-5.8190446,530353,24.11,0.0,-0.235,-0.203,22.54,1.617,274.8,275.0,276.1,0.0,0.0,0.0,21.39,0.0,60.14,0.0,1209956.0,1.525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.76,19.45,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.01,0.011,0.013,0.013,0.018,0.016,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.378,200.6,25.87,0.7,3.475,2.0,-1.0,13.58,0.006,0.229,3.0,2.0,0.0,0.0,19.57,19.85,18.53,19.02,18.81,18.7,-126.4,19.52,18.75,35.69
2016-06-25 22:10:00-05:00,-5.732716,-13.628529,-5.8190446,530354,24.1,0.0,-0.249,-0.203,22.48,1.617,274.7,275.0,276.1,0.0,0.0,0.0,21.34,0.0,60.14,0.0,1209956.0,1.571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.98,19.72,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.011,0.011,0.013,0.014,0.018,0.016,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,1.148,192.3,9.71,1.8,3.477,2.0,-1.0,13.59,0.006,0.229,3.0,2.0,0.0,0.0,19.84,20.01,18.6,19.06,18.97,18.77,-127.5,19.55,18.78,35.68
2016-06-25 22:11:00-05:00,-5.732716,-13.361302,-5.473359,530355,24.07,0.0,-0.252,-0.203,22.62,1.617,275.0,275.0,276.1,0.0,0.0,0.0,21.47,0.0,60.14,0.0,1209956.0,1.472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.01,19.69,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.01,0.01,0.013,0.013,0.018,0.016,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,1.028,159.7,14.87,1.7,3.475,2.0,-1.0,13.59,0.006,0.229,3.0,2.0,0.0,0.0,19.89,20.08,18.65,19.14,19.05,18.88,-127.0,19.68,18.85,35.68
2016-06-25 22:12:00-05:00,-5.4112554,-12.9604645,-5.473359,530356,24.05,0.0,-0.233,-0.203,22.69,1.617,274.8,275.0,276.1,0.0,0.0,0.0,21.47,0.0,60.2,0.0,1209956.0,1.51,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.01,19.77,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.009,0.011,0.012,0.013,0.017,0.015,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.488,191.4,21.34,0.9,3.477,2.0,-1.0,13.38,0.005,0.229,1.0,2.0,0.0,0.001,19.89,20.13,18.65,19.22,19.16,18.93,-126.2,19.71,18.91,35.6
2016-06-25 22:13:00-05:00,-5.304102,-12.559625,-5.3581305,530357,24.04,0.0,-0.226,-0.203,22.69,1.617,274.8,275.1,276.2,0.0,0.0,0.0,21.48,0.0,60.22,0.0,1209956.0,1.516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.04,19.79,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.01,0.011,0.012,0.013,0.018,0.016,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.7,211.8,30.47,1.3,3.474,2.0,-1.0,13.59,0.007,0.229,3.0,2.0,0.0,0.0,19.95,20.26,18.73,19.25,19.27,18.93,-126.7,19.71,18.99,35.58
2016-06-25 22:14:00-05:00,-5.0897946,-12.426011,-5.0124445,530358,24.02,0.0,-0.245,-0.203,22.77,1.617,275.2,275.0,276.1,0.0,0.0,0.0,21.36,0.0,60.22,0.0,1209956.0,1.521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.11,19.86,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.01,0.01,0.013,0.013,0.018,0.016,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.718,212.0,24.41,1.8,3.475,2.0,-1.0,13.59,0.006,0.229,3.0,2.0,0.0,0.0,19.98,20.24,18.74,19.32,19.4,19.03,-127.0,19.77,19.04,35.5
2016-06-25 22:15:00-05:00,-5.0897946,-12.426011,-5.0124445,530359,24.0,0.0,-0.26,-0.203,22.76,1.617,274.8,275.4,276.5,0.0,0.0,0.0,21.43,0.0,60.22,0.0,1209956.0,1.545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.0,19.82,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.6,274.0,275.0,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.011,0.011,0.013,0.013,0.017,0.016,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.612,172.5,29.69,1.0,3.475,2.0,-1.0,13.59,0.006,0.229,3.0,2.0,0.0,0.0,20.0,20.26,18.78,19.35,19.48,19.06,-127.0,19.79,19.04,35.48
2016-06-25 22:16:00-05:00,-5.0897946,-12.292398,-4.7819877,530360,23.99,0.0,-0.247,-0.203,22.76,1.617,275.2,275.2,276.3,0.0,0.0,0.0,21.43,0.0,60.21,0.0,1209956.0,1.447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.99,19.81,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.009,0.01,0.012,0.014,0.018,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.462,189.0,36.58,0.7,3.475,2.0,-1.0,13.59,0.006,0.229,3.0,2.0,0.0,0.0,19.98,20.25,18.74,19.41,19.41,19.06,-126.8,19.81,19.04,35.45
2016-06-25 22:17:00-05:00,-5.0897946,-12.292398,-4.666759,530361,23.98,0.0,-0.224,-0.203,22.78,1.617,275.3,275.4,276.4,0.0,0.0,0.0,21.41,0.0,60.22,0.0,1209956.0,1.573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.0,19.84,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.01,0.01,0.012,0.013,0.018,0.015,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,1.02,182.6,38.52,1.9,3.475,2.0,-1.0,13.59,0.008,0.229,3.0,2.0,0.0,0.0,20.01,20.23,18.8,19.36,19.43,19.04,-126.5,19.77,19.04,35.39
2016-06-25 22:18:00-05:00,-4.982641,-12.025172,-4.666759,530362,23.96,0.0,-0.258,-0.203,22.77,1.617,275.0,275.7,276.7,0.0,0.0,0.0,21.4,0.0,60.22,0.0,1209956.0,1.424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.04,19.98,0.031,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.4,275.0,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.009,0.01,0.013,0.012,0.018,0.015,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,1.455,171.4,16.63,2.0,3.475,2.0,-1.0,13.5,0.005,0.229,1.0,2.0,0.0,0.001,20.15,20.34,18.87,19.41,19.4,19.08,-126.7,19.82,19.06,35.34
2016-06-25 22:19:00-05:00,-4.875488,-12.025172,-4.666759,530363,23.95,0.0,-0.243,-0.203,22.63,1.617,275.3,275.6,276.7,0.0,0.0,0.0,21.48,0.0,60.23,0.0,1209956.0,1.423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.82,19.96,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.5,275.0,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.009,0.011,0.012,0.013,0.018,0.015,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.877,144.1,15.08,1.2,3.475,2.0,-1.0,13.59,0.006,0.229,3.0,2.0,0.0,0.0,20.16,20.35,18.93,19.41,19.41,19.16,-126.7,19.9,19.07,35.29
2016-06-25 22:20:00-05:00,-4.982641,-12.025172,-4.666759,530364,23.93,0.0,-0.258,-0.203,22.57,1.617,275.6,275.6,276.6,0.0,0.0,0.0,21.36,0.0,60.25,0.0,1209956.0,1.47,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.6,19.88,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.9,275.0,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.01,0.011,0.012,0.013,0.018,0.015,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.813,149.2,35.99,1.3,3.475,2.0,-1.0,13.59,0.006,0.229,3.0,2.0,0.0,0.0,20.08,20.29,18.85,19.35,19.4,19.09,-126.3,19.82,19.04,35.29
2016-06-25 22:21:00-05:00,-5.0897946,-12.025172,-4.666759,530365,23.92,0.0,-0.262,-0.203,22.52,1.617,275.3,275.7,276.7,0.0,0.0,0.0,21.31,0.0,60.22,0.0,1209956.0,1.478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.52,19.83,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.7,275.0,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.01,0.011,0.012,0.013,0.017,0.016,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.888,136.8,12.49,1.3,3.475,2.0,-1.0,13.59,0.006,0.229,3.0,2.0,0.0,0.0,20.08,20.26,18.76,19.27,19.32,19.06,-126.8,19.72,19.02,35.21
2016-06-25 22:22:00-05:00,-5.0897946,-12.158786,-4.8972163,530366,23.9,0.0,-0.262,-0.203,22.47,1.617,275.6,275.6,276.6,0.0,0.0,0.0,21.58,0.0,60.15,0.0,1209956.0,1.429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.43,19.74,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.5,275.0,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.01,0.01,0.012,0.014,0.018,0.016,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.722,131.4,12.64,0.9,3.477,2.0,-1.0,13.59,0.006,0.229,3.0,2.0,0.0,0.0,19.95,20.16,18.76,19.21,19.22,19.0,-126.8,19.71,18.94,35.19
2016-06-25 22:23:00-05:00,-5.0897946,-12.426011,-5.0124445,530367,23.88,0.0,-0.218,-0.203,22.48,1.617,275.4,275.6,276.6,0.0,0.0,0.0,21.31,0.0,60.15,0.0,1209956.0,1.489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.25,19.59,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.2,275.0,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.01,0.01,0.012,0.012,0.017,0.015,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.372,123.9,32.47,0.7,3.477,2.0,-1.0,13.43,0.005,0.229,1.0,2.0,0.0,0.001,19.81,20.06,18.66,19.09,19.05,18.92,-126.9,19.61,18.94,35.11
2016-06-25 22:24:00-05:00,-5.1969485,-12.426011,-5.1276736,530368,23.87,0.0,-0.258,-0.203,22.45,1.617,275.5,275.4,276.5,0.0,0.0,0.0,21.46,0.0,60.14,0.0,1209956.0,1.48,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.15,19.47,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.01,0.011,0.012,0.013,0.017,0.015,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.415,150.6,19.65,0.7,3.477,2.0,-1.0,13.59,0.007,0.229,3.0,2.0,0.0,0.0,19.71,19.89,18.63,19.03,18.99,18.87,-127.1,19.52,18.86,35.1
2016-06-25 22:25:00-05:00,-5.4112554,-12.693237,-5.473359,530369,23.85,0.0,-0.247,-0.203,22.38,1.617,275.2,275.5,276.6,0.0,0.0,0.0,21.18,0.0,60.14,0.0,1209956.0,1.541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.09,19.38,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.009,0.01,0.012,0.012,0.018,0.014,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.437,175.2,10.0,0.7,3.475,2.0,-1.0,13.59,0.006,0.229,3.0,2.0,0.0,0.0,19.58,19.87,18.57,18.95,18.89,18.82,-126.6,19.5,18.8,35.03
2016-06-25 22:26:00-05:00,-5.4112554,-12.826851,-5.473359,530370,23.84,0.0,-0.264,-0.203,22.43,1.617,275.5,275.5,276.6,0.0,0.0,0.0,21.23,0.0,60.14,0.0,1209956.0,1.602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.04,19.29,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.009,0.01,0.011,0.013,0.017,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.645,164.8,27.71,1.4,3.477,2.0,-1.0,13.59,0.006,0.229,3.0,2.0,0.0,0.0,19.47,19.78,18.53,18.93,18.79,18.72,-127.5,19.42,18.75,35.0
2016-06-25 22:27:00-05:00,-5.4112554,-12.826851,-5.473359,530371,23.81,0.0,-0.273,-0.203,22.45,1.617,275.5,275.4,276.5,0.0,0.0,0.0,21.31,0.0,60.15,0.0,1209956.0,1.556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.01,19.26,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.009,0.01,0.012,0.012,0.017,0.015,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.392,163.0,23.78,0.7,3.477,2.0,-1.0,13.59,0.006,0.229,3.0,2.0,0.0,0.0,19.46,19.7,18.47,18.84,18.71,18.68,-127.3,19.36,18.75,34.91
2016-06-25 22:28:00-05:00,-5.4112554,-12.9604645,-5.473359,530372,23.79,0.0,-0.199,-0.203,22.33,1.617,275.2,275.5,276.6,0.0,0.0,0.0,21.38,0.0,60.15,0.0,1209956.0,1.569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.06,19.24,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.009,0.01,0.011,0.013,0.017,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.618,151.9,13.61,0.9,3.477,2.0,-1.0,13.59,0.008,0.229,3.0,2.0,0.0,0.0,19.42,19.7,18.38,18.74,18.7,18.58,-127.5,19.29,18.69,34.91
2016-06-25 22:29:00-05:00,-5.4112554,-12.9604645,-5.473359,530373,23.77,0.0,-0.249,-0.203,22.24,1.617,275.4,275.6,276.7,0.0,0.0,0.0,21.46,0.0,60.15,0.0,1209956.0,1.586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.0,19.16,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.2,275.0,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.009,0.01,0.011,0.012,0.017,0.015,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.973,154.6,6.841,1.5,3.477,2.0,-1.0,13.23,0.002,0.23,1.0,2.0,0.0,0.001,19.34,19.65,18.3,18.68,18.6,18.58,-127.3,19.23,18.65,34.86
2016-06-25 22:30:00-05:00,-5.4112554,-12.9604645,-5.473359,530374,23.75,0.0,-0.269,-0.203,22.27,1.617,275.8,275.7,276.8,0.0,0.0,0.0,21.51,0.0,60.17,0.0,1209956.0,1.597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.88,19.08,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.1,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.009,0.01,0.011,0.012,0.017,0.015,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.782,149.3,11.0,1.1,3.475,2.0,-1.0,13.59,0.007,0.229,3.0,2.0,0.0,0.0,19.32,19.65,18.28,18.65,18.59,18.48,-127.3,19.23,18.56,34.81
2016-06-25 22:31:00-05:00,-5.4112554,-12.693237,-5.2429023,530375,23.73,0.0,-0.271,-0.203,22.26,1.617,275.9,275.8,277.0,0.0,0.0,0.0,21.51,0.0,60.22,0.0,1209956.0,1.579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.8,19.01,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.8,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.01,0.01,0.011,0.013,0.017,0.015,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.872,147.6,17.28,1.2,3.475,2.0,-1.0,13.59,0.006,0.229,3.0,2.0,0.0,0.0,19.17,19.52,18.32,18.65,18.54,18.48,-127.7,19.23,18.57,34.74
2016-06-25 22:32:00-05:00,-5.4112554,-12.426011,-5.0124445,530376,23.71,0.0,-0.296,-0.203,22.22,1.617,275.6,276.0,277.2,0.0,0.0,0.0,21.44,0.0,60.22,0.0,1209956.0,1.619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.75,18.94,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,276.0,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.01,0.01,0.011,0.012,0.018,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.65,149.6,14.49,1.0,3.475,2.0,-1.0,13.59,0.006,0.229,3.0,2.0,0.0,0.0,19.14,19.54,18.35,18.65,18.54,18.48,-127.9,19.13,18.56,34.71
2016-06-25 22:33:00-05:00,-5.4112554,-12.426011,-5.0124445,530377,23.7,0.0,-0.279,-0.203,22.2,1.617,275.6,276.2,277.3,0.0,0.0,0.0,21.38,0.0,60.22,0.0,1209956.0,1.625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.7,18.83,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.1,275.0,276.0,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.009,0.011,0.012,0.012,0.016,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.477,149.1,13.92,0.7,3.475,2.0,-1.0,13.59,0.006,0.229,3.0,2.0,0.0,0.0,19.06,19.44,18.25,18.57,18.44,18.45,-127.8,19.13,18.54,34.68
2016-06-25 22:34:00-05:00,-5.4112554,-12.693237,-5.3581305,530378,23.67,0.0,-0.269,-0.203,22.15,1.617,275.8,276.1,277.2,0.0,0.0,0.0,21.4,0.0,60.22,0.0,1209956.0,1.654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.75,18.78,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,276.0,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.009,0.01,0.012,0.012,0.018,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.505,166.3,16.55,0.8,3.477,2.0,-1.0,13.59,0.007,0.229,3.0,2.0,0.0,0.0,18.96,19.35,18.2,18.55,18.37,18.4,-127.5,19.13,18.46,34.62
2016-06-25 22:35:00-05:00,-5.4112554,-12.9604645,-5.473359,530379,23.64,0.0,-0.283,-0.203,22.16,1.617,275.8,276.2,277.3,0.0,0.0,0.0,21.41,0.0,60.23,0.0,1209956.0,1.644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.78,18.76,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,276.0,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.009,0.01,0.011,0.013,0.017,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.707,168.9,7.181,1.1,3.475,2.0,-1.0,13.22,0.002,0.23,1.0,2.0,0.0,0.001,18.94,19.38,18.19,18.5,18.37,18.37,-127.0,19.12,18.38,34.57
2016-06-25 22:36:00-05:00,-5.304102,-12.826851,-5.473359,530380,23.63,0.0,-0.3,-0.203,22.17,1.617,274.9,274.9,276.0,0.0,0.0,0.0,21.63,0.0,60.14,0.0,1209956.0,1.611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.76,18.68,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.2,274.1,274.4,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.009,0.01,0.012,0.012,0.017,0.015,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.73,184.2,15.56,1.1,3.477,2.0,-1.0,13.59,0.007,0.229,3.0,2.0,0.0,0.0,18.85,19.24,18.17,18.47,18.35,18.29,-128.1,19.04,18.37,34.52
2016-06-25 22:37:00-05:00,-5.1969485,-12.826851,-5.473359,530381,23.6,0.0,-0.257,-0.198,22.11,1.617,274.7,274.8,275.9,0.0,0.0,0.0,21.35,0.0,60.14,0.0,1209956.0,1.661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.83,18.7,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.2,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.01,0.01,0.012,0.012,0.017,0.014,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.663,163.4,12.1,1.2,3.477,2.0,-1.0,13.58,0.006,0.229,3.0,2.0,0.0,0.0,18.83,19.24,18.14,18.47,18.27,18.27,-127.6,18.97,18.35,34.47
2016-06-25 22:38:00-05:00,-5.1969485,-12.826851,-5.473359,530382,23.58,0.0,-0.279,-0.199,22.06,1.617,274.8,274.9,276.0,0.0,0.0,0.0,21.33,0.0,60.14,0.0,1209956.0,1.629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.79,18.65,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.7,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.01,0.01,0.012,0.012,0.016,0.016,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.738,188.4,7.832,1.1,3.475,2.0,-1.0,13.58,0.006,0.229,3.0,2.0,0.0,0.0,18.83,19.22,18.08,18.51,18.27,18.26,-128.2,18.96,18.27,34.42
2016-06-25 22:39:00-05:00,-5.0897946,-12.693237,-5.3581305,530383,23.56,0.0,-0.289,-0.198,22.05,1.617,274.7,274.9,276.1,0.0,0.0,0.0,21.46,0.0,60.15,0.0,1209956.0,1.653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.77,18.63,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.009,0.01,0.012,0.013,0.017,0.015,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.75,181.1,11.34,1.0,3.477,2.0,-1.0,13.59,0.005,0.229,3.0,2.0,0.0,0.0,18.83,19.22,18.05,18.44,18.27,18.2,-128.2,18.94,18.27,34.39
2016-06-25 22:40:00-05:00,-5.0897946,-12.693237,-5.3581305,530384,23.53,0.0,-0.262,-0.195,22.01,1.617,274.9,275.0,276.1,0.0,0.0,0.0,21.2,0.0,60.14,0.0,1209956.0,1.643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.76,18.62,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.009,0.01,0.012,0.012,0.016,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.557,180.5,11.57,0.8,3.475,2.0,-1.0,13.59,0.007,0.229,3.0,2.0,0.0,0.0,18.81,19.17,18.0,18.45,18.27,18.2,-127.9,18.91,18.27,34.33
2016-06-25 22:41:00-05:00,-5.0897946,-12.693237,-5.3581305,530385,23.52,0.0,-0.289,-0.196,21.98,1.617,274.7,275.0,276.1,0.0,0.0,0.0,21.25,0.0,60.18,0.0,1209956.0,1.635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.88,18.7,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.8,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.009,0.01,0.011,0.012,0.018,0.015,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.678,181.3,11.31,1.2,3.475,2.0,-1.0,13.5,0.004,0.228,1.0,2.0,0.0,0.001,18.84,19.18,17.98,18.38,18.27,18.12,-127.5,18.88,18.22,34.3
2016-06-25 22:42:00-05:00,-5.0897946,-12.559625,-5.1276736,530386,23.49,0.0,-0.29,-0.197,22.0,1.617,274.5,274.7,275.8,0.0,0.0,0.0,21.5,0.0,60.21,0.0,1209956.0,1.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.04,18.83,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.2,274.0,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.009,0.01,0.011,0.012,0.016,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.833,194.1,12.72,1.6,3.475,2.0,-1.0,13.59,0.006,0.229,3.0,2.0,0.0,0.0,19.0,19.32,17.98,18.43,18.29,18.18,-128.0,18.94,18.22,34.23
2016-06-25 22:43:00-05:00,-5.0897946,-12.693237,-5.1276736,530387,23.47,0.0,-0.287,-0.197,21.96,1.617,274.6,274.7,275.8,0.0,0.0,0.0,21.39,0.0,60.23,0.0,1209956.0,1.45,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.15,18.87,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.8,274.0,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.009,0.01,0.011,0.012,0.016,0.016,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.195,41.02,96.3,0.7,3.477,2.0,-1.0,13.58,0.005,0.229,3.0,2.0,0.0,0.0,19.05,19.35,17.98,18.53,18.41,18.18,-127.3,18.9,18.25,34.2
2016-06-25 22:44:00-05:00,-5.1969485,-12.9604645,-5.3581305,530388,23.45,0.0,-0.272,-0.194,21.91,1.617,274.9,274.8,275.9,0.0,0.0,0.0,21.47,0.0,60.21,0.0,1209956.0,1.529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.09,18.79,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.2,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.01,0.01,0.011,0.013,0.017,0.014,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.28,165.7,62.74,0.6,3.475,2.0,-1.0,13.59,0.005,0.229,3.0,2.0,0.0,0.0,19.02,19.32,18.06,18.56,18.43,18.2,-127.8,18.92,18.17,34.13
2016-06-25 22:45:00-05:00,-5.4112554,-12.9604645,-5.473359,530389,23.42,0.0,-0.278,-0.195,21.9,1.617,274.8,275.0,276.0,0.0,0.0,0.0,21.41,0.0,60.21,0.0,1209956.0,1.532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.05,18.78,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.7,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.009,0.01,0.012,0.011,0.016,0.013,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.342,166.3,29.38,0.5,3.477,2.0,-1.0,13.59,0.005,0.229,3.0,2.0,0.0,0.0,19.03,19.29,18.06,18.53,18.37,18.2,-127.7,18.85,18.21,34.13
2016-06-25 22:46:00-05:00,-5.4112554,-13.22769,-5.473359,530390,23.41,0.0,-0.272,-0.196,21.89,1.617,275.2,275.2,276.2,0.0,0.0,0.0,21.44,0.0,60.21,0.0,1209956.0,1.48,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.06,18.79,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.9,274.0,275.0,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.009,0.01,0.011,0.012,0.016,0.015,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.772,158.4,16.8,1.4,3.477,2.0,-1.0,13.22,-0.028,0.229,1.0,2.0,0.0,0.001,19.03,19.25,17.98,18.46,18.29,18.1,-128.4,18.85,18.13,34.07
2016-06-25 22:47:00-05:00,-5.4112554,-12.9604645,-5.473359,530391,23.38,0.0,-0.306,-0.196,21.92,1.617,275.1,275.3,276.3,0.0,0.0,0.0,21.42,0.0,60.22,0.0,1209956.0,1.572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.85,18.71,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.9,274.0,275.0,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.009,0.01,0.011,0.012,0.016,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.657,167.6,9.76,1.0,3.477,2.0,-1.0,13.53,0.04,0.228,3.0,2.0,0.0,0.0,18.98,19.25,17.98,18.46,18.3,18.18,-127.5,18.85,18.18,34.04
2016-06-25 22:48:00-05:00,-5.4112554,-12.9604645,-5.3581305,530392,23.36,0.0,-0.305,-0.193,21.92,1.617,275.1,275.3,276.4,0.0,0.0,0.0,21.42,0.0,60.22,0.0,1209956.0,1.574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.96,18.75,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.9,274.0,275.0,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.009,0.01,0.011,0.012,0.018,0.014,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.48,150.1,43.04,0.9,3.475,2.0,-1.0,13.62,0.006,0.228,3.0,2.0,0.0,0.0,18.93,19.22,17.98,18.44,18.24,18.2,-127.8,18.85,18.14,34.02
2016-06-25 22:49:00-05:00,-5.304102,-12.693237,-5.1276736,530393,23.35,0.0,-0.276,-0.185,21.97,1.617,275.3,275.4,276.4,0.0,0.0,0.0,21.34,0.0,60.14,0.0,1209956.0,1.521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.01,18.79,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.008,0.011,0.011,0.012,0.016,0.015,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.807,151.4,11.89,1.5,3.475,2.0,-1.0,13.62,0.006,0.228,3.0,2.0,0.0,0.0,18.93,19.3,18.01,18.46,18.27,18.23,-128.2,18.86,18.11,33.94
2016-06-25 22:50:00-05:00,-5.0897946,-12.426011,-5.0124445,530394,23.32,0.0,-0.286,-0.187,22.03,1.617,275.1,275.6,276.6,0.0,0.0,0.0,21.44,0.0,60.15,0.0,1209956.0,1.594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.06,18.8,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.009,0.009,0.012,0.012,0.017,0.014,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.795,177.9,17.22,1.4,3.475,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,18.95,19.32,18.08,18.46,18.35,18.29,-127.6,18.94,18.19,33.94
2016-06-25 22:51:00-05:00,-5.0897946,-12.426011,-5.0124445,530395,23.3,0.0,-0.297,-0.187,22.04,1.617,275.2,275.3,276.4,0.0,0.0,0.0,21.46,0.0,60.15,0.0,1209956.0,1.583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.04,18.87,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.009,0.009,0.011,0.012,0.017,0.014,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.998,169.9,10.81,1.3,3.475,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,19.03,19.32,18.08,18.51,18.32,18.27,-128.1,18.94,18.24,33.91
2016-06-25 22:52:00-05:00,-5.0897946,-12.025172,-4.8972163,530396,23.29,0.0,-0.255,-0.181,22.05,1.617,275.2,275.4,276.5,0.0,0.0,0.0,21.39,0.0,60.14,0.0,1209956.0,1.582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.07,18.96,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.009,0.009,0.012,0.012,0.017,0.014,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.598,148.9,53.64,1.5,3.475,2.0,-1.0,13.33,0.004,0.228,1.0,2.0,0.0,0.001,19.09,19.4,18.08,18.53,18.37,18.27,-128.0,18.94,18.31,33.85
2016-06-25 22:53:00-05:00,-5.0897946,-12.025172,-4.7819877,530397,23.27,0.0,-0.301,-0.181,22.1,1.617,275.5,275.5,276.5,0.0,0.0,0.0,21.5,0.0,60.14,0.0,1209956.0,1.52,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.98,18.9,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.009,0.01,0.011,0.013,0.016,0.014,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.565,145.8,28.58,0.9,3.475,2.0,-1.0,13.59,0.006,0.229,3.0,2.0,0.0,0.0,19.05,19.4,18.08,18.46,18.3,18.21,-127.5,18.88,18.36,33.81
2016-06-25 22:54:00-05:00,-5.0897946,-12.025172,-4.666759,530398,23.25,0.0,-0.291,-0.177,22.05,1.617,275.5,275.7,276.7,0.0,0.0,0.0,21.68,0.0,60.15,0.0,1209956.0,1.598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.79,18.81,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.009,0.009,0.012,0.012,0.016,0.013,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.552,152.7,22.48,1.1,3.475,2.0,-1.0,13.58,0.005,0.229,3.0,2.0,0.0,0.0,19.01,19.32,18.05,18.4,18.27,18.2,-127.4,18.85,18.28,33.75
2016-06-25 22:55:00-05:00,-5.0897946,-12.025172,-4.8972163,530399,23.24,0.0,-0.296,-0.174,21.97,1.617,275.7,275.8,276.8,0.0,0.0,0.0,21.42,0.0,60.21,0.0,1209956.0,1.594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.77,18.71,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.7,275.0,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.009,0.01,0.011,0.012,0.016,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.55,161.2,11.19,0.8,3.475,2.0,-1.0,13.59,0.005,0.229,3.0,2.0,0.0,0.0,18.93,19.29,18.01,18.37,18.25,18.18,-127.8,18.85,18.28,33.75
2016-06-25 22:56:00-05:00,-5.0897946,-12.025172,-5.0124445,530400,23.22,0.0,-0.284,-0.17,21.94,1.617,275.2,275.4,276.4,0.0,0.0,0.0,21.44,0.0,60.21,0.0,1209956.0,1.606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.72,18.67,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.1,275.0,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.009,0.01,0.012,0.012,0.016,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.63,156.6,18.73,0.9,3.474,2.0,-1.0,13.58,0.005,0.229,3.0,2.0,0.0,0.0,18.85,19.22,17.98,18.37,18.22,18.18,-128.4,18.83,18.23,33.72
2016-06-25 22:57:00-05:00,-5.0897946,-12.292398,-5.0124445,530401,23.19,0.0,-0.267,-0.172,21.9,1.617,275.2,275.4,276.4,0.0,0.0,0.0,21.43,0.0,60.21,0.0,1209956.0,1.628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.65,18.62,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.009,0.009,0.011,0.012,0.017,0.014,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.615,162.8,15.82,1.1,3.474,2.0,-1.0,13.35,0.011,0.228,1.0,2.0,0.0,0.0,18.84,19.14,17.98,18.37,18.11,18.1,-128.1,18.75,18.18,33.65
2016-06-25 22:58:00-05:00,-5.0897946,-12.426011,-5.0124445,530402,23.18,0.0,-0.301,-0.172,21.88,1.617,275.3,275.6,276.7,0.0,0.0,0.0,21.44,0.0,60.22,0.0,1209956.0,1.615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.58,18.54,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.009,0.01,0.011,0.012,0.016,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.625,165.8,17.26,0.9,3.474,2.0,-1.0,13.13,-0.008,0.232,1.0,2.0,0.0,0.002,18.74,19.09,17.93,18.32,18.06,18.1,-127.7,18.75,18.18,33.64
2016-06-25 22:59:00-05:00,-5.0897946,-12.426011,-5.0124445,530403,23.16,0.0,-0.279,-0.173,21.84,1.617,275.5,275.8,276.8,0.0,0.0,0.0,21.5,0.0,60.21,0.0,1209956.0,1.63,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.57,18.59,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.5,275.0,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.01,0.009,0.01,0.012,0.017,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.582,145.6,14.6,0.8,3.477,2.0,-1.0,13.57,0.012,0.229,3.0,2.0,0.0,0.001,18.74,19.09,17.89,18.27,18.05,18.17,-128.2,18.75,18.15,33.57
2016-06-25 23:00:00-05:00,-5.0897946,-12.426011,-5.0124445,530404,23.14,0.0,-0.294,-0.174,21.83,1.617,275.7,275.6,276.6,0.0,0.0,0.0,21.37,0.0,60.22,0.0,1209956.0,1.618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.66,18.63,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.5,275.0,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.009,0.009,0.011,0.012,0.016,0.014,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.823,164.3,16.04,1.2,3.475,2.0,-1.0,13.59,0.006,0.228,3.0,2.0,0.0,0.0,18.74,19.13,17.89,18.27,18.01,18.15,-127.8,18.75,18.15,33.56
2016-06-25 23:01:00-05:00,-5.0897946,-12.426011,-5.0124445,530405,23.12,0.0,-0.329,-0.179,21.81,1.617,275.2,275.9,276.9,0.0,0.0,0.0,21.47,0.0,60.22,0.0,1209956.0,1.657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.65,18.59,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.9,275.0,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.009,0.01,0.011,0.012,0.016,0.014,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.672,180.3,19.3,1.2,3.475,2.0,-1.0,13.59,0.005,0.229,3.0,2.0,0.0,0.0,18.74,19.13,17.89,18.27,18.01,18.12,-128.3,18.75,18.12,33.52
2016-06-25 23:02:00-05:00,-5.0897946,-12.426011,-5.0124445,530406,23.1,0.0,-0.301,-0.176,21.77,1.617,275.1,275.3,276.2,0.0,0.0,0.0,21.74,0.0,60.18,0.0,1209956.0,1.605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.58,18.54,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.2,274.0,275.0,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.008,0.01,0.01,0.011,0.016,0.013,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.485,162.1,19.72,0.9,3.474,2.0,-1.0,13.59,0.005,0.229,3.0,2.0,0.0,0.0,18.71,19.05,17.87,18.27,17.98,18.09,-128.2,18.72,18.09,33.46
2016-06-25 23:03:00-05:00,-5.0897946,-12.426011,-5.0124445,530407,23.08,0.0,-0.296,-0.173,21.76,1.617,274.9,275.2,276.2,0.0,0.0,0.0,21.43,0.0,60.13,0.0,1209956.0,1.62,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.51,18.51,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.009,0.009,0.011,0.011,0.016,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.513,167.8,39.23,0.9,3.474,2.0,-1.0,13.59,0.005,0.228,3.0,2.0,0.0,0.0,18.65,19.03,17.79,18.22,17.98,18.07,-128.4,18.69,18.09,33.43
2016-06-25 23:04:00-05:00,-5.0897946,-12.426011,-5.0124445,530408,23.07,0.0,-0.263,-0.17,21.73,1.617,274.9,275.4,276.3,0.0,0.0,0.0,21.43,0.0,60.13,0.0,1209956.0,1.66,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.6,18.58,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.2,274.0,275.0,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.009,0.008,0.011,0.012,0.016,0.013,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.817,166.0,23.0,1.3,3.477,2.0,-1.0,13.18,0.001,0.229,1.0,2.0,0.0,0.001,18.71,19.06,17.79,18.17,17.98,17.98,-127.8,18.65,18.09,33.36
2016-06-25 23:05:00-05:00,-5.0897946,-12.426011,-5.0124445,530409,23.05,0.0,-0.319,-0.166,21.75,1.617,275.1,275.4,276.2,0.0,0.0,0.0,21.45,0.0,60.13,0.0,1209956.0,1.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.6,18.53,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.5,274.0,275.0,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.008,0.009,0.011,0.012,0.016,0.014,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.828,169.5,16.11,1.4,3.477,2.0,-1.0,13.62,0.011,0.228,3.0,2.0,0.0,0.0,18.68,19.06,17.79,18.19,17.98,18.05,-128.1,18.65,18.09,33.36
2016-06-25 23:06:00-05:00,-5.0897946,-12.292398,-5.0124445,530410,23.03,0.0,-0.308,-0.165,21.73,1.617,275.3,275.5,276.4,0.0,0.0,0.0,21.53,0.0,60.15,0.0,1209956.0,1.637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.48,18.41,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.008,0.009,0.011,0.011,0.017,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.707,154.1,18.43,0.9,3.475,2.0,-1.0,13.62,0.006,0.228,3.0,2.0,0.0,0.0,18.65,18.98,17.79,18.17,17.95,18.04,-127.9,18.65,18.09,33.36
2016-06-25 23:07:00-05:00,-4.875488,-12.025172,-5.0124445,530411,23.01,0.0,-0.304,-0.163,21.76,1.617,275.3,275.6,276.4,0.0,0.0,0.0,21.45,0.0,60.14,0.0,1209956.0,1.67,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.46,18.37,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.008,0.01,0.011,0.011,0.016,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.75,160.0,12.41,1.1,3.477,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,18.55,18.93,17.78,18.17,17.92,17.99,-127.9,18.65,18.09,33.27
2016-06-25 23:08:00-05:00,-4.6611805,-12.025172,-4.666759,530412,22.98,0.0,-0.309,-0.161,21.82,1.617,275.6,275.6,276.4,0.0,0.0,0.0,21.19,0.0,60.14,0.0,1209956.0,1.652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.38,18.31,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.5,275.0,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.009,0.009,0.011,0.011,0.016,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.387,159.9,36.91,0.8,3.477,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,18.5,18.87,17.7,18.11,17.89,18.01,-128.2,18.62,18.09,33.27
2016-06-25 23:09:00-05:00,-4.6611805,-12.025172,-4.666759,530413,22.97,0.0,-0.312,-0.16,21.78,1.617,275.6,275.8,276.6,0.0,0.0,0.0,21.54,0.0,60.13,0.0,1209956.0,1.647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.31,18.26,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.9,275.0,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.008,0.009,0.011,0.011,0.016,0.013,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.383,170.1,12.34,0.7,3.475,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,18.46,18.82,17.68,18.08,17.84,17.93,-128.3,18.57,18.07,33.23
2016-06-25 23:10:00-05:00,-4.875488,-12.025172,-4.8972163,530414,22.95,0.0,-0.258,-0.159,21.73,1.617,275.4,275.6,276.6,0.0,0.0,0.0,21.7,0.0,60.14,0.0,1209956.0,1.696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.35,18.23,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.008,0.009,0.01,0.011,0.016,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.372,165.7,12.85,0.5,3.477,2.0,-1.0,13.44,0.005,0.228,3.0,2.0,0.0,0.0,18.44,18.74,17.6,18.01,17.82,17.9,-128.6,18.51,17.99,33.19
