TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-06-25 23:11:00-05:00,-4.982641,-12.025172,-5.0124445,530415,22.93,0.0,-0.314,-0.158,21.75,1.617,275.2,275.7,276.6,0.0,0.0,0.0,21.46,0.0,60.15,0.0,1209956.0,1.671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.41,18.29,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.1,275.0,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.009,0.009,0.01,0.011,0.015,0.014,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.708,176.6,8.35,0.9,3.477,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,18.46,18.74,17.6,17.98,17.79,17.82,-128.2,18.48,17.94,33.26
2016-06-25 23:12:00-05:00,-4.982641,-12.025172,-5.0124445,530416,22.91,0.0,-0.315,-0.157,21.7,1.617,275.2,275.6,276.6,0.0,0.0,0.0,21.45,0.0,60.13,0.0,1209956.0,1.681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.48,18.3,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.8,274.0,275.0,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.009,0.01,0.011,0.012,0.016,0.013,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.672,173.6,14.62,1.0,3.477,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,18.46,18.68,17.6,17.98,17.79,17.82,-128.9,18.5,17.89,33.15
2016-06-25 23:13:00-05:00,-4.982641,-12.292398,-5.0124445,530417,22.9,0.0,-0.309,-0.161,21.66,1.617,275.4,275.6,276.6,0.0,0.0,0.0,21.45,0.0,60.14,0.0,1209956.0,1.695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.49,18.33,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.008,0.009,0.01,0.011,0.016,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.632,162.9,14.28,1.0,3.475,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,18.46,18.73,17.6,17.98,17.73,17.8,-128.5,18.48,17.89,33.17
2016-06-25 23:14:00-05:00,-5.0897946,-12.426011,-5.0124445,530418,22.87,0.0,-0.291,-0.16,21.61,1.617,275.5,275.6,276.7,0.0,0.0,0.0,21.38,0.0,60.15,0.0,1209956.0,1.702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.53,18.39,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.008,0.009,0.011,0.011,0.016,0.014,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.485,185.2,30.6,1.0,3.475,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,18.54,18.73,17.58,17.93,17.7,17.74,-128.1,18.43,17.86,33.12
2016-06-25 23:15:00-05:00,-5.0897946,-12.426011,-5.0124445,530419,22.86,0.0,-0.26,-0.159,21.57,1.617,275.6,275.8,276.8,0.0,0.0,0.0,21.48,0.0,60.13,0.0,1209956.0,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.58,18.45,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.9,275.0,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.009,0.009,0.011,0.011,0.016,0.013,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.562,176.2,22.24,0.9,3.477,2.0,-1.0,13.49,0.004,0.228,1.0,2.0,0.0,0.001,18.55,18.74,17.52,17.9,17.7,17.72,-128.0,18.42,17.8,33.09
2016-06-25 23:16:00-05:00,-5.0897946,-12.426011,-5.0124445,530420,22.84,0.0,-0.314,-0.158,21.57,1.617,275.5,275.8,276.9,0.0,0.0,0.0,21.47,0.0,60.13,0.0,1209956.0,1.719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.49,18.42,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.0,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.008,0.009,0.01,0.011,0.016,0.013,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.33,154.8,31.65,0.5,3.475,2.0,-1.0,13.62,0.007,0.228,3.0,2.0,0.0,0.0,18.55,18.74,17.5,17.89,17.7,17.72,-128.0,18.45,17.86,33.09
2016-06-25 23:17:00-05:00,-5.0897946,-12.426011,-5.0124445,530421,22.82,0.0,-0.311,-0.157,21.59,1.617,275.6,275.8,276.9,0.0,0.0,0.0,21.44,0.0,60.13,0.0,1209956.0,1.717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.41,18.33,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.9,275.1,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.008,0.008,0.011,0.012,0.017,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.215,148.1,54.1,0.6,3.477,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,18.46,18.74,17.5,17.89,17.65,17.72,-127.9,18.45,17.89,33.04
2016-06-25 23:18:00-05:00,-5.0897946,-12.426011,-5.0124445,530422,22.81,0.0,-0.319,-0.156,21.58,1.617,275.7,275.9,277.0,0.0,0.0,0.0,21.45,0.0,60.14,0.0,1209956.0,1.706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.41,18.35,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.9,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.008,0.009,0.01,0.011,0.016,0.014,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.547,148.1,24.48,1.1,3.475,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,18.46,18.78,17.45,17.85,17.6,17.69,-128.3,18.43,17.8,32.99
2016-06-25 23:19:00-05:00,-5.0897946,-12.426011,-5.0124445,530423,22.78,0.0,-0.327,-0.156,21.56,1.617,276.0,276.0,277.1,0.0,0.0,0.0,21.51,0.0,60.14,0.0,1209956.0,1.715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.39,18.35,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,276.0,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.009,0.009,0.01,0.011,0.016,0.013,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.785,155.6,14.51,1.0,3.475,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,18.46,18.74,17.5,17.89,17.6,17.72,-128.4,18.45,17.8,32.96
2016-06-25 23:20:00-05:00,-5.0897946,-12.426011,-5.0124445,530424,22.77,0.0,-0.297,-0.155,21.51,1.617,275.8,276.2,277.2,0.0,0.0,0.0,21.42,0.0,60.15,0.0,1209956.0,1.722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.37,18.34,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,276.0,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.008,0.009,0.01,0.012,0.016,0.013,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.503,142.6,34.1,0.8,3.477,2.0,-1.0,13.62,0.007,0.228,3.0,2.0,0.0,0.0,18.46,18.76,17.5,17.82,17.6,17.69,-128.0,18.42,17.8,32.91
2016-06-25 23:21:00-05:00,-5.0897946,-12.426011,-5.0124445,530425,22.75,0.0,-0.328,-0.155,21.5,1.617,276.1,276.3,277.3,0.0,0.0,0.0,21.4,0.0,60.14,0.0,1209956.0,1.73,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.36,18.33,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.2,275.0,276.0,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.009,0.01,0.01,0.011,0.016,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.668,152.2,34.66,1.0,3.475,2.0,-1.0,13.45,0.003,0.228,1.0,2.0,0.0,0.001,18.46,18.78,17.5,17.82,17.6,17.72,-127.7,18.45,17.73,32.89
2016-06-25 23:22:00-05:00,-5.0897946,-12.426011,-5.0124445,530426,22.73,0.0,-0.302,-0.154,21.48,1.617,276.1,276.2,277.3,0.0,0.0,0.0,21.34,0.0,60.15,0.0,1209956.0,1.77,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.35,18.31,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.3,275.0,276.0,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.008,0.009,0.01,0.011,0.015,0.012,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.683,151.6,26.09,1.0,3.475,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,18.44,18.76,17.49,17.79,17.6,17.7,-127.8,18.47,17.75,32.89
2016-06-25 23:23:00-05:00,-5.0897946,-12.426011,-5.0124445,530427,22.72,0.0,-0.319,-0.154,21.49,1.617,276.3,276.2,277.3,0.0,0.0,0.0,21.3,0.0,60.16,0.0,1209956.0,1.758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.37,18.28,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.5,275.0,276.0,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.008,0.008,0.011,0.012,0.016,0.013,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.633,162.2,10.42,1.0,3.475,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,18.42,18.76,17.49,17.79,17.57,17.68,-127.7,18.44,17.78,32.8
2016-06-25 23:24:00-05:00,-5.0897946,-12.292398,-5.0124445,530428,22.7,0.0,-0.335,-0.154,21.5,1.617,276.2,276.2,277.2,0.0,0.0,0.0,21.43,0.0,60.18,0.0,1209956.0,1.71,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.33,18.23,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.7,275.0,276.0,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.009,0.01,0.01,0.01,0.015,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.525,166.4,13.31,0.9,3.477,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,18.36,18.71,17.47,17.79,17.55,17.64,-128.7,18.47,17.77,32.8
2016-06-25 23:25:00-05:00,-5.0897946,-12.025172,-5.0124445,530429,22.67,0.0,-0.339,-0.153,21.48,1.617,276.2,276.4,277.4,0.0,0.0,0.0,21.4,0.0,60.19,0.0,1209956.0,1.724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.4,18.25,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.008,0.009,0.01,0.011,0.016,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.847,193.9,11.38,1.2,3.475,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,18.38,18.72,17.5,17.79,17.52,17.63,-128.4,18.37,17.7,32.7
2016-06-25 23:26:00-05:00,-4.982641,-12.025172,-5.0124445,530430,22.66,0.0,-0.301,-0.153,21.49,1.617,276.0,275.9,276.9,0.0,0.0,0.0,21.44,0.0,60.22,0.0,1209956.0,1.742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.41,18.29,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.2,275.0,275.2,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.008,0.008,0.011,0.011,0.016,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.703,190.5,18.68,1.3,3.475,2.0,-1.0,13.42,0.003,0.228,1.0,2.0,0.0,0.001,18.44,18.7,17.44,17.79,17.54,17.63,-128.2,18.37,17.7,32.7
2016-06-25 23:27:00-05:00,-4.7683344,-12.025172,-5.0124445,530431,22.64,0.0,-0.324,-0.153,21.43,1.617,275.8,276.0,277.0,0.0,0.0,0.0,21.5,0.0,60.2,0.0,1209956.0,1.762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.39,18.32,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.4,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.008,0.008,0.01,0.011,0.016,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.647,163.6,15.51,1.4,3.477,2.0,-1.0,13.62,0.008,0.228,3.0,2.0,0.0,0.0,18.48,18.65,17.41,17.79,17.57,17.63,-128.3,18.37,17.7,32.65
2016-06-25 23:28:00-05:00,-4.6611805,-12.025172,-5.0124445,530432,22.61,0.0,-0.331,-0.153,21.4,1.617,275.9,276.1,277.1,0.0,0.0,0.0,21.51,0.0,60.23,0.0,1209956.0,1.764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.25,18.23,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,276.0,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.007,0.008,0.01,0.01,0.016,0.013,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.498,155.5,26.95,0.9,3.475,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,18.42,18.65,17.41,17.79,17.5,17.63,-128.7,18.37,17.7,32.61
2016-06-25 23:29:00-05:00,-4.6611805,-12.025172,-5.0124445,530433,22.61,0.0,-0.316,-0.153,21.39,1.617,275.8,276.1,277.1,0.0,0.0,0.0,21.46,0.0,60.23,0.0,1209956.0,1.79,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.31,18.35,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.9,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.009,0.009,0.009,0.011,0.016,0.012,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,1.107,184.9,23.9,1.9,3.475,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,18.49,18.69,17.41,17.79,17.54,17.64,-128.8,18.34,17.72,32.61
2016-06-25 23:30:00-05:00,-4.6611805,-12.025172,-4.8972163,530434,22.59,0.0,-0.343,-0.153,21.41,1.617,275.9,276.1,277.1,0.0,0.0,0.0,21.43,0.0,60.22,0.0,1209956.0,1.745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.32,18.26,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,276.0,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.007,0.008,0.011,0.011,0.015,0.012,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.902,175.4,23.76,1.6,3.475,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,18.5,18.64,17.44,17.87,17.7,17.72,-128.0,18.37,17.78,32.52
2016-06-25 23:31:00-05:00,-4.6611805,-12.025172,-4.666759,530435,22.57,0.0,-0.292,-0.153,21.42,1.617,276.3,276.0,277.1,0.0,0.0,0.0,21.53,0.0,60.21,0.0,1209956.0,1.771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.07,18.16,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.2,275.0,276.0,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.008,0.009,0.01,0.011,0.016,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.537,154.2,40.55,1.1,3.477,2.0,-1.0,13.62,0.008,0.228,3.0,2.0,0.0,0.0,18.38,18.56,17.45,17.89,17.7,17.72,-128.7,18.37,17.73,32.51
2016-06-25 23:32:00-05:00,-4.6611805,-12.025172,-4.7819877,530436,22.56,0.0,-0.334,-0.153,21.42,1.617,275.9,276.1,277.2,0.0,0.0,0.0,21.45,0.0,60.19,0.0,1209956.0,1.78,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.05,18.08,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,276.0,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.008,0.008,0.011,0.01,0.016,0.012,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.385,154.2,68.14,1.4,3.477,2.0,-1.0,13.23,-0.008,0.23,1.0,2.0,0.0,0.001,18.37,18.56,17.41,17.81,17.65,17.72,-127.5,18.36,17.73,32.49
2016-06-25 23:33:00-05:00,-4.6611805,-12.025172,-5.0124445,530437,22.53,0.0,-0.336,-0.153,21.38,1.617,275.8,276.2,277.2,0.0,0.0,0.0,21.27,0.0,60.13,0.0,1209956.0,1.761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.03,18.09,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,276.0,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.008,0.009,0.01,0.011,0.015,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.622,161.8,26.22,1.2,3.475,2.0,-1.0,13.57,0.015,0.228,3.0,2.0,0.0,0.001,18.35,18.56,17.41,17.79,17.63,17.7,-127.9,18.36,17.7,32.43
2016-06-25 23:34:00-05:00,-4.6611805,-12.025172,-5.0124445,530438,22.51,0.0,-0.347,-0.152,21.35,1.617,276.1,276.2,277.2,0.0,0.0,0.0,21.49,0.0,60.23,0.0,1209956.0,1.844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.04,18.09,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.5,275.0,276.0,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.008,0.009,0.01,0.011,0.016,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.807,165.4,23.49,1.7,3.475,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,18.33,18.56,17.41,17.79,17.6,17.72,-128.2,18.36,17.7,32.41
2016-06-25 23:35:00-05:00,-4.6611805,-12.025172,-4.8972163,530439,22.5,0.0,-0.332,-0.152,21.36,1.617,276.1,276.3,277.2,0.0,0.0,0.0,21.52,0.0,60.22,0.0,1209956.0,1.783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.16,18.16,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.7,275.0,276.0,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.008,0.008,0.01,0.011,0.016,0.013,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.757,164.7,22.72,1.4,3.477,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,18.35,18.65,17.41,17.79,17.6,17.7,-128.4,18.33,17.7,32.35
2016-06-25 23:36:00-05:00,-4.6611805,-12.025172,-4.7819877,530440,22.48,0.0,-0.328,-0.152,21.33,1.617,276.2,276.3,277.2,0.0,0.0,0.0,21.47,0.0,60.22,0.0,1209956.0,1.838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.24,18.18,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.008,0.008,0.01,0.011,0.015,0.012,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.667,181.4,48.25,1.5,3.477,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,18.37,18.65,17.41,17.79,17.6,17.72,-128.4,18.36,17.7,32.32
2016-06-25 23:37:00-05:00,-4.6611805,-12.025172,-4.7819877,530441,22.46,0.0,-0.33,-0.152,21.31,1.617,276.1,276.2,277.1,0.0,0.0,0.0,21.45,0.0,60.21,0.0,1209956.0,1.776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.27,18.16,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.8,275.0,275.9,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.008,0.008,0.01,0.01,0.014,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.915,188.2,30.33,1.9,3.475,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,18.37,18.65,17.41,17.87,17.6,17.72,-128.0,18.33,17.7,32.32
2016-06-25 23:38:00-05:00,-4.6611805,-12.025172,-4.666759,530442,22.45,0.0,-0.277,-0.152,21.36,1.617,275.3,275.8,276.7,0.0,0.0,0.0,21.23,0.0,60.15,0.0,1209956.0,1.867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.39,18.2,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.5,275.0,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.008,0.008,0.01,0.011,0.015,0.014,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,1.005,181.3,16.95,1.8,3.477,2.0,-1.0,13.49,0.005,0.227,1.0,2.0,0.0,0.001,18.4,18.68,17.41,17.89,17.68,17.72,-128.1,18.36,17.75,32.22
2016-06-25 23:39:00-05:00,-4.6611805,-11.624333,-4.666759,530443,22.43,0.0,-0.347,-0.152,21.38,1.617,275.6,275.7,276.7,0.0,0.0,0.0,21.54,0.0,60.23,0.0,1209956.0,1.945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.41,18.22,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.4,275.0,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.008,0.008,0.01,0.011,0.015,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.717,168.5,21.19,1.4,3.477,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,18.4,18.69,17.41,17.89,17.71,17.72,-128.7,18.37,17.7,32.22
2016-06-25 23:40:00-05:00,-4.6611805,-11.624333,-4.666759,530444,22.42,0.0,-0.347,-0.152,21.39,1.617,275.8,275.6,276.6,0.0,0.0,0.0,21.4,0.0,60.21,0.0,1209956.0,1.874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.26,18.18,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.3,275.0,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.011,0.015,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.497,163.8,28.06,1.3,3.475,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,18.37,18.67,17.41,17.82,17.68,17.72,-127.7,18.32,17.72,32.19
2016-06-25 23:41:00-05:00,-4.6611805,-11.624333,-4.666759,530445,22.39,0.0,-0.321,-0.152,21.32,1.617,275.6,275.7,276.8,0.0,0.0,0.0,21.42,0.0,60.22,0.0,1209956.0,1.863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.24,18.19,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.0,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.008,0.009,0.01,0.011,0.015,0.011,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,1.03,181.9,38.8,1.6,3.475,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,18.37,18.69,17.46,17.89,17.7,17.72,-128.0,18.34,17.7,32.12
2016-06-25 23:42:00-05:00,-4.6611805,-11.624333,-4.666759,530446,22.39,0.0,-0.34,-0.152,21.38,1.617,275.8,275.6,276.6,0.0,0.0,0.0,21.47,0.0,60.22,0.0,1209956.0,1.857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.27,18.19,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.2,275.0,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.008,0.009,0.009,0.011,0.015,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.9,172.0,16.35,1.5,3.475,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,18.38,18.67,17.54,17.92,17.86,17.75,-128.6,18.37,17.82,32.12
2016-06-25 23:43:00-05:00,-4.6611805,-11.624333,-4.666759,530447,22.37,0.0,-0.258,-0.152,21.38,1.617,275.4,275.6,276.7,0.0,0.0,0.0,21.47,0.0,60.2,0.0,1209956.0,1.91,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.23,18.19,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.008,0.009,0.01,0.01,0.016,0.012,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.795,176.1,41.23,1.5,3.475,2.0,-1.0,13.42,-0.002,0.227,1.0,2.0,0.0,0.001,18.4,18.65,17.52,17.92,17.86,17.72,-128.3,18.36,17.8,32.06
2016-06-25 23:44:00-05:00,-4.6611805,-11.624333,-4.666759,530448,22.35,0.0,-0.355,-0.152,21.35,1.617,275.6,275.5,276.5,0.0,0.0,0.0,21.45,0.0,60.22,0.0,1209956.0,1.897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.26,18.26,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.011,0.015,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.65,169.5,33.87,1.5,3.477,2.0,-1.0,13.42,0.016,0.228,3.0,2.0,0.0,0.001,18.42,18.7,17.54,17.89,17.78,17.72,-128.0,18.28,17.81,32.03
2016-06-25 23:45:00-05:00,-4.6611805,-11.624333,-4.666759,530449,22.33,0.0,-0.351,-0.152,21.33,1.617,275.3,275.6,276.7,0.0,0.0,0.0,21.49,0.0,60.22,0.0,1209956.0,1.961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.27,18.29,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.008,0.008,0.01,0.011,0.014,0.012,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.882,183.8,41.14,1.7,3.477,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,18.48,18.75,17.61,17.89,17.78,17.72,-128.2,18.36,17.87,32.01
2016-06-25 23:46:00-05:00,-4.6611805,-11.757946,-4.666759,530450,22.33,0.0,-0.349,-0.152,21.27,1.617,275.6,275.6,276.6,0.0,0.0,0.0,21.44,0.0,60.21,0.0,1209956.0,1.944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.13,18.22,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.008,0.008,0.01,0.01,0.015,0.012,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.622,143.2,30.12,1.0,3.477,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,18.38,18.75,17.56,17.85,17.8,17.69,-128.2,18.28,17.73,31.93
2016-06-25 23:47:00-05:00,-4.6611805,-12.025172,-4.7819877,530451,22.31,0.0,-0.336,-0.152,21.23,1.617,275.6,275.5,276.6,0.0,0.0,0.0,21.48,0.0,60.21,0.0,1209956.0,2.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.13,18.17,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.011,0.016,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.548,141.0,17.64,0.8,3.475,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,18.37,18.69,17.51,17.79,17.7,17.64,-128.6,18.28,17.7,31.93
2016-06-25 23:48:00-05:00,-4.875488,-12.025172,-5.0124445,530452,22.28,0.0,-0.343,-0.152,21.19,1.617,275.6,275.5,276.6,0.0,0.0,0.0,21.5,0.0,60.18,0.0,1209956.0,1.974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.06,18.08,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.008,0.008,0.009,0.011,0.015,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.467,146.6,25.74,0.8,3.475,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,18.33,18.64,17.51,17.73,17.64,17.63,-128.6,18.23,17.69,31.93
2016-06-25 23:49:00-05:00,-5.0897946,-12.025172,-5.0124445,530453,22.28,0.0,-0.324,-0.152,21.2,1.617,275.5,275.5,276.6,0.0,0.0,0.0,21.34,0.0,60.15,0.0,1209956.0,1.979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.09,18.03,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.01,0.014,0.012,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.492,155.2,17.02,0.7,3.477,2.0,-1.0,13.42,0.005,0.227,1.0,2.0,0.0,0.001,18.27,18.56,17.41,17.7,17.59,17.59,-128.4,18.2,17.59,31.87
2016-06-25 23:50:00-05:00,-5.0897946,-12.025172,-5.0124445,530454,22.26,0.0,-0.366,-0.152,21.21,1.624,275.5,275.4,276.5,0.0,0.0,0.0,21.36,0.0,60.15,0.0,1209956.0,2.042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.99,17.94,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.008,0.008,0.01,0.01,0.015,0.013,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.362,150.4,37.68,0.7,3.477,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,18.19,18.51,17.36,17.63,17.51,17.53,-128.5,18.18,17.6,31.83
2016-06-25 23:51:00-05:00,-5.0897946,-12.426011,-5.0124445,530455,22.25,0.0,-0.353,-0.152,21.18,1.645,275.4,275.6,276.7,0.0,0.0,0.0,21.55,0.0,60.19,0.0,1209956.0,1.963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.82,17.86,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.01,0.015,0.012,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.323,150.3,14.72,0.5,3.477,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,18.09,18.38,17.32,17.62,17.45,17.43,-128.2,18.1,17.51,31.8
2016-06-25 23:52:00-05:00,-5.0897946,-12.426011,-5.0124445,530456,22.22,0.0,-0.37,-0.152,21.17,1.681,275.5,275.6,276.7,0.0,0.0,0.0,21.45,0.0,60.22,0.0,1209956.0,2.041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.91,17.86,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.007,0.009,0.01,0.01,0.015,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.595,164.9,17.92,0.9,3.477,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,18.08,18.37,17.32,17.54,17.41,17.43,-128.2,18.09,17.51,31.74
2016-06-25 23:53:00-05:00,-5.0897946,-12.426011,-5.0124445,530457,22.21,0.0,-0.347,-0.152,21.18,1.693,275.7,275.8,276.8,0.0,0.0,0.0,21.53,0.0,60.22,0.0,1209956.0,2.17,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.97,17.85,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.2,275.0,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.007,0.008,0.01,0.01,0.015,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.525,170.2,57.5,1.1,3.477,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,18.08,18.37,17.24,17.5,17.36,17.43,-128.3,18.09,17.41,31.74
2016-06-25 23:54:00-05:00,-5.0897946,-12.426011,-5.0124445,530458,22.19,0.0,-0.324,-0.152,21.17,1.718,275.9,275.7,276.8,0.0,0.0,0.0,21.46,0.0,60.22,0.0,1209956.0,2.174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.94,17.8,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.4,275.0,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.008,0.007,0.009,0.01,0.016,0.013,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.202,137.7,41.85,0.4,3.475,2.0,-1.0,13.23,-0.006,0.227,1.0,2.0,0.0,0.001,18.01,18.3,17.22,17.5,17.32,17.42,-128.2,18.02,17.46,31.67
2016-06-25 23:55:00-05:00,-5.0897946,-12.025172,-5.0124445,530459,22.17,0.0,-0.364,-0.152,21.16,1.741,276.0,275.8,276.9,0.0,0.0,0.0,21.4,0.0,60.21,0.0,1209956.0,2.153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.0,17.74,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.0,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.007,0.008,0.01,0.01,0.014,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.262,160.1,49.57,0.4,3.475,2.0,-1.0,13.23,0.014,0.23,1.0,2.0,0.0,0.001,17.98,18.27,17.2,17.57,17.32,17.35,-128.1,17.99,17.43,31.64
2016-06-25 23:56:00-05:00,-4.875488,-12.025172,-5.0124445,530460,22.17,0.0,-0.343,-0.152,21.18,1.752,275.7,275.9,277.0,0.0,0.0,0.0,21.59,0.0,60.18,0.0,1209956.0,2.225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.12,17.84,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.8,275.0,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.01,0.015,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.212,200.7,59.41,0.5,3.475,2.0,-1.0,13.62,0.006,0.228,3.0,2.0,0.0,0.0,18.05,18.32,17.13,17.49,17.22,17.34,-128.2,18.02,17.46,31.64
2016-06-25 23:57:00-05:00,-5.0897946,-12.292398,-5.0124445,530461,22.15,0.0,-0.357,-0.152,21.13,1.752,275.6,275.9,276.9,0.0,0.0,0.0,21.47,0.0,60.14,0.0,1209956.0,2.182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.1,17.92,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.8,275.0,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.01,0.015,0.012,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.343,181.4,38.03,0.7,3.475,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,18.08,18.32,17.13,17.46,17.25,17.37,-128.2,18.05,17.43,31.55
2016-06-25 23:58:00-05:00,-5.0897946,-12.426011,-5.0124445,530462,22.14,0.0,-0.376,-0.152,21.14,1.752,275.6,275.9,276.9,0.0,0.0,0.0,21.51,0.0,60.14,0.0,1209956.0,2.244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.26,18.08,0.029,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.0,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.008,0.009,0.009,0.01,0.015,0.012,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,1.162,191.5,11.04,1.6,3.475,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,18.21,18.37,17.13,17.56,17.3,17.35,-128.0,18.04,17.32,31.55
2016-06-25 23:59:00-05:00,-4.7683344,-12.025172,-5.0124445,530463,22.11,0.0,-0.366,-0.152,21.2,1.752,275.8,275.7,276.7,0.0,0.0,0.0,21.45,0.0,60.14,0.0,1209956.0,2.264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.3,18.02,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.3,275.0,0.0,0.0,0.0,571.0,1165615.0,45980.0,106320.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.01,0.015,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23508.0,32899.0,32639.0,33150.0,28105.0,28035.0,22745.0,0.645,192.4,13.41,1.0,3.475,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,18.19,18.37,17.22,17.65,17.41,17.4,-128.1,18.09,17.45,31.55
