TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-07-02 00:00:00-05:00,-4.018259,-10.288203,-3.8601587,539101.0,22.19,0.0,-0.357,-0.152,21.22,1.622,274.1,274.2,275.8,0.0,0.0,0.0,21.47,0.0,60.22,0.0,1218230.0,2.222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.42,17.7,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,273.0,274.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.009,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,1.113,282.0,5.235,1.8,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,17.95,18.17,17.61,18.09,17.86,17.63,-23.46,18.2,18.36,30.44
2016-07-02 00:01:00-05:00,-4.018259,-10.288203,-3.8601587,539102.0,22.17,0.0,-0.334,-0.152,21.26,1.617,274.2,274.2,275.8,0.0,0.0,0.0,21.4,0.0,60.17,0.0,1218230.0,2.239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.53,17.82,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,273.0,274.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.01,0.013,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,1.228,282.7,9.68,1.6,3.474,2.0,-1.0,13.24,-0.021,0.23,1.0,2.0,0.0,0.001,18.05,18.27,17.69,18.09,17.89,17.63,-3.307,18.24,18.44,30.39
2016-07-02 00:02:00-05:00,-4.018259,-10.020977,-3.8601587,539103.0,22.17,0.0,-0.357,-0.152,21.27,1.617,274.2,274.3,275.9,0.0,0.0,0.0,21.58,0.0,60.14,0.0,1218230.0,2.171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.53,17.88,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.2,273.0,274.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.009,0.013,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,0.995,287.4,10.31,1.4,3.475,2.0,-1.0,13.6,0.03,0.229,3.0,2.0,0.0,0.001,18.17,18.29,17.7,18.18,17.99,17.69,-25.82,18.28,18.54,30.39
2016-07-02 00:03:00-05:00,-3.803952,-9.753751,-3.8601587,539104.0,22.16,0.0,-0.343,-0.152,21.37,1.617,274.5,274.5,276.0,0.0,0.0,0.0,21.48,0.0,60.14,0.0,1218230.0,1.793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.56,17.94,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.9,273.0,274.9,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.006,0.005,0.008,0.008,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,1.317,286.5,11.42,2.1,3.475,2.0,-1.0,13.62,0.005,0.229,3.0,2.0,0.0,0.0,18.27,18.35,17.72,18.2,17.99,17.72,-56.67,18.28,18.6,30.39
2016-07-02 00:04:00-05:00,-3.803952,-9.753751,-3.8601587,539105.0,22.14,0.0,-0.336,-0.152,21.4,1.615,274.9,275.0,276.3,0.0,0.0,0.0,21.44,0.0,60.14,0.0,1218230.0,1.747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.67,17.99,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.9,275.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.009,0.013,0.011,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,0.982,290.5,12.55,1.5,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,18.35,18.37,17.8,18.28,18.09,17.75,-83.0,18.28,18.69,30.29
2016-07-02 00:05:00-05:00,-3.6967986,-9.753751,-3.8601587,539106.0,22.14,0.0,-0.359,-0.152,21.52,1.614,274.9,275.2,276.4,0.0,0.0,0.0,21.6,0.0,60.2,0.0,1218230.0,1.725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.66,18.02,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.008,0.014,0.011,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,1.127,277.6,12.14,1.7,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,18.37,18.37,17.85,18.28,18.17,17.82,-98.3,18.31,18.76,30.29
2016-07-02 00:06:00-05:00,-3.6967986,-9.753751,-3.8601587,539107.0,22.12,0.0,-0.346,-0.149,21.54,1.605,274.4,274.7,275.8,0.0,0.0,0.0,21.42,0.0,60.22,0.0,1218230.0,1.718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.68,18.1,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.1,274.1,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.005,0.007,0.008,0.009,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,1.347,281.5,10.63,1.8,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,18.37,18.37,17.88,18.33,18.18,17.82,-53.81,18.32,18.81,30.26
2016-07-02 00:07:00-05:00,-3.589645,-9.753751,-3.5144727,539108.0,22.11,0.0,-0.308,-0.147,21.54,1.57,274.5,274.6,275.8,0.0,0.0,0.0,21.77,0.0,60.12,0.0,1218230.0,1.761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.66,18.11,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.009,0.013,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,1.367,287.6,7.23,1.8,3.475,2.0,-1.0,13.23,0.003,0.23,1.0,2.0,0.0,0.001,18.46,18.37,17.89,18.37,18.21,17.82,4.208,18.36,18.88,30.2
2016-07-02 00:08:00-05:00,-3.589645,-9.620137,-3.5144727,539109.0,22.11,0.0,-0.347,-0.148,21.57,1.564,274.6,274.6,275.9,0.0,0.0,0.0,21.75,0.0,60.14,0.0,1218230.0,1.732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.74,18.19,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.009,0.013,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,1.188,284.2,11.92,1.7,3.475,2.0,-1.0,13.62,0.006,0.229,3.0,2.0,0.0,0.0,18.51,18.4,17.89,18.39,18.28,17.82,-69.34,18.37,18.91,30.2
2016-07-02 00:09:00-05:00,-3.6967986,-9.620137,-3.5144727,539110.0,22.08,0.0,-0.35,-0.149,21.53,1.546,274.4,274.8,276.0,0.0,0.0,0.0,21.77,0.0,60.13,0.0,1218230.0,1.716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.86,18.3,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.009,0.014,0.011,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,1.502,276.8,11.54,2.2,3.474,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,18.59,18.51,17.96,18.5,18.34,17.91,-76.88,18.44,18.94,30.13
2016-07-02 00:10:00-05:00,-3.589645,-9.486525,-3.5144727,539111.0,22.08,0.0,-0.365,-0.149,21.58,1.508,274.7,274.7,276.0,0.0,0.0,0.0,21.37,0.0,60.13,0.0,1218230.0,1.746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.94,18.42,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.7,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.006,0.007,0.007,0.009,0.013,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,1.417,285.3,9.66,1.9,3.474,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,18.67,18.58,18.04,18.57,18.44,18.0,-55.85,18.47,18.97,30.1
2016-07-02 00:11:00-05:00,-3.589645,-9.352912,-3.5144727,539112.0,22.07,0.0,-0.365,-0.15,21.69,1.493,274.8,274.7,276.0,0.0,0.0,0.0,21.45,0.0,60.15,0.0,1218230.0,1.769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.96,18.5,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.2,275.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.01,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,1.675,277.5,9.38,2.2,3.474,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,18.75,18.62,18.09,18.66,18.49,18.04,-70.82,18.52,19.05,30.07
2016-07-02 00:12:00-05:00,-3.589645,-9.352912,-3.5144727,539113.0,22.06,0.0,-0.296,-0.15,21.69,1.496,274.8,274.8,276.0,0.0,0.0,0.0,21.78,0.0,60.12,0.0,1218230.0,1.788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.01,18.6,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.1,274.9,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.009,0.014,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,1.925,287.3,5.666,2.6,3.474,2.0,-1.0,13.62,0.005,0.229,3.0,2.0,0.0,0.0,18.85,18.72,18.17,18.71,18.6,18.14,-29.64,18.57,19.15,30.0
2016-07-02 00:13:00-05:00,-3.589645,-9.352912,-3.5144727,539114.0,22.06,0.0,-0.334,-0.151,21.73,1.49,274.8,274.8,276.1,0.0,0.0,0.0,21.73,0.0,60.14,0.0,1218230.0,1.761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.94,18.59,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.7,274.9,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.006,0.008,0.008,0.009,0.012,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,1.725,288.9,7.878,2.3,3.475,2.0,-1.0,13.3,0.004,0.23,1.0,2.0,0.0,0.001,18.85,18.74,18.23,18.76,18.64,18.2,-8.01,18.63,19.23,30.0
2016-07-02 00:14:00-05:00,-3.589645,-9.352912,-3.5144727,539115.0,22.06,0.0,-0.343,-0.151,21.64,1.484,274.8,274.9,276.1,0.0,0.0,0.0,21.25,0.0,60.14,0.0,1218230.0,1.799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.01,18.74,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.009,0.014,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,0.932,307.6,20.82,1.6,3.475,2.0,-1.0,13.62,0.005,0.229,3.0,2.0,0.0,0.0,18.94,18.75,18.3,18.82,18.74,18.28,-50.73,18.66,19.16,29.94
2016-07-02 00:15:00-05:00,-3.9111054,-9.486525,-3.7449298,539116.0,22.03,0.0,-0.35,-0.151,21.54,1.483,274.9,274.9,276.1,0.0,0.0,0.0,21.21,0.0,60.15,0.0,1218230.0,1.778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.04,18.78,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.009,0.013,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,0.788,316.4,14.89,1.2,3.47,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,19.04,18.81,18.37,18.85,18.79,18.3,-54.04,18.68,19.12,29.91
2016-07-02 00:16:00-05:00,-4.018259,-9.753751,-3.8601587,539117.0,22.03,0.0,-0.369,-0.151,21.5,1.483,275.0,274.9,276.2,0.0,0.0,0.0,21.69,0.0,60.18,0.0,1218230.0,1.798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.92,18.74,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.007,0.006,0.008,0.009,0.014,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,1.127,305.3,17.58,1.6,3.469,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,19.04,18.77,18.34,18.85,18.76,18.31,-55.79,18.68,19.05,29.85
2016-07-02 00:17:00-05:00,-4.018259,-10.020977,-3.8601587,539118.0,22.03,0.0,-0.363,-0.151,21.47,1.482,274.9,274.9,276.1,0.0,0.0,0.0,21.62,0.0,60.14,0.0,1218230.0,1.812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.92,18.78,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.007,0.007,0.008,0.008,0.014,0.011,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,1.782,293.0,9.79,2.3,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,19.04,18.78,18.37,18.85,18.79,18.3,-33.14,18.69,19.08,29.81
2016-07-02 00:18:00-05:00,-4.018259,-9.753751,-3.8601587,539119.0,22.02,0.0,-0.295,-0.151,21.61,1.482,274.8,274.9,276.2,0.0,0.0,0.0,21.48,0.0,60.15,0.0,1218230.0,1.779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.96,18.86,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.5,274.9,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.005,0.007,0.008,0.009,0.013,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,1.53,300.7,15.6,2.3,3.469,2.0,-1.0,13.22,-0.017,0.229,1.0,2.0,0.0,0.001,19.09,18.85,18.37,18.92,18.85,18.33,-2.915,18.76,19.18,29.76
2016-07-02 00:19:00-05:00,-4.018259,-9.753751,-3.8601587,539120.0,22.01,0.0,-0.348,-0.152,21.57,1.482,274.9,274.8,276.1,0.0,0.0,0.0,21.47,0.0,60.15,0.0,1218230.0,1.82,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.04,18.95,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.8,275.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.006,0.007,0.007,0.009,0.013,0.011,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,1.525,290.6,10.71,2.0,3.475,2.0,-1.0,13.22,0.025,0.23,1.0,2.0,0.0,0.001,19.13,18.86,18.42,18.95,18.85,18.37,-77.54,18.78,19.19,29.72
2016-07-02 00:20:00-05:00,-4.018259,-9.753751,-3.8601587,539121.0,22.0,0.0,-0.352,-0.152,21.49,1.482,275.3,274.8,276.1,0.0,0.0,0.0,21.39,0.0,60.16,0.0,1218230.0,1.842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.1,19.04,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.01,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,1.09,296.3,14.71,1.9,3.475,2.0,-1.0,13.62,0.005,0.229,3.0,2.0,0.0,0.0,19.23,18.94,18.47,18.97,18.89,18.41,-103.0,18.77,19.21,29.72
2016-07-02 00:21:00-05:00,-4.018259,-10.15459,-3.8601587,539122.0,22.0,0.0,-0.348,-0.152,21.42,1.485,275.0,275.1,276.4,0.0,0.0,0.0,21.76,0.0,60.17,0.0,1218230.0,1.868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.98,18.98,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.009,0.013,0.009,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,1.56,310.4,19.53,3.0,3.473,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,19.23,18.94,18.47,18.95,18.85,18.39,-2.693,18.79,19.19,29.62
2016-07-02 00:22:00-05:00,-4.018259,-9.887364,-3.8601587,539123.0,22.0,0.0,-0.357,-0.152,21.61,1.484,275.0,275.2,276.5,0.0,0.0,0.0,21.46,0.0,60.22,0.0,1218230.0,1.828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.96,18.99,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.006,0.007,0.007,0.008,0.013,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,1.748,299.2,22.74,3.2,3.474,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,19.23,18.96,18.53,19.01,18.92,18.47,18.97,18.84,19.29,29.62
2016-07-02 00:23:00-05:00,-4.018259,-9.753751,-3.8601587,539124.0,22.0,0.0,-0.351,-0.152,21.55,1.484,275.1,275.3,276.5,0.0,0.0,0.0,21.41,0.0,60.21,0.0,1218230.0,1.937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.11,19.11,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.007,0.006,0.008,0.008,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,1.758,289.8,12.45,2.3,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,19.31,19.04,18.57,19.09,18.95,18.52,-7.216,18.89,19.34,29.62
2016-07-02 00:24:00-05:00,-4.018259,-9.753751,-3.8601587,539125.0,21.98,0.0,-0.342,-0.152,21.6,1.482,274.9,275.4,276.7,0.0,0.0,0.0,21.43,0.0,60.22,0.0,1218230.0,1.901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.25,19.23,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.006,0.007,0.007,0.008,0.013,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,1.833,298.1,14.29,2.8,3.475,2.0,-1.0,13.32,0.004,0.229,3.0,2.0,0.0,0.001,19.41,19.13,18.66,19.14,19.08,18.57,-7.156,18.95,19.34,29.52
2016-07-02 00:25:00-05:00,-4.018259,-9.753751,-3.8601587,539126.0,21.97,0.0,-0.344,-0.152,21.67,1.485,274.9,275.2,276.5,0.0,0.0,0.0,21.53,0.0,60.15,0.0,1218230.0,1.838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.21,19.21,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.006,0.007,0.007,0.008,0.013,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,1.238,304.8,17.03,1.9,3.475,2.0,-1.0,13.62,0.005,0.229,3.0,2.0,0.0,0.0,19.42,19.13,18.66,19.17,19.12,18.59,-50.66,18.97,19.39,29.51
2016-07-02 00:26:00-05:00,-4.018259,-9.753751,-3.8601587,539127.0,21.97,0.0,-0.355,-0.152,21.71,1.483,274.6,274.6,275.9,0.0,0.0,0.0,21.63,0.0,60.18,0.0,1218230.0,1.859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.12,19.15,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.1,274.1,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.008,0.013,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,1.855,286.2,10.03,2.8,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,19.41,19.13,18.66,19.14,19.12,18.61,-2.593,19.0,19.42,29.43
2016-07-02 00:27:00-05:00,-4.018259,-9.753751,-3.8601587,539128.0,21.97,0.0,-0.357,-0.152,21.75,1.483,274.2,274.6,275.9,0.0,0.0,0.0,21.5,0.0,60.15,0.0,1218230.0,1.937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.09,19.13,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.009,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,1.355,293.1,16.96,2.2,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,19.36,19.13,18.66,19.14,19.13,18.62,19.07,18.99,19.44,29.41
2016-07-02 00:28:00-05:00,-4.018259,-9.753751,-3.8601587,539129.0,21.97,0.0,-0.34,-0.152,21.82,1.48,274.5,274.5,275.9,0.0,0.0,0.0,21.59,0.0,60.15,0.0,1218230.0,1.939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.02,19.06,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.006,0.007,0.009,0.008,0.013,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,1.805,283.8,8.4,2.7,3.474,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,19.33,19.08,18.66,19.14,19.12,18.59,-98.7,18.96,19.45,29.38
2016-07-02 00:29:00-05:00,-4.018259,-9.753751,-3.8601587,539130.0,21.97,0.0,-0.344,-0.152,21.76,1.471,274.5,274.5,275.9,0.0,0.0,0.0,21.25,0.0,60.13,0.0,1218230.0,1.93,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.04,19.04,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.007,0.006,0.008,0.008,0.013,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,1.433,286.9,13.62,2.1,3.475,2.0,-1.0,13.62,0.005,0.229,3.0,2.0,0.0,0.0,19.33,19.04,18.66,19.14,19.11,18.59,-98.5,18.95,19.47,29.33
2016-07-02 00:30:00-05:00,-4.018259,-9.887364,-3.8601587,539131.0,21.95,0.0,-0.332,-0.146,21.77,1.424,274.4,274.6,275.9,0.0,0.0,0.0,21.42,0.0,60.15,0.0,1218230.0,1.813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.01,18.99,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.1,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.007,0.007,0.008,0.009,0.014,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,1.833,284.1,11.62,2.7,3.474,2.0,-1.0,13.34,0.004,0.23,1.0,2.0,0.0,0.001,19.24,19.04,18.64,19.14,19.08,18.61,-67.69,18.97,19.44,29.27
2016-07-02 00:31:00-05:00,-4.018259,-9.887364,-3.8601587,539132.0,21.95,0.0,-0.343,-0.143,21.85,1.385,274.6,274.8,276.1,0.0,0.0,0.0,21.73,0.0,60.13,0.0,1218230.0,1.85,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.97,18.93,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,275.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.007,0.006,0.008,0.008,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,1.475,283.8,10.38,2.0,3.475,2.0,-1.0,13.62,0.005,0.229,3.0,2.0,0.0,0.0,19.17,18.97,18.6,19.14,19.05,18.55,-20.22,18.95,19.45,29.23
2016-07-02 00:32:00-05:00,-4.018259,-10.288203,-3.8601587,539133.0,21.95,0.0,-0.353,-0.144,21.81,1.359,274.6,274.7,276.1,0.0,0.0,0.0,21.52,0.0,60.22,0.0,1218230.0,1.782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.98,18.89,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,275.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.008,0.013,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,1.437,293.6,11.75,2.1,3.474,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,19.13,18.94,18.5,19.05,18.95,18.51,-28.9,18.85,19.44,29.23
2016-07-02 00:33:00-05:00,-4.018259,-10.288203,-3.9753876,539134.0,21.95,0.0,-0.351,-0.146,21.74,1.368,274.8,274.7,276.0,0.0,0.0,0.0,21.48,0.0,60.16,0.0,1218230.0,1.888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.99,18.84,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.2,275.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.008,0.013,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,1.225,284.1,19.18,2.2,3.474,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,19.1,18.85,18.47,19.05,18.95,18.41,18.89,18.85,19.42,29.17
2016-07-02 00:34:00-05:00,-4.232566,-10.288203,-4.2058444,539135.0,21.95,0.0,-0.347,-0.146,21.69,1.368,274.6,274.7,276.0,0.0,0.0,0.0,21.35,0.0,60.14,0.0,1218230.0,1.837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.96,18.78,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,275.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.006,0.007,0.007,0.008,0.014,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,1.583,275.3,10.1,2.0,3.469,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,19.04,18.8,18.47,19.05,18.93,18.42,-7.858,18.87,19.34,29.14
2016-07-02 00:35:00-05:00,-4.33972,-10.689042,-4.321073,539136.0,21.94,0.0,-0.291,-0.147,21.69,1.368,274.8,274.7,276.0,0.0,0.0,0.0,21.75,0.0,60.13,0.0,1218230.0,1.796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.04,18.77,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.8,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.006,0.007,0.007,0.008,0.013,0.011,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,1.458,277.7,10.87,2.4,3.469,2.0,-1.0,13.4,0.0,0.229,3.0,2.0,0.0,0.0,19.04,18.76,18.47,19.05,18.87,18.41,-7.463,18.79,19.34,29.09
2016-07-02 00:36:00-05:00,-4.33972,-10.689042,-4.321073,539137.0,21.92,0.0,-0.34,-0.148,21.71,1.381,274.8,274.9,276.2,0.0,0.0,0.0,21.61,0.0,60.15,0.0,1218230.0,1.773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.01,18.71,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.008,0.013,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,1.63,279.3,12.66,2.0,3.475,2.0,-1.0,13.62,0.009,0.229,3.0,2.0,0.0,0.0,18.99,18.75,18.37,18.96,18.85,18.41,18.87,18.76,19.34,29.04
2016-07-02 00:37:00-05:00,-4.33972,-10.689042,-4.321073,539138.0,21.92,0.0,-0.356,-0.149,21.8,1.379,274.8,275.0,276.3,0.0,0.0,0.0,21.43,0.0,60.21,0.0,1218230.0,1.873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.04,18.66,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.006,0.007,0.007,0.008,0.012,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,1.908,279.5,11.78,2.4,3.469,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,18.94,18.75,18.37,18.95,18.85,18.35,-55.63,18.7,19.34,29.04
2016-07-02 00:38:00-05:00,-4.33972,-10.689042,-4.321073,539139.0,21.91,0.0,-0.348,-0.149,21.8,1.393,275.2,274.9,276.2,0.0,0.0,0.0,21.43,0.0,60.21,0.0,1218230.0,1.838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.18,18.6,0.031,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.009,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,1.473,260.0,12.49,2.3,3.47,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,18.85,18.67,18.34,18.89,18.85,18.32,-11.6,18.68,19.31,29.04
2016-07-02 00:39:00-05:00,-4.33972,-10.689042,-4.321073,539140.0,21.9,0.0,-0.353,-0.15,21.76,1.417,274.8,274.8,276.1,0.0,0.0,0.0,21.49,0.0,60.21,0.0,1218230.0,1.886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.17,18.57,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.4,274.4,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.008,0.013,0.011,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,1.393,269.9,15.03,2.0,3.47,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,18.81,18.63,18.28,18.85,18.79,18.3,-46.12,18.7,19.29,28.96
2016-07-02 00:40:00-05:00,-4.33972,-10.689042,-4.321073,539141.0,21.89,0.0,-0.328,-0.15,21.7,1.45,274.6,274.6,275.9,0.0,0.0,0.0,21.5,0.0,60.21,0.0,1218230.0,1.84,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.09,18.48,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.005,0.006,0.008,0.008,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,1.275,264.7,15.57,1.9,2.0,2.0,-1.0,13.62,0.007,0.229,3.0,2.0,0.0,0.0,18.75,18.57,18.25,18.85,18.8,18.23,-68.81,18.65,19.24,28.95
2016-07-02 00:41:00-05:00,-4.33972,-10.956268,-4.321073,539142.0,21.89,0.0,-0.347,-0.15,21.59,1.452,274.4,274.6,275.9,0.0,0.0,0.0,21.36,0.0,60.2,0.0,1218230.0,1.816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.1,18.44,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.008,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,1.717,268.5,13.84,2.8,3.475,2.0,-1.0,13.2,-0.004,0.231,1.0,2.0,0.0,0.001,18.75,18.56,18.25,18.85,18.85,18.25,-2.851,18.68,19.24,28.95
2016-07-02 00:42:00-05:00,-4.33972,-11.089881,-4.321073,539143.0,21.89,0.0,-0.353,-0.148,21.57,1.451,274.8,274.4,275.7,0.0,0.0,0.0,21.43,0.0,60.14,0.0,1218230.0,1.817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.06,18.44,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.008,0.013,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,1.345,275.6,14.54,2.1,3.475,2.0,-1.0,13.61,0.01,0.229,3.0,2.0,0.0,0.0,18.75,18.56,18.26,18.85,18.84,18.25,-17.62,18.68,19.21,28.91
2016-07-02 00:43:00-05:00,-4.554027,-11.089881,-4.321073,539144.0,21.87,0.0,-0.358,-0.146,21.43,1.428,274.5,274.7,276.0,0.0,0.0,0.0,21.49,0.0,60.17,0.0,1218230.0,1.798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.11,18.42,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.4,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.007,0.006,0.008,0.008,0.013,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,0.68,268.3,26.71,1.2,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,18.65,18.56,18.18,18.85,18.76,18.22,-14.63,18.6,19.1,28.85
2016-07-02 00:44:00-05:00,-4.6611805,-11.357107,-4.666759,539145.0,21.86,0.0,-0.358,-0.147,21.34,1.421,274.8,274.7,276.1,0.0,0.0,0.0,21.39,0.0,60.22,0.0,1218230.0,1.855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.04,18.41,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,275.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.008,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,1.375,281.6,24.68,2.7,3.477,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,18.64,18.56,18.18,18.85,18.76,18.2,-7.556,18.57,19.05,28.85
2016-07-02 00:45:00-05:00,-4.6611805,-11.624333,-4.666759,539146.0,21.86,0.0,-0.37,-0.148,21.29,1.443,274.8,274.8,276.1,0.0,0.0,0.0,21.53,0.0,60.22,0.0,1218230.0,1.853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.92,18.41,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,275.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.009,0.013,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,2.108,277.0,9.25,2.5,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,18.65,18.48,18.18,18.85,18.76,18.22,-55.63,18.58,19.05,28.85
2016-07-02 00:46:00-05:00,-4.6611805,-11.49072,-4.666759,539147.0,21.84,0.0,-0.332,-0.146,21.33,1.429,274.7,274.8,276.1,0.0,0.0,0.0,21.47,0.0,60.23,0.0,1218230.0,1.997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.87,18.39,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.3,274.8,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.008,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,1.507,287.8,16.18,2.4,3.475,2.0,-1.0,13.62,0.007,0.229,3.0,2.0,0.0,0.0,18.65,18.49,18.18,18.85,18.74,18.22,-69.97,18.58,19.05,28.85
2016-07-02 00:47:00-05:00,-4.6611805,-11.089881,-4.666759,539148.0,21.84,0.0,-0.35,-0.143,21.31,1.453,274.7,274.7,275.9,0.0,0.0,0.0,21.42,0.0,60.21,0.0,1218230.0,1.997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.83,18.43,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.3,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.008,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,1.32,293.6,23.57,2.6,3.475,2.0,-1.0,13.23,0.001,0.23,1.0,2.0,0.0,0.001,18.65,18.46,18.18,18.84,18.73,18.2,-41.1,18.58,19.05,28.83
2016-07-02 00:48:00-05:00,-4.6611805,-11.089881,-4.666759,539149.0,21.84,0.0,-0.352,-0.14,21.26,1.435,274.3,274.6,275.9,0.0,0.0,0.0,21.49,0.0,60.21,0.0,1218230.0,2.063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.79,18.43,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.8,273.0,274.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.008,0.013,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,0.948,299.3,24.39,2.0,3.475,2.0,-1.0,13.62,0.005,0.229,3.0,2.0,0.0,0.0,18.65,18.46,18.18,18.76,18.68,18.22,-52.56,18.57,19.03,28.8
2016-07-02 00:49:00-05:00,-4.6611805,-11.49072,-4.666759,539150.0,21.83,0.0,-0.35,-0.143,21.14,1.44,274.1,274.0,275.3,0.0,0.0,0.0,21.71,0.0,60.16,0.0,1218230.0,2.084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.8,18.51,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,273.0,274.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.008,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,1.385,290.8,6.595,2.0,3.474,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,18.74,18.49,18.18,18.76,18.66,18.2,-76.52,18.57,18.96,28.75
2016-07-02 00:50:00-05:00,-4.6611805,-11.624333,-4.666759,539151.0,21.81,0.0,-0.354,-0.141,21.17,1.442,274.2,273.8,275.1,0.0,0.0,0.0,21.38,0.0,60.15,0.0,1218230.0,2.059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.83,18.53,0.031,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,273.0,274.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.009,0.013,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,1.242,275.9,10.79,1.7,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,18.75,18.54,18.18,18.76,18.66,18.22,-25.79,18.57,18.94,28.74
2016-07-02 00:51:00-05:00,-4.6611805,-11.624333,-4.666759,539152.0,21.81,0.0,-0.356,-0.14,21.14,1.447,273.7,273.9,275.1,0.0,0.0,0.0,21.47,0.0,60.15,0.0,1218230.0,2.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.91,18.65,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.3,274.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.005,0.006,0.008,0.008,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,1.233,288.3,15.43,2.1,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,18.81,18.56,18.18,18.84,18.76,18.2,-79.15,18.57,18.89,28.75
2016-07-02 00:52:00-05:00,-4.6611805,-11.624333,-4.666759,539153.0,21.81,0.0,-0.303,-0.142,21.15,1.425,273.9,273.7,275.0,0.0,0.0,0.0,21.55,0.0,60.15,0.0,1218230.0,2.03,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.88,18.65,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.0,273.9,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.008,0.013,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,1.362,278.8,10.69,1.9,3.475,2.0,-1.0,13.37,0.01,0.228,1.0,2.0,0.0,0.0,18.85,18.56,18.18,18.85,18.74,18.27,-60.89,18.58,18.86,28.66
2016-07-02 00:53:00-05:00,-4.6611805,-11.624333,-4.666759,539154.0,21.8,0.0,-0.365,-0.139,21.18,1.442,273.9,273.8,275.1,0.0,0.0,0.0,21.27,0.0,60.15,0.0,1218230.0,1.989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.95,18.69,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.5,274.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.008,0.013,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,1.403,273.5,20.33,2.4,3.475,2.0,-1.0,13.37,-0.001,0.23,1.0,2.0,0.0,0.001,18.85,18.59,18.21,18.85,18.79,18.37,-36.64,18.56,18.86,28.66
2016-07-02 00:54:00-05:00,-4.6611805,-11.624333,-4.666759,539155.0,21.78,0.0,-0.372,-0.138,21.26,1.466,273.9,273.9,275.2,0.0,0.0,0.0,21.19,0.0,60.13,0.0,1218230.0,2.036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.08,18.79,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,273.0,274.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.008,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,1.065,285.7,28.01,1.8,3.469,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,18.96,18.67,18.28,18.9,18.85,18.43,-51.34,18.66,18.88,28.66
2016-07-02 00:55:00-05:00,-4.6611805,-11.624333,-4.666759,539156.0,21.78,0.0,-0.362,-0.136,21.28,1.455,274.4,274.0,275.3,0.0,0.0,0.0,21.46,0.0,60.21,0.0,1218230.0,2.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.13,18.86,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,273.0,274.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.009,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,1.528,272.8,11.29,2.2,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,19.04,18.74,18.33,18.95,18.87,18.42,-7.715,18.66,18.89,28.64
2016-07-02 00:56:00-05:00,-4.6611805,-11.357107,-4.55153,539157.0,21.78,0.0,-0.355,-0.135,21.39,1.472,274.7,274.7,276.0,0.0,0.0,0.0,21.48,0.0,60.22,0.0,1218230.0,1.962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.07,18.84,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.9,273.3,274.9,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.008,0.013,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,1.747,281.2,8.17,2.7,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,19.04,18.73,18.34,18.95,18.85,18.45,-29.91,18.66,18.91,28.56
2016-07-02 00:57:00-05:00,-4.6611805,-11.089881,-4.321073,539158.0,21.78,0.0,-0.345,-0.138,21.42,1.478,275.1,274.7,276.0,0.0,0.0,0.0,21.66,0.0,60.15,0.0,1218230.0,2.138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.09,18.86,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.6,275.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.009,0.014,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,1.268,283.1,15.23,2.0,3.47,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,19.04,18.75,18.31,18.95,18.85,18.45,-89.8,18.7,18.94,28.56
2016-07-02 00:58:00-05:00,-4.33972,-11.089881,-4.321073,539159.0,21.77,0.0,-0.334,-0.14,21.4,1.482,274.6,275.1,276.3,0.0,0.0,0.0,21.61,0.0,60.14,0.0,1218230.0,2.104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.11,18.92,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.005,0.006,0.008,0.008,0.013,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,1.465,282.1,10.23,2.0,3.475,2.0,-1.0,13.37,0.004,0.228,3.0,2.0,0.0,0.001,19.13,18.75,18.32,18.95,18.85,18.43,-50.77,18.66,18.92,28.56
2016-07-02 00:59:00-05:00,-4.33972,-11.089881,-4.321073,539160.0,21.76,0.0,-0.352,-0.14,21.48,1.483,275.2,275.0,276.2,0.0,0.0,0.0,21.53,0.0,60.2,0.0,1218230.0,2.088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.07,18.9,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.007,0.013,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,1.062,285.8,16.26,1.6,3.475,2.0,-1.0,13.62,0.005,0.229,3.0,2.0,0.0,0.0,19.12,18.75,18.3,18.95,18.85,18.46,-29.3,18.68,18.96,28.49
2016-07-02 01:00:00-05:00,-4.4468737,-11.089881,-4.321073,539161.0,21.75,0.0,-0.347,-0.138,21.48,1.481,275.2,275.1,276.3,0.0,0.0,0.0,21.46,0.0,60.22,0.0,1218230.0,2.187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.08,18.91,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,0.82,296.0,35.25,1.3,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,19.12,18.75,18.28,18.95,18.85,18.42,-51.83,18.7,18.89,28.46
2016-07-02 01:01:00-05:00,-4.6611805,-11.223495,-4.4363017,539162.0,21.75,0.0,-0.35,-0.136,21.42,1.483,275.1,275.0,276.3,0.0,0.0,0.0,21.59,0.0,60.15,0.0,1218230.0,2.149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.05,18.9,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.005,0.007,0.007,0.007,0.013,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,0.83,303.7,11.36,1.3,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,19.09,18.75,18.28,18.87,18.8,18.37,-29.01,18.66,18.81,28.46
2016-07-02 01:02:00-05:00,-4.6611805,-11.624333,-4.666759,539163.0,21.75,0.0,-0.362,-0.138,21.45,1.483,274.8,274.9,276.1,0.0,0.0,0.0,21.24,0.0,60.14,0.0,1218230.0,2.14,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.06,18.84,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.4,275.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.006,0.006,0.006,0.009,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,0.717,292.4,9.17,1.0,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,19.04,18.75,18.21,18.79,18.71,18.27,-60.54,18.58,18.76,28.46
2016-07-02 01:03:00-05:00,-4.6611805,-11.624333,-4.666759,539164.0,21.75,0.0,-0.322,-0.14,21.47,1.483,275.0,274.7,276.0,0.0,0.0,0.0,21.21,0.0,60.14,0.0,1218230.0,2.162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.98,18.71,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.3,275.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.008,0.012,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,0.658,293.6,10.48,1.1,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,18.97,18.67,18.12,18.71,18.64,18.17,-112.0,18.49,18.72,28.45
2016-07-02 01:04:00-05:00,-4.6611805,-11.624333,-4.7819877,539165.0,21.75,0.0,-0.353,-0.142,21.5,1.483,275.0,274.8,276.1,0.0,0.0,0.0,21.19,0.0,60.15,0.0,1218230.0,2.181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.97,18.63,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.7,275.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.008,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,0.64,294.0,33.97,1.0,3.475,2.0,-1.0,13.34,0.005,0.229,3.0,2.0,0.0,0.001,18.89,18.59,18.07,18.66,18.53,18.09,-96.1,18.45,18.67,28.37
2016-07-02 01:05:00-05:00,-4.6611805,-11.624333,-5.0124445,539166.0,21.73,0.0,-0.372,-0.144,21.47,1.483,275.2,275.0,276.2,0.0,0.0,0.0,21.4,0.0,60.15,0.0,1218230.0,2.097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.96,18.58,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.008,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,0.563,297.4,21.28,0.9,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,18.85,18.56,18.02,18.63,18.52,18.01,-99.1,18.37,18.67,28.37
2016-07-02 01:06:00-05:00,-4.6611805,-11.89156,-5.0124445,539167.0,21.72,0.0,-0.368,-0.142,21.51,1.483,275.1,275.0,276.3,0.0,0.0,0.0,21.64,0.0,60.16,0.0,1218230.0,2.186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.94,18.5,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.006,0.007,0.007,0.008,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,1.053,281.0,12.06,1.7,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,18.75,18.46,17.99,18.57,18.48,18.06,-99.5,18.4,18.57,28.37
2016-07-02 01:07:00-05:00,-4.6611805,-11.624333,-4.7819877,539168.0,21.72,0.0,-0.351,-0.14,21.66,1.483,274.9,275.2,276.4,0.0,0.0,0.0,21.46,0.0,60.2,0.0,1218230.0,2.241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.87,18.4,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.005,0.006,0.008,0.008,0.013,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,1.327,278.5,11.67,2.0,3.474,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,18.69,18.37,17.99,18.57,18.48,18.01,-88.6,18.41,18.65,28.37
2016-07-02 01:08:00-05:00,-4.6611805,-11.624333,-4.666759,539169.0,21.72,0.0,-0.37,-0.138,21.64,1.483,275.1,275.2,276.5,0.0,0.0,0.0,21.46,0.0,60.22,0.0,1218230.0,2.196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.82,18.32,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.004,0.006,0.007,0.009,0.013,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,0.692,264.2,9.06,1.2,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,18.59,18.35,17.99,18.57,18.47,17.98,-92.0,18.29,18.62,28.3
2016-07-02 01:09:00-05:00,-4.6611805,-11.624333,-4.666759,539170.0,21.72,0.0,-0.322,-0.14,21.59,1.49,275.1,275.2,276.5,0.0,0.0,0.0,21.36,0.0,60.17,0.0,1218230.0,2.223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.85,18.26,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.008,0.012,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,0.847,274.4,12.02,1.2,3.477,2.0,-1.0,13.39,0.004,0.229,3.0,2.0,0.0,0.0,18.56,18.27,17.97,18.57,18.49,17.94,-96.3,18.39,18.57,28.27
2016-07-02 01:10:00-05:00,-4.6611805,-11.624333,-4.666759,539171.0,21.72,0.0,-0.359,-0.139,21.56,1.485,275.1,275.5,276.6,0.0,0.0,0.0,21.51,0.0,60.19,0.0,1218230.0,2.177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.9,18.22,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.6,274.0,275.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.006,0.005,0.007,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,0.642,263.9,16.86,1.0,3.475,2.0,-1.0,13.62,0.005,0.229,3.0,2.0,0.0,0.0,18.48,18.25,17.93,18.57,18.47,17.97,-99.2,18.32,18.57,28.27
2016-07-02 01:11:00-05:00,-4.6611805,-11.757946,-4.666759,539172.0,21.7,0.0,-0.359,-0.137,21.51,1.495,275.5,275.4,276.6,0.0,0.0,0.0,21.34,0.0,60.16,0.0,1218230.0,2.239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.99,18.19,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.006,0.005,0.007,0.009,0.012,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,0.667,264.9,9.14,0.8,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,18.41,18.27,17.86,18.47,18.49,17.93,-108.0,18.32,18.51,28.27
2016-07-02 01:12:00-05:00,-4.6611805,-12.025172,-4.666759,539173.0,21.7,0.0,-0.353,-0.136,21.52,1.518,275.6,275.6,276.7,0.0,0.0,0.0,21.62,0.0,60.17,0.0,1218230.0,2.157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.01,18.18,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.006,0.007,0.007,0.008,0.012,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,0.418,306.2,15.32,0.7,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,18.35,18.26,17.77,18.41,18.36,17.86,-125.8,18.27,18.43,28.25
2016-07-02 01:13:00-05:00,-4.7683344,-12.025172,-4.8972163,539174.0,21.69,0.0,-0.347,-0.129,21.53,1.55,275.5,275.6,276.8,0.0,0.0,0.0,21.36,0.0,60.21,0.0,1218230.0,2.248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.94,18.05,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.008,0.013,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,0.49,315.0,14.35,0.7,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,18.24,18.17,17.7,18.34,18.23,17.73,-123.4,18.17,18.38,28.19
2016-07-02 01:14:00-05:00,-4.982641,-12.025172,-5.0124445,539175.0,21.67,0.0,-0.339,-0.132,21.5,1.556,275.6,275.5,276.6,0.0,0.0,0.0,21.61,0.0,60.19,0.0,1218230.0,2.256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.83,17.93,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.007,0.013,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,0.515,288.0,13.67,0.7,3.475,2.0,-1.0,13.62,0.027,0.229,1.0,2.0,0.0,0.0,18.14,18.14,17.64,18.25,18.13,17.71,-105.2,18.16,18.33,28.18
2016-07-02 01:15:00-05:00,-5.0897946,-12.025172,-5.0124445,539176.0,21.67,0.0,-0.37,-0.133,21.44,1.578,275.5,275.6,276.7,0.0,0.0,0.0,21.49,0.0,60.21,0.0,1218230.0,2.264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.79,17.87,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.008,0.012,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,0.525,266.0,10.78,0.8,3.475,2.0,-1.0,13.23,-0.019,0.23,1.0,2.0,0.0,0.001,18.06,18.03,17.59,18.15,18.09,17.65,-125.9,18.1,18.2,28.18
2016-07-02 01:16:00-05:00,-5.0897946,-12.426011,-5.0124445,539177.0,21.67,0.0,-0.358,-0.132,21.42,1.604,275.2,275.1,276.2,0.0,0.0,0.0,21.46,0.0,60.21,0.0,1218230.0,2.28,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.77,17.79,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.1,274.0,275.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.009,0.012,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,0.422,275.4,18.12,0.7,3.475,2.0,-1.0,13.62,0.005,0.229,3.0,2.0,0.0,0.0,17.97,17.98,17.51,18.09,18.02,17.5,-120.1,18.01,18.12,28.18
2016-07-02 01:17:00-05:00,-5.0897946,-12.426011,-5.0124445,539178.0,21.64,0.0,-0.357,-0.126,21.36,1.617,275.1,275.0,276.1,0.0,0.0,0.0,21.75,0.0,60.13,0.0,1218230.0,2.261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.71,17.71,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.008,0.012,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,0.212,337.0,32.95,0.5,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,17.88,17.89,17.45,18.05,17.93,17.52,-126.5,17.95,18.09,28.18
2016-07-02 01:18:00-05:00,-5.304102,-12.826851,-5.2429023,539179.0,21.64,0.0,-0.349,-0.123,21.3,1.611,275.2,274.9,275.9,0.0,0.0,0.0,21.66,0.0,60.14,0.0,1218230.0,2.257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.64,17.62,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.6,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.008,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,0.147,39.11,42.22,0.3,3.477,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,17.82,17.81,17.41,17.97,17.83,17.43,-96.5,17.9,17.99,28.19
2016-07-02 01:19:00-05:00,-5.4112554,-12.9604645,-5.473359,539180.0,21.63,0.0,-0.351,-0.12,21.2,1.618,275.1,274.9,276.0,0.0,0.0,0.0,21.5,0.0,60.19,0.0,1218230.0,2.281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.59,17.54,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.6,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.005,0.006,0.006,0.008,0.012,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,0.273,47.79,28.47,0.5,3.4,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,17.74,17.76,17.34,17.86,17.7,17.32,-125.1,17.87,17.85,28.18
