TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-07-02 01:20:00-05:00,-5.4112554,-12.9604645,-5.473359,539181.0,21.62,0.0,-0.308,-0.117,21.06,1.618,275.2,274.9,276.0,0.0,0.0,0.0,21.42,0.0,60.22,0.0,1218230.0,2.279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.44,17.44,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.006,0.005,0.007,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,0.398,53.3,10.06,0.5,3.475,2.0,-1.0,13.34,-0.006,0.229,3.0,2.0,0.0,0.001,17.61,17.66,17.32,17.75,17.6,17.31,-89.4,17.84,17.8,28.16
2016-07-02 01:21:00-05:00,-5.4112554,-13.094076,-5.473359,539182.0,21.62,0.0,-0.362,-0.119,20.98,1.617,275.2,275.0,276.1,0.0,0.0,0.0,21.42,0.0,60.23,0.0,1218230.0,2.239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.28,17.33,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,0.173,5.47,67.88,0.3,3.475,2.0,-1.0,13.62,0.015,0.229,3.0,2.0,0.0,0.0,17.55,17.6,17.2,17.67,17.49,17.25,-127.0,17.8,17.69,28.09
2016-07-02 01:22:00-05:00,-5.4112554,-12.9604645,-5.473359,539183.0,21.59,0.0,-0.36,-0.123,20.98,1.618,275.0,275.0,276.1,0.0,0.0,0.0,21.5,0.0,60.23,0.0,1218230.0,2.238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.14,17.28,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.008,0.012,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,0.248,352.2,21.31,0.4,3.477,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,17.44,17.52,17.13,17.59,17.36,17.21,-125.2,17.71,17.61,28.08
2016-07-02 01:23:00-05:00,-5.4112554,-13.094076,-5.473359,539184.0,21.59,0.0,-0.353,-0.124,20.96,1.617,275.3,275.0,276.0,0.0,0.0,0.0,21.32,0.0,60.21,0.0,1218230.0,2.239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.09,17.22,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.006,0.005,0.007,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,0.132,333.6,74.12,0.3,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,17.38,17.5,17.08,17.51,17.32,17.12,-124.0,17.67,17.58,28.08
2016-07-02 01:24:00-05:00,-5.4112554,-13.22769,-5.473359,539185.0,21.57,0.0,-0.358,-0.121,20.99,1.618,275.1,275.2,276.3,0.0,0.0,0.0,21.51,0.0,60.23,0.0,1218230.0,2.285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.11,17.12,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.008,0.013,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,0.263,312.0,48.06,0.7,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,17.31,17.41,17.0,17.45,17.24,17.09,-127.1,17.61,17.52,28.08
2016-07-02 01:25:00-05:00,-5.4112554,-13.361302,-5.473359,539186.0,21.56,0.0,-0.325,-0.122,20.92,1.618,275.1,275.1,276.2,0.0,0.0,0.0,21.47,0.0,60.21,0.0,1218230.0,2.303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.09,17.08,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.007,0.012,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,0.125,314.5,36.16,0.3,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,17.28,17.36,16.93,17.37,17.16,17.02,-125.5,17.6,17.47,28.08
2016-07-02 01:26:00-05:00,-5.4112554,-13.361302,-5.473359,539187.0,21.55,0.0,-0.351,-0.123,20.89,1.618,275.1,275.3,276.3,0.0,0.0,0.0,21.62,0.0,60.14,0.0,1218230.0,2.281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.08,17.06,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.008,0.013,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,0.107,350.8,38.44,0.2,3.477,2.0,-1.0,13.35,0.005,0.229,3.0,2.0,0.0,0.001,17.27,17.31,16.9,17.32,17.13,16.98,-124.0,17.52,17.42,28.1
2016-07-02 01:27:00-05:00,-5.4112554,-13.628529,-5.473359,539188.0,21.53,0.0,-0.361,-0.122,20.81,1.618,275.2,275.2,276.2,0.0,0.0,0.0,21.51,0.0,60.15,0.0,1218230.0,2.294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.06,16.97,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,0.257,317.0,35.79,0.6,3.477,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,17.22,17.31,16.84,17.32,17.04,16.96,-124.2,17.5,17.39,28.08
2016-07-02 01:28:00-05:00,-5.4112554,-13.762142,-5.473359,539189.0,21.51,0.0,-0.36,-0.119,20.8,1.618,274.9,275.2,276.2,0.0,0.0,0.0,21.63,0.0,60.18,0.0,1218230.0,2.304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.05,16.95,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.006,0.006,0.006,0.008,0.013,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,0.638,292.2,8.39,0.8,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,17.22,17.22,16.77,17.22,16.93,16.9,-79.1,17.42,17.32,28.08
2016-07-02 01:29:00-05:00,-5.4112554,-13.361302,-5.473359,539190.0,21.51,0.0,-0.361,-0.116,20.79,1.618,275.0,275.0,276.1,0.0,0.0,0.0,21.4,0.0,60.23,0.0,1218230.0,2.287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.97,16.92,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.008,0.012,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,0.648,305.2,6.753,0.8,3.477,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,17.17,17.22,16.74,17.22,16.95,16.86,-124.2,17.42,17.41,28.06
2016-07-02 01:30:00-05:00,-5.4112554,-12.9604645,-5.473359,539191.0,21.5,0.0,-0.355,-0.114,20.73,1.618,274.8,275.1,276.2,0.0,0.0,0.0,21.53,0.0,60.21,0.0,1218230.0,2.292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.91,16.93,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.8,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.007,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,0.683,319.7,12.62,1.0,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,17.2,17.17,16.82,17.22,17.03,16.86,-124.5,17.42,17.42,28.1
2016-07-02 01:31:00-05:00,-5.304102,-12.826851,-5.2429023,539192.0,21.48,0.0,-0.283,-0.112,20.73,1.618,274.9,275.0,276.1,0.0,0.0,0.0,21.51,0.0,60.21,0.0,1218230.0,2.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.84,16.89,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.5,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.007,0.012,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,0.812,314.7,5.513,0.9,3.475,2.0,-1.0,13.28,-0.023,0.229,1.0,2.0,0.0,0.001,17.18,17.12,16.74,17.22,16.93,16.86,-127.4,17.4,17.42,28.08
2016-07-02 01:32:00-05:00,-5.0897946,-12.426011,-5.0124445,539193.0,21.46,0.0,-0.351,-0.11,20.69,1.618,275.0,274.9,276.0,0.0,0.0,0.0,21.38,0.0,60.22,0.0,1218230.0,2.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.78,16.88,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.4,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.008,0.013,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,0.823,312.1,5.839,1.0,3.477,2.0,-1.0,13.6,0.033,0.229,3.0,2.0,0.0,0.001,17.12,17.1,16.74,17.22,16.93,16.86,-127.7,17.32,17.42,28.0
2016-07-02 01:33:00-05:00,-5.0897946,-12.158786,-5.0124445,539194.0,21.45,0.0,-0.357,-0.113,20.7,1.618,274.7,275.1,276.2,0.0,0.0,0.0,21.36,0.0,60.2,0.0,1218230.0,2.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.73,16.88,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.9,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.008,0.013,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,0.847,305.8,7.026,1.0,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,17.17,17.12,16.76,17.17,17.05,16.86,-125.4,17.32,17.42,27.98
2016-07-02 01:34:00-05:00,-5.0897946,-12.025172,-5.0124445,539195.0,21.43,0.0,-0.362,-0.112,20.59,1.618,275.1,275.0,276.1,0.0,0.0,0.0,21.48,0.0,60.18,0.0,1218230.0,2.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.69,16.88,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,0.838,304.3,7.649,1.0,3.477,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,17.22,17.1,16.74,17.14,17.05,16.86,-103.0,17.32,17.45,27.98
2016-07-02 01:35:00-05:00,-4.875488,-12.025172,-5.0124445,539196.0,21.42,0.0,-0.357,-0.112,20.55,1.618,275.1,275.1,276.2,0.0,0.0,0.0,21.41,0.0,60.22,0.0,1218230.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.68,16.93,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.004,0.005,0.007,0.008,0.011,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,0.827,289.6,4.877,0.9,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,17.22,17.12,16.76,17.13,17.05,16.86,-125.1,17.32,17.42,28.0
2016-07-02 01:36:00-05:00,-4.982641,-12.025172,-5.0124445,539197.0,21.4,0.0,-0.362,-0.114,20.38,1.618,275.4,275.0,276.1,0.0,0.0,0.0,21.41,0.0,60.21,0.0,1218230.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.79,17.0,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.006,0.005,0.006,0.007,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,0.775,309.9,17.98,1.1,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,17.25,17.12,16.74,17.13,17.06,16.86,-127.4,17.32,17.42,27.91
2016-07-02 01:37:00-05:00,-4.982641,-12.292398,-5.0124445,539198.0,21.4,0.0,-0.332,-0.112,20.28,1.618,275.4,275.0,276.1,0.0,0.0,0.0,21.52,0.0,60.22,0.0,1218230.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.96,17.13,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.006,0.005,0.007,0.007,0.013,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,0.95,285.6,5.436,1.1,3.475,2.0,-1.0,13.53,0.005,0.229,1.0,2.0,0.0,0.001,17.38,17.17,16.76,17.22,17.06,16.86,-127.4,17.32,17.42,27.93
2016-07-02 01:38:00-05:00,-4.875488,-12.158786,-5.0124445,539199.0,21.37,0.0,-0.359,-0.114,20.37,1.618,275.0,275.2,276.4,0.0,0.0,0.0,21.43,0.0,60.22,0.0,1218230.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.18,17.25,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.012,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,1.107,287.6,9.32,1.5,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,17.49,17.23,16.78,17.22,17.14,16.96,-127.2,17.32,17.5,27.93
2016-07-02 01:39:00-05:00,-4.6611805,-12.025172,-5.0124445,539200.0,21.37,0.0,-0.366,-0.114,20.46,1.618,275.2,275.3,276.4,0.0,0.0,0.0,21.46,0.0,60.21,0.0,1218230.0,2.306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.28,17.38,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,1.293,276.2,8.97,1.7,3.474,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,17.6,17.35,16.86,17.35,17.26,16.99,-127.4,17.39,17.55,27.89
2016-07-02 01:40:00-05:00,-4.6611805,-12.025172,-4.7819877,539201.0,21.34,0.0,-0.359,-0.112,20.65,1.618,275.2,275.4,276.4,0.0,0.0,0.0,21.51,0.0,60.22,0.0,1218230.0,2.306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.44,17.53,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.008,0.012,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,1.412,275.6,4.524,1.7,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,17.76,17.43,16.95,17.5,17.38,17.12,-126.3,17.42,17.61,27.87
2016-07-02 01:41:00-05:00,-4.6611805,-11.624333,-4.4363017,539202.0,21.34,0.0,-0.358,-0.11,20.84,1.618,275.0,275.3,276.4,0.0,0.0,0.0,21.39,0.0,60.18,0.0,1218230.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.43,17.6,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,1.71,271.7,4.18,2.2,3.477,2.0,-1.0,13.62,0.004,0.23,3.0,2.0,0.0,0.0,17.89,17.52,17.07,17.59,17.54,17.2,-126.7,17.53,17.76,27.81
2016-07-02 01:42:00-05:00,-4.33972,-11.223495,-4.321073,539203.0,21.32,0.0,-0.327,-0.109,21.02,1.618,274.8,275.2,276.1,0.0,0.0,0.0,21.59,0.0,60.12,0.0,1218230.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.41,17.68,0.031,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.8,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.007,0.012,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,1.787,277.9,6.841,2.2,3.477,2.0,-1.0,13.41,-0.013,0.229,1.0,2.0,0.0,0.001,17.96,17.65,17.18,17.74,17.69,17.28,-126.5,17.61,17.85,27.79
2016-07-02 01:43:00-05:00,-4.018259,-10.956268,-4.0906157,539204.0,21.31,0.0,-0.351,-0.108,21.15,1.618,275.0,275.1,276.1,0.0,0.0,0.0,21.2,0.0,60.14,0.0,1218230.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.33,17.69,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.5,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.007,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,1.567,280.0,8.6,2.1,3.474,2.0,-1.0,13.6,0.022,0.23,3.0,2.0,0.0,0.0,18.02,17.67,17.22,17.83,17.77,17.34,-126.9,17.69,17.96,27.76
2016-07-02 01:44:00-05:00,-4.018259,-10.689042,-3.8601587,539205.0,21.3,0.0,-0.352,-0.107,21.09,1.618,275.2,275.1,276.1,0.0,0.0,0.0,21.34,0.0,60.18,0.0,1218230.0,2.301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.37,17.76,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.008,0.012,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,1.653,278.1,5.2,2.1,3.475,2.0,-1.0,13.62,0.004,0.23,3.0,2.0,0.0,0.0,18.0,17.72,17.29,17.89,17.81,17.39,-126.5,17.71,18.09,27.75
2016-07-02 01:45:00-05:00,-4.018259,-10.689042,-3.8601587,539206.0,21.29,0.0,-0.349,-0.106,21.01,1.618,275.0,275.2,276.2,0.0,0.0,0.0,21.49,0.0,60.23,0.0,1218230.0,2.306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.41,17.8,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.006,0.005,0.006,0.007,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,1.56,280.4,8.48,1.9,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,18.08,17.78,17.32,17.97,17.93,17.47,-126.8,17.79,18.09,27.71
2016-07-02 01:46:00-05:00,-4.018259,-10.689042,-3.8601587,539207.0,21.29,0.0,-0.342,-0.105,21.03,1.618,275.3,275.1,276.2,0.0,0.0,0.0,21.64,0.0,60.15,0.0,1218230.0,2.306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.4,17.86,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,1.623,276.1,5.492,1.9,3.477,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,18.18,17.83,17.4,18.06,17.99,17.54,-126.6,17.8,18.17,27.71
2016-07-02 01:47:00-05:00,-4.018259,-10.689042,-3.8601587,539208.0,21.29,0.0,-0.327,-0.105,20.94,1.618,275.2,275.3,276.3,0.0,0.0,0.0,21.44,0.0,60.15,0.0,1218230.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.38,17.9,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.008,0.012,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,1.69,277.6,6.479,2.1,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,18.23,17.89,17.45,18.14,18.08,17.62,-126.4,17.84,18.19,27.69
2016-07-02 01:48:00-05:00,-4.018259,-10.689042,-3.8601587,539209.0,21.27,0.0,-0.339,-0.104,20.99,1.618,275.3,275.3,276.2,0.0,0.0,0.0,21.46,0.0,60.14,0.0,1218230.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.3,17.92,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,1.99,279.4,5.593,2.4,3.475,2.0,-1.0,13.36,0.006,0.229,3.0,2.0,0.0,0.001,18.28,17.89,17.52,18.12,18.14,17.65,-126.5,17.9,18.24,27.64
2016-07-02 01:49:00-05:00,-4.018259,-10.288203,-3.8601587,539210.0,21.26,0.0,-0.349,-0.104,21.11,1.618,275.2,275.4,276.4,0.0,0.0,0.0,21.46,0.0,60.15,0.0,1218230.0,2.295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.33,17.96,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.007,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,1.805,277.9,8.08,2.3,3.474,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,18.28,17.92,17.58,18.18,18.15,17.71,-126.3,17.91,18.35,27.6
2016-07-02 01:50:00-05:00,-4.018259,-10.288203,-3.8601587,539211.0,21.26,0.0,-0.343,-0.107,21.07,1.618,275.3,275.4,276.3,0.0,0.0,0.0,21.71,0.0,60.14,0.0,1218230.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.39,17.97,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.004,0.005,0.007,0.007,0.013,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,1.508,278.7,6.237,2.0,3.475,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,18.28,17.98,17.54,18.18,18.19,17.73,-126.5,18.0,18.41,27.61
2016-07-02 01:51:00-05:00,-4.018259,-10.421816,-3.8601587,539212.0,21.24,0.0,-0.36,-0.108,21.01,1.618,275.5,275.4,276.3,0.0,0.0,0.0,21.74,0.0,60.13,0.0,1218230.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.32,17.99,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.2,274.0,275.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.005,0.006,0.006,0.007,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,1.337,284.6,11.63,2.0,3.477,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,18.36,17.99,17.54,18.2,18.17,17.73,-126.8,18.0,18.42,27.6
2016-07-02 01:52:00-05:00,-4.018259,-10.689042,-3.9753876,539213.0,21.23,0.0,-0.35,-0.107,20.98,1.618,275.3,275.4,276.4,0.0,0.0,0.0,21.22,0.0,60.14,0.0,1218230.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.37,17.99,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.013,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,0.99,268.0,12.81,1.4,3.475,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,18.36,17.99,17.54,18.26,18.22,17.73,-126.6,18.0,18.38,27.55
2016-07-02 01:53:00-05:00,-4.018259,-10.822656,-4.321073,539214.0,21.23,0.0,-0.305,-0.106,20.89,1.618,275.5,275.5,276.5,0.0,0.0,0.0,21.44,0.0,60.23,0.0,1218230.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.42,17.99,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.1,274.0,275.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.007,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,1.023,275.7,11.68,1.4,3.475,2.0,-1.0,13.43,0.002,0.229,1.0,2.0,0.0,0.001,18.32,17.99,17.61,18.26,18.28,17.76,-126.7,18.05,18.31,27.5
2016-07-02 01:54:00-05:00,-4.33972,-11.089881,-4.321073,539215.0,21.23,0.0,-0.346,-0.105,20.88,1.618,275.3,275.6,276.6,0.0,0.0,0.0,21.52,0.0,60.22,0.0,1218230.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.45,17.99,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.007,0.012,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,1.385,278.6,6.458,1.8,3.475,2.0,-1.0,13.66,0.006,0.229,3.0,2.0,0.0,0.0,18.34,17.99,17.69,18.28,18.33,17.82,-126.2,18.09,18.3,27.52
2016-07-02 01:55:00-05:00,-4.33972,-11.089881,-4.321073,539216.0,21.21,0.0,-0.354,-0.105,20.84,1.618,275.5,275.6,276.6,0.0,0.0,0.0,21.48,0.0,60.23,0.0,1218230.0,2.301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.43,17.98,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,1.312,282.6,4.93,1.7,3.477,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,18.33,17.99,17.66,18.26,18.28,17.79,-126.2,18.09,18.28,27.5
2016-07-02 01:56:00-05:00,-4.33972,-11.089881,-4.321073,539217.0,21.21,0.0,-0.35,-0.104,20.84,1.618,275.5,275.6,276.7,0.0,0.0,0.0,21.35,0.0,60.22,0.0,1218230.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.41,17.98,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.6,274.0,275.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.007,0.012,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,1.105,289.2,8.48,1.5,3.477,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,18.31,17.99,17.56,18.25,18.19,17.74,-126.4,18.01,18.35,27.49
2016-07-02 01:57:00-05:00,-4.33972,-11.223495,-4.321073,539218.0,21.2,0.0,-0.347,-0.104,20.82,1.618,275.6,275.8,276.8,0.0,0.0,0.0,21.41,0.0,60.22,0.0,1218230.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.37,17.97,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.008,0.011,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,1.11,274.8,11.22,1.5,3.475,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,18.36,17.99,17.61,18.2,18.19,17.73,-126.9,18.0,18.2,27.44
2016-07-02 01:58:00-05:00,-4.4468737,-11.223495,-4.321073,539219.0,21.18,0.0,-0.313,-0.103,20.86,1.618,275.6,275.8,276.8,0.0,0.0,0.0,21.34,0.0,60.13,0.0,1218230.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.34,17.95,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.007,0.011,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,1.248,276.3,4.507,1.6,3.475,2.0,-1.0,13.66,0.006,0.229,3.0,2.0,0.0,0.0,18.34,17.99,17.6,18.22,18.19,17.73,-126.4,18.0,18.21,27.41
2016-07-02 01:59:00-05:00,-4.4468737,-11.357107,-4.321073,539220.0,21.18,0.0,-0.342,-0.103,20.79,1.618,275.6,275.8,276.8,0.0,0.0,0.0,21.53,0.0,60.19,0.0,1218230.0,2.305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.33,17.89,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.008,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,1.037,273.4,7.855,1.4,3.475,2.0,-1.0,13.53,0.002,0.228,1.0,2.0,0.0,0.001,18.28,17.99,17.48,18.12,18.16,17.71,-126.6,17.96,18.19,27.4
2016-07-02 02:00:00-05:00,-4.6611805,-11.624333,-4.321073,539221.0,21.18,0.0,-0.344,-0.103,20.66,1.618,275.8,275.8,276.9,0.0,0.0,0.0,21.46,0.0,60.22,0.0,1218230.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.3,17.87,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.005,0.006,0.006,0.007,0.012,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,0.982,270.3,10.96,1.4,3.475,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,18.26,17.99,17.5,18.1,18.14,17.73,-126.7,17.9,18.16,27.34
2016-07-02 02:01:00-05:00,-4.6611805,-11.624333,-4.55153,539222.0,21.18,0.0,-0.346,-0.103,20.65,1.618,275.6,275.9,277.0,0.0,0.0,0.0,21.51,0.0,60.22,0.0,1218230.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.3,17.85,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.2,275.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.007,0.012,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,0.973,270.8,6.601,1.4,3.475,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,18.2,17.96,17.52,18.15,18.17,17.73,-126.7,17.9,18.09,27.35
2016-07-02 02:02:00-05:00,-4.6611805,-12.025172,-4.666759,539223.0,21.16,0.0,-0.341,-0.102,20.63,1.618,275.9,275.6,276.7,0.0,0.0,0.0,21.21,0.0,60.15,0.0,1218230.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.28,17.79,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.007,0.012,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,1.152,276.1,7.378,1.6,3.477,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,18.18,17.89,17.52,18.1,18.09,17.65,-126.2,17.9,18.06,27.38
2016-07-02 02:03:00-05:00,-4.6611805,-12.025172,-4.666759,539224.0,21.15,0.0,-0.348,-0.102,20.59,1.618,276.0,275.6,276.7,0.0,0.0,0.0,21.2,0.0,60.14,0.0,1218230.0,2.301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.29,17.76,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.011,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,1.033,269.8,12.86,1.5,3.475,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,18.09,17.89,17.5,18.1,18.09,17.63,-126.6,17.9,18.03,27.38
2016-07-02 02:04:00-05:00,-4.6611805,-12.025172,-4.666759,539225.0,21.15,0.0,-0.301,-0.102,20.62,1.618,276.0,275.8,276.8,0.0,0.0,0.0,21.43,0.0,60.21,0.0,1218230.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.22,17.72,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.008,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,1.045,278.1,14.11,1.5,3.477,2.0,-1.0,13.4,0.004,0.228,3.0,2.0,0.0,0.001,18.09,17.83,17.5,18.1,18.09,17.63,-126.7,17.9,18.03,27.37
2016-07-02 02:05:00-05:00,-4.6611805,-12.025172,-4.666759,539226.0,21.14,0.0,-0.347,-0.102,20.6,1.618,275.7,275.9,276.9,0.0,0.0,0.0,21.37,0.0,60.16,0.0,1218230.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.19,17.73,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.011,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,1.085,283.7,9.67,1.4,3.475,2.0,-1.0,13.66,0.005,0.229,3.0,2.0,0.0,0.0,18.09,17.8,17.52,18.1,18.09,17.63,-126.8,17.9,18.0,27.35
2016-07-02 02:06:00-05:00,-4.6611805,-12.025172,-4.666759,539227.0,21.12,0.0,-0.345,-0.102,20.59,1.618,275.9,275.9,276.9,0.0,0.0,0.0,21.41,0.0,60.14,0.0,1218230.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.21,17.8,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.007,0.012,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,1.048,277.8,9.07,1.4,3.475,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,18.12,17.86,17.5,18.1,18.09,17.63,-126.5,17.9,17.96,27.25
2016-07-02 02:07:00-05:00,-4.6611805,-12.025172,-4.666759,539228.0,21.12,0.0,-0.351,-0.102,20.63,1.618,275.9,276.0,277.0,0.0,0.0,0.0,21.31,0.0,60.14,0.0,1218230.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.18,17.81,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.9,275.3,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.005,0.004,0.007,0.007,0.011,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,1.19,278.0,6.65,1.4,3.475,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,18.1,17.88,17.52,18.15,18.06,17.63,-126.5,17.9,17.97,27.28
2016-07-02 02:08:00-05:00,-4.6611805,-12.025172,-4.666759,539229.0,21.12,0.0,-0.351,-0.102,20.57,1.618,275.8,276.2,277.2,0.0,0.0,0.0,21.23,0.0,60.14,0.0,1218230.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.15,17.78,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.7,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.006,0.005,0.006,0.007,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,0.988,284.2,12.34,1.4,3.477,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,18.14,17.8,17.45,18.1,18.01,17.62,-126.2,17.9,17.97,27.28
2016-07-02 02:09:00-05:00,-4.6611805,-11.757946,-4.666759,539230.0,21.1,0.0,-0.288,-0.102,20.58,1.618,276.1,276.2,277.2,0.0,0.0,0.0,21.51,0.0,60.22,0.0,1218230.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.14,17.83,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,276.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.007,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,0.888,307.5,31.19,1.7,3.477,2.0,-1.0,13.66,0.021,0.229,1.0,2.0,0.0,0.0,18.18,17.88,17.47,18.04,18.0,17.55,-126.7,17.85,17.92,27.25
2016-07-02 02:10:00-05:00,-4.6611805,-11.757946,-4.666759,539231.0,21.1,0.0,-0.317,-0.102,20.47,1.618,276.1,276.2,277.2,0.0,0.0,0.0,21.47,0.0,60.22,0.0,1218230.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.13,17.81,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,276.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.012,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,0.698,291.5,20.31,1.3,3.477,2.0,-1.0,13.27,-0.013,0.229,1.0,2.0,0.0,0.001,18.18,17.89,17.4,18.05,18.0,17.54,-126.6,17.8,18.0,27.28
2016-07-02 02:11:00-05:00,-4.6611805,-12.025172,-4.666759,539232.0,21.1,0.0,-0.349,-0.102,20.41,1.618,276.0,276.2,277.1,0.0,0.0,0.0,21.41,0.0,60.23,0.0,1218230.0,2.308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.09,17.78,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,276.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.007,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,0.817,301.2,15.6,1.2,3.477,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,18.11,17.8,17.42,18.01,17.96,17.54,-126.5,17.8,17.9,27.17
2016-07-02 02:12:00-05:00,-4.6611805,-12.025172,-4.7819877,539233.0,21.09,0.0,-0.349,-0.102,20.38,1.618,276.0,276.3,277.2,0.0,0.0,0.0,21.49,0.0,60.24,0.0,1218230.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.01,17.75,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,276.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,0.772,313.8,23.14,1.3,3.475,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,18.09,17.81,17.4,17.96,17.88,17.47,-126.8,17.8,17.84,27.2
2016-07-02 02:13:00-05:00,-4.6611805,-12.025172,-5.0124445,539234.0,21.07,0.0,-0.353,-0.102,20.34,1.618,276.0,276.3,277.3,0.0,0.0,0.0,21.5,0.0,60.23,0.0,1218230.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.98,17.72,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,276.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.007,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,0.863,293.7,10.18,1.3,3.475,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,18.09,17.8,17.32,17.83,17.8,17.41,-126.9,17.71,17.82,27.2
2016-07-02 02:14:00-05:00,-4.6611805,-12.025172,-5.0124445,539235.0,21.07,0.0,-0.355,-0.102,20.32,1.618,276.2,276.3,277.2,0.0,0.0,0.0,21.3,0.0,60.17,0.0,1218230.0,2.314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.93,17.66,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,276.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.007,0.011,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,0.92,296.5,18.68,1.2,3.475,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,18.05,17.7,17.27,17.82,17.77,17.34,-126.9,17.68,17.82,27.2
2016-07-02 02:15:00-05:00,-4.6611805,-12.025172,-5.0124445,539236.0,21.07,0.0,-0.332,-0.102,20.32,1.618,276.5,276.1,277.1,0.0,0.0,0.0,21.27,0.0,60.14,0.0,1218230.0,2.314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.89,17.61,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,276.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.008,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,0.693,303.7,16.71,1.3,3.477,2.0,-1.0,13.23,-0.039,0.229,1.0,2.0,0.0,0.001,17.97,17.7,17.23,17.76,17.71,17.29,-126.6,17.61,17.81,27.12
2016-07-02 02:16:00-05:00,-4.6611805,-12.025172,-5.0124445,539237.0,21.07,0.0,-0.355,-0.102,20.28,1.618,276.0,276.3,277.3,0.0,0.0,0.0,21.67,0.0,60.13,0.0,1218230.0,2.309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.89,17.57,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,276.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.012,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,0.75,286.3,16.95,1.1,3.474,2.0,-1.0,13.26,0.046,0.23,3.0,2.0,0.0,0.001,17.94,17.7,17.23,17.75,17.69,17.25,-127.4,17.61,17.73,27.13
2016-07-02 02:17:00-05:00,-4.6611805,-12.025172,-5.0124445,539238.0,21.06,0.0,-0.351,-0.102,20.33,1.618,276.2,276.4,277.4,0.0,0.0,0.0,21.39,0.0,60.17,0.0,1218230.0,2.314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.84,17.52,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,276.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.005,0.005,0.005,0.007,0.011,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,0.787,311.0,14.5,1.6,3.474,2.0,-1.0,13.66,0.005,0.229,3.0,2.0,0.0,0.0,17.89,17.61,17.21,17.77,17.63,17.25,-127.0,17.59,17.66,27.11
2016-07-02 02:18:00-05:00,-4.6611805,-12.025172,-5.0124445,539239.0,21.04,0.0,-0.351,-0.102,20.23,1.618,276.5,276.2,277.2,0.0,0.0,0.0,21.36,0.0,60.15,0.0,1218230.0,2.309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.83,17.53,0.031,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,276.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.005,0.005,0.005,0.007,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,0.738,302.5,33.95,1.5,3.475,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,17.89,17.61,17.15,17.64,17.61,17.23,-126.5,17.55,17.68,27.06
2016-07-02 02:19:00-05:00,-4.6611805,-12.025172,-5.0124445,539240.0,21.04,0.0,-0.353,-0.102,20.18,1.618,276.3,276.4,277.4,0.0,0.0,0.0,21.47,0.0,60.15,0.0,1218230.0,2.332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.8,17.52,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,276.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.007,0.012,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,0.765,303.6,16.23,1.2,3.475,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,17.89,17.61,17.13,17.67,17.58,17.15,-127.2,17.52,17.65,27.03
2016-07-02 02:20:00-05:00,-4.6611805,-12.025172,-5.0124445,539241.0,21.03,0.0,-0.355,-0.102,20.16,1.649,276.3,276.4,277.4,0.0,0.0,0.0,21.39,0.0,60.16,0.0,1218230.0,2.329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.8,17.48,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,276.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.007,0.011,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,0.89,313.5,12.59,1.4,3.475,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,17.86,17.61,17.1,17.64,17.52,17.15,-126.9,17.52,17.68,26.99
2016-07-02 02:21:00-05:00,-4.6611805,-12.025172,-5.0124445,539242.0,21.02,0.0,-0.321,-0.102,20.2,1.727,276.2,276.5,277.5,0.0,0.0,0.0,21.38,0.0,60.15,0.0,1218230.0,2.325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.79,17.49,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,276.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.007,0.012,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,0.888,313.1,18.38,1.6,3.475,2.0,-1.0,13.34,-0.012,0.228,3.0,2.0,0.0,0.001,17.8,17.61,17.04,17.55,17.52,17.14,-126.9,17.48,17.65,26.99
2016-07-02 02:22:00-05:00,-4.6611805,-12.025172,-4.7819877,539243.0,21.02,0.0,-0.355,-0.102,20.23,1.753,276.3,276.6,277.6,0.0,0.0,0.0,21.43,0.0,60.14,0.0,1218230.0,2.337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.78,17.46,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.7,275.0,276.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.007,0.011,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,0.908,299.4,14.56,1.5,3.475,2.0,-1.0,13.48,0.02,0.229,3.0,2.0,0.0,0.001,17.8,17.61,17.04,17.61,17.52,17.07,-127.4,17.42,17.65,27.03
2016-07-02 02:23:00-05:00,-4.6611805,-11.624333,-4.666759,539244.0,21.01,0.0,-0.355,-0.102,20.26,1.753,276.7,276.5,277.6,0.0,0.0,0.0,21.3,0.0,60.14,0.0,1218230.0,2.354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.8,17.45,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.006,0.011,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,1.132,289.1,9.74,1.4,3.475,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,17.8,17.57,17.04,17.61,17.52,17.09,-126.9,17.42,17.7,27.01
2016-07-02 02:24:00-05:00,-4.6611805,-11.624333,-4.666759,539245.0,21.0,0.0,-0.355,-0.102,20.31,1.756,276.8,276.6,277.6,0.0,0.0,0.0,21.63,0.0,60.16,0.0,1218230.0,2.476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.86,17.52,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.007,0.011,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,0.997,296.0,18.55,1.3,3.475,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,17.83,17.59,17.04,17.6,17.52,17.1,-127.2,17.43,17.68,26.93
2016-07-02 02:25:00-05:00,-4.554027,-11.49072,-4.4363017,539246.0,20.99,0.0,-0.351,-0.102,20.3,1.909,276.4,276.7,277.7,0.0,0.0,0.0,21.44,0.0,60.23,0.0,1218230.0,2.737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.88,17.51,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.007,0.011,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,1.245,287.2,10.56,2.0,3.475,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,17.85,17.61,17.07,17.68,17.52,17.14,-127.5,17.42,17.63,26.93
2016-07-02 02:26:00-05:00,-4.33972,-11.089881,-4.321073,539247.0,20.99,0.0,-0.351,-0.102,20.36,2.024,276.4,276.1,277.1,0.0,0.0,0.0,21.74,0.0,60.14,0.0,1218230.0,2.866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.96,17.57,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.2,274.9,275.9,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.004,0.005,0.007,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,1.337,298.1,12.58,1.9,3.477,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,17.89,17.61,17.13,17.69,17.52,17.15,-127.2,17.47,17.71,26.93
2016-07-02 02:27:00-05:00,-4.232566,-11.089881,-4.321073,539248.0,20.96,0.0,-0.298,-0.102,20.47,2.208,276.0,276.1,277.1,0.0,0.0,0.0,21.75,0.0,60.15,0.0,1218230.0,2.957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.02,17.68,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.8,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,1.602,302.1,21.46,2.7,3.475,2.0,-1.0,13.39,0.004,0.228,3.0,2.0,0.0,0.001,17.96,17.66,17.2,17.71,17.61,17.22,-127.3,17.52,17.78,26.9
2016-07-02 02:28:00-05:00,-4.018259,-10.689042,-4.321073,539249.0,20.96,0.0,-0.353,-0.102,20.45,2.414,276.3,275.9,277.0,0.0,0.0,0.0,21.27,0.0,60.14,0.0,1218230.0,3.27,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.06,17.73,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.7,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.007,0.012,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,0.93,280.8,30.64,1.8,3.475,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,18.0,17.72,17.28,17.8,17.68,17.3,-127.0,17.58,17.87,26.89
2016-07-02 02:29:00-05:00,-4.018259,-10.288203,-4.0906157,539250.0,20.96,0.0,-0.353,-0.102,20.41,2.63,276.0,276.1,277.2,0.0,0.0,0.0,21.48,0.0,60.17,0.0,1218230.0,3.488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.03,17.75,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.8,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.007,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,0.543,303.3,55.34,1.2,3.475,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,18.07,17.8,17.32,17.84,17.74,17.34,-126.8,17.64,17.97,26.84
2016-07-02 02:30:00-05:00,-4.018259,-10.288203,-3.9753876,539251.0,20.96,0.0,-0.355,-0.102,20.41,2.905,276.2,276.0,277.1,0.0,0.0,0.0,21.46,0.0,60.22,0.0,1218230.0,3.534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.06,17.81,0.029,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.9,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.012,0.009,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,0.747,283.6,22.77,1.4,3.475,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,18.09,17.82,17.42,17.93,17.8,17.38,-127.3,17.71,18.03,26.84
2016-07-02 02:31:00-05:00,-4.018259,-10.288203,-3.8601587,539252.0,20.96,0.0,-0.353,-0.102,20.45,3.274,276.1,276.0,277.1,0.0,0.0,0.0,21.35,0.0,60.16,0.0,1218230.0,3.98,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.09,17.87,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.9,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.007,0.011,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,1.373,293.9,23.02,2.2,3.477,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,18.15,17.89,17.47,18.0,17.9,17.49,-126.6,17.8,18.09,26.84
2016-07-02 02:32:00-05:00,-3.803952,-10.288203,-3.7449298,539253.0,20.94,0.0,-0.313,-0.102,20.43,3.704,276.3,276.0,277.1,0.0,0.0,0.0,21.24,0.0,60.14,0.0,1218230.0,4.264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.08,17.92,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,276.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.006,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,1.183,284.0,11.26,1.6,3.475,2.0,-1.0,13.26,-0.01,0.228,1.0,2.0,0.0,0.001,18.26,17.99,17.58,18.1,18.03,17.55,-126.4,17.85,18.16,26.84
2016-07-02 02:33:00-05:00,-3.589645,-9.887364,-3.5144727,539254.0,20.93,0.0,-0.347,-0.102,20.56,4.156,276.1,276.1,277.1,0.0,0.0,0.0,21.43,0.0,60.15,0.0,1218230.0,4.689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.08,18.03,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,276.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.007,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,1.407,285.9,17.67,2.0,2.0,2.0,-1.0,13.26,0.018,0.23,1.0,2.0,0.0,0.001,18.32,18.07,17.66,18.19,18.09,17.66,-127.0,17.96,18.29,26.84
2016-07-02 02:34:00-05:00,-3.268184,-9.486525,-3.5144727,539255.0,20.93,0.0,-0.355,-0.102,20.64,4.573,276.3,275.9,277.0,0.0,0.0,0.0,21.54,0.0,60.14,0.0,1218230.0,5.074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.14,18.14,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.9,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.007,0.012,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,0.982,294.1,15.02,1.5,3.475,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,18.44,18.17,17.77,18.27,18.19,17.75,-126.2,18.05,18.38,26.81
2016-07-02 02:35:00-05:00,-3.268184,-9.352912,-3.399244,539256.0,20.93,0.0,-0.355,-0.102,20.65,5.035,276.2,276.1,277.1,0.0,0.0,0.0,21.26,0.0,60.14,0.0,1218230.0,5.721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.15,18.27,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,276.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.006,0.005,0.006,0.007,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,1.665,305.8,18.5,2.2,3.475,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,18.57,18.3,17.87,18.36,18.3,17.91,-126.5,18.16,18.5,26.74
2016-07-02 02:36:00-05:00,-3.1610305,-9.085686,-3.1687868,539257.0,20.93,0.0,-0.353,-0.102,20.77,5.476,276.2,276.1,277.2,0.0,0.0,0.0,21.37,0.0,60.15,0.0,1218230.0,6.112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.21,18.39,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,276.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.006,0.01,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,1.217,289.3,10.95,2.0,3.475,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,18.71,18.42,18.01,18.51,18.41,18.06,-125.7,18.28,18.66,26.74
2016-07-02 02:37:00-05:00,-2.9467232,-8.952073,-3.1687868,539258.0,20.93,0.0,-0.351,-0.102,20.75,5.909,276.4,276.2,277.1,0.0,0.0,0.0,21.44,0.0,60.14,0.0,1218230.0,6.505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.27,18.51,0.031,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,276.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.006,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,1.263,282.5,12.47,1.8,3.475,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,18.84,18.55,18.12,18.59,18.49,18.15,-126.2,18.4,18.74,26.73
2016-07-02 02:38:00-05:00,-2.9467232,-8.952073,-3.1687868,539259.0,20.93,0.0,-0.296,-0.102,20.7,6.067,276.1,276.3,277.3,0.0,0.0,0.0,21.53,0.0,60.16,0.0,1218230.0,6.715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.26,18.58,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,276.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.006,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,0.662,284.2,32.42,1.3,3.475,2.0,-1.0,13.53,0.004,0.229,1.0,2.0,0.0,0.001,18.92,18.66,18.22,18.72,18.59,18.24,-126.3,18.53,18.85,26.74
2016-07-02 02:39:00-05:00,-2.9467232,-8.952073,-3.1687868,539260.0,20.93,0.0,-0.355,-0.102,20.63,6.064,276.3,276.4,277.4,0.0,0.0,0.0,21.46,0.0,60.22,0.0,1218230.0,6.688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.33,18.75,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.3,275.0,276.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.01,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,1.212,287.9,12.78,1.7,3.475,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,19.06,18.79,18.36,18.85,18.72,18.37,-126.2,18.62,18.96,26.73
