TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-07-02 02:40:00-05:00,-2.9467232,-8.952073,-3.1687868,539261.0,20.93,0.0,-0.355,-0.102,20.76,5.836,276.6,276.4,277.4,0.0,0.0,0.0,21.42,0.0,60.23,0.0,1218230.0,6.506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.42,18.87,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.8,275.0,276.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.005,0.005,0.005,0.006,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,1.1,286.9,28.44,1.7,3.475,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,19.17,18.9,18.46,18.96,18.83,18.47,-125.5,18.75,19.01,26.74
2016-07-02 02:41:00-05:00,-2.9467232,-8.952073,-3.1687868,539262.0,20.95,0.0,-0.349,-0.102,20.85,5.469,276.5,276.5,277.5,0.0,0.0,0.0,21.39,0.0,60.22,0.0,1218230.0,6.182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.44,18.93,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.006,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,0.653,275.3,39.42,1.2,3.475,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,19.24,19.0,18.56,19.02,18.94,18.54,-125.6,18.83,19.11,26.71
2016-07-02 02:42:00-05:00,-2.9467232,-8.952073,-3.1687868,539263.0,20.96,0.0,-0.351,-0.102,20.91,5.013,276.6,276.7,277.6,0.0,0.0,0.0,21.49,0.0,60.23,0.0,1218230.0,5.795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.49,18.97,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.007,0.011,0.007,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,1.193,291.7,12.95,1.7,3.477,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,19.33,19.06,18.57,19.12,18.96,18.65,-125.7,18.94,19.19,26.74
2016-07-02 02:43:00-05:00,-2.9467232,-8.952073,-3.1687868,539264.0,20.96,0.0,-0.319,-0.102,20.92,4.433,276.6,276.6,277.6,0.0,0.0,0.0,21.37,0.0,60.22,0.0,1218230.0,5.182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.46,18.98,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.007,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,1.165,308.1,19.08,1.7,3.475,2.0,-1.0,13.4,0.012,0.228,1.0,2.0,0.0,0.0,19.33,19.14,18.62,19.15,19.05,18.64,-125.9,18.96,19.25,26.72
2016-07-02 02:44:00-05:00,-2.9467232,-8.952073,-3.1687868,539265.0,20.96,0.0,-0.345,-0.102,20.96,3.795,276.7,276.5,277.5,0.0,0.0,0.0,21.5,0.0,60.21,0.0,1218230.0,4.675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.45,18.99,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.006,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,1.625,315.8,11.47,2.3,3.475,2.0,-1.0,13.33,-0.004,0.23,1.0,2.0,0.0,0.001,19.33,19.14,18.67,19.15,19.05,18.69,-125.6,18.96,19.31,26.64
2016-07-02 02:45:00-05:00,-2.9467232,-8.952073,-3.1687868,539266.0,20.96,0.0,-0.345,-0.102,21.0,3.234,276.7,276.6,277.5,0.0,0.0,0.0,21.7,0.0,60.16,0.0,1218230.0,4.107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.41,18.95,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.007,0.011,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,1.262,305.2,20.92,2.1,3.477,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,19.27,19.12,18.64,19.15,19.02,18.62,-125.5,18.96,19.35,26.65
2016-07-02 02:46:00-05:00,-3.053877,-8.952073,-3.1687868,539267.0,20.96,0.0,-0.353,-0.102,20.91,2.741,276.4,276.7,277.6,0.0,0.0,0.0,21.62,0.0,60.17,0.0,1218230.0,3.602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.4,18.84,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.004,0.003,0.006,0.006,0.01,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,0.988,267.1,8.29,1.3,3.477,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,19.21,19.01,18.57,19.05,18.96,18.54,-125.7,18.96,19.3,26.65
2016-07-02 02:47:00-05:00,-3.268184,-9.352912,-3.2840157,539268.0,20.99,0.0,-0.347,-0.102,20.89,2.351,276.7,276.6,277.5,0.0,0.0,0.0,21.51,0.0,60.21,0.0,1218230.0,3.437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.46,18.82,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.007,0.011,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,0.815,264.7,24.58,1.8,3.475,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,19.14,18.95,18.51,19.05,18.96,18.5,-125.7,18.96,19.17,26.63
2016-07-02 02:48:00-05:00,-3.3753376,-9.620137,-3.5144727,539269.0,20.99,0.0,-0.349,-0.102,20.91,2.047,276.5,276.7,277.6,0.0,0.0,0.0,21.34,0.0,60.18,0.0,1218230.0,3.249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.54,18.84,0.029,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.007,0.011,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,1.233,287.1,14.77,1.9,3.475,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,19.13,18.95,18.48,19.0,18.92,18.5,-125.6,18.87,19.14,26.61
2016-07-02 02:49:00-05:00,-3.589645,-9.887364,-3.5144727,539270.0,20.99,0.0,-0.305,-0.102,20.98,2.02,276.7,276.6,277.5,0.0,0.0,0.0,21.58,0.0,60.2,0.0,1218230.0,2.995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.48,18.71,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.007,0.012,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,1.748,277.8,9.98,2.7,3.477,2.0,-1.0,13.39,0.004,0.228,3.0,2.0,0.0,0.001,19.01,18.87,18.38,18.94,18.83,18.4,-125.5,18.83,19.04,26.58
2016-07-02 02:50:00-05:00,-3.6967986,-10.15459,-3.5144727,539271.0,20.99,0.0,-0.345,-0.102,21.03,1.886,276.6,276.7,277.5,0.0,0.0,0.0,21.42,0.0,60.2,0.0,1218230.0,2.95,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.44,18.62,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.007,0.012,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,1.215,287.7,16.21,2.1,3.477,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,18.93,18.8,18.33,18.87,18.76,18.36,-126.1,18.76,19.02,26.63
2016-07-02 02:51:00-05:00,-4.018259,-10.288203,-3.7449298,539272.0,21.0,0.0,-0.353,-0.102,21.02,1.758,276.9,276.6,277.5,0.0,0.0,0.0,21.27,0.0,60.2,0.0,1218230.0,2.894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.48,18.54,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.006,0.011,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,1.213,303.1,9.83,1.7,3.475,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,18.85,18.73,18.25,18.81,18.73,18.26,-126.5,18.68,19.0,26.58
2016-07-02 02:52:00-05:00,-4.018259,-10.288203,-3.8601587,539273.0,21.01,0.0,-0.343,-0.102,21.02,1.684,276.9,276.7,277.7,0.0,0.0,0.0,21.2,0.0,60.13,0.0,1218230.0,2.798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.43,18.44,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.2,276.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.012,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,1.163,301.9,14.5,1.5,3.475,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,18.77,18.61,18.17,18.68,18.57,18.15,-126.5,18.57,18.93,26.59
2016-07-02 02:53:00-05:00,-4.018259,-10.288203,-4.2058444,539274.0,21.0,0.0,-0.349,-0.102,21.02,1.618,276.8,276.8,277.7,0.0,0.0,0.0,21.5,0.0,60.23,0.0,1218230.0,2.71,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.36,18.32,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.2,276.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.004,0.005,0.005,0.006,0.011,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,0.96,317.9,23.18,1.8,2.0,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,18.66,18.5,18.06,18.55,18.46,18.02,-126.1,18.48,18.8,26.61
2016-07-02 02:54:00-05:00,-4.1254125,-10.689042,-4.321073,539275.0,21.01,0.0,-0.302,-0.102,21.01,1.618,276.8,276.8,277.8,0.0,0.0,0.0,21.49,0.0,60.22,0.0,1218230.0,2.585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.31,18.23,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.3,276.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.007,0.011,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,0.998,293.2,14.41,1.5,3.475,2.0,-1.0,13.66,0.025,0.228,1.0,2.0,0.0,0.0,18.57,18.42,17.93,18.46,18.35,17.89,-125.3,18.39,18.8,26.59
2016-07-02 02:55:00-05:00,-4.33972,-11.089881,-4.321073,539276.0,21.01,0.0,-0.347,-0.102,21.0,1.618,277.1,276.7,277.7,0.0,0.0,0.0,21.44,0.0,60.22,0.0,1218230.0,2.464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.29,18.13,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.6,276.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.004,0.004,0.007,0.006,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,0.498,295.2,50.02,0.9,3.475,2.0,-1.0,13.26,-0.018,0.229,1.0,2.0,0.0,0.001,18.47,18.34,17.85,18.38,18.27,17.79,-126.2,18.3,18.69,26.6
2016-07-02 02:56:00-05:00,-4.6611805,-11.089881,-4.4363017,539277.0,21.01,0.0,-0.347,-0.102,20.92,1.618,276.1,276.1,277.0,0.0,0.0,0.0,21.3,0.0,60.16,0.0,1218230.0,2.46,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.3,18.04,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.3,274.3,275.3,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.007,0.011,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,0.7,285.6,16.95,1.2,3.475,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,18.39,18.26,17.79,18.33,18.19,17.73,-117.5,18.27,18.62,26.52
2016-07-02 02:57:00-05:00,-4.6611805,-11.49072,-4.666759,539278.0,21.01,0.0,-0.347,-0.102,20.93,1.618,275.8,275.7,276.8,0.0,0.0,0.0,21.51,0.0,60.2,0.0,1218230.0,2.564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.29,17.96,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.1,275.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.006,0.011,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,0.485,271.3,41.5,1.0,3.475,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,18.29,18.13,17.71,18.28,18.19,17.7,-126.5,18.19,18.49,26.56
2016-07-02 02:58:00-05:00,-4.6611805,-11.624333,-4.7819877,539279.0,21.01,0.0,-0.345,-0.102,20.95,1.618,275.9,275.8,276.8,0.0,0.0,0.0,21.51,0.0,60.22,0.0,1218230.0,2.505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.32,17.97,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,0.863,283.7,10.4,1.2,3.477,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,18.28,18.09,17.63,18.2,18.17,17.63,-104.5,18.17,18.45,26.57
2016-07-02 02:59:00-05:00,-4.6611805,-11.624333,-4.8972163,539280.0,21.01,0.0,-0.347,-0.102,20.96,1.618,275.7,275.8,276.8,0.0,0.0,0.0,21.41,0.0,60.22,0.0,1218230.0,2.624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.35,17.96,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.005,0.005,0.005,0.006,0.011,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,1.202,282.9,15.6,1.8,3.475,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,18.28,18.09,17.61,18.19,18.09,17.63,-126.0,18.09,18.37,26.52
2016-07-02 03:00:00-05:00,-4.6611805,-11.624333,-4.666759,539281.0,21.01,0.0,-0.285,-0.102,20.99,1.618,276.0,275.7,276.6,0.0,0.0,0.0,21.4,0.0,60.22,0.0,1218230.0,2.495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.33,17.88,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.007,0.01,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,0.918,281.7,43.19,1.5,3.477,2.0,-1.0,13.53,0.004,0.228,1.0,2.0,0.0,0.001,18.25,18.05,17.61,18.19,18.09,17.54,-82.9,18.09,18.33,26.53
2016-07-02 03:01:00-05:00,-4.6611805,-11.624333,-4.666759,539282.0,21.01,0.0,-0.353,-0.102,20.92,1.618,275.9,275.6,276.6,0.0,0.0,0.0,21.34,0.0,60.14,0.0,1218230.0,2.493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.38,17.83,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.007,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,0.858,270.3,12.19,1.3,3.475,2.0,-1.0,13.66,0.005,0.229,3.0,2.0,0.0,0.0,18.18,17.99,17.52,18.16,18.07,17.54,-126.3,18.0,18.28,26.51
2016-07-02 03:02:00-05:00,-4.6611805,-11.624333,-4.666759,539283.0,21.0,0.0,-0.355,-0.102,20.93,1.618,275.6,275.6,276.6,0.0,0.0,0.0,21.38,0.0,60.15,0.0,1218230.0,2.624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.39,17.8,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.006,0.01,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,0.913,258.6,13.38,1.5,3.475,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,18.15,17.99,17.52,18.17,18.09,17.54,-126.5,18.0,18.24,26.53
2016-07-02 03:03:00-05:00,-4.6611805,-11.624333,-4.666759,539284.0,20.99,0.0,-0.349,-0.102,20.94,1.618,275.7,275.6,276.5,0.0,0.0,0.0,21.57,0.0,60.14,0.0,1218230.0,2.662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.39,17.78,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,1.332,265.0,11.79,1.8,3.475,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,18.09,17.97,17.52,18.19,18.11,17.54,-127.1,18.0,18.22,26.48
2016-07-02 03:04:00-05:00,-4.6611805,-11.624333,-4.666759,539285.0,20.99,0.0,-0.351,-0.102,20.89,1.618,275.6,275.5,276.6,0.0,0.0,0.0,21.3,0.0,60.14,0.0,1218230.0,2.772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.43,17.82,0.031,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.005,0.004,0.005,0.007,0.011,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,1.048,276.2,13.28,1.8,3.477,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,18.14,17.96,17.52,18.19,18.19,17.54,-126.4,18.0,18.22,26.51
2016-07-02 03:05:00-05:00,-4.6611805,-11.624333,-4.666759,539286.0,20.99,0.0,-0.313,-0.102,20.85,1.618,275.9,275.5,276.5,0.0,0.0,0.0,21.27,0.0,60.18,0.0,1218230.0,2.81,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.44,17.77,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,0.977,280.8,7.867,1.3,3.477,2.0,-1.0,13.66,0.005,0.228,3.0,2.0,0.0,0.0,18.09,17.94,17.48,18.19,18.14,17.54,-126.7,18.0,18.14,26.46
2016-07-02 03:06:00-05:00,-4.6611805,-11.624333,-4.666759,539287.0,20.99,0.0,-0.338,-0.102,20.8,1.629,275.6,275.6,276.6,0.0,0.0,0.0,21.53,0.0,60.14,0.0,1218230.0,2.776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.43,17.72,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.011,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,0.767,284.9,24.14,1.5,3.475,2.0,-1.0,13.36,0.003,0.229,1.0,2.0,0.0,0.001,18.09,17.89,17.42,18.09,18.09,17.49,-126.8,17.91,18.14,26.43
2016-07-02 03:07:00-05:00,-4.6611805,-11.89156,-4.666759,539288.0,20.99,0.0,-0.351,-0.102,20.76,1.626,275.5,275.7,276.6,0.0,0.0,0.0,21.46,0.0,60.14,0.0,1218230.0,2.726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.37,17.73,0.031,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.003,0.004,0.005,0.006,0.011,0.006,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,0.655,264.2,30.85,1.3,3.475,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,18.09,17.89,17.42,18.09,18.09,17.55,-126.5,17.9,18.03,26.48
2016-07-02 03:08:00-05:00,-4.6611805,-12.025172,-4.666759,539289.0,20.99,0.0,-0.351,-0.102,20.85,1.622,275.7,275.6,276.6,0.0,0.0,0.0,21.21,0.0,60.14,0.0,1218230.0,2.779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.33,17.64,0.027,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.003,0.004,0.005,0.006,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,1.06,263.9,9.02,1.4,3.477,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,18.02,17.86,17.42,18.07,18.07,17.49,-126.6,17.87,18.05,26.5
2016-07-02 03:09:00-05:00,-4.6611805,-11.757946,-4.666759,539290.0,20.99,0.0,-0.351,-0.102,20.92,1.618,275.6,275.6,276.7,0.0,0.0,0.0,21.55,0.0,60.18,0.0,1218230.0,2.714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.32,17.57,0.029,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.006,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,0.942,298.0,18.09,1.5,3.475,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,17.98,17.8,17.36,18.01,18.06,17.44,-126.7,17.8,18.06,26.54
2016-07-02 03:10:00-05:00,-4.6611805,-11.624333,-4.666759,539291.0,20.97,0.0,-0.351,-0.102,20.96,1.618,275.5,275.6,276.7,0.0,0.0,0.0,21.42,0.0,60.22,0.0,1218230.0,2.724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.25,17.54,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.011,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,1.088,275.6,7.234,1.5,3.475,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,17.89,17.73,17.32,18.0,17.98,17.36,-126.6,17.8,18.06,26.48
2016-07-02 03:11:00-05:00,-4.6611805,-11.624333,-4.666759,539292.0,20.96,0.0,-0.305,-0.102,20.96,1.618,275.9,275.5,276.6,0.0,0.0,0.0,21.4,0.0,60.19,0.0,1218230.0,2.677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.21,17.54,0.031,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,1.082,284.6,15.04,1.8,3.475,2.0,-1.0,13.18,-0.03,0.228,1.0,2.0,0.0,0.001,17.89,17.7,17.29,17.98,17.9,17.34,-126.5,17.79,18.05,26.44
2016-07-02 03:12:00-05:00,-4.6611805,-11.624333,-4.666759,539293.0,20.96,0.0,-0.347,-0.102,20.94,1.618,275.5,275.5,276.5,0.0,0.0,0.0,21.72,0.0,60.13,0.0,1218230.0,2.726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.27,17.61,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.007,0.011,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,1.128,281.5,13.72,1.5,3.475,2.0,-1.0,13.18,0.035,0.231,1.0,2.0,0.0,0.001,17.89,17.7,17.27,17.93,17.9,17.34,-126.5,17.71,18.06,26.45
2016-07-02 03:13:00-05:00,-4.6611805,-11.624333,-4.666759,539294.0,20.96,0.0,-0.355,-0.102,20.86,1.618,275.3,275.3,276.3,0.0,0.0,0.0,21.24,0.0,60.14,0.0,1218230.0,2.802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.31,17.62,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.5,274.0,275.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.006,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,0.958,273.2,18.69,1.9,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,17.91,17.7,17.31,18.0,17.9,17.34,-126.2,17.73,18.05,26.45
2016-07-02 03:14:00-05:00,-4.6611805,-11.49072,-4.55153,539295.0,20.96,0.0,-0.351,-0.102,20.92,1.618,275.6,275.2,276.2,0.0,0.0,0.0,21.2,0.0,60.15,0.0,1218230.0,2.729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.31,17.67,0.029,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.8,274.0,275.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.007,0.011,0.007,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,0.792,297.8,41.07,1.2,3.477,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,17.97,17.7,17.32,17.98,17.9,17.34,-56.76,17.77,18.08,26.43
2016-07-02 03:15:00-05:00,-4.6611805,-11.223495,-4.4363017,539296.0,20.96,0.0,-0.351,-0.102,20.84,1.618,275.4,275.3,276.4,0.0,0.0,0.0,21.6,0.0,60.16,0.0,1218230.0,2.79,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.35,17.73,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.003,0.005,0.006,0.006,0.01,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,1.423,270.9,14.0,2.1,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,18.01,17.75,17.34,17.96,17.95,17.38,-48.64,17.74,18.05,26.42
2016-07-02 03:16:00-05:00,-4.6611805,-11.223495,-4.321073,539297.0,20.96,0.0,-0.351,-0.102,20.75,1.618,275.4,275.2,276.3,0.0,0.0,0.0,21.34,0.0,60.19,0.0,1218230.0,2.765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.36,17.73,0.027,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.3,274.0,275.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,0.967,284.4,27.24,1.7,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,18.09,17.8,17.42,18.03,18.03,17.49,-92.0,17.8,18.2,26.45
2016-07-02 03:17:00-05:00,-4.6611805,-11.49072,-4.666759,539298.0,20.95,0.0,-0.292,-0.102,20.58,1.618,275.2,275.4,276.4,0.0,0.0,0.0,21.67,0.0,60.14,0.0,1218230.0,2.72,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.32,17.74,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.007,0.011,0.007,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,0.472,283.0,49.86,0.8,3.475,2.0,-1.0,13.35,-0.019,0.229,1.0,2.0,0.0,0.001,18.09,17.8,17.42,18.09,18.07,17.54,-74.0,17.8,18.05,26.44
2016-07-02 03:18:00-05:00,-4.6611805,-11.89156,-4.7819877,539299.0,20.93,0.0,-0.349,-0.102,20.48,1.618,275.5,275.3,276.3,0.0,0.0,0.0,21.48,0.0,60.17,0.0,1218230.0,2.856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.26,17.73,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.8,274.0,275.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.01,0.006,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,0.815,304.7,32.14,1.4,3.477,2.0,-1.0,13.37,0.029,0.229,3.0,2.0,0.0,0.001,18.09,17.8,17.42,18.06,18.04,17.5,-56.92,17.8,17.98,26.45
2016-07-02 03:19:00-05:00,-4.6611805,-12.025172,-5.0124445,539300.0,20.93,0.0,-0.355,-0.102,20.6,1.618,275.5,275.2,276.3,0.0,0.0,0.0,21.2,0.0,60.15,0.0,1218230.0,2.742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.2,17.67,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.4,274.0,275.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.007,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,0.902,303.8,21.56,1.3,3.475,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,18.0,17.77,17.34,17.96,17.93,17.41,-105.3,17.71,17.95,26.44
2016-07-02 03:20:00-05:00,-4.6611805,-12.025172,-5.0124445,539301.0,20.93,0.0,-0.355,-0.102,20.71,1.618,275.4,275.5,276.4,0.0,0.0,0.0,21.45,0.0,60.21,0.0,1218230.0,2.818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.14,17.6,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.006,0.011,0.006,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,0.753,281.5,24.36,1.4,3.475,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,17.95,17.7,17.26,17.88,17.8,17.33,-101.6,17.64,17.92,26.44
2016-07-02 03:21:00-05:00,-4.7683344,-12.025172,-5.0124445,539302.0,20.93,0.0,-0.351,-0.102,20.68,1.618,275.4,275.5,276.5,0.0,0.0,0.0,21.3,0.0,60.2,0.0,1218230.0,2.808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.09,17.5,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.003,0.004,0.006,0.006,0.011,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,0.292,258.4,50.55,0.7,3.474,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,17.89,17.67,17.23,17.8,17.75,17.25,-99.3,17.59,17.89,26.43
2016-07-02 03:22:00-05:00,-5.0897946,-12.025172,-5.0124445,539303.0,20.93,0.0,-0.353,-0.102,20.64,1.618,275.9,275.2,276.3,0.0,0.0,0.0,21.69,0.0,60.15,0.0,1218230.0,2.761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.07,17.45,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.004,0.004,0.004,0.006,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,0.532,282.0,17.92,1.0,3.475,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,17.83,17.61,17.18,17.8,17.71,17.23,-127.2,17.53,17.81,26.39
2016-07-02 03:23:00-05:00,-5.0897946,-12.025172,-5.0124445,539304.0,20.93,0.0,-0.288,-0.102,20.66,1.618,275.4,275.3,276.4,0.0,0.0,0.0,21.51,0.0,60.15,0.0,1218230.0,2.787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.06,17.38,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.5,274.0,275.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.006,0.01,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,0.585,303.0,41.27,1.4,3.475,2.0,-1.0,13.41,0.004,0.229,3.0,2.0,0.0,0.0,17.72,17.51,17.13,17.71,17.63,17.15,-126.9,17.52,17.74,26.36
2016-07-02 03:24:00-05:00,-5.0897946,-12.025172,-5.0124445,539305.0,20.91,0.0,-0.351,-0.102,20.74,1.639,275.7,275.3,276.4,0.0,0.0,0.0,21.43,0.0,60.15,0.0,1218230.0,2.862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.02,17.3,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,0.543,302.4,28.91,1.5,3.477,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,17.65,17.46,17.05,17.66,17.57,17.15,-126.1,17.42,17.75,26.36
2016-07-02 03:25:00-05:00,-5.0897946,-12.025172,-5.0124445,539306.0,20.91,0.0,-0.353,-0.102,20.73,1.747,275.6,275.5,276.5,0.0,0.0,0.0,21.45,0.0,60.23,0.0,1218230.0,2.859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.0,17.24,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.006,0.011,0.006,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,0.232,321.9,82.3,0.7,3.474,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,17.54,17.41,17.04,17.61,17.52,17.09,-126.6,17.42,17.73,26.36
2016-07-02 03:26:00-05:00,-4.982641,-12.025172,-5.0124445,539307.0,20.91,0.0,-0.355,-0.102,20.69,1.753,275.6,275.5,276.5,0.0,0.0,0.0,21.4,0.0,60.2,0.0,1218230.0,2.892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.98,17.2,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.004,0.003,0.005,0.006,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,0.713,329.6,13.0,1.1,3.475,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,17.51,17.38,17.04,17.56,17.42,17.04,-126.8,17.42,17.66,26.34
2016-07-02 03:27:00-05:00,-5.0897946,-12.025172,-5.0124445,539308.0,20.91,0.0,-0.353,-0.102,20.59,1.753,275.4,275.7,276.7,0.0,0.0,0.0,21.53,0.0,60.22,0.0,1218230.0,2.898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.94,17.12,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.004,0.003,0.005,0.006,0.011,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,0.302,327.5,39.49,0.7,3.475,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,17.41,17.32,16.99,17.5,17.39,16.96,-127.1,17.37,17.6,26.36
2016-07-02 03:28:00-05:00,-5.0897946,-12.292398,-5.0124445,539309.0,20.9,0.0,-0.328,-0.102,20.56,1.753,275.5,275.6,276.5,0.0,0.0,0.0,21.35,0.0,60.21,0.0,1218230.0,2.916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.86,16.98,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.003,0.004,0.006,0.006,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,0.202,332.1,28.07,0.4,3.477,2.0,-1.0,13.53,-0.01,0.228,1.0,2.0,0.0,0.001,17.33,17.27,16.89,17.42,17.26,16.88,-127.5,17.31,17.47,26.28
2016-07-02 03:29:00-05:00,-5.1969485,-12.693237,-5.0124445,539310.0,20.88,0.0,-0.353,-0.102,20.49,1.759,275.9,275.5,276.5,0.0,0.0,0.0,21.64,0.0,60.15,0.0,1218230.0,2.934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.8,16.94,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.004,0.003,0.005,0.006,0.01,0.007,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,0.348,329.2,20.62,0.8,3.475,2.0,-1.0,13.53,0.019,0.229,3.0,2.0,0.0,0.0,17.24,17.22,16.84,17.32,17.16,16.78,-127.3,17.26,17.47,26.26
2016-07-02 03:30:00-05:00,-5.4112554,-12.9604645,-5.2429023,539311.0,20.88,0.0,-0.355,-0.102,20.44,1.86,275.7,275.6,276.6,0.0,0.0,0.0,21.49,0.0,60.2,0.0,1218230.0,2.995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.76,16.87,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.004,0.003,0.004,0.006,0.011,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,0.187,71.35,67.63,0.3,3.474,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,17.2,17.19,16.75,17.23,17.04,16.7,-127.5,17.19,17.38,26.26
2016-07-02 03:31:00-05:00,-5.4112554,-12.9604645,-5.473359,539312.0,20.87,0.0,-0.355,-0.102,20.34,1.99,275.7,275.5,276.5,0.0,0.0,0.0,21.53,0.0,60.14,0.0,1218230.0,3.148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.76,16.83,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,0.17,112.5,21.31,0.3,3.475,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,17.18,17.13,16.65,17.18,16.99,16.65,-127.6,17.13,17.18,26.26
2016-07-02 03:32:00-05:00,-5.4112554,-13.094076,-5.473359,539313.0,20.85,0.0,-0.355,-0.102,20.3,2.039,275.7,275.5,276.5,0.0,0.0,0.0,21.28,0.0,60.17,0.0,1218230.0,3.277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.73,16.78,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.004,0.003,0.005,0.006,0.01,0.006,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,0.188,209.2,85.9,0.4,3.477,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,17.13,17.13,16.65,17.07,16.91,16.58,-120.0,17.07,17.16,26.26
2016-07-02 03:33:00-05:00,-5.4112554,-12.9604645,-5.473359,539314.0,20.85,0.0,-0.353,-0.102,20.29,2.223,275.8,275.4,276.5,0.0,0.0,0.0,21.47,0.0,60.21,0.0,1218230.0,3.485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.74,16.72,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.003,0.004,0.005,0.006,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,0.178,307.4,67.18,0.3,3.477,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,17.09,17.11,16.59,17.04,16.89,16.58,-127.5,17.07,17.1,26.26
2016-07-02 03:34:00-05:00,-5.4112554,-12.9604645,-5.2429023,539315.0,20.85,0.0,-0.33,-0.102,20.31,2.448,275.7,275.4,276.5,0.0,0.0,0.0,21.36,0.0,60.14,0.0,1218230.0,3.526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.85,16.71,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.005,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,0.357,279.9,36.75,0.6,3.477,2.0,-1.0,13.4,0.004,0.228,3.0,2.0,0.0,0.001,17.09,17.11,16.56,17.04,16.88,16.59,-127.7,17.04,17.09,26.26
2016-07-02 03:35:00-05:00,-5.1969485,-12.9604645,-5.0124445,539316.0,20.85,0.0,-0.355,-0.102,20.28,2.605,275.6,275.3,276.4,0.0,0.0,0.0,21.29,0.0,60.15,0.0,1218230.0,3.629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.81,16.7,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.004,0.003,0.005,0.006,0.011,0.006,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,0.395,322.7,18.14,0.7,3.477,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,17.08,17.11,16.56,17.04,16.84,16.55,-127.3,17.04,17.1,26.26
2016-07-02 03:36:00-05:00,-4.982641,-12.693237,-5.0124445,539317.0,20.83,0.0,-0.355,-0.102,20.32,2.747,275.6,275.3,276.4,0.0,0.0,0.0,21.21,0.0,60.15,0.0,1218230.0,3.756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.75,16.67,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.01,0.006,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,0.768,330.0,13.09,1.2,3.474,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,17.03,17.03,16.56,17.0,16.8,16.48,-127.9,17.04,17.12,26.26
2016-07-02 03:37:00-05:00,-4.6611805,-12.025172,-4.7819877,539318.0,20.83,0.0,-0.353,-0.102,20.47,2.786,275.7,275.4,276.5,0.0,0.0,0.0,21.51,0.0,60.22,0.0,1218230.0,3.772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.64,16.61,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.003,0.003,0.005,0.007,0.011,0.007,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,0.997,323.0,19.38,1.3,3.475,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,17.03,17.03,16.56,16.94,16.75,16.49,-127.3,17.04,17.23,26.24
2016-07-02 03:38:00-05:00,-4.6611805,-12.025172,-4.55153,539319.0,20.82,0.0,-0.351,-0.102,20.39,2.694,275.6,275.6,276.6,0.0,0.0,0.0,21.5,0.0,60.22,0.0,1218230.0,3.768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.57,16.67,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.003,0.004,0.005,0.005,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,1.0,278.0,19.66,1.6,3.475,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,17.03,17.02,16.53,16.97,16.81,16.48,-128.0,17.04,17.33,26.2
2016-07-02 03:39:00-05:00,-4.554027,-11.49072,-4.321073,539320.0,20.81,0.0,-0.321,-0.102,20.49,2.594,275.8,275.6,276.6,0.0,0.0,0.0,21.44,0.0,60.22,0.0,1218230.0,3.742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.67,16.92,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.003,0.004,0.005,0.006,0.01,0.006,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,0.912,309.4,28.57,1.5,3.474,2.0,-1.0,13.22,-0.039,0.229,1.0,2.0,0.0,0.001,17.14,17.09,16.62,17.13,16.96,16.61,-127.7,17.2,17.41,26.16
2016-07-02 03:40:00-05:00,-4.4468737,-11.089881,-4.321073,539321.0,20.8,0.0,-0.347,-0.102,20.44,2.599,275.5,275.6,276.6,0.0,0.0,0.0,21.73,0.0,60.14,0.0,1218230.0,3.743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.89,17.11,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.003,0.003,0.004,0.006,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,1.163,301.3,6.518,1.5,3.474,2.0,-1.0,13.26,0.046,0.23,3.0,2.0,0.0,0.001,17.32,17.22,16.75,17.23,17.05,16.77,-127.1,17.23,17.49,26.16
2016-07-02 03:41:00-05:00,-4.33972,-11.089881,-4.321073,539322.0,20.8,0.0,-0.353,-0.102,20.39,2.677,275.8,275.5,276.5,0.0,0.0,0.0,21.4,0.0,60.14,0.0,1218230.0,3.737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.82,17.08,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.006,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,1.01,316.7,18.84,1.7,3.474,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,17.41,17.22,16.76,17.23,17.16,16.77,-127.7,17.23,17.51,26.16
2016-07-02 03:42:00-05:00,-4.33972,-11.089881,-4.321073,539323.0,20.8,0.0,-0.355,-0.102,20.44,2.659,275.5,275.6,276.7,0.0,0.0,0.0,21.57,0.0,60.15,0.0,1218230.0,3.749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.78,17.02,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.003,0.003,0.005,0.006,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,1.335,319.9,18.1,1.7,3.475,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,17.41,17.22,16.8,17.29,17.21,16.77,-127.3,17.23,17.54,26.16
2016-07-02 03:43:00-05:00,-4.33972,-11.089881,-4.321073,539324.0,20.8,0.0,-0.355,-0.102,20.4,2.666,275.7,275.6,276.6,0.0,0.0,0.0,21.46,0.0,60.14,0.0,1218230.0,3.686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.76,17.0,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.004,0.003,0.005,0.006,0.01,0.006,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,1.038,293.7,27.57,1.4,3.477,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,17.32,17.22,16.84,17.31,17.23,16.77,-127.2,17.23,17.57,26.15
2016-07-02 03:44:00-05:00,-4.4468737,-11.089881,-4.321073,539325.0,20.79,0.0,-0.351,-0.102,20.44,2.709,275.7,275.5,276.6,0.0,0.0,0.0,21.42,0.0,60.15,0.0,1218230.0,3.789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.75,16.97,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.011,0.006,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,1.185,296.3,11.35,2.1,3.475,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,17.32,17.16,16.75,17.31,17.21,16.77,-127.4,17.23,17.62,26.15
2016-07-02 03:45:00-05:00,-4.554027,-11.089881,-4.321073,539326.0,20.77,0.0,-0.3,-0.102,20.44,2.829,275.8,275.6,276.6,0.0,0.0,0.0,21.73,0.0,60.13,0.0,1218230.0,3.911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.71,16.97,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.004,0.003,0.005,0.006,0.01,0.006,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,1.05,293.4,7.997,1.6,3.475,2.0,-1.0,13.35,-0.004,0.229,3.0,2.0,0.0,0.001,17.32,17.13,16.75,17.26,17.18,16.77,-127.2,17.23,17.62,26.12
2016-07-02 03:46:00-05:00,-4.6611805,-11.089881,-4.321073,539327.0,20.77,0.0,-0.355,-0.102,20.4,2.865,275.7,275.6,276.7,0.0,0.0,0.0,21.38,0.0,60.18,0.0,1218230.0,4.048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.72,16.95,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.003,0.004,0.006,0.006,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,1.117,283.9,11.04,1.9,3.475,2.0,-1.0,13.59,0.012,0.229,3.0,2.0,0.0,0.0,17.32,17.13,16.75,17.24,17.13,16.75,-127.1,17.21,17.62,26.07
2016-07-02 03:47:00-05:00,-4.6611805,-11.49072,-4.666759,539328.0,20.77,0.0,-0.355,-0.102,20.4,3.056,275.7,275.7,276.7,0.0,0.0,0.0,21.49,0.0,60.22,0.0,1218230.0,4.116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.79,17.03,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.004,0.003,0.005,0.005,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,1.37,284.0,28.31,2.8,3.475,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,17.32,17.13,16.72,17.25,17.21,16.75,-127.8,17.18,17.62,26.07
2016-07-02 03:48:00-05:00,-4.6611805,-11.49072,-4.666759,539329.0,20.77,0.0,-0.355,-0.102,20.34,3.273,275.8,275.6,276.6,0.0,0.0,0.0,21.5,0.0,60.21,0.0,1218230.0,4.23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.9,17.12,0.029,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.01,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,0.793,282.3,36.94,1.4,3.475,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,17.38,17.19,16.75,17.32,17.23,16.79,-127.2,17.23,17.65,26.07
2016-07-02 03:49:00-05:00,-4.6611805,-11.624333,-4.666759,539330.0,20.74,0.0,-0.355,-0.102,20.27,3.527,275.9,275.6,276.7,0.0,0.0,0.0,21.45,0.0,60.21,0.0,1218230.0,4.576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.01,17.14,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.005,0.01,0.007,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,0.65,280.0,34.98,1.2,3.475,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,17.41,17.22,16.75,17.32,17.25,16.8,-127.5,17.21,17.62,26.07
2016-07-02 03:50:00-05:00,-4.6611805,-11.757946,-4.8972163,539331.0,20.74,0.0,-0.309,-0.102,20.27,3.821,275.9,275.7,276.7,0.0,0.0,0.0,21.44,0.0,60.23,0.0,1218230.0,4.815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.91,17.11,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.005,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,0.552,295.1,29.78,1.0,3.475,2.0,-1.0,13.66,0.006,0.229,3.0,2.0,0.0,0.0,17.41,17.2,16.72,17.31,17.23,16.8,-127.5,17.21,17.54,26.07
2016-07-02 03:51:00-05:00,-4.982641,-12.025172,-5.0124445,539332.0,20.74,0.0,-0.351,-0.102,20.25,4.238,275.7,275.6,276.6,0.0,0.0,0.0,21.2,0.0,60.14,0.0,1218230.0,5.239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.94,17.14,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.004,0.003,0.006,0.007,0.011,0.007,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,1.08,304.3,8.45,1.7,3.475,2.0,-1.0,13.43,0.002,0.228,1.0,2.0,0.0,0.001,17.41,17.17,16.65,17.23,17.16,16.72,-127.9,17.1,17.49,26.05
2016-07-02 03:52:00-05:00,-4.982641,-12.025172,-5.0124445,539333.0,20.74,0.0,-0.355,-0.102,20.34,4.644,276.0,275.7,276.7,0.0,0.0,0.0,21.43,0.0,60.21,0.0,1218230.0,5.612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.82,17.02,0.031,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.004,0.003,0.005,0.005,0.011,0.006,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,1.267,312.9,16.98,1.9,3.475,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,17.35,17.13,16.65,17.23,17.04,16.69,-127.6,17.05,17.52,25.97
2016-07-02 03:53:00-05:00,-4.6611805,-12.025172,-5.0124445,539334.0,20.74,0.0,-0.355,-0.102,20.31,5.18,275.8,275.9,276.8,0.0,0.0,0.0,21.49,0.0,60.22,0.0,1218230.0,6.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.8,17.11,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.3,275.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.004,0.003,0.005,0.005,0.01,0.007,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,0.887,313.3,22.5,1.3,3.475,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,17.34,17.16,16.73,17.23,17.12,16.69,-127.5,17.13,17.52,25.97
2016-07-02 03:54:00-05:00,-4.6611805,-12.025172,-5.0124445,539335.0,20.73,0.0,-0.355,-0.102,20.28,5.806,276.0,275.8,276.8,0.0,0.0,0.0,21.36,0.0,60.22,0.0,1218230.0,6.694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.81,17.13,0.029,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.003,0.004,0.005,0.005,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,0.938,301.8,21.45,1.4,3.477,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,17.41,17.22,16.65,17.23,17.08,16.69,-127.8,17.13,17.51,25.97
2016-07-02 03:55:00-05:00,-4.6611805,-12.025172,-5.0124445,539336.0,20.72,0.0,-0.353,-0.102,20.26,6.517,276.0,275.9,276.8,0.0,0.0,0.0,21.48,0.0,60.22,0.0,1218230.0,7.264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.78,17.15,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.8,275.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,0.908,303.4,23.7,1.5,3.477,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,17.4,17.14,16.65,17.18,17.07,16.63,-127.6,17.04,17.43,25.97
2016-07-02 03:56:00-05:00,-4.6611805,-12.025172,-5.0124445,539337.0,20.72,0.0,-0.292,-0.102,20.3,7.379,276.0,275.9,276.9,0.0,0.0,0.0,21.44,0.0,60.21,0.0,1218230.0,8.04,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.73,17.04,0.029,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.4,275.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.01,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,0.63,296.5,31.06,0.9,3.475,2.0,-1.0,13.27,-0.022,0.229,1.0,2.0,0.0,0.001,17.35,17.13,16.64,17.16,17.04,16.59,-127.3,17.04,17.41,25.92
2016-07-02 03:57:00-05:00,-4.875488,-12.025172,-5.0124445,539338.0,20.72,0.0,-0.343,-0.102,20.27,8.4,276.0,275.9,276.9,0.0,0.0,0.0,21.45,0.0,60.23,0.0,1218230.0,8.98,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.66,17.0,0.031,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.4,275.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.01,0.007,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,0.365,295.0,54.75,1.2,3.475,2.0,-1.0,13.27,0.029,0.23,1.0,2.0,0.0,0.001,17.32,17.09,16.56,17.05,17.04,16.58,-127.6,17.04,17.33,25.88
2016-07-02 03:58:00-05:00,-5.0897946,-12.025172,-5.0124445,539339.0,20.71,0.0,-0.355,-0.102,20.17,9.59,276.0,275.7,276.8,0.0,0.0,0.0,21.19,0.0,60.14,0.0,1218230.0,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.62,16.92,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.005,0.01,0.006,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,0.87,301.7,13.45,1.3,3.477,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,17.24,16.98,16.56,17.04,17.0,16.61,-127.5,16.99,17.33,25.88
2016-07-02 03:59:00-05:00,-5.1969485,-12.158786,-5.0124445,539340.0,20.7,0.0,-0.355,-0.102,20.08,11.01,276.0,275.7,276.8,0.0,0.0,0.0,21.18,0.0,60.14,0.0,1218230.0,11.36,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.55,16.9,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.003,0.003,0.005,0.005,0.01,0.007,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,0.407,320.2,30.55,0.9,3.475,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,17.22,16.93,16.52,17.04,16.94,16.5,-127.6,16.93,17.27,25.88
