TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-07-02 04:00:00-05:00,-5.4112554,-12.426011,-5.1276736,539341.0,20.69,0.0,-0.355,-0.104,20.1,12.69,275.8,275.8,276.9,0.0,0.0,0.0,21.22,0.0,60.15,0.0,1218230.0,12.97,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.47,16.83,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.003,0.003,0.005,0.006,0.01,0.007,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,1.097,292.7,24.07,1.6,3.475,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,17.13,16.88,16.45,16.94,16.84,16.4,-127.9,16.84,17.14,25.88
2016-07-02 04:01:00-05:00,-5.4112554,-12.426011,-5.1276736,539342.0,20.69,0.0,-0.353,-0.102,20.13,14.7,275.8,275.7,276.8,0.0,0.0,0.0,21.41,0.0,60.19,0.0,1218230.0,14.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.42,16.73,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.004,0.004,0.004,0.006,0.009,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,1.032,317.4,18.96,1.6,3.475,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,17.08,16.81,16.4,16.89,16.8,16.38,-128.1,16.8,17.17,25.88
2016-07-02 04:02:00-05:00,-5.304102,-12.158786,-5.0124445,539343.0,20.66,0.0,-0.334,-0.102,20.15,17.07,275.6,275.8,276.8,0.0,0.0,0.0,21.48,0.0,60.14,0.0,1218230.0,17.19,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.37,16.7,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.005,0.003,0.006,0.005,0.01,0.007,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,1.38,302.1,12.01,1.8,3.477,2.0,-1.0,13.26,0.002,0.229,1.0,2.0,0.0,0.001,17.0,16.79,16.44,16.94,16.81,16.4,-127.8,16.84,17.17,25.81
2016-07-02 04:03:00-05:00,-5.0897946,-12.025172,-5.0124445,539344.0,20.64,0.0,-0.355,-0.102,20.17,19.87,275.7,275.6,276.6,0.0,0.0,0.0,21.57,0.0,60.16,0.0,1218230.0,20.05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.31,16.62,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.005,0.003,0.005,0.005,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,0.908,314.6,19.94,1.6,3.477,2.0,-1.0,13.66,0.006,0.229,3.0,2.0,0.0,0.0,16.93,16.74,16.41,16.89,16.78,16.37,-127.9,16.84,17.23,25.78
2016-07-02 04:04:00-05:00,-5.0897946,-12.025172,-5.0124445,539345.0,20.64,0.0,-0.355,-0.104,20.15,23.18,275.6,275.5,276.6,0.0,0.0,0.0,21.21,0.0,60.17,0.0,1218230.0,23.21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.33,16.61,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.004,0.003,0.005,0.005,0.01,0.006,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,0.918,323.0,12.17,1.4,3.475,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,16.93,16.74,16.37,16.84,16.72,16.29,-128.2,16.75,17.2,25.78
2016-07-02 04:05:00-05:00,-5.0897946,-12.025172,-5.0124445,539346.0,20.61,0.0,-0.355,-0.102,20.07,27.06,276.0,275.3,276.4,0.0,0.0,0.0,21.21,0.0,60.15,0.0,1218230.0,27.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.35,16.62,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.004,0.004,0.004,0.006,0.011,0.007,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,1.095,307.2,14.0,1.5,3.475,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,16.9,16.7,16.37,16.84,16.65,16.29,-128.2,16.75,17.14,25.75
2016-07-02 04:06:00-05:00,-5.0897946,-12.025172,-5.0124445,539347.0,20.61,0.0,-0.355,-0.102,20.07,31.57,276.0,275.4,276.4,0.0,0.0,0.0,21.53,0.0,60.18,0.0,1218230.0,31.59,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.36,16.62,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.004,0.003,0.004,0.005,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,0.732,308.7,14.21,1.3,3.475,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,16.84,16.68,16.27,16.75,16.65,16.21,-127.7,16.77,17.14,25.71
2016-07-02 04:07:00-05:00,-5.304102,-12.158786,-5.0124445,539348.0,20.61,0.0,-0.33,-0.102,20.05,36.79,275.7,275.4,276.5,0.0,0.0,0.0,21.41,0.0,60.22,0.0,1218230.0,36.75,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.51,16.59,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.01,0.007,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,0.313,318.3,25.49,0.5,3.475,2.0,-1.0,13.66,0.006,0.228,3.0,2.0,0.0,0.0,16.84,16.69,16.25,16.72,16.6,16.19,-128.0,16.65,17.11,25.68
2016-07-02 04:08:00-05:00,-5.4112554,-12.693237,-5.3581305,539349.0,20.58,0.0,-0.355,-0.102,20.01,42.84,275.7,275.6,276.6,0.0,0.0,0.0,21.34,0.0,60.21,0.0,1218230.0,42.69,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.52,16.5,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.003,0.003,0.005,0.005,0.011,0.006,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,0.485,305.1,37.41,1.1,3.475,2.0,-1.0,13.53,0.002,0.228,1.0,2.0,0.0,0.001,16.82,16.61,16.17,16.64,16.49,16.08,-128.1,16.6,16.96,25.68
2016-07-02 04:09:00-05:00,-5.4112554,-12.9604645,-5.473359,539350.0,20.58,0.0,-0.355,-0.102,19.95,49.76,275.8,275.4,276.4,0.0,0.0,0.0,21.47,0.0,60.21,0.0,1218230.0,49.62,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.41,16.37,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.003,0.003,0.005,0.006,0.01,0.007,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,0.705,275.6,33.45,1.1,3.475,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,16.69,16.55,16.11,16.56,16.38,16.03,-128.2,16.54,16.92,25.68
2016-07-02 04:10:00-05:00,-5.4112554,-12.9604645,-5.473359,539351.0,20.56,0.0,-0.355,-0.102,19.88,57.57,275.8,275.4,276.4,0.0,0.0,0.0,21.28,0.0,60.15,0.0,1218230.0,57.61,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.34,16.3,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.004,0.003,0.005,0.006,0.01,0.005,0.007,0.0,0.0,0.0,0.0,0.001,0.0,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,0.915,316.2,31.5,1.4,3.475,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,16.61,16.47,16.06,16.49,16.37,15.98,-127.7,16.46,16.88,25.65
2016-07-02 04:11:00-05:00,-5.4112554,-12.826851,-5.473359,539352.0,20.56,0.0,-0.355,-0.102,19.98,66.36,275.7,275.5,276.4,0.0,0.0,0.0,21.49,0.0,60.21,0.0,1218230.0,66.38,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.29,16.29,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.004,0.003,0.005,0.006,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.001,0.0,0.001,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,1.028,318.4,21.28,1.6,3.475,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,16.6,16.45,16.03,16.46,16.37,15.94,-128.3,16.46,16.95,25.59
2016-07-02 04:12:00-05:00,-5.4112554,-12.426011,-5.1276736,539353.0,20.54,0.0,-0.355,-0.102,20.01,76.05,275.8,275.4,276.4,0.0,0.0,0.0,21.37,0.0,60.22,0.0,1218230.0,76.14,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.3,16.3,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.004,0.003,0.004,0.005,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.001,0.001,0.001,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,1.025,293.8,30.9,1.8,3.475,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,16.58,16.45,15.98,16.46,16.27,15.9,-128.6,16.43,16.88,25.59
2016-07-02 04:13:00-05:00,-5.0897946,-12.025172,-5.0124445,539354.0,20.53,0.0,-0.288,-0.102,20.08,86.6,275.5,275.5,276.5,0.0,0.0,0.0,21.47,0.0,60.21,0.0,1218230.0,86.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.31,16.27,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.9,274.0,275.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.004,0.003,0.005,0.006,0.01,0.007,0.007,0.0,0.0,0.0,0.001,0.001,0.001,0.001,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,0.748,307.5,26.71,1.2,3.475,2.0,-1.0,13.35,-0.002,0.229,1.0,2.0,0.0,0.001,16.55,16.39,15.98,16.46,16.3,15.96,-128.3,16.46,16.95,25.59
2016-07-02 04:14:00-05:00,-5.0897946,-12.025172,-5.0124445,539355.0,20.5,0.0,-0.355,-0.102,20.03,98.2,275.5,275.5,276.5,0.0,0.0,0.0,21.33,0.0,60.2,0.0,1218230.0,98.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.29,16.22,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.003,0.002,0.005,0.007,0.009,0.007,0.008,0.0,0.0,0.0,0.001,0.001,0.001,0.001,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,0.29,320.5,56.09,1.0,3.475,2.0,-1.0,13.66,0.01,0.228,3.0,2.0,0.0,0.0,16.53,16.36,15.98,16.46,16.35,15.92,-126.3,16.46,16.85,25.59
2016-07-02 04:15:00-05:00,-5.1969485,-12.426011,-5.0124445,539356.0,20.5,0.0,-0.355,-0.102,19.95,110.5,275.8,275.4,276.5,0.0,0.0,0.0,21.45,0.0,60.19,0.0,1218230.0,110.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.34,16.21,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.004,0.003,0.004,0.006,0.01,0.006,0.008,0.0,0.0,0.0,0.001,0.001,0.001,0.001,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,0.685,307.2,28.92,1.5,3.477,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,16.53,16.36,15.98,16.46,16.37,15.9,-129.0,16.37,16.76,25.49
2016-07-02 04:16:00-05:00,-5.4112554,-12.693237,-5.1276736,539357.0,20.48,0.0,-0.355,-0.102,19.9,123.7,275.6,275.5,276.6,0.0,0.0,0.0,21.42,0.0,60.17,0.0,1218230.0,124.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.33,16.21,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.004,0.003,0.005,0.006,0.01,0.006,0.008,0.001,0.0,0.001,0.001,0.001,0.001,0.001,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,0.65,330.0,25.49,1.0,3.474,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,16.55,16.36,15.9,16.41,16.32,15.84,-128.2,16.36,16.76,25.49
2016-07-02 04:17:00-05:00,-5.4112554,-12.826851,-5.1276736,539358.0,20.47,0.0,-0.355,-0.102,19.9,137.4,275.6,275.4,276.5,0.0,0.0,0.0,21.38,0.0,60.16,0.0,1218230.0,138.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.23,16.19,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.004,0.004,0.004,0.006,0.01,0.007,0.007,0.001,0.0,0.001,0.001,0.001,0.001,0.001,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,0.668,292.7,16.02,1.0,3.474,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,16.54,16.31,15.89,16.37,16.27,15.81,-128.4,16.32,16.69,25.49
2016-07-02 04:18:00-05:00,-5.4112554,-12.9604645,-5.2429023,539359.0,20.45,0.0,-0.355,-0.102,19.89,151.6,275.6,275.5,276.6,0.0,0.0,0.0,21.48,0.0,60.2,0.0,1218230.0,152.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.23,16.26,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.005,0.003,0.004,0.007,0.01,0.007,0.007,0.001,0.0,0.001,0.001,0.001,0.001,0.001,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,0.67,293.2,23.59,1.0,3.477,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,16.54,16.29,15.85,16.37,16.27,15.88,-128.3,16.34,16.68,25.49
2016-07-02 04:19:00-05:00,-5.4112554,-12.693237,-5.1276736,539360.0,20.45,0.0,-0.334,-0.102,19.93,165.8,275.6,275.4,276.4,0.0,0.0,0.0,21.39,0.0,60.15,0.0,1218230.0,166.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.26,16.29,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.005,0.003,0.004,0.007,0.009,0.008,0.007,0.001,0.0,0.001,0.001,0.002,0.001,0.001,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,1.003,305.6,13.99,1.4,3.4,2.0,-1.0,13.35,0.003,0.229,1.0,2.0,0.0,0.001,16.55,16.29,15.89,16.37,16.25,15.82,-128.2,16.34,16.71,25.49
2016-07-02 04:20:00-05:00,-5.4112554,-12.426011,-5.0124445,539361.0,20.43,0.0,-0.355,-0.102,19.94,180.0,275.8,275.5,276.5,0.0,0.0,0.0,21.44,0.0,60.19,0.0,1218230.0,180.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.23,16.3,0.056,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.005,0.002,0.004,0.007,0.01,0.006,0.007,0.001,0.0,0.001,0.001,0.002,0.001,0.001,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,0.595,308.9,17.53,1.0,3.474,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,16.55,16.31,15.89,16.37,16.27,15.83,-128.1,16.34,16.71,25.44
2016-07-02 04:21:00-05:00,-5.304102,-12.426011,-5.0124445,539362.0,20.42,0.0,-0.355,-0.102,19.92,194.0,275.7,275.6,276.7,0.0,0.0,0.0,21.36,0.0,60.2,0.0,1218230.0,194.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.24,16.33,0.173,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.005,0.003,0.004,0.007,0.009,0.006,0.007,0.001,0.001,0.001,0.001,0.002,0.001,0.001,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,0.602,317.7,15.81,1.1,3.475,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,16.55,16.26,15.89,16.37,16.27,15.83,-128.8,16.3,16.63,25.4
2016-07-02 04:22:00-05:00,-5.1969485,-12.426011,-5.0124445,539363.0,20.4,0.0,-0.355,-0.102,19.93,207.7,275.8,275.6,276.6,0.0,0.0,0.0,21.43,0.0,60.22,0.0,1218230.0,208.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.23,16.3,0.191,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.006,0.002,0.004,0.007,0.009,0.006,0.007,0.001,0.0,0.001,0.002,0.002,0.001,0.002,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,0.907,310.0,13.45,1.2,3.475,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,16.55,16.34,15.89,16.4,16.27,15.86,-128.0,16.35,16.6,25.4
2016-07-02 04:23:00-05:00,-5.0897946,-12.426011,-5.0124445,539364.0,20.4,0.0,-0.355,-0.102,19.96,220.9,276.0,275.4,276.5,0.0,0.0,0.0,21.2,0.0,60.14,0.0,1218230.0,222.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.17,16.23,0.191,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.006,0.003,0.003,0.008,0.008,0.007,0.008,0.001,0.001,0.001,0.002,0.002,0.001,0.002,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,0.67,321.4,22.29,1.0,3.475,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,16.48,16.25,15.89,16.37,16.27,15.89,-127.8,16.35,16.56,25.4
2016-07-02 04:24:00-05:00,-5.0897946,-12.426011,-5.0124445,539365.0,20.39,0.0,-0.298,-0.102,19.92,233.1,275.5,275.8,276.8,0.0,0.0,0.0,21.5,0.0,60.21,0.0,1218230.0,234.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.18,16.29,0.25,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.007,0.002,0.003,0.008,0.008,0.007,0.006,0.002,0.0,0.001,0.002,0.002,0.002,0.001,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,1.485,276.7,16.6,3.0,3.475,2.0,-1.0,13.47,0.003,0.228,3.0,2.0,0.0,0.0,16.49,16.2,15.89,16.37,16.27,15.85,-128.8,16.3,16.63,25.36
2016-07-02 04:25:00-05:00,-4.982641,-12.025172,-5.0124445,539366.0,20.37,0.0,-0.355,-0.102,19.97,244.0,275.6,275.9,276.9,0.0,0.0,0.0,21.39,0.0,60.22,0.0,1218230.0,245.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.39,16.52,0.27,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.007,0.002,0.003,0.009,0.008,0.007,0.006,0.002,0.0,0.001,0.002,0.002,0.002,0.002,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,2.017,312.9,18.0,2.9,3.475,2.0,-1.0,13.47,0.005,0.229,3.0,2.0,0.0,0.0,16.65,16.39,16.06,16.56,16.51,16.07,-128.1,16.47,16.79,25.36
2016-07-02 04:26:00-05:00,-4.6611805,-11.624333,-4.666759,539367.0,20.36,0.0,-0.34,-0.102,19.81,254.1,275.7,275.9,276.8,0.0,0.0,0.0,21.44,0.0,60.21,0.0,1218230.0,255.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.37,16.6,0.331,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.008,0.001,0.002,0.009,0.007,0.007,0.006,0.002,0.0,0.001,0.002,0.002,0.002,0.002,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,1.635,328.9,10.91,2.4,3.475,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,16.77,16.57,16.25,16.73,16.65,16.26,-128.4,16.59,16.95,25.31
2016-07-02 04:27:00-05:00,-4.6611805,-11.223495,-4.321073,539368.0,20.34,0.0,-0.228,-0.102,19.8,263.3,276.1,275.8,276.7,0.0,0.0,0.0,21.45,0.0,60.21,0.0,1218230.0,264.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.3,16.6,0.367,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.1,275.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.008,0.001,0.002,0.01,0.008,0.007,0.006,0.002,0.0,0.0,0.003,0.002,0.002,0.002,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,1.17,325.7,16.61,2.1,3.475,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,16.76,16.55,16.19,16.65,16.65,16.2,-127.8,16.59,16.95,25.3
2016-07-02 04:28:00-05:00,-4.6611805,-11.089881,-4.321073,539369.0,20.34,0.0,-0.102,-0.102,19.71,271.9,275.8,275.9,276.9,0.0,0.0,0.0,21.36,0.0,60.22,0.0,1218230.0,273.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.24,16.54,0.427,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.2,275.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.009,0.0,0.001,0.011,0.007,0.007,0.006,0.002,0.0,0.0,0.003,0.002,0.002,0.002,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,1.09,311.9,11.76,1.6,3.477,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,16.76,16.47,16.17,16.65,16.65,16.2,-127.7,16.54,16.85,25.3
2016-07-02 04:29:00-05:00,-4.554027,-11.223495,-4.321073,539370.0,20.34,0.0,-0.102,-0.102,19.77,279.7,275.8,275.9,276.9,0.0,0.0,0.0,21.36,0.0,60.22,0.0,1218230.0,281.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.15,16.51,0.575,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.2,275.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.01,0.0,0.001,0.011,0.007,0.007,0.005,0.003,0.0,0.0,0.003,0.002,0.002,0.002,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,1.447,298.4,9.35,2.0,3.475,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,16.74,16.49,16.17,16.65,16.65,16.2,-127.9,16.51,16.9,25.3
2016-07-02 04:30:00-05:00,-4.4468737,-11.089881,-4.321073,539371.0,20.31,0.0,0.03,-0.102,19.73,287.0,276.1,276.0,277.0,0.0,0.0,0.0,21.45,0.0,60.22,0.0,1218230.0,288.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.12,16.53,0.646,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.2,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.01,0.0,0.0,0.011,0.006,0.008,0.006,0.003,0.0,0.0,0.003,0.002,0.002,0.002,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,1.913,308.3,10.74,3.0,3.475,2.0,-1.0,13.33,0.003,0.229,1.0,2.0,0.0,0.001,16.74,16.47,16.25,16.65,16.65,16.23,-128.1,16.56,16.95,25.23
2016-07-02 04:31:00-05:00,-4.33972,-11.089881,-4.321073,539372.0,20.31,0.0,0.152,-0.102,19.84,293.6,276.3,276.0,276.9,0.0,0.0,0.0,21.39,0.0,60.23,0.0,1218230.0,295.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.07,16.51,0.734,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.1,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.011,-0.001,0.0,0.012,0.005,0.008,0.004,0.003,0.0,0.0,0.004,0.001,0.002,0.001,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,1.703,322.7,11.12,2.4,3.475,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,16.75,16.45,16.27,16.72,16.73,16.29,-128.0,16.65,17.01,25.2
2016-07-02 04:32:00-05:00,-4.33972,-10.822656,-4.2058444,539373.0,20.29,0.0,0.154,-0.102,19.84,299.8,276.1,276.1,277.0,0.0,0.0,0.0,21.32,0.0,60.16,0.0,1218230.0,301.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.98,16.46,0.86,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.012,-0.001,-0.001,0.014,0.005,0.008,0.004,0.004,0.0,0.0,0.004,0.001,0.002,0.001,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,1.238,319.2,10.67,2.0,3.475,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,16.66,16.45,16.3,16.73,16.75,16.28,-128.1,16.66,17.01,25.2
2016-07-02 04:33:00-05:00,-4.1254125,-10.822656,-3.9753876,539374.0,20.29,0.0,0.33,-0.102,19.71,305.6,276.1,276.2,277.1,0.0,0.0,0.0,21.46,0.0,60.2,0.0,1218230.0,307.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.93,16.37,1.01,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.7,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.013,-0.002,-0.001,0.015,0.005,0.008,0.003,0.004,-0.001,0.0,0.005,0.002,0.003,0.001,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,0.973,321.9,16.64,1.4,3.475,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,16.62,16.39,16.27,16.65,16.67,16.21,-128.4,16.61,16.95,25.2
2016-07-02 04:34:00-05:00,-4.018259,-11.089881,-3.8601587,539375.0,20.29,0.0,0.414,-0.102,19.6,310.8,276.1,276.2,277.2,0.0,0.0,0.0,21.44,0.0,60.23,0.0,1218230.0,312.4,0.0,0.417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.87,16.32,1.137,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,276.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.015,-0.003,-0.003,0.016,0.003,0.009,0.002,0.005,-0.001,-0.001,0.005,0.001,0.003,0.001,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,0.992,310.1,14.78,1.4,3.477,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,16.55,16.38,16.21,16.65,16.65,16.12,-128.1,16.56,16.87,25.16
2016-07-02 04:35:00-05:00,-4.018259,-11.089881,-3.8601587,539376.0,20.26,0.0,0.679,-0.102,19.59,315.5,276.3,276.1,277.1,0.0,0.0,0.0,21.19,0.0,60.21,0.0,1218230.0,317.1,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.88,16.35,1.298,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,276.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.015,-0.003,-0.002,0.018,0.003,0.009,0.002,0.005,-0.001,-0.001,0.006,0.001,0.003,0.001,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,1.697,312.5,22.89,2.1,3.477,2.0,-1.0,13.39,0.008,0.228,3.0,2.0,0.0,0.0,16.59,16.34,16.16,16.56,16.57,16.1,-128.6,16.51,16.84,25.11
2016-07-02 04:36:00-05:00,-3.9111054,-10.822656,-3.6297014,539377.0,20.26,0.0,0.725,-0.102,19.58,319.8,276.3,276.2,277.2,0.0,0.0,0.0,21.19,0.0,60.13,0.0,1218230.0,321.5,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.87,16.36,1.494,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,276.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.016,-0.004,-0.004,0.019,0.002,0.009,0.002,0.005,-0.001,-0.001,0.006,0.001,0.003,0.001,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,1.56,333.4,19.04,2.5,3.477,2.0,-1.0,13.39,0.0,0.229,3.0,2.0,0.0,0.001,16.6,16.38,16.17,16.56,16.56,16.1,-128.9,16.54,16.87,25.11
2016-07-02 04:37:00-05:00,-3.589645,-10.689042,-3.5144727,539378.0,20.24,0.0,0.994,-0.102,19.5,323.8,276.1,276.4,277.3,0.0,0.0,0.0,21.45,0.0,60.21,0.0,1218230.0,325.5,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.84,16.34,1.687,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,276.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.017,-0.005,-0.005,0.021,0.002,0.009,0.001,0.006,-0.002,-0.002,0.007,0.001,0.003,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,1.032,326.0,17.52,2.1,3.475,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,16.57,16.26,16.17,16.56,16.56,16.1,-127.7,16.53,16.87,25.11
2016-07-02 04:38:00-05:00,-3.589645,-10.288203,-3.5144727,539379.0,20.24,0.0,1.167,-0.102,19.42,327.5,276.3,276.4,277.3,0.0,0.0,0.0,21.41,0.0,60.22,0.0,1218230.0,329.3,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.84,16.36,1.918,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,276.0,0.0,0.0,0.0,572.0,1173822.0,46136.0,107168.0,1.0,0.772,0.531,0.842,0.018,-0.006,-0.006,0.024,0.001,0.01,0.001,0.006,-0.002,-0.002,0.008,0.0,0.003,0.0,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,1.138,320.1,19.44,1.9,3.477,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,16.57,16.26,16.17,16.56,16.56,16.08,-128.6,16.51,16.85,25.09
2016-07-02 04:39:00-05:00,-3.268184,-10.288203,-3.1687868,539380.0,20.22,0.0,1.351,-0.102,19.37,330.4,276.3,276.6,277.5,0.0,0.0,0.0,139.0,0.0,60.21,0.0,1218230.0,332.0,0.0,2.117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.85,16.38,2.158,3.182,3.238,3.197,60.0,59.9,62.9,0.0,274.2,275.0,276.0,-0.09,-2.535,2.537,572.0,1173822.0,46136.0,107168.0,0.727,0.772,0.531,0.842,0.023,-0.002,-0.001,0.032,0.003,0.015,0.004,0.007,-0.001,0.0,0.01,0.001,0.005,0.001,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,1.332,316.2,20.84,2.4,3.475,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,16.55,16.26,16.16,16.56,16.54,16.1,-128.3,16.51,16.85,25.02
2016-07-02 04:40:00-05:00,-3.053877,-10.020977,-3.1687868,539381.0,20.21,0.0,1.6,0.044,19.31,315.7,276.6,276.8,277.7,0.0,0.0,0.0,318.3,0.124,60.22,0.0,1218230.0,317.4,0.047,4.567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.87,16.45,2.411,9.94,11.08,11.22,60.0,59.9,62.9,0.0,275.0,275.0,276.0,-0.407,-8.41,8.42,572.0,1173822.0,46137.0,107168.0,0.049,0.772,0.531,0.842,0.092,0.097,0.095,0.118,0.087,0.096,0.066,0.028,0.03,0.029,0.036,0.026,0.029,0.02,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,1.428,325.0,20.19,2.5,3.475,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,16.58,16.3,16.16,16.56,16.56,16.1,-128.2,16.56,16.85,25.01
2016-07-02 04:41:00-05:00,-2.9467232,-9.753751,-3.0535583,539382.0,20.2,0.0,1.897,0.364,19.29,315.9,276.8,276.7,277.6,0.0,0.0,0.0,318.4,0.237,60.22,0.0,1218230.0,317.7,0.074,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.84,16.41,2.693,9.78,11.03,11.19,60.0,59.9,62.9,0.0,275.0,275.0,276.0,-0.399,-8.31,8.32,572.0,1173822.0,46137.0,107168.0,0.049,0.772,0.531,0.842,0.112,0.122,0.119,0.146,0.108,0.118,0.083,0.035,0.037,0.036,0.045,0.033,0.036,0.025,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,1.385,315.2,22.0,2.2,3.477,2.0,-1.0,13.26,0.003,0.229,1.0,2.0,0.0,0.001,16.58,16.33,16.17,16.59,16.54,16.1,-128.1,16.54,16.85,25.01
2016-07-02 04:42:00-05:00,-2.8395698,-9.352912,-2.592644,539383.0,20.18,0.0,2.135,0.603,19.26,318.4,276.6,276.8,277.7,0.086,0.0,0.0,321.0,0.317,60.22,0.0,1218230.0,320.0,0.098,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.85,16.51,3.007,9.77,11.02,11.17,60.0,59.9,62.9,0.0,275.0,275.0,276.0,-0.367,-8.3,8.31,572.0,1173822.0,46137.0,107168.0,0.045,0.772,0.531,0.842,0.127,0.141,0.142,0.17,0.125,0.135,0.096,0.039,0.043,0.044,0.053,0.038,0.042,0.03,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,1.983,324.9,22.39,2.8,3.475,2.0,-1.0,13.66,0.005,0.229,3.0,2.0,0.0,0.0,16.57,16.37,16.17,16.57,16.54,16.12,-127.9,16.57,16.87,25.0
2016-07-02 04:43:00-05:00,-2.4109554,-8.952073,-2.246958,539384.0,20.18,0.0,2.45,0.956,19.35,321.5,276.9,276.8,277.7,0.0,0.0,0.0,324.1,0.347,60.21,0.0,1218230.0,323.3,0.108,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.85,16.48,3.332,9.75,11.02,11.19,60.0,59.9,62.9,0.0,275.0,275.0,276.0,-0.332,-8.32,8.32,572.0,1173822.0,46137.0,107168.0,0.04,0.772,0.531,0.842,0.139,0.154,0.154,0.187,0.134,0.148,0.105,0.043,0.048,0.048,0.059,0.042,0.046,0.033,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,2.297,327.7,21.32,3.4,3.475,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,16.64,16.36,16.21,16.65,16.56,16.18,-128.5,16.66,16.95,24.91
2016-07-02 04:44:00-05:00,-1.9823412,-8.684847,-1.7860436,539385.0,20.17,0.0,2.742,1.258,19.43,324.8,276.7,276.9,277.8,0.171,0.0,0.0,327.4,0.337,60.22,0.0,1218230.0,326.4,0.106,4.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.81,16.48,3.672,9.84,11.06,11.2,60.0,59.9,62.9,0.0,275.0,275.0,276.0,-0.296,-8.35,8.35,572.0,1173822.0,46137.0,107168.0,0.036,0.772,0.531,0.842,0.147,0.16,0.156,0.19,0.139,0.155,0.107,0.046,0.05,0.049,0.06,0.044,0.049,0.034,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,2.167,320.1,19.17,3.3,3.477,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,16.6,16.42,16.27,16.65,16.65,16.23,-128.0,16.72,17.04,24.91
2016-07-02 04:45:00-05:00,-1.6608804,-8.150394,-1.5555863,539386.0,20.15,0.0,3.11,1.598,19.38,330.2,276.9,276.7,277.7,0.086,0.0,0.0,332.5,0.293,60.21,0.0,1218230.0,331.7,0.093,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.81,16.49,4.002,9.98,11.1,11.19,60.0,59.9,62.9,0.0,275.0,275.0,276.0,-0.269,-8.45,8.45,572.0,1173822.0,46137.0,107168.0,0.032,0.772,0.531,0.842,0.142,0.15,0.145,0.19,0.131,0.145,0.099,0.045,0.047,0.045,0.06,0.041,0.046,0.031,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,1.42,312.2,17.05,2.3,3.475,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,16.62,16.42,16.27,16.65,16.69,16.26,-127.7,16.76,17.04,24.91
2016-07-02 04:46:00-05:00,-1.4465733,-8.016782,-1.3251292,539387.0,20.15,0.0,3.425,2.013,19.34,332.0,276.9,276.7,277.7,0.171,0.0,0.0,334.6,0.297,60.22,0.0,1218230.0,333.7,0.095,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.87,16.55,4.332,10.0,11.09,11.2,60.0,59.9,62.9,0.0,275.0,275.0,276.0,-0.243,-8.44,8.44,572.0,1173822.0,46137.0,107168.0,0.029,0.772,0.531,0.842,0.155,0.164,0.161,0.201,0.145,0.159,0.111,0.05,0.052,0.051,0.064,0.046,0.051,0.035,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,1.858,311.1,14.12,2.7,3.475,2.0,-1.0,13.61,0.022,0.228,1.0,2.0,0.0,0.0,16.68,16.46,16.27,16.65,16.67,16.29,-127.6,16.76,17.04,24.91
2016-07-02 04:47:00-05:00,-1.3394197,-7.6159425,-1.2099005,539388.0,20.13,0.0,3.808,2.313,19.32,331.0,276.8,276.8,277.8,0.171,0.0,0.0,333.4,0.352,60.22,0.0,1218230.0,332.6,0.113,4.617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.88,16.53,4.672,9.79,11.03,11.19,60.0,59.9,62.9,0.0,275.0,275.0,276.0,-0.207,-8.31,8.31,572.0,1173822.0,46138.0,107168.0,0.025,0.772,0.531,0.842,0.195,0.223,0.216,0.26,0.193,0.21,0.148,0.063,0.071,0.069,0.084,0.062,0.067,0.047,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,1.665,313.7,22.31,2.6,3.477,2.0,-1.0,13.53,-0.014,0.229,1.0,2.0,0.0,0.001,16.66,16.45,16.29,16.68,16.69,16.29,-128.6,16.76,17.04,24.86
2016-07-02 04:48:00-05:00,-1.017959,-7.215103,-0.6337575,539389.0,20.13,0.0,4.117,2.689,19.36,331.3,276.7,276.8,277.8,0.086,0.0,0.0,333.6,0.383,60.23,0.0,1218230.0,333.2,0.123,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.85,16.5,5.053,9.65,10.97,11.12,60.0,59.9,62.9,0.0,275.0,275.0,276.0,-0.151,-8.24,8.24,572.0,1173822.0,46138.0,107168.0,0.018,0.772,0.531,0.842,0.221,0.25,0.245,0.29,0.221,0.235,0.167,0.071,0.08,0.078,0.093,0.071,0.075,0.054,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,1.422,315.6,20.54,2.1,3.475,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,16.66,16.44,16.29,16.67,16.69,16.26,-128.5,16.71,17.04,24.82
2016-07-02 04:49:00-05:00,-0.58934474,-7.0814905,-0.4033001,539390.0,20.12,0.0,4.512,3.135,19.42,332.7,276.6,276.8,277.7,0.0,0.0,0.0,335.7,0.442,60.14,0.0,1218230.0,334.3,0.143,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.8,16.45,5.455,9.65,11.0,11.12,60.0,59.9,62.9,0.0,275.0,275.0,276.0,-0.098,-8.22,8.22,572.0,1173822.0,46138.0,107168.0,0.011,0.772,0.531,0.842,0.243,0.279,0.274,0.327,0.242,0.26,0.186,0.079,0.09,0.088,0.106,0.078,0.084,0.06,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,2.27,305.2,14.07,3.5,3.475,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,16.63,16.39,16.27,16.65,16.7,16.2,-128.5,16.67,17.07,24.82
2016-07-02 04:50:00-05:00,-0.16073048,-6.8142643,0.17284285,539391.0,20.1,0.0,4.96,3.575,19.38,334.5,276.8,276.8,277.7,0.171,0.0,0.0,337.2,0.516,60.14,0.0,1218230.0,336.3,0.168,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.84,16.48,5.88,9.59,10.92,11.08,60.0,59.9,62.9,0.0,275.0,275.0,276.0,-0.043,-8.21,8.21,572.0,1173822.0,46138.0,107168.0,0.004,0.772,0.531,0.842,0.265,0.303,0.295,0.347,0.269,0.283,0.2,0.086,0.098,0.095,0.113,0.087,0.092,0.065,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,1.375,312.9,34.12,2.2,3.475,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,16.65,16.43,16.31,16.65,16.67,16.29,-127.6,16.72,17.06,24.8
2016-07-02 04:51:00-05:00,0.26788387,-6.547038,0.51852876,539392.0,20.09,0.0,5.341,4.059,19.36,340.3,277.0,277.0,277.8,0.086,0.0,0.0,343.5,0.713,60.12,0.0,1218230.0,341.6,0.234,4.533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.87,16.54,6.324,9.88,11.05,11.11,60.0,59.9,62.9,0.0,275.0,275.0,276.0,-0.045,-8.36,8.36,572.0,1173822.0,46138.0,107168.0,0.003,0.772,0.531,0.842,0.239,0.259,0.247,0.309,0.235,0.25,0.169,0.079,0.084,0.08,0.102,0.076,0.082,0.055,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,2.092,310.7,15.75,3.6,3.475,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,16.7,16.49,16.31,16.65,16.67,16.24,-128.3,16.67,17.07,24.72
2016-07-02 04:52:00-05:00,0.80365187,-6.012586,1.0946717,539393.0,20.08,0.0,5.984,4.683,19.25,342.3,277.0,277.1,277.9,0.086,0.0,0.0,344.1,1.161,60.15,0.0,1218230.0,344.0,0.379,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.87,16.59,6.776,9.92,11.06,11.09,60.0,59.9,62.9,0.0,275.0,275.0,276.0,-0.012,-8.38,8.38,572.0,1173822.0,46138.0,107168.0,-0.001,0.772,0.531,0.842,0.252,0.273,0.272,0.334,0.241,0.263,0.186,0.083,0.089,0.089,0.11,0.079,0.086,0.061,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,1.543,323.4,18.56,2.3,3.475,2.0,-1.0,13.42,0.005,0.229,1.0,2.0,0.0,0.001,16.76,16.57,16.38,16.73,16.77,16.29,-128.5,16.76,17.06,24.72
2016-07-02 04:53:00-05:00,1.2322662,-5.6117473,1.5555865,539394.0,20.08,0.0,6.246,5.096,19.29,343.0,276.9,277.0,277.9,0.428,0.0,0.0,345.5,1.594,60.14,0.0,1218230.0,344.7,0.526,4.55,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.88,16.63,7.238,9.81,11.04,11.07,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.041,-8.32,8.33,572.0,1173822.0,46138.0,107168.0,-0.008,0.772,0.531,0.842,0.293,0.329,0.325,0.391,0.291,0.31,0.219,0.097,0.108,0.107,0.13,0.096,0.103,0.072,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,2.05,318.6,17.4,3.4,3.475,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,16.76,16.62,16.42,16.75,16.8,16.29,-128.3,16.74,17.06,24.72
2016-07-02 04:54:00-05:00,1.768034,-4.943682,2.1317294,539395.0,20.06,0.0,6.709,5.527,19.36,341.3,276.9,277.1,278.0,0.599,0.0,0.0,343.8,2.39,60.21,0.0,1218230.0,342.7,0.793,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.87,16.65,7.725,9.54,10.99,11.07,60.0,59.9,62.9,0.0,275.0,275.1,276.0,0.16,-8.17,8.18,572.0,1173822.0,46138.0,107168.0,-0.023,0.772,0.531,0.842,0.349,0.406,0.401,0.465,0.347,0.377,0.27,0.116,0.134,0.132,0.154,0.115,0.125,0.089,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,1.92,315.2,15.21,3.0,3.475,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,16.81,16.62,16.41,16.78,16.82,16.31,-127.9,16.76,17.06,24.72
2016-07-02 04:55:00-05:00,2.3038018,-4.2756166,2.7078724,539396.0,20.05,0.0,7.195,6.019,19.35,342.3,277.0,277.1,278.0,0.428,0.0,0.0,344.9,2.791,60.22,0.0,1218230.0,344.0,0.929,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.91,16.7,8.21,9.5,10.93,10.99,60.0,59.9,62.9,0.0,275.0,275.4,276.0,0.232,-8.15,8.17,572.0,1173822.0,46139.0,107168.0,-0.032,0.772,0.531,0.842,0.376,0.438,0.432,0.495,0.373,0.405,0.292,0.125,0.145,0.143,0.165,0.123,0.135,0.097,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,2.513,312.7,9.98,3.7,3.475,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,16.86,16.68,16.43,16.77,16.81,16.29,-127.7,16.76,17.09,24.72
2016-07-02 04:56:00-05:00,2.9467232,-3.7411644,3.2840152,539397.0,20.05,0.0,7.673,6.548,19.37,343.1,277.7,277.5,278.4,2.14,0.0,0.0,345.5,2.891,60.15,0.0,1218230.0,344.8,0.964,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.89,16.69,8.7,9.5,10.98,10.97,60.0,59.9,62.9,0.0,275.3,275.9,276.9,0.304,-8.15,8.16,572.0,1173822.0,46139.0,107168.0,-0.042,0.772,0.531,0.842,0.406,0.475,0.465,0.534,0.405,0.438,0.31,0.135,0.157,0.154,0.178,0.134,0.146,0.103,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,1.312,321.0,23.04,2.5,3.477,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,16.87,16.75,16.51,16.84,16.83,16.39,-128.1,16.76,17.16,24.72
2016-07-02 04:57:00-05:00,3.3753376,-3.2067127,3.8601587,539398.0,20.03,0.0,8.2,7.075,19.35,346.1,277.6,277.7,278.6,2.653,0.0,0.0,349.4,2.682,60.14,0.0,1218230.0,347.9,0.902,4.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.93,16.77,9.21,9.61,11.01,10.96,60.0,59.9,62.9,0.0,275.4,276.0,277.0,0.322,-8.2,8.23,572.0,1173822.0,46139.0,107168.0,-0.045,0.772,0.531,0.842,0.39,0.453,0.448,0.514,0.383,0.422,0.301,0.131,0.151,0.149,0.172,0.127,0.141,0.1,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,1.967,309.2,18.01,3.5,3.477,2.0,-1.0,13.66,0.006,0.229,3.0,2.0,0.0,0.0,16.92,16.75,16.5,16.84,16.85,16.39,-127.6,16.79,17.14,24.72
2016-07-02 04:58:00-05:00,4.0182586,-2.5386472,4.4363017,539399.0,20.02,0.0,8.69,7.578,19.45,349.4,277.9,277.6,278.5,2.653,0.0,0.0,351.7,2.312,60.15,0.0,1218230.0,351.0,0.773,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.95,16.78,9.71,9.83,11.05,11.01,60.0,59.9,62.9,0.0,275.5,276.0,277.0,0.296,-8.32,8.35,572.0,1173822.0,46139.0,107168.0,-0.042,0.772,0.531,0.842,0.382,0.423,0.415,0.494,0.364,0.398,0.279,0.128,0.14,0.138,0.166,0.121,0.133,0.093,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,2.675,309.5,11.53,4.8,3.475,2.0,-1.0,13.53,0.002,0.229,1.0,2.0,0.0,0.001,16.95,16.75,16.48,16.93,16.89,16.44,-127.5,16.9,17.17,24.72
2016-07-02 04:59:00-05:00,4.768334,-1.7369694,5.127673,539400.0,20.02,0.0,9.17,8.12,19.54,350.9,277.8,277.6,278.5,2.653,0.17,0.762,354.2,2.312,60.14,0.066,1218230.0,352.3,0.783,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.89,16.78,10.21,9.84,11.09,11.01,60.0,59.9,62.9,0.0,275.3,276.0,277.0,0.335,-8.31,8.34,572.0,1173822.0,46139.0,107168.0,-0.047,0.772,0.531,0.842,0.401,0.444,0.441,0.524,0.372,0.412,0.29,0.136,0.148,0.147,0.177,0.124,0.138,0.097,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,2.677,311.2,16.9,4.6,3.475,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,16.97,16.8,16.61,16.94,17.0,16.49,-128.0,16.95,17.37,24.72
2016-07-02 05:00:00-05:00,5.411256,-1.0689039,5.7038164,539401.0,20.01,0.0,9.68,8.65,19.53,349.2,277.8,277.6,278.5,2.91,0.851,1.778,351.4,2.767,60.13,0.276,1218230.0,350.8,0.936,4.617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.88,16.79,10.72,9.59,10.99,10.96,60.0,59.9,62.9,0.0,275.7,276.0,277.0,0.497,-8.15,8.19,572.0,1173822.0,46139.0,107168.0,-0.068,0.772,0.531,0.842,0.498,0.584,0.567,0.63,0.472,0.528,0.373,0.169,0.197,0.191,0.214,0.159,0.179,0.126,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,2.178,317.0,18.89,3.5,3.475,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,16.99,16.84,16.64,17.01,16.99,16.58,-127.9,16.99,17.4,24.72
2016-07-02 05:01:00-05:00,5.947023,-0.4008389,6.395188,539402.0,20.0,0.0,10.21,9.17,19.44,348.4,277.1,277.5,278.5,3.166,2.554,2.878,351.0,2.977,60.17,0.762,1218230.0,350.1,1.009,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.84,16.75,11.21,9.45,10.99,10.86,60.0,59.9,62.9,0.0,275.0,276.0,277.0,0.633,-8.07,8.12,572.0,1173822.0,46139.0,107168.0,-0.086,0.772,0.531,0.842,0.545,0.629,0.624,0.704,0.518,0.559,0.403,0.185,0.212,0.21,0.238,0.174,0.189,0.136,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,1.745,319.5,15.34,3.1,3.477,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,16.98,16.84,16.64,16.96,16.99,16.53,-127.8,16.95,17.4,24.72
2016-07-02 05:02:00-05:00,6.4827914,0.0,6.8561025,539403.0,20.0,0.0,10.69,9.68,19.5,349.0,277.4,277.4,278.3,3.252,3.234,3.302,351.9,3.161,60.15,0.961,1218230.0,350.9,1.074,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.85,16.76,11.68,9.43,11.0,10.86,60.0,59.9,62.9,0.0,275.0,276.0,277.0,0.711,-8.04,8.11,572.0,1173822.0,46140.0,107168.0,-0.096,0.772,0.531,0.842,0.577,0.68,0.66,0.727,0.542,0.599,0.424,0.196,0.229,0.223,0.247,0.183,0.203,0.143,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,3.162,303.7,20.45,4.9,3.477,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,16.99,16.81,16.62,16.96,16.98,16.52,-127.5,16.95,17.43,24.72
2016-07-02 05:03:00-05:00,7.01856,0.668065,7.432246,539404.0,19.98,0.0,11.21,10.25,19.54,349.8,277.4,277.3,278.2,3.338,3.234,3.302,352.5,3.596,60.15,0.983,1218230.0,351.6,1.223,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.86,16.8,12.14,9.42,10.95,10.85,60.0,59.9,62.9,0.0,275.0,276.0,276.9,0.782,-8.03,8.11,572.0,1173822.0,46140.0,107168.0,-0.105,0.772,0.531,0.842,0.605,0.707,0.696,0.764,0.568,0.621,0.446,0.206,0.239,0.236,0.26,0.192,0.21,0.151,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,2.143,319.5,16.47,3.6,3.475,2.0,-1.0,13.41,0.004,0.229,3.0,2.0,0.0,0.001,17.0,16.84,16.71,17.05,17.06,16.58,-106.2,17.04,17.53,24.72
2016-07-02 05:04:00-05:00,7.554327,1.3361305,8.0083885,539405.0,19.97,0.0,11.69,10.71,19.58,354.4,277.3,277.4,278.3,2.739,2.724,2.709,356.1,3.543,60.14,0.828,1218230.0,356.4,1.2,4.533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.84,16.78,12.6,9.76,11.11,10.93,60.0,59.9,62.9,0.0,275.0,276.0,277.0,0.652,-8.21,8.29,572.0,1173822.0,46140.0,107168.0,-0.089,0.772,0.531,0.842,0.525,0.582,0.576,0.649,0.463,0.519,0.368,0.179,0.197,0.195,0.222,0.156,0.176,0.124,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,2.342,317.9,12.07,4.0,3.475,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,17.02,16.84,16.7,17.05,17.07,16.6,-127.8,17.04,17.61,24.79
2016-07-02 05:05:00-05:00,8.090095,1.8705827,8.584531,539406.0,19.97,0.0,12.15,11.29,19.52,356.2,277.3,277.4,278.3,2.653,2.639,2.624,359.1,3.595,60.17,0.803,1218230.0,358.0,1.23,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.8,16.78,13.05,9.8,11.1,10.91,60.0,59.9,62.9,0.0,275.0,276.0,276.9,0.657,-8.24,8.32,572.0,1173822.0,46140.0,107168.0,-0.09,0.772,0.531,0.842,0.541,0.607,0.585,0.668,0.478,0.539,0.37,0.186,0.206,0.199,0.229,0.162,0.184,0.126,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,2.34,310.8,17.65,4.2,3.475,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,17.04,16.84,16.71,17.06,17.09,16.6,-86.2,17.04,17.63,24.82
2016-07-02 05:06:00-05:00,8.625863,2.405035,9.045446,539407.0,19.97,0.0,12.65,11.75,19.53,356.9,276.0,276.2,277.1,2.653,2.639,2.624,359.6,3.873,60.2,0.794,1218230.0,359.0,1.327,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.85,16.81,13.51,9.83,11.09,10.9,60.0,59.9,62.9,0.0,273.8,274.8,275.2,0.704,-8.19,8.28,572.0,1173822.0,46140.0,107168.0,-0.096,0.772,0.531,0.842,0.566,0.632,0.629,0.712,0.495,0.564,0.399,0.195,0.216,0.215,0.245,0.168,0.193,0.136,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,2.33,319.3,17.1,3.9,3.475,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,16.99,16.84,16.65,17.11,17.1,16.65,-125.4,17.09,17.61,24.82
2016-07-02 05:07:00-05:00,9.161631,2.9394872,9.736818,539408.0,19.95,0.0,13.14,12.27,19.54,353.4,275.5,275.6,276.5,3.338,3.32,3.302,356.4,5.18,60.19,0.989,1218230.0,355.0,1.786,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.89,16.85,13.95,9.48,11.02,10.81,60.0,59.9,62.9,0.0,273.0,274.0,275.0,1.005,-7.926,8.05,572.0,1173822.0,46140.0,107168.0,-0.136,0.772,0.531,0.842,0.698,0.808,0.799,0.878,0.646,0.708,0.507,0.24,0.276,0.273,0.302,0.22,0.242,0.173,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,2.25,312.8,20.26,4.5,3.475,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,17.04,16.86,16.8,17.2,17.21,16.68,-127.2,17.14,17.67,24.82
2016-07-02 05:08:00-05:00,9.697398,3.4739394,10.197732,539409.0,19.94,0.0,13.64,12.83,19.46,353.4,275.5,275.6,276.5,3.338,3.32,3.302,356.0,5.37,60.22,0.99,1218230.0,355.2,1.844,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.91,16.92,14.36,9.44,10.99,10.79,60.0,59.9,62.9,0.0,273.0,274.0,275.0,1.093,-7.909,8.06,572.0,1173822.0,46140.0,107168.0,-0.147,0.772,0.531,0.842,0.728,0.859,0.84,0.908,0.676,0.751,0.533,0.25,0.294,0.287,0.312,0.231,0.257,0.182,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,2.552,307.9,18.89,5.8,3.475,2.0,-1.0,13.66,0.027,0.229,1.0,2.0,0.0,0.0,17.1,16.93,16.76,17.22,17.21,16.73,-127.8,17.16,17.72,24.85
2016-07-02 05:09:00-05:00,10.233166,4.0083914,10.889105,539410.0,19.94,0.0,14.05,13.34,19.36,353.7,275.4,275.8,276.6,3.338,3.32,3.302,357.3,5.423,60.17,0.991,1218230.0,355.6,1.873,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.97,16.96,14.79,9.47,11.01,10.79,60.0,59.9,62.9,0.0,273.0,274.0,275.0,1.166,-7.892,8.06,572.0,1173822.0,46141.0,107168.0,-0.157,0.772,0.531,0.842,0.764,0.886,0.879,0.956,0.718,0.776,0.557,0.263,0.303,0.301,0.328,0.245,0.266,0.19,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,1.652,330.2,38.93,3.8,3.475,2.0,-1.0,13.29,-0.02,0.23,1.0,2.0,0.0,0.001,17.23,17.02,16.88,17.3,17.28,16.77,-127.5,17.23,17.67,24.91
2016-07-02 05:10:00-05:00,10.768934,4.40923,11.23479,539411.0,19.94,0.0,14.46,13.7,19.45,354.7,275.6,275.5,276.4,3.252,3.234,3.217,357.7,5.313,60.12,0.966,1218230.0,356.8,1.833,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.99,17.03,15.21,9.48,11.03,10.76,60.0,59.9,62.9,0.0,273.0,274.0,275.0,1.2,-7.899,8.08,572.0,1173822.0,46141.0,107168.0,-0.161,0.772,0.531,0.842,0.748,0.874,0.878,0.944,0.694,0.768,0.552,0.258,0.299,0.301,0.325,0.237,0.263,0.189,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,2.402,321.5,18.18,3.7,3.475,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,17.23,17.04,16.89,17.3,17.28,16.82,-126.3,17.2,17.71,24.91
2016-07-02 05:11:00-05:00,11.304702,4.8100696,11.810934,539412.0,19.92,0.0,14.91,14.16,19.4,359.4,275.5,275.5,276.4,2.653,2.639,2.624,362.0,4.338,60.13,0.786,1218230.0,361.2,1.496,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.98,17.05,15.61,9.85,11.11,10.91,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.972,-8.1,8.26,572.0,1173822.0,46141.0,107168.0,-0.132,0.772,0.531,0.842,0.663,0.74,0.725,0.824,0.587,0.666,0.458,0.23,0.253,0.248,0.285,0.2,0.229,0.156,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,1.655,335.1,17.13,3.0,3.475,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,17.26,17.04,16.91,17.28,17.31,16.84,-105.8,17.23,17.72,24.91
2016-07-02 05:12:00-05:00,11.840469,5.3445215,12.387076,539413.0,19.92,0.0,15.35,14.69,19.45,360.2,275.6,275.6,276.5,2.653,2.639,2.624,363.2,4.4,60.14,0.787,1218230.0,361.8,1.525,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.99,17.07,16.03,9.87,11.1,10.9,60.0,59.9,62.9,0.0,273.1,274.0,275.0,1.007,-8.1,8.27,572.0,1173822.0,46141.0,107168.0,-0.136,0.772,0.531,0.842,0.682,0.751,0.761,0.846,0.59,0.673,0.474,0.237,0.258,0.261,0.293,0.202,0.232,0.162,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,2.68,312.0,14.36,4.0,3.477,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,17.31,17.1,16.88,17.28,17.31,16.77,-127.9,17.19,17.7,24.93
2016-07-02 05:13:00-05:00,12.376238,6.012586,12.963219,539414.0,19.92,0.0,15.8,15.2,19.49,359.5,275.8,275.6,276.5,2.91,2.894,2.878,362.0,4.973,60.22,0.865,1218230.0,361.1,1.726,4.567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.98,17.08,16.45,9.73,11.1,10.86,60.0,59.9,62.9,0.0,273.9,274.0,275.0,1.164,-8.01,8.21,572.0,1173822.0,46141.0,107168.0,-0.156,0.772,0.531,0.842,0.785,0.866,0.86,0.951,0.695,0.769,0.54,0.274,0.299,0.297,0.331,0.24,0.267,0.187,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,2.657,314.2,13.29,4.5,3.475,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,17.29,17.12,16.95,17.28,17.28,16.86,-127.5,17.25,17.74,24.99
2016-07-02 05:14:00-05:00,13.019159,6.6806517,13.424132,539415.0,19.92,0.0,16.27,15.64,19.44,357.0,275.6,275.9,276.7,3.338,3.32,3.302,360.2,5.928,60.17,0.995,1218231.0,358.9,2.063,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.95,17.06,16.89,9.52,11.07,10.77,60.0,59.9,62.9,0.0,274.0,274.0,275.0,1.458,-7.842,8.1,572.0,1173823.0,46141.0,107168.0,-0.194,0.772,0.531,0.842,0.912,1.018,1.015,1.085,0.816,0.891,0.636,0.317,0.351,0.351,0.377,0.281,0.308,0.219,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,1.242,322.6,16.94,2.2,3.475,2.0,-1.0,13.55,0.004,0.229,1.0,2.0,0.0,0.001,17.31,17.1,16.97,17.34,17.31,16.87,-127.2,17.33,17.79,24.99
2016-07-02 05:15:00-05:00,13.447773,7.0814905,14.000277,539416.0,19.92,0.0,16.76,16.16,19.39,357.3,275.8,275.9,276.8,3.372,3.32,3.302,359.6,6.512,60.22,1.007,1218231.0,359.1,2.258,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.98,17.08,17.32,9.53,11.09,10.73,60.0,59.9,62.9,0.0,274.0,274.0,275.0,1.549,-7.836,8.12,572.0,1173823.0,46141.0,107168.0,-0.205,0.772,0.531,0.842,0.979,1.044,1.027,1.127,0.84,0.918,0.644,0.341,0.36,0.355,0.391,0.289,0.318,0.222,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,1.828,313.6,19.74,3.2,3.475,2.0,-1.0,13.66,0.005,0.229,3.0,2.0,0.0,0.0,17.29,17.11,16.86,17.26,17.32,16.82,-127.5,17.25,17.72,25.01
2016-07-02 05:16:00-05:00,13.983541,7.6159425,14.6916485,539417.0,19.92,0.0,17.24,16.67,19.44,357.4,276.5,276.4,277.3,3.493,3.405,3.386,359.6,7.33,60.22,1.046,1218231.0,358.5,2.546,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.97,17.09,17.77,9.55,11.12,10.77,60.0,59.9,62.9,0.0,274.0,274.9,275.9,1.639,-7.844,8.16,572.0,1173823.0,46141.0,107168.0,-0.216,0.772,0.531,0.842,1.052,1.083,1.075,1.154,0.856,0.958,0.671,0.367,0.373,0.371,0.4,0.295,0.331,0.231,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,2.588,319.8,15.17,4.8,3.475,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,17.32,17.13,16.94,17.32,17.33,16.82,-119.9,17.27,17.72,25.04
