TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-07-02 05:17:00-05:00,14.626463,8.284008,15.267791,539418.0,19.9,0.0,17.65,17.17,19.45,360.8,276.3,276.5,277.4,2.995,2.979,3.032,363.8,6.638,60.19,0.915,1218231.0,362.4,2.317,4.583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.94,17.09,18.2,9.76,11.2,10.8,60.0,59.9,62.9,0.0,274.0,275.0,275.9,1.504,-7.951,8.25,572.0,1173823.0,46142.0,107168.0,-0.198,0.772,0.531,0.842,1.042,0.946,0.939,1.021,0.734,0.859,0.576,0.367,0.327,0.325,0.356,0.253,0.299,0.199,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,2.49,318.8,21.75,3.9,3.475,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,17.32,17.16,16.94,17.3,17.3,16.87,-127.1,17.32,17.74,25.11
2016-07-02 05:18:00-05:00,15.269384,8.952073,15.843935,539419.0,19.89,0.0,18.08,17.63,19.48,364.2,276.5,276.5,277.4,2.653,2.639,2.694,366.9,6.06,60.14,0.815,1218231.0,366.2,2.12,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.93,17.09,18.71,9.89,11.19,10.87,60.0,59.9,62.9,0.0,274.0,275.0,276.0,1.34,-8.07,8.35,572.0,1173823.0,46142.0,107168.0,-0.177,0.772,0.531,0.842,1.107,0.851,0.844,0.949,0.645,0.794,0.504,0.395,0.294,0.292,0.331,0.222,0.277,0.173,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,2.53,325.6,20.42,3.9,3.475,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,17.32,17.21,16.91,17.32,17.27,16.87,-127.5,17.3,17.8,25.13
2016-07-02 05:19:00-05:00,15.805152,9.486525,16.535307,539420.0,19.89,0.0,18.53,18.11,19.44,365.0,276.6,276.4,277.3,2.826,2.744,3.11,367.6,6.194,60.21,1.009,1218231.0,366.5,2.171,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.96,17.12,19.3,9.94,11.25,10.89,60.0,59.9,62.9,0.0,274.0,275.0,276.0,1.387,-8.07,8.37,572.0,1173823.0,46142.0,107168.0,-0.182,0.772,0.531,0.842,1.254,0.857,0.838,0.94,0.635,0.808,0.497,0.451,0.296,0.29,0.328,0.218,0.282,0.171,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,1.77,320.1,32.57,3.6,3.475,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,17.39,17.2,16.96,17.34,17.3,16.87,-127.7,17.33,17.82,25.14
2016-07-02 05:20:00-05:00,16.34092,10.020978,16.99622,539421.0,19.89,0.0,18.93,18.58,19.44,362.2,276.3,276.3,277.3,3.564,3.445,3.911,364.6,7.654,60.2,1.314,1218231.0,364.1,2.692,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.96,17.14,19.91,9.68,11.19,10.8,60.0,59.9,62.9,0.0,274.0,275.0,275.7,1.803,-7.828,8.21,572.0,1173823.0,46142.0,107168.0,-0.235,0.772,0.531,0.842,1.513,1.134,1.086,1.173,0.848,1.029,0.657,0.544,0.396,0.378,0.411,0.294,0.361,0.228,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,2.403,311.0,28.44,3.7,3.475,2.0,-1.0,13.41,0.004,0.229,3.0,2.0,0.0,0.0,17.4,17.23,17.04,17.36,17.33,16.87,-127.5,17.33,17.82,25.19
2016-07-02 05:21:00-05:00,16.876688,10.5554285,17.572363,539422.0,19.89,0.0,19.4,19.04,19.43,362.6,276.3,276.3,277.2,3.685,3.847,4.342,365.4,7.959,60.19,1.534,1218231.0,363.9,2.813,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.0,17.22,20.15,9.61,11.21,10.78,60.0,59.9,62.9,0.0,274.0,275.0,275.3,1.949,-7.77,8.2,572.0,1173823.0,46142.0,107168.0,-0.253,0.772,0.531,0.842,1.68,1.186,1.102,1.167,0.85,1.064,0.66,0.605,0.414,0.384,0.409,0.295,0.374,0.229,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,1.792,327.4,13.9,4.1,3.477,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,17.42,17.3,17.02,17.39,17.33,16.97,-127.3,17.39,17.85,25.22
2016-07-02 05:22:00-05:00,17.412455,11.089882,18.033278,539423.0,19.89,0.0,19.78,19.52,19.44,363.2,276.3,276.2,277.2,4.378,4.55,4.585,365.9,8.0,60.17,1.99,1218231.0,365.2,2.831,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.92,17.14,20.27,9.66,11.3,10.78,60.0,59.9,62.9,0.0,274.0,275.0,275.1,2.075,-7.743,8.23,572.0,1173823.0,46142.0,107168.0,-0.268,0.772,0.531,0.842,1.975,1.213,1.112,1.166,0.843,1.081,0.653,0.714,0.424,0.387,0.408,0.291,0.38,0.226,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,2.6,331.1,15.56,4.0,3.477,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,17.42,17.29,17.04,17.36,17.35,16.97,-127.1,17.35,17.9,25.26
2016-07-02 05:23:00-05:00,17.948223,11.757946,18.72465,539424.0,19.89,0.0,20.18,19.94,19.49,363.8,276.1,276.3,277.2,4.656,4.656,4.655,366.7,8.58,60.23,2.115,1218231.0,365.4,3.037,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.94,17.14,20.73,9.74,11.34,10.8,60.0,59.9,62.9,0.0,274.0,274.7,275.0,2.296,-7.704,8.3,572.0,1173823.0,46142.0,107168.0,-0.292,0.772,0.531,0.842,2.562,1.209,1.068,1.117,0.786,1.073,0.601,0.926,0.423,0.371,0.39,0.271,0.377,0.207,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,2.715,309.0,20.26,4.2,3.477,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,17.42,17.24,17.06,17.38,17.33,16.98,-127.8,17.38,17.9,25.3
2016-07-02 05:24:00-05:00,18.591145,12.426011,19.30079,539425.0,19.88,0.0,20.59,20.42,19.48,370.5,276.2,276.2,277.1,3.729,3.729,3.727,372.8,7.587,60.22,1.705,1218231.0,372.0,2.698,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.0,17.24,21.1,10.13,11.46,10.93,60.0,59.9,62.9,0.0,274.0,274.9,275.0,1.945,-7.945,8.5,572.0,1173823.0,46142.0,107168.0,-0.245,0.772,0.531,0.842,3.145,0.928,0.757,0.785,0.467,0.864,0.367,1.156,0.324,0.26,0.271,0.155,0.305,0.122,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,2.69,310.7,11.9,4.7,3.477,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,17.42,17.34,17.14,17.49,17.46,17.06,-127.3,17.49,17.95,25.37
2016-07-02 05:25:00-05:00,19.019758,12.9604645,19.876936,539426.0,19.87,0.0,21.0,20.86,19.47,371.1,276.2,276.2,277.1,3.756,3.756,4.049,373.5,8.12,60.21,1.813,1218231.0,372.7,2.89,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.0,17.26,21.42,10.18,11.54,10.94,60.0,59.9,62.9,0.0,274.0,274.9,275.0,2.08,-7.922,8.55,572.0,1173823.0,46143.0,107168.0,-0.259,0.772,0.531,0.842,3.574,0.966,0.768,0.756,0.433,0.873,0.339,1.315,0.338,0.263,0.26,0.141,0.308,0.111,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,1.997,326.8,25.8,3.0,3.475,2.0,-1.0,13.53,0.004,0.229,1.0,2.0,0.0,0.001,17.5,17.42,17.23,17.57,17.5,17.16,-93.3,17.52,18.01,25.39
2016-07-02 05:26:00-05:00,19.555527,13.361302,20.22262,539427.0,19.86,0.0,21.45,21.36,19.43,370.9,275.6,275.8,276.7,4.2,4.28,4.568,373.3,9.05,60.21,2.087,1218231.0,372.4,3.241,4.567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.99,17.25,21.79,10.14,11.59,10.94,60.0,59.9,62.9,0.0,273.1,274.1,275.0,2.354,-7.788,8.51,572.0,1173823.0,46143.0,107168.0,-0.292,0.772,0.531,0.842,3.874,1.18,0.962,0.88,0.539,0.976,0.421,1.426,0.42,0.338,0.307,0.182,0.348,0.142,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,2.182,320.2,26.46,3.9,3.477,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,17.5,17.42,17.2,17.58,17.52,17.16,-127.2,17.52,17.93,25.39
2016-07-02 05:27:00-05:00,19.984142,13.762142,20.913994,539428.0,19.86,0.0,21.76,21.71,19.37,368.8,275.4,275.8,276.7,4.885,5.073,5.54,370.9,10.64,60.22,2.546,1218231.0,369.9,3.814,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.05,17.3,22.2,10.02,11.69,10.88,60.0,59.9,62.9,0.0,273.0,274.0,275.0,2.875,-7.569,8.47,572.0,1173823.0,46143.0,107168.0,-0.352,0.772,0.531,0.842,4.126,1.465,1.19,1.058,0.7,1.122,0.54,1.509,0.523,0.419,0.37,0.239,0.399,0.185,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,1.432,336.6,30.22,3.0,3.477,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,17.52,17.42,17.22,17.57,17.52,17.22,-126.0,17.52,17.95,25.45
2016-07-02 05:28:00-05:00,20.412756,14.16298,21.14445,539429.0,19.86,0.0,22.09,22.09,19.34,368.9,275.6,275.6,276.5,5.301,5.591,5.674,371.3,11.02,60.22,2.841,1218231.0,370.2,3.956,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.04,17.29,22.83,10.1,11.74,10.91,60.0,59.9,62.9,0.0,273.0,274.0,275.0,3.02,-7.541,8.53,572.0,1173823.0,46143.0,107168.0,-0.366,0.772,0.531,0.842,4.264,1.627,1.258,1.09,0.693,1.132,0.527,1.56,0.582,0.445,0.381,0.236,0.402,0.179,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,1.877,322.4,15.8,3.2,3.475,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,17.52,17.42,17.22,17.58,17.55,17.25,-126.9,17.52,17.91,25.43
2016-07-02 05:29:00-05:00,20.84137,14.56382,21.720594,539430.0,19.86,0.0,22.49,22.52,19.44,369.8,275.2,275.7,276.7,5.607,5.728,5.701,371.8,12.06,60.22,2.97,1218231.0,370.8,4.33,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.97,17.26,23.3,10.22,11.87,10.98,60.0,59.9,62.9,0.0,273.0,274.0,275.0,3.209,-7.506,8.61,572.0,1173823.0,46143.0,107168.0,-0.383,0.772,0.531,0.842,4.397,1.881,1.387,1.08,0.675,1.179,0.499,1.611,0.676,0.492,0.376,0.228,0.419,0.168,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,2.233,312.2,18.41,3.2,3.475,2.0,-1.0,13.66,0.004,0.23,3.0,2.0,0.0,0.0,17.52,17.42,17.23,17.63,17.59,17.25,-122.3,17.52,17.91,25.49
2016-07-02 05:30:00-05:00,21.377138,15.098271,22.181507,539431.0,19.86,0.0,22.89,23.0,19.51,370.1,275.5,275.6,276.6,5.769,5.963,6.025,372.3,12.72,60.22,3.172,1218231.0,371.2,4.574,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.06,17.36,23.37,10.36,12.07,11.09,60.0,59.9,62.9,0.0,273.0,274.0,275.0,3.477,-7.475,8.76,572.0,1173823.0,46143.0,107168.0,-0.404,0.772,0.531,0.842,4.534,2.235,1.64,1.107,0.654,1.222,0.496,1.662,0.805,0.584,0.386,0.22,0.434,0.166,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,2.355,342.7,18.48,4.6,3.477,2.0,-1.0,13.41,0.012,0.229,1.0,2.0,0.0,0.0,17.55,17.47,17.28,17.66,17.62,17.25,-126.4,17.55,17.98,25.53
2016-07-02 05:31:00-05:00,21.805752,15.766337,22.75765,539432.0,19.86,0.0,23.13,23.41,19.47,344.3,275.7,275.5,276.6,9.81,10.34,10.16,347.1,20.2,60.21,5.713,1218232.0,345.8,7.01,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.08,17.39,24.4,10.47,13.04,11.46,60.0,59.9,62.9,0.0,273.0,274.0,275.0,6.31,-6.549,9.1,572.0,1173823.0,46143.0,107168.0,-0.694,0.772,0.531,0.842,5.501,3.91,3.295,2.512,1.98,2.498,1.511,1.894,1.346,1.134,0.865,0.682,0.86,0.52,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,2.687,309.3,13.84,4.2,3.477,2.0,-1.0,13.3,-0.005,0.231,1.0,2.0,0.0,0.001,17.61,17.52,17.33,17.67,17.62,17.25,-126.7,17.62,18.01,25.53
2016-07-02 05:32:00-05:00,22.448673,16.434402,23.333794,539433.0,19.86,0.0,23.52,23.77,19.47,338.9,275.5,275.6,276.5,10.27,11.08,10.68,341.6,22.18,60.22,6.19,1218232.0,340.3,7.576,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.14,17.46,27.17,10.82,13.44,11.79,60.0,59.9,62.9,0.0,273.0,274.0,275.0,6.751,-6.495,9.37,572.0,1173823.0,46143.0,107168.0,-0.721,0.772,0.531,0.842,5.72,4.443,3.663,2.619,2.089,2.661,1.595,1.938,1.505,1.241,0.887,0.708,0.902,0.541,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,1.768,309.0,29.0,3.3,3.477,2.0,-1.0,13.66,0.004,0.23,3.0,2.0,0.0,0.0,17.68,17.57,17.41,17.78,17.71,17.34,-100.6,17.65,18.01,25.56
2016-07-02 05:33:00-05:00,22.877287,16.835241,24.370852,539434.0,19.86,0.0,23.88,25.25,19.45,338.1,275.4,275.5,276.5,10.31,11.44,11.3,340.7,23.8,60.22,6.48,1218232.0,339.5,8.11,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.13,17.44,26.6,11.03,13.68,11.99,60.0,59.9,62.9,0.0,273.0,274.0,275.0,7.05,-6.461,9.56,572.0,1173823.0,46144.0,107168.0,-0.737,0.772,0.531,0.842,5.925,4.816,3.808,2.683,2.131,2.752,1.625,2.003,1.628,1.288,0.907,0.721,0.93,0.55,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,2.668,313.4,16.19,4.0,3.475,2.0,-1.0,13.66,0.004,0.23,3.0,2.0,0.0,0.0,17.69,17.58,17.35,17.75,17.71,17.35,-126.9,17.62,18.01,25.63
2016-07-02 05:34:00-05:00,23.734516,18.705824,26.09928,539435.0,19.86,0.0,24.15,25.76,19.5,338.8,275.2,275.5,276.5,10.57,11.53,11.32,341.6,23.96,60.22,6.583,1218232.0,340.3,8.18,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.11,17.46,24.51,11.29,13.91,12.2,60.0,59.9,62.9,0.0,273.0,274.0,274.7,7.302,-6.418,9.72,572.0,1173824.0,46144.0,107168.0,-0.751,0.772,0.531,0.842,6.12,5.089,3.917,2.732,2.157,2.809,1.645,2.073,1.724,1.327,0.926,0.731,0.952,0.557,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,1.955,320.4,12.59,3.1,3.475,2.0,-1.0,13.66,0.004,0.23,3.0,2.0,0.0,0.0,17.69,17.55,17.38,17.78,17.78,17.43,-126.8,17.63,18.01,25.64
2016-07-02 05:35:00-05:00,24.806053,20.175566,26.09928,539436.0,19.86,0.0,24.55,25.49,19.43,339.7,275.6,275.3,276.3,11.32,12.01,11.38,342.4,24.11,60.22,6.947,1218232.0,341.1,8.25,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.12,17.48,24.73,11.48,14.11,12.36,60.0,59.9,62.9,0.0,273.0,274.0,274.9,7.548,-6.391,9.89,572.0,1173824.0,46144.0,107168.0,-0.763,0.772,0.531,0.842,6.326,5.292,4.033,2.779,2.171,2.863,1.662,2.149,1.798,1.37,0.944,0.737,0.972,0.564,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,1.735,309.2,11.2,2.9,3.475,2.0,-1.0,13.66,0.004,0.23,3.0,2.0,0.0,0.0,17.71,17.55,17.31,17.81,17.83,17.45,-99.7,17.62,18.01,25.64
2016-07-02 05:36:00-05:00,25.66328,19.908342,25.868824,539437.0,19.86,0.0,24.86,26.64,19.44,340.5,275.5,275.2,276.3,11.46,12.52,12.05,343.1,24.82,60.22,7.306,1218232.0,341.9,8.51,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.1,17.42,25.16,11.68,14.3,12.54,60.0,59.9,62.9,0.0,273.0,274.0,274.2,7.78,-6.351,10.04,572.0,1173824.0,46144.0,107168.0,-0.775,0.772,0.531,0.842,6.543,5.474,4.14,2.819,2.197,2.924,1.672,2.228,1.864,1.41,0.96,0.748,0.996,0.569,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,2.268,311.7,17.81,3.1,3.475,2.0,-1.0,13.3,-0.012,0.23,1.0,2.0,0.0,0.001,17.71,17.52,17.33,17.82,17.94,17.45,-126.7,17.62,18.04,25.77
2016-07-02 05:37:00-05:00,25.34182,19.106663,26.675425,539438.0,19.86,0.0,25.11,27.64,19.49,341.4,275.4,275.3,276.3,11.46,12.52,12.43,344.0,26.84,60.15,7.408,1218232.0,342.7,9.23,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.15,17.49,25.5,11.91,14.54,12.75,60.0,59.9,62.9,0.0,273.0,274.0,274.8,8.04,-6.305,10.22,572.0,1173824.0,46144.0,107168.0,-0.787,0.772,0.531,0.842,6.765,5.666,4.304,2.871,2.202,2.985,1.697,2.309,1.934,1.469,0.98,0.751,1.019,0.579,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,2.14,308.8,16.82,3.8,3.475,2.0,-1.0,13.65,0.02,0.23,3.0,2.0,0.0,0.001,17.71,17.58,17.43,18.06,18.19,17.56,-99.9,17.62,18.17,25.74
2016-07-02 05:38:00-05:00,25.127512,19.373888,27.94294,539439.0,19.86,0.0,25.44,27.9,19.49,342.5,275.5,275.2,276.2,11.87,13.02,12.43,345.5,27.79,60.13,7.662,1218233.0,343.6,9.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.17,17.51,25.68,12.14,14.74,12.96,60.0,59.9,62.9,0.0,273.0,274.0,274.0,8.32,-6.264,10.41,572.0,1173824.0,46144.0,107168.0,-0.799,0.772,0.531,0.842,6.987,5.855,4.489,2.947,2.203,3.034,1.71,2.393,2.006,1.538,1.01,0.754,1.039,0.586,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,1.847,320.2,20.18,3.3,3.475,2.0,-1.0,13.66,0.004,0.23,3.0,2.0,0.0,0.0,17.71,17.61,17.51,18.32,18.5,17.82,-104.6,17.71,18.3,25.73
2016-07-02 05:39:00-05:00,26.306202,22.44699,31.05411,539440.0,19.86,0.0,25.77,31.49,19.47,343.4,275.3,275.2,276.2,12.55,13.52,13.2,346.5,27.92,60.16,8.21,1218233.0,344.2,9.67,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.13,17.45,26.58,12.45,15.05,13.24,60.0,59.9,62.9,0.0,273.0,273.4,274.0,8.63,-6.211,10.64,572.0,1173824.0,46144.0,107168.0,-0.812,0.772,0.531,0.842,7.225,6.044,4.706,3.078,2.237,3.084,1.717,2.481,2.076,1.616,1.057,0.768,1.059,0.59,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,1.62,305.6,60.36,4.0,3.475,2.0,-1.0,13.66,0.004,0.23,3.0,2.0,0.0,0.0,17.71,17.55,17.44,18.65,18.69,18.08,-104.1,17.83,18.46,25.8
2016-07-02 05:40:00-05:00,28.877888,25.787313,38.889656,539441.0,19.86,0.0,26.38,43.93,19.54,343.5,275.0,275.1,276.1,12.62,14.02,13.41,346.4,28.7,60.14,8.42,1218233.0,344.8,9.94,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.12,17.47,26.7,12.81,15.41,13.58,60.0,59.9,62.9,0.0,273.0,273.0,274.0,9.03,-6.141,10.92,572.0,1173824.0,46144.0,107168.0,-0.827,0.772,0.531,0.842,7.495,6.277,5.05,3.274,2.276,3.175,1.733,2.574,2.156,1.734,1.124,0.782,1.09,0.595,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,2.857,308.2,13.8,3.8,3.475,2.0,-1.0,13.66,0.004,0.23,3.0,2.0,0.0,0.0,17.71,17.58,17.52,18.9,18.92,18.36,-125.0,18.12,18.74,25.85
2016-07-02 05:41:00-05:00,34.449875,39.683067,67.00544,539442.0,19.86,0.0,27.3,71.46,19.54,343.2,275.0,275.0,276.1,13.39,14.56,14.26,345.0,31.36,60.14,9.01,1218233.0,344.6,10.81,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.1,17.46,27.18,13.24,15.87,13.98,60.0,59.9,62.9,0.0,273.0,273.0,274.0,9.51,-6.057,11.28,572.0,1173825.0,46144.0,107168.0,-0.843,0.772,0.531,0.842,7.756,6.495,5.457,3.69,2.329,3.278,1.756,2.662,2.229,1.873,1.266,0.799,1.125,0.603,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,1.577,319.3,15.57,2.4,3.475,2.0,-1.0,13.66,0.004,0.23,3.0,2.0,0.0,0.0,17.71,17.61,17.51,19.11,19.09,18.62,-125.5,18.4,18.99,25.83
2016-07-02 05:42:00-05:00,47.415455,70.948524,116.89943,539443.0,19.86,0.0,29.17,103.2,19.52,342.8,275.0,275.1,276.1,14.06,15.42,14.97,345.4,32.4,60.2,9.65,1218233.0,344.1,11.19,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.08,17.48,28.16,13.83,16.45,14.49,60.0,59.9,62.9,0.0,273.0,273.0,274.0,10.09,-5.964,11.72,572.0,1173825.0,46145.0,107168.0,-0.861,0.772,0.531,0.842,8.02,6.736,5.739,4.351,2.351,3.494,1.782,2.751,2.309,1.968,1.492,0.806,1.198,0.611,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,2.235,314.3,18.88,4.2,3.475,2.0,-1.0,13.19,0.002,0.232,1.0,2.0,0.0,0.001,17.74,17.58,17.55,19.3,19.22,18.82,-99.0,18.68,19.2,25.83
2016-07-02 05:43:00-05:00,62.95272,91.124084,143.05632,539444.0,19.87,0.0,32.44,115.3,19.57,341.8,275.2,274.9,276.0,14.79,16.21,15.71,344.6,35.24,60.17,10.28,1218234.0,343.0,12.14,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.12,17.48,38.87,14.37,17.02,15.03,60.0,59.9,62.9,0.0,273.0,273.0,274.0,10.68,-5.86,12.19,572.0,1173825.0,46145.0,107168.0,-0.877,0.772,0.531,0.842,8.29,6.976,5.955,5.289,2.39,3.658,1.817,2.832,2.384,2.035,1.807,0.817,1.25,0.621,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,1.735,322.5,19.46,3.2,3.475,2.0,-1.0,13.69,0.006,0.231,3.0,2.0,0.0,0.0,17.79,17.61,17.62,19.46,19.37,19.05,-125.1,18.95,19.42,25.95
2016-07-02 05:44:00-05:00,67.66748,94.59802,146.9741,539445.0,19.88,0.0,35.0,118.6,19.56,341.4,275.1,275.0,276.0,15.48,16.96,16.5,344.3,36.15,60.14,10.89,1218234.0,343.4,12.44,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.13,17.47,41.28,14.96,17.67,15.59,60.0,59.9,62.9,0.0,273.0,273.0,274.0,11.28,-5.749,12.66,572.0,1173825.0,46145.0,107168.0,-0.891,0.772,0.531,0.842,8.55,7.212,6.12,6.264,2.439,3.777,1.838,2.92,2.462,2.089,2.139,0.832,1.289,0.627,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,2.398,324.8,18.29,3.6,3.477,2.0,-1.0,13.69,0.004,0.231,3.0,2.0,0.0,0.0,17.8,17.58,17.62,19.59,19.44,20.97,-124.4,19.14,19.56,25.95
2016-07-02 05:45:00-05:00,69.9177,97.27029,150.2005,539446.0,19.89,0.0,36.52,121.7,19.64,342.0,275.3,274.9,275.9,16.25,17.67,17.15,344.6,38.87,60.15,11.49,1218234.0,343.5,13.39,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.17,17.58,31.65,15.48,18.22,16.08,60.0,59.9,62.9,0.0,273.0,273.0,274.0,11.81,-5.658,13.1,572.0,1173825.0,46145.0,107168.0,-0.902,0.772,0.531,0.842,8.81,7.444,6.257,7.056,2.447,3.807,1.85,3.014,2.546,2.14,2.413,0.837,1.302,0.633,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,2.448,317.2,21.5,3.5,3.477,2.0,-1.0,13.69,0.004,0.231,3.0,2.0,0.0,0.0,17.8,17.61,17.64,19.7,19.56,23.32,-103.1,19.37,19.71,25.93
2016-07-02 05:46:00-05:00,72.06078,99.80893,153.19646,539447.0,19.89,0.0,38.02,124.6,19.66,345.1,274.9,275.0,276.1,16.77,18.28,17.67,348.4,39.6,60.14,11.95,1218234.0,346.3,13.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.18,17.61,28.07,15.93,18.69,16.51,60.0,59.9,62.9,0.0,273.0,273.0,274.0,12.26,-5.575,13.47,572.0,1173825.0,46145.0,107168.0,-0.91,0.772,0.531,0.842,9.06,7.649,6.381,7.644,2.47,3.696,1.827,3.127,2.639,2.202,2.638,0.852,1.275,0.63,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,2.605,304.5,18.0,4.2,3.475,2.0,-1.0,13.69,0.004,0.231,3.0,2.0,0.0,0.0,17.9,17.61,17.71,19.83,19.64,25.18,-76.44,19.56,19.82,26.01
2016-07-02 05:47:00-05:00,74.41815,102.34758,156.1924,539448.0,19.89,0.0,39.59,127.5,19.75,346.1,274.9,275.0,276.0,17.22,18.82,18.29,348.5,39.94,60.22,12.4,1218235.0,347.0,13.92,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.17,17.64,28.49,16.45,19.2,16.98,60.0,59.9,62.9,0.0,273.0,273.0,274.0,12.72,-5.507,13.86,572.0,1173826.0,46145.0,107168.0,-0.918,0.772,0.531,0.842,9.31,7.882,6.558,8.14,2.478,3.759,1.85,3.221,2.728,2.27,2.817,0.858,1.301,0.64,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,2.34,312.7,17.82,4.9,3.475,2.0,-1.0,13.69,0.005,0.231,3.0,2.0,0.0,0.0,17.9,17.64,17.75,19.93,19.75,26.64,-97.9,19.74,19.91,26.06
2016-07-02 05:48:00-05:00,76.775536,104.88623,159.30356,539449.0,19.89,0.0,41.24,130.5,19.73,346.3,275.2,274.9,275.8,17.78,19.36,18.82,349.0,42.26,60.22,12.85,1218235.0,347.4,14.75,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.17,17.64,31.19,16.87,19.65,17.36,60.0,59.9,62.9,0.0,273.0,273.0,274.0,13.15,-5.438,14.23,572.0,1173826.0,46145.0,107168.0,-0.924,0.772,0.531,0.842,9.58,8.13,6.714,8.59,2.538,3.805,1.867,3.316,2.814,2.325,2.975,0.879,1.317,0.646,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,3.377,315.1,15.74,4.8,2.0,2.0,-1.0,13.48,0.002,0.231,1.0,2.0,0.0,0.001,17.9,17.71,17.83,20.04,19.83,27.84,-124.7,19.88,20.01,26.06
2016-07-02 05:49:00-05:00,79.13291,107.6921,162.6452,539450.0,19.89,0.0,42.98,133.6,19.8,346.6,275.1,274.8,275.8,18.31,19.91,19.32,348.8,43.47,60.2,13.29,1218235.0,347.9,15.16,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.2,17.67,34.15,17.29,20.1,17.76,60.0,59.9,62.9,0.0,273.0,273.0,274.0,13.55,-5.366,14.57,572.0,1173826.0,46145.0,107168.0,-0.93,0.772,0.531,0.842,9.84,8.38,6.876,8.97,2.565,3.83,1.89,3.413,2.906,2.384,3.111,0.889,1.327,0.655,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,2.778,316.8,14.56,3.9,3.475,2.0,-1.0,13.66,0.004,0.231,3.0,2.0,0.0,0.0,17.98,17.73,17.91,20.15,19.89,28.92,-103.2,20.02,20.12,26.14
2016-07-02 05:50:00-05:00,81.7046,110.49798,165.98682,539451.0,19.89,0.0,44.8,136.8,19.72,347.7,274.9,274.9,275.9,18.81,20.45,19.79,350.3,43.76,60.23,13.71,1218235.0,348.9,15.33,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.21,17.67,37.43,17.78,20.59,18.2,60.0,59.9,62.9,0.0,273.0,273.0,274.0,13.99,-5.299,14.96,572.0,1173826.0,46145.0,107168.0,-0.935,0.772,0.531,0.842,10.12,8.63,7.058,9.33,2.598,3.888,1.893,3.518,3.002,2.454,3.244,0.903,1.352,0.658,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,2.178,325.3,17.59,3.3,3.475,2.0,-1.0,13.66,0.004,0.232,3.0,2.0,0.0,0.0,18.0,17.74,17.91,20.24,20.01,29.95,-97.6,20.18,20.21,26.16
2016-07-02 05:51:00-05:00,84.16913,113.170235,169.4437,539452.0,19.89,0.0,46.67,140.2,19.74,348.1,274.8,274.8,275.9,19.37,20.99,20.32,350.5,46.04,60.2,14.17,1218236.0,348.8,16.14,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.2,17.69,37.9,18.25,21.08,18.64,60.0,59.9,62.9,0.0,273.0,273.0,274.0,14.43,-5.22,15.34,572.0,1173827.0,46145.0,107168.0,-0.94,0.772,0.531,0.842,10.4,8.91,7.273,9.64,2.649,3.979,1.908,3.62,3.101,2.532,3.356,0.922,1.385,0.664,24500.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,3.155,311.9,12.72,5.4,3.475,2.0,-1.0,13.66,0.004,0.232,3.0,2.0,0.0,0.0,18.0,17.75,17.94,20.35,20.08,30.83,-97.9,20.33,20.28,26.17
2016-07-02 05:52:00-05:00,86.84797,116.109726,172.90054,539453.0,19.89,0.0,48.63,143.5,19.73,349.0,274.9,274.9,275.9,19.95,21.6,20.92,351.4,47.38,60.22,14.67,1218236.0,350.4,16.65,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.22,17.76,47.72,18.76,21.61,19.09,60.0,59.9,62.9,0.0,273.0,273.0,274.0,14.88,-5.147,15.75,572.0,1173827.0,46145.0,107168.0,-0.945,0.772,0.531,0.842,10.68,9.17,7.477,9.97,2.697,4.059,1.915,3.727,3.199,2.609,3.479,0.941,1.416,0.668,24501.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,2.582,319.6,22.22,4.1,3.475,2.0,-1.0,13.66,0.004,0.232,3.0,2.0,0.0,0.0,18.05,17.8,18.05,20.44,20.15,31.31,-124.3,20.47,20.35,26.17
2016-07-02 05:53:00-05:00,89.41966,118.78198,176.3574,539454.0,19.9,0.0,50.62,146.8,19.73,350.4,275.0,274.9,275.9,20.48,22.09,21.38,353.0,47.96,60.23,15.08,1218236.0,351.5,16.93,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.27,17.78,63.43,19.21,22.07,19.51,60.0,59.9,62.9,0.0,273.0,273.0,274.0,15.32,-5.078,16.14,572.0,1173827.0,46146.0,107168.0,-0.949,0.772,0.531,0.842,10.94,9.43,7.663,10.27,2.729,4.145,1.92,3.834,3.305,2.685,3.597,0.956,1.452,0.673,24501.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,1.805,328.0,11.96,3.0,3.475,2.0,-1.0,13.4,0.004,0.231,3.0,2.0,0.0,0.001,18.09,17.8,18.1,20.55,20.21,32.09,-124.0,20.6,20.44,26.25
2016-07-02 05:54:00-05:00,91.88419,121.58786,179.81425,539455.0,19.92,0.0,52.7,150.2,19.67,352.0,274.6,275.1,276.1,20.98,22.66,21.97,354.5,50.15,60.23,15.53,1218236.0,352.9,17.78,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.29,17.8,59.36,19.73,22.58,20.0,60.0,59.9,62.9,0.0,272.9,273.0,274.0,15.78,-5.001,16.55,572.0,1173827.0,46146.0,107168.0,-0.953,0.772,0.531,0.842,11.22,9.69,7.836,10.56,2.779,4.21,1.914,3.947,3.412,2.758,3.717,0.978,1.482,0.673,24501.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,1.678,329.6,15.6,2.7,3.475,2.0,-1.0,13.66,0.004,0.232,3.0,2.0,0.0,0.0,18.07,17.87,18.1,20.63,20.34,32.79,-76.06,20.73,20.53,26.22
2016-07-02 05:55:00-05:00,94.45588,124.26012,183.15588,539456.0,19.92,0.0,54.84,153.7,19.66,353.3,274.7,274.9,275.9,21.59,23.31,22.58,355.7,51.26,60.24,16.06,1218237.0,354.2,18.23,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.25,17.94,37.47,20.23,23.11,20.48,60.0,59.9,62.9,0.0,272.4,273.0,274.0,16.24,-4.92,16.97,572.0,1173828.0,46146.0,107168.0,-0.957,0.772,0.531,0.842,11.48,9.97,7.998,10.86,2.851,4.292,1.903,4.058,3.522,2.826,3.835,1.007,1.516,0.672,24501.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,1.408,317.5,24.6,2.2,3.475,2.0,-1.0,13.66,0.004,0.232,3.0,2.0,0.0,0.0,18.21,17.9,18.16,20.74,20.42,33.11,-80.9,20.89,20.64,26.24
2016-07-02 05:56:00-05:00,96.92041,126.93237,186.3823,539457.0,19.92,0.0,56.99,157.0,19.64,354.4,274.9,274.8,275.8,22.15,23.86,23.13,358.0,51.79,60.14,16.52,1218237.0,355.5,18.54,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.23,17.97,36.58,20.75,23.63,20.96,60.0,59.9,62.9,0.0,272.0,273.0,274.0,16.71,-4.833,17.39,572.0,1173828.0,46146.0,107168.0,-0.961,0.772,0.531,0.842,11.73,10.21,8.23,11.16,2.947,4.353,1.924,4.159,3.618,2.917,3.953,1.044,1.543,0.682,24501.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,1.44,323.9,17.66,2.6,3.475,2.0,-1.0,13.66,0.004,0.232,3.0,2.0,0.0,0.0,18.28,17.9,18.2,20.85,20.53,33.32,-123.8,21.03,20.72,26.27
2016-07-02 05:57:00-05:00,99.492096,129.60463,189.60869,539458.0,19.92,0.0,59.24,160.3,19.68,355.1,274.6,274.8,275.8,22.83,24.5,23.74,358.2,54.27,60.17,17.05,1218237.0,356.6,19.43,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.28,17.92,47.5,21.38,24.26,21.53,60.0,59.9,62.9,0.0,272.0,273.0,274.0,17.22,-4.743,17.86,572.0,1173828.0,46146.0,107168.0,-0.964,0.772,0.531,0.842,12.01,10.51,8.53,11.47,3.117,4.438,1.929,4.264,3.734,3.028,4.075,1.107,1.576,0.685,24501.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,2.092,314.0,19.12,3.4,3.475,2.0,-1.0,13.66,0.004,0.232,3.0,2.0,0.0,0.0,18.2,17.98,18.21,20.98,20.6,33.53,-102.7,21.11,20.8,26.37
2016-07-02 05:58:00-05:00,102.38524,132.81136,193.41124,539459.0,19.92,0.0,61.64,163.9,19.77,356.3,274.6,274.8,275.8,23.48,25.2,24.49,358.9,55.24,60.21,17.63,1218238.0,357.4,19.82,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.38,17.94,97.8,21.97,24.86,22.11,60.0,59.9,62.9,0.0,272.0,273.0,274.0,17.79,-4.663,18.39,572.0,1173829.0,46146.0,107168.0,-0.967,0.772,0.531,0.842,12.29,10.79,8.79,11.8,3.309,4.539,1.91,4.379,3.845,3.132,4.204,1.179,1.617,0.68,24501.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,1.665,322.3,24.84,2.8,3.477,2.0,-1.0,13.62,0.022,0.232,1.0,2.0,0.0,0.0,18.21,18.14,18.29,21.04,20.69,33.53,-31.99,21.29,20.89,26.32
2016-07-02 05:59:00-05:00,105.17123,135.88446,196.98332,539460.0,19.92,0.0,64.06,167.5,19.76,356.5,274.6,274.7,275.7,24.26,25.96,25.18,358.8,57.19,60.22,18.25,1218238.0,357.4,20.51,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.57,18.05,167.9,22.65,25.54,22.77,60.0,59.9,62.9,0.0,272.0,273.0,274.0,18.36,-4.555,18.92,572.0,1173829.0,46146.0,107168.0,-0.971,0.772,0.531,0.842,12.57,11.1,9.08,12.14,3.545,4.697,1.938,4.481,3.956,3.236,4.327,1.264,1.674,0.691,24501.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,2.24,308.0,15.84,3.9,3.475,2.0,-1.0,13.53,-0.015,0.233,1.0,2.0,0.0,0.001,18.32,18.38,18.29,21.17,20.77,33.66,-90.5,21.39,20.97,26.33
2016-07-02 06:00:00-05:00,108.06439,138.95757,200.67064,539461.0,19.93,0.0,66.64,171.0,19.71,355.9,274.5,274.7,275.7,25.02,26.73,26.0,357.9,59.1,60.18,18.9,1218238.0,357.5,21.15,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.72,18.33,207.8,23.39,26.29,23.48,60.0,59.9,62.9,0.0,272.0,273.0,274.0,19.02,-4.442,19.53,572.0,1173829.0,46146.0,107168.0,-0.974,0.772,0.531,0.842,12.85,11.44,9.44,12.48,3.864,4.986,1.988,4.574,4.071,3.36,4.441,1.375,1.775,0.708,24501.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,2.15,308.7,17.55,2.9,3.474,2.0,-1.0,13.66,0.004,0.233,3.0,2.0,0.0,0.0,18.53,18.7,18.37,21.27,20.88,33.98,-123.6,21.5,21.07,26.41
2016-07-02 06:01:00-05:00,110.957535,142.03065,204.1275,539462.0,19.94,0.0,69.28,174.4,19.83,355.6,274.5,274.5,275.5,25.92,27.6,26.91,358.4,61.36,60.15,19.63,1218239.0,356.8,21.99,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.76,18.79,215.0,24.2,27.1,24.26,60.0,59.9,62.9,0.0,272.0,273.0,273.1,19.72,-4.31,20.19,572.0,1173829.0,46146.0,107168.0,-0.977,0.772,0.531,0.842,13.13,11.76,9.74,12.82,4.287,5.347,2.017,4.669,4.183,3.465,4.56,1.524,1.901,0.717,24502.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,2.115,304.6,17.52,3.0,3.474,2.0,-1.0,13.66,0.004,0.233,3.0,2.0,0.0,0.0,18.93,19.09,18.42,21.38,20.98,34.29,-123.4,21.6,21.17,26.44
2016-07-02 06:02:00-05:00,113.95783,145.37099,207.81482,539463.0,19.94,0.0,72.03,177.9,19.83,355.5,274.4,274.4,275.4,26.91,28.66,27.94,358.0,63.5,60.14,20.49,1218239.0,356.7,22.73,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.81,19.25,218.8,25.21,28.11,25.21,60.0,59.9,62.9,0.0,272.0,273.0,273.0,20.57,-4.162,20.98,572.0,1173830.0,46146.0,107168.0,-0.98,0.772,0.531,0.842,13.42,12.09,10.02,13.18,5.056,5.731,2.059,4.771,4.299,3.562,4.686,1.797,2.037,0.732,24502.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,2.752,308.7,11.79,4.9,3.475,2.0,-1.0,13.66,0.004,0.233,3.0,2.0,0.0,0.0,19.47,19.39,18.5,21.46,21.01,34.2,-123.1,21.71,21.28,26.45
2016-07-02 06:03:00-05:00,117.06529,148.7113,211.73259,539464.0,19.94,0.0,74.93,181.6,19.82,355.2,274.3,274.5,275.6,28.05,29.83,29.07,357.5,66.65,60.14,21.45,1218240.0,356.2,23.83,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.83,19.63,223.2,26.24,29.2,26.22,60.0,59.9,62.9,0.0,272.0,272.9,273.1,21.51,-4.011,21.88,572.0,1173830.0,46146.0,107168.0,-0.983,0.772,0.531,0.842,13.72,12.45,10.31,13.55,6.047,6.112,2.115,4.872,4.422,3.66,4.814,2.148,2.171,0.751,24502.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,2.008,325.5,12.93,3.3,3.477,2.0,-1.0,13.66,0.004,0.233,3.0,2.0,0.0,0.0,19.92,19.73,18.58,21.56,21.11,34.14,-117.7,21.79,21.31,26.47
2016-07-02 06:04:00-05:00,120.4942,152.31886,215.7656,539465.0,19.97,0.0,77.98,185.6,19.81,355.7,274.5,274.5,275.5,29.22,31.04,30.22,357.8,69.76,60.14,22.43,1218240.0,356.8,24.96,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.94,19.98,227.7,27.34,30.3,27.27,60.0,59.9,62.9,0.0,272.0,272.9,273.0,22.43,-3.854,22.76,572.0,1173831.0,46146.0,107168.0,-0.986,0.772,0.531,0.842,14.04,12.81,10.59,13.93,6.846,6.501,2.153,4.993,4.559,3.768,4.956,2.435,2.312,0.766,24502.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,2.142,322.7,20.75,3.9,3.477,2.0,-1.0,13.18,-0.01,0.234,1.0,2.0,0.0,0.001,20.29,20.19,18.66,21.67,21.24,34.29,-122.7,21.92,21.44,26.53
2016-07-02 06:05:00-05:00,123.601654,155.6592,219.56813,539466.0,19.97,0.0,80.9,189.4,19.78,355.2,274.7,274.4,275.4,30.22,32.03,31.24,356.9,71.88,60.16,23.27,1218240.0,356.5,25.66,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.1,20.29,231.3,28.29,31.28,28.22,60.0,59.9,62.9,0.0,272.0,272.5,273.0,23.25,-3.716,23.55,572.0,1173831.0,46146.0,107168.0,-0.987,0.772,0.531,0.842,14.36,13.17,10.89,14.34,7.427,6.978,2.212,5.098,4.678,3.867,5.092,2.637,2.478,0.785,24502.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,2.3,333.1,13.19,4.3,3.477,2.0,-1.0,13.52,0.014,0.233,3.0,2.0,0.0,0.001,20.64,20.62,18.71,21.77,21.32,34.27,-123.2,22.0,21.49,26.52
2016-07-02 06:06:00-05:00,126.81626,158.86589,223.25545,539467.0,19.97,0.0,83.9,193.0,19.81,356.8,274.6,274.3,275.4,31.46,33.28,32.48,359.0,74.74,60.23,24.3,1218241.0,357.6,26.83,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.01,20.54,235.6,29.44,32.47,29.36,60.0,59.9,62.9,0.0,272.0,272.1,273.0,24.25,-3.548,24.51,572.0,1173831.0,46146.0,107168.0,-0.989,0.772,0.531,0.842,14.64,13.52,11.16,14.69,8.25,7.426,2.252,5.224,4.822,3.981,5.24,2.943,2.649,0.803,24502.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,0.948,300.3,46.72,1.9,3.477,2.0,-1.0,13.66,0.004,0.233,3.0,2.0,0.0,0.0,20.94,20.97,18.77,21.91,21.45,34.33,-123.3,22.15,21.63,26.64
2016-07-02 06:07:00-05:00,130.35233,162.47345,227.28845,539468.0,20.0,0.0,87.2,197.3,19.78,359.0,274.2,274.3,275.4,32.78,34.61,33.81,361.2,77.66,60.22,25.4,1218241.0,360.1,28.05,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.03,20.77,239.0,30.7,33.76,30.59,60.0,59.9,62.9,0.0,272.0,272.0,273.0,25.3,-3.361,25.52,572.0,1173832.0,46147.0,107168.0,-0.991,0.772,0.531,0.842,14.96,13.86,11.44,15.07,9.18,7.701,2.282,5.369,4.975,4.108,5.41,3.294,2.764,0.819,24502.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,2.188,317.5,22.33,3.3,3.475,2.0,-1.0,13.66,0.004,0.233,3.0,2.0,0.0,0.0,21.18,21.26,18.82,21.99,21.54,33.75,-123.3,22.24,21.76,26.58
2016-07-02 06:08:00-05:00,134.31702,166.74907,232.01282,539469.0,20.01,0.0,90.7,201.8,19.78,359.5,274.3,274.2,275.3,34.02,35.91,35.07,362.2,81.0,60.21,26.45,1218242.0,360.4,29.34,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.1,20.97,242.6,31.91,35.02,31.8,60.0,59.9,62.9,0.0,272.0,272.0,273.0,26.35,-3.174,26.54,572.0,1173832.0,46147.0,107168.0,-0.993,0.772,0.531,0.842,15.34,14.29,11.79,15.54,10.06,8.02,2.353,5.513,5.138,4.237,5.587,3.618,2.885,0.846,24502.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,2.813,312.4,18.31,4.2,3.474,2.0,-1.0,13.66,0.004,0.233,3.0,2.0,0.0,0.0,21.44,21.55,18.94,22.09,21.61,32.91,-122.4,22.27,21.85,26.67
2016-07-02 06:09:00-05:00,138.60315,171.42554,237.08289,539470.0,20.02,0.0,94.5,206.7,19.78,359.1,274.5,274.0,275.1,35.36,37.28,36.42,361.8,84.0,60.19,27.57,1218242.0,360.0,30.38,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.08,21.19,247.0,33.16,36.31,33.06,60.0,59.9,62.9,0.0,272.0,272.0,273.0,27.41,-2.983,27.57,572.0,1173833.0,46147.0,107168.0,-0.994,0.772,0.531,0.842,15.74,14.76,12.2,16.03,10.89,8.33,2.486,5.652,5.302,4.38,5.756,3.911,2.99,0.893,24503.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,2.332,313.7,11.44,3.9,3.474,2.0,-1.0,13.66,0.004,0.233,3.0,2.0,0.0,0.0,21.63,21.81,19.01,22.18,21.72,32.41,-122.4,22.42,21.89,26.66
2016-07-02 06:10:00-05:00,143.10359,176.10199,242.3834,539471.0,20.05,0.0,98.6,211.8,19.83,358.8,274.2,274.1,275.1,36.75,38.68,37.84,359.5,87.4,60.14,28.74,1218243.0,359.8,31.43,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.11,21.37,251.7,34.54,37.7,34.4,60.0,59.9,62.9,0.0,272.0,272.0,273.0,28.55,-2.782,28.69,572.0,1173833.0,46147.0,107168.0,-0.995,0.772,0.531,0.842,16.16,15.33,12.65,16.57,11.78,8.69,2.649,5.798,5.5,4.537,5.944,4.225,3.116,0.95,24503.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,1.325,311.3,14.81,1.9,3.474,2.0,-1.0,13.45,0.004,0.233,1.0,2.0,0.0,0.001,21.89,22.05,19.07,22.34,21.81,32.3,-123.2,22.53,22.08,26.65
2016-07-02 06:11:00-05:00,147.71121,180.91205,247.45346,539472.0,20.06,0.0,103.0,217.1,19.81,360.2,274.1,274.0,275.0,38.32,40.26,39.38,361.8,90.8,60.16,30.03,1218243.0,360.9,32.84,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.0,21.5,255.6,36.03,39.22,35.88,60.0,59.9,62.9,0.0,271.9,272.0,273.0,29.8,-2.56,29.91,572.0,1173834.0,46147.0,107168.0,-0.996,0.772,0.531,0.842,16.59,15.82,13.09,17.1,12.67,9.05,2.787,5.975,5.697,4.716,6.16,4.564,3.259,1.004,24503.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,2.635,316.8,22.36,4.6,3.475,2.0,-1.0,13.66,0.004,0.233,3.0,2.0,0.0,0.0,22.05,22.26,19.19,22.45,21.92,31.86,-122.9,22.62,22.22,26.7
2016-07-02 06:12:00-05:00,152.53313,185.98935,252.98444,539473.0,20.08,0.0,107.5,222.5,19.78,362.0,274.2,274.0,275.1,39.89,41.76,40.94,364.6,94.3,60.17,31.33,1218244.0,362.7,34.36,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.17,21.7,262.6,37.56,40.79,37.38,60.0,59.9,62.9,0.0,272.0,272.0,273.0,31.08,-2.334,31.17,572.0,1173834.0,46147.0,107168.0,-0.997,0.772,0.531,0.842,17.01,16.26,13.47,17.63,13.57,9.4,2.877,6.158,5.886,4.875,6.381,4.911,3.402,1.041,24503.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,1.837,313.9,24.53,2.7,3.477,2.0,-1.0,13.66,0.004,0.234,3.0,2.0,0.0,0.0,22.26,22.51,19.28,22.57,22.07,31.27,-122.4,22.76,22.29,26.74
2016-07-02 06:13:00-05:00,157.24788,191.06664,258.51538,539474.0,20.11,0.0,112.0,228.0,19.85,362.9,274.1,274.2,275.2,41.39,43.3,42.44,364.2,97.8,60.13,32.59,1218244.0,364.0,35.61,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.07,21.9,268.0,38.98,42.26,38.81,60.0,59.9,62.9,0.0,272.0,272.0,273.0,32.29,-2.121,32.36,572.0,1173835.0,46147.0,107168.0,-0.998,0.772,0.531,0.842,17.46,16.86,13.9,18.21,14.36,9.76,2.998,6.337,6.118,5.043,6.609,5.212,3.541,1.088,24503.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,2.238,300.3,10.3,3.7,3.475,2.0,-1.0,13.66,0.004,0.234,3.0,2.0,0.0,0.0,22.5,22.74,19.41,22.78,22.27,30.7,-122.2,22.87,22.51,26.74
2016-07-02 06:14:00-05:00,161.85548,195.87671,263.70068,539475.0,20.13,0.0,116.4,233.2,19.87,362.3,274.3,274.2,275.3,42.75,44.69,43.81,364.6,101.3,60.14,33.76,1218245.0,363.2,36.95,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.28,22.13,272.7,40.3,43.62,40.13,60.0,59.9,62.9,0.0,272.0,272.0,273.0,33.4,-1.927,33.46,572.0,1173835.0,46147.0,107168.0,-0.998,0.772,0.531,0.842,17.9,17.37,14.38,18.78,15.07,10.11,3.187,6.487,6.293,5.21,6.804,5.461,3.663,1.154,24503.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,2.117,320.0,36.68,3.2,3.475,2.0,-1.0,13.66,0.004,0.234,3.0,2.0,0.0,0.0,22.72,23.01,19.53,22.86,22.39,30.13,-122.2,23.08,22.64,26.82
2016-07-02 06:15:00-05:00,166.35593,200.55316,268.77075,539476.0,20.15,0.0,120.8,238.3,19.88,362.5,274.2,274.5,275.5,44.01,45.99,45.1,365.3,104.0,60.14,34.83,1218246.0,363.6,37.97,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.1,22.26,277.3,41.5,44.87,41.34,60.0,59.9,62.9,0.0,272.0,272.0,273.0,34.43,-1.744,34.47,572.0,1173836.0,46147.0,107168.0,-0.999,0.772,0.531,0.842,18.31,17.9,14.83,19.31,15.49,10.45,3.342,6.636,6.487,5.374,6.997,5.614,3.787,1.211,24503.0,34226.0,33956.0,34486.0,29290.0,29219.0,23680.0,1.842,283.5,17.98,3.3,3.475,2.0,-1.0,13.47,0.003,0.233,3.0,2.0,0.0,0.0,22.94,23.27,19.65,23.06,22.57,29.86,-122.3,23.26,22.82,26.84
2016-07-02 06:16:00-05:00,170.96355,205.36324,274.1865,539477.0,20.18,0.0,125.1,243.7,19.88,363.8,274.3,274.5,275.5,45.37,47.33,46.48,365.7,107.0,60.18,35.98,1218246.0,365.1,39.14,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.01,22.37,282.6,42.85,46.28,42.69,60.0,59.9,62.9,0.0,272.0,272.0,273.0,35.58,-1.532,35.61,572.0,1173836.0,46147.0,107168.0,-0.999,0.772,0.531,0.842,18.75,18.41,15.2,19.81,16.19,10.8,3.417,6.821,6.695,5.529,7.207,5.888,3.931,1.243,24503.0,34226.0,33956.0,34486.0,29291.0,29220.0,23680.0,1.642,282.8,37.76,3.1,3.477,2.0,-1.0,13.47,0.004,0.234,3.0,2.0,0.0,0.0,23.04,23.43,19.78,23.22,22.71,29.48,-121.8,23.37,22.94,26.89
2016-07-02 06:17:00-05:00,175.14252,209.77246,278.91086,539478.0,20.2,0.0,129.3,248.6,19.88,363.7,274.1,274.2,275.3,46.72,48.75,47.84,366.0,110.1,60.14,37.1,1218247.0,364.8,40.29,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.05,22.48,287.4,44.17,47.65,44.01,60.0,59.9,62.9,0.0,272.0,272.0,273.0,36.65,-1.332,36.67,572.0,1173837.0,46147.0,107168.0,-0.999,0.772,0.531,0.842,19.16,18.92,15.63,20.33,16.87,11.15,3.559,6.97,6.88,5.685,7.393,6.136,4.057,1.294,24503.0,34226.0,33956.0,34486.0,29291.0,29220.0,23680.0,2.91,303.1,14.95,4.7,3.475,2.0,-1.0,13.66,0.004,0.234,3.0,2.0,0.0,0.0,23.15,23.62,19.85,23.34,22.84,29.05,-99.8,23.53,23.17,26.93
2016-07-02 06:18:00-05:00,179.64297,214.58253,284.09616,539479.0,20.22,0.0,133.4,253.6,19.85,364.3,274.3,274.3,275.3,48.02,50.05,49.12,367.2,113.3,60.15,38.18,1218247.0,365.4,41.59,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.26,22.68,292.3,45.42,48.94,45.24,60.0,59.9,62.9,0.0,272.0,272.0,273.0,37.7,-1.136,37.72,572.0,1173838.0,46147.0,107168.0,-1.0,0.772,0.531,0.842,19.56,19.35,16.01,20.83,17.43,11.51,3.654,7.124,7.05,5.833,7.59,6.349,4.195,1.331,24504.0,34226.0,33956.0,34486.0,29291.0,29220.0,23680.0,2.802,317.4,20.14,4.1,3.475,2.0,-1.0,13.66,0.004,0.235,3.0,2.0,0.0,0.0,23.39,23.81,20.0,23.43,22.94,28.61,-121.1,23.61,23.25,27.02
2016-07-02 06:19:00-05:00,184.03627,219.25899,289.28143,539480.0,20.26,0.0,137.6,258.6,19.86,364.5,274.4,274.2,275.2,49.34,51.36,50.45,366.6,116.6,60.15,39.29,1218248.0,365.7,42.74,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.21,22.79,297.1,46.7,50.26,46.52,60.0,59.9,62.9,0.0,272.0,272.0,273.0,38.75,-0.945,38.76,572.0,1173838.0,46147.0,107168.0,-1.0,0.772,0.531,0.842,19.98,19.85,16.42,21.37,18.03,11.88,3.757,7.282,7.237,5.985,7.789,6.574,4.329,1.369,24504.0,34227.0,33956.0,34487.0,29291.0,29220.0,23680.0,2.242,303.5,24.69,3.3,3.475,2.0,-1.0,13.66,0.004,0.235,3.0,2.0,0.0,0.0,23.5,23.98,20.12,23.61,23.08,28.3,-121.2,23.79,23.36,27.03
2016-07-02 06:20:00-05:00,188.64388,224.06906,294.6972,539481.0,20.29,0.0,141.9,264.0,19.9,364.6,274.2,274.1,275.2,50.69,52.74,51.83,367.2,119.7,60.15,40.41,1218249.0,365.8,43.97,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.52,23.08,302.3,48.0,51.69,47.88,60.0,59.9,62.9,0.0,272.0,272.0,273.0,39.86,-0.73,39.87,572.0,1173839.0,46147.0,107168.0,-1.0,0.772,0.531,0.842,20.41,20.37,16.9,21.91,18.52,12.38,3.882,7.442,7.427,6.161,7.99,6.753,4.516,1.415,24504.0,34227.0,33956.0,34487.0,29291.0,29220.0,23680.0,1.995,319.4,14.23,3.1,3.474,2.0,-1.0,13.66,0.004,0.235,3.0,2.0,0.0,0.0,23.78,24.26,20.29,23.77,23.21,28.09,-121.0,23.95,23.55,27.09
2016-07-02 06:21:00-05:00,192.82288,228.47829,299.53677,539482.0,20.33,0.0,146.1,268.9,19.89,364.3,274.2,274.1,275.2,51.94,53.97,53.04,366.6,122.8,60.15,41.45,1218250.0,365.2,45.01,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.51,23.3,307.2,49.2,52.95,49.09,60.0,59.9,62.9,0.0,272.0,272.0,273.0,40.87,-0.535,40.88,572.0,1173840.0,46147.0,107168.0,-1.0,0.772,0.531,0.842,20.84,20.79,17.48,22.43,18.98,12.91,4.005,7.591,7.574,6.365,8.17,6.912,4.702,1.459,24504.0,34227.0,33956.0,34487.0,29291.0,29220.0,23680.0,2.603,309.0,18.53,4.4,3.474,2.0,-1.0,13.4,0.004,0.235,1.0,2.0,0.0,0.001,24.05,24.55,20.43,23.95,23.37,27.98,-120.8,24.15,23.75,27.18
2016-07-02 06:22:00-05:00,197.10901,233.02113,304.49164,539483.0,20.37,0.0,150.3,273.8,19.89,364.0,274.3,274.0,275.2,53.3,55.35,54.43,366.9,126.3,60.15,42.58,1218250.0,364.9,46.33,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.39,23.36,312.0,50.53,54.33,50.4,60.0,59.9,62.9,0.0,272.0,272.0,273.0,41.96,-0.334,41.96,572.0,1173840.0,46147.0,107168.0,-1.0,0.772,0.531,0.842,21.25,21.31,18.15,22.97,19.38,13.41,4.147,7.733,7.757,6.604,8.36,7.052,4.88,1.509,24504.0,34227.0,33956.0,34487.0,29291.0,29220.0,23680.0,2.278,306.3,49.57,5.2,3.477,2.0,-1.0,13.66,0.004,0.235,3.0,2.0,0.0,0.0,24.17,24.66,20.53,23.95,23.48,27.85,-120.6,24.23,23.8,27.24
2016-07-02 06:23:00-05:00,202.03807,238.09842,310.25305,539484.0,20.41,0.0,154.9,279.5,19.93,364.2,274.2,274.0,275.2,54.93,57.04,56.11,366.6,131.0,60.14,43.98,1218251.0,365.2,48.02,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.36,23.61,317.7,52.17,55.98,52.04,60.0,59.9,62.9,0.0,272.0,272.0,273.0,43.32,-0.138,43.32,572.0,1173841.0,46147.0,107168.0,-0.867,0.772,0.531,0.842,21.75,21.94,18.94,23.53,19.88,14.07,4.236,7.92,7.989,6.898,8.57,7.24,5.125,1.543,24504.0,34228.0,33956.0,34488.0,29291.0,29220.0,23680.0,1.325,327.4,23.92,2.9,3.477,2.0,-1.0,13.66,0.004,0.235,3.0,2.0,0.0,0.0,24.34,24.87,20.69,24.18,23.65,27.84,-120.9,24.36,24.02,27.32
2016-07-02 06:24:00-05:00,206.75284,242.9085,315.55356,539485.0,20.46,0.0,159.7,285.1,19.94,364.4,274.2,273.9,275.0,56.62,58.58,57.65,365.4,134.9,60.13,45.28,1218252.0,365.4,49.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.32,23.75,323.3,53.82,57.63,53.68,60.0,59.9,62.9,0.0,271.9,272.0,273.0,44.64,0.067,44.64,572.0,1173842.0,46147.0,107168.0,0.767,0.772,0.531,0.842,22.21,22.46,19.81,24.15,20.35,14.69,4.407,8.09,8.18,7.218,8.8,7.417,5.354,1.606,24504.0,34228.0,33956.0,34488.0,29292.0,29221.0,23680.0,1.708,286.8,41.28,4.5,3.475,2.0,-1.0,13.66,0.004,0.235,3.0,2.0,0.0,0.0,24.61,25.11,20.85,24.51,23.95,27.93,-120.4,24.64,24.24,27.43
2016-07-02 06:25:00-05:00,212.00334,248.65385,321.66068,539486.0,20.52,0.0,165.0,291.4,19.91,364.1,273.9,273.9,275.0,58.32,60.38,59.43,366.6,139.0,60.15,46.73,1218253.0,365.2,50.95,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.41,24.01,329.5,55.59,59.38,55.4,60.0,59.9,62.9,0.0,271.5,272.0,273.0,46.06,0.279,46.06,572.0,1173843.0,46147.0,107168.0,1.0,0.772,0.531,0.842,22.75,23.1,20.52,24.77,20.92,15.45,4.553,8.28,8.41,7.472,9.02,7.618,5.624,1.657,24504.0,34228.0,33956.0,34488.0,29292.0,29221.0,23680.0,3.273,309.0,18.34,4.9,3.475,2.0,-1.0,13.66,0.004,0.235,3.0,2.0,0.0,0.0,24.8,25.32,21.01,24.67,24.09,27.91,-121.0,24.81,24.32,27.56
2016-07-02 06:26:00-05:00,217.78964,254.93367,328.45917,539487.0,20.57,0.0,170.4,298.0,19.91,364.0,274.2,274.3,275.4,59.96,61.94,61.05,365.5,142.5,60.15,48.14,1218253.0,365.3,52.07,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.59,24.2,336.0,57.22,61.01,57.04,60.0,59.9,62.9,0.0,272.0,272.0,273.0,47.48,0.45,47.48,572.0,1173843.0,46147.0,107168.0,1.0,0.772,0.531,0.842,23.26,23.71,21.19,25.47,21.44,16.18,4.779,8.47,8.63,7.712,9.27,7.806,5.891,1.739,24505.0,34228.0,33956.0,34488.0,29292.0,29221.0,23680.0,2.193,301.5,15.4,3.1,3.475,2.0,-1.0,13.23,-0.038,0.236,1.0,2.0,0.0,0.001,25.04,25.59,21.1,24.77,24.11,27.78,-119.6,24.84,24.27,27.74
2016-07-02 06:27:00-05:00,223.57596,261.07986,335.3729,539488.0,20.63,0.0,176.1,304.7,19.93,363.7,274.5,274.3,275.5,61.86,63.84,62.95,366.4,147.4,60.13,49.74,1218254.0,364.7,54.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.66,24.47,342.7,59.14,62.95,58.93,60.0,59.9,62.9,0.0,272.0,272.0,273.0,49.04,0.66,49.05,572.0,1173844.0,46147.0,107168.0,1.0,0.772,0.531,0.842,23.92,24.4,21.7,26.22,22.13,17.33,4.928,8.7,8.87,7.89,9.54,8.05,6.302,1.792,24505.0,34229.0,33957.0,34489.0,29292.0,29221.0,23680.0,2.9,312.1,16.16,4.2,3.475,2.0,-1.0,13.23,0.045,0.237,1.0,2.0,0.0,0.001,25.28,25.88,21.28,24.98,24.36,27.84,-120.4,25.1,24.43,27.9
2016-07-02 06:28:00-05:00,229.14792,267.22604,342.1714,539489.0,20.72,0.0,181.6,311.4,19.99,362.4,274.4,274.4,275.5,63.84,65.78,64.87,366.0,152.5,60.14,51.36,1218255.0,363.7,55.83,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.72,24.62,349.4,61.17,64.99,60.95,60.0,59.9,62.9,0.0,272.0,272.0,273.0,50.69,0.897,50.7,572.0,1173845.0,46147.0,107168.0,1.0,0.772,0.531,0.842,24.52,25.1,22.48,26.97,22.71,18.79,5.242,8.88,9.1,8.14,9.77,8.23,6.807,1.899,24505.0,34229.0,33957.0,34489.0,29292.0,29221.0,23680.0,1.608,318.2,22.11,2.9,3.475,2.0,-1.0,13.66,0.004,0.236,3.0,2.0,0.0,0.0,25.52,26.09,21.41,25.11,24.54,27.94,-119.5,25.23,24.51,28.06
2016-07-02 06:29:00-05:00,234.61276,273.10504,348.85464,539490.0,20.78,0.0,186.9,318.1,20.04,362.9,274.4,274.3,275.4,66.0,67.99,67.1,365.0,157.4,60.14,53.18,1218256.0,364.1,57.45,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.95,25.0,356.1,63.41,67.24,63.16,60.0,59.9,62.9,0.0,272.0,272.0,273.0,52.49,1.184,52.51,572.0,1173846.0,46147.0,107168.0,1.0,0.772,0.531,0.842,25.02,25.78,22.98,27.56,23.25,20.82,5.382,9.08,9.36,8.34,10.0,8.44,7.556,1.953,24505.0,34229.0,33957.0,34489.0,29292.0,29221.0,23680.0,2.095,309.9,13.59,2.9,3.475,2.0,-1.0,13.66,0.004,0.236,3.0,2.0,0.0,0.0,25.81,26.42,21.6,25.37,24.81,28.25,-120.2,25.39,24.8,28.24
2016-07-02 06:30:00-05:00,239.43468,278.31592,354.50082,539491.0,20.84,0.0,191.5,323.8,20.08,362.9,274.1,274.3,275.4,67.8,69.77,68.88,364.8,161.5,60.19,54.67,1218257.0,364.0,58.89,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.92,25.26,361.7,65.18,69.06,64.92,60.0,59.9,62.9,0.0,272.0,272.0,273.0,53.93,1.398,53.95,572.0,1173847.0,46147.0,107168.0,1.0,0.772,0.531,0.842,25.48,26.31,23.49,28.17,23.73,22.09,5.549,9.25,9.55,8.52,10.23,8.61,8.02,2.014,24505.0,34229.0,33957.0,34489.0,29292.0,29221.0,23680.0,1.913,319.6,27.01,4.1,3.477,2.0,-1.0,13.62,0.002,0.236,3.0,2.0,0.0,0.0,26.05,26.68,21.79,25.62,25.05,28.49,-119.0,25.74,25.05,28.4
2016-07-02 06:31:00-05:00,244.14943,283.39325,360.14703,539492.0,20.91,0.0,196.3,329.8,20.06,362.8,273.9,274.2,275.4,69.72,71.66,70.76,364.9,166.0,60.15,56.23,1218258.0,363.4,60.56,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.13,25.58,367.7,67.1,71.02,66.83,60.0,59.9,62.9,0.0,271.8,272.0,273.0,55.49,1.649,55.52,572.0,1173848.0,46147.0,107168.0,1.0,0.772,0.531,0.842,26.01,26.91,24.07,28.87,24.23,23.65,5.723,9.43,9.76,8.73,10.47,8.79,8.58,2.076,24505.0,34229.0,33958.0,34489.0,29292.0,29221.0,23680.0,3.24,315.8,13.39,4.7,3.475,2.0,-1.0,13.62,0.003,0.237,3.0,2.0,0.0,0.0,26.36,27.07,21.98,25.94,25.32,28.65,-119.5,26.01,25.21,28.59
