TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-07-02 06:32:00-05:00,250.25717,290.20752,368.0978,539493.0,20.99,0.0,201.6,337.4,20.07,363.2,274.0,274.0,275.2,71.85,73.86,72.92,364.7,170.5,60.19,58.0,1218259.0,364.6,62.18,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.14,25.77,375.6,69.31,73.29,69.02,60.0,59.9,62.9,0.0,271.0,272.0,273.0,57.26,1.94,57.29,572.0,1173849.0,46147.0,107169.0,0.999,0.772,0.531,0.842,26.62,27.56,24.61,29.55,24.82,25.2,5.82,9.67,10.01,8.94,10.73,9.02,9.15,2.114,24505.0,34230.0,33958.0,34490.0,29292.0,29221.0,23680.0,1.273,299.5,59.29,2.4,3.475,2.0,-1.0,13.62,0.004,0.237,3.0,2.0,0.0,0.0,26.71,27.3,22.19,26.15,25.49,28.76,-118.6,26.19,25.45,28.66
2016-07-02 06:33:00-05:00,253.6861,293.94867,372.13083,539494.0,21.06,0.0,205.1,341.6,20.19,363.9,273.7,273.8,275.0,73.2,75.27,74.33,364.4,173.3,60.14,59.13,1218260.0,365.5,63.16,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.66,25.69,379.7,70.7,74.73,70.39,60.0,59.9,62.9,0.0,271.0,272.0,273.0,58.37,2.147,58.41,572.0,1173850.0,46147.0,107169.0,0.999,0.772,0.531,0.842,26.94,27.82,24.96,30.01,25.13,26.13,5.889,9.81,10.12,9.08,10.92,9.15,9.51,2.143,24505.0,34230.0,33958.0,34490.0,29293.0,29222.0,23680.0,2.172,295.9,18.74,3.4,3.475,2.0,-1.0,13.62,0.004,0.237,3.0,2.0,0.0,0.0,26.67,27.36,22.35,26.26,25.54,28.65,-119.2,26.31,25.74,28.82
2016-07-02 06:34:00-05:00,254.54332,294.48312,372.24603,539495.0,21.14,0.0,206.5,342.2,20.16,364.5,273.7,273.7,274.9,73.74,75.82,74.82,367.2,174.4,60.14,59.54,1218261.0,366.2,64.04,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.71,25.84,379.1,71.21,75.23,70.85,60.0,59.9,62.9,0.0,271.0,272.0,272.9,58.76,2.215,58.8,572.0,1173851.0,46147.0,107169.0,0.999,0.772,0.531,0.842,26.98,27.91,24.93,30.09,25.18,26.76,5.877,9.83,10.17,9.09,10.97,9.18,9.75,2.142,24505.0,34230.0,33958.0,34490.0,29293.0,29222.0,23680.0,1.552,328.1,39.29,3.7,3.475,2.0,-1.0,13.62,0.004,0.237,3.0,2.0,0.0,0.0,26.84,27.52,22.5,26.46,25.68,28.63,-118.5,26.43,25.89,29.01
2016-07-02 06:35:00-05:00,235.6843,270.16556,340.32773,539496.0,21.21,0.0,192.6,312.5,20.25,366.1,273.5,273.5,274.8,68.06,69.99,69.08,368.5,160.5,60.15,54.71,1218262.0,367.4,59.15,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.54,25.89,343.5,65.64,69.46,65.28,60.0,59.9,62.9,0.0,271.0,271.5,272.4,54.16,1.477,54.18,572.0,1173852.0,46147.0,107169.0,1.0,0.772,0.531,0.842,24.29,25.41,22.76,27.42,22.91,24.74,5.781,8.89,9.3,8.33,10.04,8.38,9.06,2.116,24506.0,34230.0,33958.0,34490.0,29293.0,29222.0,23680.0,1.272,297.8,23.07,1.9,3.475,2.0,-1.0,13.38,0.003,0.236,3.0,2.0,0.0,0.0,26.86,27.62,22.66,26.57,25.77,28.5,-118.7,26.63,26.24,29.17
2016-07-02 06:36:00-05:00,175.35683,194.54059,240.53975,539497.0,21.29,0.0,148.9,223.8,20.15,368.2,274.0,273.8,275.0,50.1,51.89,51.09,370.0,117.8,60.14,39.76,1218262.0,369.3,43.58,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.74,25.86,241.9,47.55,50.94,47.15,60.0,59.9,62.9,0.0,271.8,271.9,272.9,39.33,-0.9,39.34,572.0,1173852.0,46147.0,107169.0,-0.9,0.772,0.531,0.842,16.99,18.28,16.65,19.62,16.35,17.92,5.596,6.257,6.729,6.128,7.223,6.019,6.599,2.06,24506.0,34230.0,33958.0,34491.0,29293.0,29222.0,23680.0,2.453,322.8,14.01,3.8,3.474,2.0,-1.0,13.38,0.004,0.236,3.0,2.0,0.0,0.0,26.73,27.56,22.67,26.55,25.75,28.2,-118.5,26.64,26.2,29.32
2016-07-02 06:37:00-05:00,185.64357,207.23381,256.787,539498.0,21.37,0.0,157.6,240.2,20.06,354.2,273.8,274.0,275.2,53.99,56.02,55.02,356.5,131.1,60.16,43.11,1218263.0,355.8,46.71,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.71,25.5,260.0,51.25,54.94,50.88,60.0,59.9,62.9,0.0,272.0,272.0,273.0,42.49,-0.387,42.49,572.0,1173853.0,46147.0,107169.0,-0.633,0.772,0.531,0.842,19.21,20.73,18.84,21.94,18.41,20.19,6.077,6.801,7.34,6.672,7.768,6.517,7.148,2.152,24506.0,34231.0,33959.0,34491.0,29293.0,29222.0,23680.0,2.143,298.2,11.95,3.1,3.477,2.0,-1.0,13.62,0.004,0.235,3.0,2.0,0.0,0.0,26.43,27.25,22.49,26.24,25.46,27.9,-118.9,26.34,25.67,29.46
2016-07-02 06:38:00-05:00,205.14552,231.15054,288.12915,539499.0,21.44,0.0,172.1,268.3,20.13,350.9,273.8,274.1,275.4,59.31,61.28,60.24,352.8,145.4,60.21,47.51,1218264.0,352.1,51.28,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.65,25.47,293.7,56.55,60.36,56.22,60.0,59.9,62.9,0.0,272.0,272.0,273.0,46.88,0.27,46.88,572.0,1173854.0,46147.0,107169.0,0.8,0.772,0.531,0.842,21.66,23.1,20.89,24.45,20.53,22.68,6.093,7.599,8.1,7.328,8.58,7.203,7.956,2.138,24506.0,34231.0,33959.0,34491.0,29293.0,29222.0,23680.0,1.525,318.3,27.22,2.4,3.475,2.0,-1.0,13.62,0.004,0.235,3.0,2.0,0.0,0.0,26.33,27.25,22.48,26.16,25.3,28.91,-119.2,26.23,25.56,29.6
2016-07-02 06:39:00-05:00,186.92941,208.16911,258.51538,539500.0,21.51,0.0,157.8,240.2,20.1,363.4,273.9,273.9,275.1,54.43,56.33,55.42,366.4,129.4,60.19,43.42,1218265.0,364.6,47.38,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.73,25.4,262.0,51.85,55.45,51.5,60.0,59.9,62.9,0.0,272.0,272.0,273.0,42.96,-0.339,42.96,572.0,1173854.0,46147.0,107169.0,-0.4,0.772,0.531,0.842,18.85,20.26,18.48,21.64,18.04,20.04,5.751,6.847,7.357,6.711,7.861,6.551,7.277,2.09,24506.0,34231.0,33959.0,34491.0,29293.0,29222.0,23680.0,1.355,330.8,44.65,2.5,3.475,2.0,-1.0,13.62,0.004,0.235,3.0,2.0,0.0,0.0,26.28,27.12,22.45,26.13,25.3,28.88,-119.7,26.21,25.43,29.75
2016-07-02 06:40:00-05:00,176.64267,195.47588,241.92247,539501.0,21.58,0.0,150.6,225.9,20.06,361.3,274.1,273.8,274.9,51.72,53.63,52.67,364.4,123.1,60.13,41.14,1218265.0,362.4,44.84,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.82,25.31,245.0,49.03,52.65,48.64,60.0,59.9,62.9,0.0,272.0,272.0,273.0,40.63,-0.645,40.63,572.0,1173855.0,46147.0,107169.0,-1.0,0.772,0.531,0.842,17.88,19.26,17.71,20.59,17.17,18.92,5.767,6.461,6.956,6.399,7.438,6.201,6.834,2.084,24506.0,34231.0,33959.0,34492.0,29293.0,29222.0,23680.0,1.882,306.1,20.73,3.0,3.477,2.0,-1.0,13.62,0.004,0.235,3.0,2.0,0.0,0.0,26.19,26.99,22.44,26.03,25.22,28.34,-119.0,26.08,25.27,29.86
2016-07-02 06:41:00-05:00,159.4981,174.2314,214.26761,539502.0,21.64,0.0,137.4,200.5,20.02,363.1,273.6,274.0,275.1,46.22,48.03,47.2,365.9,110.1,60.13,36.54,1218266.0,364.5,40.27,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.82,25.27,215.1,43.72,47.15,43.34,60.0,59.9,62.9,0.0,272.0,272.0,273.0,36.22,-1.386,36.25,572.0,1173856.0,46147.0,107169.0,-0.999,0.772,0.531,0.842,15.6,17.17,15.74,18.22,15.16,16.72,5.644,5.666,6.235,5.715,6.616,5.503,6.072,2.049,24506.0,34231.0,33959.0,34492.0,29294.0,29223.0,23680.0,1.493,319.4,13.68,2.0,3.477,2.0,-1.0,13.25,0.002,0.235,1.0,2.0,0.0,0.001,26.03,26.86,22.33,25.78,25.04,27.74,-119.4,25.91,24.98,30.0
2016-07-02 06:42:00-05:00,155.74773,169.68855,208.27573,539503.0,21.7,0.0,134.9,195.5,20.07,358.6,273.6,273.7,274.9,45.36,47.22,46.32,360.5,109.6,60.15,35.81,1218267.0,359.6,39.47,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.88,25.07,209.8,42.82,46.28,42.45,60.0,59.9,62.9,0.0,271.6,272.0,273.0,35.44,-1.517,35.48,572.0,1173856.0,46147.0,107169.0,-0.999,0.772,0.531,0.842,15.54,16.97,15.71,18.08,15.08,16.41,5.717,5.569,6.082,5.628,6.479,5.403,5.881,2.05,24506.0,34231.0,33959.0,34492.0,29294.0,29223.0,23680.0,1.463,297.2,16.48,3.0,3.477,2.0,-1.0,13.62,0.005,0.234,3.0,2.0,0.0,0.0,25.88,26.73,22.3,25.53,24.85,27.25,-119.7,25.83,24.83,30.13
2016-07-02 06:43:00-05:00,155.74773,169.68855,208.62141,539504.0,21.75,0.0,134.6,195.2,20.03,358.7,273.6,273.8,274.9,45.44,47.37,46.41,360.3,109.7,60.14,35.9,1218267.0,359.6,39.53,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.64,24.73,209.4,42.91,46.36,42.56,60.0,59.9,62.9,0.0,271.8,272.0,273.0,35.54,-1.522,35.57,572.0,1173857.0,46147.0,107169.0,-0.999,0.772,0.531,0.842,15.58,17.04,15.68,18.12,15.13,16.46,5.641,5.586,6.111,5.624,6.498,5.427,5.905,2.023,24507.0,34231.0,33959.0,34492.0,29294.0,29223.0,23680.0,1.332,290.4,36.23,2.2,3.477,2.0,-1.0,13.62,0.004,0.234,3.0,2.0,0.0,0.0,25.61,26.5,22.15,25.35,24.55,26.91,-120.5,25.67,24.63,30.26
2016-07-02 06:44:00-05:00,163.14133,179.4423,220.37473,539505.0,21.8,0.0,141.0,207.2,20.02,354.6,273.7,273.8,275.0,47.41,49.33,48.39,356.9,116.0,60.14,37.55,1218268.0,355.7,41.35,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.42,24.47,222.5,44.77,48.28,44.43,60.0,59.9,62.9,0.0,271.4,272.0,273.0,37.09,-1.275,37.11,572.0,1173857.0,46147.0,107169.0,-0.999,0.772,0.531,0.842,16.65,18.18,16.66,19.15,15.98,17.51,5.666,5.895,6.436,5.9,6.779,5.66,6.2,2.009,24507.0,34231.0,33959.0,34492.0,29294.0,29223.0,23680.0,1.423,321.4,35.04,2.5,3.475,2.0,-1.0,13.62,0.004,0.234,3.0,2.0,0.0,0.0,25.24,26.2,22.05,25.08,24.2,26.5,-119.8,25.41,24.47,30.38
2016-07-02 06:45:00-05:00,168.71332,186.25658,229.24733,539506.0,21.85,0.0,144.4,213.8,20.02,353.1,273.8,273.9,275.0,48.78,50.78,49.8,354.6,120.1,60.19,38.73,1218269.0,354.0,42.55,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.49,24.42,229.9,46.25,49.78,45.91,60.0,59.9,62.9,0.0,271.9,272.0,273.0,38.31,-1.11,38.33,572.0,1173858.0,46147.0,107169.0,-1.0,0.772,0.531,0.842,17.2,18.73,17.14,19.79,16.58,18.11,5.625,6.07,6.614,6.052,6.987,5.852,6.392,1.986,24507.0,34231.0,33959.0,34492.0,29294.0,29223.0,23680.0,1.097,326.5,31.3,2.1,3.474,2.0,-1.0,13.62,0.004,0.234,3.0,2.0,0.0,0.0,25.14,26.15,22.02,25.02,24.19,27.11,-120.6,25.32,24.37,30.47
2016-07-02 06:46:00-05:00,167.96324,185.72212,227.8646,539507.0,21.89,0.0,144.2,213.3,20.03,359.9,273.8,273.8,275.0,49.09,50.98,50.08,362.1,118.6,60.21,38.95,1218269.0,360.3,42.93,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.69,24.48,229.5,46.45,49.9,46.14,60.0,59.9,62.9,0.0,271.8,272.0,273.0,38.47,-1.127,38.49,572.0,1173859.0,46147.0,107169.0,-1.0,0.772,0.531,0.842,17.06,18.48,16.93,19.62,16.33,17.93,5.476,6.14,6.648,6.093,7.06,5.876,6.45,1.97,24507.0,34231.0,33959.0,34492.0,29294.0,29223.0,23680.0,1.537,320.2,14.28,2.3,3.474,2.0,-1.0,13.62,0.024,0.234,1.0,2.0,0.0,0.0,25.17,26.14,22.02,25.03,24.25,26.96,-120.7,25.3,24.34,30.58
2016-07-02 06:47:00-05:00,182.00035,203.22542,249.75803,539508.0,21.93,0.0,155.2,233.6,19.99,357.3,273.7,273.9,275.0,53.01,55.06,54.07,358.8,129.0,60.14,42.28,1218270.0,358.1,46.28,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.67,24.44,251.8,50.39,54.03,50.06,60.0,59.9,62.9,0.0,271.3,272.0,273.0,41.74,-0.528,41.74,572.0,1173859.0,46147.0,107169.0,-1.0,0.772,0.531,0.842,18.8,20.24,18.46,21.47,17.92,19.67,5.462,6.718,7.23,6.597,7.671,6.403,7.026,1.952,24507.0,34231.0,33959.0,34492.0,29294.0,29223.0,23680.0,1.405,319.4,29.29,2.3,3.475,2.0,-1.0,13.46,-0.017,0.235,1.0,2.0,0.0,0.001,25.23,26.14,22.02,25.05,24.25,26.85,-120.0,25.25,24.35,30.66
2016-07-02 06:48:00-05:00,179.42867,200.28593,245.95547,539509.0,21.96,0.0,152.8,229.3,20.02,361.2,273.7,273.7,274.9,52.35,54.29,53.35,362.4,126.4,60.14,41.66,1218271.0,362.5,45.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.5,24.49,247.4,49.76,53.31,49.42,60.0,59.9,62.9,0.0,271.0,272.0,273.0,41.18,-0.617,41.18,572.0,1173860.0,46147.0,107169.0,-1.0,0.772,0.531,0.842,18.28,19.66,18.0,20.94,17.42,19.21,5.298,6.6,7.098,6.5,7.562,6.292,6.938,1.913,24507.0,34232.0,33959.0,34492.0,29294.0,29223.0,23680.0,0.907,304.0,42.45,2.4,3.475,2.0,-1.0,13.62,0.004,0.235,3.0,2.0,0.0,0.0,25.23,26.15,22.12,25.11,24.4,26.92,-120.3,25.36,24.42,30.76
2016-07-02 06:49:00-05:00,173.85667,193.87251,237.1981,539510.0,22.0,0.0,148.7,222.1,20.02,360.0,273.6,273.7,274.8,50.56,52.54,51.61,361.8,122.7,60.15,40.19,1218271.0,360.6,44.38,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.55,24.51,238.4,47.97,51.46,47.63,60.0,59.9,62.9,0.0,271.0,272.0,273.0,39.68,-0.881,39.7,572.0,1173861.0,46147.0,107169.0,-1.0,0.772,0.531,0.842,17.75,19.18,17.46,20.31,16.9,18.62,5.174,6.388,6.902,6.283,7.309,6.082,6.7,1.862,24507.0,34232.0,33959.0,34492.0,29294.0,29223.0,23680.0,2.158,326.8,12.23,2.8,3.475,2.0,-1.0,13.62,0.004,0.235,3.0,2.0,0.0,0.0,25.28,26.15,22.12,25.1,24.44,26.77,-120.2,25.4,24.42,30.79
2016-07-02 06:50:00-05:00,168.92761,187.72632,229.59302,539511.0,22.04,0.0,144.4,214.3,19.99,360.0,273.7,274.0,275.2,48.99,50.9,49.96,362.5,119.2,60.14,38.88,1218272.0,360.7,43.19,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.71,24.52,229.8,46.43,49.88,46.1,60.0,59.9,62.9,0.0,271.6,272.0,273.0,38.44,-1.113,38.46,572.0,1173861.0,46147.0,107169.0,-1.0,0.772,0.531,0.842,17.09,18.49,16.88,19.64,16.36,17.95,5.065,6.148,6.653,6.074,7.068,5.888,6.46,1.823,24507.0,34232.0,33959.0,34492.0,29295.0,29224.0,23680.0,1.437,327.6,17.24,2.6,3.474,2.0,-1.0,13.62,0.004,0.234,3.0,2.0,0.0,0.0,25.26,26.08,22.07,25.03,24.41,26.59,-120.1,25.28,24.32,30.87
2016-07-02 06:51:00-05:00,154.03326,169.1541,206.31683,539512.0,22.07,0.0,132.4,192.7,19.98,361.9,274.3,274.0,275.3,44.36,46.21,45.28,363.7,108.1,60.14,35.02,1218273.0,362.6,39.31,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.73,24.41,205.7,41.9,45.19,41.58,60.0,59.9,62.9,0.0,272.0,272.0,273.0,34.7,-1.764,34.75,572.0,1173862.0,46147.0,107169.0,-0.999,0.772,0.531,0.842,15.23,16.64,15.23,17.63,14.64,16.09,4.934,5.511,6.021,5.511,6.38,5.298,5.822,1.785,24507.0,34232.0,33959.0,34492.0,29295.0,29224.0,23680.0,1.937,328.9,19.14,2.9,3.475,2.0,-1.0,13.62,0.004,0.234,3.0,2.0,0.0,0.0,25.18,25.96,22.02,24.95,24.28,26.29,-120.0,25.22,24.17,30.97
2016-07-02 06:52:00-05:00,163.56995,180.77843,220.37473,539513.0,22.11,0.0,140.5,206.4,19.95,354.7,274.3,274.1,275.3,47.0,49.06,48.08,356.6,116.8,60.14,37.33,1218273.0,355.4,41.65,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.74,24.35,220.7,44.49,47.95,44.19,60.0,59.9,62.9,0.0,272.0,272.0,273.0,36.89,-1.398,36.92,572.0,1173863.0,46147.0,107169.0,-0.999,0.772,0.531,0.842,16.67,18.19,16.61,19.11,15.96,17.47,5.009,5.913,6.451,5.889,6.778,5.659,6.196,1.776,24508.0,34232.0,33959.0,34492.0,29295.0,29224.0,23680.0,1.777,309.5,18.92,3.0,3.475,2.0,-1.0,13.43,0.003,0.234,1.0,2.0,0.0,0.001,25.09,25.86,22.02,24.95,24.2,26.26,-120.1,25.2,23.98,30.97
2016-07-02 06:53:00-05:00,182.21466,203.75989,248.14484,539514.0,22.14,0.0,156.0,232.8,19.94,354.6,274.2,274.2,275.4,52.43,54.48,53.49,356.2,129.9,60.18,41.86,1218274.0,355.0,46.27,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.79,24.4,250.1,49.7,53.32,49.41,60.0,59.9,62.9,0.0,272.0,272.0,273.0,41.22,-0.656,41.23,572.0,1173863.0,46147.0,107169.0,-0.733,0.772,0.531,0.842,18.89,20.42,18.55,21.48,17.91,19.7,4.984,6.694,7.237,6.573,7.612,6.346,6.981,1.767,24508.0,34232.0,33959.0,34493.0,29295.0,29224.0,23680.0,2.072,324.0,13.71,3.0,3.475,2.0,-1.0,13.62,0.004,0.235,3.0,2.0,0.0,0.0,25.12,25.87,21.96,24.86,24.18,26.31,-120.4,25.07,23.92,31.05
2016-07-02 06:54:00-05:00,178.14282,198.41534,241.69203,539515.0,22.17,0.0,151.4,224.4,19.97,362.1,274.3,274.3,275.5,50.81,52.67,51.8,364.2,123.9,60.21,40.45,1218275.0,362.9,45.07,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.74,24.6,239.7,48.31,51.81,48.04,60.0,59.9,62.9,0.0,272.0,272.0,273.0,40.06,-0.868,40.08,572.0,1173864.0,46147.0,107169.0,-0.8,0.772,0.531,0.842,17.66,19.16,17.44,20.38,16.98,18.66,4.824,6.387,6.927,6.307,7.371,6.14,6.749,1.746,24508.0,34232.0,33959.0,34493.0,29295.0,29224.0,23680.0,1.407,310.9,21.59,2.2,3.477,2.0,-1.0,13.62,0.004,0.235,3.0,2.0,0.0,0.0,25.33,26.03,22.04,24.94,24.3,26.69,-120.9,25.16,24.03,31.06
2016-07-02 06:55:00-05:00,157.8908,173.69695,210.5803,539516.0,22.2,0.0,136.1,197.0,19.97,361.8,274.2,274.1,275.4,45.25,47.18,46.28,364.1,111.1,60.22,35.82,1218275.0,362.6,40.43,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.7,24.4,209.8,42.76,46.1,42.5,60.0,59.9,62.9,0.0,272.0,272.0,273.0,35.42,-1.679,35.47,572.0,1173865.0,46147.0,107169.0,-0.999,0.772,0.531,0.842,15.67,17.08,15.65,18.06,14.98,16.51,4.827,5.666,6.176,5.66,6.532,5.418,5.972,1.746,24508.0,34232.0,33959.0,34493.0,29295.0,29224.0,23680.0,1.298,312.7,17.54,2.4,3.475,2.0,-1.0,13.62,0.004,0.234,3.0,2.0,0.0,0.0,25.22,25.94,22.02,24.94,24.2,26.4,-120.8,25.17,23.97,31.13
2016-07-02 06:56:00-05:00,206.75284,233.8228,283.52002,539517.0,22.23,0.0,177.9,267.7,19.92,350.1,274.4,274.2,275.5,59.09,61.19,60.17,352.4,148.7,60.22,47.45,1218276.0,350.9,51.46,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.74,24.39,289.6,56.42,60.32,56.23,60.0,59.9,62.9,0.0,272.0,272.0,273.0,46.84,0.263,46.85,572.0,1173865.0,46147.0,107169.0,0.2,0.772,0.531,0.842,22.14,23.71,21.47,24.99,20.83,22.92,5.045,7.729,8.28,7.498,8.73,7.272,8.0,1.766,24508.0,34232.0,33959.0,34493.0,29295.0,29224.0,23680.0,1.742,307.3,20.65,2.5,3.477,2.0,-1.0,13.62,0.004,0.235,3.0,2.0,0.0,0.0,25.19,25.87,22.02,24.9,24.17,26.62,-120.6,25.08,23.99,31.14
2016-07-02 06:57:00-05:00,254.65048,291.2764,354.96176,539518.0,22.26,0.0,215.2,330.8,19.91,342.4,274.6,274.1,275.5,70.4,72.63,71.53,345.0,179.8,60.23,56.94,1218277.0,343.6,61.14,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.74,24.75,355.4,67.73,71.98,67.58,60.0,59.9,62.9,0.0,272.0,272.0,273.0,56.14,1.802,56.17,572.0,1173866.0,46147.0,107169.0,0.999,0.772,0.531,0.842,26.82,28.57,25.83,30.32,25.41,28.02,5.121,9.18,9.78,8.84,10.38,8.7,9.59,1.754,24508.0,34232.0,33959.0,34493.0,29295.0,29224.0,23680.0,2.112,308.1,27.85,3.2,3.477,2.0,-1.0,13.31,0.0,0.237,1.0,2.0,0.0,0.001,25.58,26.32,22.26,25.21,24.51,29.94,-119.8,25.27,24.36,31.16
2016-07-02 06:58:00-05:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2016-07-02 06:59:00-05:00,258.2937,295.55203,359.34042,539519.0,22.33,0.0,219.1,335.6,20.04,362.7,274.4,274.1,275.4,74.17,76.32,75.3,364.6,180.3,60.22,60.04,1218279.0,363.3,65.74,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.28,25.79,359.6,71.57,75.76,71.36,60.0,59.9,62.9,0.0,272.0,272.0,273.0,59.22,2.306,59.27,572.0,1173868.0,46147.0,107169.0,0.999,0.772,0.531,0.842,26.79,28.38,25.74,30.47,25.4,28.05,4.932,9.71,10.29,9.34,11.05,9.21,10.17,1.789,24508.0,34233.0,33960.0,34493.0,29296.0,29225.0,23680.0,1.853,324.7,21.06,3.7,3.475,2.0,-1.0,13.62,0.004,0.238,3.0,2.0,0.0,0.0,26.61,27.19,22.84,26.2,25.52,31.34,-119.4,26.04,25.17,31.21
2016-07-02 07:00:00-05:00,257.11502,293.81506,357.1511,539520.0,22.36,0.0,218.0,332.9,20.02,363.9,274.2,274.0,275.3,73.56,75.66,74.65,366.4,178.3,60.19,59.49,1218280.0,365.1,65.33,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.26,26.05,355.9,70.88,74.96,70.64,60.0,59.9,62.9,0.0,271.5,272.0,273.0,58.61,2.188,58.65,572.0,1173869.0,46147.0,107169.0,0.999,0.772,0.531,0.842,26.31,28.06,25.4,30.05,25.04,27.7,4.882,9.57,10.21,9.24,10.93,9.11,10.08,1.777,24508.0,34233.0,33960.0,34494.0,29296.0,29225.0,23680.0,1.88,305.7,14.59,2.7,3.477,2.0,-1.0,13.62,0.004,0.238,3.0,2.0,0.0,0.0,26.99,27.61,23.07,26.51,25.82,30.93,-119.1,26.37,25.49,31.28
2016-07-02 07:01:00-05:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2016-07-02 07:02:00-05:00,238.8989,271.50168,329.38098,539521.0,22.45,0.0,203.7,307.7,20.13,364.1,273.5,273.5,274.8,68.27,70.25,69.31,366.3,165.6,60.15,54.91,1218282.0,364.9,60.99,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.7,26.1,327.5,65.63,69.53,65.36,60.0,59.9,62.9,0.0,271.0,271.0,272.8,54.19,1.468,54.21,572.0,1173871.0,46147.0,107169.0,1.0,0.772,0.531,0.842,24.2,26.01,23.45,27.73,23.11,25.5,4.756,8.81,9.47,8.54,10.1,8.41,9.28,1.732,24509.0,34233.0,33960.0,34494.0,29296.0,29225.0,23680.0,1.166,334.7,11.39,2.0,3.475,2.0,-1.0,13.62,0.004,0.237,3.0,2.0,0.0,0.0,27.11,27.96,23.45,26.95,26.15,30.12,-118.6,26.9,25.95,31.32
2016-07-02 07:03:00-05:00,216.50378,244.64546,296.3104,539522.0,22.49,0.0,185.9,277.6,20.14,362.9,273.3,273.4,274.8,62.31,64.27,63.3,364.6,151.8,60.14,49.91,1218283.0,363.5,55.62,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.0,26.26,297.7,59.62,63.4,59.36,60.0,59.9,62.9,0.0,271.0,271.0,272.5,49.28,0.685,49.28,572.0,1173872.0,46147.0,107169.0,1.0,0.772,0.531,0.842,22.15,23.87,21.62,25.36,21.07,23.27,4.698,8.03,8.66,7.841,9.2,7.644,8.44,1.705,24509.0,34233.0,33960.0,34494.0,29296.0,29225.0,23680.0,1.116,328.7,24.4,2.3,3.475,2.0,-1.0,13.48,0.0,0.236,1.0,2.0,0.0,0.001,27.2,28.07,23.48,27.17,26.35,29.91,-118.3,27.11,26.05,31.36
2016-07-02 07:04:00-05:00,254.32903,289.53943,351.27444,539523.0,22.54,0.0,217.7,329.2,20.19,353.8,273.7,273.5,274.9,72.36,74.57,73.46,355.0,179.3,60.14,58.41,1218284.0,354.5,63.19,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.21,26.5,352.2,69.78,73.99,69.55,60.0,59.9,62.9,0.0,271.0,271.0,273.0,57.67,2.02,57.71,572.0,1173873.0,46147.0,107169.0,0.999,0.772,0.531,0.842,26.65,28.65,25.86,30.28,25.34,27.86,4.806,9.43,10.14,9.15,10.72,8.97,9.86,1.701,24509.0,34234.0,33961.0,34495.0,29296.0,29225.0,23680.0,1.06,337.5,23.78,1.8,3.474,2.0,-1.0,13.62,0.005,0.238,3.0,2.0,0.0,0.0,27.43,28.23,23.66,27.39,26.57,29.99,-118.3,27.28,26.15,31.46
2016-07-02 07:05:00-05:00,244.36374,277.24704,336.17947,539524.0,22.58,0.0,209.3,314.9,20.12,363.6,273.5,273.5,274.9,70.04,71.98,71.03,366.6,169.6,60.16,56.36,1218285.0,364.2,62.27,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.44,26.88,336.6,67.42,71.35,67.08,60.0,59.9,62.9,0.0,271.0,271.2,273.0,55.64,1.692,55.66,572.0,1173874.0,46147.0,107169.0,1.0,0.772,0.531,0.842,24.95,26.92,24.24,28.57,23.8,26.33,4.58,9.07,9.79,8.81,10.39,8.65,9.57,1.665,24509.0,34234.0,33961.0,34495.0,29296.0,29225.0,23680.0,1.908,330.3,15.23,2.7,3.477,2.0,-1.0,13.62,0.004,0.237,3.0,2.0,0.0,0.0,27.84,28.59,23.88,27.77,27.02,30.2,-118.3,27.55,26.27,31.55
2016-07-02 07:06:00-05:00,249.61424,282.9924,343.32367,539525.0,22.63,0.0,213.5,321.1,20.16,362.8,274.0,274.5,276.0,70.84,72.8,71.84,366.5,172.2,60.13,57.23,1218286.0,364.1,63.03,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.39,26.98,341.4,68.19,72.14,67.83,60.0,59.9,62.9,0.0,271.9,272.2,273.8,56.46,1.793,56.48,572.0,1173875.0,46147.0,107169.0,0.999,0.772,0.531,0.842,25.32,27.3,24.62,29.05,24.23,26.72,4.519,9.18,9.9,8.93,10.54,8.79,9.69,1.64,24509.0,34234.0,33961.0,34495.0,29296.0,29225.0,23680.0,1.313,327.4,17.9,2.0,3.475,2.0,-1.0,13.62,0.004,0.237,3.0,2.0,0.0,0.0,27.97,28.75,24.0,27.87,27.13,30.05,-118.0,27.77,26.48,31.64
2016-07-02 07:07:00-05:00,235.89859,266.42438,322.69775,539526.0,22.68,0.0,202.6,302.4,20.11,361.4,274.2,274.4,275.9,67.13,69.04,68.08,362.8,163.7,60.13,54.11,1218287.0,362.5,59.53,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.32,27.09,321.4,64.44,68.32,64.08,60.0,59.9,62.9,0.0,272.0,272.1,273.8,53.38,1.296,53.4,572.0,1173876.0,46147.0,107169.0,1.0,0.772,0.531,0.842,24.03,26.01,23.46,27.56,22.99,25.32,4.493,8.68,9.4,8.48,9.96,8.31,9.15,1.624,24509.0,34234.0,33961.0,34495.0,29296.0,29225.0,23680.0,1.972,319.6,10.4,3.0,3.475,2.0,-1.0,13.62,0.004,0.237,3.0,2.0,0.0,0.0,28.06,28.87,24.04,27.92,27.25,29.96,-117.7,27.81,26.54,31.73
2016-07-02 07:08:00-05:00,236.75583,266.82523,323.15866,539527.0,22.73,0.0,203.1,302.2,20.08,361.3,274.0,274.4,275.8,66.9,68.85,67.83,362.9,163.4,60.14,53.9,1218288.0,362.1,59.21,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.44,27.15,320.1,64.24,68.1,63.85,60.0,59.9,62.9,0.0,272.0,272.0,273.5,53.2,1.259,53.21,572.0,1173877.0,46147.0,107169.0,1.0,0.772,0.531,0.842,23.83,25.86,23.3,27.48,22.94,25.19,4.446,8.6,9.34,8.41,9.92,8.29,9.1,1.606,24509.0,34235.0,33961.0,34495.0,29296.0,29225.0,23680.0,1.316,324.2,16.84,2.0,3.475,2.0,-1.0,13.59,0.002,0.237,3.0,2.0,0.0,0.0,28.16,28.95,24.02,27.95,27.25,29.74,-117.5,27.84,26.62,31.82
2016-07-02 07:09:00-05:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2016-07-02 07:10:00-05:00,282.83188,320.40405,386.5344,539528.0,22.83,0.0,244.1,363.5,20.05,353.3,274.8,274.7,276.1,79.9,82.1,81.0,354.4,198.2,60.14,64.97,1218290.0,353.8,69.44,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.7,26.82,389.5,77.33,81.7,76.94,60.0,59.9,62.9,0.0,272.0,272.9,274.0,64.05,3.037,64.12,572.0,1173878.0,46147.0,107169.0,0.999,0.772,0.531,0.842,29.69,32.2,28.91,33.89,28.38,31.09,4.889,10.49,11.37,10.21,11.97,10.02,10.98,1.727,24509.0,34235.0,33962.0,34496.0,29297.0,29226.0,23680.0,1.581,282.3,16.62,2.5,3.475,2.0,-1.0,13.59,0.003,0.239,3.0,2.0,0.0,0.0,27.94,28.88,23.97,27.71,26.85,29.31,-118.0,27.81,26.5,31.99
2016-07-02 07:11:00-05:00,275.5454,311.3184,374.4354,539529.0,22.88,0.0,238.5,352.4,20.02,357.8,274.3,274.6,276.1,77.84,79.99,78.86,360.4,190.7,60.13,63.18,1218291.0,359.0,68.99,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.5,26.92,372.3,75.24,79.52,74.89,60.0,59.9,62.9,0.0,272.0,272.4,274.0,62.34,2.747,62.4,572.0,1173880.0,46147.0,107169.0,0.999,0.772,0.531,0.842,28.3,30.82,27.71,32.53,27.17,29.75,4.986,10.12,11.02,9.91,11.63,9.72,10.64,1.784,24510.0,34235.0,33962.0,34496.0,29297.0,29226.0,23680.0,1.552,305.9,15.61,2.4,3.477,2.0,-1.0,13.58,0.003,0.239,3.0,2.0,0.0,0.0,27.99,29.01,24.1,27.76,26.86,29.61,-117.7,27.91,26.73,32.04
2016-07-02 07:12:00-05:00,341.4449,387.87863,466.6183,539530.0,22.92,0.0,294.5,438.1,20.05,352.1,274.4,274.8,276.3,96.0,98.2,96.9,353.1,237.6,60.15,78.39,1218292.0,353.2,82.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.89,27.51,467.1,93.3,98.1,92.9,60.0,59.9,62.9,0.0,272.0,272.0,274.0,77.1,5.239,77.28,572.0,1173881.0,46147.0,107169.0,0.998,0.772,0.531,0.842,35.58,38.66,34.73,40.72,34.17,37.38,6.301,12.53,13.61,12.23,14.34,12.03,13.16,2.219,24510.0,34235.0,33962.0,34496.0,29297.0,29226.0,23680.0,1.96,291.9,15.58,2.7,3.475,2.0,-1.0,13.59,0.003,0.241,3.0,2.0,0.0,0.0,28.51,29.55,24.34,28.19,27.28,30.31,-117.4,28.34,27.15,32.11
2016-07-02 07:13:00-05:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2016-07-02 07:14:00-05:00,353.8747,400.83908,480.33047,539531.0,23.03,0.0,306.5,450.9,20.04,361.4,274.8,274.4,275.9,100.4,102.6,101.4,363.1,243.4,60.23,82.0,1218295.0,362.7,88.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.08,28.14,477.7,97.7,102.4,97.3,60.0,59.9,62.9,0.0,272.0,272.0,273.0,80.6,5.778,80.8,572.0,1173883.0,46147.0,107169.0,0.997,0.772,0.531,0.842,35.82,39.27,35.35,41.59,34.77,38.02,6.879,12.94,14.19,12.77,15.03,12.57,13.74,2.486,24510.0,34236.0,33963.0,34497.0,29297.0,29227.0,23680.0,2.668,318.6,30.86,4.6,3.475,2.0,-1.0,13.21,0.0,0.243,1.0,2.0,0.0,0.001,29.37,30.46,25.02,29.0,28.11,31.02,-116.9,28.96,27.87,32.21
2016-07-02 07:15:00-05:00,353.55322,399.6366,477.91068,539532.0,23.08,0.0,307.1,449.0,20.11,360.3,274.7,274.3,275.8,100.3,102.5,101.3,362.2,243.9,60.22,81.9,1218296.0,361.4,88.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.39,28.86,474.9,97.6,102.3,97.2,60.0,59.9,62.9,0.0,272.0,272.0,273.0,80.5,5.781,80.7,572.0,1173885.0,46147.0,107169.0,0.997,0.772,0.531,0.842,35.7,39.26,35.42,41.55,34.74,37.91,7.463,12.86,14.14,12.76,14.97,12.52,13.66,2.688,24510.0,34236.0,33963.0,34497.0,29298.0,29227.0,23680.0,2.375,323.3,20.71,3.7,3.475,2.0,-1.0,13.59,0.004,0.241,3.0,2.0,0.0,0.0,29.92,30.91,25.28,29.4,28.58,31.18,-116.2,29.38,27.94,32.34
2016-07-02 07:16:00-05:00,355.9106,401.37354,479.06293,539533.0,23.15,0.0,310.0,450.4,20.15,360.4,274.8,274.2,275.7,100.8,102.9,101.8,361.9,245.2,60.21,82.3,1218297.0,361.2,88.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.51,28.93,475.7,98.1,102.9,97.7,60.0,59.9,62.9,0.0,272.0,272.0,273.0,80.9,5.849,81.1,572.0,1173886.0,46147.0,107170.0,0.997,0.772,0.531,0.842,35.7,39.5,35.64,41.72,34.88,38.07,7.812,12.86,14.23,12.84,15.03,12.57,13.72,2.815,24511.0,34236.0,33963.0,34497.0,29298.0,29227.0,23680.0,2.187,309.8,13.8,3.0,3.475,2.0,-1.0,13.59,0.004,0.241,3.0,2.0,0.0,0.0,30.33,31.32,25.51,29.78,28.85,31.42,-115.4,29.77,28.13,32.4
2016-07-02 07:17:00-05:00,361.4826,406.9853,484.9396,539534.0,23.21,0.0,315.7,456.3,20.21,358.9,274.5,274.4,275.9,102.5,104.6,103.4,361.9,249.9,60.13,83.7,1218299.0,359.4,90.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.4,29.09,481.2,99.7,104.5,99.2,60.0,59.9,62.9,0.0,272.0,272.0,273.0,82.2,6.121,82.4,572.0,1173888.0,46147.0,107170.0,0.997,0.772,0.531,0.842,36.31,40.25,36.35,42.43,35.54,38.68,8.53,13.03,14.44,13.05,15.23,12.75,13.88,3.063,24511.0,34236.0,33963.0,34497.0,29298.0,29227.0,23680.0,1.794,295.9,28.24,3.5,3.477,2.0,-1.0,13.58,0.004,0.242,3.0,2.0,0.0,0.0,30.56,31.68,25.87,30.13,29.17,31.76,-92.4,30.24,28.5,32.5
2016-07-02 07:18:00-05:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2016-07-02 07:19:00-05:00,372.62656,418.476,496.46246,539535.0,23.35,0.0,327.6,468.1,20.29,359.6,274.5,274.2,275.7,105.6,107.7,106.5,361.6,257.3,60.14,86.2,1218302.0,360.8,93.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.49,29.81,492.8,102.9,107.7,102.4,60.0,59.9,62.9,0.0,272.0,272.0,273.0,84.7,6.551,85.0,572.0,1173890.0,46147.0,107170.0,0.997,0.772,0.531,0.842,37.0,41.37,37.42,43.56,36.47,39.63,9.44,13.31,14.88,13.46,15.67,13.11,14.25,3.394,24511.0,34237.0,33964.0,34498.0,29299.0,29228.0,23680.0,1.408,328.2,20.99,2.0,3.475,2.0,-1.0,13.5,-0.007,0.241,1.0,2.0,0.0,0.001,31.22,32.43,26.47,30.81,29.67,32.39,-62.23,31.06,29.12,32.59
2016-07-02 07:20:00-05:00,383.77054,430.6348,510.05945,539536.0,23.43,0.0,338.5,481.5,20.4,357.8,274.1,274.5,275.9,108.9,111.1,109.8,359.2,266.4,60.15,89.1,1218303.0,358.7,95.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.43,29.93,506.4,106.1,111.1,105.7,60.0,59.9,62.9,0.0,272.0,272.0,273.0,87.4,7.013,87.7,572.0,1173892.0,46147.0,107170.0,0.997,0.772,0.531,0.842,38.35,42.9,38.81,45.06,37.77,41.01,10.31,13.72,15.35,13.89,16.12,13.52,14.67,3.689,24512.0,34237.0,33964.0,34498.0,29299.0,29228.0,23680.0,0.98,325.2,21.67,1.9,3.475,2.0,-1.0,13.5,0.011,0.242,3.0,2.0,0.0,0.0,31.49,32.81,26.89,31.24,30.09,32.81,-73.53,31.58,29.53,32.65
2016-07-02 07:21:00-05:00,391.27127,438.38437,518.4711,539537.0,23.51,0.0,346.0,489.8,20.58,356.6,274.6,274.3,275.7,111.3,113.3,112.1,358.2,271.5,60.14,91.0,1218305.0,358.1,97.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.28,30.05,514.8,108.5,113.5,108.0,60.0,59.9,62.9,0.0,272.0,272.0,273.0,89.3,7.359,89.6,572.0,1173893.0,46147.0,107170.0,0.997,0.772,0.531,0.842,39.02,43.75,39.71,45.95,38.51,41.8,11.45,13.91,15.6,14.16,16.39,13.73,14.91,4.083,24512.0,34237.0,33964.0,34498.0,29299.0,29228.0,23680.0,0.878,300.6,36.95,1.8,3.475,2.0,-1.0,13.59,0.004,0.243,3.0,2.0,0.0,0.0,31.68,33.04,27.23,31.63,30.42,33.12,-96.3,32.03,30.05,32.71
2016-07-02 07:22:00-05:00,397.0576,444.26334,524.57825,539538.0,23.59,0.0,352.0,496.0,20.59,356.8,274.7,274.3,275.7,113.2,115.3,114.1,356.8,276.1,60.13,92.6,1218306.0,358.6,98.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.43,30.37,520.4,110.4,115.5,109.9,60.0,59.9,62.9,0.0,272.0,272.0,273.0,90.9,7.671,91.2,572.0,1173895.0,46147.0,107170.0,0.996,0.772,0.531,0.842,39.41,44.37,40.26,46.49,38.98,42.32,12.77,14.06,15.83,14.36,16.59,13.91,15.1,4.558,24512.0,34237.0,33964.0,34498.0,29299.0,29228.0,23680.0,1.762,291.1,21.56,3.2,3.475,2.0,-1.0,13.59,0.004,0.243,3.0,2.0,0.0,0.0,31.85,33.34,27.54,32.01,30.76,33.53,-113.2,32.44,30.53,32.79
2016-07-02 07:23:00-05:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2016-07-02 07:24:00-05:00,401.77234,448.00452,527.34375,539539.0,23.75,0.0,357.5,499.1,20.38,357.3,274.7,274.4,275.8,114.8,116.8,115.7,357.5,280.3,60.17,94.0,1218309.0,358.0,100.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.17,30.42,522.1,112.0,117.0,111.6,60.0,59.9,62.9,0.0,272.0,272.0,273.0,92.2,7.831,92.5,572.0,1173898.0,46147.0,107171.0,0.996,0.772,0.531,0.842,39.6,44.74,40.68,46.91,39.34,42.54,14.33,14.15,15.98,14.54,16.76,14.06,15.2,5.12,24512.0,34238.0,33965.0,34499.0,29300.0,29229.0,23680.0,2.808,283.2,16.09,4.8,3.475,2.0,-1.0,13.59,0.003,0.243,3.0,2.0,0.0,0.0,32.06,33.87,27.86,32.03,30.77,33.5,-113.2,32.74,30.85,32.77
2016-07-02 07:25:00-05:00,399.9507,445.1986,523.3107,539540.0,23.83,0.0,356.7,495.6,20.37,356.7,274.9,274.3,275.7,114.6,116.6,115.4,357.9,280.1,60.19,93.8,1218311.0,358.4,100.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.14,30.4,518.1,111.8,116.8,111.3,60.0,59.9,62.9,0.0,272.0,272.0,273.0,92.0,7.805,92.3,572.0,1173899.0,46147.0,107171.0,0.996,0.772,0.531,0.842,39.36,44.59,40.65,46.67,39.18,42.38,15.24,14.04,15.91,14.5,16.65,13.98,15.12,5.436,24513.0,34238.0,33965.0,34499.0,29300.0,29229.0,23680.0,2.2,311.1,28.09,4.4,3.475,2.0,-1.0,13.36,0.001,0.242,3.0,2.0,0.0,0.001,31.91,33.95,27.95,32.05,30.74,33.49,-113.7,32.76,31.05,32.86
2016-07-02 07:26:00-05:00,392.44998,436.1129,511.67264,539541.0,23.92,0.0,350.9,485.1,20.49,357.9,274.5,274.3,275.7,112.8,114.7,113.6,357.8,275.9,60.17,92.2,1218312.0,358.4,98.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.46,30.8,507.2,110.0,115.0,109.6,60.0,59.9,62.9,0.0,272.0,272.0,273.0,90.6,7.56,90.9,572.0,1173901.0,46147.0,107171.0,0.997,0.772,0.531,0.842,38.53,43.62,39.88,45.79,38.43,41.38,15.7,13.79,15.61,14.27,16.39,13.75,14.81,5.619,24513.0,34238.0,33965.0,34499.0,29300.0,29229.0,23680.0,2.035,311.6,20.61,3.7,3.477,2.0,-1.0,13.59,0.004,0.242,3.0,2.0,0.0,0.0,32.26,34.24,28.11,32.3,30.99,33.72,-113.4,33.12,30.85,32.96
2016-07-02 07:27:00-05:00,387.7352,430.10034,504.06754,539542.0,23.99,0.0,347.1,477.8,20.33,356.7,274.5,274.1,275.5,111.5,113.4,112.3,356.1,272.9,60.15,91.0,1218314.0,358.0,97.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.66,31.01,497.7,108.6,113.6,108.1,60.0,59.9,62.9,0.0,271.8,272.0,273.0,89.3,7.399,89.6,572.0,1173902.0,46147.0,107171.0,0.997,0.772,0.531,0.842,37.86,43.02,39.3,45.11,37.92,40.76,16.2,13.5,15.34,14.01,16.09,13.52,14.54,5.779,24513.0,34238.0,33965.0,34499.0,29300.0,29229.0,23680.0,3.67,303.1,21.61,4.7,3.475,2.0,-1.0,13.59,0.004,0.242,3.0,2.0,0.0,0.0,32.53,34.45,28.24,32.46,31.16,33.78,-113.7,33.08,30.69,33.02
2016-07-02 07:28:00-05:00,398.6649,441.8583,517.89496,539543.0,24.07,0.0,357.2,490.9,20.24,355.2,274.4,274.2,275.6,114.7,116.8,115.5,356.8,281.1,60.18,93.8,1218315.0,356.1,100.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.58,30.97,511.7,111.9,117.0,111.5,60.0,59.9,62.9,0.0,271.4,272.0,273.0,92.0,7.819,92.4,572.0,1173904.0,46147.0,107171.0,0.996,0.772,0.531,0.842,39.06,44.52,40.81,46.52,39.16,42.15,17.06,13.87,15.81,14.49,16.52,13.91,14.97,6.058,24513.0,34239.0,33966.0,34500.0,29300.0,29229.0,23681.0,2.677,289.6,20.03,3.8,3.475,2.0,-1.0,13.59,0.004,0.243,3.0,2.0,0.0,0.0,32.52,34.45,28.31,32.43,31.13,33.82,-113.9,33.05,30.42,33.06
2016-07-02 07:29:00-05:00,394.16443,435.9793,510.5204,539544.0,24.15,0.0,353.3,483.6,20.23,356.0,274.1,274.3,275.6,113.2,115.3,114.1,358.3,277.6,60.2,92.5,1218317.0,356.8,99.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.54,31.02,503.1,110.6,115.5,110.1,60.0,59.9,62.9,0.0,271.4,272.0,273.0,90.9,7.587,91.2,572.0,1173905.0,46147.0,107171.0,0.997,0.772,0.531,0.842,38.32,43.81,40.23,45.85,38.59,41.46,16.97,13.64,15.59,14.32,16.32,13.74,14.76,6.04,24513.0,34239.0,33966.0,34500.0,29301.0,29230.0,23681.0,2.087,290.3,23.11,3.0,3.477,2.0,-1.0,13.59,0.004,0.243,3.0,2.0,0.0,0.0,32.63,34.47,28.37,32.51,31.15,33.86,-114.0,33.06,30.53,33.11
2016-07-02 07:30:00-05:00,389.98544,430.7684,504.06754,539545.0,24.24,0.0,350.3,477.6,20.28,357.2,273.9,274.0,275.4,112.4,114.3,113.1,359.0,274.9,60.15,91.7,1218319.0,358.2,98.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.46,31.12,497.5,109.6,114.5,109.1,60.0,59.9,62.9,0.0,271.0,271.7,272.9,90.0,7.487,90.3,572.0,1173907.0,46147.0,107171.0,0.997,0.772,0.531,0.842,37.71,43.22,39.77,45.22,38.01,40.87,17.05,13.47,15.43,14.2,16.15,13.57,14.6,6.09,24514.0,34239.0,33966.0,34500.0,29301.0,29230.0,23681.0,2.278,322.2,19.29,4.2,3.475,2.0,-1.0,13.14,-0.045,0.243,1.0,2.0,0.0,0.002,32.6,34.51,28.5,32.65,31.23,33.96,-113.8,33.23,30.49,33.18
2016-07-02 07:31:00-05:00,388.6996,428.76422,501.30203,539546.0,24.31,0.0,349.8,475.6,20.25,356.0,273.9,273.9,275.4,112.4,114.3,113.1,357.5,275.4,60.14,91.7,1218320.0,358.1,98.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.66,31.14,494.4,109.5,114.5,109.0,60.0,59.9,62.9,0.0,271.0,271.7,272.9,90.0,7.494,90.3,572.0,1173908.0,46147.0,107171.0,0.997,0.772,0.531,0.842,37.68,43.18,40.0,45.16,38.04,40.8,17.41,13.41,15.38,14.24,16.08,13.55,14.53,6.198,24514.0,34239.0,33966.0,34500.0,29301.0,29230.0,23681.0,3.356,295.9,17.68,5.6,3.475,2.0,-1.0,13.11,0.069,0.246,1.0,2.0,0.0,0.003,32.83,34.62,28.45,32.59,31.32,33.99,-113.4,33.24,30.37,33.25
2016-07-02 07:32:00-05:00,385.2707,424.35498,495.8863,539547.0,24.36,0.0,346.8,470.2,20.31,356.2,273.9,274.1,275.5,111.3,113.3,112.2,358.3,273.4,60.22,90.9,1218322.0,357.3,98.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.34,30.91,488.7,108.6,113.5,108.1,60.0,59.9,62.9,0.0,271.0,272.0,273.0,89.3,7.31,89.6,572.0,1173910.0,46147.0,107172.0,0.997,0.772,0.531,0.842,37.28,42.81,39.81,44.75,37.68,40.39,17.73,13.28,15.25,14.18,15.94,13.42,14.39,6.316,24514.0,34240.0,33966.0,34500.0,29301.0,29230.0,23681.0,2.175,277.3,31.19,3.8,3.475,2.0,-1.0,13.55,0.006,0.243,3.0,2.0,0.0,0.001,32.57,34.48,28.45,32.53,31.08,33.8,-113.7,33.2,30.25,33.29
2016-07-02 07:33:00-05:00,384.41345,423.15247,494.04266,539548.0,24.41,0.0,346.8,469.2,20.37,356.6,273.5,274.1,275.5,111.8,113.6,112.5,358.6,274.2,60.21,91.2,1218323.0,357.9,98.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.42,31.08,487.7,109.0,113.8,108.5,60.0,59.9,62.9,0.0,271.0,271.9,273.0,89.5,7.36,89.8,572.0,1173911.0,46147.0,107172.0,0.997,0.772,0.531,0.842,37.16,42.76,40.12,44.66,37.55,40.28,18.3,13.25,15.25,14.31,15.93,13.39,14.36,6.528,24514.0,34240.0,33967.0,34501.0,29301.0,29231.0,23681.0,2.162,285.1,8.4,3.1,3.475,2.0,-1.0,13.55,0.004,0.243,3.0,2.0,0.0,0.001,32.55,34.55,28.47,32.4,30.92,33.67,-114.0,33.13,30.34,33.39
2016-07-02 07:34:00-05:00,374.66248,411.66174,480.44568,539549.0,24.46,0.0,337.8,455.7,20.45,358.3,273.7,273.9,275.3,108.4,110.2,109.1,359.9,266.3,60.21,88.3,1218325.0,359.0,95.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.59,31.32,470.8,105.5,110.2,105.0,60.0,59.9,62.9,0.0,271.0,271.8,273.0,86.7,6.869,86.9,572.0,1173913.0,46147.0,107172.0,0.997,0.772,0.531,0.842,35.61,41.07,38.56,42.99,36.15,38.66,18.06,12.75,14.71,13.81,15.4,12.95,13.85,6.47,24514.0,34240.0,33967.0,34501.0,29302.0,29231.0,23681.0,1.482,283.9,18.87,2.3,3.477,2.0,-1.0,13.55,0.004,0.243,3.0,2.0,0.0,0.0,32.72,34.81,28.58,32.55,30.99,33.77,-113.8,33.33,30.56,33.46
2016-07-02 07:35:00-05:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2016-07-02 07:36:00-05:00,377.76993,415.13568,483.90253,539550.0,24.54,0.0,341.9,460.2,20.6,354.9,274.2,274.4,275.7,110.5,112.5,111.3,357.0,272.1,60.21,90.3,1218328.0,355.8,96.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.12,30.61,476.9,107.7,112.6,107.2,60.0,59.9,62.9,0.0,271.9,271.9,273.0,88.6,7.168,88.9,572.0,1173916.0,46147.0,107172.0,0.997,0.772,0.531,0.842,36.71,42.24,40.09,44.07,37.06,39.69,19.88,13.03,14.99,14.23,15.64,13.15,14.09,7.055,24515.0,34240.0,33967.0,34501.0,29302.0,29231.0,23681.0,1.502,279.5,30.58,2.7,3.473,2.0,-1.0,13.55,0.008,0.242,3.0,2.0,0.0,0.0,32.41,34.61,28.54,32.29,30.76,33.47,-114.4,33.13,30.58,33.55
2016-07-02 07:37:00-05:00,376.80554,413.66592,482.28934,539551.0,24.58,0.0,340.7,458.1,20.6,356.9,274.2,274.4,275.8,110.1,111.9,110.8,359.0,270.9,60.18,89.9,1218329.0,357.9,97.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.06,30.51,473.8,107.4,112.1,106.8,60.0,59.9,62.9,0.0,272.0,272.0,273.0,88.3,7.149,88.6,572.0,1173917.0,46147.0,107172.0,0.997,0.772,0.531,0.842,36.19,41.73,39.65,43.55,36.58,39.27,19.94,12.92,14.89,14.15,15.54,13.06,14.02,7.117,24515.0,34241.0,33967.0,34501.0,29302.0,29231.0,23682.0,1.106,309.1,33.19,2.2,3.475,2.0,-1.0,13.34,-0.004,0.243,1.0,2.0,0.0,0.001,32.06,34.38,28.48,32.11,30.49,33.3,-114.0,33.14,30.54,33.64
2016-07-02 07:38:00-05:00,363.3042,398.30045,463.73755,539552.0,24.6,0.0,328.8,440.7,20.61,357.6,274.2,274.2,275.6,106.4,108.2,107.1,359.8,262.3,60.15,86.7,1218330.0,358.7,94.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.18,30.51,455.1,103.6,108.3,103.0,60.0,59.9,62.9,0.0,271.6,272.0,273.0,85.2,6.646,85.5,572.0,1173919.0,46147.0,107172.0,0.997,0.772,0.531,0.842,34.75,40.06,38.39,41.93,35.18,37.66,19.65,12.43,14.33,13.73,14.99,12.58,13.47,7.026,24515.0,34241.0,33968.0,34502.0,29302.0,29232.0,23682.0,2.678,268.3,21.31,4.7,3.475,2.0,-1.0,13.55,0.004,0.242,3.0,2.0,0.0,0.0,32.04,34.27,28.49,32.12,30.54,33.26,-114.2,33.16,30.73,33.66
2016-07-02 07:39:00-05:00,358.48227,392.82233,456.9391,539553.0,24.63,0.0,325.2,435.0,20.43,356.9,274.1,273.9,275.4,105.7,107.7,106.5,358.1,261.1,60.14,86.2,1218332.0,357.2,93.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.32,30.54,450.2,102.9,107.7,102.4,60.0,59.9,62.9,0.0,271.0,272.0,273.0,84.6,6.542,84.9,572.0,1173920.0,46147.0,107172.0,0.997,0.772,0.531,0.842,34.57,39.97,38.2,41.68,35.0,37.5,20.09,12.34,14.26,13.63,14.87,12.49,13.38,7.169,24515.0,34241.0,33968.0,34502.0,29303.0,29232.0,23682.0,2.48,282.1,13.62,3.4,3.477,2.0,-1.0,13.55,0.004,0.242,3.0,2.0,0.0,0.0,32.13,34.3,28.34,31.93,30.32,33.01,-113.7,32.98,30.29,33.77
2016-07-02 07:40:00-05:00,367.80466,402.9769,469.03806,539554.0,24.66,0.0,333.3,445.8,20.44,356.0,274.1,273.9,275.4,108.4,110.5,109.2,358.0,267.1,60.14,88.5,1218333.0,357.1,95.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.21,30.31,461.1,105.6,110.5,105.1,60.0,59.9,62.9,0.0,271.0,272.0,273.0,86.9,6.94,87.1,572.0,1173922.0,46147.0,107172.0,0.997,0.772,0.531,0.842,35.49,40.96,39.16,42.74,35.93,38.44,20.89,12.64,14.58,13.94,15.21,12.79,13.68,7.437,24516.0,34241.0,33968.0,34502.0,29303.0,29232.0,23682.0,2.783,288.3,26.67,5.2,3.477,2.0,-1.0,13.55,0.004,0.242,3.0,2.0,0.0,0.0,31.89,34.1,28.28,31.77,30.17,32.84,-114.4,32.81,30.15,33.83
2016-07-02 07:41:00-05:00,379.6987,416.2046,484.5939,539555.0,24.68,0.0,344.2,460.5,20.44,356.5,274.0,274.1,275.6,112.0,114.0,112.7,357.9,275.3,60.15,91.5,1218335.0,357.5,98.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.23,30.25,476.4,109.2,114.2,108.6,60.0,59.9,62.9,0.0,271.0,272.0,273.0,89.8,7.424,90.1,572.0,1173923.0,46147.0,107173.0,0.997,0.772,0.531,0.842,36.54,42.1,40.46,44.08,37.02,39.62,21.87,13.03,15.0,14.42,15.71,13.19,14.12,7.796,24516.0,34241.0,33968.0,34502.0,29303.0,29232.0,23682.0,1.673,274.4,40.37,3.6,3.475,2.0,-1.0,13.55,0.004,0.242,3.0,2.0,0.0,0.0,31.9,34.03,28.22,31.65,30.03,32.78,-115.3,32.61,30.2,33.91
2016-07-02 07:42:00-05:00,392.02136,430.10034,500.49545,539556.0,24.69,0.0,355.6,475.8,20.53,355.5,274.3,274.0,275.6,115.6,117.7,116.4,357.9,284.2,60.16,94.5,1218336.0,356.3,101.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.07,30.03,491.8,112.9,118.0,112.3,60.0,59.9,62.9,0.0,271.0,272.0,273.0,92.8,7.953,93.1,572.0,1173925.0,46147.0,107173.0,0.996,0.772,0.531,0.842,37.88,43.72,41.89,45.64,38.41,41.15,22.62,13.47,15.54,14.89,16.22,13.65,14.63,8.04,24516.0,34242.0,33969.0,34502.0,29303.0,29232.0,23682.0,2.522,267.5,29.62,4.1,3.475,2.0,-1.0,13.29,0.003,0.242,3.0,2.0,0.0,0.001,31.65,33.85,28.23,31.35,29.73,32.55,-114.4,32.61,30.31,33.93
2016-07-02 07:43:00-05:00,382.05606,419.14407,486.78323,539557.0,24.71,0.0,347.3,463.4,20.53,356.5,273.9,274.2,275.6,112.8,114.8,113.6,358.0,277.2,60.15,92.1,1218338.0,356.7,99.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.2,30.1,477.7,110.0,114.9,109.4,60.0,59.9,62.9,0.0,271.0,272.0,273.0,90.4,7.539,90.7,572.0,1173926.0,46147.0,107173.0,0.997,0.772,0.531,0.842,36.78,42.42,40.79,44.47,37.32,39.84,22.09,13.11,15.12,14.54,15.85,13.3,14.2,7.874,24516.0,34242.0,33969.0,34503.0,29304.0,29233.0,23682.0,2.467,278.7,15.07,3.8,3.475,2.0,-1.0,13.55,0.005,0.243,3.0,2.0,0.0,0.001,31.61,33.86,28.14,31.08,29.49,32.34,-115.2,32.53,30.31,33.99
2016-07-02 07:44:00-05:00,400.7008,439.9877,510.98126,539558.0,24.72,0.0,364.4,486.4,20.44,353.3,273.8,274.1,275.5,118.3,120.3,119.0,356.9,291.7,60.14,96.7,1218340.0,354.1,104.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.14,29.78,501.8,115.4,120.6,114.9,60.0,59.9,62.9,0.0,271.0,272.0,273.0,94.8,8.31,95.2,572.0,1173928.0,46147.0,107173.0,0.996,0.772,0.531,0.842,39.04,45.15,42.98,46.89,39.55,42.27,23.39,13.79,15.95,15.18,16.56,13.97,14.93,8.26,24517.0,34242.0,33969.0,34503.0,29304.0,29233.0,23682.0,2.81,281.3,28.27,4.7,3.475,2.0,-1.0,13.55,0.004,0.243,3.0,2.0,0.0,0.0,31.4,33.82,28.15,30.99,29.49,32.29,-115.0,32.5,30.19,34.03
2016-07-02 07:45:00-05:00,419.1312,460.56412,534.6031,539559.0,24.73,0.0,381.1,508.5,20.46,355.2,273.9,274.1,275.5,124.0,126.0,124.8,356.6,304.6,60.13,101.4,1218341.0,356.4,108.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.38,29.98,525.1,121.1,126.4,120.7,60.0,59.9,62.9,0.0,271.0,272.0,273.0,99.4,9.1,99.8,572.0,1173929.0,46147.0,107173.0,0.996,0.772,0.531,0.842,40.46,46.88,45.06,48.93,41.07,43.92,24.87,14.37,16.65,16.01,17.38,14.59,15.6,8.83,24517.0,34242.0,33969.0,34503.0,29304.0,29233.0,23682.0,2.375,286.4,21.56,4.1,3.477,2.0,-1.0,13.55,0.004,0.244,3.0,2.0,0.0,0.0,31.5,33.88,28.17,31.18,29.68,32.54,-114.3,32.51,30.28,34.09
2016-07-02 07:46:00-05:00,429.84656,472.45566,548.0849,539560.0,24.75,0.0,390.9,521.1,20.57,356.2,275.1,274.8,276.3,126.8,128.7,127.5,358.4,312.1,60.14,104.1,1218343.0,357.0,111.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.41,30.31,537.9,124.0,129.3,123.5,60.0,59.9,62.9,0.0,271.9,272.8,273.9,102.1,9.52,102.5,572.0,1173931.0,46147.0,107173.0,0.996,0.772,0.531,0.842,41.31,48.03,45.89,49.97,41.97,45.01,25.64,14.72,17.11,16.35,17.8,14.95,16.03,9.13,24517.0,34243.0,33969.0,34503.0,29304.0,29233.0,23683.0,1.677,285.1,24.9,3.1,3.475,2.0,-1.0,13.55,0.004,0.244,3.0,2.0,0.0,0.0,31.81,34.17,28.48,31.67,30.14,33.02,-113.9,32.92,30.36,34.14
2016-07-02 07:47:00-05:00,429.63226,472.18848,547.27826,539561.0,24.75,0.0,391.1,520.4,20.64,356.7,274.7,275.1,276.5,126.6,128.4,127.3,355.7,311.8,60.14,103.9,1218345.0,357.8,110.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.23,30.51,536.7,123.9,129.1,123.4,60.0,59.9,62.9,0.0,272.0,272.6,274.0,102.0,9.52,102.4,572.0,1173933.0,46147.0,107173.0,0.996,0.772,0.531,0.842,41.13,47.97,45.74,49.74,41.85,44.91,25.96,14.67,17.11,16.32,17.74,14.93,16.02,9.26,24517.0,34243.0,33970.0,34504.0,29305.0,29234.0,23683.0,1.602,292.6,23.39,3.6,3.477,2.0,-1.0,13.55,0.003,0.244,3.0,2.0,0.0,0.0,32.04,34.41,28.73,31.98,30.54,33.32,-113.6,33.26,30.86,34.22
2016-07-02 07:48:00-05:00,431.02527,473.6582,548.4306,539562.0,24.76,0.0,392.7,521.7,20.55,356.0,278.3,278.4,279.8,125.6,127.4,126.3,357.1,313.7,60.15,104.4,1218346.0,356.4,112.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.29,30.9,537.9,122.9,128.1,122.4,60.0,59.9,62.9,0.0,275.5,275.7,277.0,102.4,9.42,102.8,572.0,1173934.0,46147.0,107174.0,0.996,0.772,0.531,0.842,41.38,48.08,45.98,50.13,42.15,44.95,26.4,14.73,17.11,16.37,17.84,15.0,16.0,9.4,24518.0,34243.0,33970.0,34504.0,29305.0,29234.0,23683.0,2.665,268.9,20.19,5.3,3.477,2.0,-1.0,13.27,0.003,0.244,1.0,2.0,0.0,0.001,32.42,34.78,28.93,32.22,30.77,33.58,-114.5,33.46,31.05,34.28
2016-07-02 07:49:00-05:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2016-07-02 07:50:00-05:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2016-07-02 07:51:00-05:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2016-07-02 07:52:00-05:00,429.7394,472.32208,544.62805,539563.0,24.8,0.0,394.2,520.1,20.76,358.4,280.3,280.7,281.9,124.0,125.7,124.7,360.1,312.2,60.19,103.8,1218353.0,358.6,112.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.27,31.59,535.0,121.3,126.2,120.8,60.0,59.9,62.9,0.0,278.0,278.0,279.0,101.9,9.18,102.3,572.0,1173941.0,46147.0,107174.0,0.996,0.772,0.531,0.842,40.79,47.61,45.61,49.69,41.6,44.19,26.82,14.62,17.06,16.34,17.81,14.91,15.84,9.61,24518.0,34244.0,33971.0,34505.0,29306.0,29235.0,23683.0,1.14,300.1,30.24,1.9,3.475,2.0,-1.0,13.55,0.004,0.244,3.0,2.0,0.0,0.0,33.25,35.44,29.65,32.91,31.16,34.28,-113.3,34.14,31.54,34.41
2016-07-02 07:53:00-05:00,434.347,476.8649,549.9286,539564.0,24.81,0.0,397.6,523.7,20.82,357.5,280.8,280.6,281.8,124.7,126.5,125.5,359.8,314.8,60.2,104.4,1218355.0,358.2,113.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.59,32.42,537.3,122.0,126.9,121.4,60.0,59.9,62.9,0.0,278.0,278.0,279.0,102.4,9.28,102.8,572.0,1173943.0,46147.0,107174.0,0.996,0.772,0.531,0.842,40.85,47.73,45.6,49.82,41.83,44.32,27.07,14.6,17.06,16.3,17.81,14.95,15.84,9.68,24519.0,34244.0,33971.0,34505.0,29306.0,29235.0,23683.0,2.195,307.3,18.19,3.3,3.475,2.0,-1.0,13.4,0.003,0.244,1.0,2.0,0.0,0.001,33.75,36.05,29.99,33.35,31.62,34.68,-112.5,34.57,31.89,34.47
2016-07-02 07:54:00-05:00,452.34882,497.04047,572.5133,539565.0,24.81,0.0,414.9,546.0,20.74,352.5,280.2,280.9,282.1,130.4,132.3,131.2,352.3,331.9,60.15,109.3,1218357.0,352.8,116.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.02,32.9,561.3,127.6,132.9,127.2,60.0,59.9,62.9,0.0,277.9,278.0,279.0,107.2,10.14,107.7,572.0,1173945.0,46147.0,107175.0,0.996,0.772,0.531,0.842,43.32,50.62,48.68,52.83,44.42,47.05,29.23,15.27,17.84,17.16,18.62,15.65,16.58,10.3,24519.0,34244.0,33971.0,34505.0,29306.0,29235.0,23683.0,2.675,329.3,18.99,3.4,3.477,2.0,-1.0,13.55,0.006,0.245,3.0,2.0,0.0,0.0,34.32,36.57,30.24,33.75,32.15,35.12,-113.4,34.87,31.85,34.54
2016-07-02 07:55:00-05:00,461.02823,506.39337,583.1144,539566.0,24.81,0.0,422.8,555.4,20.79,353.5,280.6,280.4,281.6,132.7,134.6,133.5,354.2,337.6,60.15,111.3,1218359.0,354.3,119.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.83,32.79,571.1,130.1,135.4,129.7,60.0,59.9,62.9,0.0,277.0,278.0,279.0,109.1,10.48,109.6,572.0,1173947.0,46147.0,107175.0,0.995,0.772,0.531,0.842,43.85,51.45,49.31,53.57,45.09,47.81,29.72,15.5,18.19,17.43,18.94,15.94,16.9,10.51,24519.0,34245.0,33971.0,34505.0,29306.0,29235.0,23684.0,1.335,275.8,41.09,3.0,3.475,2.0,-1.0,13.55,0.004,0.245,3.0,2.0,0.0,0.0,34.53,36.68,30.43,34.16,32.48,35.49,-112.1,35.13,32.12,34.62
