TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-07-02 07:56:00-05:00,460.7068,505.85892,582.07733,539567.0,24.82,0.0,423.0,554.6,20.96,353.1,279.1,279.5,280.7,133.2,135.0,133.9,355.7,337.8,60.13,111.2,1218360.0,353.9,120.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.66,32.75,569.9,130.4,135.7,130.0,60.0,59.9,62.9,0.0,276.3,276.8,277.7,109.0,10.52,109.5,572.0,1173948.0,46147.0,107175.0,0.995,0.772,0.531,0.842,43.7,51.45,49.31,53.41,44.87,47.84,30.08,15.43,18.16,17.41,18.86,15.84,16.89,10.62,24519.0,34245.0,33972.0,34506.0,29307.0,29236.0,23684.0,2.189,282.5,19.16,4.0,3.477,2.0,-1.0,13.55,0.004,0.245,3.0,2.0,0.0,0.0,34.55,36.79,30.72,34.46,32.73,35.73,-111.6,35.47,32.67,34.67
2016-07-02 07:57:00-05:00,468.7433,514.67737,591.75653,539568.0,24.84,0.0,430.6,564.0,20.86,351.6,278.2,278.6,279.8,136.0,137.9,136.8,353.5,344.8,60.15,113.3,1218362.0,350.8,121.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.82,32.76,580.0,133.3,138.7,132.9,60.0,59.9,62.9,0.0,275.0,276.0,277.0,111.0,10.93,111.6,572.0,1173950.0,46147.0,107175.0,0.995,0.772,0.531,0.842,44.78,52.64,50.35,54.64,46.02,48.91,31.05,15.74,18.51,17.7,19.21,16.18,17.2,10.92,24520.0,34245.0,33972.0,34506.0,29307.0,29236.0,23684.0,2.567,296.6,11.92,4.0,3.477,2.0,-1.0,13.55,0.004,0.245,3.0,2.0,0.0,0.0,34.46,36.91,30.7,34.44,32.67,35.78,-112.0,35.51,32.66,34.73
2016-07-02 07:58:00-05:00,463.06415,508.26398,583.8057,539569.0,24.84,0.0,425.3,556.2,20.81,353.9,278.6,278.2,279.4,134.2,136.0,134.9,353.7,339.5,60.13,111.6,1218364.0,354.7,120.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.95,33.19,571.1,131.6,136.8,131.1,60.0,59.9,62.9,0.0,275.0,276.0,277.0,109.4,10.66,110.0,572.0,1173952.0,46147.0,107175.0,0.995,0.772,0.531,0.842,43.51,51.72,49.46,53.47,44.91,48.02,30.74,15.4,18.3,17.5,18.92,15.89,17.0,10.88,24520.0,34245.0,33972.0,34506.0,29307.0,29236.0,23684.0,2.565,300.1,17.26,3.9,3.475,2.0,-1.0,13.55,0.005,0.245,3.0,2.0,0.0,0.0,34.75,37.19,30.74,34.53,32.73,35.88,-111.8,35.57,32.78,34.8
2016-07-02 07:59:00-05:00,465.743,511.20343,586.68646,539570.0,24.84,0.0,428.6,559.6,20.82,352.5,278.4,278.3,279.5,135.0,136.7,135.7,353.7,342.2,60.14,112.3,1218366.0,353.4,120.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.09,33.27,573.6,132.3,137.7,131.9,60.0,59.9,62.9,0.0,275.0,276.0,277.0,110.1,10.77,110.7,572.0,1173954.0,46147.0,107175.0,0.995,0.772,0.531,0.842,44.15,51.98,49.92,54.24,45.58,48.17,31.38,15.56,18.32,17.59,19.11,16.06,16.98,11.06,24520.0,34245.0,33972.0,34506.0,29307.0,29236.0,23684.0,2.398,333.9,10.92,3.3,3.475,2.0,-1.0,13.42,-0.001,0.245,1.0,2.0,0.0,0.001,34.95,37.3,30.82,34.67,32.87,36.0,-112.1,35.68,32.54,34.88
2016-07-02 08:00:00-05:00,479.03006,525.63367,602.8185,539571.0,24.84,0.0,440.9,574.7,20.72,351.2,278.1,278.5,279.8,138.8,140.5,139.4,353.2,352.8,60.15,115.5,1218368.0,351.7,124.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.46,33.93,589.9,136.1,141.5,135.7,60.0,59.9,62.9,0.0,275.0,276.0,277.0,113.2,11.29,113.8,572.0,1173956.0,46147.0,107176.0,0.995,0.772,0.531,0.842,45.29,53.68,51.42,55.63,46.82,49.8,32.67,15.91,18.85,18.06,19.54,16.44,17.49,11.47,24520.0,34246.0,33973.0,34506.0,29307.0,29236.0,23685.0,1.742,325.2,12.85,2.9,3.475,2.0,-1.0,13.55,0.004,0.245,3.0,2.0,0.0,0.0,35.46,37.58,30.91,34.86,33.41,36.38,-111.2,35.92,33.11,34.91
2016-07-02 08:01:00-05:00,481.38742,528.0387,605.12305,539572.0,24.84,0.0,443.5,577.1,20.86,351.8,278.2,278.2,279.5,139.3,141.3,140.1,353.3,354.1,60.13,116.0,1218370.0,352.5,125.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.55,34.16,592.3,136.7,142.1,136.3,60.0,59.9,62.9,0.0,275.0,276.0,276.8,113.7,11.36,114.3,572.0,1173958.0,46147.0,107176.0,0.995,0.772,0.531,0.842,45.24,53.74,51.69,55.82,46.83,49.74,32.87,15.91,18.9,18.18,19.63,16.47,17.49,11.56,24520.0,34246.0,33973.0,34507.0,29308.0,29237.0,23685.0,2.022,324.6,13.71,3.3,3.475,2.0,-1.0,13.55,0.004,0.246,3.0,2.0,0.0,0.0,35.78,37.68,31.05,35.06,33.58,36.72,-111.2,36.29,33.28,34.99
2016-07-02 08:02:00-05:00,498.63913,547.0117,626.09467,539573.0,24.86,0.0,460.0,597.6,20.91,348.2,278.3,278.3,279.6,143.9,145.8,144.6,349.9,368.1,60.14,119.9,1218372.0,348.6,128.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.61,34.6,612.5,141.1,146.8,140.8,60.0,59.9,62.9,0.0,275.0,276.0,276.9,117.4,12.03,118.0,572.0,1173960.0,46147.0,107176.0,0.995,0.772,0.531,0.842,47.32,56.19,53.91,58.12,48.95,52.03,34.43,16.47,19.56,18.77,20.24,17.04,18.11,11.99,24521.0,34246.0,33973.0,34507.0,29308.0,29237.0,23685.0,1.277,310.0,39.01,2.6,3.475,2.0,-1.0,13.55,0.004,0.246,3.0,2.0,0.0,0.0,36.18,38.21,31.46,35.66,34.08,37.25,-110.8,36.86,33.71,35.05
2016-07-02 08:03:00-05:00,505.9256,554.7613,634.6216,539574.0,24.87,0.0,466.9,605.3,21.1,349.4,278.3,278.3,279.7,145.7,147.6,146.4,350.9,372.7,60.14,121.4,1218374.0,350.0,130.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.78,35.38,620.8,143.1,148.6,142.6,60.0,59.9,62.9,0.0,275.0,276.0,277.0,118.9,12.3,119.6,572.0,1173962.0,46147.0,107176.0,0.995,0.772,0.531,0.842,47.58,56.63,54.47,58.7,49.38,52.36,34.89,16.62,19.79,19.03,20.51,17.25,18.3,12.19,24521.0,34246.0,33973.0,34507.0,29308.0,29237.0,23685.0,1.465,341.4,19.66,2.3,3.475,2.0,-1.0,13.55,0.004,0.247,3.0,2.0,0.0,0.0,36.85,38.92,32.14,36.53,34.93,38.0,-110.3,37.59,34.35,35.14
2016-07-02 08:04:00-05:00,504.63974,553.1579,632.08655,539575.0,24.89,0.0,466.2,603.1,21.05,348.8,278.5,278.3,279.7,144.9,146.9,145.7,350.7,372.0,60.14,120.8,1218376.0,349.2,130.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.12,36.06,618.1,142.4,148.0,142.0,60.0,59.9,62.9,0.0,275.0,276.0,277.0,118.4,12.21,119.0,572.0,1173964.0,46147.0,107176.0,0.995,0.772,0.531,0.842,47.3,56.34,54.25,58.48,49.23,52.1,35.05,16.5,19.65,18.92,20.4,17.17,18.17,12.23,24521.0,34247.0,33973.0,34507.0,29308.0,29238.0,23686.0,1.003,343.3,19.21,2.1,3.477,2.0,-1.0,13.34,0.003,0.246,3.0,2.0,0.0,0.001,37.53,39.58,32.58,37.21,35.79,38.55,-109.3,38.09,34.78,35.2
2016-07-02 08:05:00-05:00,506.88995,555.563,634.2759,539576.0,24.9,0.0,469.5,606.0,21.25,347.3,278.2,278.5,279.8,145.8,147.5,146.3,349.1,374.8,60.14,121.4,1218378.0,348.0,130.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.0,35.94,621.1,143.0,148.6,142.6,60.0,59.9,62.9,0.0,275.1,276.0,277.0,118.9,12.31,119.6,572.0,1173966.0,46147.0,107177.0,0.995,0.772,0.531,0.842,47.85,57.0,54.68,58.86,49.72,52.69,35.48,16.62,19.8,18.99,20.44,17.27,18.3,12.32,24521.0,34247.0,33974.0,34508.0,29309.0,29238.0,23686.0,0.917,315.3,31.27,2.2,3.477,2.0,-1.0,13.55,0.005,0.246,3.0,2.0,0.0,0.0,37.78,39.86,33.08,37.74,36.32,39.13,-110.1,38.67,35.53,35.31
2016-07-02 08:06:00-05:00,506.88995,555.2958,633.23883,539577.0,24.93,0.0,469.7,604.9,21.25,348.6,278.4,278.5,279.8,145.6,147.5,146.3,350.3,374.3,60.14,121.4,1218380.0,349.3,131.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.28,35.88,619.6,142.9,148.5,142.5,60.0,59.9,62.9,0.0,275.4,276.0,277.0,118.9,12.28,119.5,572.0,1173967.0,46147.0,107177.0,0.995,0.772,0.531,0.842,47.58,56.66,54.56,58.67,49.43,52.28,35.48,16.59,19.75,19.02,20.45,17.23,18.22,12.37,24522.0,34247.0,33974.0,34508.0,29309.0,29238.0,23686.0,2.042,285.0,13.82,3.9,3.475,2.0,-1.0,13.55,0.004,0.247,3.0,2.0,0.0,0.0,37.65,39.9,33.2,37.65,36.12,39.06,-109.1,38.64,35.52,35.37
2016-07-02 08:07:00-05:00,509.99744,558.6361,636.00433,539578.0,24.96,0.0,473.0,608.0,21.22,347.7,278.3,278.4,279.8,146.6,148.6,147.4,349.9,377.2,60.14,122.2,1218382.0,347.9,132.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.26,35.15,622.5,144.0,149.7,143.5,60.0,59.9,62.9,0.0,275.0,276.0,277.0,119.8,12.46,120.4,572.0,1173969.0,46147.0,107177.0,0.995,0.772,0.531,0.842,48.12,57.13,55.13,59.27,49.87,52.66,35.95,16.73,19.86,19.17,20.61,17.34,18.31,12.5,24522.0,34247.0,33974.0,34508.0,29309.0,29239.0,23686.0,2.38,294.2,26.96,4.1,3.475,2.0,-1.0,13.55,0.004,0.246,3.0,2.0,0.0,0.0,37.33,39.81,33.14,37.41,35.82,38.85,-110.1,38.49,35.23,35.44
2016-07-02 08:08:00-05:00,514.39075,563.17896,640.4982,539579.0,24.99,0.0,476.9,611.8,21.22,348.7,278.0,278.5,279.8,147.9,149.8,148.5,352.1,379.7,60.13,123.2,1218384.0,349.9,133.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.52,35.21,626.1,145.2,150.8,144.7,60.0,59.9,62.9,0.0,275.0,276.0,277.0,120.7,12.65,121.3,572.0,1173972.0,46147.0,107177.0,0.995,0.772,0.531,0.842,48.21,57.29,55.58,59.56,50.06,52.73,36.33,16.81,19.98,19.38,20.77,17.46,18.39,12.67,24522.0,34248.0,33974.0,34508.0,29309.0,29239.0,23686.0,2.088,332.1,17.6,3.2,3.474,2.0,-1.0,13.55,0.004,0.247,3.0,2.0,0.0,0.0,37.14,39.65,32.98,37.35,35.53,38.74,-109.3,38.33,34.91,35.48
2016-07-02 08:09:00-05:00,518.8912,567.85535,645.2226,539580.0,25.03,0.0,481.2,616.2,21.21,348.1,278.4,278.2,279.6,149.0,150.9,149.6,350.2,383.3,60.13,124.2,1218386.0,347.6,134.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.48,35.23,630.6,146.3,152.0,145.8,60.0,59.9,62.9,0.0,275.0,276.0,277.0,121.6,12.81,122.3,572.0,1173974.0,46147.0,107177.0,0.994,0.772,0.531,0.842,48.53,58.09,55.98,59.97,50.54,53.55,36.68,16.89,20.22,19.49,20.88,17.59,18.64,12.77,24522.0,34248.0,33975.0,34509.0,29310.0,29240.0,23687.0,1.217,305.4,20.03,1.9,3.477,2.0,-1.0,13.55,0.004,0.247,3.0,2.0,0.0,0.0,37.19,39.83,33.24,37.59,35.81,39.05,-109.2,38.72,35.13,35.56
2016-07-02 08:10:00-05:00,519.42694,567.85535,644.87695,539581.0,25.07,0.0,482.1,616.0,21.29,349.0,278.3,278.2,279.5,149.0,150.8,149.6,350.5,382.8,60.18,124.1,1218388.0,349.4,134.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.4,35.26,630.1,146.4,152.0,145.9,60.0,59.9,62.9,0.0,275.0,275.8,276.6,121.6,12.76,122.3,572.0,1173976.0,46147.0,107178.0,0.995,0.772,0.531,0.842,48.58,57.92,55.88,59.83,50.37,53.27,36.69,16.95,20.21,19.5,20.88,17.58,18.59,12.8,24522.0,34248.0,33975.0,34509.0,29310.0,29240.0,23687.0,1.067,323.2,22.52,2.1,3.477,2.0,-1.0,13.33,0.003,0.247,3.0,2.0,0.0,0.001,37.22,39.96,33.39,37.82,35.9,39.23,-108.6,38.94,35.59,35.57
2016-07-02 08:11:00-05:00,518.784,567.0537,643.1485,539582.0,25.11,0.0,482.4,615.0,21.36,347.3,278.4,278.2,279.6,148.7,150.5,149.3,349.6,383.5,60.21,123.8,1218390.0,347.6,134.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.65,35.72,629.1,146.1,151.7,145.6,60.0,59.9,62.9,0.0,275.0,276.0,276.7,121.4,12.65,122.1,572.0,1173978.0,46147.0,107178.0,0.995,0.772,0.531,0.842,48.7,58.14,56.03,59.98,50.52,53.45,36.81,16.91,20.19,19.46,20.83,17.54,18.56,12.78,24523.0,34248.0,33975.0,34509.0,29310.0,29240.0,23687.0,1.138,313.3,17.62,2.3,3.477,2.0,-1.0,13.55,0.004,0.247,3.0,2.0,0.0,0.0,37.44,40.33,33.53,37.93,36.02,39.48,-108.6,39.28,35.86,35.65
2016-07-02 08:12:00-05:00,526.8205,575.4713,652.2516,539583.0,25.16,0.0,490.4,623.8,21.41,347.1,278.1,278.3,279.5,150.9,152.7,151.4,346.9,389.5,60.15,125.7,1218392.0,346.9,135.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.94,36.15,637.4,148.2,153.8,147.7,60.0,59.9,62.9,0.0,275.0,275.8,276.5,123.0,13.06,123.7,572.0,1173980.0,46147.0,107178.0,0.994,0.772,0.531,0.842,49.3,58.98,56.84,60.76,51.21,54.19,37.39,17.11,20.48,19.73,21.09,17.78,18.81,12.98,24523.0,34248.0,33975.0,34509.0,29310.0,29240.0,23687.0,1.484,324.3,22.8,2.3,3.475,2.0,-1.0,13.55,0.004,0.247,3.0,2.0,0.0,0.0,37.81,40.76,33.74,38.25,36.33,39.83,-109.4,39.63,36.28,35.69
2016-07-02 08:13:00-05:00,530.67804,579.4797,656.05414,539584.0,25.21,0.0,494.3,627.7,21.32,346.5,278.1,278.1,279.4,151.9,153.8,152.5,348.5,392.5,60.13,126.5,1218394.0,347.7,136.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.68,36.02,640.8,149.2,154.9,148.7,60.0,59.9,62.9,0.0,275.0,275.2,276.0,123.9,13.24,124.6,572.0,1173982.0,46147.0,107178.0,0.994,0.772,0.531,0.842,49.65,59.55,57.36,61.22,51.57,54.61,37.78,17.2,20.63,19.88,21.21,17.87,18.92,13.09,24523.0,34249.0,33975.0,34510.0,29311.0,29241.0,23688.0,2.464,298.9,41.49,4.9,3.475,2.0,-1.0,13.55,0.004,0.247,3.0,2.0,0.0,0.0,38.01,41.04,33.86,38.47,36.49,40.07,-108.5,39.79,36.28,35.77
2016-07-02 08:14:00-05:00,533.7855,582.41925,658.70435,539585.0,25.27,0.0,497.6,630.5,21.03,346.6,278.4,277.8,279.2,153.0,154.8,153.5,347.9,395.2,60.14,127.3,1218396.0,347.6,137.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.4,35.44,638.6,150.3,156.0,149.8,60.0,59.9,62.9,0.0,275.0,275.0,276.0,124.7,13.36,125.4,572.0,1173984.0,46147.0,107179.0,0.994,0.772,0.531,0.842,49.98,59.91,57.82,61.67,51.94,54.86,38.05,17.32,20.76,20.04,21.37,18.0,19.01,13.19,24523.0,34249.0,33976.0,34510.0,29311.0,29241.0,23688.0,2.698,287.6,10.04,4.7,3.477,2.0,-1.0,13.55,0.004,0.247,3.0,2.0,0.0,0.0,37.45,40.72,33.83,38.39,36.28,39.89,-108.1,39.58,35.75,35.83
2016-07-02 08:15:00-05:00,540.6433,589.63434,666.30945,539586.0,25.33,0.0,503.7,637.3,21.06,347.1,278.1,278.0,279.3,154.6,156.3,155.1,349.1,399.5,60.15,128.7,1218398.0,347.7,139.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.05,35.49,650.2,152.0,157.7,151.5,60.0,59.9,62.9,0.0,275.0,275.0,276.0,126.1,13.59,126.8,572.0,1173986.0,46147.0,107179.0,0.994,0.772,0.531,0.842,50.46,60.5,58.41,62.35,52.51,55.38,38.48,17.51,21.0,20.27,21.64,18.23,19.22,13.36,24524.0,34249.0,33976.0,34511.0,29311.0,29241.0,23688.0,1.523,295.4,21.33,2.6,3.477,2.0,-1.0,13.2,-0.006,0.248,1.0,2.0,0.0,0.001,37.26,40.65,33.86,38.2,36.2,39.79,-109.0,39.6,35.81,35.89
2016-07-02 08:16:00-05:00,544.07227,592.9747,669.30536,539587.0,25.4,0.0,507.2,640.1,21.17,346.8,278.3,278.3,279.6,155.3,157.1,155.8,348.7,401.6,60.14,129.4,1218400.0,347.5,140.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.36,35.68,652.8,152.7,158.4,152.2,60.0,59.9,62.9,0.0,275.0,275.6,276.4,126.8,13.72,127.5,572.0,1173988.0,46147.0,107179.0,0.994,0.772,0.531,0.842,50.75,60.85,58.73,62.78,52.89,55.67,38.74,17.6,21.1,20.37,21.77,18.34,19.31,13.44,24524.0,34249.0,33976.0,34511.0,29312.0,29242.0,23688.0,2.918,326.9,19.26,4.2,3.477,2.0,-1.0,13.55,0.013,0.248,3.0,2.0,0.0,0.001,37.44,40.7,33.88,38.04,36.13,39.68,-107.9,39.56,35.67,35.99
2016-07-02 08:17:00-05:00,547.60834,596.5822,672.647,539588.0,25.47,0.0,510.7,643.3,21.0,347.4,278.2,278.4,279.6,156.4,158.2,156.9,349.1,404.1,60.14,130.4,1218403.0,348.0,141.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.54,35.38,655.9,153.7,159.4,153.2,60.0,59.9,62.9,0.0,275.0,275.9,276.4,127.6,13.87,128.4,572.0,1173990.0,46147.0,107179.0,0.994,0.772,0.531,0.842,50.78,61.23,59.07,62.99,53.07,55.92,39.04,17.64,21.27,20.52,21.88,18.43,19.42,13.56,24524.0,34250.0,33976.0,34512.0,29312.0,29242.0,23688.0,3.068,303.0,15.23,3.7,3.475,2.0,-1.0,13.55,0.004,0.248,3.0,2.0,0.0,0.0,37.35,40.44,33.49,37.56,35.79,39.24,-107.7,38.92,35.35,36.07
2016-07-02 08:18:00-05:00,550.18005,599.12085,674.95154,539589.0,25.54,0.0,513.3,645.4,21.04,347.8,278.6,278.0,279.3,157.1,158.9,157.6,347.7,405.5,60.13,130.9,1218405.0,348.9,141.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.58,35.32,657.5,154.4,160.1,153.9,60.0,59.9,62.9,0.0,275.0,275.1,276.0,128.1,13.99,128.9,572.0,1173992.0,46147.0,107179.0,0.994,0.772,0.531,0.842,50.8,61.31,59.39,63.24,53.19,55.95,39.29,17.67,21.32,20.66,22.0,18.5,19.46,13.67,24525.0,34250.0,33977.0,34512.0,29312.0,29243.0,23689.0,2.795,317.8,22.03,4.6,3.475,2.0,-1.0,13.55,0.004,0.248,3.0,2.0,0.0,0.0,37.15,40.22,33.53,37.51,35.57,39.19,-109.6,39.07,35.0,36.16
2016-07-02 08:19:00-05:00,553.3946,602.1939,677.8323,539590.0,25.61,0.0,516.4,648.0,20.96,347.4,278.2,278.1,279.4,157.8,159.5,158.2,349.9,407.9,60.13,131.4,1218407.0,348.2,142.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.7,35.53,660.0,155.2,160.9,154.7,60.0,59.9,62.9,0.0,275.0,275.1,276.0,128.7,14.13,129.5,572.0,1173994.0,46147.0,107180.0,0.994,0.772,0.531,0.842,51.25,61.79,59.6,63.72,53.8,56.37,39.5,17.8,21.46,20.7,22.13,18.69,19.58,13.72,24525.0,34251.0,33977.0,34512.0,29313.0,29243.0,23689.0,2.443,301.4,26.77,4.0,3.475,2.0,-1.0,13.55,0.004,0.248,3.0,2.0,0.0,0.0,37.38,40.39,33.61,37.7,35.75,39.34,-109.7,39.14,34.86,36.25
2016-07-02 08:20:00-05:00,555.43054,604.0645,679.33026,539591.0,25.69,0.0,518.6,649.5,20.99,347.4,278.0,278.0,279.3,158.4,160.1,158.8,348.5,409.3,60.15,131.8,1218409.0,347.9,142.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.39,35.51,661.5,155.8,161.5,155.2,60.0,59.9,62.9,0.0,275.0,275.0,276.0,129.1,14.17,129.9,572.0,1173997.0,46147.0,107180.0,0.994,0.772,0.531,0.842,51.16,61.97,59.97,63.81,53.76,56.49,39.76,17.77,21.52,20.83,22.16,18.67,19.62,13.81,24525.0,34251.0,33977.0,34513.0,29313.0,29243.0,23689.0,2.455,272.0,18.78,4.0,3.475,2.0,-1.0,13.55,0.004,0.248,3.0,2.0,0.0,0.0,37.51,40.55,33.7,37.71,35.65,39.35,-109.4,39.26,34.79,36.34
2016-07-02 08:21:00-05:00,558.85944,607.53845,682.67194,539592.0,25.76,0.0,522.1,652.8,20.96,347.5,277.8,277.9,279.2,159.4,161.1,159.8,349.8,411.8,60.14,132.6,1218411.0,347.7,144.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.03,35.18,664.5,156.8,162.5,156.2,60.0,59.9,62.9,0.0,275.0,275.0,276.0,129.8,14.3,130.6,572.0,1173999.0,46147.0,107180.0,0.994,0.772,0.531,0.842,51.52,62.39,60.15,64.2,54.21,56.92,39.91,17.9,21.68,20.9,22.31,18.84,19.78,13.87,24526.0,34252.0,33977.0,34513.0,29313.0,29244.0,23689.0,1.663,315.5,29.11,3.3,3.475,2.0,-1.0,13.16,0.001,0.248,1.0,2.0,0.0,0.001,37.14,40.39,33.62,37.48,35.36,39.11,-109.4,39.04,34.83,36.42
2016-07-02 08:22:00-05:00,560.5739,609.1418,683.82416,539593.0,25.83,0.0,524.2,654.1,20.97,347.1,277.7,278.0,279.3,159.5,161.2,159.9,348.6,412.7,60.15,132.7,1218413.0,347.7,143.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.47,35.92,665.5,156.9,162.6,156.3,60.0,59.9,62.9,0.0,275.0,275.0,276.0,129.9,14.33,130.7,572.0,1174001.0,46147.0,107180.0,0.994,0.772,0.531,0.842,51.31,62.43,60.44,64.26,54.14,56.83,40.15,17.81,21.67,20.98,22.3,18.79,19.73,13.94,24526.0,34252.0,33978.0,34514.0,29314.0,29244.0,23690.0,2.04,295.7,16.26,2.8,3.477,2.0,-1.0,13.55,0.005,0.248,3.0,2.0,0.0,0.001,37.57,40.77,33.77,37.8,35.68,39.42,-108.0,39.52,35.28,36.52
2016-07-02 08:23:00-05:00,565.9316,614.61993,689.35516,539594.0,25.91,0.0,529.5,659.5,20.87,346.1,278.0,277.8,279.1,160.7,162.5,161.1,347.6,417.1,60.15,133.8,1218416.0,346.4,145.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.49,36.41,671.1,158.2,163.9,157.6,60.0,59.9,62.9,0.0,275.0,275.0,276.0,130.9,14.51,131.7,572.0,1174003.0,46147.0,107181.0,0.994,0.772,0.531,0.842,51.87,63.22,60.97,64.98,54.87,57.62,40.54,17.95,21.88,21.1,22.49,18.99,19.94,14.03,24526.0,34253.0,33978.0,34514.0,29314.0,29244.0,23690.0,1.615,318.9,38.13,2.5,3.477,2.0,-1.0,13.55,0.004,0.248,3.0,2.0,0.0,0.0,38.1,41.27,34.07,38.24,36.21,39.84,-108.2,39.62,35.6,36.58
2016-07-02 08:24:00-05:00,566.89594,615.42163,689.8161,539595.0,25.98,0.0,530.9,660.1,21.14,346.1,278.0,277.7,279.2,160.7,162.3,161.0,348.0,417.2,60.15,133.7,1218418.0,346.6,145.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.99,37.3,671.4,158.1,163.8,157.5,60.0,59.9,62.9,0.0,275.0,275.0,276.0,130.9,14.47,131.7,572.0,1174005.0,46147.0,107181.0,0.994,0.772,0.531,0.842,51.71,63.0,60.99,64.97,54.92,57.43,40.69,17.9,21.81,21.11,22.49,19.01,19.88,14.09,24527.0,34253.0,33978.0,34515.0,29315.0,29245.0,23690.0,0.805,6.849,70.88,2.4,3.475,2.0,-1.0,13.55,0.004,0.248,3.0,2.0,0.0,0.0,38.92,41.62,34.5,38.93,36.96,40.39,-108.0,40.16,36.19,36.65
2016-07-02 08:25:00-05:00,569.7891,618.2275,692.4664,539596.0,26.06,0.0,534.4,663.2,21.35,344.8,277.7,277.8,279.3,161.3,163.2,161.7,346.8,420.3,60.14,134.3,1218420.0,345.3,145.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.37,37.63,674.6,158.7,164.5,158.1,60.0,59.9,62.9,0.0,275.0,275.0,276.0,131.4,14.57,132.2,572.0,1174007.0,46147.0,107181.0,0.994,0.772,0.531,0.842,52.21,63.63,61.33,65.44,55.43,58.03,40.99,18.0,21.94,21.14,22.56,19.11,20.01,14.13,24527.0,34254.0,33979.0,34515.0,29315.0,29245.0,23690.0,0.748,256.2,71.75,2.2,3.477,2.0,-1.0,13.55,0.004,0.248,3.0,2.0,0.0,0.0,39.57,41.89,34.86,39.41,37.59,40.87,-108.4,40.44,36.55,36.74
2016-07-02 08:26:00-05:00,573.32513,621.9687,696.0384,539597.0,26.15,0.0,538.2,666.8,21.54,344.7,277.4,277.4,278.8,162.5,164.2,162.8,346.3,423.3,60.14,135.0,1218422.0,345.1,146.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.35,37.34,678.1,160.0,165.7,159.4,60.0,59.9,62.9,0.0,274.2,274.5,275.9,132.2,14.74,133.0,572.0,1174010.0,46147.0,107181.0,0.994,0.772,0.531,0.842,52.53,64.05,61.93,65.87,55.69,58.35,41.33,18.11,22.08,21.35,22.71,19.19,20.11,14.24,24527.0,34254.0,33979.0,34516.0,29315.0,29245.0,23691.0,1.835,273.9,23.42,3.0,3.475,2.0,-1.0,13.55,0.004,0.248,3.0,2.0,0.0,0.0,39.61,41.9,35.05,39.39,37.24,40.8,-107.8,40.49,36.84,36.73
2016-07-02 08:27:00-05:00,576.96844,625.84344,699.26483,539598.0,26.24,0.0,542.0,670.1,21.21,344.7,278.5,278.3,279.7,162.9,164.7,163.3,346.5,425.8,60.13,135.9,1218424.0,345.1,147.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.21,37.39,681.5,160.3,166.0,159.7,60.0,59.9,62.9,0.0,275.0,275.6,277.0,133.0,14.86,133.8,572.0,1174012.0,46147.0,107182.0,0.994,0.772,0.531,0.842,52.65,64.35,62.36,66.13,55.82,58.52,41.62,18.15,22.18,21.5,22.8,19.24,20.17,14.35,24528.0,34255.0,33980.0,34516.0,29316.0,29246.0,23691.0,2.233,272.8,18.69,3.8,3.477,2.0,-1.0,13.33,0.003,0.248,3.0,2.0,0.0,0.001,39.43,42.07,35.17,39.21,36.79,40.78,-107.5,40.68,36.65,36.83
2016-07-02 08:28:00-05:00,579.6472,628.5157,701.68463,539599.0,26.32,0.0,544.4,672.4,21.1,344.5,278.2,278.5,279.9,163.4,165.1,163.7,346.0,427.6,60.22,136.3,1218427.0,344.8,147.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.51,37.57,683.5,160.8,166.5,160.2,60.0,59.9,62.9,0.0,275.0,275.7,277.0,133.4,14.83,134.2,572.0,1174014.0,46147.0,107182.0,0.994,0.772,0.531,0.842,52.97,64.64,62.47,66.44,56.19,58.76,41.73,18.25,22.27,21.52,22.89,19.36,20.24,14.37,24528.0,34255.0,33980.0,34517.0,29316.0,29246.0,23691.0,2.47,298.2,7.316,3.3,3.477,2.0,-1.0,13.55,0.004,0.249,3.0,2.0,0.0,0.0,39.67,42.45,35.35,39.41,37.1,41.05,-106.8,40.93,36.85,36.91
2016-07-02 08:29:00-05:00,582.32605,631.1879,704.10443,539600.0,26.41,0.0,547.2,674.6,21.04,344.2,278.5,278.4,279.9,163.8,165.5,164.1,346.1,429.2,60.23,136.6,1218429.0,344.9,148.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.72,37.95,685.4,161.2,166.9,160.6,60.0,59.9,62.9,0.0,275.0,276.0,277.0,133.8,14.9,134.6,572.0,1174016.0,46147.0,107182.0,0.994,0.772,0.531,0.842,53.12,64.9,62.8,66.73,56.4,58.93,41.97,18.28,22.34,21.61,22.97,19.41,20.28,14.45,24528.0,34255.0,33981.0,34517.0,29316.0,29246.0,23691.0,1.708,295.6,25.12,2.7,3.477,2.0,-1.0,13.55,0.004,0.249,3.0,2.0,0.0,0.0,39.88,42.74,35.41,39.57,37.27,41.29,-107.2,41.42,36.76,37.02
2016-07-02 08:30:00-05:00,585.21924,634.1275,706.86993,539601.0,26.5,0.0,551.1,677.3,21.11,344.0,278.4,278.3,279.6,164.5,166.1,164.7,345.6,431.5,60.17,137.1,1218431.0,344.8,149.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.94,38.03,687.8,161.9,167.6,161.3,60.0,59.9,62.9,0.0,275.0,275.1,276.3,134.2,15.03,135.1,572.0,1174019.0,46147.0,107182.0,0.994,0.772,0.531,0.842,53.42,65.12,63.17,67.09,56.77,59.04,42.22,18.38,22.4,21.73,23.08,19.53,20.31,14.52,24529.0,34256.0,33981.0,34518.0,29317.0,29247.0,23692.0,2.027,304.8,28.31,2.9,3.475,2.0,-1.0,13.55,0.004,0.249,3.0,2.0,0.0,0.0,40.01,42.95,35.59,39.96,37.44,41.53,-107.7,41.74,36.92,37.1
2016-07-02 08:31:00-05:00,588.541,637.33417,710.0963,539602.0,26.59,0.0,553.2,680.3,21.14,343.3,278.1,278.1,279.4,165.5,167.2,165.7,345.5,433.8,60.13,137.8,1218433.0,344.4,149.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.01,38.08,691.0,162.9,168.6,162.2,60.0,59.9,62.9,0.0,275.0,275.0,276.0,134.9,15.22,135.7,572.0,1174021.0,46147.0,107183.0,0.994,0.772,0.531,0.842,53.65,65.45,63.67,67.44,57.03,59.3,42.56,18.42,22.47,21.86,23.15,19.58,20.36,14.61,24529.0,34256.0,33981.0,34518.0,29317.0,29247.0,23692.0,2.102,291.6,25.57,4.8,3.475,2.0,-1.0,13.55,0.004,0.249,3.0,2.0,0.0,0.0,40.28,43.21,35.71,40.07,37.72,41.63,-107.1,41.93,36.96,37.18
2016-07-02 08:32:00-05:00,592.82715,641.87695,714.35974,539603.0,26.67,0.0,557.9,684.4,21.16,343.8,278.3,278.2,279.5,166.6,168.2,166.7,345.4,436.8,60.15,138.8,1218436.0,344.3,150.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.77,37.33,695.0,164.1,169.8,163.4,60.0,59.9,62.9,0.0,275.0,275.3,276.3,135.9,15.38,136.8,572.0,1174023.0,46147.0,107183.0,0.994,0.772,0.531,0.842,53.97,66.04,64.0,67.87,57.32,59.88,42.76,18.55,22.71,22.0,23.33,19.71,20.59,14.7,24529.0,34257.0,33982.0,34519.0,29317.0,29247.0,23692.0,2.383,297.4,32.46,3.7,3.475,2.0,-1.0,13.19,-0.011,0.25,1.0,2.0,0.0,0.001,39.79,42.93,35.63,39.71,37.41,41.3,-106.9,41.58,36.77,37.24
2016-07-02 08:33:00-05:00,596.25604,645.3509,717.47095,539604.0,26.76,0.0,560.8,687.2,21.29,344.3,278.4,278.6,279.9,167.3,168.9,167.5,346.5,438.9,60.13,139.6,1218438.0,344.6,152.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.96,37.52,697.5,164.8,170.4,164.1,60.0,59.9,62.9,0.0,275.0,276.0,277.0,136.6,15.5,137.5,572.0,1174025.0,46147.0,107183.0,0.994,0.772,0.531,0.842,54.11,66.15,64.47,68.15,57.52,59.8,43.08,18.63,22.77,22.19,23.46,19.8,20.59,14.83,24530.0,34257.0,33982.0,34519.0,29318.0,29248.0,23692.0,2.135,294.2,25.0,3.4,3.475,2.0,-1.0,13.55,0.017,0.249,3.0,2.0,0.0,0.001,39.59,42.88,35.51,39.63,37.31,41.24,-106.9,41.27,36.66,37.32
2016-07-02 08:34:00-05:00,598.7206,647.756,719.4298,539605.0,26.84,0.0,563.4,689.2,21.22,344.1,278.4,278.5,279.8,168.1,169.7,168.3,344.4,440.6,60.16,140.2,1218440.0,343.8,151.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.74,37.24,699.4,165.6,171.2,164.9,60.0,59.9,62.9,0.0,275.0,275.7,276.7,137.2,15.6,138.1,572.0,1174028.0,46147.0,107183.0,0.994,0.772,0.531,0.842,54.38,66.75,64.42,68.37,57.85,60.41,43.1,18.71,22.97,22.17,23.53,19.91,20.79,14.83,24530.0,34258.0,33983.0,34520.0,29318.0,29248.0,23692.0,2.897,287.6,17.94,4.6,3.477,2.0,-1.0,13.55,0.004,0.249,3.0,2.0,0.0,0.0,39.43,42.9,35.39,39.25,36.94,40.96,-107.2,41.03,36.5,37.44
2016-07-02 08:35:00-05:00,600.9708,650.0274,721.2735,539606.0,26.93,0.0,565.8,691.1,21.12,344.7,278.5,278.3,279.6,168.8,170.3,168.9,346.1,442.2,60.18,140.7,1218443.0,344.3,153.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.58,37.13,700.9,166.3,171.9,165.6,60.0,59.9,62.9,0.0,275.0,275.3,276.1,137.7,15.68,138.6,572.0,1174030.0,46147.0,107184.0,0.994,0.772,0.531,0.842,54.6,66.81,64.67,68.68,58.01,60.35,43.23,18.82,23.03,22.29,23.68,20.0,20.8,14.9,24530.0,34258.0,33983.0,34520.0,29318.0,29249.0,23693.0,2.98,268.1,20.3,4.5,3.477,2.0,-1.0,13.55,0.004,0.249,3.0,2.0,0.0,0.0,39.33,42.66,35.17,38.96,36.52,40.64,-108.3,40.82,36.37,37.48
2016-07-02 08:36:00-05:00,603.86395,652.83325,723.6933,539607.0,27.0,0.0,568.6,693.4,21.19,344.5,279.5,279.8,281.0,168.7,170.3,168.8,344.7,444.1,60.14,141.3,1218445.0,345.5,153.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.22,37.63,703.0,166.2,171.9,165.5,60.0,59.9,62.9,0.0,276.7,276.8,277.8,138.3,15.77,139.2,572.0,1174032.0,46147.0,107184.0,0.994,0.772,0.531,0.842,54.97,67.31,64.87,69.07,58.42,60.71,43.4,18.93,23.18,22.34,23.79,20.12,20.91,14.95,24531.0,34259.0,33984.0,34520.0,29319.0,29249.0,23693.0,3.138,262.9,17.43,5.5,3.477,2.0,-1.0,13.55,0.004,0.249,3.0,2.0,0.0,0.0,39.59,42.81,35.17,38.49,36.16,40.35,-107.6,40.64,36.27,37.55
2016-07-02 08:37:00-05:00,606.9714,656.04,726.57404,539608.0,27.08,0.0,571.7,696.2,21.31,344.5,279.5,279.9,281.2,169.4,170.9,169.5,345.6,446.3,60.14,141.9,1218447.0,344.8,154.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.48,38.03,705.8,166.9,172.6,166.2,60.0,59.9,62.9,0.0,276.4,277.0,278.0,139.0,15.86,139.9,572.0,1174035.0,46147.0,107184.0,0.994,0.772,0.531,0.842,55.07,67.55,65.25,69.36,58.58,60.71,43.69,18.97,23.27,22.48,23.89,20.18,20.91,15.05,24531.0,34259.0,33984.0,34521.0,29319.0,29249.0,23693.0,2.597,269.7,29.53,5.5,3.475,2.0,-1.0,13.55,0.004,0.249,3.0,2.0,0.0,0.0,39.98,43.1,35.1,38.14,35.63,40.01,-108.7,40.46,35.99,37.63
2016-07-02 08:38:00-05:00,610.50745,659.7812,729.8004,539609.0,27.16,0.0,574.8,699.4,21.15,344.7,279.7,279.7,281.1,170.2,171.9,170.4,346.8,448.3,60.14,142.7,1218450.0,345.1,155.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.15,38.08,708.8,167.8,173.4,167.1,60.0,59.9,62.9,0.0,276.6,277.0,278.0,139.7,15.98,140.6,572.0,1174037.0,46147.0,107184.0,0.994,0.772,0.531,0.842,55.13,68.04,65.61,69.52,58.75,61.12,44.0,19.0,23.45,22.61,23.96,20.25,21.07,15.16,24532.0,34260.0,33985.0,34521.0,29319.0,29250.0,23693.0,3.138,279.4,18.41,5.3,3.475,2.0,-1.0,13.46,0.003,0.249,1.0,2.0,0.0,0.001,40.13,43.05,34.98,37.9,35.23,39.81,-109.4,40.28,35.7,37.66
2016-07-02 08:39:00-05:00,613.9364,662.98785,733.0268,539610.0,27.27,0.0,577.9,702.2,21.09,344.5,279.7,279.7,281.1,171.1,172.5,171.1,346.0,450.5,60.14,143.3,1218452.0,345.1,155.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.36,38.29,711.4,168.5,174.1,167.8,60.0,59.9,62.9,0.0,276.9,277.0,278.0,140.3,16.07,141.2,572.0,1174039.0,46147.0,107185.0,0.993,0.772,0.531,0.842,55.41,68.27,65.91,69.96,59.15,61.21,44.24,19.09,23.52,22.71,24.1,20.38,21.08,15.24,24532.0,34260.0,33985.0,34522.0,29320.0,29250.0,23694.0,3.013,283.5,12.91,4.5,3.477,2.0,-1.0,13.55,0.004,0.25,3.0,2.0,0.0,0.0,40.31,43.29,35.16,38.24,35.45,40.02,-108.5,40.59,35.78,37.7
2016-07-02 08:40:00-05:00,616.29376,665.2593,734.9857,539611.0,27.37,0.0,580.8,704.1,21.08,344.2,279.8,279.5,281.0,171.6,173.1,171.6,344.8,452.4,60.14,143.7,1218454.0,344.6,156.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.43,38.04,713.0,169.1,174.8,168.4,60.0,59.9,62.9,0.0,276.5,277.0,278.0,140.7,16.18,141.7,572.0,1174042.0,46147.0,107185.0,0.993,0.772,0.531,0.842,55.78,68.56,66.23,70.39,59.5,61.49,44.42,19.19,23.59,22.79,24.23,20.47,21.16,15.29,24532.0,34261.0,33986.0,34522.0,29320.0,29250.0,23694.0,3.107,274.6,16.48,5.3,3.475,2.0,-1.0,13.55,0.004,0.25,3.0,2.0,0.0,0.0,40.28,43.35,35.27,38.2,35.44,39.96,-106.5,40.61,35.62,37.74
2016-07-02 08:41:00-05:00,619.29407,668.33234,737.6359,539612.0,27.42,0.0,583.8,706.7,20.93,344.7,279.8,279.5,280.9,172.5,174.1,172.6,345.2,454.5,60.14,144.5,1218457.0,344.9,156.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.35,37.21,715.9,170.1,175.7,169.3,60.0,59.9,62.9,0.0,276.2,277.0,278.0,141.4,16.3,142.4,572.0,1174044.0,46147.0,107185.0,0.993,0.772,0.531,0.842,55.86,68.81,66.71,70.58,59.49,61.66,44.66,19.26,23.72,23.0,24.33,20.51,21.25,15.39,24533.0,34261.0,33986.0,34523.0,29320.0,29251.0,23694.0,3.758,273.8,9.6,5.6,3.477,2.0,-1.0,13.55,0.004,0.25,3.0,2.0,0.0,0.0,39.68,42.78,35.07,37.97,35.38,39.79,-109.7,40.44,35.34,37.83
2016-07-02 08:42:00-05:00,622.4015,671.40546,740.4014,539613.0,27.52,0.0,586.9,709.5,20.98,345.0,279.6,279.5,280.9,173.3,174.9,173.4,347.0,456.6,60.15,145.2,1218459.0,345.1,158.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.54,37.18,718.2,170.9,176.5,170.1,60.0,59.9,62.9,0.0,276.0,277.0,278.0,142.1,16.4,143.0,572.0,1174046.0,46147.0,107186.0,0.993,0.772,0.531,0.842,55.97,69.23,66.83,70.62,59.66,62.13,44.74,19.3,23.88,23.05,24.36,20.58,21.43,15.43,24533.0,34262.0,33987.0,34523.0,29321.0,29251.0,23694.0,3.065,287.4,12.64,4.0,3.477,2.0,-1.0,13.55,0.004,0.25,3.0,2.0,0.0,0.0,39.41,42.66,34.98,37.76,35.41,39.7,-109.7,40.52,35.3,37.87
2016-07-02 08:43:00-05:00,625.2947,674.21136,743.0517,539614.0,27.6,0.0,589.8,711.9,21.13,344.7,279.6,279.8,281.2,173.8,175.4,173.9,346.5,458.8,60.16,145.7,1218461.0,345.2,159.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.46,37.37,720.7,171.5,177.1,170.7,60.0,59.9,62.9,0.0,276.4,277.0,278.0,142.7,16.5,143.6,572.0,1174049.0,46147.0,107186.0,0.993,0.772,0.531,0.842,56.17,69.6,67.26,71.03,59.95,62.47,45.05,19.36,23.99,23.18,24.48,20.66,21.53,15.53,24533.0,34262.0,33987.0,34524.0,29321.0,29251.0,23695.0,2.888,282.3,15.84,4.6,3.475,2.0,-1.0,13.53,0.002,0.25,3.0,2.0,0.0,0.0,39.49,42.82,34.92,37.77,35.44,39.75,-108.6,40.5,35.38,37.93
2016-07-02 08:44:00-05:00,629.04504,677.9525,746.50854,539615.0,27.66,0.0,593.4,715.3,20.95,344.3,279.8,280.0,281.4,174.5,175.9,174.4,346.0,461.2,60.22,146.3,1218464.0,344.8,159.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.54,37.59,723.9,172.0,177.6,171.3,60.0,59.9,62.9,0.0,277.0,277.0,278.0,143.3,16.54,144.2,572.0,1174051.0,46147.0,107186.0,0.993,0.772,0.531,0.842,56.43,69.88,67.68,71.43,60.3,62.64,45.36,19.42,24.06,23.3,24.59,20.76,21.56,15.62,24534.0,34263.0,33988.0,34524.0,29322.0,29252.0,23695.0,2.175,304.0,32.32,4.2,3.475,2.0,-1.0,13.53,0.004,0.25,3.0,2.0,0.0,0.0,39.54,43.06,35.05,38.16,35.7,39.91,-109.2,40.55,35.57,38.0
2016-07-02 08:45:00-05:00,631.6167,680.35754,749.0436,539616.0,27.72,0.0,596.4,717.6,21.1,343.5,280.2,279.9,281.3,174.7,176.3,174.7,345.2,463.1,60.22,146.6,1218466.0,344.0,159.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.01,38.31,726.4,172.4,177.9,171.7,60.0,59.9,62.9,0.0,277.0,277.0,278.0,143.5,16.59,144.5,572.0,1174053.0,46147.0,107186.0,0.993,0.772,0.531,0.842,56.59,70.1,67.98,71.8,60.59,62.76,45.62,19.44,24.08,23.35,24.66,20.81,21.56,15.67,24534.0,34263.0,33988.0,34525.0,29322.0,29252.0,23695.0,2.497,313.9,17.86,4.1,3.477,2.0,-1.0,13.53,0.004,0.251,3.0,2.0,0.0,0.0,40.11,43.58,35.48,38.73,36.35,40.6,-108.2,41.33,36.02,38.13
2016-07-02 08:46:00-05:00,634.83136,683.5643,751.8091,539617.0,27.79,0.0,599.5,720.4,21.1,343.3,279.8,279.9,281.2,175.6,177.1,175.6,345.0,465.5,60.2,147.2,1218469.0,343.5,160.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.16,38.24,729.2,173.2,178.7,172.5,60.0,59.9,62.9,0.0,277.0,277.0,278.0,144.2,16.71,145.1,572.0,1174056.0,46147.0,107187.0,0.993,0.772,0.531,0.842,56.7,70.49,68.19,72.03,60.9,63.09,45.84,19.47,24.2,23.41,24.73,20.91,21.66,15.74,24534.0,34263.0,33989.0,34525.0,29322.0,29252.0,23695.0,2.332,318.1,13.78,4.3,3.477,2.0,-1.0,13.53,0.004,0.251,3.0,2.0,0.0,0.0,40.4,43.51,35.25,38.55,36.65,40.78,-108.5,41.32,36.07,38.15
2016-07-02 08:47:00-05:00,637.7245,686.5037,754.5745,539618.0,27.85,0.0,602.6,723.0,21.25,342.9,279.8,279.8,281.1,176.3,177.7,176.2,346.2,467.6,60.14,147.7,1218471.0,343.7,161.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.02,38.04,731.6,174.0,179.5,173.2,60.0,59.9,62.9,0.0,277.0,277.0,278.0,144.7,16.89,145.7,572.0,1174058.0,46147.0,107187.0,0.993,0.772,0.531,0.842,57.07,70.63,68.7,72.52,61.3,63.17,46.21,19.57,24.22,23.56,24.87,21.02,21.66,15.85,24535.0,34264.0,33989.0,34526.0,29323.0,29253.0,23696.0,2.703,285.2,31.7,4.4,3.475,2.0,-1.0,13.53,0.004,0.251,3.0,2.0,0.0,0.0,40.38,43.58,35.59,39.18,36.94,41.2,-107.6,41.88,36.28,38.22
2016-07-02 08:48:00-05:00,640.4033,689.176,756.76385,539619.0,27.92,0.0,605.5,725.3,21.14,343.3,279.6,279.9,281.2,177.2,178.5,177.1,344.7,469.6,60.17,148.5,1218474.0,342.9,161.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.31,37.39,733.6,174.8,180.3,174.0,60.0,59.9,62.9,0.0,276.6,277.0,278.0,145.4,16.97,146.3,572.0,1174061.0,46147.0,107187.0,0.993,0.772,0.531,0.842,57.14,71.2,68.92,72.45,61.35,63.74,46.37,19.61,24.44,23.66,24.87,21.06,21.88,15.92,24535.0,34264.0,33989.0,34526.0,29323.0,29253.0,23696.0,2.507,309.3,25.1,4.2,3.475,2.0,-1.0,13.41,0.003,0.25,1.0,2.0,0.0,0.001,39.77,43.2,35.52,38.91,36.68,40.92,-108.0,41.5,36.12,38.29
2016-07-02 08:49:00-05:00,643.8322,692.78357,759.87506,539620.0,27.98,0.0,608.7,728.3,21.06,343.1,279.7,279.8,281.1,177.9,179.3,177.8,345.3,471.5,60.21,149.1,1218476.0,344.1,162.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.73,38.07,736.7,175.5,180.9,174.7,60.0,59.9,62.9,0.0,276.6,277.0,278.0,145.9,17.02,146.9,572.0,1174063.0,46147.0,107187.0,0.993,0.772,0.531,0.842,57.46,71.36,69.21,72.99,61.81,63.71,46.62,19.72,24.48,23.75,25.04,21.21,21.86,16.0,24535.0,34265.0,33990.0,34527.0,29323.0,29253.0,23696.0,2.09,325.3,14.01,3.8,3.475,2.0,-1.0,13.53,0.004,0.251,3.0,2.0,0.0,0.0,40.26,43.53,35.35,38.83,36.71,40.91,-108.6,41.25,36.23,38.32
2016-07-02 08:50:00-05:00,647.154,695.8567,762.98627,539621.0,28.04,0.0,612.0,731.1,21.11,342.5,279.5,280.0,281.2,178.4,179.7,178.3,344.2,474.0,60.23,149.5,1218478.0,343.1,163.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.94,38.22,739.5,176.1,181.5,175.3,60.0,59.9,62.9,0.0,276.6,277.0,278.0,146.4,17.09,147.4,572.0,1174066.0,46147.0,107188.0,0.993,0.772,0.531,0.842,57.59,71.9,69.66,73.34,61.98,64.2,46.96,19.73,24.63,23.86,25.12,21.23,21.99,16.09,24536.0,34265.0,33990.0,34527.0,29324.0,29254.0,23696.0,2.565,325.4,30.22,5.0,3.475,2.0,-1.0,13.53,0.004,0.251,3.0,2.0,0.0,0.0,40.63,43.8,35.62,39.33,37.15,41.31,-107.5,41.64,36.45,38.35
2016-07-02 08:51:00-05:00,650.1543,698.92975,765.6365,539622.0,28.1,0.0,615.0,733.8,21.0,342.6,279.7,279.9,281.2,179.0,180.3,178.8,344.1,476.0,60.23,150.0,1218481.0,342.5,163.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.19,38.45,742.1,176.7,182.2,176.0,60.0,59.9,62.9,0.0,276.7,277.0,278.0,146.9,17.18,148.0,572.0,1174068.0,46147.0,107188.0,0.993,0.772,0.531,0.842,57.69,72.12,69.98,73.63,62.26,64.36,47.26,19.77,24.71,23.98,25.23,21.33,22.05,16.19,24536.0,34266.0,33991.0,34527.0,29324.0,29254.0,23696.0,2.857,324.1,11.88,4.4,3.475,2.0,-1.0,13.53,0.004,0.251,3.0,2.0,0.0,0.0,40.73,43.64,35.43,39.3,37.39,41.36,-107.1,41.56,36.37,38.42
2016-07-02 08:52:00-05:00,652.8331,701.4684,768.0563,539623.0,28.16,0.0,617.8,736.0,21.15,342.0,279.8,279.7,281.1,179.4,180.6,179.2,343.7,477.7,60.21,150.3,1218483.0,342.2,164.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.24,38.78,744.2,177.2,182.6,176.4,60.0,59.9,62.9,0.0,276.5,277.0,278.0,147.3,17.25,148.3,572.0,1174070.0,46147.0,107188.0,0.993,0.772,0.531,0.842,57.82,72.34,70.24,73.88,62.5,64.52,47.47,19.77,24.74,24.02,25.27,21.37,22.06,16.23,24536.0,34266.0,33991.0,34528.0,29324.0,29255.0,23697.0,1.718,315.7,30.83,2.8,3.475,2.0,-1.0,13.53,0.004,0.251,3.0,2.0,0.0,0.0,41.04,43.95,35.67,39.64,37.7,41.7,-107.2,41.7,36.8,38.42
2016-07-02 08:53:00-05:00,655.19055,703.8735,770.13043,539624.0,28.22,0.0,620.5,738.1,21.48,342.0,279.8,279.6,281.0,179.9,181.2,179.7,343.7,479.2,60.21,150.7,1218486.0,342.5,164.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.93,38.85,746.1,177.7,183.1,176.9,60.0,59.9,62.9,0.0,276.0,277.0,278.0,147.6,17.33,148.6,572.0,1174073.0,46147.0,107189.0,0.993,0.772,0.531,0.842,57.98,72.64,70.42,74.1,62.64,64.71,47.62,19.83,24.84,24.08,25.34,21.42,22.13,16.28,24537.0,34267.0,33992.0,34528.0,29325.0,29255.0,23697.0,2.327,273.9,15.26,3.9,3.475,2.0,-1.0,13.4,0.018,0.251,1.0,2.0,0.0,0.0,41.28,44.27,35.93,39.67,37.55,41.74,-107.7,41.74,36.89,38.45
2016-07-02 08:54:00-05:00,658.4051,707.3474,772.89594,539625.0,28.3,0.0,623.7,740.9,21.51,341.5,279.6,279.6,281.0,180.7,182.0,180.5,343.1,481.7,60.21,151.3,1218488.0,342.0,165.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.79,38.85,749.2,178.4,183.8,177.6,60.0,59.9,62.9,0.0,276.0,277.0,278.0,148.2,17.43,149.3,572.0,1174075.0,46147.0,107189.0,0.993,0.772,0.531,0.842,58.38,73.02,70.77,74.53,63.04,64.97,47.88,19.94,24.94,24.17,25.46,21.53,22.19,16.35,24537.0,34267.0,33992.0,34529.0,29325.0,29255.0,23697.0,3.647,264.5,15.54,6.7,3.477,2.0,-1.0,13.4,-0.011,0.252,1.0,2.0,0.0,0.001,41.56,44.43,36.39,39.89,37.62,41.96,-107.0,41.94,37.01,38.51
2016-07-02 08:55:00-05:00,662.04834,711.08856,776.3528,539626.0,28.35,0.0,626.9,743.9,21.49,341.8,279.4,279.5,281.0,181.8,182.9,181.4,343.6,484.0,60.22,152.1,1218491.0,342.3,166.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.18,38.04,752.1,179.6,185.0,178.8,60.0,59.9,62.9,0.0,276.0,276.7,277.8,149.1,17.59,150.2,572.0,1174078.0,46147.0,107189.0,0.993,0.772,0.531,0.842,58.62,73.4,71.24,74.84,63.29,65.32,48.13,20.04,25.09,24.35,25.58,21.63,22.33,16.45,24538.0,34268.0,33993.0,34529.0,29325.0,29256.0,23697.0,2.075,293.1,32.34,3.8,3.475,2.0,-1.0,13.53,0.004,0.252,3.0,2.0,0.0,0.0,40.77,43.85,36.25,39.39,37.01,41.45,-108.8,41.68,36.79,38.51
2016-07-02 08:56:00-05:00,666.013,715.097,780.0401,539627.0,28.41,0.0,630.6,747.2,21.43,342.0,278.7,278.6,280.0,183.3,184.5,183.0,343.8,486.5,60.21,153.0,1218493.0,342.5,167.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.61,37.9,755.3,181.1,186.5,180.3,60.0,59.9,62.9,0.0,275.3,275.9,276.9,149.9,17.78,150.9,572.0,1174080.0,46147.0,107190.0,0.993,0.772,0.531,0.842,58.92,73.79,71.56,75.23,63.71,65.72,48.41,20.15,25.23,24.47,25.72,21.79,22.47,16.56,24538.0,34268.0,33993.0,34530.0,29326.0,29256.0,23698.0,2.997,313.7,21.46,5.1,3.475,2.0,-1.0,13.53,0.004,0.252,3.0,2.0,0.0,0.0,40.49,43.66,36.14,39.43,37.04,41.45,-107.4,41.7,36.53,38.56
2016-07-02 08:57:00-05:00,668.799,717.7692,782.45984,539628.0,28.47,0.0,633.4,749.6,21.51,342.1,278.1,277.9,279.3,184.3,185.6,184.0,343.9,488.4,60.21,153.4,1218496.0,342.5,168.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.74,38.35,757.8,182.2,187.6,181.4,60.0,59.9,62.9,0.0,275.0,275.0,276.0,150.4,17.9,151.5,572.0,1174083.0,46147.0,107190.0,0.993,0.772,0.531,0.842,59.06,73.97,71.82,75.46,63.9,65.84,48.62,20.2,25.3,24.57,25.81,21.86,22.52,16.63,24538.0,34269.0,33994.0,34530.0,29326.0,29256.0,23698.0,1.908,299.6,33.78,3.9,3.477,2.0,-1.0,13.53,0.004,0.252,3.0,2.0,0.0,0.0,40.54,43.83,36.22,39.49,37.24,41.55,-108.1,41.7,36.59,38.61
2016-07-02 08:58:00-05:00,671.90643,720.7087,785.11017,539629.0,28.52,0.0,636.5,752.1,21.61,341.9,277.7,277.9,279.3,185.1,186.2,184.7,343.4,490.7,60.21,154.0,1218498.0,342.1,168.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.72,38.32,760.2,183.0,188.3,182.2,60.0,59.9,62.9,0.0,274.7,275.0,276.0,150.9,18.01,152.0,572.0,1174085.0,46147.0,107190.0,0.993,0.772,0.531,0.842,59.36,74.3,72.25,75.86,64.16,66.1,48.88,20.29,25.4,24.7,25.93,21.93,22.59,16.71,24539.0,34269.0,33994.0,34531.0,29326.0,29257.0,23698.0,1.167,302.4,45.04,2.7,3.477,2.0,-1.0,13.53,0.004,0.252,3.0,2.0,0.0,0.0,40.73,44.01,36.25,39.38,37.14,41.42,-108.6,41.52,37.03,38.61
2016-07-02 08:59:00-05:00,674.5853,723.5145,787.52997,539630.0,28.58,0.0,639.6,754.5,21.51,341.8,277.9,277.7,279.1,185.9,187.1,185.6,343.5,492.9,60.21,154.7,1218501.0,342.2,169.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.54,37.61,762.8,183.9,189.2,183.0,60.0,59.9,62.9,0.0,274.5,275.0,276.0,151.6,18.13,152.7,572.0,1174088.0,46147.0,107190.0,0.993,0.772,0.531,0.842,59.56,74.58,72.57,76.11,64.28,66.35,49.02,20.36,25.49,24.81,26.02,21.97,22.68,16.76,24539.0,34270.0,33995.0,34531.0,29327.0,29257.0,23698.0,3.445,292.9,23.77,6.3,3.474,2.0,-1.0,13.12,-0.096,0.253,1.0,2.0,0.0,0.002,40.47,43.78,36.3,39.4,37.0,41.38,-107.4,41.71,37.22,38.66
2016-07-02 09:00:00-05:00,678.4429,727.38934,790.8716,539631.0,28.63,0.0,643.6,757.9,21.44,342.1,277.6,277.8,279.1,186.8,188.0,186.4,343.7,494.9,60.21,155.4,1218503.0,342.4,169.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.79,37.62,765.7,184.8,190.1,184.0,60.0,59.9,62.9,0.0,274.1,275.0,276.0,152.4,18.26,153.4,572.0,1174090.0,46147.0,107191.0,0.993,0.772,0.531,0.842,59.76,74.95,72.99,76.42,64.53,66.71,49.27,20.44,25.64,24.96,26.14,22.07,22.82,16.85,24539.0,34270.0,33995.0,34532.0,29327.0,29257.0,23699.0,3.305,319.3,17.27,4.8,3.477,2.0,-1.0,13.32,0.101,0.252,3.0,2.0,0.0,0.001,40.25,43.64,36.16,39.22,36.76,41.19,-108.2,41.53,37.15,38.71
2016-07-02 09:01:00-05:00,681.5503,730.3288,793.75226,539632.0,28.68,0.0,646.0,760.5,21.28,342.3,277.4,277.6,278.9,187.8,188.8,187.3,343.7,496.8,60.21,156.0,1218506.0,342.4,170.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.84,37.67,768.2,185.7,191.0,184.8,60.0,59.9,62.9,0.0,274.0,274.8,275.8,152.9,18.36,154.0,572.0,1174093.0,46147.0,107191.0,0.993,0.772,0.531,0.842,59.83,75.18,73.22,76.64,64.8,66.94,49.5,20.48,25.73,25.06,26.23,22.18,22.91,16.94,24540.0,34270.0,33996.0,34532.0,29328.0,29258.0,23699.0,2.915,298.1,20.58,4.5,3.477,2.0,-1.0,13.53,0.004,0.252,3.0,2.0,0.0,0.0,40.21,43.73,36.09,39.37,37.03,41.23,-106.5,41.66,36.71,38.71
2016-07-02 09:02:00-05:00,684.3363,732.8675,796.28735,539633.0,28.73,0.0,648.7,762.7,21.23,342.2,277.7,277.6,279.0,188.2,189.4,187.8,344.0,498.8,60.2,156.5,1218509.0,342.2,171.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.35,37.16,770.5,186.4,191.6,185.4,60.0,59.9,62.9,0.0,274.0,275.0,276.0,153.5,18.47,154.6,572.0,1174096.0,46147.0,107191.0,0.993,0.772,0.531,0.842,60.15,75.52,73.55,77.05,65.12,67.31,49.71,20.58,25.84,25.17,26.37,22.29,23.03,17.01,24540.0,34271.0,33996.0,34533.0,29328.0,29258.0,23699.0,2.42,302.6,28.16,4.5,3.477,2.0,-1.0,13.53,0.004,0.252,3.0,2.0,0.0,0.0,39.76,43.46,36.24,39.43,36.92,41.23,-107.2,41.78,36.73,38.77
2016-07-02 09:03:00-05:00,687.3366,735.80695,798.93756,539634.0,28.77,0.0,651.7,765.3,21.31,341.9,277.4,277.6,279.0,188.9,190.0,188.5,343.7,500.4,60.22,157.0,1218511.0,342.3,172.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.75,37.91,773.0,186.9,192.2,186.0,60.0,59.9,62.9,0.0,274.0,275.0,276.0,153.9,18.52,155.0,572.0,1174098.0,46147.0,107192.0,0.993,0.772,0.531,0.842,60.25,75.73,73.89,77.18,65.31,67.48,49.99,20.6,25.89,25.26,26.39,22.33,23.07,17.09,24540.0,34271.0,33996.0,34533.0,29328.0,29258.0,23699.0,2.452,330.1,21.3,4.0,3.475,2.0,-1.0,13.53,0.004,0.252,3.0,2.0,0.0,0.0,40.14,43.61,36.33,39.66,37.28,41.5,-107.3,41.95,36.72,38.8
2016-07-02 09:04:00-05:00,690.12256,738.4792,801.2421,539635.0,28.81,0.0,654.5,767.6,21.16,341.2,277.6,277.5,278.8,189.3,190.4,188.8,343.0,502.4,60.22,157.3,1218514.0,342.0,172.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.17,38.62,775.5,187.3,192.6,186.4,60.0,59.9,62.9,0.0,274.0,274.9,275.6,154.2,18.58,155.3,572.0,1174101.0,46147.0,107192.0,0.993,0.772,0.531,0.842,60.34,75.88,74.03,77.5,65.57,67.56,50.2,20.58,25.89,25.26,26.44,22.37,23.05,17.13,24541.0,34272.0,33997.0,34534.0,29329.0,29259.0,23700.0,3.073,322.2,11.12,4.5,3.475,2.0,-1.0,13.53,0.004,0.253,3.0,2.0,0.0,0.0,40.78,44.0,36.67,40.15,38.02,42.01,-108.2,42.46,36.7,38.79
2016-07-02 09:05:00-05:00,693.3372,741.5523,804.4685,539636.0,28.85,0.0,657.9,770.5,21.16,340.5,277.3,277.3,278.7,190.0,191.1,189.5,342.5,504.9,60.17,157.8,1218516.0,341.8,172.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.08,38.47,778.0,188.1,193.3,187.1,60.0,59.9,62.9,0.0,274.0,274.1,275.0,154.7,18.72,155.8,572.0,1174103.0,46147.0,107192.0,0.993,0.772,0.531,0.842,60.69,76.4,74.43,77.93,66.05,68.12,50.5,20.67,26.01,25.34,26.53,22.49,23.2,17.2,24541.0,34272.0,33997.0,34534.0,29329.0,29259.0,23700.0,1.21,319.4,37.22,2.9,3.475,2.0,-1.0,13.38,0.003,0.252,1.0,2.0,0.0,0.001,41.02,44.26,36.83,40.36,38.16,42.13,-107.2,42.57,37.01,38.78
2016-07-02 09:06:00-05:00,696.8733,745.0263,807.69495,539637.0,28.89,0.0,661.3,773.6,21.28,340.2,277.1,277.3,278.7,190.7,191.9,190.2,342.4,507.5,60.16,158.3,1218519.0,340.2,173.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.84,38.11,781.5,188.8,194.0,187.9,60.0,59.9,62.9,0.0,274.0,274.0,275.0,155.2,18.83,156.4,572.0,1174106.0,46147.0,107193.0,0.993,0.772,0.531,0.842,60.76,76.57,75.04,78.29,66.08,68.21,50.84,20.67,26.05,25.53,26.64,22.48,23.21,17.3,24541.0,34273.0,33998.0,34535.0,29329.0,29259.0,23700.0,2.808,297.2,8.8,4.3,3.475,2.0,-1.0,13.53,0.004,0.253,3.0,2.0,0.0,0.0,40.65,44.22,36.92,40.57,38.24,42.3,-107.5,42.8,37.76,38.8
2016-07-02 09:07:00-05:00,698.6948,747.03046,809.19293,539638.0,28.94,0.0,663.7,775.3,21.27,340.1,277.3,277.2,278.6,190.8,191.9,190.3,342.1,508.3,60.18,158.4,1218521.0,340.7,173.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.2,38.96,783.1,189.0,194.2,188.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,155.4,18.85,156.5,572.0,1174108.0,46147.0,107193.0,0.993,0.772,0.531,0.842,60.75,76.86,75.14,78.4,66.33,68.47,51.0,20.66,26.14,25.56,26.66,22.56,23.29,17.34,24542.0,34273.0,33998.0,34535.0,29330.0,29260.0,23700.0,2.885,343.0,27.2,4.4,3.475,2.0,-1.0,13.53,0.004,0.253,3.0,2.0,0.0,0.0,41.04,44.59,36.97,40.66,38.36,42.49,-106.9,42.89,37.45,38.81
2016-07-02 09:08:00-05:00,702.2309,750.3708,812.30414,539639.0,28.98,0.0,666.8,778.2,21.38,339.4,277.0,277.3,278.6,191.4,192.6,191.0,341.4,510.6,60.19,158.9,1218524.0,339.7,174.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.53,39.32,785.7,189.5,194.7,188.6,60.0,59.9,62.9,0.0,274.0,274.0,275.0,155.8,18.9,156.9,572.0,1174111.0,46147.0,107193.0,0.993,0.772,0.531,0.842,60.94,77.21,75.32,78.74,66.78,68.8,51.21,20.68,26.2,25.56,26.72,22.66,23.35,17.38,24542.0,34274.0,33999.0,34535.0,29330.0,29260.0,23700.0,2.578,333.9,19.4,4.1,3.475,2.0,-1.0,13.53,0.004,0.253,3.0,2.0,0.0,0.0,41.55,44.61,37.16,40.91,38.8,42.74,-106.4,42.95,37.02,38.79
2016-07-02 09:09:00-05:00,704.26685,752.375,813.80206,539640.0,29.02,0.0,669.0,779.7,21.66,338.9,277.1,277.1,278.5,191.6,192.8,191.1,340.7,511.9,60.22,159.0,1218527.0,339.8,174.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.9,40.03,787.2,189.7,194.9,188.8,60.0,59.9,62.9,0.0,274.0,274.0,275.0,155.9,18.9,157.1,572.0,1174114.0,46147.0,107194.0,0.993,0.772,0.531,0.842,61.01,77.31,75.42,78.97,67.02,68.86,51.44,20.67,26.2,25.56,26.76,22.71,23.33,17.43,24542.0,34274.0,33999.0,34536.0,29330.0,29260.0,23701.0,2.465,340.3,16.36,4.5,3.475,2.0,-1.0,13.53,0.004,0.253,3.0,2.0,0.0,0.0,42.17,45.29,37.42,41.33,39.15,43.15,-106.6,43.34,37.4,38.87
2016-07-02 09:10:00-05:00,707.05286,755.31445,816.22186,539641.0,29.07,0.0,671.8,782.0,21.51,338.4,277.2,276.9,278.3,192.2,193.3,191.7,340.1,513.9,60.2,159.4,1218529.0,338.8,174.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.07,40.48,789.7,190.2,195.5,189.4,60.0,59.9,62.9,0.0,274.0,274.0,275.0,156.3,19.0,157.5,572.0,1174116.0,46147.0,107194.0,0.993,0.772,0.531,0.842,61.13,77.67,75.77,79.3,67.36,69.29,51.78,20.68,26.28,25.63,26.83,22.79,23.44,17.52,24543.0,34275.0,34000.0,34536.0,29331.0,29261.0,23701.0,2.595,337.0,25.17,4.3,3.475,2.0,-1.0,13.46,0.022,0.253,1.0,2.0,0.0,0.0,42.79,45.57,37.76,41.65,39.6,43.47,-105.6,43.15,37.14,38.88
