TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-07-02 09:11:00-05:00,708.66016,756.6506,817.2589,539642.0,29.12,0.0,673.4,783.2,21.58,337.9,276.9,277.1,278.5,192.2,193.4,191.7,340.1,514.9,60.16,159.5,1218532.0,338.0,175.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.08,40.94,790.7,190.4,195.6,189.4,60.0,59.9,62.9,0.0,274.0,274.0,275.0,156.4,19.04,157.5,572.0,1174119.0,46147.0,107194.0,0.993,0.772,0.531,0.842,61.22,77.55,75.89,79.56,67.41,69.03,51.87,20.68,26.2,25.64,26.88,22.78,23.32,17.52,24543.0,34275.0,34000.0,34537.0,29331.0,29261.0,23701.0,1.435,340.2,22.74,2.3,3.477,2.0,-1.0,13.44,-0.014,0.253,1.0,2.0,0.0,0.001,43.12,45.75,37.94,42.09,40.01,43.8,-106.2,43.44,37.39,38.9
2016-07-02 09:12:00-05:00,711.76764,759.7237,820.0244,539643.0,29.17,0.0,676.8,785.7,21.76,337.1,277.0,276.9,278.4,192.6,193.7,192.1,338.8,517.2,60.14,159.8,1218534.0,337.7,175.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.25,41.39,793.4,190.9,196.1,189.9,60.0,59.9,62.9,0.0,274.0,274.0,275.0,156.8,19.14,157.9,572.0,1174121.0,46147.0,107194.0,0.993,0.772,0.531,0.842,61.65,78.27,76.29,79.87,67.8,69.67,52.18,20.78,26.38,25.71,26.92,22.85,23.48,17.59,24543.0,34276.0,34001.0,34537.0,29331.0,29262.0,23701.0,1.763,346.3,15.99,3.0,3.475,2.0,-1.0,13.53,0.004,0.253,3.0,2.0,0.0,0.0,43.72,46.12,38.31,42.49,40.59,44.3,-104.5,43.87,37.88,38.98
2016-07-02 09:13:00-05:00,715.6251,763.59845,823.5965,539644.0,29.23,0.0,680.6,789.0,21.85,336.7,277.0,276.7,278.2,193.3,194.4,192.8,337.2,519.6,60.14,160.3,1218537.0,336.7,175.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.13,41.57,797.3,191.6,196.8,190.6,60.0,59.9,62.9,0.0,273.9,274.0,275.0,157.3,19.25,158.5,572.0,1174124.0,46147.0,107195.0,0.993,0.772,0.531,0.842,61.92,78.37,76.76,80.2,68.02,69.63,52.5,20.85,26.39,25.85,27.01,22.9,23.44,17.68,24544.0,34276.0,34001.0,34538.0,29332.0,29262.0,23702.0,1.337,332.6,39.66,2.8,3.475,2.0,-1.0,13.53,0.004,0.253,3.0,2.0,0.0,0.0,43.93,46.49,38.68,42.87,40.88,44.64,-105.7,44.48,38.29,38.98
2016-07-02 09:14:00-05:00,717.7682,765.73627,825.32495,539645.0,29.28,0.0,683.0,790.7,21.99,336.3,276.9,277.0,278.4,193.7,194.8,193.2,338.6,521.4,60.17,160.7,1218540.0,336.2,175.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.91,41.0,798.7,192.0,197.1,191.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,157.6,19.28,158.8,572.0,1174127.0,46147.0,107195.0,0.993,0.772,0.531,0.842,62.22,79.02,77.13,80.3,68.13,70.22,52.71,20.92,26.57,25.94,27.02,22.91,23.61,17.72,24544.0,34277.0,34002.0,34538.0,29332.0,29262.0,23702.0,1.945,315.2,28.42,3.4,3.475,2.0,-1.0,13.53,0.004,0.254,3.0,2.0,0.0,0.0,43.76,46.51,38.99,43.08,41.02,44.87,-104.5,44.59,38.88,38.98
2016-07-02 09:15:00-05:00,720.6613,768.8094,827.74475,539646.0,29.34,0.0,685.9,793.1,22.06,336.2,277.2,276.8,278.2,194.4,195.6,193.9,337.7,523.3,60.2,161.3,1218542.0,337.1,176.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.68,40.75,801.0,192.7,197.9,191.8,60.0,59.9,62.9,0.0,274.0,274.0,275.0,158.2,19.34,159.4,572.0,1174129.0,46147.0,107195.0,0.993,0.772,0.531,0.842,62.44,79.14,77.56,80.6,68.31,70.31,52.96,20.99,26.61,26.08,27.11,22.96,23.64,17.8,24545.0,34277.0,34002.0,34539.0,29332.0,29263.0,23703.0,1.907,291.3,28.7,3.6,3.477,2.0,-1.0,13.53,0.004,0.254,3.0,2.0,0.0,0.0,43.38,46.29,39.11,43.06,40.87,44.85,-103.8,44.58,38.88,39.01
2016-07-02 09:16:00-05:00,723.12585,771.21436,829.7036,539647.0,29.39,0.0,688.3,795.3,21.75,336.8,277.0,276.8,278.3,195.2,196.2,194.5,339.2,524.7,60.13,161.9,1218545.0,337.0,176.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.39,40.39,803.0,193.5,198.6,192.5,60.0,59.9,62.9,0.0,274.0,274.0,275.0,158.8,19.53,160.0,572.0,1174132.0,46147.0,107196.0,0.993,0.772,0.531,0.842,62.48,79.5,77.81,80.7,68.31,70.6,53.08,21.04,26.77,26.21,27.18,23.01,23.78,17.88,24545.0,34278.0,34003.0,34539.0,29333.0,29263.0,23703.0,2.928,298.8,30.08,4.8,3.474,2.0,-1.0,13.33,0.003,0.253,1.0,2.0,0.0,0.001,43.08,46.21,38.96,42.62,40.29,44.56,-105.0,44.64,39.06,39.08
2016-07-02 09:17:00-05:00,727.3049,775.2228,833.73663,539648.0,29.45,0.0,692.1,798.6,21.77,336.7,277.0,276.8,278.3,196.1,197.4,195.7,338.1,527.6,60.15,162.8,1218548.0,337.1,177.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.57,39.67,807.0,194.6,199.7,193.6,60.0,59.9,62.9,0.0,274.0,274.0,275.0,159.7,19.65,160.9,572.0,1174135.0,46147.0,107196.0,0.993,0.772,0.531,0.842,63.06,79.78,78.18,81.3,68.82,70.78,53.22,21.23,26.86,26.32,27.36,23.17,23.83,17.92,24545.0,34278.0,34003.0,34540.0,29333.0,29263.0,23703.0,2.463,312.3,15.2,4.3,3.475,2.0,-1.0,13.53,0.004,0.254,3.0,2.0,0.0,0.0,42.45,45.78,38.75,42.43,39.96,44.38,-105.8,44.51,39.06,39.08
2016-07-02 09:18:00-05:00,731.16235,779.09753,837.5392,539649.0,29.5,0.0,695.6,802.0,21.56,337.0,277.0,276.9,278.4,197.2,198.4,196.7,338.6,529.7,60.14,163.7,1218550.0,337.4,178.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.62,39.69,810.0,195.5,200.7,194.6,60.0,59.9,62.9,0.0,274.0,274.0,275.0,160.5,19.78,161.7,572.0,1174137.0,46147.0,107196.0,0.992,0.772,0.531,0.842,63.19,80.3,78.54,81.7,69.14,71.17,53.5,21.29,27.05,26.47,27.52,23.3,23.98,18.03,24546.0,34278.0,34004.0,34540.0,29334.0,29264.0,23704.0,2.673,315.4,20.43,4.9,3.475,2.0,-1.0,13.53,0.004,0.254,3.0,2.0,0.0,0.0,42.21,45.55,38.51,42.13,39.68,44.14,-105.4,44.33,38.67,39.17
2016-07-02 09:19:00-05:00,734.5913,782.30426,840.6503,539650.0,29.53,0.0,699.0,805.0,21.65,336.5,276.9,277.0,278.4,197.7,198.6,197.0,338.1,531.8,60.14,164.0,1218553.0,337.0,179.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.84,40.52,813.0,196.0,201.1,195.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,160.9,19.84,162.1,572.0,1174140.0,46147.0,107197.0,0.992,0.772,0.531,0.842,63.39,80.6,78.86,81.9,69.36,71.44,53.72,21.33,27.13,26.53,27.57,23.34,24.04,18.08,24546.0,34279.0,34004.0,34541.0,29334.0,29264.0,23704.0,1.398,327.3,40.66,3.0,3.475,2.0,-1.0,13.51,0.002,0.254,3.0,2.0,0.0,0.0,42.76,45.85,38.72,42.45,40.06,44.38,-104.9,44.69,38.92,39.17
2016-07-02 09:20:00-05:00,737.05585,784.57574,842.7245,539651.0,29.58,0.0,701.5,807.0,21.96,336.3,276.9,276.9,278.4,198.3,199.2,197.5,337.9,533.5,60.15,164.4,1218556.0,336.8,179.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.49,40.19,815.0,196.6,201.7,195.6,60.0,59.9,62.9,0.0,274.0,274.0,275.0,161.3,19.94,162.5,572.0,1174143.0,46147.0,107197.0,0.992,0.772,0.531,0.842,63.62,80.9,79.28,82.2,69.42,71.62,53.98,21.39,27.21,26.66,27.63,23.34,24.08,18.15,24546.0,34279.0,34004.0,34541.0,29334.0,29264.0,23704.0,1.11,315.8,42.09,3.0,3.475,2.0,-1.0,13.5,0.004,0.254,3.0,2.0,0.0,0.0,42.67,46.09,38.95,42.55,40.15,44.46,-104.9,44.77,39.61,39.19
2016-07-02 09:21:00-05:00,738.66315,786.3127,843.53107,539652.0,29.63,0.0,703.6,808.0,22.09,336.6,277.1,276.7,278.2,198.7,199.8,198.1,338.3,534.6,60.14,164.8,1218558.0,336.7,180.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.17,39.61,816.0,197.1,202.2,196.1,60.0,59.9,62.9,0.0,273.9,274.0,275.0,161.7,20.04,163.0,572.0,1174145.0,46147.0,107197.0,0.992,0.772,0.531,0.842,63.85,81.2,79.29,82.2,69.49,71.83,53.88,21.49,27.33,26.69,27.68,23.39,24.18,18.14,24547.0,34280.0,34005.0,34542.0,29335.0,29265.0,23705.0,1.372,284.2,57.9,3.1,2.0,2.0,-1.0,13.5,0.004,0.254,3.0,2.0,0.0,0.0,42.28,45.93,38.88,42.22,39.81,44.23,-105.1,44.4,40.04,39.24
2016-07-02 09:22:00-05:00,740.6991,788.1833,845.1442,539653.0,29.66,0.0,705.9,810.0,22.04,336.7,277.1,277.0,278.5,199.3,200.4,198.7,338.8,536.2,60.19,165.4,1218561.0,336.5,180.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.88,39.06,818.0,197.7,202.8,196.7,60.0,59.9,62.9,0.0,274.0,274.0,275.0,162.3,20.11,163.6,572.0,1174148.0,46147.0,107198.0,0.992,0.772,0.531,0.842,64.05,81.4,79.69,82.6,69.66,72.03,54.11,21.57,27.4,26.83,27.82,23.45,24.25,18.22,24547.0,34280.0,34005.0,34542.0,29335.0,29265.0,23705.0,2.255,290.9,35.49,3.8,3.475,2.0,-1.0,13.5,0.004,0.255,3.0,2.0,0.0,0.0,41.79,45.46,38.72,41.79,39.3,43.78,-105.9,44.17,40.23,39.27
2016-07-02 09:23:00-05:00,744.128,791.5236,848.25543,539654.0,29.7,0.0,709.2,813.0,21.87,336.9,277.0,277.1,278.5,200.0,201.1,199.3,338.7,538.3,60.14,166.0,1218564.0,336.8,181.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.82,39.24,820.0,198.6,203.7,197.6,60.0,59.9,62.9,0.0,274.0,274.0,275.0,163.0,20.29,164.2,572.0,1174151.0,46147.0,107198.0,0.992,0.772,0.531,0.842,64.29,81.6,80.2,82.9,70.02,72.1,54.44,21.66,27.5,27.01,27.93,23.59,24.29,18.34,24547.0,34281.0,34006.0,34542.0,29335.0,29265.0,23705.0,2.173,302.9,19.95,3.9,3.475,2.0,-1.0,13.5,0.004,0.255,3.0,2.0,0.0,0.0,41.58,45.41,38.63,41.68,39.09,43.66,-106.1,44.1,39.95,39.27
2016-07-02 09:24:00-05:00,748.09265,795.532,851.8275,539655.0,29.73,0.0,712.6,816.0,21.89,337.2,276.9,277.0,278.4,200.9,201.9,200.2,338.2,540.3,60.12,166.7,1218567.0,337.5,182.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.73,39.05,824.0,199.6,204.6,198.6,60.0,59.9,62.9,0.0,274.0,274.0,275.0,163.7,20.43,165.0,572.0,1174154.0,46147.0,107198.0,0.992,0.772,0.531,0.842,64.33,82.1,80.6,83.2,70.16,72.57,54.82,21.69,27.68,27.17,28.04,23.65,24.47,18.48,24548.0,34281.0,34006.0,34543.0,29336.0,29266.0,23706.0,1.868,311.1,42.21,3.6,3.477,2.0,-1.0,13.27,-0.01,0.254,3.0,2.0,0.0,0.001,41.61,45.6,38.63,41.5,38.95,43.63,-105.2,43.97,39.63,39.3
2016-07-02 09:25:00-05:00,750.4501,797.6698,853.67114,539656.0,29.77,0.0,714.8,817.0,21.94,337.5,277.1,276.9,278.4,201.8,202.8,201.1,338.8,541.8,60.21,167.5,1218569.0,338.1,182.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.76,38.25,825.0,200.3,205.4,199.4,60.0,59.9,62.9,0.0,274.0,274.0,275.0,164.3,20.44,165.6,572.0,1174156.0,46147.0,107199.0,0.992,0.772,0.531,0.842,64.59,82.4,80.5,83.4,70.43,72.79,54.66,21.8,27.8,27.17,28.15,23.77,24.57,18.45,24548.0,34282.0,34007.0,34543.0,29336.0,29266.0,23706.0,2.428,324.3,35.15,4.6,3.475,2.0,-1.0,13.5,0.018,0.255,3.0,2.0,0.0,0.001,40.99,45.05,38.56,41.35,38.77,43.28,-105.6,43.83,39.32,39.37
2016-07-02 09:26:00-05:00,752.0574,799.1395,854.59296,539657.0,29.79,0.0,716.5,818.0,21.65,337.5,277.0,276.9,278.3,202.3,203.2,201.6,339.3,542.9,60.23,167.8,1218572.0,338.4,183.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.41,39.1,826.0,200.8,205.8,199.9,60.0,59.9,62.9,0.0,274.0,274.0,275.0,164.7,20.5,165.9,572.0,1174159.0,46147.0,107199.0,0.992,0.772,0.531,0.842,64.56,82.5,80.8,83.6,70.62,72.82,54.95,21.79,27.83,27.26,28.22,23.83,24.58,18.54,24548.0,34282.0,34007.0,34544.0,29336.0,29267.0,23706.0,3.61,329.6,19.4,5.4,3.475,2.0,-1.0,13.5,0.004,0.255,3.0,2.0,0.0,0.0,41.46,45.0,38.32,41.31,39.06,43.32,-106.5,43.9,39.02,39.37
2016-07-02 09:27:00-05:00,754.30756,801.0101,856.3214,539658.0,29.82,0.0,718.6,820.0,21.55,337.7,276.9,277.0,278.3,202.7,203.9,202.1,339.5,544.5,60.22,168.3,1218575.0,337.8,184.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.4,38.94,827.0,201.4,206.5,200.5,60.0,59.9,62.9,0.0,274.0,274.0,275.0,165.2,20.59,166.5,572.0,1174162.0,46147.0,107199.0,0.992,0.772,0.531,0.842,64.65,82.7,81.0,83.9,71.03,73.07,55.2,21.83,27.91,27.34,28.33,23.98,24.67,18.64,24549.0,34283.0,34008.0,34544.0,29337.0,29267.0,23707.0,3.403,321.9,24.54,5.7,3.475,2.0,-1.0,13.5,0.004,0.255,3.0,2.0,0.0,0.0,41.49,45.03,38.11,41.23,39.03,43.14,-106.1,43.38,38.25,39.37
2016-07-02 09:28:00-05:00,757.62933,804.21686,859.3174,539659.0,29.85,0.0,721.5,823.0,21.5,337.9,276.9,276.8,278.2,203.4,204.6,202.8,339.6,546.3,60.14,168.8,1218578.0,338.1,184.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.08,39.01,830.0,202.2,207.2,201.2,60.0,59.9,62.9,0.0,273.7,274.0,275.0,165.7,20.75,167.0,572.0,1174165.0,46147.0,107200.0,0.992,0.772,0.531,0.842,64.73,82.8,81.1,84.1,71.25,73.21,55.35,21.87,27.96,27.4,28.43,24.07,24.73,18.7,24549.0,34283.0,34008.0,34545.0,29337.0,29267.0,23707.0,3.92,322.0,14.02,6.8,3.474,2.0,-1.0,13.5,0.004,0.255,3.0,2.0,0.0,0.0,41.49,44.96,38.22,41.41,39.14,43.19,-106.2,43.59,38.31,39.37
2016-07-02 09:29:00-05:00,760.52246,806.8891,861.8524,539660.0,29.87,0.0,724.2,825.0,21.32,338.1,276.9,276.8,278.2,204.2,205.3,203.5,339.7,547.9,60.14,169.4,1218580.0,338.3,185.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.28,39.14,832.0,202.9,207.9,201.9,60.0,59.9,62.9,0.0,273.7,274.0,275.0,166.3,20.85,167.6,572.0,1174167.0,46147.0,107200.0,0.992,0.772,0.531,0.842,64.93,83.0,81.3,84.5,71.62,73.33,55.57,21.95,28.05,27.5,28.55,24.21,24.79,18.79,24549.0,34284.0,34009.0,34545.0,29337.0,29268.0,23707.0,3.023,327.7,26.87,5.7,3.477,2.0,-1.0,13.5,0.004,0.255,3.0,2.0,0.0,0.0,41.65,44.93,37.92,41.28,38.93,43.01,-106.8,43.23,37.71,39.46
2016-07-02 09:30:00-05:00,763.41565,809.56134,864.3874,539661.0,29.89,0.0,727.0,827.0,21.42,337.6,277.0,276.8,278.2,204.7,205.7,204.0,339.4,549.7,60.14,169.8,1218583.0,338.0,186.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.64,39.82,834.0,203.3,208.3,202.4,60.0,59.9,62.9,0.0,273.7,274.0,275.0,166.7,20.9,168.0,572.0,1174170.0,46147.0,107201.0,0.992,0.772,0.531,0.842,65.0,83.3,81.6,84.7,71.8,73.6,55.8,21.94,28.11,27.53,28.6,24.24,24.85,18.84,24550.0,34284.0,34009.0,34546.0,29338.0,29268.0,23708.0,3.435,346.1,15.84,5.8,3.475,2.0,-1.0,13.33,0.003,0.255,1.0,2.0,0.0,0.001,42.13,45.04,38.02,41.36,39.47,43.26,-106.7,43.26,37.64,39.46
2016-07-02 09:31:00-05:00,766.63025,812.63446,867.0377,539662.0,29.92,0.0,730.1,830.0,21.4,337.4,276.5,276.7,278.0,205.5,206.4,204.7,338.8,551.9,60.15,170.3,1218586.0,337.7,186.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.84,39.6,837.0,204.2,209.2,203.3,60.0,59.9,62.9,0.0,273.0,273.5,274.1,167.2,21.01,168.5,572.0,1174173.0,46147.0,107201.0,0.992,0.772,0.531,0.842,65.18,83.6,82.0,85.2,72.15,73.94,56.17,21.99,28.21,27.65,28.73,24.34,24.95,18.95,24550.0,34285.0,34010.0,34546.0,29338.0,29269.0,23708.0,3.533,318.6,20.06,5.3,3.475,2.0,-1.0,13.5,0.004,0.255,3.0,2.0,0.0,0.0,42.3,44.83,38.0,41.23,39.68,43.24,-107.0,42.78,37.23,39.46
2016-07-02 09:32:00-05:00,769.5234,815.5739,869.6879,539663.0,29.94,0.0,732.8,832.0,21.6,337.2,276.9,276.7,278.0,205.8,206.8,205.1,338.9,553.7,60.14,170.7,1218589.0,337.5,187.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.69,39.52,840.0,204.6,209.6,203.6,60.0,59.9,62.9,0.0,273.5,273.9,274.8,167.7,21.1,169.0,572.0,1174176.0,46147.0,107201.0,0.992,0.772,0.531,0.842,65.55,84.0,82.1,85.4,72.46,74.19,56.23,22.1,28.32,27.69,28.78,24.43,25.02,18.96,24551.0,34285.0,34010.0,34547.0,29338.0,29269.0,23708.0,2.027,313.5,24.09,4.1,3.477,2.0,-1.0,13.5,0.004,0.255,3.0,2.0,0.0,0.0,42.21,45.0,38.18,41.39,39.61,43.4,-106.6,43.0,37.41,39.46
2016-07-02 09:33:00-05:00,772.09503,818.1126,871.7621,539664.0,29.97,0.0,735.5,834.0,21.8,336.8,276.8,276.8,278.2,206.2,207.2,205.5,338.6,555.2,60.15,171.0,1218592.0,337.4,187.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.49,39.68,842.0,205.0,209.9,203.9,60.0,59.9,62.9,0.0,273.1,274.0,275.0,167.9,21.15,169.2,572.0,1174179.0,46147.0,107202.0,0.992,0.772,0.531,0.842,65.49,84.2,82.8,85.6,72.25,74.39,56.65,22.06,28.36,27.88,28.82,24.33,25.05,19.08,24551.0,34285.0,34011.0,34547.0,29339.0,29270.0,23709.0,2.56,282.1,26.54,4.7,3.475,2.0,-1.0,13.5,0.004,0.255,3.0,2.0,0.0,0.0,42.32,45.33,38.44,41.71,39.59,43.69,-106.9,43.6,38.15,39.46
2016-07-02 09:34:00-05:00,773.3809,819.44867,872.3382,539665.0,29.99,0.0,737.3,835.0,21.64,336.9,276.6,276.7,278.1,206.5,207.5,205.8,338.5,556.6,60.23,171.2,1218594.0,336.8,188.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.23,39.23,843.0,205.4,210.4,204.5,60.0,59.9,62.9,0.0,273.0,273.3,274.3,168.2,21.15,169.5,572.0,1174181.0,46147.0,107202.0,0.992,0.772,0.531,0.842,65.84,84.4,82.8,85.8,72.65,74.48,56.6,22.18,28.44,27.89,28.92,24.48,25.09,19.07,24551.0,34286.0,34011.0,34548.0,29339.0,29270.0,23709.0,3.7,278.1,16.16,5.7,3.474,2.0,-1.0,13.5,0.004,0.255,3.0,2.0,0.0,0.0,42.0,45.21,38.61,41.82,39.52,43.78,-105.9,43.64,38.06,39.46
2016-07-02 09:35:00-05:00,776.05975,822.25464,874.758,539666.0,30.02,0.0,739.7,838.0,21.58,337.0,276.5,276.6,278.0,207.5,208.6,206.7,339.2,558.2,60.14,172.0,1218597.0,337.4,188.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.82,38.65,845.0,206.4,211.3,205.4,60.0,59.9,62.9,0.0,273.0,273.0,274.1,168.9,21.34,170.3,572.0,1174184.0,46147.0,107202.0,0.992,0.772,0.531,0.842,66.03,84.6,83.0,86.1,72.89,74.63,56.72,22.25,28.51,27.97,29.01,24.56,25.14,19.11,24552.0,34286.0,34011.0,34548.0,29340.0,29271.0,23710.0,1.81,267.9,34.54,4.6,3.474,2.0,-1.0,13.3,0.011,0.255,3.0,2.0,0.0,0.0,41.5,44.83,38.3,41.28,38.91,43.33,-105.7,43.38,37.93,39.46
2016-07-02 09:36:00-05:00,779.8101,825.8622,877.9844,539667.0,30.05,0.0,743.3,840.0,21.66,337.2,276.5,276.3,277.8,208.2,209.5,207.6,338.7,560.1,60.14,172.6,1218600.0,337.3,189.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.59,38.8,847.0,207.2,212.1,206.2,60.0,59.9,62.9,0.0,273.0,273.0,274.0,169.5,21.46,170.8,572.0,1174187.0,46147.0,107203.0,0.992,0.772,0.531,0.842,66.06,85.1,83.4,86.3,72.97,74.95,57.06,22.27,28.68,28.12,29.08,24.6,25.27,19.24,24552.0,34287.0,34012.0,34549.0,29340.0,29271.0,23710.0,2.972,321.8,23.75,4.3,3.477,2.0,-1.0,13.3,-0.004,0.256,3.0,2.0,0.0,0.001,41.35,44.83,38.51,41.24,38.76,43.34,-106.7,43.58,38.06,39.45
2016-07-02 09:37:00-05:00,782.5961,828.5344,880.4042,539668.0,30.06,0.0,746.0,842.0,21.59,336.7,276.6,276.5,278.0,208.6,209.6,207.7,338.3,561.6,60.16,172.8,1218603.0,337.3,189.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.95,39.22,850.0,207.4,212.3,206.4,60.0,59.9,62.9,0.0,273.0,273.1,274.4,169.7,21.49,171.1,572.0,1174190.0,46147.0,107203.0,0.992,0.772,0.531,0.842,66.19,85.4,83.7,86.5,73.14,75.23,57.28,22.29,28.74,28.17,29.12,24.63,25.33,19.29,24552.0,34287.0,34012.0,34549.0,29340.0,29272.0,23710.0,1.662,307.7,38.39,3.2,3.477,2.0,-1.0,13.51,0.004,0.256,3.0,2.0,0.0,0.0,41.81,45.43,38.78,41.47,39.14,43.67,-106.8,44.0,38.29,39.51
2016-07-02 09:38:00-05:00,785.59644,831.4739,882.9393,539669.0,30.09,0.0,749.0,845.0,21.76,335.9,276.7,276.7,278.2,208.9,209.8,208.0,337.1,564.1,60.19,173.1,1218606.0,336.0,190.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.17,39.86,852.0,207.6,212.6,206.7,60.0,59.9,62.9,0.0,273.0,273.2,274.8,170.0,21.49,171.4,572.0,1174193.0,46147.0,107203.0,0.992,0.772,0.531,0.842,66.49,85.4,84.0,86.8,73.5,75.18,57.55,22.33,28.69,28.22,29.16,24.69,25.25,19.33,24553.0,34288.0,34013.0,34550.0,29341.0,29272.0,23711.0,2.628,285.5,17.37,4.1,3.475,2.0,-1.0,13.5,0.004,0.256,3.0,2.0,0.0,0.0,42.13,45.91,39.06,41.91,39.38,43.94,-105.5,44.65,38.92,39.47
2016-07-02 09:39:00-05:00,788.061,834.1461,885.01337,539670.0,30.12,0.0,751.6,847.0,22.09,335.7,276.8,276.5,278.0,209.2,210.2,208.4,337.1,565.4,60.18,173.5,1218608.0,336.4,190.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.92,39.99,854.0,208.0,213.0,207.0,60.0,59.9,62.9,0.0,273.0,273.2,274.8,170.3,21.56,171.7,572.0,1174195.0,46147.0,107204.0,0.992,0.772,0.531,0.842,66.74,86.0,84.1,86.9,73.79,75.53,57.67,22.4,28.87,28.25,29.19,24.77,25.36,19.36,24553.0,34288.0,34013.0,34550.0,29341.0,29273.0,23711.0,2.368,298.9,20.08,3.5,3.475,2.0,-1.0,13.51,0.004,0.256,3.0,2.0,0.0,0.0,42.64,46.34,39.46,42.22,39.48,44.14,-105.8,44.93,38.74,39.49
2016-07-02 09:40:00-05:00,791.0612,837.2193,887.66364,539671.0,30.15,0.0,754.4,849.0,22.11,335.5,276.9,276.3,277.9,209.9,211.0,209.1,336.2,567.4,60.14,174.0,1218611.0,335.7,190.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.2,39.86,856.0,208.8,213.7,207.7,60.0,59.9,62.9,0.0,273.0,273.0,274.4,170.9,21.7,172.2,572.0,1174198.0,46147.0,107204.0,0.992,0.772,0.531,0.842,66.94,86.1,84.5,87.3,73.97,75.51,57.91,22.45,28.88,28.34,29.3,24.82,25.33,19.43,24553.0,34289.0,34014.0,34550.0,29342.0,29273.0,23711.0,2.317,292.3,32.06,4.9,3.475,2.0,-1.0,13.5,0.004,0.256,3.0,2.0,0.0,0.0,42.69,46.34,39.22,41.93,39.33,44.01,-105.9,44.74,38.98,39.45
2016-07-02 09:41:00-05:00,794.0616,840.15875,890.0834,539672.0,30.18,0.0,757.3,852.0,22.18,335.9,276.7,276.4,277.9,210.9,211.9,210.0,337.6,569.2,60.14,174.8,1218614.0,336.3,190.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.96,39.26,859.0,209.9,214.8,208.8,60.0,59.9,62.9,0.0,273.0,273.0,274.0,171.7,21.84,173.1,572.0,1174201.0,46147.0,107204.0,0.992,0.772,0.531,0.842,67.27,86.6,84.7,87.7,74.29,75.96,58.0,22.6,29.1,28.45,29.46,24.95,25.52,19.48,24554.0,34289.0,34014.0,34551.0,29342.0,29274.0,23712.0,2.915,305.3,31.08,5.8,3.0,2.0,-1.0,13.3,0.003,0.256,3.0,2.0,0.0,0.001,42.25,45.83,38.97,41.59,38.74,43.57,-106.0,44.42,38.64,39.46
2016-07-02 09:42:00-05:00,795.8832,841.7621,891.35095,539673.0,30.21,0.0,759.2,853.0,22.21,336.1,276.8,276.3,277.9,211.2,212.4,210.5,338.1,569.9,60.14,175.1,1218617.0,336.6,192.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.17,39.29,860.0,210.2,215.1,209.2,60.0,59.9,62.9,0.0,273.0,273.0,274.0,172.0,21.89,173.4,572.0,1174204.0,46147.0,107205.0,0.992,0.772,0.531,0.842,67.25,86.6,84.9,87.7,74.2,75.98,58.14,22.6,29.11,28.55,29.48,24.94,25.54,19.54,24554.0,34290.0,34015.0,34551.0,29343.0,29274.0,23712.0,2.027,304.5,32.5,3.5,3.475,2.0,-1.0,13.5,0.004,0.256,3.0,2.0,0.0,0.0,42.0,45.86,38.86,41.52,38.52,43.47,-106.5,44.27,39.07,39.54
2016-07-02 09:43:00-05:00,798.6691,844.3008,893.30975,539674.0,30.24,0.0,761.8,855.0,22.2,335.6,276.4,276.1,277.8,211.7,212.9,210.9,337.0,572.2,60.15,175.4,1218620.0,335.8,192.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.28,39.24,862.0,210.8,215.7,209.8,60.0,59.9,62.9,0.0,273.0,273.0,274.0,172.3,21.94,173.7,572.0,1174207.0,46147.0,107205.0,0.992,0.772,0.531,0.842,67.48,86.9,85.4,88.0,74.42,76.24,58.42,22.65,29.18,28.65,29.53,24.98,25.59,19.61,24554.0,34290.0,34015.0,34552.0,29343.0,29274.0,23712.0,2.297,303.0,19.21,3.6,3.475,2.0,-1.0,13.5,0.004,0.256,3.0,2.0,0.0,0.0,42.11,45.92,39.3,42.0,38.98,43.92,-105.2,44.8,39.39,39.54
2016-07-02 09:44:00-05:00,801.66943,847.50745,896.53625,539675.0,30.27,0.0,765.0,857.0,22.12,335.2,276.8,276.3,277.8,212.2,213.4,211.4,336.6,574.7,60.14,175.9,1218623.0,335.2,192.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.37,39.03,865.0,211.3,216.2,210.3,60.0,59.9,62.9,0.0,273.0,273.0,274.0,172.8,22.07,174.2,572.0,1174210.0,46147.0,107206.0,0.992,0.772,0.531,0.842,67.97,87.3,85.8,88.5,74.98,76.64,58.64,22.78,29.28,28.74,29.66,25.13,25.69,19.65,24555.0,34291.0,34016.0,34552.0,29344.0,29275.0,23713.0,3.098,302.8,18.53,5.1,3.477,2.0,-1.0,13.5,0.004,0.256,3.0,2.0,0.0,0.0,41.92,45.91,39.34,41.92,39.02,43.96,-105.6,44.82,39.25,39.58
2016-07-02 09:45:00-05:00,805.0983,850.58057,899.3017,539676.0,30.3,0.0,767.9,860.0,22.0,335.3,276.5,276.5,278.1,212.8,213.9,212.0,336.9,576.4,60.2,176.4,1218626.0,335.7,193.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.37,39.74,867.0,211.8,216.7,210.9,60.0,59.9,62.9,0.0,273.0,273.0,274.1,173.3,22.08,174.7,572.0,1174213.0,46147.0,107206.0,0.992,0.772,0.531,0.842,67.85,87.7,85.9,88.3,74.91,76.73,58.82,22.75,29.39,28.8,29.62,25.11,25.73,19.72,24555.0,34291.0,34016.0,34553.0,29344.0,29275.0,23713.0,3.007,275.5,19.08,5.1,3.475,2.0,-1.0,13.5,0.004,0.256,3.0,2.0,0.0,0.0,42.39,46.26,39.42,41.93,39.04,43.98,-105.0,44.79,38.94,39.64
2016-07-02 09:46:00-05:00,807.3486,852.5847,901.1454,539677.0,30.33,0.0,769.8,862.0,21.87,335.8,276.4,276.4,277.9,213.5,214.5,212.6,337.4,577.4,60.14,176.9,1218629.0,336.2,194.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.04,39.48,869.0,212.6,217.5,211.6,60.0,59.9,62.9,0.0,273.0,273.0,274.0,173.8,22.25,175.2,572.0,1174216.0,46147.0,107206.0,0.992,0.772,0.531,0.842,68.03,88.0,86.3,88.5,75.16,77.0,59.06,22.84,29.54,28.97,29.73,25.24,25.85,19.83,24555.0,34292.0,34017.0,34553.0,29345.0,29276.0,23713.0,3.007,289.0,14.74,5.6,3.475,2.0,-1.0,13.31,0.002,0.255,3.0,2.0,0.0,0.001,42.33,46.2,39.16,41.51,38.61,43.54,-105.6,44.42,38.75,39.64
2016-07-02 09:47:00-05:00,808.09863,853.2528,901.1454,539678.0,30.36,0.0,771.3,862.0,21.96,335.9,276.2,276.3,277.7,213.7,214.8,212.9,336.4,578.3,60.14,177.0,1218631.0,336.0,194.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.97,39.24,869.0,213.0,217.8,211.9,60.0,59.9,62.9,0.0,273.0,273.0,274.0,174.0,22.29,175.4,572.0,1174218.0,46147.0,107207.0,0.992,0.772,0.531,0.842,68.01,88.0,86.1,88.8,75.21,77.05,58.87,22.84,29.57,28.92,29.84,25.26,25.88,19.77,24556.0,34292.0,34017.0,34554.0,29345.0,29276.0,23714.0,2.417,298.7,22.92,5.1,3.475,2.0,-1.0,13.31,0.006,0.257,3.0,2.0,0.0,0.001,42.14,46.2,39.14,41.34,38.4,43.3,-105.9,44.3,39.04,39.66
2016-07-02 09:48:00-05:00,809.706,854.5889,901.95197,539679.0,30.4,0.0,773.1,863.0,21.79,336.0,276.3,276.4,277.8,214.2,215.2,213.3,337.5,579.1,60.14,177.4,1218634.0,336.1,194.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.15,39.08,870.0,213.4,218.1,212.3,60.0,59.9,62.9,0.0,273.0,273.0,274.0,174.3,22.33,175.8,572.0,1174221.0,46147.0,107207.0,0.992,0.772,0.531,0.842,67.99,87.9,86.3,89.0,75.21,76.98,59.03,22.84,29.54,28.98,29.89,25.26,25.86,19.83,24556.0,34293.0,34018.0,34554.0,29345.0,29277.0,23714.0,3.302,312.0,12.73,6.0,3.477,2.0,-1.0,13.51,0.004,0.256,3.0,2.0,0.0,0.0,41.91,45.89,38.94,41.23,38.58,43.24,-106.0,44.1,39.11,39.74
2016-07-02 09:49:00-05:00,812.5991,857.12756,904.487,539680.0,30.43,0.0,775.7,865.0,21.66,335.4,276.3,276.4,277.8,214.7,215.7,213.8,336.8,581.2,60.14,177.8,1218637.0,336.0,195.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.29,39.68,872.0,213.8,218.6,212.7,60.0,59.9,62.9,0.0,273.0,273.0,274.0,174.7,22.41,176.1,572.0,1174224.0,46147.0,107207.0,0.992,0.772,0.531,0.842,68.21,88.3,86.6,89.3,75.72,77.31,59.44,22.88,29.62,29.05,29.96,25.39,25.93,19.93,24556.0,34293.0,34018.0,34555.0,29346.0,29277.0,23714.0,2.8,314.7,14.34,4.2,3.477,2.0,-1.0,13.5,0.004,0.257,3.0,2.0,0.0,0.0,42.21,46.08,38.93,41.41,38.79,43.37,-105.5,44.22,39.19,39.74
2016-07-02 09:50:00-05:00,816.028,860.3343,907.59814,539681.0,30.45,0.0,778.8,868.0,21.73,335.1,276.2,276.4,277.8,215.3,216.2,214.4,336.9,583.3,60.14,178.3,1218640.0,335.4,195.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.61,40.09,875.0,214.5,219.2,213.5,60.0,59.9,62.9,0.0,273.0,273.0,274.0,175.2,22.48,176.7,572.0,1174227.0,46147.0,107208.0,0.992,0.772,0.531,0.842,68.19,88.6,87.4,89.8,75.82,77.54,60.05,22.85,29.69,29.29,30.09,25.41,25.98,20.12,24557.0,34293.0,34019.0,34555.0,29346.0,29278.0,23715.0,3.242,317.7,24.54,6.0,3.477,2.0,-1.0,13.5,0.004,0.257,3.0,2.0,0.0,0.0,42.54,46.42,39.24,41.83,39.19,43.88,-106.5,44.75,39.09,39.78
2016-07-02 09:51:00-05:00,818.3854,862.3385,909.3266,539682.0,30.47,0.0,781.0,870.0,21.65,335.2,276.4,276.3,277.7,215.6,216.7,214.8,336.6,584.6,60.15,178.7,1218643.0,335.4,196.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.44,39.97,877.0,214.9,219.7,213.9,60.0,59.9,62.9,0.0,273.0,273.0,274.0,175.6,22.52,177.0,572.0,1174230.0,46147.0,107208.0,0.992,0.772,0.531,0.842,68.26,88.7,87.2,89.9,76.3,77.72,60.0,22.88,29.74,29.22,30.15,25.58,26.05,20.11,24557.0,34294.0,34019.0,34556.0,29347.0,29278.0,23715.0,3.028,303.5,37.04,6.4,3.475,2.0,-1.0,13.5,0.004,0.257,3.0,2.0,0.0,0.0,42.84,46.65,39.25,41.89,39.35,43.93,-106.0,44.49,38.72,39.83
2016-07-02 09:52:00-05:00,822.0286,866.2133,912.78345,539683.0,30.51,0.0,784.2,872.0,21.59,335.3,276.4,276.2,277.7,216.8,217.9,216.0,337.2,587.4,60.15,179.6,1218646.0,335.7,196.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.08,39.65,880.0,216.0,220.8,215.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,176.5,22.69,177.9,572.0,1174233.0,46147.0,107209.0,0.992,0.772,0.531,0.842,68.75,89.2,87.5,90.4,76.66,77.99,60.18,23.05,29.9,29.33,30.3,25.7,26.15,20.17,24558.0,34294.0,34019.0,34556.0,29347.0,29279.0,23716.0,4.763,277.0,17.29,7.1,3.475,2.0,-1.0,13.25,0.003,0.256,3.0,2.0,0.0,0.001,42.57,46.36,39.22,41.64,38.81,43.56,-106.5,44.4,38.3,39.83
2016-07-02 09:53:00-05:00,823.20734,867.1486,913.2444,539684.0,30.54,0.0,785.6,873.0,21.67,336.0,276.3,276.2,277.7,217.3,218.2,216.3,337.5,587.4,60.14,179.9,1218649.0,336.4,198.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.01,39.91,880.0,216.4,221.1,215.4,60.0,59.9,62.9,0.0,273.0,273.0,274.0,176.7,22.75,178.2,572.0,1174236.0,46147.0,107209.0,0.992,0.772,0.531,0.842,68.73,89.3,87.5,90.3,76.62,77.85,60.12,23.09,29.99,29.39,30.34,25.74,26.16,20.2,24558.0,34295.0,34020.0,34557.0,29348.0,29279.0,23716.0,3.01,268.8,21.44,5.2,3.477,2.0,-1.0,13.5,0.004,0.257,3.0,2.0,0.0,0.001,42.51,46.47,39.11,41.26,38.42,43.27,-106.2,44.36,38.13,39.83
2016-07-02 09:54:00-05:00,825.6718,869.5536,915.20325,539685.0,30.57,0.0,787.9,875.0,21.67,335.6,276.4,276.1,277.6,217.5,218.5,216.6,336.9,589.4,60.14,180.1,1218652.0,335.8,198.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.1,40.13,882.0,216.8,221.6,215.8,60.0,59.9,62.9,0.0,273.0,273.0,274.0,177.0,22.83,178.5,572.0,1174239.0,46147.0,107209.0,0.992,0.772,0.531,0.842,68.87,89.6,87.7,90.7,76.89,78.16,60.36,23.11,30.06,29.45,30.43,25.81,26.23,20.26,24558.0,34295.0,34020.0,34557.0,29348.0,29280.0,23716.0,3.568,288.1,17.35,5.1,2.0,2.0,-1.0,13.51,0.004,0.257,3.0,2.0,0.0,0.0,42.75,46.6,39.13,41.05,38.1,43.14,-107.1,44.23,38.34,39.93
2016-07-02 09:55:00-05:00,825.88617,869.5536,914.51184,539686.0,30.6,0.0,788.6,875.0,21.56,335.3,276.5,276.1,277.6,217.4,218.2,216.4,336.5,589.0,60.17,180.0,1218655.0,335.2,198.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.57,40.87,882.0,216.5,221.2,215.4,60.0,59.9,62.9,0.0,273.0,273.0,274.0,176.8,22.76,178.2,572.0,1174242.0,46147.0,107210.0,0.992,0.772,0.531,0.842,68.78,89.3,87.6,90.7,76.96,77.82,60.42,23.06,29.96,29.36,30.4,25.8,26.09,20.26,24559.0,34296.0,34021.0,34557.0,29349.0,29280.0,23717.0,3.335,293.5,13.14,5.5,3.475,2.0,-1.0,13.5,0.004,0.257,3.0,2.0,0.0,0.0,43.44,47.26,39.35,41.51,38.57,43.56,-105.8,44.5,38.55,39.91
2016-07-02 09:56:00-05:00,828.6722,872.3595,916.9317,539687.0,30.62,0.0,791.2,877.0,21.8,335.0,276.1,276.3,277.7,217.6,218.6,216.7,336.5,590.5,60.15,180.2,1218658.0,335.5,198.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.74,40.94,884.0,216.9,221.6,215.9,60.0,59.9,62.9,0.0,273.0,273.0,274.0,177.1,22.84,178.6,572.0,1174245.0,46147.0,107210.0,0.992,0.772,0.531,0.842,69.03,89.7,87.9,90.9,77.14,78.09,60.57,23.12,30.06,29.44,30.44,25.84,26.16,20.29,24559.0,34296.0,34021.0,34558.0,29349.0,29281.0,23717.0,3.433,278.0,18.79,5.7,3.477,2.0,-1.0,13.5,0.004,0.257,3.0,2.0,0.0,0.0,43.67,47.6,39.74,41.92,38.93,43.88,-106.0,45.02,38.51,39.93
2016-07-02 09:57:00-05:00,832.63684,876.23425,920.619,539688.0,30.66,0.0,794.7,880.0,21.82,334.7,276.1,276.3,277.7,218.8,219.7,217.8,336.5,593.6,60.18,181.2,1218661.0,335.2,198.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.17,40.48,887.0,217.9,222.6,216.9,60.0,59.9,62.9,0.0,273.0,273.0,274.0,177.9,22.94,179.4,572.0,1174248.0,46147.0,107210.0,0.992,0.772,0.531,0.842,69.37,90.3,88.5,91.3,77.53,78.49,60.92,23.21,30.21,29.6,30.56,25.95,26.27,20.39,24559.0,34297.0,34022.0,34558.0,29350.0,29281.0,23717.0,5.258,268.7,11.74,7.3,3.475,2.0,-1.0,13.28,0.008,0.256,3.0,2.0,0.0,0.0,43.57,47.51,39.52,41.43,38.43,43.49,-106.2,44.62,38.32,40.03
2016-07-02 09:58:00-05:00,835.85144,879.3073,922.9235,539689.0,30.7,0.0,797.6,882.0,21.7,335.2,276.1,276.2,277.6,219.3,220.1,218.2,336.6,594.7,60.15,181.5,1218664.0,335.0,199.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.11,41.14,890.0,218.6,223.3,217.6,60.0,59.9,62.9,0.0,273.0,273.0,274.0,178.4,23.08,179.9,572.0,1174251.0,46147.0,107211.0,0.992,0.772,0.531,0.842,69.48,90.5,88.5,91.7,77.82,78.68,60.99,23.29,30.34,29.66,30.73,26.08,26.37,20.44,24560.0,34297.0,34022.0,34559.0,29350.0,29281.0,23718.0,3.698,290.2,16.32,5.1,3.475,2.0,-1.0,13.28,0.0,0.257,3.0,2.0,0.0,0.001,43.5,47.52,39.51,41.14,38.29,43.35,-105.6,44.45,37.9,40.03
2016-07-02 09:59:00-05:00,838.85175,882.1132,925.22815,539690.0,30.74,0.0,800.0,885.0,21.93,334.6,276.1,276.2,277.6,219.6,220.6,218.7,336.0,596.5,60.13,181.9,1218667.0,334.8,200.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.25,40.75,892.0,219.0,223.6,217.9,60.0,59.9,62.9,0.0,273.0,273.0,274.0,178.7,23.17,180.2,572.0,1174254.0,46147.0,107211.0,0.992,0.772,0.531,0.842,69.63,90.7,88.9,91.9,77.9,78.79,61.25,23.3,30.35,29.74,30.75,26.06,26.36,20.49,24560.0,34298.0,34023.0,34559.0,29351.0,29282.0,23718.0,1.813,309.7,22.62,3.3,3.475,2.0,-1.0,13.5,0.004,0.257,3.0,2.0,0.0,0.0,43.59,47.53,39.88,41.71,38.82,43.79,-106.7,44.78,38.41,40.03
2016-07-02 10:00:00-05:00,841.42346,884.6519,927.53265,539691.0,30.79,0.0,803.0,887.0,21.93,333.9,276.3,276.1,277.6,220.0,220.9,219.0,335.1,598.6,60.17,182.1,1218670.0,334.1,200.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.71,40.78,894.0,219.2,223.9,218.2,60.0,59.9,62.9,0.0,273.0,273.0,274.0,178.9,23.16,180.4,572.0,1174257.0,46147.0,107212.0,0.992,0.772,0.531,0.842,69.74,91.1,89.2,92.0,78.06,79.13,61.51,23.28,30.41,29.8,30.71,26.06,26.42,20.54,24560.0,34298.0,34023.0,34560.0,29351.0,29282.0,23718.0,3.26,314.7,15.05,4.8,3.475,2.0,-1.0,13.5,0.004,0.257,3.0,2.0,0.0,0.0,43.58,47.65,40.02,42.05,39.24,44.11,-105.7,45.1,38.87,40.09
2016-07-02 10:01:00-05:00,844.3166,887.45776,929.8373,539692.0,30.83,0.0,806.0,889.0,21.81,333.8,276.2,275.9,277.5,220.4,221.4,219.5,334.6,600.7,60.19,182.5,1218673.0,333.5,200.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.85,40.87,896.0,219.8,224.5,218.8,60.0,59.9,62.9,0.0,273.0,273.0,274.0,179.3,23.2,180.8,572.0,1174260.0,46147.0,107212.0,0.992,0.772,0.531,0.842,69.79,91.1,89.6,92.3,78.26,79.34,61.86,23.29,30.42,29.91,30.81,26.12,26.48,20.65,24561.0,34299.0,34024.0,34560.0,29352.0,29283.0,23719.0,2.997,305.8,20.11,4.6,3.472,2.0,-1.0,13.5,0.004,0.257,3.0,2.0,0.0,0.0,43.89,48.05,40.27,42.52,39.75,44.48,-105.1,45.44,38.92,40.12
2016-07-02 10:02:00-05:00,847.424,890.3972,933.2941,539693.0,30.87,0.0,809.0,891.0,21.81,333.3,276.0,276.0,277.6,220.7,221.9,219.8,334.9,602.2,60.13,182.8,1218676.0,333.6,201.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.82,41.3,899.0,220.1,224.8,219.1,60.0,59.9,62.9,0.0,273.0,273.0,274.0,179.5,23.3,181.0,572.0,1174263.0,46147.0,107212.0,0.992,0.772,0.531,0.842,70.03,91.3,89.6,92.6,78.73,79.46,61.91,23.34,30.43,29.85,30.88,26.24,26.48,20.63,24561.0,34299.0,34024.0,34561.0,29352.0,29283.0,23719.0,2.768,302.8,23.9,4.1,3.472,2.0,-1.0,13.5,0.004,0.257,3.0,2.0,0.0,0.0,43.9,48.19,40.62,43.08,40.14,44.95,-104.1,45.93,38.93,40.14
2016-07-02 10:03:00-05:00,848.28125,890.9317,933.2941,539694.0,30.95,0.0,810.0,891.0,21.95,332.8,275.7,276.1,277.6,220.4,221.8,219.7,333.8,603.0,60.15,182.6,1218679.0,333.0,201.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.01,41.66,899.0,220.0,224.7,219.0,60.0,59.9,62.9,0.0,272.8,272.9,274.0,179.4,23.3,180.9,572.0,1174266.0,46147.0,107213.0,0.992,0.772,0.531,0.842,70.04,91.4,89.8,92.9,78.86,79.59,62.12,23.31,30.43,29.9,30.91,26.25,26.49,20.67,24561.0,34300.0,34025.0,34561.0,29352.0,29284.0,23719.0,1.982,312.9,35.26,3.6,3.475,2.0,-1.0,13.27,0.003,0.257,3.0,2.0,0.0,0.001,44.41,48.63,40.65,43.16,40.2,45.22,-103.8,45.84,39.32,40.2
2016-07-02 10:04:00-05:00,851.17444,894.00476,935.59875,539695.0,30.97,0.0,813.0,894.0,22.39,332.1,276.1,275.9,277.4,220.8,221.9,219.9,334.0,604.2,60.14,182.8,1218682.0,332.6,201.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.24,42.11,901.0,220.1,224.8,219.2,60.0,59.9,62.9,0.0,273.0,273.0,274.0,179.5,23.28,181.0,572.0,1174269.0,46147.0,107213.0,0.992,0.772,0.531,0.842,70.05,91.7,90.1,92.7,78.83,79.76,62.37,23.26,30.45,29.91,30.78,26.18,26.48,20.71,24562.0,34300.0,34025.0,34562.0,29353.0,29284.0,23720.0,1.352,325.8,34.94,2.6,3.475,2.0,-1.0,13.5,0.004,0.257,3.0,2.0,0.0,0.0,44.72,49.05,41.06,43.72,40.72,45.86,-103.8,46.3,39.92,40.22
2016-07-02 10:05:00-05:00,853.10315,895.74176,936.751,539696.0,31.01,0.0,815.0,895.0,22.37,331.1,276.3,275.8,277.4,220.7,221.9,219.9,332.8,605.5,60.14,182.7,1218685.0,331.6,201.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.31,42.67,903.0,220.1,224.7,219.1,60.0,59.9,62.9,0.0,273.0,273.0,274.0,179.5,23.27,181.0,572.0,1174272.0,46147.0,107214.0,0.992,0.772,0.531,0.842,70.26,91.9,90.3,93.1,79.16,80.0,62.64,23.26,30.43,29.9,30.81,26.21,26.49,20.74,24562.0,34300.0,34026.0,34562.0,29353.0,29285.0,23720.0,1.6,335.4,36.38,3.5,3.475,2.0,-1.0,13.5,0.004,0.258,3.0,2.0,0.0,0.0,45.27,49.45,41.7,44.53,41.4,46.41,-103.2,46.94,40.64,40.23
2016-07-02 10:06:00-05:00,854.389,896.9442,936.751,539697.0,31.07,0.0,816.0,896.0,22.26,330.8,276.1,275.9,277.3,221.1,222.0,220.1,332.1,606.6,60.13,182.9,1218688.0,330.9,201.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.35,42.41,904.0,220.4,225.1,219.4,60.0,59.9,62.9,0.0,272.8,272.8,274.0,179.7,23.33,181.2,572.0,1174275.0,46147.0,107214.0,0.992,0.772,0.531,0.842,70.31,92.1,90.6,92.9,79.05,79.99,62.77,23.25,30.45,29.97,30.73,26.14,26.45,20.76,24562.0,34301.0,34026.0,34563.0,29354.0,29285.0,23720.0,1.99,322.1,22.16,3.2,3.477,2.0,-1.0,13.5,0.004,0.258,3.0,2.0,0.0,0.0,45.36,49.59,41.74,44.57,41.6,46.53,-103.1,47.08,40.65,40.28
2016-07-02 10:07:00-05:00,856.1035,898.5476,939.0556,539698.0,31.11,0.0,818.0,897.0,22.37,330.7,275.9,275.9,277.3,221.4,222.2,220.3,332.2,608.1,60.14,183.1,1218691.0,330.7,201.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.5,42.3,905.0,220.8,225.4,219.8,60.0,59.9,62.9,0.0,272.1,272.7,274.0,180.0,23.38,181.5,572.0,1174278.0,46147.0,107214.0,0.992,0.772,0.531,0.842,70.6,92.5,90.9,93.6,79.17,80.4,62.79,23.34,30.58,30.05,30.93,26.17,26.58,20.76,24563.0,34301.0,34026.0,34563.0,29354.0,29286.0,23721.0,2.412,316.1,16.6,4.4,3.475,2.0,-1.0,13.5,0.004,0.258,3.0,2.0,0.0,0.0,45.17,49.12,41.29,44.07,41.39,46.25,-103.5,46.74,40.81,40.24
2016-07-02 10:08:00-05:00,859.31805,901.88794,941.3601,539699.0,31.16,0.0,821.0,899.0,22.53,330.5,276.0,275.8,277.4,221.9,222.9,220.9,331.5,610.2,60.14,183.6,1218694.0,330.6,202.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.46,42.16,908.0,221.4,226.0,220.4,60.0,59.9,62.9,0.0,272.2,272.6,274.0,180.4,23.46,182.0,572.0,1174281.0,46147.0,107215.0,0.992,0.772,0.531,0.842,70.7,92.9,91.3,93.8,79.18,80.6,63.13,23.37,30.71,30.19,31.01,26.17,26.65,20.87,24563.0,34302.0,34027.0,34564.0,29355.0,29286.0,23721.0,2.595,323.6,19.3,4.8,3.475,2.0,-1.0,13.34,0.0,0.257,3.0,2.0,0.0,0.001,45.02,48.77,41.09,43.91,41.34,46.32,-104.2,46.36,40.95,40.28
2016-07-02 10:09:00-05:00,864.6758,907.3661,947.1215,539700.0,31.21,0.0,826.0,904.0,22.13,330.4,275.9,275.7,277.3,223.3,224.3,222.3,332.1,613.7,60.14,184.7,1218697.0,330.8,202.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.41,41.94,912.0,222.7,227.3,221.7,60.0,59.9,62.9,0.0,272.1,272.3,273.6,181.4,23.62,183.0,572.0,1174284.0,46147.0,107215.0,0.992,0.772,0.531,0.842,71.05,93.3,91.7,94.3,79.9,81.1,63.53,23.47,30.83,30.3,31.14,26.4,26.78,20.99,24564.0,34302.0,34027.0,34564.0,29355.0,29287.0,23722.0,3.962,320.2,37.87,5.6,3.475,2.0,-1.0,13.34,0.007,0.258,3.0,2.0,0.0,0.0,44.97,48.71,41.2,44.14,41.44,46.35,-103.5,46.42,40.59,40.32
2016-07-02 10:10:00-05:00,866.8188,908.9694,948.27386,539701.0,31.25,0.0,828.0,905.0,21.94,331.2,275.8,275.5,277.0,224.1,225.2,223.2,333.0,614.7,60.13,185.3,1218700.0,331.5,203.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.19,41.82,914.0,223.6,228.2,222.7,60.0,59.9,62.9,0.0,272.0,272.0,273.1,182.0,23.75,183.6,572.0,1174287.0,46147.0,107215.0,0.992,0.772,0.531,0.842,70.98,93.5,91.9,94.5,79.95,81.3,63.66,23.51,30.97,30.43,31.31,26.48,26.91,21.08,24564.0,34303.0,34028.0,34565.0,29356.0,29287.0,23722.0,3.202,323.7,17.21,5.5,3.477,2.0,-1.0,13.5,0.004,0.258,3.0,2.0,0.0,0.0,44.72,48.42,40.8,43.8,41.06,45.92,-103.9,45.82,39.97,40.3
2016-07-02 10:11:00-05:00,868.9619,910.0383,949.42615,539702.0,31.29,0.0,829.0,906.0,21.89,331.3,275.9,275.6,277.2,224.2,225.2,223.2,332.9,615.1,60.14,185.4,1218703.0,331.6,204.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.33,42.12,914.0,223.7,228.3,222.8,60.0,59.9,62.9,0.0,272.0,272.0,273.6,182.2,23.79,183.8,572.0,1174290.0,46147.0,107216.0,0.992,0.772,0.531,0.842,70.99,93.6,91.8,94.6,80.2,81.3,63.79,23.52,30.99,30.42,31.34,26.57,26.92,21.13,24564.0,34303.0,34028.0,34565.0,29356.0,29288.0,23722.0,1.892,329.3,27.71,4.0,3.475,2.0,-1.0,13.5,0.004,0.258,3.0,2.0,0.0,0.0,44.88,48.4,40.65,43.64,41.06,45.85,-104.4,45.82,39.88,40.35
2016-07-02 10:12:00-05:00,870.03345,911.3745,950.5785,539703.0,31.32,0.0,831.0,907.0,21.99,330.8,275.8,275.6,277.2,224.2,225.2,223.2,332.0,615.9,60.14,185.4,1218706.0,331.0,204.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.33,42.48,916.0,223.8,228.3,222.8,60.0,59.9,62.9,0.0,272.0,272.0,273.7,182.3,23.79,183.8,572.0,1174293.0,46147.0,107216.0,0.992,0.772,0.531,0.842,71.0,93.8,92.1,94.7,80.3,81.4,64.02,23.49,31.02,30.47,31.32,26.57,26.92,21.18,24565.0,34304.0,34029.0,34565.0,29357.0,29288.0,23723.0,1.7,344.2,23.2,3.7,3.475,2.0,-1.0,13.5,0.004,0.258,3.0,2.0,0.0,0.0,45.3,48.67,40.98,44.0,41.51,46.14,-103.3,45.95,40.3,40.4
2016-07-02 10:13:00-05:00,870.03345,910.7064,949.42615,539704.0,31.36,0.0,832.0,907.0,22.18,330.3,275.9,275.7,277.2,224.1,225.1,223.1,332.0,616.2,60.14,185.3,1218709.0,330.8,204.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.48,42.79,915.0,223.5,228.1,222.5,60.0,59.9,62.9,0.0,272.0,272.1,274.0,182.1,23.75,183.6,572.0,1174296.0,46147.0,107217.0,0.992,0.772,0.531,0.842,71.03,94.1,92.3,94.6,80.2,81.6,64.11,23.46,31.06,30.48,31.24,26.47,26.93,21.17,24565.0,34304.0,34029.0,34566.0,29357.0,29289.0,23723.0,1.815,335.4,22.22,3.4,3.475,2.0,-1.0,13.5,0.004,0.258,3.0,2.0,0.0,0.0,45.68,48.86,41.29,44.36,42.0,46.4,-103.3,46.25,40.96,40.4
2016-07-02 10:14:00-05:00,874.3196,915.2492,952.883,539705.0,31.39,0.0,836.0,910.0,22.15,329.4,275.9,275.5,277.1,224.7,225.9,223.8,331.3,619.6,60.14,185.9,1218712.0,329.8,204.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.54,42.9,919.0,224.4,228.9,223.4,60.0,59.9,62.9,0.0,272.0,272.0,274.0,182.8,23.87,184.3,572.0,1174299.0,46147.0,107217.0,0.992,0.772,0.531,0.842,71.34,94.3,92.6,95.1,80.8,81.9,64.43,23.5,31.06,30.5,31.34,26.6,26.97,21.22,24565.0,34305.0,34030.0,34566.0,29358.0,29289.0,23723.0,2.882,344.3,28.18,5.7,3.477,2.0,-1.0,13.38,0.004,0.258,1.0,2.0,0.0,0.001,45.86,48.72,41.34,44.36,42.47,46.53,-103.1,46.12,40.71,40.46
2016-07-02 10:15:00-05:00,874.3196,915.5165,952.883,539706.0,31.43,0.0,837.0,910.0,21.84,330.3,275.5,275.9,277.5,224.7,225.8,223.7,332.0,618.9,60.16,185.9,1218715.0,330.5,205.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.78,43.62,919.0,224.3,228.9,223.3,60.0,59.9,62.9,0.0,272.0,272.1,274.0,182.8,23.84,184.3,572.0,1174302.0,46147.0,107217.0,0.992,0.772,0.531,0.842,71.2,94.0,92.3,95.0,80.8,81.6,64.39,23.52,31.05,30.49,31.38,26.68,26.96,21.27,24566.0,34305.0,34030.0,34567.0,29358.0,29289.0,23724.0,2.487,346.2,10.55,4.2,3.475,2.0,-1.0,13.5,0.004,0.258,3.0,2.0,0.0,0.0,46.28,48.55,41.59,44.61,42.97,46.87,-102.8,45.88,40.41,40.49
2016-07-02 10:16:00-05:00,870.03345,909.7711,945.96924,539707.0,31.46,0.0,832.0,905.0,22.05,331.0,275.8,275.6,277.2,223.3,224.3,222.3,332.7,613.4,60.22,184.6,1218718.0,331.4,205.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.03,43.73,913.0,222.8,227.4,221.8,60.0,59.9,62.9,0.0,272.0,272.2,274.0,181.5,23.54,183.0,572.0,1174305.0,46147.0,107218.0,0.992,0.772,0.531,0.842,70.5,93.2,91.5,94.0,79.87,80.8,63.8,23.33,30.86,30.3,31.1,26.44,26.73,21.12,24566.0,34306.0,34031.0,34567.0,29359.0,29290.0,23724.0,1.748,334.5,22.43,4.3,3.477,2.0,-1.0,13.5,0.004,0.258,3.0,2.0,0.0,0.0,46.76,48.92,41.83,45.03,43.24,47.25,-104.0,46.57,40.65,40.49
2016-07-02 10:17:00-05:00,872.1765,911.77527,948.27386,539708.0,31.51,0.0,834.0,906.0,22.06,330.3,275.7,275.6,277.2,224.0,224.9,222.9,331.7,616.8,60.15,185.1,1218721.0,330.5,204.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.67,43.37,914.0,223.6,228.2,222.6,60.0,59.9,62.9,0.0,272.0,272.0,274.0,182.1,23.73,183.6,572.0,1174308.0,46147.0,107218.0,0.992,0.772,0.531,0.842,70.91,93.8,92.2,94.5,80.2,81.3,64.25,23.42,30.98,30.47,31.21,26.49,26.85,21.22,24566.0,34306.0,34031.0,34568.0,29359.0,29290.0,23724.0,3.23,334.5,18.11,5.6,3.477,2.0,-1.0,13.5,0.004,0.258,3.0,2.0,0.0,0.0,46.27,48.75,41.75,45.07,43.16,47.19,-104.1,46.59,40.18,40.51
2016-07-02 10:18:00-05:00,873.24805,912.97784,948.27386,539709.0,31.54,0.0,835.0,907.0,22.07,330.0,275.8,275.7,277.3,224.5,225.4,223.4,331.4,618.1,60.14,185.6,1218724.0,330.3,204.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.19,42.62,914.0,223.9,228.5,222.9,60.0,59.9,62.9,0.0,272.0,272.1,274.0,182.4,23.8,184.0,572.0,1174311.0,46147.0,107219.0,0.992,0.772,0.531,0.842,71.21,94.1,92.5,94.8,80.3,81.5,64.37,23.5,31.04,30.53,31.27,26.51,26.89,21.24,24567.0,34307.0,34032.0,34568.0,29360.0,29291.0,23725.0,2.988,304.6,34.32,4.6,3.477,2.0,-1.0,13.5,0.004,0.258,3.0,2.0,0.0,0.0,45.77,48.48,41.32,44.52,42.49,46.75,-103.7,46.25,39.98,40.49
2016-07-02 10:19:00-05:00,875.39105,914.4476,949.42615,539710.0,31.58,0.0,836.0,907.0,22.13,329.4,275.7,275.8,277.3,224.5,225.6,223.5,330.8,619.6,60.14,185.7,1218727.0,329.7,204.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.96,42.42,915.0,224.2,228.8,223.2,60.0,59.9,62.9,0.0,272.0,272.0,274.0,182.6,23.87,184.2,572.0,1174314.0,46147.0,107219.0,0.992,0.772,0.531,0.842,71.51,94.3,92.7,95.1,80.8,81.7,64.41,23.56,31.05,30.53,31.32,26.6,26.9,21.22,24567.0,34307.0,34032.0,34569.0,29360.0,29291.0,23725.0,2.965,323.5,22.82,5.1,3.477,2.0,-1.0,13.38,-0.014,0.258,1.0,2.0,0.0,0.001,45.34,48.22,41.38,44.33,42.18,46.52,-104.9,46.19,40.04,40.53
2016-07-02 10:20:00-05:00,883.96344,923.8005,958.6445,539711.0,31.6,0.0,845.0,916.0,22.24,329.2,276.0,275.6,277.2,226.3,227.5,225.4,330.9,625.5,60.15,187.3,1218730.0,329.5,204.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.26,42.68,924.0,226.1,230.6,225.1,60.0,59.9,62.9,0.0,272.0,272.0,274.0,184.2,24.12,185.7,572.0,1174317.0,46147.0,107219.0,0.992,0.772,0.531,0.842,72.05,95.1,93.6,95.9,81.5,82.5,65.12,23.72,31.32,30.82,31.58,26.84,27.14,21.44,24567.0,34308.0,34033.0,34569.0,29360.0,29292.0,23725.0,3.127,316.2,20.98,5.9,3.475,2.0,-1.0,13.38,0.022,0.259,3.0,2.0,0.0,0.001,45.65,48.56,41.54,44.49,42.31,46.68,-104.1,46.34,39.94,40.59
2016-07-02 10:21:00-05:00,886.10645,926.07196,960.949,539712.0,31.63,0.0,847.0,917.0,22.18,331.3,276.0,275.7,277.3,226.7,227.8,225.7,332.9,623.2,60.15,187.6,1218733.0,331.6,207.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.31,43.0,926.0,226.4,230.9,225.5,60.0,59.9,62.9,0.0,272.0,272.2,274.0,184.5,24.15,186.0,572.0,1174320.0,46147.0,107220.0,0.992,0.772,0.531,0.842,71.55,94.7,93.1,95.6,81.2,81.9,64.97,23.7,31.36,30.84,31.68,26.9,27.14,21.52,24568.0,34308.0,34033.0,34570.0,29361.0,29292.0,23726.0,2.908,307.2,20.71,5.2,3.477,2.0,-1.0,13.5,0.004,0.259,3.0,2.0,0.0,0.0,45.86,48.73,41.57,44.52,42.3,46.69,-103.4,46.41,39.65,40.59
2016-07-02 10:22:00-05:00,888.2496,927.9425,962.10126,539713.0,31.66,0.0,849.0,919.0,22.43,329.4,276.0,275.7,277.3,227.1,228.1,226.0,330.9,627.1,60.14,187.9,1218736.0,329.4,207.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.96,42.63,928.0,226.8,231.3,225.8,60.0,59.9,62.9,0.0,272.0,272.1,274.0,184.7,24.23,186.3,572.0,1174323.0,46147.0,107220.0,0.992,0.772,0.531,0.842,72.13,95.4,94.0,96.3,81.7,82.6,65.49,23.76,31.43,30.96,31.72,26.92,27.22,21.57,24568.0,34308.0,34034.0,34570.0,29361.0,29293.0,23726.0,1.917,301.1,22.23,3.0,3.475,2.0,-1.0,13.51,0.004,0.259,3.0,2.0,0.0,0.0,45.56,48.82,41.97,44.85,42.3,47.03,-103.5,47.14,40.11,40.59
2016-07-02 10:23:00-05:00,890.3926,930.08026,964.4059,539714.0,31.7,0.0,851.0,920.0,22.44,329.1,275.7,275.8,277.3,227.6,228.8,226.7,330.6,628.9,60.14,188.4,1218739.0,329.8,207.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.11,42.61,929.0,227.4,231.8,226.4,60.0,59.9,62.9,0.0,272.0,272.1,273.8,185.2,24.35,186.8,572.0,1174326.0,46147.0,107221.0,0.991,0.772,0.531,0.842,72.43,95.8,94.3,96.6,81.8,83.0,65.59,23.84,31.54,31.04,31.78,26.92,27.3,21.59,24568.0,34309.0,34034.0,34571.0,29362.0,29293.0,23726.0,4.255,283.7,12.32,6.4,3.475,2.0,-1.0,13.5,0.004,0.259,3.0,2.0,0.0,0.0,45.67,49.07,42.16,44.66,42.04,46.79,-103.6,47.04,40.39,40.63
2016-07-02 10:24:00-05:00,892.5357,932.0845,965.5581,539715.0,31.72,0.0,853.0,922.0,21.88,329.7,275.8,275.7,277.3,228.4,229.4,227.4,331.1,630.1,60.14,189.0,1218742.0,330.1,207.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.15,42.36,930.0,228.1,232.6,227.2,60.0,59.9,62.9,0.0,272.0,272.1,273.9,185.8,24.41,187.4,572.0,1174329.0,46147.0,107221.0,0.991,0.772,0.531,0.842,72.62,96.0,94.4,96.7,82.1,83.0,65.61,23.94,31.67,31.12,31.9,27.09,27.37,21.63,24569.0,34309.0,34034.0,34571.0,29362.0,29294.0,23727.0,4.48,285.1,10.63,5.5,3.477,2.0,-1.0,13.51,0.004,0.259,3.0,2.0,0.0,0.0,45.41,48.95,41.7,43.94,41.18,46.17,-104.3,46.44,39.83,40.68
2016-07-02 10:25:00-05:00,896.82184,935.6921,969.015,539716.0,31.77,0.0,856.0,925.0,21.93,330.7,276.1,275.7,277.3,229.0,230.1,228.0,332.4,631.6,60.15,189.6,1218745.0,330.8,208.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.08,42.42,933.0,229.0,233.4,228.0,60.0,59.9,62.9,0.0,272.1,272.5,274.0,186.5,24.54,188.1,572.0,1174333.0,46147.0,107221.0,0.991,0.772,0.531,0.842,72.47,96.0,94.5,97.0,82.1,82.9,65.71,23.96,31.74,31.25,32.08,27.16,27.41,21.73,24569.0,34310.0,34035.0,34572.0,29363.0,29294.0,23727.0,3.033,273.7,10.93,4.8,3.477,2.0,-1.0,13.35,0.004,0.258,1.0,2.0,0.0,0.001,45.54,49.19,41.65,43.77,40.86,46.02,-105.4,46.41,39.69,40.68
2016-07-02 10:26:00-05:00,900.03644,938.63153,972.47186,539717.0,31.8,0.0,859.0,927.0,22.27,330.1,276.0,275.6,277.1,229.7,230.7,228.6,331.2,633.5,60.14,190.0,1218748.0,330.4,210.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.55,42.96,935.0,229.4,233.8,228.4,60.0,59.9,62.9,0.0,272.0,272.1,273.9,186.8,24.6,188.4,572.0,1174336.0,46147.0,107222.0,0.991,0.772,0.531,0.842,72.84,96.4,94.7,97.1,82.5,83.1,65.79,24.04,31.81,31.24,32.04,27.24,27.44,21.71,24569.0,34310.0,34035.0,34572.0,29363.0,29295.0,23727.0,2.237,281.9,20.06,3.3,3.475,2.0,-1.0,13.5,0.004,0.259,3.0,2.0,0.0,0.0,45.56,49.2,42.05,43.92,40.96,46.1,-105.1,46.87,40.13,40.68
