TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-07-02 10:27:00-05:00,901.108,939.70044,972.47186,539718.0,31.84,0.0,861.0,927.0,22.44,329.5,276.0,275.8,277.2,229.4,230.3,228.3,331.4,634.2,60.13,189.8,1218752.0,329.9,209.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.65,43.65,936.0,229.3,233.6,228.3,60.0,59.9,62.9,0.0,272.0,272.7,273.9,186.7,24.58,188.3,572.0,1174339.0,46147.0,107222.0,0.991,0.772,0.531,0.842,72.95,96.8,94.9,97.4,82.7,83.4,65.95,24.04,31.9,31.28,32.09,27.24,27.5,21.73,24570.0,34311.0,34036.0,34572.0,29364.0,29295.0,23728.0,3.393,280.1,17.08,5.5,3.475,2.0,-1.0,13.51,0.004,0.259,3.0,2.0,0.0,0.0,46.14,49.89,42.31,44.06,40.97,46.23,-103.5,47.23,40.69,40.68
2016-07-02 10:28:00-05:00,902.17944,940.1013,972.47186,539719.0,31.88,0.0,862.0,928.0,22.38,329.3,275.5,275.8,277.2,229.5,230.3,228.4,330.8,634.9,60.14,189.8,1218755.0,329.4,210.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.85,44.35,937.0,229.4,233.7,228.4,60.0,59.9,62.9,0.0,272.0,272.1,273.7,186.7,24.61,188.3,572.0,1174342.0,46147.0,107223.0,0.991,0.772,0.531,0.842,73.16,96.9,94.9,97.6,82.9,83.3,66.1,24.09,31.91,31.25,32.13,27.31,27.42,21.76,24570.0,34311.0,34036.0,34573.0,29364.0,29296.0,23728.0,3.117,272.6,15.08,4.7,3.475,2.0,-1.0,13.5,0.004,0.259,3.0,2.0,0.0,0.0,46.89,50.61,42.39,43.85,40.92,46.09,-103.4,47.23,40.59,40.77
2016-07-02 10:29:00-05:00,903.25104,942.10547,973.6242,539720.0,31.93,0.0,864.0,929.0,22.51,328.9,275.8,275.7,277.1,229.9,230.7,228.8,330.8,635.7,60.12,190.1,1218758.0,329.3,210.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.61,44.69,938.0,229.7,234.0,228.7,60.0,59.9,62.9,0.0,272.0,272.4,273.5,186.9,24.66,188.6,572.0,1174345.0,46147.0,107223.0,0.991,0.772,0.531,0.842,73.04,96.8,94.9,97.6,82.8,83.0,66.13,24.02,31.82,31.2,32.1,27.23,27.29,21.75,24571.0,34312.0,34037.0,34573.0,29365.0,29296.0,23729.0,1.945,290.2,38.15,3.5,3.475,2.0,-1.0,13.5,0.004,0.259,3.0,2.0,0.0,0.0,47.22,51.02,42.5,43.69,40.66,45.9,-104.0,47.37,40.8,40.78
2016-07-02 10:30:00-05:00,904.3226,942.5063,973.6242,539721.0,32.0,0.0,865.0,929.0,22.57,328.7,275.5,275.8,277.2,229.8,230.5,228.6,330.3,635.8,60.13,189.9,1218761.0,328.8,210.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.96,44.21,938.0,229.6,233.9,228.6,60.0,59.9,62.9,0.0,272.0,272.1,273.2,186.8,24.63,188.4,572.0,1174348.0,46147.0,107224.0,0.991,0.772,0.531,0.842,73.04,97.0,95.1,97.5,82.6,83.3,66.19,24.01,31.89,31.27,32.06,27.17,27.4,21.76,24571.0,34312.0,34037.0,34574.0,29365.0,29296.0,23729.0,2.112,301.6,15.55,3.1,3.475,2.0,-1.0,13.29,-0.003,0.258,1.0,2.0,0.0,0.001,47.03,50.98,42.81,44.04,40.88,46.19,-104.2,47.73,41.15,40.86
2016-07-02 10:31:00-05:00,906.4656,944.51056,974.77637,539722.0,32.07,0.0,867.0,931.0,22.78,328.5,275.6,275.6,277.0,230.1,231.0,229.1,330.4,637.5,60.13,190.2,1218764.0,328.8,210.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.8,43.72,939.0,230.0,234.3,229.1,60.0,59.9,62.9,0.0,272.0,272.0,273.0,187.1,24.68,188.8,572.0,1174351.0,46147.0,107224.0,0.991,0.772,0.531,0.842,73.34,97.2,95.5,97.8,82.9,83.6,66.31,24.09,31.94,31.37,32.13,27.22,27.45,21.78,24571.0,34313.0,34038.0,34574.0,29366.0,29297.0,23729.0,1.368,299.2,45.33,2.9,3.477,2.0,-1.0,13.29,0.011,0.259,3.0,2.0,0.0,0.001,46.6,50.8,42.98,44.17,41.05,46.31,-103.8,47.86,41.39,40.88
2016-07-02 10:32:00-05:00,908.6087,945.9802,975.9287,539723.0,32.13,0.0,869.0,931.0,22.73,328.0,275.8,275.8,277.2,230.2,230.9,229.0,330.0,638.2,60.18,190.3,1218767.0,328.5,210.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.09,43.87,940.0,229.8,234.1,228.9,60.0,59.9,62.9,0.0,272.0,272.6,273.9,187.1,24.6,188.7,572.0,1174354.0,46147.0,107224.0,0.991,0.772,0.531,0.842,73.42,97.3,95.7,97.9,82.9,83.7,66.37,24.08,31.9,31.37,32.09,27.18,27.44,21.77,24572.0,34313.0,34038.0,34575.0,29366.0,29297.0,23730.0,1.437,307.6,19.68,2.4,3.477,2.0,-1.0,13.5,0.004,0.259,3.0,2.0,0.0,0.0,46.39,50.87,43.27,44.55,41.3,46.67,-103.0,48.3,42.3,40.96
2016-07-02 10:33:00-05:00,910.75183,947.8508,977.081,539724.0,32.15,0.0,871.0,933.0,22.67,327.6,275.9,275.7,277.2,230.5,231.6,229.5,329.2,641.1,60.23,190.7,1218770.0,327.8,210.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.68,43.32,942.0,230.3,234.7,229.5,60.0,59.9,62.9,0.0,272.0,272.3,273.8,187.6,24.63,189.2,572.0,1174358.0,46147.0,107225.0,0.991,0.772,0.531,0.842,73.88,97.9,96.2,98.2,83.2,84.1,66.66,24.2,32.05,31.52,32.16,27.24,27.55,21.83,24572.0,34314.0,34039.0,34575.0,29367.0,29298.0,23730.0,3.828,267.2,11.87,6.6,3.477,2.0,-1.0,13.47,0.002,0.259,3.0,2.0,0.0,0.0,46.32,50.77,43.46,44.79,41.5,46.81,-102.6,48.4,42.52,40.97
2016-07-02 10:34:00-05:00,911.8233,948.7861,978.23334,539725.0,32.23,0.0,872.0,933.0,22.26,328.6,275.7,275.7,277.2,231.0,231.8,229.9,330.1,641.0,60.22,191.0,1218773.0,328.6,211.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.45,43.56,942.0,230.9,235.2,230.0,60.0,59.9,62.9,0.0,272.0,272.4,273.6,188.0,24.71,189.6,572.0,1174361.0,46147.0,107225.0,0.991,0.772,0.531,0.842,73.69,97.8,96.2,98.4,83.3,83.9,66.7,24.21,32.13,31.61,32.32,27.35,27.55,21.91,24572.0,34314.0,34039.0,34576.0,29367.0,29298.0,23730.0,3.938,270.8,18.19,5.7,3.473,2.0,-1.0,13.47,0.004,0.259,3.0,2.0,0.0,0.0,46.16,50.74,43.09,43.94,40.55,46.2,-103.8,47.84,41.64,41.04
2016-07-02 10:35:00-05:00,912.89484,949.45416,978.23334,539726.0,32.28,0.0,873.0,934.0,22.28,328.4,275.7,275.7,277.2,230.9,231.8,229.8,329.6,641.3,60.21,190.9,1218776.0,328.7,211.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.57,43.95,943.0,230.8,235.1,229.9,60.0,59.9,62.9,0.0,272.0,272.2,273.8,187.9,24.7,189.5,572.0,1174364.0,46147.0,107226.0,0.991,0.772,0.531,0.842,73.65,97.9,96.1,98.3,83.3,83.8,66.75,24.18,32.14,31.57,32.29,27.36,27.53,21.92,24573.0,34315.0,34040.0,34576.0,29367.0,29299.0,23731.0,2.805,260.7,10.13,4.0,3.475,2.0,-1.0,13.47,0.004,0.26,3.0,2.0,0.0,0.0,46.47,51.21,43.37,44.32,41.06,46.57,-102.8,48.26,41.44,41.07
2016-07-02 10:36:00-05:00,915.03796,951.59204,980.53784,539727.0,32.3,0.0,875.0,935.0,22.34,328.1,275.6,275.7,277.2,231.4,232.2,230.2,329.7,642.8,60.19,191.3,1218779.0,328.3,211.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.62,44.06,944.0,231.3,235.6,230.4,60.0,59.9,62.9,0.0,272.0,272.0,273.6,188.2,24.79,189.8,572.0,1174367.0,46147.0,107226.0,0.991,0.772,0.531,0.842,73.8,98.1,96.3,98.7,83.5,83.9,66.87,24.21,32.2,31.6,32.38,27.4,27.54,21.94,24573.0,34315.0,34040.0,34577.0,29368.0,29299.0,23731.0,3.848,263.6,19.36,5.7,3.475,2.0,-1.0,13.47,0.004,0.26,3.0,2.0,0.0,0.0,46.66,51.2,43.35,44.04,40.92,46.49,-102.8,48.04,41.37,41.08
2016-07-02 10:37:00-05:00,916.10944,952.9281,980.53784,539728.0,32.35,0.0,876.0,936.0,22.47,328.1,276.0,275.5,277.1,231.5,232.5,230.4,328.7,643.3,60.13,191.5,1218783.0,328.1,211.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.57,44.22,945.0,231.6,235.8,230.6,60.0,59.9,62.9,0.0,272.0,272.0,273.6,188.5,24.91,190.1,572.0,1174370.0,46147.0,107226.0,0.991,0.772,0.531,0.842,73.85,98.3,96.4,98.7,83.7,84.1,66.98,24.23,32.26,31.62,32.39,27.46,27.58,21.98,24573.0,34315.0,34041.0,34577.0,29368.0,29300.0,23731.0,3.52,265.0,13.87,6.8,3.475,2.0,-1.0,13.47,0.004,0.26,3.0,2.0,0.0,0.0,46.93,51.33,43.37,44.04,41.02,46.54,-103.1,48.04,41.23,41.07
2016-07-02 10:38:00-05:00,917.18097,953.5962,981.6901,539729.0,32.4,0.0,878.0,937.0,22.07,328.3,275.8,275.4,277.1,232.3,233.1,231.1,330.2,644.5,60.15,192.0,1218786.0,328.5,211.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.89,43.58,945.0,232.3,236.5,231.3,60.0,59.9,62.9,0.0,272.0,272.0,273.3,189.0,24.98,190.6,572.0,1174373.0,46147.0,107227.0,0.991,0.772,0.531,0.842,73.89,98.3,96.5,98.9,83.9,84.1,67.04,24.26,32.28,31.67,32.48,27.53,27.6,22.01,24574.0,34316.0,34041.0,34578.0,29369.0,29300.0,23732.0,4.103,288.3,27.61,6.1,3.477,2.0,-1.0,13.37,0.004,0.259,1.0,2.0,0.0,0.001,46.72,51.12,43.02,43.91,40.75,46.36,-104.3,47.82,40.56,41.12
2016-07-02 10:39:00-05:00,919.3241,955.1996,982.84247,539730.0,32.45,0.0,879.0,938.0,22.09,329.2,275.6,275.5,277.2,232.8,233.7,231.7,330.5,645.0,60.21,192.4,1218789.0,329.2,212.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.99,43.29,946.0,233.0,237.2,232.1,60.0,59.9,62.9,0.0,272.0,272.0,273.1,189.5,24.99,191.2,572.0,1174376.0,46147.0,107227.0,0.991,0.772,0.531,0.842,73.86,98.4,96.6,99.0,84.0,84.3,67.17,24.31,32.37,31.78,32.58,27.64,27.75,22.11,24574.0,34316.0,34041.0,34578.0,29369.0,29301.0,23732.0,3.718,334.6,17.59,5.9,3.475,2.0,-1.0,13.47,0.004,0.26,3.0,2.0,0.0,0.0,46.04,50.39,42.53,43.48,40.33,45.86,-103.8,47.16,40.14,41.15
2016-07-02 10:40:00-05:00,921.46716,956.40204,983.99475,539731.0,32.49,0.0,881.0,939.0,21.94,329.1,275.9,275.4,277.0,232.9,234.0,231.9,330.4,645.7,60.21,192.7,1218792.0,329.1,213.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.39,43.84,947.0,233.0,237.3,232.2,60.0,59.9,62.9,0.0,272.0,272.0,273.3,189.6,24.99,191.3,572.0,1174380.0,46147.0,107228.0,0.991,0.772,0.531,0.842,73.78,98.4,96.7,99.2,84.1,84.4,67.47,24.28,32.38,31.81,32.64,27.68,27.78,22.2,24574.0,34317.0,34042.0,34579.0,29370.0,29301.0,23732.0,2.515,312.9,10.08,3.7,3.475,2.0,-1.0,13.47,0.004,0.26,3.0,2.0,0.0,0.0,46.59,50.73,42.48,43.82,40.85,46.14,-104.4,47.1,40.11,41.2
2016-07-02 10:41:00-05:00,922.5387,957.0701,983.99475,539732.0,32.53,0.0,882.0,940.0,22.06,328.4,275.5,275.6,277.2,232.9,233.7,231.7,329.4,646.4,60.2,192.5,1218795.0,328.6,213.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.42,43.95,948.0,232.8,237.1,232.0,60.0,59.9,62.9,0.0,272.0,272.0,273.4,189.4,24.98,191.1,572.0,1174383.0,46147.0,107228.0,0.991,0.772,0.531,0.842,73.82,98.5,96.7,99.0,84.3,84.6,67.57,24.25,32.35,31.77,32.53,27.68,27.78,22.19,24575.0,34317.0,34042.0,34579.0,29370.0,29302.0,23733.0,2.82,296.8,19.99,4.4,3.477,2.0,-1.0,13.47,0.004,0.26,3.0,2.0,0.0,0.0,46.93,51.09,42.9,44.5,41.58,46.79,-103.4,47.58,40.87,41.25
2016-07-02 10:42:00-05:00,924.6817,958.6735,985.147,539733.0,32.57,0.0,884.0,941.0,22.32,328.0,275.7,275.4,277.1,233.1,234.0,232.0,329.6,648.2,60.2,192.7,1218798.0,328.3,212.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.3,44.3,949.0,233.1,237.3,232.2,60.0,59.9,62.9,0.0,272.0,272.0,273.2,189.6,25.04,191.3,572.0,1174386.0,46147.0,107228.0,0.991,0.772,0.531,0.842,73.99,98.7,96.9,99.4,84.4,84.6,67.74,24.26,32.37,31.79,32.6,27.68,27.74,22.21,24575.0,34318.0,34043.0,34580.0,29371.0,29302.0,23733.0,3.457,261.4,15.39,5.1,3.475,2.0,-1.0,13.47,0.004,0.26,3.0,2.0,0.0,0.0,47.1,51.16,43.17,44.65,41.68,46.91,-102.8,47.95,40.65,41.28
2016-07-02 10:43:00-05:00,925.7533,960.1432,986.2993,539734.0,32.6,0.0,885.0,941.0,22.43,327.8,275.7,275.7,277.3,233.2,234.1,232.0,328.9,649.4,60.14,192.9,1218801.0,327.9,213.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.56,44.5,950.0,233.4,237.5,232.4,60.0,59.9,62.9,0.0,272.2,272.2,273.3,189.9,25.13,191.5,572.0,1174389.0,46147.0,107229.0,0.991,0.772,0.531,0.842,74.15,99.0,97.0,99.4,84.5,84.5,67.8,24.31,32.47,31.81,32.59,27.69,27.71,22.23,24575.0,34318.0,34043.0,34580.0,29371.0,29303.0,23733.0,3.568,261.8,14.94,6.0,3.475,2.0,-1.0,13.39,-0.014,0.259,1.0,2.0,0.0,0.001,47.5,51.25,43.3,44.19,41.26,46.62,-104.3,47.79,40.57,41.34
2016-07-02 10:44:00-05:00,926.8248,961.21216,987.4516,539735.0,32.65,0.0,887.0,942.0,22.53,328.3,276.3,275.9,277.4,233.2,234.2,232.1,329.0,649.4,60.14,193.2,1218805.0,328.5,213.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.16,44.73,951.0,233.4,237.5,232.4,60.0,59.9,62.9,0.0,272.8,273.0,274.0,190.1,25.16,191.8,572.0,1174392.0,46147.0,107229.0,0.991,0.772,0.531,0.842,74.21,99.1,96.9,99.6,84.6,84.5,67.75,24.36,32.53,31.82,32.69,27.78,27.75,22.24,24576.0,34319.0,34044.0,34580.0,29372.0,29303.0,23734.0,2.585,277.1,21.31,5.5,3.475,2.0,-1.0,13.39,0.022,0.26,3.0,2.0,0.0,0.001,47.45,51.23,43.05,43.7,40.41,46.26,-104.1,47.47,40.57,41.34
2016-07-02 10:45:00-05:00,931.11096,965.755,990.90845,539736.0,32.7,0.0,891.0,945.0,22.68,328.0,275.9,276.0,277.5,234.2,235.0,233.0,329.1,652.3,60.15,193.9,1218808.0,328.2,213.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.58,44.1,953.0,234.4,238.4,233.4,60.0,59.9,62.9,0.0,272.3,273.0,274.0,190.9,25.27,192.6,572.0,1174395.0,46147.0,107230.0,0.991,0.772,0.531,0.842,74.57,99.6,97.5,100.1,84.9,85.0,68.07,24.46,32.67,31.99,32.83,27.86,27.87,22.33,24576.0,34319.0,34044.0,34581.0,29372.0,29304.0,23734.0,3.07,287.5,21.35,5.2,3.475,2.0,-1.0,13.47,0.004,0.26,3.0,2.0,0.0,0.0,47.19,51.15,43.16,43.64,40.23,46.16,-104.1,47.58,40.78,41.41
2016-07-02 10:46:00-05:00,934.32556,967.89276,993.2131,539737.0,32.74,0.0,893.0,946.0,22.33,328.7,275.8,275.8,277.3,234.9,235.7,233.7,330.2,652.9,60.15,194.4,1218811.0,328.9,214.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.89,43.76,955.0,235.2,239.2,234.3,60.0,59.9,62.9,0.0,272.0,272.8,273.9,191.4,25.34,193.1,572.0,1174399.0,46147.0,107230.0,0.991,0.772,0.531,0.842,74.54,99.7,97.8,100.1,85.1,85.1,68.25,24.5,32.75,32.14,32.91,27.95,27.97,22.43,24577.0,34320.0,34045.0,34581.0,29373.0,29304.0,23735.0,3.273,293.8,25.13,6.4,3.475,2.0,-1.0,13.47,0.004,0.26,3.0,2.0,0.0,0.0,46.63,50.62,42.9,43.48,40.14,45.87,-104.1,47.36,40.51,41.44
2016-07-02 10:47:00-05:00,935.3971,969.49615,994.36523,539738.0,32.79,0.0,894.0,948.0,22.46,328.2,275.7,276.0,277.4,234.9,235.9,233.8,329.8,654.2,60.15,194.5,1218814.0,328.5,215.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.18,44.55,957.0,235.2,239.2,234.3,60.0,59.9,62.9,0.0,272.0,273.0,274.0,191.5,25.36,193.2,572.0,1174402.0,46147.0,107231.0,0.991,0.772,0.531,0.842,74.69,99.9,97.9,100.2,85.3,85.2,68.47,24.51,32.79,32.11,32.88,27.99,27.97,22.47,24577.0,34320.0,34045.0,34582.0,29373.0,29304.0,23735.0,2.832,282.5,30.33,4.9,3.475,2.0,-1.0,13.47,0.004,0.26,3.0,2.0,0.0,0.0,47.18,51.39,43.24,43.83,40.72,46.39,-103.4,47.73,40.64,41.52
2016-07-02 10:48:00-05:00,938.6117,971.7676,996.66986,539739.0,32.83,0.0,897.0,949.0,22.55,328.4,276.1,275.9,277.3,235.7,236.3,234.4,329.4,656.0,60.14,195.1,1218817.0,328.3,215.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.65,43.58,959.0,236.0,239.9,235.1,60.0,59.9,62.9,0.0,272.0,273.0,274.0,192.1,25.48,193.8,572.0,1174405.0,46147.0,107231.0,0.991,0.772,0.531,0.842,74.88,100.2,98.3,100.6,85.3,85.4,68.69,24.59,32.9,32.27,33.02,28.02,28.05,22.56,24577.0,34321.0,34046.0,34582.0,29374.0,29305.0,23735.0,2.358,290.4,24.81,4.4,3.477,2.0,-1.0,13.47,0.004,0.26,3.0,2.0,0.0,0.0,47.01,51.06,43.2,43.75,40.48,46.13,-103.9,47.63,40.57,41.54
2016-07-02 10:49:00-05:00,938.6117,971.9012,995.5176,539740.0,32.87,0.0,897.0,949.0,22.23,329.0,276.0,276.0,277.4,236.1,236.8,234.8,329.6,656.6,60.13,195.4,1218821.0,329.0,216.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.95,42.8,958.0,236.6,240.4,235.6,60.0,59.9,62.9,0.0,272.1,273.0,274.0,192.5,25.62,194.2,572.0,1174408.0,46147.0,107231.0,0.991,0.772,0.531,0.842,74.92,100.2,98.3,100.6,85.3,85.5,68.62,24.65,32.96,32.36,33.09,28.07,28.13,22.58,24578.0,34321.0,34046.0,34583.0,29374.0,29305.0,23736.0,3.958,278.1,22.51,7.0,3.477,2.0,-1.0,13.1,-0.019,0.262,1.0,2.0,0.0,0.002,46.32,50.39,42.69,43.35,40.1,45.78,-104.6,47.03,40.49,41.63
2016-07-02 10:50:00-05:00,940.7548,973.6382,997.8222,539741.0,32.9,0.0,899.0,951.0,22.22,329.5,276.0,276.0,277.4,236.9,237.6,235.6,331.1,657.3,60.19,196.1,1218824.0,329.7,216.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.41,41.92,959.0,237.2,241.1,236.4,60.0,59.9,62.9,0.0,272.3,273.0,274.0,193.1,25.63,194.8,572.0,1174411.0,46147.0,107232.0,0.991,0.772,0.531,0.842,74.97,100.3,98.6,100.7,85.4,85.7,68.68,24.7,33.03,32.48,33.18,28.13,28.23,22.63,24578.0,34322.0,34047.0,34583.0,29375.0,29306.0,23736.0,3.033,275.1,19.14,4.9,3.477,2.0,-1.0,13.4,0.025,0.26,3.0,2.0,0.0,0.001,45.24,49.67,42.43,42.67,39.36,45.17,-104.2,46.53,40.38,41.63
2016-07-02 10:51:00-05:00,942.8978,974.84064,997.8222,539742.0,32.92,0.0,901.0,952.0,22.05,329.8,276.1,275.9,277.3,237.0,237.7,235.8,331.0,657.9,60.22,196.2,1218827.0,329.9,217.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.36,42.21,960.0,237.4,241.3,236.7,60.0,59.9,62.9,0.0,272.1,273.0,274.0,193.3,25.63,195.0,572.0,1174415.0,46147.0,107232.0,0.991,0.772,0.531,0.842,75.04,100.4,98.7,100.9,85.5,85.8,68.72,24.74,33.12,32.56,33.26,28.19,28.31,22.66,24579.0,34322.0,34047.0,34584.0,29375.0,29306.0,23736.0,3.705,277.7,10.37,5.8,3.475,2.0,-1.0,13.47,0.004,0.26,3.0,2.0,0.0,0.0,45.0,49.5,42.5,42.7,39.37,45.09,-104.9,46.72,40.51,41.63
2016-07-02 10:52:00-05:00,943.96936,976.3104,998.9744,539743.0,32.95,0.0,902.0,953.0,22.14,329.0,276.1,275.9,277.3,237.1,237.7,235.8,330.6,658.6,60.22,196.2,1218830.0,329.4,217.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.6,42.7,961.0,237.3,241.2,236.5,60.0,59.9,62.9,0.0,272.1,273.0,274.0,193.2,25.61,194.9,572.0,1174418.0,46147.0,107233.0,0.991,0.772,0.531,0.842,75.04,100.4,98.8,100.9,85.6,85.8,68.77,24.69,33.04,32.5,33.2,28.15,28.24,22.62,24579.0,34323.0,34048.0,34584.0,29375.0,29307.0,23737.0,2.843,277.7,15.26,5.3,3.475,2.0,-1.0,13.47,0.004,0.26,3.0,2.0,0.0,0.0,45.65,49.99,42.89,43.27,39.84,45.55,-104.1,47.5,40.57,41.73
2016-07-02 10:53:00-05:00,946.1125,977.78015,1000.1267,539744.0,32.97,0.0,904.0,954.0,22.36,328.5,276.0,275.8,277.2,237.0,237.9,235.9,329.9,659.9,60.21,196.2,1218833.0,328.6,217.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.73,42.75,962.0,237.5,241.3,236.7,60.0,59.9,62.9,0.0,272.1,272.6,273.6,193.2,25.62,194.9,572.0,1174421.0,46147.0,107233.0,0.991,0.772,0.531,0.842,75.14,100.6,99.0,101.0,85.8,86.1,68.98,24.68,33.05,32.53,33.19,28.17,28.27,22.66,24579.0,34323.0,34048.0,34585.0,29376.0,29307.0,23737.0,2.393,309.5,29.99,4.8,3.475,2.0,-1.0,13.47,0.004,0.261,3.0,2.0,0.0,0.0,45.71,49.95,43.14,43.64,40.3,45.73,-104.7,47.54,40.98,41.73
2016-07-02 10:54:00-05:00,946.1125,978.4482,1000.1267,539745.0,32.99,0.0,905.0,954.0,22.31,328.2,275.7,276.0,277.5,237.2,237.9,235.9,329.9,660.6,60.21,196.3,1218837.0,328.4,217.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.93,42.81,961.0,237.5,241.4,236.7,60.0,59.9,62.9,0.0,272.0,273.0,274.0,193.3,25.63,195.0,572.0,1174424.0,46147.0,107234.0,0.991,0.772,0.531,0.842,75.07,100.7,99.1,101.2,85.9,86.1,69.22,24.63,33.04,32.53,33.2,28.19,28.26,22.71,24580.0,34323.0,34049.0,34585.0,29376.0,29308.0,23737.0,3.77,305.9,22.16,5.8,3.475,2.0,-1.0,13.47,0.004,0.261,3.0,2.0,0.0,0.0,45.84,50.16,42.99,43.69,40.61,45.84,-104.8,47.18,41.04,41.73
2016-07-02 10:55:00-05:00,948.25555,980.1852,1002.43134,539746.0,33.03,0.0,907.0,955.0,22.22,328.6,275.9,275.8,277.3,237.7,238.5,236.5,330.1,661.7,60.22,196.8,1218840.0,328.8,217.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.15,42.72,963.0,238.2,242.0,237.3,60.0,59.9,62.9,0.0,272.0,272.8,274.0,193.8,25.74,195.5,572.0,1174428.0,46147.0,107234.0,0.991,0.772,0.531,0.842,75.16,100.8,99.3,101.4,86.1,86.3,69.41,24.69,33.13,32.62,33.3,28.29,28.35,22.8,24580.0,34324.0,34049.0,34586.0,29377.0,29308.0,23738.0,3.375,296.1,19.51,5.4,3.475,2.0,-1.0,13.26,0.004,0.261,3.0,2.0,0.0,0.001,45.86,49.93,42.59,43.56,40.56,45.7,-103.6,46.82,40.36,41.73
2016-07-02 10:56:00-05:00,952.5417,983.7927,1005.8882,539747.0,33.04,0.0,910.0,958.0,22.25,328.8,276.0,275.7,277.2,238.3,239.2,237.2,330.2,663.8,60.24,197.3,1218843.0,328.7,218.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.43,42.71,966.0,239.0,242.8,238.3,60.0,59.9,62.9,0.0,272.0,272.2,273.6,194.4,25.84,196.1,572.0,1174431.0,46147.0,107234.0,0.991,0.772,0.531,0.842,75.41,101.2,99.6,101.7,86.4,86.7,69.69,24.8,33.28,32.76,33.44,28.42,28.5,22.91,24581.0,34324.0,34049.0,34586.0,29377.0,29309.0,23738.0,3.42,315.0,16.06,6.5,3.477,2.0,-1.0,13.47,0.004,0.261,3.0,2.0,0.0,0.0,45.79,49.85,42.48,43.71,40.57,45.76,-103.7,46.77,40.07,41.79
2016-07-02 10:57:00-05:00,953.6132,984.1936,1005.8882,539748.0,33.07,0.0,911.0,958.0,22.15,328.5,276.0,275.8,277.3,238.4,239.2,237.2,329.5,664.1,60.22,197.3,1218846.0,328.7,219.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.58,42.91,967.0,239.0,242.8,238.3,60.0,59.9,62.9,0.0,272.0,272.4,273.8,194.5,25.87,196.2,572.0,1174434.0,46147.0,107235.0,0.991,0.772,0.531,0.842,75.2,101.1,99.6,101.7,86.5,86.5,69.79,24.7,33.2,32.7,33.4,28.4,28.42,22.92,24581.0,34325.0,34050.0,34587.0,29378.0,29309.0,23738.0,3.333,314.6,11.87,4.9,3.477,2.0,-1.0,13.47,0.004,0.261,3.0,2.0,0.0,0.0,46.1,50.18,42.34,43.9,40.83,45.89,-103.7,46.87,40.22,41.82
2016-07-02 10:58:00-05:00,955.7562,985.66327,1007.04047,539749.0,33.1,0.0,913.0,959.0,22.21,328.4,275.8,275.6,277.0,238.8,239.5,237.5,329.7,664.5,60.13,197.5,1218849.0,328.7,218.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.63,42.74,967.0,239.3,243.0,238.4,60.0,59.9,62.9,0.0,272.0,272.2,273.2,194.6,25.98,196.3,572.0,1174437.0,46147.0,107235.0,0.991,0.772,0.531,0.842,75.21,101.1,99.7,101.9,86.6,86.6,69.77,24.7,33.19,32.75,33.47,28.43,28.44,22.91,24582.0,34325.0,34050.0,34587.0,29378.0,29310.0,23739.0,3.75,334.1,22.85,13.3,,2.0,-1.0,13.47,0.004,0.261,3.0,2.0,0.0,0.0,46.13,49.96,42.24,43.86,40.94,46.02,-104.3,46.69,40.21,41.82
2016-07-02 10:59:00-05:00,956.8278,987.13306,1008.1928,539750.0,33.1,0.0,914.0,960.0,22.36,328.3,275.7,275.4,276.9,239.0,239.7,237.7,329.7,664.9,60.16,197.6,1218853.0,328.8,219.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.46,42.99,968.0,239.4,243.1,238.5,60.0,59.9,62.9,0.0,272.0,272.0,273.1,194.5,25.97,196.3,572.0,1174441.0,46147.0,107236.0,0.991,0.772,0.531,0.842,75.0,101.2,99.9,102.0,86.6,86.8,69.86,24.62,33.23,32.78,33.47,28.41,28.49,22.93,24582.0,34326.0,34051.0,34587.0,29379.0,29310.0,23739.0,1.677,322.7,45.48,4.6,3.475,2.0,-1.0,13.47,0.004,0.261,3.0,2.0,0.0,0.0,46.1,49.8,42.28,43.74,41.38,46.05,-103.5,46.46,40.27,41.82
2016-07-02 11:00:00-05:00,956.8278,986.99945,1007.04047,539751.0,33.12,0.0,915.0,959.0,22.56,326.9,275.4,275.7,277.2,238.0,239.0,236.9,328.2,664.8,60.13,196.9,1218856.0,327.4,219.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.64,44.09,968.0,238.5,242.2,237.6,60.0,59.9,62.9,0.0,272.0,272.0,273.1,193.8,25.84,195.5,572.0,1174444.0,46147.0,107236.0,0.991,0.772,0.531,0.842,74.83,101.0,99.6,101.8,86.4,86.4,69.9,24.46,33.0,32.56,33.29,28.25,28.25,22.85,24582.0,34326.0,34051.0,34588.0,29379.0,29311.0,23739.0,2.17,352.6,22.2,3.9,3.475,2.0,-1.0,13.33,0.0,0.261,3.0,2.0,0.0,0.001,46.99,50.46,43.13,44.56,42.25,46.91,-103.5,47.19,41.22,41.86
2016-07-02 11:01:00-05:00,958.97095,989.00366,1008.1928,539752.0,33.14,0.0,917.0,961.0,22.31,325.9,275.6,275.6,277.1,238.0,238.6,236.6,327.0,667.1,60.13,196.7,1218859.0,325.7,218.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.02,44.93,970.0,238.5,242.2,237.5,60.0,59.9,62.9,0.0,272.0,272.0,273.0,193.8,25.86,195.5,572.0,1174447.0,46147.0,107237.0,0.991,0.772,0.531,0.842,75.09,101.7,100.3,102.2,86.8,87.1,70.43,24.47,33.13,32.68,33.3,28.27,28.36,22.95,24583.0,34327.0,34052.0,34588.0,29380.0,29311.0,23740.0,1.888,349.3,31.34,3.8,3.475,2.0,-1.0,13.33,0.008,0.261,3.0,2.0,0.0,0.0,47.83,50.71,43.61,45.25,43.21,47.58,-103.0,47.74,41.46,41.82
2016-07-02 11:02:00-05:00,960.04236,989.8053,1009.345,539753.0,33.17,0.0,918.0,961.0,22.35,324.8,275.5,275.5,277.0,237.4,238.1,236.1,325.5,667.7,60.13,196.2,1218862.0,324.7,218.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.07,45.62,971.0,238.0,241.7,237.0,60.0,59.9,62.9,0.0,272.0,272.0,273.0,193.3,25.76,195.0,572.0,1174450.0,46147.0,107237.0,0.991,0.772,0.531,0.842,75.16,101.7,100.1,102.1,86.9,87.1,70.37,24.41,33.03,32.49,33.16,28.23,28.28,22.85,24583.0,34327.0,34052.0,34589.0,29380.0,29311.0,23740.0,2.318,342.7,24.1,4.2,3.475,2.0,-1.0,13.47,0.004,0.261,3.0,2.0,0.0,0.0,48.69,51.46,44.43,46.41,44.17,48.46,-102.4,48.64,41.74,41.91
2016-07-02 11:03:00-05:00,961.11395,990.0725,1009.345,539754.0,33.18,0.0,919.0,961.0,22.58,324.0,275.5,275.5,276.9,237.0,237.9,235.9,325.6,668.2,60.14,195.9,1218865.0,324.1,217.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.28,46.27,971.0,237.6,241.3,236.6,60.0,59.9,62.9,0.0,272.0,272.0,273.0,193.0,25.68,194.7,572.0,1174453.0,46147.0,107237.0,0.991,0.772,0.531,0.842,75.29,101.9,100.4,102.2,87.1,87.2,70.56,24.39,33.01,32.51,33.12,28.23,28.25,22.86,24584.0,34328.0,34053.0,34589.0,29381.0,29312.0,23740.0,1.815,323.2,21.6,2.6,3.477,2.0,-1.0,13.47,0.004,0.261,3.0,2.0,0.0,0.0,49.3,51.89,44.72,46.82,44.67,48.73,-101.5,48.91,42.21,41.92
2016-07-02 11:04:00-05:00,958.97095,988.3356,1007.04047,539755.0,33.22,0.0,918.0,960.0,22.76,323.5,275.7,275.2,276.7,236.5,237.3,235.3,325.3,666.9,60.14,195.4,1218869.0,323.8,217.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.42,46.32,969.0,236.9,240.7,235.9,60.0,59.9,62.9,0.0,272.0,272.0,273.0,192.4,25.59,194.1,572.0,1174457.0,46147.0,107238.0,0.991,0.772,0.531,0.842,75.05,101.6,100.1,102.0,86.9,87.0,70.42,24.28,32.87,32.39,33.01,28.1,28.13,22.78,24584.0,34328.0,34053.0,34590.0,29381.0,29312.0,23741.0,1.203,343.1,26.68,2.5,3.475,2.0,-1.0,13.47,0.004,0.261,3.0,2.0,0.0,0.0,49.54,52.49,44.99,47.13,44.69,49.13,-101.0,49.21,42.92,41.92
2016-07-02 11:05:00-05:00,958.97095,988.06836,1005.8882,539756.0,33.27,0.0,919.0,959.0,22.98,322.8,275.4,275.5,276.9,236.1,236.8,234.8,323.7,667.9,60.15,195.0,1218872.0,322.7,216.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.4,46.56,968.0,236.4,240.2,235.5,60.0,59.9,62.9,0.0,272.0,272.0,273.0,192.0,25.5,193.7,572.0,1174460.0,46147.0,107238.0,0.991,0.772,0.531,0.842,75.21,101.7,100.3,102.1,86.9,87.0,70.53,24.27,32.82,32.37,32.96,28.06,28.08,22.76,24584.0,34329.0,34054.0,34590.0,29382.0,29313.0,23741.0,2.502,291.8,29.86,3.9,3.475,2.0,-1.0,13.47,0.004,0.261,3.0,2.0,0.0,0.0,49.89,52.98,45.46,47.45,45.22,49.71,-101.3,50.01,43.38,41.97
2016-07-02 11:06:00-05:00,960.04236,989.00366,1005.8882,539757.0,33.33,0.0,919.0,959.0,22.97,323.3,274.5,274.8,276.2,237.1,237.8,235.8,325.1,667.7,60.13,195.3,1218875.0,323.2,216.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.72,45.31,968.0,237.6,241.3,236.6,60.0,59.9,62.9,0.0,271.1,271.1,272.1,192.4,25.64,194.1,572.0,1174463.0,46147.0,107239.0,0.991,0.772,0.531,0.842,75.2,101.8,100.4,102.1,86.8,87.2,70.37,24.31,32.92,32.46,33.01,28.07,28.18,22.75,24585.0,34329.0,34054.0,34591.0,29382.0,29313.0,23742.0,2.31,305.6,30.56,3.2,3.475,2.0,-1.0,13.39,0.004,0.261,1.0,2.0,0.0,0.001,48.94,52.28,45.24,47.01,44.35,49.16,-100.5,49.38,43.48,42.02
2016-07-02 11:07:00-05:00,962.1855,991.4087,1008.1928,539758.0,33.37,0.0,922.0,961.0,22.99,323.2,274.3,274.7,276.1,237.6,238.3,236.3,324.4,669.6,60.15,195.6,1218878.0,323.2,217.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.09,45.29,970.0,238.2,241.9,237.2,60.0,59.9,62.9,0.0,271.0,271.0,272.0,192.8,25.72,194.5,572.0,1174466.0,46147.0,107239.0,0.991,0.772,0.531,0.842,75.41,101.9,100.6,102.5,86.9,87.3,70.49,24.37,32.92,32.53,33.12,28.09,28.2,22.78,24585.0,34330.0,34055.0,34591.0,29382.0,29314.0,23742.0,2.507,316.0,20.77,3.9,3.475,2.0,-1.0,13.47,0.004,0.261,3.0,2.0,0.0,0.0,48.81,52.17,45.02,46.79,44.09,48.97,-101.1,49.22,43.85,42.02
2016-07-02 11:08:00-05:00,966.4716,994.8826,1011.6496,539759.0,33.4,0.0,925.0,963.0,22.95,323.2,274.3,274.9,276.2,238.2,239.0,237.0,324.8,671.6,60.13,196.2,1218881.0,323.3,217.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.19,45.06,973.0,238.9,242.5,237.9,60.0,59.9,62.9,0.0,271.0,271.0,272.0,193.4,25.82,195.1,572.0,1174469.0,46147.0,107240.0,0.991,0.772,0.531,0.842,75.63,102.0,100.9,102.7,87.0,87.4,70.61,24.44,32.95,32.62,33.19,28.1,28.23,22.82,24585.0,34330.0,34055.0,34592.0,29383.0,29314.0,23742.0,2.34,323.3,10.08,3.2,3.477,2.0,-1.0,13.47,0.004,0.261,3.0,2.0,0.0,0.0,48.37,52.09,45.15,46.82,43.99,49.05,-100.6,49.37,43.77,42.1
2016-07-02 11:09:00-05:00,967.5432,995.5507,1011.6496,539760.0,33.44,0.0,926.0,964.0,22.97,323.2,274.2,274.7,276.0,238.7,239.4,237.4,324.1,672.3,60.13,196.5,1218885.0,323.2,218.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.16,44.77,973.0,239.4,242.9,238.4,60.0,59.9,62.9,0.0,271.0,271.0,272.0,193.6,25.9,195.3,572.0,1174473.0,46147.0,107240.0,0.991,0.772,0.531,0.842,75.96,102.4,101.3,102.8,87.2,87.6,70.8,24.55,33.08,32.74,33.22,28.18,28.3,22.88,24586.0,34330.0,34056.0,34592.0,29383.0,29315.0,23743.0,1.853,303.7,27.65,3.2,3.475,2.0,-1.0,13.47,0.004,0.261,3.0,2.0,0.0,0.0,48.32,52.16,45.31,46.96,44.01,49.18,-100.6,49.68,43.77,42.11
2016-07-02 11:10:00-05:00,967.5432,995.28345,1010.4973,539761.0,33.47,0.0,926.0,963.0,22.79,324.4,274.5,274.6,275.9,238.9,239.6,237.7,325.4,671.7,60.16,196.7,1218888.0,324.1,218.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.88,44.25,972.0,239.8,243.3,238.8,60.0,59.9,62.9,0.0,271.0,271.0,272.0,193.9,25.94,195.7,572.0,1174476.0,46147.0,107240.0,0.991,0.772,0.531,0.842,75.7,102.4,101.4,102.6,86.8,87.6,70.76,24.55,33.22,32.88,33.29,28.16,28.42,22.95,24586.0,34331.0,34056.0,34593.0,29384.0,29315.0,23743.0,2.743,287.0,23.04,4.3,3.475,2.0,-1.0,13.47,0.004,0.261,3.0,2.0,0.0,0.0,47.8,51.91,44.82,46.22,43.35,48.61,-101.9,49.12,43.49,42.11
2016-07-02 11:11:00-05:00,968.61475,996.08514,1010.4973,539762.0,33.5,0.0,927.0,964.0,22.67,324.3,274.2,274.5,275.8,239.2,239.9,237.9,325.9,672.2,60.15,196.9,1218891.0,324.2,219.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.74,44.4,972.0,240.0,243.5,239.1,60.0,59.9,62.9,0.0,271.0,271.0,272.0,194.1,25.94,195.8,572.0,1174479.0,46147.0,107241.0,0.991,0.772,0.531,0.842,75.97,102.5,101.3,102.7,87.3,87.7,70.73,24.63,33.25,32.85,33.3,28.29,28.45,22.93,24586.0,34331.0,34056.0,34593.0,29384.0,29316.0,23743.0,2.553,300.2,17.63,3.6,3.475,2.0,-1.0,13.4,-0.013,0.261,1.0,2.0,0.0,0.001,47.77,51.89,44.88,46.07,43.14,48.42,-100.7,49.03,43.5,42.11
2016-07-02 11:12:00-05:00,970.75775,998.08936,1012.80194,539763.0,33.51,0.0,929.0,965.0,22.68,323.9,274.5,274.5,275.8,239.5,240.1,238.1,325.4,673.6,60.2,197.1,1218894.0,324.0,219.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.87,45.07,974.0,240.2,243.7,239.3,60.0,59.9,62.9,0.0,271.0,271.0,272.0,194.3,25.92,196.0,572.0,1174482.0,46147.0,107241.0,0.991,0.772,0.531,0.842,75.95,102.6,101.5,102.9,87.3,87.7,70.95,24.6,33.25,32.86,33.33,28.27,28.4,22.98,24587.0,34332.0,34057.0,34594.0,29385.0,29316.0,23744.0,2.825,320.9,24.33,4.9,3.475,2.0,-1.0,13.4,0.022,0.262,3.0,2.0,0.0,0.001,48.14,51.91,44.91,46.32,43.5,48.76,-101.6,49.48,43.48,42.15
2016-07-02 11:13:00-05:00,971.82935,998.7574,1012.80194,539764.0,33.55,0.0,930.0,965.0,22.36,324.1,274.4,274.6,276.0,239.8,240.6,238.5,325.5,674.4,60.21,197.5,1218897.0,324.2,219.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.08,44.74,974.0,240.5,244.1,239.7,60.0,59.9,62.9,0.0,271.0,271.0,272.0,194.7,25.94,196.4,572.0,1174486.0,46147.0,107242.0,0.991,0.772,0.531,0.842,76.01,102.8,101.5,103.1,87.6,87.8,71.16,24.63,33.31,32.9,33.4,28.37,28.46,23.06,24587.0,34332.0,34057.0,34594.0,29385.0,29317.0,23744.0,3.608,282.1,15.98,4.8,3.475,2.0,-1.0,13.47,0.004,0.261,3.0,2.0,0.0,0.0,48.07,51.89,44.7,46.4,43.36,48.74,-101.8,49.09,42.87,42.21
2016-07-02 11:14:00-05:00,973.97235,1000.2271,1013.95416,539765.0,33.58,0.0,932.0,967.0,22.42,324.3,274.3,274.7,276.1,240.4,240.9,238.9,326.1,675.4,60.17,197.9,1218901.0,324.3,220.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.37,44.55,975.0,241.0,244.5,240.1,60.0,59.9,62.9,0.0,271.0,271.0,272.0,195.0,26.07,196.8,572.0,1174489.0,46147.0,107242.0,0.991,0.772,0.531,0.842,76.11,103.0,101.8,103.3,87.6,87.9,71.26,24.68,33.41,33.01,33.51,28.4,28.51,23.11,24588.0,34333.0,34058.0,34595.0,29386.0,29317.0,23744.0,2.452,278.1,32.4,5.6,3.475,2.0,-1.0,13.47,0.004,0.261,3.0,2.0,0.0,0.0,47.64,51.81,44.78,46.19,43.17,48.54,-101.5,49.08,42.81,42.21
2016-07-02 11:15:00-05:00,975.04395,1001.5633,1015.10645,539766.0,33.6,0.0,933.0,967.0,22.59,324.4,274.5,274.5,275.9,240.4,241.2,239.1,325.3,676.1,60.17,198.0,1218904.0,324.5,219.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.11,45.07,976.0,241.3,244.8,240.4,60.0,59.9,62.9,0.0,271.0,271.0,272.0,195.2,26.12,196.9,572.0,1174492.0,46147.0,107243.0,0.991,0.772,0.531,0.842,76.16,103.1,101.8,103.4,87.7,87.7,71.36,24.7,33.44,33.03,33.54,28.43,28.46,23.15,24588.0,34333.0,34058.0,34595.0,29386.0,29318.0,23745.0,2.695,259.4,21.37,4.6,3.475,2.0,-1.0,13.47,0.004,0.261,3.0,2.0,0.0,0.0,47.66,51.73,45.17,46.23,43.06,48.66,-102.0,49.3,42.39,42.28
2016-07-02 11:16:00-05:00,977.187,1003.30023,1016.2588,539767.0,33.62,0.0,935.0,968.0,22.81,324.1,275.3,275.1,276.5,239.9,240.6,238.6,325.4,676.6,60.15,198.0,1218907.0,324.1,220.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.97,45.91,977.0,240.6,244.1,239.7,60.0,59.9,62.9,0.0,271.5,271.9,272.9,195.2,26.06,196.9,572.0,1174495.0,46147.0,107243.0,0.991,0.772,0.531,0.842,76.24,103.3,101.8,103.4,88.0,87.8,71.54,24.71,33.47,32.99,33.52,28.52,28.46,23.19,24589.0,34334.0,34059.0,34595.0,29387.0,29318.0,23745.0,2.212,308.1,29.09,3.7,3.477,2.0,-1.0,13.47,0.004,0.261,3.0,2.0,0.0,0.0,48.4,52.41,45.63,46.32,43.11,48.86,-103.4,49.88,42.74,42.29
2016-07-02 11:17:00-05:00,978.2585,1003.7011,1016.2588,539768.0,33.66,0.0,936.0,968.0,22.89,323.6,275.5,275.5,277.0,239.3,240.1,238.0,324.9,676.8,60.14,197.8,1218910.0,323.5,219.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.67,45.95,977.0,240.1,243.6,239.2,60.0,59.9,62.9,0.0,272.0,272.0,273.0,195.0,26.0,196.7,572.0,1174499.0,46147.0,107243.0,0.991,0.772,0.531,0.842,76.07,103.2,101.8,103.5,87.8,87.7,71.65,24.61,33.4,32.94,33.48,28.42,28.38,23.18,24589.0,34334.0,34059.0,34596.0,29387.0,29319.0,23745.0,2.105,314.7,15.66,3.6,3.475,2.0,-1.0,13.35,0.004,0.261,1.0,2.0,0.0,0.001,48.72,52.58,45.6,46.66,43.51,49.07,-100.5,50.27,42.93,42.31
2016-07-02 11:18:00-05:00,977.187,1002.0977,1013.95416,539769.0,33.69,0.0,935.0,967.0,22.71,323.5,275.3,275.6,277.0,239.2,239.9,237.9,324.9,676.7,60.14,197.7,1218914.0,323.5,219.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.92,45.32,976.0,239.9,243.5,239.0,60.0,59.9,62.9,0.0,272.0,272.0,273.0,194.9,25.97,196.6,572.0,1174502.0,46147.0,107244.0,0.991,0.772,0.531,0.842,76.13,103.3,101.9,103.3,87.9,87.8,71.64,24.62,33.41,32.95,33.43,28.44,28.38,23.17,24589.0,34335.0,34060.0,34596.0,29388.0,29319.0,23746.0,3.242,315.5,16.52,5.9,3.475,2.0,-1.0,13.47,0.004,0.261,3.0,2.0,0.0,0.0,48.54,52.55,45.72,46.96,43.62,49.26,-101.5,50.28,43.02,42.29
2016-07-02 11:19:00-05:00,977.187,1002.0977,1013.95416,539770.0,33.72,0.0,936.0,966.0,22.61,323.9,275.7,275.4,276.8,239.4,240.3,238.2,324.7,676.2,60.13,197.9,1218917.0,324.0,219.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.14,45.69,975.0,240.2,243.7,239.3,60.0,59.9,62.9,0.0,272.0,272.0,273.0,195.0,26.04,196.8,572.0,1174505.0,46147.0,107244.0,0.991,0.772,0.531,0.842,75.96,103.0,101.8,103.5,88.0,87.6,71.74,24.6,33.34,32.97,33.51,28.5,28.37,23.23,24590.0,34335.0,34060.0,34597.0,29388.0,29319.0,23746.0,2.815,316.8,13.1,3.9,3.475,2.0,-1.0,13.47,0.004,0.261,3.0,2.0,0.0,0.0,48.5,52.38,45.29,46.56,43.67,48.92,-101.3,49.7,42.93,42.38
2016-07-02 11:20:00-05:00,979.3301,1003.4339,1015.10645,539771.0,33.75,0.0,937.0,967.0,22.8,323.5,275.6,275.6,277.0,239.3,240.0,238.0,324.8,677.2,60.14,197.8,1218920.0,323.3,219.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.59,46.22,975.0,240.0,243.6,239.1,60.0,59.9,62.9,0.0,272.0,272.0,273.0,195.0,26.01,196.7,572.0,1174508.0,46147.0,107245.0,0.991,0.772,0.531,0.842,75.98,103.2,102.0,103.5,88.2,87.9,71.89,24.58,33.38,32.98,33.49,28.51,28.44,23.25,24590.0,34336.0,34061.0,34597.0,29389.0,29320.0,23746.0,2.022,340.0,19.03,3.1,3.475,2.0,-1.0,13.47,0.004,0.261,3.0,2.0,0.0,0.0,48.99,52.66,45.38,46.64,44.13,49.15,-101.2,49.69,43.0,42.4
2016-07-02 11:21:00-05:00,980.4016,1004.63635,1016.2588,539772.0,33.78,0.0,938.0,968.0,22.95,322.6,275.5,275.5,277.0,239.4,240.1,238.1,324.1,678.1,60.19,197.8,1218923.0,323.1,219.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.78,46.54,976.0,239.9,243.5,239.0,60.0,59.9,62.9,0.0,272.0,272.0,273.0,194.8,25.95,196.6,572.0,1174512.0,46147.0,107245.0,0.991,0.772,0.531,0.842,76.1,103.3,102.0,103.6,88.3,88.0,72.06,24.55,33.31,32.9,33.41,28.48,28.38,23.25,24591.0,34336.0,34061.0,34598.0,29389.0,29320.0,23747.0,1.87,334.7,21.12,3.0,3.475,2.0,-1.0,13.47,0.004,0.261,3.0,2.0,0.0,0.0,49.49,53.34,46.11,47.56,44.66,49.72,-100.4,50.21,43.34,42.36
2016-07-02 11:22:00-05:00,981.4732,1005.70526,1016.2588,539773.0,33.81,0.0,940.0,969.0,22.85,322.8,275.6,275.5,277.0,239.1,239.8,237.8,324.1,678.7,60.24,197.7,1218926.0,322.7,220.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.38,46.1,977.0,239.9,243.6,239.1,60.0,59.9,62.9,0.0,272.0,272.0,273.0,194.9,25.94,196.6,572.0,1174515.0,46147.0,107246.0,0.991,0.772,0.531,0.842,76.13,103.4,102.1,103.5,88.3,88.0,72.12,24.58,33.36,32.97,33.43,28.5,28.42,23.28,24591.0,34337.0,34062.0,34598.0,29390.0,29321.0,23747.0,2.298,322.3,25.35,4.1,3.477,2.0,-1.0,13.31,-0.021,0.261,1.0,2.0,0.0,0.001,49.52,53.39,46.21,47.64,44.85,49.89,-100.4,50.46,43.17,42.47
2016-07-02 11:23:00-05:00,983.6162,1007.04144,1017.4111,539774.0,33.83,0.0,941.0,969.0,22.75,322.6,275.4,275.4,276.9,239.8,240.7,238.6,323.9,680.3,60.21,198.2,1218930.0,322.5,220.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.1,45.21,978.0,240.6,244.2,239.8,60.0,59.9,62.9,0.0,272.0,272.0,273.0,195.4,26.02,197.1,572.0,1174518.0,46147.0,107246.0,0.991,0.772,0.531,0.842,76.37,103.6,102.5,103.8,88.4,88.3,72.15,24.64,33.42,33.06,33.49,28.51,28.47,23.27,24591.0,34337.0,34062.0,34599.0,29390.0,29321.0,23748.0,3.695,310.7,24.55,5.6,3.477,2.0,-1.0,13.45,0.03,0.262,3.0,2.0,0.0,0.001,48.67,52.8,46.36,47.74,44.89,49.85,-99.7,50.43,42.85,42.44
2016-07-02 11:24:00-05:00,987.90234,1010.7826,1020.8679,539775.0,33.86,0.0,945.0,972.0,22.7,323.3,275.4,275.5,277.0,241.0,241.8,239.7,324.6,682.5,60.22,199.2,1218933.0,323.3,221.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.12,44.82,981.0,241.9,245.4,241.1,60.0,59.9,62.9,0.0,272.0,272.0,273.0,196.4,26.21,198.1,572.0,1174521.0,46147.0,107247.0,0.991,0.772,0.531,0.842,76.58,104.0,102.8,104.1,88.8,88.6,72.44,24.76,33.62,33.24,33.67,28.71,28.64,23.42,24592.0,34338.0,34063.0,34599.0,29390.0,29322.0,23748.0,3.593,310.6,17.02,5.3,3.474,2.0,-1.0,13.47,0.004,0.262,3.0,2.0,0.0,0.0,48.1,52.15,46.03,47.35,44.68,49.45,-100.8,49.83,42.17,42.4
2016-07-02 11:25:00-05:00,990.0455,1013.1876,1023.1724,539776.0,33.89,0.0,947.0,974.0,22.61,323.9,275.7,275.3,276.9,241.5,242.2,240.2,325.4,683.1,60.23,199.6,1218936.0,323.7,222.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.14,44.96,982.0,242.5,246.1,241.8,60.0,59.9,62.9,0.0,272.0,272.0,273.0,196.9,26.3,198.6,572.0,1174525.0,46147.0,107247.0,0.991,0.772,0.531,0.842,76.51,103.9,102.9,104.3,88.9,88.6,72.58,24.78,33.64,33.33,33.77,28.79,28.68,23.51,24592.0,34338.0,34063.0,34600.0,29391.0,29322.0,23748.0,2.682,302.6,26.29,5.4,3.477,2.0,-1.0,13.47,0.004,0.262,3.0,2.0,0.0,0.0,48.04,52.05,45.82,47.24,44.41,49.24,-101.3,49.59,41.99,42.42
2016-07-02 11:26:00-05:00,992.1885,1014.25653,1024.3247,539777.0,33.91,0.0,948.0,974.0,22.59,323.6,275.3,275.4,276.9,241.7,242.5,240.5,324.4,684.1,60.15,199.7,1218939.0,323.3,221.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.08,45.31,983.0,242.7,246.1,241.9,60.0,59.9,62.9,0.0,272.0,272.0,273.0,196.9,26.37,198.7,572.0,1174528.0,46147.0,107247.0,0.991,0.772,0.531,0.842,76.54,104.0,103.0,104.4,89.0,88.6,72.78,24.77,33.64,33.34,33.79,28.81,28.68,23.55,24593.0,34338.0,34064.0,34600.0,29391.0,29323.0,23749.0,2.668,322.7,15.88,4.6,3.477,2.0,-1.0,13.47,0.004,0.262,3.0,2.0,0.0,0.0,47.93,52.16,46.02,47.44,44.64,49.39,-101.3,49.71,42.23,42.5
2016-07-02 11:27:00-05:00,991.117,1013.1876,1023.1724,539778.0,33.92,0.0,948.0,974.0,22.54,323.3,275.2,275.4,276.8,241.5,242.2,240.2,325.1,683.5,60.14,199.5,1218943.0,323.4,222.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.44,45.77,982.0,242.4,245.9,241.6,60.0,59.9,62.9,0.0,272.0,272.0,273.0,196.7,26.33,198.5,572.0,1174531.0,46147.0,107248.0,0.991,0.772,0.531,0.842,76.52,103.9,102.8,104.2,89.2,88.6,72.76,24.74,33.6,33.23,33.68,28.83,28.64,23.52,24593.0,34339.0,34064.0,34601.0,29392.0,29323.0,23749.0,2.173,331.8,30.0,3.7,3.475,2.0,-1.0,13.47,0.004,0.262,3.0,2.0,0.0,0.0,48.46,52.55,45.97,47.56,44.73,49.68,-100.5,49.98,42.26,42.5
2016-07-02 11:28:00-05:00,991.117,1012.92035,1022.0202,539779.0,33.95,0.0,948.0,973.0,22.49,323.3,275.4,275.2,276.7,241.2,241.9,239.9,324.5,683.2,60.15,199.2,1218946.0,323.1,221.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.91,45.87,982.0,242.1,245.6,241.3,60.0,59.9,62.9,0.0,272.0,272.0,273.0,196.5,26.26,198.2,572.0,1174535.0,46147.0,107248.0,0.991,0.772,0.531,0.842,76.35,103.9,102.8,104.1,89.0,88.6,72.79,24.68,33.59,33.23,33.66,28.76,28.63,23.53,24594.0,34339.0,34064.0,34601.0,29392.0,29324.0,23749.0,2.192,286.2,16.24,3.5,3.477,2.0,-1.0,13.28,0.005,0.261,3.0,2.0,0.0,0.001,48.74,52.79,46.05,47.65,44.92,49.9,-100.0,50.37,42.53,42.48
2016-07-02 11:29:00-05:00,991.117,1012.2523,1020.8679,539780.0,33.96,0.0,948.0,973.0,22.67,322.6,275.3,275.2,276.6,241.1,241.8,239.8,323.6,683.7,60.14,199.1,1218949.0,322.4,221.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.93,45.72,981.0,241.9,245.4,241.1,60.0,59.9,62.9,0.0,272.0,272.0,273.0,196.2,26.25,198.0,572.0,1174538.0,46147.0,107249.0,0.991,0.772,0.531,0.842,76.48,104.1,103.0,104.2,89.0,88.7,72.79,24.67,33.57,33.23,33.61,28.71,28.62,23.48,24594.0,34340.0,34065.0,34602.0,29393.0,29324.0,23750.0,3.23,291.1,19.26,6.9,3.477,2.0,-1.0,13.47,0.004,0.262,3.0,2.0,0.0,0.0,48.75,52.97,46.44,47.84,45.0,50.08,-100.4,50.61,42.95,42.53
2016-07-02 11:30:00-05:00,992.1885,1013.3212,1022.0202,539781.0,33.99,0.0,949.0,973.0,22.51,323.3,275.6,275.2,276.7,241.7,242.4,240.4,324.9,684.6,60.15,199.6,1218952.0,323.3,222.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.69,44.88,981.0,242.8,246.2,241.9,60.0,59.9,62.9,0.0,272.0,272.0,273.0,197.0,26.39,198.7,572.0,1174541.0,46147.0,107249.0,0.991,0.772,0.531,0.842,76.58,104.4,103.1,104.5,88.9,88.7,72.8,24.76,33.74,33.35,33.78,28.75,28.69,23.54,24594.0,34340.0,34065.0,34602.0,29393.0,29325.0,23750.0,4.9,271.8,13.88,7.5,3.475,2.0,-1.0,13.47,0.004,0.262,3.0,2.0,0.0,0.0,48.17,52.74,45.93,47.15,44.05,49.27,-101.5,49.77,42.13,42.58
2016-07-02 11:31:00-05:00,995.40314,1015.85986,1024.3247,539782.0,34.01,0.0,951.0,975.0,22.35,324.9,275.6,275.3,276.8,243.2,243.9,241.9,326.4,686.0,60.18,200.9,1218956.0,325.3,223.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.22,43.92,982.0,244.4,247.7,243.6,60.0,59.9,62.9,0.0,272.0,272.0,273.0,198.3,26.6,200.1,572.0,1174544.0,46147.0,107250.0,0.991,0.772,0.531,0.842,76.81,104.6,103.3,104.7,89.2,88.8,72.8,24.96,34.0,33.56,34.01,28.97,28.86,23.65,24595.0,34341.0,34066.0,34602.0,29394.0,29325.0,23750.0,4.432,276.6,16.5,8.1,3.477,2.0,-1.0,13.47,0.004,0.262,3.0,2.0,0.0,0.0,47.28,51.9,44.89,45.53,42.41,47.81,-101.5,48.53,41.01,42.58
2016-07-02 11:32:00-05:00,997.5462,1018.26495,1025.477,539783.0,34.04,0.0,954.0,976.0,22.27,326.0,275.4,275.3,276.8,244.1,244.7,242.7,327.1,686.4,60.22,201.6,1218959.0,325.8,224.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.49,43.59,984.0,245.3,248.6,244.5,60.0,59.9,62.9,0.0,272.0,272.0,273.0,199.0,26.67,200.8,572.0,1174548.0,46147.0,107250.0,0.991,0.772,0.531,0.842,76.8,104.7,103.5,105.0,89.1,88.9,72.84,25.03,34.14,33.73,34.21,29.05,28.98,23.74,24595.0,34341.0,34066.0,34603.0,29394.0,29326.0,23751.0,3.53,290.9,15.53,5.1,3.475,2.0,-1.0,13.47,0.004,0.262,3.0,2.0,0.0,0.0,46.69,51.32,44.3,44.6,41.68,46.93,-103.3,47.97,40.87,42.58
2016-07-02 11:33:00-05:00,999.6893,1020.00183,1027.7815,539784.0,34.04,0.0,956.0,978.0,22.01,326.0,275.5,275.2,276.8,244.4,244.9,242.9,327.2,687.1,60.17,201.8,1218962.0,325.8,224.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.68,44.07,985.0,245.5,248.8,244.7,60.0,59.9,62.9,0.0,272.0,272.0,273.0,199.2,26.76,200.9,572.0,1174551.0,46147.0,107250.0,0.991,0.772,0.531,0.842,76.77,104.5,103.4,105.0,89.3,88.7,72.87,25.02,34.07,33.69,34.22,29.12,28.91,23.75,24596.0,34342.0,34067.0,34603.0,29395.0,29326.0,23751.0,3.33,290.2,20.07,5.4,3.477,2.0,-1.0,13.26,-0.012,0.261,3.0,2.0,0.0,0.001,46.95,51.67,44.46,44.83,41.89,47.07,-103.4,48.21,40.96,42.61
2016-07-02 11:34:00-05:00,1000.76074,1020.4027,1027.7815,539785.0,34.06,0.0,956.0,978.0,22.21,325.3,275.5,275.4,276.8,244.1,244.6,242.6,326.2,687.7,60.15,201.5,1218966.0,325.3,224.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.21,44.11,985.0,245.3,248.5,244.4,60.0,59.9,62.9,0.0,272.0,272.0,273.0,198.9,26.75,200.7,572.0,1174554.0,46147.0,107251.0,0.991,0.772,0.531,0.842,76.88,104.8,103.8,105.3,89.4,88.9,73.1,25.01,34.1,33.75,34.24,29.09,28.92,23.78,24596.0,34342.0,34067.0,34604.0,29395.0,29326.0,23751.0,3.295,276.8,15.8,5.1,3.477,2.0,-1.0,13.47,0.021,0.262,3.0,2.0,0.0,0.001,47.04,51.87,44.96,45.18,42.21,47.47,-101.7,48.73,41.23,42.68
2016-07-02 11:35:00-05:00,1000.76074,1020.2691,1026.6294,539786.0,34.08,0.0,957.0,977.0,22.19,325.0,275.6,275.3,276.8,243.7,244.4,242.3,326.5,687.0,60.14,201.4,1218969.0,325.1,224.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.43,44.59,985.0,244.8,248.0,243.9,60.0,59.9,62.9,0.0,272.0,272.0,273.0,198.6,26.68,200.4,572.0,1174558.0,46147.0,107251.0,0.991,0.772,0.531,0.842,76.82,104.8,103.5,105.0,89.3,88.8,72.97,24.97,34.07,33.64,34.12,29.04,28.85,23.72,24597.0,34343.0,34068.0,34604.0,29396.0,29327.0,23752.0,2.928,270.3,14.26,3.7,3.475,2.0,-1.0,13.47,0.004,0.262,3.0,2.0,0.0,0.0,47.44,52.24,45.22,45.41,42.49,47.7,-101.5,49.05,41.02,42.68
2016-07-02 11:36:00-05:00,999.6893,1018.39856,1024.3247,539787.0,34.1,0.0,956.0,975.0,22.23,324.2,275.8,275.3,276.9,242.5,243.3,241.2,325.5,685.9,60.14,200.5,1218972.0,324.3,223.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.6,45.85,983.0,243.5,246.8,242.6,60.0,59.9,62.9,0.0,272.0,272.0,273.0,197.7,26.53,199.5,572.0,1174561.0,46147.0,107252.0,0.991,0.772,0.531,0.842,76.65,104.7,103.5,104.8,89.0,88.6,72.91,24.85,33.95,33.54,33.96,28.86,28.7,23.63,24597.0,34343.0,34068.0,34605.0,29396.0,29327.0,23752.0,2.04,276.2,23.75,3.2,3.475,2.0,-1.0,13.47,0.004,0.262,3.0,2.0,0.0,0.0,48.29,52.93,45.81,45.84,42.95,48.3,-101.6,49.91,41.76,42.68
2016-07-02 11:37:00-05:00,997.5462,1015.99347,1022.0202,539788.0,34.11,0.0,954.0,973.0,22.65,323.4,276.0,275.1,276.7,241.7,242.5,240.4,325.4,684.5,60.13,199.7,1218975.0,323.6,222.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.62,45.82,981.0,242.6,246.0,241.7,60.0,59.9,62.9,0.0,272.0,272.0,273.0,196.9,26.37,198.7,572.0,1174564.0,46147.0,107252.0,0.991,0.772,0.531,0.842,76.46,104.5,103.2,104.7,88.8,88.3,72.63,24.73,33.8,33.37,33.87,28.71,28.57,23.49,24598.0,34344.0,34069.0,34605.0,29397.0,29328.0,23752.0,3.12,279.0,16.92,4.4,3.475,2.0,-1.0,13.47,0.004,0.262,3.0,2.0,0.0,0.0,48.59,53.21,46.09,46.27,43.19,48.6,-101.9,50.21,42.36,42.71
2016-07-02 11:38:00-05:00,1000.76074,1020.00183,1024.3247,539789.0,34.15,0.0,958.0,976.0,22.79,323.0,275.6,275.5,277.0,242.4,242.9,241.0,324.4,688.4,60.15,200.3,1218979.0,322.9,223.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.94,45.42,983.0,243.6,246.9,242.8,60.0,59.9,62.9,0.0,272.0,272.0,273.0,197.8,26.52,199.6,572.0,1174568.0,46147.0,107253.0,0.991,0.772,0.531,0.842,77.12,105.3,103.9,105.3,89.6,89.0,73.09,24.91,34.0,33.54,34.02,28.92,28.73,23.6,24598.0,34344.0,34069.0,34606.0,29397.0,29328.0,23753.0,4.787,304.8,16.59,8.1,3.474,2.0,-1.0,13.47,0.004,0.262,3.0,2.0,0.0,0.0,48.77,53.17,45.73,45.95,42.81,48.36,-100.5,49.68,41.96,42.77
2016-07-02 11:39:00-05:00,1003.97546,1022.2733,1026.6294,539790.0,34.18,0.0,960.0,977.0,22.39,324.8,275.7,275.4,277.0,243.8,244.7,242.5,325.7,689.4,60.14,201.6,1218982.0,324.6,224.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.69,44.21,984.0,245.3,248.5,244.4,60.0,59.9,62.9,0.0,272.0,272.0,273.0,199.1,26.75,200.9,572.0,1174571.0,46147.0,107253.0,0.991,0.772,0.531,0.842,76.82,105.1,103.7,105.3,89.4,88.8,73.11,24.95,34.12,33.69,34.18,29.04,28.83,23.74,24599.0,34345.0,34070.0,34606.0,29397.0,29329.0,23753.0,3.882,335.7,22.28,6.2,3.475,2.0,-1.0,13.27,0.005,0.262,3.0,2.0,0.0,0.001,47.38,51.62,44.23,44.81,41.73,47.16,-102.9,48.34,40.82,42.77
2016-07-02 11:40:00-05:00,1003.97546,1021.8725,1026.6294,539791.0,34.19,0.0,960.0,977.0,22.29,325.1,275.5,275.5,277.0,244.0,244.8,242.7,326.3,688.8,60.15,201.7,1218985.0,325.0,224.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.1,44.77,983.0,245.2,248.5,244.4,60.0,59.9,62.9,0.0,272.0,272.0,273.0,199.1,26.71,200.9,572.0,1174574.0,46147.0,107254.0,0.991,0.772,0.531,0.842,76.8,105.1,103.8,105.1,89.6,89.0,73.29,24.96,34.16,33.73,34.16,29.12,28.92,23.82,24599.0,34345.0,34070.0,34607.0,29398.0,29329.0,23753.0,3.097,325.5,26.0,5.3,3.477,2.0,-1.0,13.47,0.004,0.262,3.0,2.0,0.0,0.0,47.77,51.48,44.32,45.09,42.38,47.37,-102.3,48.21,40.43,42.84
2016-07-02 11:41:00-05:00,1005.0469,1021.8725,1026.6294,539792.0,34.22,0.0,960.0,976.0,22.2,324.7,275.7,275.3,276.8,243.8,244.4,242.4,326.5,688.2,60.14,201.4,1218989.0,324.9,224.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.09,44.89,983.0,244.9,248.1,244.1,60.0,59.9,62.9,0.0,272.0,272.0,273.0,198.7,26.67,200.5,572.0,1174577.0,46147.0,107254.0,0.991,0.772,0.531,0.842,76.64,104.9,103.7,105.1,89.5,88.9,73.21,24.89,34.05,33.66,34.14,29.05,28.86,23.77,24600.0,34345.0,34071.0,34607.0,29398.0,29330.0,23754.0,1.757,323.4,46.19,3.1,3.475,2.0,-1.0,13.47,0.004,0.262,3.0,2.0,0.0,0.0,47.74,51.7,44.66,45.49,42.55,47.64,-102.1,48.71,41.14,42.87
