TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-07-02 11:42:00-05:00,1003.97546,1020.6699,1025.477,539793.0,34.23,0.0,960.0,975.0,22.26,323.5,275.6,275.4,276.9,242.1,242.9,240.8,325.1,686.8,60.16,200.2,1218992.0,323.4,223.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.99,46.55,983.0,243.3,246.6,242.4,60.0,59.9,62.9,0.0,272.0,272.0,273.0,197.5,26.47,199.2,572.0,1174581.0,46147.0,107254.0,0.991,0.772,0.531,0.842,76.48,104.6,103.4,104.8,89.3,88.7,73.08,24.74,33.82,33.45,33.91,28.9,28.67,23.64,24600.0,34346.0,34071.0,34608.0,29399.0,29330.0,23754.0,1.185,0.243,21.35,2.3,3.475,2.0,-1.0,13.47,0.004,0.262,3.0,2.0,0.0,0.0,49.02,52.69,45.92,46.63,43.97,48.75,-101.7,49.58,42.25,42.87
2016-07-02 11:43:00-05:00,1001.83234,1018.39856,1022.0202,539794.0,34.25,0.0,960.0,973.0,22.48,321.3,275.4,275.5,277.1,240.9,241.6,239.6,322.7,686.9,60.14,199.1,1218995.0,321.3,221.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.35,47.77,981.0,241.7,245.1,240.8,60.0,59.9,62.9,0.0,272.0,272.0,273.0,196.3,26.23,198.0,572.0,1174584.0,46147.0,107255.0,0.991,0.772,0.531,0.842,76.42,104.7,103.6,104.9,89.4,88.7,73.28,24.55,33.63,33.27,33.72,28.72,28.5,23.55,24600.0,34346.0,34071.0,34608.0,29399.0,29331.0,23755.0,1.66,342.0,25.07,2.7,3.475,2.0,-1.0,13.47,0.004,0.262,3.0,2.0,0.0,0.0,50.5,53.66,46.91,47.81,45.44,49.62,-100.7,50.41,43.11,42.89
2016-07-02 11:44:00-05:00,1001.83234,1017.9977,1020.8679,539795.0,34.27,0.0,960.0,973.0,22.77,320.1,275.6,275.5,277.1,240.4,241.0,239.0,321.4,687.7,60.14,198.6,1218998.0,320.0,221.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.69,48.19,980.0,241.1,244.6,240.2,60.0,59.9,62.9,0.0,272.0,272.0,273.0,195.8,26.14,197.6,572.0,1174587.0,46147.0,107255.0,0.991,0.772,0.531,0.842,76.41,104.7,103.5,104.9,89.4,88.7,73.4,24.46,33.51,33.12,33.57,28.62,28.39,23.49,24601.0,34347.0,34072.0,34609.0,29400.0,29331.0,23755.0,1.53,303.5,27.13,2.6,3.475,2.0,-1.0,13.43,0.002,0.262,3.0,2.0,0.0,0.0,51.11,54.21,47.51,48.61,46.05,50.31,-100.2,51.17,43.42,42.96
2016-07-02 11:45:00-05:00,1002.9039,1019.0665,1020.8679,539796.0,34.32,0.0,960.0,972.0,23.19,320.6,275.8,275.5,277.0,240.8,241.6,239.5,321.7,688.8,60.14,199.1,1219002.0,320.4,221.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.07,46.88,981.0,241.7,245.2,240.9,60.0,59.9,62.9,0.0,272.0,272.0,273.1,196.4,26.24,198.1,572.0,1174591.0,46147.0,107256.0,0.991,0.772,0.531,0.842,76.64,105.0,103.9,105.2,89.4,88.9,73.54,24.57,33.68,33.3,33.72,28.67,28.5,23.57,24601.0,34347.0,34072.0,34609.0,29400.0,29332.0,23755.0,2.52,295.5,27.66,5.2,3.477,2.0,-1.0,13.43,0.004,0.263,3.0,2.0,0.0,0.0,50.6,54.07,47.41,47.96,45.23,49.93,-99.9,50.68,43.75,42.96
2016-07-02 11:46:00-05:00,1006.11847,1021.8725,1023.1724,539797.0,34.35,0.0,963.0,974.0,22.67,321.5,275.5,275.7,277.2,241.8,242.4,240.4,322.8,689.7,60.15,199.9,1219005.0,321.5,222.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.73,46.66,982.0,242.7,246.0,241.8,60.0,59.9,62.9,0.0,272.0,272.0,273.0,197.1,26.37,198.9,572.0,1174594.0,46147.0,107256.0,0.991,0.772,0.531,0.842,76.71,105.2,103.9,105.3,89.6,89.0,73.59,24.66,33.81,33.41,33.86,28.8,28.6,23.66,24602.0,34348.0,34073.0,34610.0,29401.0,29332.0,23756.0,2.885,275.3,21.17,4.5,3.477,2.0,-1.0,13.43,0.004,0.263,3.0,2.0,0.0,0.0,49.78,53.52,47.19,47.45,44.67,49.57,-100.5,50.43,43.09,43.01
2016-07-02 11:47:00-05:00,1007.19,1022.67413,1024.3247,539798.0,34.39,0.0,964.0,975.0,22.44,321.4,275.7,275.5,277.0,241.9,242.6,240.6,323.0,690.4,60.15,200.0,1219008.0,321.4,223.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.67,46.67,982.0,242.9,246.2,242.0,60.0,59.9,62.9,0.0,272.0,272.0,273.1,197.3,26.4,199.0,572.0,1174597.0,46147.0,107257.0,0.991,0.772,0.531,0.842,76.85,105.4,104.1,105.5,89.7,89.0,73.64,24.7,33.88,33.46,33.91,28.82,28.61,23.67,24602.0,34348.0,34073.0,34610.0,29401.0,29333.0,23756.0,3.57,268.6,10.43,4.7,3.475,2.0,-1.0,13.47,0.006,0.262,3.0,2.0,0.0,0.0,50.02,53.95,47.22,47.37,44.36,49.49,-100.6,50.73,43.12,43.06
2016-07-02 11:48:00-05:00,1008.2616,1023.74304,1025.477,539799.0,34.42,0.0,965.0,975.0,22.33,321.9,275.4,275.8,277.2,242.1,242.7,240.7,322.6,690.3,60.14,200.2,1219011.0,321.7,222.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.79,46.67,983.0,243.2,246.5,242.3,60.0,59.9,62.9,0.0,272.0,272.0,273.0,197.5,26.48,199.3,572.0,1174600.0,46147.0,107257.0,0.991,0.772,0.531,0.842,76.72,105.4,104.1,105.4,89.4,88.9,73.48,24.7,33.92,33.5,33.92,28.78,28.63,23.65,24603.0,34349.0,34074.0,34610.0,29402.0,29333.0,23756.0,2.388,257.4,12.64,3.4,3.475,2.0,-1.0,13.47,0.004,0.262,3.0,2.0,0.0,0.0,49.62,53.48,47.18,46.58,43.52,48.95,-101.3,50.38,43.1,43.06
2016-07-02 11:49:00-05:00,1008.2616,1023.34216,1024.3247,539800.0,34.45,0.0,965.0,975.0,22.43,321.4,275.4,275.7,277.1,241.8,242.3,240.3,322.7,689.9,60.14,199.8,1219015.0,321.2,222.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.89,47.69,982.0,242.7,246.0,241.8,60.0,59.9,62.9,0.0,272.0,272.0,273.0,197.0,26.38,198.8,572.0,1174604.0,46147.0,107258.0,0.991,0.772,0.531,0.842,76.66,105.2,104.0,105.3,89.4,88.6,73.41,24.64,33.8,33.42,33.86,28.72,28.49,23.6,24603.0,34349.0,34074.0,34611.0,29402.0,29334.0,23757.0,2.312,265.5,10.78,3.4,3.475,2.0,-1.0,13.47,0.004,0.262,3.0,2.0,0.0,0.0,50.36,54.12,47.52,46.76,43.47,49.26,-100.5,50.53,43.74,43.14
2016-07-02 11:50:00-05:00,1009.333,1024.4111,1024.3247,539801.0,34.48,0.0,967.0,975.0,22.59,320.4,275.4,275.5,277.0,241.3,242.0,239.9,321.7,690.1,60.15,199.3,1219018.0,320.1,222.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.82,48.4,983.0,242.1,245.5,241.2,60.0,59.9,62.9,0.0,272.0,272.0,273.0,196.5,26.24,198.2,572.0,1174607.0,46147.0,107258.0,0.991,0.772,0.531,0.842,76.62,105.3,104.0,105.5,89.3,88.7,73.56,24.55,33.73,33.32,33.8,28.61,28.41,23.56,24603.0,34350.0,34075.0,34611.0,29403.0,29334.0,23757.0,1.228,261.4,30.77,2.2,3.477,2.0,-1.0,13.47,0.004,0.262,3.0,2.0,0.0,0.0,51.08,54.55,48.15,47.51,44.37,49.93,-100.0,51.27,44.63,43.16
2016-07-02 11:51:00-05:00,1009.333,1024.4111,1024.3247,539802.0,34.52,0.0,967.0,975.0,22.95,319.2,275.5,275.3,276.8,240.8,241.2,239.2,320.6,690.1,60.22,198.8,1219021.0,319.1,221.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.9,49.03,983.0,241.2,244.7,240.4,60.0,59.9,62.9,0.0,272.0,272.0,273.0,195.8,26.1,197.5,572.0,1174610.0,46147.0,107258.0,0.991,0.772,0.531,0.842,76.68,105.5,104.1,105.6,89.5,88.9,73.57,24.48,33.68,33.21,33.7,28.58,28.37,23.48,24604.0,34350.0,34075.0,34612.0,29403.0,29334.0,23757.0,0.717,292.8,70.79,1.6,3.475,2.0,-1.0,13.47,0.006,0.262,3.0,2.0,0.0,0.0,51.71,55.14,48.97,48.45,45.31,50.68,-98.8,52.2,45.61,43.19
2016-07-02 11:52:00-05:00,1011.47614,1025.2128,1024.3247,539803.0,34.56,0.0,969.0,975.0,22.99,318.2,275.5,275.2,276.7,240.0,240.9,238.8,319.5,690.9,60.2,198.3,1219024.0,318.1,220.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.88,49.39,984.0,240.8,244.3,240.0,60.0,59.9,62.9,0.0,272.0,272.0,273.0,195.5,26.05,197.2,572.0,1174614.0,46147.0,107259.0,0.991,0.772,0.531,0.842,76.78,105.7,104.2,105.7,89.7,89.1,73.77,24.43,33.63,33.16,33.61,28.54,28.35,23.47,24604.0,34351.0,34076.0,34612.0,29404.0,29335.0,23758.0,2.203,266.0,16.42,3.9,3.475,2.0,-1.0,13.35,0.003,0.262,1.0,2.0,0.0,0.001,52.21,55.61,49.8,49.22,46.04,51.51,-98.5,52.91,46.58,43.25
2016-07-02 11:53:00-05:00,1011.47614,1024.9456,1024.3247,539804.0,34.62,0.0,969.0,975.0,22.87,317.6,275.4,275.3,276.9,240.1,241.0,238.9,318.7,692.3,60.23,198.4,1219028.0,317.3,220.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.39,48.96,982.0,240.7,244.3,239.9,60.0,59.9,62.9,0.0,272.0,272.0,273.0,195.5,26.07,197.2,572.0,1174617.0,46147.0,107259.0,0.991,0.772,0.531,0.842,77.01,105.9,104.5,105.8,89.8,89.2,73.89,24.45,33.63,33.19,33.6,28.53,28.34,23.46,24604.0,34351.0,34076.0,34613.0,29404.0,29335.0,23758.0,2.94,277.9,20.47,4.5,3.475,2.0,-1.0,13.47,0.004,0.262,3.0,2.0,0.0,0.0,52.04,55.72,49.79,49.15,46.17,51.7,-98.3,52.75,46.02,43.35
2016-07-02 11:54:00-05:00,1014.69073,1028.0187,1026.6294,539805.0,34.67,0.0,971.0,977.0,23.34,318.7,275.2,275.3,276.8,241.5,242.2,240.1,320.4,694.1,60.16,199.4,1219031.0,318.6,222.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.13,47.63,984.0,242.4,245.8,241.6,60.0,59.9,62.9,0.0,272.0,272.0,273.0,196.7,26.33,198.5,572.0,1174620.0,46147.0,107260.0,0.991,0.772,0.531,0.842,77.21,106.1,104.7,106.1,90.0,89.3,73.99,24.61,33.83,33.35,33.82,28.69,28.46,23.58,24605.0,34352.0,34077.0,34613.0,29405.0,29336.0,23758.0,3.123,279.7,38.78,6.3,3.477,2.0,-1.0,13.47,0.004,0.262,3.0,2.0,0.0,0.0,51.4,54.63,49.29,48.55,45.21,51.04,-98.8,52.04,45.0,43.4
2016-07-02 11:55:00-05:00,1016.83386,1030.1565,1027.7815,539806.0,34.72,0.0,973.0,978.0,23.06,320.3,275.3,275.4,276.9,242.5,243.3,241.2,320.7,694.3,60.14,200.3,1219034.0,320.3,222.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.9,46.84,986.0,243.7,246.9,242.7,60.0,59.9,62.9,0.0,272.0,272.0,273.0,197.6,26.51,199.4,572.0,1174623.0,46147.0,107260.0,0.991,0.772,0.531,0.842,77.05,106.3,104.8,105.8,89.9,89.5,73.99,24.68,34.04,33.58,33.88,28.8,28.65,23.7,24605.0,34352.0,34077.0,34614.0,29405.0,29336.0,23759.0,2.635,315.7,19.03,3.9,3.475,2.0,-1.0,13.47,0.004,0.262,3.0,2.0,0.0,0.0,50.48,53.98,48.15,47.75,44.3,50.17,-99.5,51.23,44.4,43.45
2016-07-02 11:56:00-05:00,1017.9054,1030.6909,1028.9338,539807.0,34.75,0.0,974.0,978.0,22.82,320.3,275.4,275.5,277.0,242.7,243.4,241.3,321.3,694.7,60.18,200.6,1219037.0,320.0,223.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.26,47.16,985.0,243.7,247.0,242.8,60.0,59.9,62.9,0.0,272.0,272.0,273.0,197.8,26.47,199.6,572.0,1174627.0,46147.0,107261.0,0.991,0.772,0.531,0.842,77.06,106.2,104.9,105.9,90.0,89.4,74.2,24.68,34.02,33.6,33.93,28.82,28.62,23.76,24606.0,34353.0,34078.0,34614.0,29405.0,29337.0,23759.0,2.598,341.7,16.3,3.8,3.475,2.0,-1.0,13.47,0.004,0.262,3.0,2.0,0.0,0.0,50.41,53.77,47.77,47.71,44.66,50.23,-99.5,50.97,44.05,43.54
2016-07-02 11:57:00-05:00,1018.97687,1031.2253,1028.9338,539808.0,34.79,0.0,975.0,978.0,22.74,320.1,275.7,275.8,277.3,242.4,243.1,241.0,321.6,695.0,60.14,200.5,1219041.0,320.0,223.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.65,47.94,986.0,243.3,246.7,242.5,60.0,59.9,62.9,0.0,272.0,272.5,273.7,197.8,26.48,199.5,572.0,1174630.0,46147.0,107261.0,0.991,0.772,0.531,0.842,77.13,106.2,104.9,105.9,90.2,89.5,74.46,24.69,34.0,33.57,33.9,28.88,28.65,23.83,24606.0,34353.0,34078.0,34615.0,29406.0,29337.0,23759.0,2.277,321.3,19.6,3.3,3.477,2.0,-1.0,13.3,0.003,0.262,1.0,2.0,0.0,0.001,50.95,54.15,48.38,48.54,45.47,50.89,-98.6,51.22,43.88,43.57
2016-07-02 11:58:00-05:00,1018.97687,1029.8893,1027.7815,539809.0,34.81,0.0,975.0,977.0,22.78,319.6,276.2,276.0,277.5,241.8,242.7,240.6,321.5,695.6,60.13,200.3,1219044.0,319.5,223.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.03,48.13,984.0,242.9,246.2,242.0,60.0,59.9,62.9,0.0,272.1,273.0,274.0,197.6,26.44,199.4,572.0,1174633.0,46147.0,107261.0,0.991,0.772,0.531,0.842,77.04,106.2,104.9,105.8,90.2,89.5,74.62,24.62,33.94,33.51,33.8,28.83,28.61,23.84,24607.0,34353.0,34079.0,34615.0,29406.0,29338.0,23760.0,2.605,327.3,18.47,4.4,3.477,2.0,-1.0,13.47,0.006,0.262,3.0,2.0,0.0,0.001,51.21,54.45,48.34,48.87,45.61,50.94,-98.8,51.61,43.92,43.66
2016-07-02 11:59:00-05:00,1021.12,1032.027,1030.0862,539810.0,34.85,0.0,977.0,979.0,23.03,320.2,276.1,276.1,277.6,242.8,243.4,241.4,322.3,696.7,60.13,201.1,1219047.0,320.1,224.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.52,47.47,986.0,243.8,247.1,242.9,60.0,59.9,62.9,0.0,272.4,273.0,274.0,198.4,26.59,200.1,572.0,1174637.0,46147.0,107262.0,0.991,0.772,0.531,0.842,77.3,106.6,105.4,106.0,90.5,89.9,74.94,24.75,34.13,33.74,33.95,28.96,28.78,23.99,24607.0,34354.0,34079.0,34616.0,29407.0,29338.0,23760.0,2.362,308.1,29.32,5.2,3.477,2.0,-1.0,13.47,0.004,0.262,3.0,2.0,0.0,0.0,50.91,54.12,47.97,48.6,45.37,50.6,-99.5,51.35,43.74,43.7
2016-07-02 12:00:00-05:00,1022.1915,1033.2296,1030.0862,539811.0,34.87,0.0,978.0,979.0,23.2,320.7,276.1,276.2,277.7,243.2,244.0,241.9,322.0,697.3,60.14,201.5,1219051.0,320.5,224.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.43,46.95,986.0,244.3,247.6,243.5,60.0,59.9,62.9,0.0,272.8,273.0,274.0,198.8,26.64,200.6,572.0,1174640.0,46147.0,107262.0,0.991,0.772,0.531,0.842,77.38,106.6,105.3,106.1,90.5,89.9,74.75,24.82,34.2,33.77,34.02,29.02,28.83,23.97,24607.0,34354.0,34079.0,34616.0,29407.0,29339.0,23761.0,2.503,320.0,17.09,4.4,3.477,2.0,-1.0,13.47,0.004,0.263,3.0,2.0,0.0,0.0,50.45,53.85,47.5,48.09,44.99,50.05,-99.8,50.63,43.97,43.73
2016-07-02 12:01:00-05:00,1024.3346,1034.9666,1031.2385,539812.0,34.88,0.0,980.0,980.0,23.13,321.2,276.7,276.3,277.8,243.6,244.2,242.2,322.5,697.8,60.17,202.0,1219054.0,320.9,225.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.39,46.22,988.0,244.7,247.9,243.9,60.0,59.9,62.9,0.0,273.0,273.0,274.0,199.3,26.68,201.1,572.0,1174643.0,46147.0,107263.0,0.991,0.772,0.531,0.842,77.35,106.5,105.4,106.2,90.4,89.7,74.68,24.84,34.2,33.84,34.11,29.05,28.81,23.98,24608.0,34355.0,34080.0,34617.0,29408.0,29339.0,23761.0,3.3,319.6,21.28,5.3,3.477,2.0,-1.0,13.47,0.004,0.263,3.0,2.0,0.0,0.0,49.76,53.66,47.33,47.93,44.9,50.07,-99.1,50.72,43.62,43.77
2016-07-02 12:02:00-05:00,1025.4061,1035.501,1031.2385,539813.0,34.88,0.0,981.0,980.0,22.94,321.2,276.5,276.5,278.0,244.0,244.6,242.6,322.4,699.0,60.21,202.4,1219057.0,321.2,225.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.44,46.0,987.0,245.1,248.3,244.3,60.0,59.9,62.9,0.0,273.0,273.0,274.0,199.7,26.7,201.5,572.0,1174647.0,46147.0,107263.0,0.991,0.772,0.531,0.842,77.29,106.6,105.7,106.5,90.6,89.9,74.99,24.83,34.25,33.96,34.21,29.1,28.87,24.09,24608.0,34355.0,34080.0,34617.0,29408.0,29340.0,23761.0,2.892,320.8,15.31,4.9,3.475,2.0,-1.0,13.47,0.006,0.263,3.0,2.0,0.0,0.0,49.24,53.16,46.77,47.54,44.57,49.61,-100.4,50.12,43.1,43.83
2016-07-02 12:03:00-05:00,1025.4061,1035.2338,1031.2385,539814.0,34.88,0.0,981.0,979.0,23.06,321.9,276.5,276.6,278.0,244.1,244.5,242.5,323.1,698.1,60.22,202.4,1219060.0,321.7,225.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.84,46.01,987.0,245.1,248.4,244.4,60.0,59.9,62.9,0.0,273.0,273.0,274.0,199.8,26.7,201.6,572.0,1174650.0,46147.0,107264.0,0.991,0.772,0.531,0.842,77.17,106.4,105.6,106.2,90.5,89.7,75.02,24.84,34.26,33.99,34.18,29.15,28.88,24.15,24609.0,34356.0,34081.0,34617.0,29409.0,29340.0,23762.0,2.63,332.3,23.98,5.4,3.475,2.0,-1.0,13.36,0.003,0.262,1.0,2.0,0.0,0.001,49.24,53.13,46.77,47.74,44.6,49.73,-100.6,50.36,43.01,43.83
2016-07-02 12:04:00-05:00,1025.4061,1033.764,1030.0862,539815.0,34.89,0.0,980.0,978.0,22.92,322.4,276.6,276.5,278.0,244.1,244.7,242.7,323.6,697.3,60.21,202.5,1219064.0,322.3,225.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.96,45.77,985.0,245.1,248.3,244.3,60.0,59.9,62.9,0.0,273.0,273.0,274.0,199.7,26.7,201.5,572.0,1174653.0,46147.0,107264.0,0.991,0.772,0.531,0.842,76.91,106.5,105.4,106.2,90.6,89.7,75.08,24.79,34.32,33.97,34.23,29.2,28.92,24.2,24609.0,34356.0,34081.0,34618.0,29409.0,29341.0,23762.0,3.297,306.4,15.03,5.3,3.477,2.0,-1.0,13.47,0.004,0.263,3.0,2.0,0.0,0.0,49.25,53.01,46.58,47.67,44.6,49.64,-101.0,49.88,42.98,43.88
2016-07-02 12:05:00-05:00,1027.5492,1035.7682,1031.2385,539816.0,34.89,0.0,982.0,979.0,22.98,321.8,276.7,276.6,278.1,244.0,244.8,242.7,323.0,698.7,60.22,202.5,1219067.0,321.6,225.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.68,45.72,987.0,245.3,248.6,244.6,60.0,59.9,62.9,0.0,273.0,273.0,274.0,200.0,26.75,201.8,572.0,1174656.0,46147.0,107265.0,0.991,0.772,0.531,0.842,77.08,106.6,105.7,106.4,90.8,89.9,75.18,24.8,34.29,34.03,34.23,29.22,28.93,24.19,24610.0,34357.0,34082.0,34618.0,29410.0,29341.0,23762.0,2.298,313.1,19.61,3.8,3.475,2.0,-1.0,13.47,0.004,0.263,3.0,2.0,0.0,0.0,49.02,52.5,46.55,47.26,44.59,49.57,-100.4,49.74,42.96,43.93
2016-07-02 12:06:00-05:00,1029.6923,1037.5051,1032.3907,539817.0,34.89,0.0,984.0,981.0,23.15,321.6,276.7,276.5,277.9,244.2,245.0,242.9,323.0,699.6,60.23,202.6,1219070.0,321.7,225.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.75,45.78,988.0,245.3,248.6,244.6,60.0,59.9,62.9,0.0,273.0,273.0,274.0,200.0,26.75,201.8,572.0,1174660.0,46147.0,107265.0,0.991,0.772,0.531,0.842,77.14,106.7,105.9,106.5,90.7,90.0,75.21,24.81,34.31,34.07,34.26,29.17,28.95,24.19,24610.0,34357.0,34082.0,34619.0,29410.0,29341.0,23763.0,2.357,332.1,16.66,4.8,3.477,2.0,-1.0,13.47,0.004,0.263,3.0,2.0,0.0,0.0,49.27,52.72,46.82,47.74,44.87,49.88,-100.3,50.2,43.35,43.93
2016-07-02 12:07:00-05:00,1032.9069,1040.4447,1035.8477,539818.0,34.9,0.0,987.0,983.0,23.05,321.8,276.5,276.5,277.9,244.9,245.5,243.5,322.6,700.9,60.16,203.1,1219074.0,321.8,226.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.67,45.71,990.0,246.1,249.3,245.3,60.0,59.9,62.9,0.0,273.0,273.0,274.0,200.5,26.87,202.3,572.0,1174663.0,46147.0,107266.0,0.991,0.772,0.531,0.842,77.23,106.9,106.3,106.9,90.9,90.2,75.51,24.85,34.39,34.22,34.38,29.24,29.04,24.3,24611.0,34358.0,34083.0,34619.0,29411.0,29342.0,23763.0,2.658,329.3,30.63,5.9,3.475,2.0,-1.0,13.47,0.004,0.263,3.0,2.0,0.0,0.0,48.91,52.81,47.13,47.88,45.05,50.07,-101.1,50.36,42.95,43.93
2016-07-02 12:08:00-05:00,1037.193,1044.3195,1039.3044,539819.0,34.91,0.0,991.0,986.0,23.03,320.9,276.5,276.4,277.9,245.3,245.9,243.9,321.6,704.3,60.13,203.5,1219077.0,320.5,226.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.28,45.97,994.0,246.6,249.7,245.8,60.0,59.9,62.9,0.0,273.0,273.0,274.0,200.9,26.96,202.7,572.0,1174667.0,46147.0,107266.0,0.991,0.772,0.531,0.842,77.77,107.2,106.9,107.2,91.5,90.6,75.83,24.95,34.4,34.28,34.39,29.35,29.07,24.33,24611.0,34358.0,34083.0,34620.0,29411.0,29342.0,23763.0,2.298,283.3,57.97,5.3,3.475,2.0,-1.0,13.35,0.003,0.263,1.0,2.0,0.0,0.001,49.25,52.89,47.71,48.4,45.47,50.21,-100.0,50.56,43.92,43.93
2016-07-02 12:09:00-05:00,1038.2645,1044.8539,1039.3044,539820.0,34.93,0.0,992.0,986.0,22.79,321.1,276.5,276.4,277.9,245.6,246.3,244.2,322.4,704.8,60.15,203.7,1219080.0,321.0,227.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.31,45.67,994.0,247.0,250.1,246.2,60.0,59.9,62.9,0.0,273.0,273.0,274.0,201.2,26.99,203.0,572.0,1174670.0,46147.0,107266.0,0.991,0.772,0.531,0.842,77.83,107.5,106.9,107.3,91.4,90.7,75.7,24.99,34.53,34.34,34.45,29.35,29.14,24.31,24612.0,34359.0,34084.0,34620.0,29412.0,29343.0,23764.0,2.878,303.0,10.78,5.0,3.475,2.0,-1.0,13.47,0.007,0.263,3.0,2.0,0.0,0.001,49.08,52.58,47.33,47.83,45.16,49.61,-100.6,50.18,43.73,43.93
2016-07-02 12:10:00-05:00,1035.0499,1041.2463,1034.6953,539821.0,34.93,0.0,989.0,982.0,23.13,321.6,276.5,276.2,277.8,244.9,245.7,243.6,323.2,701.4,60.14,203.1,1219084.0,321.5,226.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.31,45.33,989.0,246.2,249.4,245.5,60.0,59.9,62.9,0.0,273.0,273.0,274.0,200.5,26.89,202.3,572.0,1174673.0,46147.0,107267.0,0.991,0.772,0.531,0.842,77.43,106.9,106.3,106.8,90.8,90.1,75.14,24.9,34.39,34.17,34.34,29.19,28.97,24.16,24612.0,34359.0,34084.0,34621.0,29412.0,29343.0,23764.0,2.647,269.4,25.68,6.5,3.475,2.0,-1.0,13.47,0.004,0.263,3.0,2.0,0.0,0.0,48.79,52.5,47.35,47.72,44.89,49.57,-101.1,50.2,43.7,43.93
2016-07-02 12:11:00-05:00,1031.8353,1036.9707,1030.0862,539822.0,34.93,0.0,986.0,977.0,23.18,323.6,276.3,276.2,277.8,245.1,245.9,243.7,325.0,697.9,60.18,203.2,1219087.0,323.2,226.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.59,43.98,984.0,246.3,249.4,245.5,60.0,59.9,62.9,0.0,273.0,273.0,274.0,200.5,26.86,202.3,572.0,1174677.0,46147.0,107267.0,0.991,0.772,0.531,0.842,76.94,106.5,105.8,106.3,90.1,89.7,74.74,24.89,34.47,34.22,34.39,29.14,29.01,24.18,24613.0,34360.0,34085.0,34621.0,29412.0,29344.0,23764.0,4.292,281.6,18.81,6.8,3.477,2.0,-1.0,13.47,0.004,0.263,3.0,2.0,0.0,0.0,47.69,51.8,46.69,46.54,43.52,48.45,-101.6,49.18,43.06,43.93
2016-07-02 12:12:00-05:00,1021.12,1026.1481,1018.5633,539823.0,34.93,0.0,975.0,967.0,22.98,324.5,276.9,276.2,277.8,243.5,244.3,242.2,326.0,691.0,60.21,202.0,1219090.0,324.6,225.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.55,43.44,973.0,244.6,248.0,243.9,60.0,59.9,62.9,0.0,273.0,273.0,274.0,199.4,26.63,201.1,572.0,1174680.0,46147.0,107268.0,0.991,0.772,0.531,0.842,76.38,105.7,104.8,105.3,89.5,88.8,73.98,24.79,34.29,34.01,34.17,29.05,28.8,24.01,24613.0,34360.0,34085.0,34622.0,29413.0,29344.0,23765.0,4.347,271.4,21.95,6.8,3.477,2.0,-1.0,13.47,0.004,0.262,3.0,2.0,0.0,0.0,46.84,51.06,45.98,45.53,42.46,47.53,-102.8,48.46,42.17,43.93
2016-07-02 12:13:00-05:00,1026.4777,1031.359,1024.3247,539824.0,34.91,0.0,980.0,971.0,22.74,325.2,276.5,276.4,277.9,245.3,245.8,243.8,326.5,695.1,60.22,203.4,1219094.0,324.9,226.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.48,43.09,978.0,246.4,249.6,245.7,60.0,59.9,62.9,0.0,273.0,273.0,274.0,200.8,26.88,202.5,572.0,1174683.0,46147.0,107268.0,0.991,0.772,0.531,0.842,76.71,106.3,105.4,106.0,90.0,89.3,74.36,24.94,34.56,34.27,34.47,29.27,29.04,24.18,24613.0,34360.0,34086.0,34622.0,29413.0,29345.0,23765.0,3.948,272.5,8.8,5.3,3.477,2.0,-1.0,13.47,0.007,0.262,3.0,2.0,0.0,0.0,46.19,50.73,45.37,44.66,41.79,46.79,-103.8,47.8,41.63,43.96
2016-07-02 12:14:00-05:00,1023.263,1027.6178,1019.7156,539825.0,34.88,0.0,978.0,968.0,22.86,325.7,276.5,276.2,277.8,244.4,245.2,243.1,327.2,691.1,60.22,202.7,1219097.0,325.8,226.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.55,42.83,973.0,245.5,248.8,244.8,60.0,59.9,62.9,0.0,273.0,273.0,274.0,200.0,26.76,201.8,572.0,1174687.0,46147.0,107269.0,0.991,0.772,0.531,0.842,76.26,105.7,104.9,105.4,89.5,88.8,73.93,24.84,34.44,34.17,34.34,29.14,28.94,24.08,24614.0,34361.0,34086.0,34623.0,29414.0,29345.0,23765.0,2.475,269.5,24.2,4.1,3.477,2.0,-1.0,13.32,0.002,0.262,1.0,2.0,0.0,0.001,45.99,50.58,45.3,44.48,41.52,46.67,-102.6,47.9,41.8,43.97
2016-07-02 12:15:00-05:00,1027.5492,1030.8246,1023.1724,539826.0,34.88,0.0,981.0,970.0,22.83,325.8,276.5,276.3,277.8,244.9,245.6,243.5,326.8,693.0,60.2,203.1,1219100.0,325.7,226.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.38,43.14,976.0,246.3,249.6,245.6,60.0,59.9,62.9,0.0,273.0,273.0,274.0,200.6,26.88,202.4,572.0,1174690.0,46147.0,107269.0,0.991,0.772,0.531,0.842,76.32,105.9,105.1,105.7,89.5,89.0,74.0,24.86,34.51,34.23,34.43,29.16,28.99,24.11,24614.0,34361.0,34086.0,34623.0,29414.0,29346.0,23766.0,3.963,263.6,8.37,5.5,3.477,2.0,-1.0,13.47,0.004,0.262,3.0,2.0,0.0,0.0,45.94,50.4,45.28,44.29,41.4,46.49,-103.2,47.91,41.95,43.95
2016-07-02 12:16:00-05:00,1039.336,1041.7808,1033.543,539827.0,34.88,0.0,993.0,980.0,22.68,325.3,276.6,276.1,277.8,247.1,247.8,245.7,326.9,700.3,60.16,204.9,1219103.0,325.4,228.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.55,43.71,987.0,248.5,251.6,247.8,60.0,59.9,62.9,0.0,273.0,273.0,274.0,202.3,27.21,204.1,572.0,1174693.0,46147.0,107270.0,0.991,0.772,0.531,0.842,77.15,107.2,106.4,107.1,90.7,90.0,75.04,25.09,34.86,34.61,34.82,29.49,29.26,24.4,24615.0,34362.0,34087.0,34624.0,29415.0,29346.0,23766.0,3.045,280.8,18.3,4.3,3.477,2.0,-1.0,13.47,0.004,0.263,3.0,2.0,0.0,0.0,46.6,50.73,45.65,44.54,41.54,46.67,-103.9,48.1,41.97,44.02
2016-07-02 12:17:00-05:00,1033.9784,1036.1691,1027.7815,539828.0,34.88,0.0,988.0,974.0,22.84,324.6,276.3,276.2,277.8,245.4,246.1,244.0,326.8,697.4,60.14,203.5,1219107.0,324.5,227.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.53,44.05,981.0,246.9,250.0,246.1,60.0,59.9,62.9,0.0,273.0,273.0,274.0,201.0,27.01,202.8,572.0,1174697.0,46147.0,107270.0,0.991,0.772,0.531,0.842,76.41,105.9,105.3,106.2,90.1,88.8,74.5,24.8,34.36,34.18,34.46,29.25,28.82,24.18,24615.0,34362.0,34087.0,34624.0,29415.0,29347.0,23767.0,2.323,304.9,33.51,4.8,3.477,2.0,-1.0,13.47,0.004,0.263,3.0,2.0,0.0,0.0,46.96,51.33,45.89,44.8,41.86,47.1,-102.4,48.51,42.24,44.01
2016-07-02 12:18:00-05:00,1026.4777,1028.4194,1019.7156,539829.0,34.88,0.0,982.0,967.0,23.04,323.6,276.4,276.3,278.0,243.6,244.3,242.2,325.8,693.4,60.16,202.0,1219110.0,323.6,225.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.89,43.88,973.0,244.9,248.1,244.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,199.4,26.7,201.2,572.0,1174700.0,46147.0,107270.0,0.991,0.772,0.531,0.842,76.22,106.1,105.3,105.7,89.9,89.1,74.5,24.66,34.31,34.06,34.21,29.09,28.83,24.1,24616.0,34363.0,34088.0,34625.0,29416.0,29347.0,23767.0,1.962,292.4,43.29,4.2,3.477,2.0,-1.0,13.47,0.004,0.263,3.0,2.0,0.0,0.0,47.04,51.58,46.16,45.25,42.28,47.54,-102.6,48.85,42.53,44.02
2016-07-02 12:19:00-05:00,1029.6923,1030.8246,1020.8679,539830.0,34.88,0.0,984.0,968.0,23.26,322.8,276.6,276.1,277.8,244.2,245.1,242.9,324.3,696.3,60.18,202.5,1219113.0,322.9,225.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.21,43.73,975.0,245.3,248.6,244.6,60.0,59.9,62.9,0.0,273.0,273.0,274.0,199.8,26.77,201.6,572.0,1174703.0,46147.0,107271.0,0.991,0.772,0.531,0.842,76.52,106.4,105.9,106.2,90.2,89.5,74.83,24.7,34.36,34.17,34.28,29.13,28.89,24.15,24616.0,34363.0,34088.0,34625.0,29416.0,29348.0,23767.0,2.69,292.4,26.24,4.4,3.477,2.0,-1.0,13.16,-0.047,0.263,1.0,2.0,0.0,0.001,46.96,51.59,46.37,45.49,42.66,47.84,-102.2,48.75,42.89,44.02
2016-07-02 12:20:00-05:00,1033.9784,1033.764,1023.1724,539831.0,34.88,0.0,987.0,970.0,23.15,322.4,276.3,276.1,277.8,244.6,245.3,243.2,324.2,698.8,60.13,202.7,1219117.0,322.2,226.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.92,44.04,978.0,245.8,249.0,245.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,200.1,26.86,201.9,572.0,1174707.0,46147.0,107271.0,0.991,0.772,0.531,0.842,76.76,106.7,106.1,106.2,90.5,89.7,74.96,24.74,34.39,34.19,34.24,29.17,28.92,24.16,24617.0,34364.0,34089.0,34625.0,29417.0,29348.0,23768.0,2.042,279.2,33.35,4.4,3.475,2.0,-1.0,13.19,0.056,0.263,3.0,2.0,0.0,0.001,47.1,51.53,46.66,45.65,42.98,47.98,-101.1,49.03,43.1,44.02
2016-07-02 12:21:00-05:00,1047.9083,1046.9917,1035.8477,539832.0,34.88,0.0,1001.0,983.0,23.4,322.3,276.6,275.9,277.6,246.7,247.7,245.5,323.8,705.4,60.14,204.7,1219120.0,322.4,228.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.26,44.31,989.0,248.5,251.5,247.6,60.0,59.9,62.9,0.0,273.0,273.0,274.0,202.2,27.23,204.0,572.0,1174710.0,46147.0,107272.0,0.991,0.772,0.531,0.842,77.51,107.9,107.3,107.7,91.3,90.7,75.88,24.98,34.79,34.57,34.71,29.43,29.22,24.45,24617.0,34364.0,34089.0,34626.0,29417.0,29349.0,23768.0,2.477,320.1,27.56,4.8,3.475,2.0,-1.0,13.47,0.005,0.263,3.0,2.0,0.0,0.0,47.6,51.76,47.04,45.96,43.22,48.31,-101.0,49.41,43.27,44.02
2016-07-02 12:22:00-05:00,1009.333,1008.2439,996.66986,539833.0,34.88,0.0,964.0,944.0,23.2,325.2,276.1,275.9,277.6,238.7,239.6,237.5,326.2,675.8,60.13,197.7,1219123.0,325.0,220.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.9,45.33,951.0,239.2,242.9,238.3,60.0,59.9,62.9,0.0,272.6,273.0,274.0,194.8,25.88,196.5,572.0,1174713.0,46147.0,107272.0,0.991,0.772,0.531,0.842,73.81,103.0,102.3,102.8,87.2,86.5,72.56,24.0,33.49,33.26,33.42,28.36,28.13,23.6,24617.0,34365.0,34090.0,34626.0,29418.0,29349.0,23768.0,2.662,355.0,24.85,3.8,3.477,2.0,-1.0,13.47,0.004,0.262,3.0,2.0,0.0,0.0,48.29,51.91,47.06,46.42,43.97,48.65,-101.2,49.25,43.14,44.02
2016-07-02 12:23:00-05:00,971.82935,969.62976,958.6445,539834.0,34.88,0.0,928.0,909.0,23.12,324.4,275.9,275.8,277.4,230.5,231.6,229.5,326.2,652.7,60.15,190.8,1219126.0,324.4,212.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.02,46.04,916.0,230.6,234.8,229.7,60.0,59.9,62.9,0.0,272.6,272.9,274.0,187.9,24.63,189.5,572.0,1174716.0,46147.0,107273.0,0.992,0.772,0.531,0.842,71.23,99.5,98.7,99.3,84.3,83.6,70.19,23.1,32.26,32.03,32.21,27.33,27.11,22.77,24618.0,34365.0,34090.0,34627.0,29418.0,29349.0,23769.0,1.863,343.2,17.18,3.6,3.477,2.0,-1.0,13.47,0.004,0.261,3.0,2.0,0.0,0.0,48.9,52.11,47.24,46.76,44.65,48.99,-101.6,49.4,43.11,44.02
2016-07-02 12:24:00-05:00,941.82635,939.2996,929.8373,539835.0,34.9,0.0,901.0,882.0,23.24,324.5,275.7,275.4,277.1,224.8,225.6,223.7,325.6,635.0,60.14,185.7,1219129.0,324.2,206.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.24,46.67,888.0,224.1,228.6,223.2,60.0,59.9,62.9,0.0,272.0,272.1,274.0,182.6,23.68,184.2,572.0,1174719.0,46147.0,107273.0,0.992,0.772,0.531,0.842,69.15,96.5,95.8,96.4,81.9,81.1,68.39,22.43,31.3,31.09,31.26,26.56,26.31,22.19,24618.0,34366.0,34091.0,34627.0,29419.0,29350.0,23769.0,1.538,330.9,19.28,3.2,3.477,2.0,-1.0,13.47,0.004,0.26,3.0,2.0,0.0,0.0,49.36,52.42,47.5,47.24,45.25,49.21,-100.4,49.35,43.27,44.07
2016-07-02 12:25:00-05:00,919.3241,916.1845,907.2525,539836.0,34.93,0.0,879.0,860.0,23.18,328.2,275.4,275.5,277.0,219.4,220.1,218.3,329.3,613.1,60.14,181.1,1219132.0,327.9,201.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.35,46.83,866.0,218.4,223.0,217.4,60.0,59.9,62.9,0.0,272.0,272.0,274.0,178.0,22.83,179.4,572.0,1174722.0,46147.0,107273.0,0.992,0.772,0.531,0.842,66.64,92.9,92.1,92.8,78.86,77.89,65.7,21.87,30.5,30.21,30.46,25.88,25.56,21.56,24618.0,34366.0,34091.0,34628.0,29419.0,29350.0,23769.0,2.103,351.8,31.15,3.5,3.477,2.0,-1.0,13.13,-0.053,0.26,1.0,2.0,0.0,0.001,49.56,52.4,47.38,47.32,45.52,49.27,-100.6,49.4,43.55,44.12
2016-07-02 12:26:00-05:00,907.5372,905.09467,896.0753,539837.0,34.94,0.0,870.0,852.0,23.07,325.0,275.3,275.5,277.0,217.0,218.0,216.1,326.4,611.0,60.15,179.2,1219135.0,325.4,199.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.3,46.54,857.0,216.3,221.0,215.4,60.0,59.9,62.9,0.0,272.0,272.0,274.0,176.3,22.54,177.8,572.0,1174725.0,46147.0,107274.0,0.992,0.772,0.531,0.842,66.75,93.1,92.3,93.0,79.16,78.12,65.94,21.69,30.26,29.99,30.21,25.72,25.38,21.43,24619.0,34367.0,34092.0,34628.0,29420.0,29351.0,23770.0,3.178,332.2,18.76,5.7,3.475,2.0,-1.0,13.47,0.062,0.259,3.0,2.0,0.0,0.001,49.6,51.96,46.96,47.17,45.58,49.03,-30.11,49.0,43.0,44.12
2016-07-02 12:27:00-05:00,934.32556,930.3475,921.7713,539838.0,34.95,0.0,893.0,875.0,23.04,320.5,275.6,275.6,277.1,223.2,224.4,222.3,321.7,636.1,60.14,184.5,1219138.0,320.8,204.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.04,45.55,880.0,222.9,227.4,221.9,60.0,59.9,62.9,0.0,272.0,272.4,273.8,181.6,23.56,183.1,572.0,1174728.0,46147.0,107274.0,0.992,0.772,0.531,0.842,69.5,97.1,96.4,96.7,82.7,81.7,68.98,22.27,31.12,30.88,30.99,26.49,26.19,22.1,24619.0,34367.0,34092.0,34629.0,29420.0,29351.0,23770.0,3.49,306.4,29.16,5.2,3.475,2.0,-1.0,13.47,0.005,0.26,3.0,2.0,0.0,0.0,48.9,51.24,46.06,46.22,44.77,48.24,-101.7,47.97,41.96,44.12
2016-07-02 12:28:00-05:00,932.18256,928.8778,920.619,539839.0,34.96,0.0,891.0,874.0,23.07,324.9,275.6,275.6,277.1,224.3,225.1,223.1,326.3,632.1,60.21,185.3,1219141.0,325.0,206.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.26,43.95,878.0,223.7,228.2,222.8,60.0,59.9,62.9,0.0,272.0,272.8,274.0,182.3,23.6,183.9,572.0,1174731.0,46147.0,107275.0,0.992,0.772,0.531,0.842,68.99,96.2,95.4,96.1,81.9,80.9,68.19,22.41,31.26,31.0,31.2,26.59,26.29,22.15,24619.0,34368.0,34093.0,34629.0,29420.0,29352.0,23770.0,3.525,276.3,11.73,4.8,3.475,2.0,-1.0,13.47,0.004,0.26,3.0,2.0,0.0,0.0,47.4,50.39,45.64,45.63,43.79,47.64,-102.0,47.49,41.44,44.12
2016-07-02 12:29:00-05:00,970.75775,967.09106,958.6445,539840.0,34.95,0.0,928.0,909.0,22.9,323.4,275.5,275.7,277.1,232.5,233.4,231.4,323.9,658.3,60.14,192.3,1219145.0,323.4,213.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.05,44.16,916.0,232.6,236.7,231.7,60.0,59.9,62.9,0.0,272.0,272.7,273.9,189.3,24.95,191.0,572.0,1174735.0,46147.0,107275.0,0.991,0.772,0.531,0.842,72.12,100.5,99.8,100.2,85.6,84.6,71.14,23.32,32.5,32.26,32.39,27.67,27.36,23.0,24620.0,34368.0,34093.0,34630.0,29421.0,29352.0,23771.0,2.727,265.8,15.98,4.6,3.475,2.0,-1.0,13.47,0.004,0.261,3.0,2.0,0.0,0.0,46.77,50.25,45.36,44.94,42.92,47.1,-103.3,47.25,41.24,44.12
2016-07-02 12:30:00-05:00,1000.76074,997.154,987.4516,539841.0,34.95,0.0,957.0,937.0,23.08,323.1,276.0,275.5,277.0,238.4,239.2,237.2,324.0,677.4,60.14,197.2,1219148.0,322.9,219.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.09,45.12,944.0,239.1,242.7,238.2,60.0,59.9,62.9,0.0,272.0,272.3,273.5,194.4,25.84,196.1,572.0,1174738.0,46147.0,107275.0,0.991,0.772,0.531,0.842,74.04,103.3,102.7,103.2,87.9,86.9,73.21,23.92,33.38,33.17,33.35,28.4,28.07,23.65,24620.0,34369.0,34094.0,34630.0,29421.0,29353.0,23771.0,2.145,300.3,21.65,2.6,3.475,2.0,-1.0,13.47,0.004,0.262,3.0,2.0,0.0,0.0,47.44,50.83,46.14,45.33,43.24,47.67,-102.8,48.26,42.08,44.12
2016-07-02 12:31:00-05:00,1002.9039,999.2919,989.7561,539842.0,34.93,0.0,959.0,938.0,23.23,322.4,275.6,275.7,277.1,238.0,238.7,236.7,324.0,677.3,60.15,196.8,1219151.0,322.8,219.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.77,46.11,943.0,238.6,242.2,237.7,60.0,59.9,62.9,0.0,272.0,272.0,273.4,194.0,25.77,195.7,572.0,1174741.0,46147.0,107276.0,0.991,0.772,0.531,0.842,73.9,103.4,102.5,103.0,88.1,86.9,73.45,23.82,33.35,33.05,33.22,28.4,28.01,23.68,24621.0,34369.0,34094.0,34631.0,29422.0,29353.0,23771.0,2.015,324.2,17.15,3.6,3.475,2.0,-1.0,13.27,0.005,0.261,3.0,2.0,0.0,0.001,48.44,51.73,46.56,46.17,44.01,48.49,-102.0,48.85,42.59,44.12
2016-07-02 12:32:00-05:00,1039.336,1035.1002,1023.1724,539843.0,34.93,0.0,994.0,971.0,23.37,319.5,275.7,275.6,277.2,245.0,245.7,243.6,320.7,703.7,60.17,202.7,1219154.0,319.3,225.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.2,46.17,978.0,246.2,249.4,245.5,60.0,59.9,62.9,0.0,272.0,272.0,273.5,200.0,26.87,201.8,572.0,1174744.0,46147.0,107276.0,0.991,0.772,0.531,0.842,76.78,107.6,106.9,107.3,91.5,90.4,76.57,24.53,34.37,34.16,34.29,29.22,28.88,24.46,24621.0,34369.0,34094.0,34631.0,29422.0,29354.0,23772.0,2.61,326.1,16.1,3.8,3.477,2.0,-1.0,13.47,0.005,0.263,3.0,2.0,0.0,0.0,49.15,52.19,46.71,46.4,44.75,48.77,-101.6,48.77,42.73,44.22
2016-07-02 12:33:00-05:00,1039.336,1033.6304,1022.0202,539844.0,34.96,0.0,993.0,967.0,23.46,323.8,275.9,275.5,277.0,244.9,245.6,243.5,324.4,696.1,60.13,202.6,1219158.0,323.4,225.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.23,46.0,976.0,246.0,249.2,245.2,60.0,59.9,62.9,0.0,272.0,272.0,273.2,199.8,26.83,201.6,572.0,1174748.0,46147.0,107277.0,0.991,0.772,0.531,0.842,75.79,106.2,105.5,106.0,90.2,89.0,75.5,24.53,34.38,34.14,34.3,29.19,28.81,24.44,24621.0,34370.0,34095.0,34632.0,29423.0,29354.0,23772.0,1.963,297.9,40.17,4.1,3.477,2.0,-1.0,13.47,0.004,0.263,3.0,2.0,0.0,0.0,49.1,52.1,46.87,46.45,44.66,48.95,-100.6,48.95,42.89,44.22
2016-07-02 12:34:00-05:00,1051.1229,1044.9875,1031.2385,539845.0,34.95,0.0,1006.0,978.0,23.79,319.6,275.6,275.7,277.2,247.0,247.7,245.6,320.2,709.5,60.14,204.3,1219161.0,319.5,227.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.41,45.39,986.0,248.7,251.6,248.0,60.0,59.9,62.9,0.0,272.0,272.0,273.1,201.9,27.22,203.7,572.0,1174751.0,46147.0,107277.0,0.991,0.772,0.531,0.842,77.71,109.0,108.2,108.4,92.4,91.3,77.38,24.83,34.82,34.57,34.63,29.51,29.18,24.72,24622.0,34371.0,34095.0,34632.0,29423.0,29355.0,23773.0,2.622,294.8,27.0,5.0,3.475,2.0,-1.0,13.47,0.004,0.263,3.0,2.0,0.0,0.0,48.74,52.23,46.91,46.32,44.05,48.61,-103.3,49.02,43.04,44.22
2016-07-02 12:35:00-05:00,1087.5552,1079.5933,1064.6548,539846.0,34.96,0.0,1039.0,1008.0,23.81,315.4,276.0,275.3,276.8,253.5,254.7,252.5,317.0,736.7,60.15,209.9,1219164.0,315.3,233.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.28,44.68,1019.0,256.0,258.6,255.6,60.0,59.9,62.9,0.0,272.0,272.0,273.0,207.6,28.29,209.5,572.0,1174754.0,46147.0,107278.0,0.991,0.772,0.531,0.842,80.8,113.3,112.6,112.4,96.0,95.2,80.4,25.5,35.72,35.53,35.45,30.29,30.04,25.35,24622.0,34371.0,34096.0,34633.0,29424.0,29355.0,23773.0,2.27,277.0,35.8,4.4,3.475,2.0,-1.0,13.47,0.004,0.264,3.0,2.0,0.0,0.0,48.12,52.02,46.64,45.89,43.47,48.18,-101.0,48.54,43.12,44.22
2016-07-02 12:36:00-05:00,1065.053,1055.0084,1040.4568,539847.0,34.96,0.0,1014.0,981.0,23.62,325.2,275.4,275.5,277.0,249.1,249.9,247.7,326.3,706.4,60.15,205.9,1219168.0,324.8,230.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.09,45.07,990.0,250.2,253.2,249.6,60.0,59.9,62.9,0.0,272.0,272.0,273.0,203.0,27.38,204.9,572.0,1174758.0,46147.0,107278.0,0.991,0.772,0.531,0.842,76.5,107.5,106.9,107.2,90.8,89.9,76.23,24.86,34.92,34.73,34.83,29.52,29.22,24.77,24623.0,34372.0,34097.0,34633.0,29424.0,29356.0,23774.0,2.475,289.0,27.15,5.5,3.477,2.0,-1.0,13.23,0.004,0.263,3.0,2.0,0.0,0.001,48.1,52.11,47.08,46.08,43.56,48.33,-101.3,48.71,43.41,44.22
2016-07-02 12:37:00-05:00,953.6132,943.84247,928.685,539848.0,34.96,0.0,911.0,880.0,23.62,328.0,275.4,275.1,276.7,226.5,227.5,225.5,329.9,632.6,60.19,187.0,1219171.0,328.3,208.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.16,44.35,889.0,226.3,230.7,225.4,60.0,59.9,62.9,0.0,272.0,272.0,273.0,184.1,23.93,185.7,572.0,1174761.0,46147.0,107279.0,0.992,0.772,0.531,0.842,69.04,96.9,96.2,96.3,81.4,80.8,68.14,22.64,31.77,31.53,31.57,26.67,26.49,22.34,24623.0,34372.0,34097.0,34634.0,29425.0,29356.0,23774.0,2.835,291.0,26.19,4.8,3.477,2.0,-1.0,13.23,0.006,0.261,3.0,2.0,0.0,0.001,47.63,51.83,46.98,45.87,43.25,48.09,-102.8,48.86,43.11,44.22
2016-07-02 12:38:00-05:00,964.3286,953.8634,939.0556,539849.0,34.98,0.0,921.0,889.0,23.35,321.1,275.3,275.0,276.6,229.0,230.1,228.0,322.5,651.1,60.22,189.1,1219174.0,321.3,210.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.59,44.45,895.0,228.6,233.0,227.8,60.0,59.9,62.9,0.0,272.0,272.0,273.0,185.9,24.27,187.5,572.0,1174764.0,46147.0,107279.0,0.992,0.772,0.531,0.842,70.61,99.4,99.0,98.9,84.2,83.4,70.67,22.67,31.93,31.79,31.77,27.03,26.76,22.69,24623.0,34373.0,34098.0,34634.0,29425.0,29356.0,23774.0,1.837,313.9,21.93,3.2,3.477,2.0,-1.0,13.47,0.004,0.26,3.0,2.0,0.0,0.0,47.34,51.65,46.85,45.85,43.13,48.05,-102.1,49.05,42.91,44.22
2016-07-02 12:39:00-05:00,864.6758,854.1881,841.91785,539850.0,35.0,0.0,825.0,796.0,23.4,326.8,275.2,274.9,276.4,207.1,208.0,206.2,327.9,580.2,60.18,170.6,1219177.0,326.5,190.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.33,44.69,799.3,205.8,210.7,204.8,60.0,59.9,62.9,0.0,272.0,272.0,273.0,167.7,20.98,169.0,572.0,1174767.0,46147.0,107279.0,0.992,0.772,0.531,0.842,62.54,88.2,87.5,87.6,74.43,73.46,62.49,20.43,28.8,28.58,28.6,24.31,23.99,20.41,24624.0,34373.0,34098.0,34635.0,29426.0,29357.0,23775.0,2.913,267.3,15.51,4.8,3.477,2.0,-1.0,13.47,0.004,0.258,3.0,2.0,0.0,0.0,47.65,51.58,46.84,45.68,43.09,48.14,-102.1,48.99,42.63,44.23
2016-07-02 12:40:00-05:00,922.5387,910.97363,898.26465,539851.0,35.0,0.0,883.0,852.0,23.37,324.2,275.1,274.9,276.4,220.7,221.8,219.8,325.6,622.1,60.15,182.1,1219180.0,324.0,202.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.16,44.2,858.0,220.3,224.9,219.4,60.0,59.9,62.9,0.0,272.0,272.0,273.0,179.2,23.11,180.7,572.0,1174770.0,46147.0,107280.0,0.992,0.772,0.531,0.842,67.73,95.2,94.5,94.5,80.4,79.5,67.25,21.96,30.86,30.62,30.64,26.08,25.77,21.8,24624.0,34374.0,34099.0,34635.0,29426.0,29357.0,23775.0,2.942,284.3,33.53,5.5,3.475,2.0,-1.0,13.47,0.004,0.259,3.0,2.0,0.0,0.0,47.31,51.05,46.61,45.27,42.66,47.71,-102.6,48.6,42.03,44.31
2016-07-02 12:41:00-05:00,924.6817,912.57697,900.5692,539852.0,35.0,0.0,883.0,854.0,23.15,331.1,275.1,274.8,276.3,221.1,222.3,220.3,332.6,612.1,60.15,182.4,1219183.0,331.2,203.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.36,43.75,858.0,220.7,225.3,219.8,60.0,59.9,62.9,0.0,272.0,272.0,273.0,179.5,23.12,181.0,572.0,1174773.0,46147.0,107280.0,0.992,0.772,0.531,0.842,66.45,93.4,92.5,92.9,78.6,77.58,65.83,22.0,30.91,30.63,30.77,26.02,25.68,21.79,24624.0,34374.0,34099.0,34636.0,29426.0,29358.0,23775.0,3.872,291.5,14.35,5.0,3.474,2.0,-1.0,13.47,0.004,0.26,3.0,2.0,0.0,0.0,46.8,50.6,46.03,44.89,42.3,47.32,-103.4,47.93,41.34,44.31
2016-07-02 12:42:00-05:00,895.7503,883.8502,873.37524,539853.0,35.0,0.0,855.0,827.0,23.07,334.8,274.8,274.9,276.4,215.6,216.4,214.5,336.1,589.9,60.14,177.5,1219185.0,334.7,198.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.07,42.76,835.0,214.5,219.1,213.4,60.0,59.9,62.9,0.0,272.0,272.0,273.0,174.5,22.22,175.9,572.0,1174776.0,46147.0,107280.0,0.992,0.772,0.531,0.842,64.06,89.7,89.0,89.4,75.39,74.61,63.06,21.44,30.03,29.8,29.94,25.23,24.97,21.1,24625.0,34375.0,34100.0,34636.0,29427.0,29358.0,23776.0,4.513,273.6,10.36,6.1,3.474,2.0,-1.0,13.11,-0.002,0.259,1.0,2.0,0.0,0.002,46.01,50.03,45.73,44.57,41.95,46.82,-102.3,47.7,40.68,44.31
2016-07-02 12:43:00-05:00,891.4642,880.2426,869.9184,539854.0,35.0,0.0,853.0,825.0,23.28,331.7,275.0,274.7,276.4,216.0,217.1,215.1,333.2,596.1,60.19,178.0,1219188.0,331.6,198.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.99,41.74,830.0,215.2,219.9,214.2,60.0,59.9,62.9,0.0,272.0,272.0,273.0,175.1,22.31,176.5,572.0,1174779.0,46147.0,107281.0,0.992,0.772,0.531,0.842,64.84,91.1,90.2,90.5,76.68,75.86,63.96,21.5,30.2,29.92,30.02,25.43,25.16,21.21,24625.0,34375.0,34100.0,34637.0,29427.0,29359.0,23776.0,3.008,293.3,14.76,5.1,3.477,2.0,-1.0,13.47,0.009,0.258,3.0,2.0,0.0,0.001,44.81,49.04,45.02,43.79,41.16,45.86,-104.2,47.03,40.11,44.31
2016-07-02 12:44:00-05:00,920.39557,908.30133,898.1494,539855.0,34.98,0.0,879.0,851.0,23.34,333.8,275.0,275.0,276.6,222.4,223.4,221.4,335.0,610.7,60.22,183.5,1219191.0,333.8,204.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.05,41.24,858.0,221.8,226.4,220.9,60.0,59.9,62.9,0.0,272.0,272.0,273.0,180.5,23.26,182.0,572.0,1174782.0,46147.0,107281.0,0.992,0.772,0.531,0.842,66.29,93.0,92.3,92.7,78.38,77.53,65.38,22.12,31.05,30.81,30.92,26.16,25.88,21.82,24625.0,34376.0,34100.0,34637.0,29428.0,29359.0,23776.0,3.22,316.8,20.94,6.1,3.475,2.0,-1.0,13.47,0.005,0.259,3.0,2.0,0.0,0.0,44.26,48.32,44.23,43.13,40.66,45.23,-104.3,46.17,39.93,44.31
2016-07-02 12:45:00-05:00,895.7503,884.38464,875.33417,539856.0,34.96,0.0,854.0,828.0,23.17,331.4,274.7,275.0,276.6,217.9,219.0,217.0,332.9,601.9,60.21,179.7,1219194.0,331.5,200.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.88,41.1,834.0,217.0,221.7,216.1,60.0,59.9,62.9,0.0,272.0,272.0,273.0,176.6,22.56,178.0,572.0,1174785.0,46147.0,107282.0,0.992,0.772,0.531,0.842,65.06,91.4,90.9,91.1,77.46,76.54,64.73,21.56,30.3,30.13,30.2,25.67,25.37,21.45,24626.0,34376.0,34101.0,34638.0,29428.0,29360.0,23777.0,3.5,295.2,22.89,5.6,3.473,2.0,-1.0,13.47,0.004,0.259,3.0,2.0,0.0,0.0,43.96,47.84,43.67,42.9,40.48,45.07,-104.1,45.92,39.59,44.31
2016-07-02 12:46:00-05:00,906.4656,895.47455,885.5895,539857.0,34.94,0.0,868.0,841.0,23.1,332.7,274.9,275.0,276.6,220.5,221.3,219.4,334.2,606.9,60.22,181.7,1219197.0,332.8,202.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.92,40.66,847.0,220.0,224.6,219.1,60.0,59.9,62.9,0.0,272.0,272.0,273.0,179.0,23.0,180.5,572.0,1174788.0,46147.0,107282.0,0.992,0.772,0.531,0.842,66.14,92.9,92.2,92.2,78.41,77.49,65.43,22.0,30.88,30.66,30.67,26.07,25.77,21.76,24626.0,34376.0,34101.0,34638.0,29429.0,29360.0,23777.0,3.3,322.2,20.45,5.7,3.475,2.0,-1.0,13.47,0.004,0.259,3.0,2.0,0.0,0.0,43.56,47.45,43.75,42.96,40.6,45.04,-104.4,46.05,39.18,44.31
2016-07-02 12:47:00-05:00,1016.83386,1004.10187,993.2131,539858.0,34.91,0.0,972.0,942.0,23.03,324.2,275.4,275.0,276.5,243.2,244.0,241.9,325.5,686.1,60.22,200.8,1219201.0,324.3,223.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.22,41.41,947.0,244.4,247.7,243.7,60.0,59.9,62.9,0.0,272.0,272.0,273.0,198.3,26.53,200.0,572.0,1174791.0,46147.0,107282.0,0.991,0.772,0.531,0.842,74.9,105.3,104.8,104.7,89.4,88.3,74.83,24.28,34.14,33.96,33.93,28.97,28.63,24.26,24627.0,34377.0,34102.0,34639.0,29429.0,29360.0,23777.0,2.727,316.8,14.42,5.1,3.477,2.0,-1.0,13.47,0.004,0.262,3.0,2.0,0.0,0.0,44.04,47.75,43.65,43.14,40.93,45.27,-104.1,46.13,39.23,44.31
2016-07-02 12:48:00-05:00,1046.8368,1032.4279,1020.8679,539859.0,34.88,0.0,997.0,965.0,23.13,323.7,275.2,275.2,276.8,248.2,249.1,246.9,324.7,704.7,60.22,205.1,1219204.0,323.5,228.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.62,42.46,974.0,249.8,252.8,249.2,60.0,59.9,62.9,0.0,272.0,272.0,273.0,202.5,27.29,204.4,572.0,1174794.0,46147.0,107283.0,0.991,0.772,0.531,0.842,76.3,107.5,107.1,107.0,91.3,90.4,76.52,24.69,34.8,34.67,34.63,29.56,29.25,24.76,24627.0,34378.0,34102.0,34639.0,29430.0,29361.0,23778.0,1.67,339.8,13.27,2.8,3.475,2.0,-1.0,13.26,0.005,0.263,1.0,2.0,0.0,0.001,45.18,48.6,44.16,43.68,41.85,46.03,-102.9,46.59,40.1,44.31
2016-07-02 12:49:00-05:00,938.6117,926.4727,914.7424,539860.0,34.85,0.0,898.0,869.0,23.11,329.5,274.9,274.9,276.5,225.5,226.4,224.4,330.9,626.7,60.22,185.9,1219207.0,329.5,207.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.04,43.68,875.0,225.2,229.7,224.3,60.0,59.9,62.9,0.0,272.0,272.0,273.0,183.1,23.76,184.6,572.0,1174797.0,46147.0,107283.0,0.992,0.772,0.531,0.842,67.97,95.6,95.0,95.2,81.0,79.97,67.59,22.4,31.5,31.3,31.38,26.69,26.35,22.27,24627.0,34378.0,34103.0,34640.0,29430.0,29361.0,23778.0,2.6,334.4,16.74,3.6,3.475,2.0,-1.0,13.47,0.005,0.26,3.0,2.0,0.0,0.0,46.36,49.28,44.81,44.49,42.84,46.7,-103.6,46.92,41.02,44.3
2016-07-02 12:50:00-05:00,926.8248,912.57697,902.6433,539861.0,34.85,0.0,881.0,851.0,23.36,324.2,274.6,275.0,276.5,222.1,222.9,221.0,325.3,625.8,60.22,183.0,1219210.0,323.5,203.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.9,43.13,856.0,221.2,225.7,220.4,60.0,59.9,62.9,0.0,271.9,272.0,273.0,179.8,23.19,181.3,572.0,1174800.0,46147.0,107284.0,0.992,0.772,0.531,0.842,66.98,94.7,94.4,94.5,80.7,79.74,67.75,21.7,30.7,30.59,30.62,26.15,25.84,21.95,24628.0,34379.0,34103.0,34640.0,29431.0,29362.0,23779.0,3.24,292.3,25.69,5.6,3.475,2.0,-1.0,13.47,0.004,0.26,3.0,2.0,0.0,0.0,46.43,49.2,44.76,44.46,42.78,46.76,-102.9,47.08,41.11,44.22
2016-07-02 12:51:00-05:00,845.9239,834.2797,823.366,539862.0,34.81,0.0,811.0,782.7,23.63,322.3,274.7,274.6,276.2,204.1,205.4,203.5,323.4,573.1,60.21,168.1,1219213.0,322.5,185.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.19,42.71,786.7,202.9,208.0,202.1,60.0,59.9,62.9,0.0,271.8,272.0,273.0,165.3,20.59,166.6,572.0,1174803.0,46147.0,107284.0,0.992,0.772,0.531,0.842,62.85,88.5,87.8,87.8,75.05,74.13,62.75,20.24,28.49,28.27,28.26,24.17,23.87,20.2,24628.0,34379.0,34104.0,34641.0,29431.0,29362.0,23779.0,3.753,280.9,17.63,5.5,3.475,2.0,-1.0,13.47,0.004,0.257,3.0,2.0,0.0,0.0,45.77,48.46,44.33,43.71,41.53,45.92,-104.1,46.48,40.27,44.22
2016-07-02 12:52:00-05:00,953.6132,940.1013,928.685,539863.0,34.81,0.0,911.0,880.0,23.4,318.1,275.2,274.7,276.3,227.2,228.6,226.4,319.4,645.2,60.2,187.6,1219216.0,317.7,206.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.95,42.31,888.0,227.3,231.7,226.4,60.0,59.9,62.9,0.0,272.0,272.0,273.0,184.7,24.17,186.3,572.0,1174806.0,46147.0,107284.0,0.992,0.772,0.531,0.842,70.75,99.6,99.2,98.9,84.7,83.8,71.02,22.51,31.7,31.55,31.45,26.94,26.65,22.59,24628.0,34379.0,34104.0,34641.0,29431.0,29363.0,23779.0,4.73,264.9,13.05,6.7,3.477,2.0,-1.0,13.47,0.004,0.26,3.0,2.0,0.0,0.0,45.55,48.51,44.14,43.2,41.05,45.57,-105.3,46.1,39.85,44.22
2016-07-02 12:53:00-05:00,898.9649,885.18634,874.98846,539864.0,34.81,0.0,856.0,827.0,23.38,327.8,274.7,274.6,276.2,218.1,219.3,217.2,328.7,607.0,60.14,179.7,1219219.0,327.3,199.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.75,41.8,835.0,217.2,221.8,216.2,60.0,59.9,62.9,0.0,271.2,272.0,273.0,176.5,22.67,178.0,572.0,1174809.0,46147.0,107285.0,0.992,0.772,0.531,0.842,65.73,92.5,91.7,92.0,78.58,77.33,65.28,21.53,30.29,30.04,30.15,25.74,25.33,21.38,24629.0,34380.0,34105.0,34641.0,29432.0,29363.0,23780.0,4.147,281.4,15.47,6.0,3.477,2.0,-1.0,13.37,-0.015,0.259,1.0,2.0,0.0,0.001,45.01,48.33,43.88,42.7,40.39,45.05,-105.1,45.66,39.38,44.22
2016-07-02 12:54:00-05:00,816.99243,804.3504,795.7112,539865.0,34.77,0.0,779.4,753.7,23.29,329.0,274.2,274.6,276.2,200.3,201.4,199.6,330.5,554.3,60.14,164.8,1219221.0,329.7,183.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.94,42.15,761.4,198.8,203.8,197.7,60.0,59.9,62.9,0.0,271.4,272.0,273.0,161.8,20.0,163.1,572.0,1174812.0,46147.0,107285.0,0.992,0.772,0.531,0.842,60.12,84.4,83.6,84.0,71.72,70.53,59.46,19.78,27.77,27.51,27.65,23.6,23.2,19.56,24629.0,34380.0,34105.0,34642.0,29432.0,29364.0,23780.0,2.232,274.4,22.52,4.0,3.475,2.0,-1.0,13.38,0.025,0.257,3.0,2.0,0.0,0.001,44.85,48.03,43.41,42.29,39.88,44.49,-106.4,45.37,39.03,44.22
2016-07-02 12:55:00-05:00,828.2435,815.30676,807.4645,539866.0,34.77,0.0,789.8,764.6,23.41,323.0,274.7,274.4,276.1,201.5,202.8,200.8,324.5,562.7,60.21,165.8,1219224.0,323.2,182.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.78,42.13,771.1,199.8,205.0,198.9,60.0,59.9,62.9,0.0,271.7,272.0,273.0,162.8,20.13,164.0,572.0,1174814.0,46147.0,107285.0,0.992,0.772,0.531,0.842,61.32,86.2,85.7,85.6,73.36,72.47,61.32,19.81,27.84,27.68,27.66,23.69,23.41,19.8,24629.0,34381.0,34106.0,34642.0,29433.0,29364.0,23780.0,3.132,265.5,14.12,4.8,3.477,2.0,-1.0,13.47,0.004,0.257,3.0,2.0,0.0,0.0,45.14,48.23,43.43,42.15,39.67,44.31,-105.2,45.19,39.24,44.22
2016-07-02 12:56:00-05:00,803.4911,792.05804,784.64923,539867.0,34.77,0.0,768.0,744.9,23.26,325.5,274.6,274.4,276.0,196.8,198.2,196.3,326.6,547.3,60.22,161.9,1219227.0,325.1,178.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.2,41.55,751.4,195.4,200.8,194.6,60.0,59.9,62.9,0.0,271.6,272.0,273.0,159.2,19.49,160.4,572.0,1174817.0,46147.0,107286.0,0.993,0.772,0.531,0.842,59.68,83.9,83.3,83.3,71.13,70.32,59.3,19.43,27.3,27.1,27.12,23.16,22.89,19.3,24630.0,34381.0,34106.0,34643.0,29433.0,29364.0,23781.0,3.315,274.2,19.38,4.9,3.477,2.0,-1.0,13.47,0.004,0.256,3.0,2.0,0.0,0.0,44.53,47.72,43.12,41.63,39.09,43.81,-106.8,44.57,38.87,44.22
