TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-07-02 12:57:00-05:00,822.99304,811.6992,804.69904,539868.0,34.74,0.0,786.4,763.9,23.32,332.2,274.5,274.5,276.1,202.8,203.8,202.0,333.6,557.3,60.13,166.8,1219229.0,331.7,185.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.68,41.22,770.1,201.6,206.6,200.6,60.0,59.9,62.9,0.0,271.4,271.7,273.0,164.0,20.41,165.3,572.0,1174820.0,46147.0,107286.0,0.992,0.772,0.531,0.842,60.57,85.1,83.8,84.5,72.13,70.99,59.54,20.12,28.25,27.84,28.08,23.96,23.58,19.77,24630.0,34382.0,34107.0,34643.0,29433.0,29365.0,23781.0,3.128,328.8,18.65,4.8,3.477,2.0,-1.0,13.47,0.004,0.256,3.0,2.0,0.0,0.0,44.18,47.5,42.69,41.28,38.55,43.32,-106.8,44.15,38.73,44.22
2016-07-02 12:58:00-05:00,879.6772,868.08386,860.46967,539869.0,34.73,0.0,841.0,818.0,23.29,329.6,274.4,274.5,276.2,215.6,216.6,214.6,330.9,596.3,60.15,177.4,1219232.0,329.5,197.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.49,41.97,825.0,215.0,219.8,214.0,60.0,59.9,62.9,0.0,271.0,271.1,273.0,174.7,22.34,176.1,572.0,1174823.0,46147.0,107286.0,0.992,0.772,0.531,0.842,64.91,91.2,90.3,90.7,77.3,76.28,64.3,21.39,30.05,29.77,29.88,25.48,25.14,21.19,24630.0,34382.0,34107.0,34644.0,29434.0,29365.0,23781.0,2.552,335.8,19.27,3.9,3.477,2.0,-1.0,13.47,0.004,0.258,3.0,2.0,0.0,0.0,44.59,47.67,42.64,41.51,39.28,43.62,-106.0,44.21,38.63,44.22
2016-07-02 12:59:00-05:00,927.89636,915.7837,907.8286,539870.0,34.73,0.0,887.0,861.0,23.39,329.2,275.0,274.4,276.2,226.1,227.1,225.1,332.0,627.0,60.12,186.3,1219235.0,329.3,208.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.63,42.01,870.0,225.8,230.2,224.8,60.0,59.9,62.9,0.0,271.4,271.7,273.0,183.3,23.92,184.9,572.0,1174826.0,46147.0,107287.0,0.992,0.772,0.531,0.842,68.14,95.7,95.2,95.7,81.2,80.0,67.75,22.43,31.51,31.33,31.51,26.71,26.34,22.3,24631.0,34383.0,34108.0,34644.0,29434.0,29365.0,23782.0,1.668,316.0,39.15,3.3,3.475,2.0,-1.0,13.08,-0.147,0.261,1.0,2.0,0.0,0.003,44.83,47.84,42.82,41.84,39.84,43.92,-106.3,44.29,39.23,44.22
2016-07-02 13:00:00-05:00,945.04095,932.35175,924.07587,539871.0,34.73,0.0,902.0,876.0,23.36,332.1,274.8,274.8,276.5,228.3,229.2,227.2,333.8,629.3,60.19,188.2,1219238.0,332.1,210.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.67,42.9,884.0,228.1,232.5,227.2,60.0,59.9,62.9,0.0,272.0,272.0,273.0,185.3,24.21,186.9,572.0,1174829.0,46147.0,107287.0,0.992,0.772,0.531,0.842,68.42,96.1,95.2,95.9,81.3,80.1,67.68,22.72,31.9,31.6,31.83,26.98,26.6,22.47,24631.0,34383.0,34108.0,34645.0,29435.0,29366.0,23782.0,2.548,331.3,14.67,3.8,3.475,2.0,-1.0,13.09,0.151,0.261,1.0,2.0,0.0,0.003,45.52,48.48,43.26,42.52,40.64,44.43,-105.4,44.67,39.87,44.17
2016-07-02 13:01:00-05:00,1028.6207,1015.3254,1003.58356,539872.0,34.69,0.0,984.0,953.0,23.4,330.2,275.4,274.8,276.6,244.8,245.6,243.4,331.9,681.2,60.21,202.0,1219242.0,330.7,226.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.11,43.9,963.0,246.3,249.7,245.6,60.0,59.9,62.9,0.0,272.0,272.0,273.0,199.7,26.82,201.5,572.0,1174832.0,46147.0,107288.0,0.991,0.772,0.531,0.842,74.46,104.7,103.3,104.3,88.6,87.2,73.54,24.58,34.55,34.1,34.43,29.25,28.77,24.27,24632.0,34384.0,34109.0,34645.0,29435.0,29366.0,23783.0,2.227,304.9,14.28,3.3,3.475,2.0,-1.0,13.44,0.005,0.262,3.0,2.0,0.0,0.001,46.38,49.08,43.88,43.24,41.44,45.11,-105.6,45.4,40.3,44.12
2016-07-02 13:02:00-05:00,1114.3436,1099.6351,1085.3959,539873.0,34.69,0.0,1064.0,1027.0,23.45,322.2,275.2,275.1,276.8,260.2,261.5,259.1,323.7,744.5,60.14,215.3,1219245.0,322.0,241.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.65,45.32,1037.0,263.4,265.7,262.9,60.0,59.9,62.9,0.0,271.5,271.8,273.0,213.2,29.29,215.2,572.0,1174836.0,46147.0,107288.0,0.991,0.772,0.531,0.842,80.9,114.0,113.0,113.9,97.0,95.4,80.9,26.07,36.73,36.42,36.7,31.26,30.75,26.06,24632.0,34384.0,34109.0,34646.0,29436.0,29367.0,23783.0,2.167,320.2,23.62,3.4,3.477,2.0,-1.0,13.43,0.005,0.265,3.0,2.0,0.0,0.0,47.98,50.58,44.97,44.5,42.54,46.26,-103.7,46.27,41.53,44.12
2016-07-02 13:03:00-05:00,1093.9844,1078.2571,1062.3502,539874.0,34.73,0.0,1044.0,1005.0,23.73,325.3,275.3,274.9,276.6,254.2,255.1,252.8,326.5,719.4,60.16,210.0,1219249.0,324.9,234.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.82,46.73,1013.0,256.4,259.1,255.8,60.0,59.9,62.9,0.0,271.3,271.6,273.0,207.6,28.25,209.5,572.0,1174839.0,46147.0,107289.0,0.991,0.772,0.531,0.842,77.71,109.7,108.9,110.1,93.6,91.8,78.37,25.28,35.67,35.4,35.79,30.43,29.84,25.49,24633.0,34385.0,34110.0,34647.0,29436.0,29367.0,23783.0,2.18,328.2,16.38,3.3,3.477,2.0,-1.0,13.43,0.004,0.265,3.0,2.0,0.0,0.0,49.36,52.09,46.6,46.11,44.15,47.66,-101.8,47.55,42.47,44.12
2016-07-02 13:04:00-05:00,1066.1245,1049.1295,1032.3907,539875.0,34.74,0.0,1016.0,975.0,23.86,326.7,274.8,274.9,276.6,247.3,248.3,246.0,327.2,694.8,60.13,204.1,1219252.0,326.7,227.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.12,47.3,985.0,248.8,251.9,248.0,60.0,59.9,62.9,0.0,271.1,271.3,273.0,201.5,27.16,203.3,572.0,1174843.0,46147.0,107289.0,0.991,0.772,0.531,0.842,75.06,106.1,105.3,106.4,90.5,88.7,75.88,24.52,34.66,34.39,34.77,29.57,28.98,24.79,24633.0,34386.0,34110.0,34647.0,29437.0,29368.0,23784.0,3.692,324.4,18.82,6.3,3.477,2.0,-1.0,13.43,0.004,0.264,3.0,2.0,0.0,0.0,50.47,53.01,47.42,47.11,45.0,48.6,-102.2,48.38,42.88,44.12
2016-07-02 13:05:00-05:00,998.61774,980.9869,965.5581,539876.0,34.78,0.0,949.0,910.0,23.49,322.7,274.6,274.5,276.3,234.7,235.6,233.4,323.8,665.5,60.15,193.3,1219255.0,322.4,215.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.67,45.86,915.0,234.9,238.9,234.0,60.0,59.9,62.9,0.0,271.0,271.0,273.0,190.4,25.18,192.1,572.0,1174846.0,46147.0,107290.0,0.991,0.772,0.531,0.842,71.36,101.3,100.5,101.0,86.5,84.7,72.58,23.02,32.69,32.43,32.6,27.92,27.35,23.42,24633.0,34386.0,34111.0,34648.0,29437.0,29368.0,23784.0,4.083,317.8,15.9,6.1,3.475,2.0,-1.0,13.16,-0.045,0.261,1.0,2.0,0.0,0.001,49.46,52.15,46.44,46.43,44.29,48.03,-101.7,47.59,41.89,44.14
2016-07-02 13:06:00-05:00,919.3241,901.6207,887.2027,539877.0,34.82,0.0,872.0,836.0,23.44,330.7,274.7,274.1,275.9,218.2,219.2,217.2,331.3,603.9,60.15,179.5,1219258.0,330.8,200.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.4,45.39,842.0,217.3,221.9,216.3,60.0,59.9,62.9,0.0,271.0,271.0,273.0,176.5,22.62,177.9,572.0,1174849.0,46147.0,107290.0,0.992,0.772,0.531,0.842,64.46,91.5,90.8,91.5,77.88,76.23,65.41,21.31,30.25,30.0,30.25,25.74,25.2,21.62,24634.0,34387.0,34111.0,34648.0,29438.0,29369.0,23785.0,3.025,311.2,23.91,4.6,3.477,2.0,-1.0,13.19,0.056,0.26,3.0,2.0,0.0,0.001,48.51,51.19,45.55,45.66,43.49,47.35,-102.4,47.11,41.52,44.22
2016-07-02 13:07:00-05:00,840.9948,824.9269,811.9584,539878.0,34.85,0.0,799.9,766.1,23.49,331.1,274.4,274.2,275.9,202.0,202.9,201.1,332.6,557.5,60.22,165.9,1219261.0,331.2,185.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.4,44.78,771.0,200.4,205.4,199.4,60.0,59.9,62.9,0.0,271.0,271.4,273.0,163.0,20.16,164.2,572.0,1174851.0,46147.0,107290.0,0.992,0.772,0.531,0.842,59.43,84.4,83.8,84.3,71.86,70.38,60.33,19.68,27.95,27.74,27.91,23.79,23.3,19.97,24634.0,34387.0,34112.0,34649.0,29438.0,29369.0,23785.0,3.522,342.3,15.73,6.1,3.477,2.0,-1.0,13.47,0.005,0.257,3.0,2.0,0.0,0.0,47.76,50.56,44.98,45.23,42.95,46.77,-103.4,46.58,40.82,44.22
2016-07-02 13:08:00-05:00,813.0277,797.0017,785.2254,539879.0,34.86,0.0,773.7,741.3,23.37,329.5,274.3,274.3,275.9,196.6,197.7,195.9,330.7,544.7,60.22,161.5,1219263.0,329.4,180.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.41,44.26,746.5,195.0,200.1,194.1,60.0,59.9,62.9,0.0,271.0,271.7,273.0,158.8,19.39,159.9,572.0,1174854.0,46147.0,107291.0,0.993,0.772,0.531,0.842,58.2,82.5,82.0,82.4,70.38,68.99,58.97,19.18,27.2,27.02,27.14,23.19,22.73,19.43,24634.0,34388.0,34112.0,34649.0,29438.0,29369.0,23785.0,2.952,326.5,15.99,4.1,3.477,2.0,-1.0,13.47,0.005,0.256,3.0,2.0,0.0,0.0,47.24,49.89,44.36,44.63,42.61,46.25,-104.6,45.67,39.88,44.22
2016-07-02 13:09:00-05:00,844.95953,828.13354,816.22186,539880.0,34.88,0.0,805.0,771.8,23.39,326.5,274.4,274.2,275.8,204.1,205.3,203.4,328.7,569.1,60.2,167.8,1219266.0,326.8,187.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.41,44.42,778.1,203.0,208.0,202.1,60.0,59.9,62.9,0.0,271.0,271.4,272.9,165.1,20.57,166.4,572.0,1174857.0,46147.0,107291.0,0.992,0.772,0.531,0.842,61.01,86.7,86.3,86.3,73.57,72.53,61.94,19.92,28.3,28.16,28.17,24.02,23.68,20.22,24635.0,34388.0,34113.0,34650.0,29439.0,29370.0,23786.0,2.513,329.3,23.59,4.0,3.477,2.0,-1.0,13.47,0.005,0.257,3.0,2.0,0.0,0.0,46.98,49.39,44.02,44.23,42.44,45.86,-104.6,45.2,39.8,44.22
2016-07-02 13:10:00-05:00,911.8233,893.60394,880.28894,539881.0,34.88,0.0,870.0,834.0,23.25,325.2,274.3,274.1,275.7,219.3,220.2,218.3,326.6,612.7,60.15,180.2,1219269.0,325.0,200.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.17,43.84,839.0,218.7,223.3,217.7,60.0,59.9,62.9,0.0,271.0,271.0,272.0,177.4,22.85,178.8,572.0,1174860.0,46147.0,107291.0,0.992,0.772,0.531,0.842,66.09,93.8,93.3,93.3,79.7,78.49,66.97,21.49,30.5,30.34,30.34,25.91,25.52,21.78,24635.0,34388.0,34113.0,34650.0,29439.0,29370.0,23786.0,3.017,311.1,17.38,4.3,3.477,2.0,-1.0,13.47,0.005,0.259,3.0,2.0,0.0,0.0,46.77,49.28,43.75,43.94,42.11,45.67,-104.2,44.97,39.61,44.22
2016-07-02 13:11:00-05:00,967.5432,949.18695,934.4464,539882.0,34.88,0.0,925.0,886.0,23.17,326.9,274.4,274.1,275.7,232.3,233.1,231.1,328.7,648.5,60.14,191.1,1219272.0,327.2,213.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.02,44.21,895.0,232.4,236.5,231.4,60.0,59.9,62.9,0.0,271.0,271.0,272.0,188.2,24.82,189.8,572.0,1174863.0,46147.0,107292.0,0.991,0.772,0.531,0.842,69.74,99.0,98.5,98.6,84.1,82.9,70.63,22.8,32.35,32.18,32.22,27.5,27.09,23.09,24635.0,34389.0,34114.0,34651.0,29440.0,29371.0,23786.0,1.763,314.3,42.58,3.9,3.475,2.0,-1.0,13.16,-0.01,0.261,1.0,2.0,0.0,0.001,47.0,49.32,43.74,43.82,42.25,45.72,-105.3,45.12,39.95,44.22
2016-07-02 13:12:00-05:00,925.7533,907.49976,894.00116,539883.0,34.88,0.0,883.0,845.0,23.39,328.7,274.3,274.1,275.7,222.0,222.9,220.9,329.0,616.8,60.13,182.5,1219275.0,328.4,202.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.71,44.29,852.0,221.5,225.9,220.5,60.0,59.9,62.9,0.0,271.0,271.0,272.1,179.6,23.25,181.1,572.0,1174866.0,46147.0,107292.0,0.992,0.772,0.531,0.842,66.01,93.6,93.4,93.6,79.62,78.29,67.1,21.69,30.75,30.68,30.77,26.17,25.73,22.05,24636.0,34389.0,34114.0,34651.0,29440.0,29371.0,23787.0,1.68,282.1,38.59,3.9,3.475,2.0,-1.0,13.47,0.02,0.26,3.0,2.0,0.0,0.001,47.22,49.7,44.72,44.73,42.86,46.46,-104.2,46.3,41.01,44.22
2016-07-02 13:13:00-05:00,941.82635,923.266,908.52,539884.0,34.88,0.0,900.0,860.0,23.49,324.5,274.3,274.5,276.0,224.7,225.7,223.7,326.1,631.5,60.2,184.9,1219278.0,324.5,205.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.87,44.32,864.0,224.3,228.8,223.5,60.0,59.9,62.9,0.0,271.0,271.0,272.6,182.0,23.65,183.6,572.0,1174869.0,46147.0,107292.0,0.992,0.772,0.531,0.842,67.88,96.5,95.9,96.0,82.0,80.7,68.9,22.02,31.3,31.12,31.13,26.61,26.19,22.35,24636.0,34390.0,34115.0,34651.0,29441.0,29372.0,23787.0,2.677,310.3,20.09,3.9,3.475,2.0,-1.0,13.47,0.005,0.26,3.0,2.0,0.0,0.0,47.15,50.01,44.97,44.76,42.9,46.42,-103.7,46.48,41.22,44.17
2016-07-02 13:14:00-05:00,833.1726,815.5739,803.6619,539885.0,34.88,0.0,791.0,756.6,23.51,322.2,274.0,274.1,275.7,200.6,201.8,199.9,323.2,564.2,60.16,164.8,1219281.0,321.8,182.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.14,44.53,764.1,198.9,203.9,198.0,60.0,59.9,62.9,0.0,271.0,271.0,272.4,161.7,20.04,162.9,572.0,1174872.0,46147.0,107293.0,0.992,0.772,0.531,0.842,60.15,85.5,85.5,85.1,72.84,72.04,61.62,19.38,27.55,27.53,27.41,23.46,23.2,19.85,24636.0,34390.0,34115.0,34652.0,29441.0,29372.0,23787.0,2.215,333.5,18.42,3.9,3.475,2.0,-1.0,13.47,0.005,0.257,3.0,2.0,0.0,0.0,47.06,49.89,44.66,44.67,42.63,46.42,-104.1,46.03,40.95,44.12
2016-07-02 13:15:00-05:00,876.46265,859.7998,845.02905,539886.0,34.88,0.0,840.0,802.0,23.56,322.3,274.1,274.2,275.8,210.2,211.4,209.4,324.6,591.0,60.15,172.8,1219284.0,322.5,191.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.29,44.25,799.8,209.5,214.3,208.5,60.0,59.9,62.9,0.0,271.0,271.0,272.4,170.1,21.58,171.5,572.0,1174874.0,46147.0,107293.0,0.992,0.772,0.531,0.842,64.08,90.9,90.3,90.3,77.08,75.88,64.89,20.65,29.31,29.12,29.1,24.84,24.46,20.91,24637.0,34391.0,34116.0,34652.0,29441.0,29372.0,23788.0,1.998,291.7,16.93,3.6,3.477,2.0,-1.0,13.47,0.005,0.258,3.0,2.0,0.0,0.0,46.82,49.7,44.59,44.52,42.58,46.41,-103.9,46.13,40.83,44.12
2016-07-02 13:16:00-05:00,962.1855,942.6399,926.3805,539887.0,34.88,0.0,920.0,877.0,23.55,322.1,275.1,275.0,276.6,228.0,229.0,227.0,322.7,644.9,60.13,188.1,1219287.0,321.9,208.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.95,43.64,875.0,227.8,232.1,226.9,60.0,59.9,62.9,0.0,271.9,271.9,272.9,185.1,24.31,186.7,572.0,1174878.0,46147.0,107294.0,0.991,0.772,0.531,0.842,69.38,98.9,98.4,98.4,84.0,82.6,71.01,22.35,31.86,31.71,31.71,27.05,26.62,22.87,24637.0,34391.0,34116.0,34653.0,29442.0,29373.0,23788.0,3.0,304.2,34.02,4.7,3.477,2.0,-1.0,13.47,0.004,0.26,3.0,2.0,0.0,0.0,46.56,49.59,44.99,44.65,42.43,46.57,-103.0,46.53,40.74,44.12
2016-07-02 13:17:00-05:00,982.5446,961.4794,943.66473,539888.0,34.88,0.0,937.0,892.0,23.72,327.0,275.4,275.0,276.6,232.3,233.4,231.3,327.5,651.8,60.14,191.9,1219290.0,326.6,213.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.57,43.71,896.0,232.6,236.7,231.6,60.0,59.9,62.9,0.0,271.9,272.0,273.0,188.9,24.93,190.6,572.0,1174881.0,46147.0,107294.0,0.991,0.772,0.531,0.842,69.61,99.3,99.1,99.2,84.5,83.1,71.33,22.76,32.47,32.39,32.42,27.61,27.16,23.32,24638.0,34392.0,34117.0,34653.0,29442.0,29373.0,23788.0,2.268,327.0,34.52,4.6,3.475,2.0,-1.0,13.32,0.008,0.261,1.0,2.0,0.0,0.001,46.51,49.6,45.32,44.48,42.34,46.54,-102.8,46.39,40.88,44.12
2016-07-02 13:18:00-05:00,933.25397,913.37866,896.421,539889.0,34.89,0.0,889.0,847.0,24.07,328.1,275.4,274.9,276.5,221.2,222.2,220.2,329.8,617.2,60.14,182.4,1219293.0,328.1,203.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.0,43.58,848.0,220.5,225.0,219.5,60.0,59.9,62.9,0.0,272.0,272.0,273.0,179.3,23.16,180.8,572.0,1174884.0,46147.0,107294.0,0.992,0.772,0.531,0.842,65.71,93.8,93.3,93.8,79.92,78.46,67.31,21.56,30.76,30.6,30.76,26.22,25.74,22.08,24638.0,34392.0,34117.0,34654.0,29443.0,29374.0,23789.0,2.422,291.7,15.24,3.5,3.475,2.0,-1.0,13.47,0.005,0.26,3.0,2.0,0.0,0.0,46.61,49.51,46.18,45.26,42.99,46.97,-103.5,46.95,41.17,44.12
2016-07-02 13:19:00-05:00,941.82635,922.19714,903.44995,539890.0,34.91,0.0,901.0,856.0,23.95,330.6,275.0,275.0,276.6,223.1,224.0,222.0,331.9,618.2,60.14,184.0,1219296.0,330.5,205.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.29,43.66,860.0,222.7,227.2,221.7,60.0,59.9,62.9,0.0,272.0,272.0,273.0,181.1,23.47,182.6,572.0,1174887.0,46147.0,107295.0,0.992,0.772,0.531,0.842,66.25,94.3,93.8,94.2,79.92,78.68,67.35,21.9,31.17,31.02,31.15,26.42,26.01,22.27,24638.0,34393.0,34117.0,34654.0,29443.0,29374.0,23789.0,2.89,253.3,26.08,5.0,3.475,2.0,-1.0,13.47,0.005,0.259,3.0,2.0,0.0,0.0,46.7,49.62,46.2,45.3,43.12,46.95,-102.6,47.07,41.33,44.12
2016-07-02 13:20:00-05:00,1011.47614,988.73645,967.86273,539891.0,34.93,0.0,966.0,917.0,23.82,323.2,275.2,275.3,276.8,237.4,238.1,236.1,324.7,672.7,60.15,196.0,1219299.0,323.1,218.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.99,44.22,921.0,238.1,241.8,237.2,60.0,59.9,62.9,0.0,272.0,272.0,273.0,193.3,25.69,195.0,572.0,1174890.0,46147.0,107295.0,0.991,0.772,0.531,0.842,72.3,102.9,102.6,102.6,87.5,86.2,73.82,23.36,33.25,33.16,33.14,28.28,27.85,23.85,24639.0,34393.0,34118.0,34655.0,29444.0,29375.0,23790.0,2.098,292.9,36.78,3.9,3.475,2.0,-1.0,13.47,0.005,0.261,3.0,2.0,0.0,0.0,46.75,49.89,46.38,45.14,43.13,46.8,-103.0,46.76,41.46,44.12
2016-07-02 13:21:00-05:00,1032.9069,1009.5801,987.4516,539892.0,34.93,0.0,986.0,935.0,23.88,319.8,275.4,275.2,276.8,240.7,241.4,239.3,321.5,689.4,60.14,198.8,1219302.0,319.5,221.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.96,44.88,937.0,241.6,245.0,240.7,60.0,59.9,62.9,0.0,272.0,272.0,273.0,196.1,26.23,197.9,572.0,1174893.0,46147.0,107296.0,0.991,0.772,0.531,0.842,74.09,105.4,105.2,105.0,89.8,88.1,75.81,23.69,33.69,33.63,33.57,28.7,28.17,24.24,24639.0,34394.0,34118.0,34655.0,29444.0,29375.0,23790.0,3.082,300.8,15.94,4.8,3.475,2.0,-1.0,13.44,0.003,0.262,3.0,2.0,0.0,0.0,47.55,50.7,47.27,46.04,43.85,47.68,-102.5,47.7,42.23,44.12
2016-07-02 13:22:00-05:00,1039.336,1014.9246,993.2131,539893.0,34.96,0.0,991.0,938.0,24.12,317.9,275.6,275.3,277.0,241.1,241.8,239.8,318.9,694.2,60.14,199.2,1219306.0,317.7,221.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.37,44.98,942.0,242.0,245.3,241.1,60.0,59.9,62.9,0.0,272.0,272.0,273.4,196.5,26.31,198.2,572.0,1174896.0,46147.0,107296.0,0.991,0.772,0.531,0.842,74.63,106.3,106.2,105.7,90.3,88.9,76.46,23.71,33.77,33.75,33.58,28.7,28.25,24.3,24639.0,34394.0,34119.0,34656.0,29445.0,29376.0,23790.0,1.397,327.5,41.38,2.9,3.475,2.0,-1.0,13.43,0.004,0.263,3.0,2.0,0.0,0.0,47.98,51.24,47.68,46.61,44.24,48.12,-101.4,48.26,42.73,44.12
2016-07-02 13:23:00-05:00,983.6162,959.7424,939.0556,539894.0,34.96,0.0,936.0,885.0,24.35,324.9,275.4,275.5,277.1,228.9,229.9,227.8,326.1,647.5,60.15,189.2,1219309.0,324.3,211.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.5,45.44,887.0,228.9,233.0,227.9,60.0,59.9,62.9,0.0,272.0,272.0,273.8,186.2,24.41,187.8,572.0,1174900.0,46147.0,107296.0,0.992,0.772,0.531,0.842,69.25,98.2,97.9,98.0,83.8,82.0,70.46,22.49,31.89,31.8,31.83,27.22,26.62,22.88,24640.0,34395.0,34119.0,34656.0,29445.0,29376.0,23791.0,2.802,324.4,21.6,5.7,3.475,2.0,-1.0,13.43,0.004,0.262,3.0,2.0,0.0,0.0,48.03,51.36,48.08,46.98,44.72,48.48,-100.3,48.75,43.17,44.12
2016-07-02 13:24:00-05:00,872.1765,852.0503,832.5843,539895.0,35.0,0.0,834.0,788.6,24.03,336.4,275.1,275.0,276.7,204.7,205.5,203.7,337.2,559.0,60.15,168.6,1219312.0,336.4,188.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.74,44.64,794.3,203.6,208.3,202.5,60.0,59.9,62.9,0.0,272.0,272.0,273.7,166.0,20.7,167.2,572.0,1174902.0,46147.0,107297.0,0.992,0.772,0.531,0.842,60.19,85.1,84.5,84.7,71.78,70.54,60.48,20.24,28.63,28.43,28.48,24.14,23.72,20.34,24640.0,34395.0,34120.0,34657.0,29446.0,29377.0,23791.0,2.507,318.4,12.95,5.1,3.475,2.0,-1.0,13.43,0.004,0.258,3.0,2.0,0.0,0.0,47.66,50.87,47.36,46.3,44.37,47.91,-100.8,47.81,42.25,44.12
2016-07-02 13:25:00-05:00,911.8233,888.1258,869.5727,539896.0,35.03,0.0,866.0,819.0,23.92,332.6,275.3,275.0,276.7,213.2,214.1,212.2,334.7,588.4,60.15,175.8,1219314.0,332.6,196.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.61,44.95,815.0,212.2,216.8,211.0,60.0,59.9,62.9,0.0,272.0,272.0,273.8,172.8,21.96,174.2,572.0,1174905.0,46147.0,107297.0,0.992,0.772,0.531,0.842,62.42,88.7,88.2,89.1,75.95,73.71,64.1,20.76,29.5,29.34,29.63,25.26,24.51,21.31,24640.0,34396.0,34120.0,34657.0,29446.0,29377.0,23791.0,2.508,331.8,12.31,4.7,3.477,2.0,-1.0,13.43,0.004,0.26,3.0,2.0,0.0,0.0,47.69,50.69,47.03,46.1,44.06,47.58,-101.6,47.58,42.1,44.14
2016-07-02 13:26:00-05:00,971.82935,947.8508,926.3805,539897.0,35.04,0.0,928.0,876.0,23.83,323.6,275.3,275.1,276.8,227.8,228.6,226.6,324.8,644.8,60.15,188.0,1219317.0,323.5,209.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.61,45.23,879.0,227.9,232.1,226.9,60.0,59.9,62.9,0.0,272.0,272.0,273.1,185.3,24.25,186.9,572.0,1174908.0,46147.0,107298.0,0.992,0.772,0.531,0.842,69.2,98.5,98.3,98.2,83.8,82.1,70.85,22.39,31.88,31.8,31.78,27.11,26.56,22.92,24641.0,34396.0,34121.0,34658.0,29446.0,29377.0,23792.0,2.46,331.0,17.91,4.3,3.475,2.0,-1.0,13.35,-0.007,0.26,1.0,2.0,0.0,0.001,48.07,50.6,47.04,46.06,44.43,47.58,-102.3,47.4,41.87,44.22
2016-07-02 13:27:00-05:00,1046.8368,1020.6699,996.66986,539898.0,35.07,0.0,1001.0,943.0,23.92,318.5,275.2,275.1,276.7,242.0,242.8,240.7,320.7,695.3,60.15,199.8,1219321.0,318.7,223.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.91,45.88,943.0,243.3,246.5,242.3,60.0,59.9,62.9,0.0,271.7,272.0,273.0,197.3,26.46,199.0,572.0,1174912.0,46147.0,107298.0,0.991,0.772,0.531,0.842,74.74,106.8,106.4,106.2,91.0,89.1,76.99,23.8,34.02,33.89,33.82,28.97,28.39,24.52,24641.0,34396.0,34121.0,34658.0,29447.0,29378.0,23792.0,1.842,344.6,20.62,3.3,3.475,2.0,-1.0,13.35,0.02,0.262,3.0,2.0,0.0,0.001,48.49,51.12,47.23,46.47,44.65,48.04,-101.0,47.65,42.31,44.22
2016-07-02 13:28:00-05:00,1082.1975,1053.6724,1028.9338,539899.0,35.09,0.0,1032.0,971.0,24.15,321.2,275.3,275.3,276.9,248.7,249.2,247.1,322.3,711.5,60.21,205.4,1219324.0,321.1,229.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.68,46.32,974.0,250.2,253.1,249.4,60.0,59.9,62.9,0.0,272.0,272.0,273.0,202.9,27.4,204.7,572.0,1174915.0,46147.0,107298.0,0.991,0.772,0.531,0.842,76.16,108.6,108.4,108.3,92.2,90.5,78.11,24.46,34.88,34.83,34.78,29.62,29.06,25.09,24641.0,34397.0,34122.0,34659.0,29447.0,29378.0,23793.0,1.187,307.7,18.97,2.3,3.477,2.0,-1.0,13.47,0.005,0.263,3.0,2.0,0.0,0.0,49.17,51.86,48.0,47.06,45.22,48.75,-100.2,48.46,43.05,44.22
2016-07-02 13:29:00-05:00,1060.7668,1032.2942,1007.04047,539900.0,35.12,0.0,1012.0,950.0,24.39,318.6,275.3,275.1,276.8,244.3,245.1,242.9,320.3,703.2,60.17,201.7,1219327.0,318.6,225.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.57,46.1,958.0,245.5,248.7,244.6,60.0,59.9,62.9,0.0,272.0,272.0,273.0,199.1,26.75,200.9,572.0,1174918.0,46147.0,107299.0,0.991,0.772,0.531,0.842,75.54,107.7,107.5,106.9,91.2,89.8,77.19,24.06,34.29,34.26,34.05,29.04,28.61,24.59,24642.0,34397.0,34122.0,34659.0,29448.0,29379.0,23793.0,1.743,325.2,31.49,3.2,3.475,2.0,-1.0,13.44,0.003,0.263,3.0,2.0,0.0,0.0,49.18,52.31,48.67,47.59,45.66,49.24,-100.3,48.96,44.08,44.2
2016-07-02 13:30:00-05:00,1059.6952,1030.1565,1003.58356,539901.0,35.16,0.0,1011.0,947.0,24.2,317.2,275.1,275.1,276.7,242.7,243.2,241.2,317.9,701.0,60.14,200.3,1219331.0,316.8,222.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.51,47.0,949.0,243.7,247.0,242.8,60.0,59.9,62.9,0.0,271.7,272.0,273.0,197.6,26.5,199.4,572.0,1174922.0,46147.0,107299.0,0.991,0.772,0.531,0.842,74.9,107.1,107.1,106.6,90.8,89.2,77.35,23.76,33.97,33.96,33.8,28.79,28.29,24.53,24642.0,34398.0,34123.0,34659.0,29448.0,29379.0,23793.0,1.847,331.9,17.68,3.0,3.477,2.0,-1.0,13.43,0.004,0.263,3.0,2.0,0.0,0.0,49.59,52.78,49.16,48.07,46.26,49.63,-99.6,49.48,44.06,44.22
2016-07-02 13:31:00-05:00,1058.6237,1028.6866,1001.27905,539902.0,35.2,0.0,1011.0,945.0,24.07,320.2,275.2,274.8,276.4,242.4,243.1,241.0,322.5,693.6,60.14,200.0,1219334.0,320.4,223.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.76,46.8,948.0,243.5,246.7,242.6,60.0,59.9,62.9,0.0,271.2,272.0,273.0,197.3,26.45,199.1,572.0,1174925.0,46147.0,107300.0,0.991,0.772,0.531,0.842,74.44,106.2,105.7,105.4,90.0,88.2,76.27,23.84,34.0,33.83,33.76,28.82,28.24,24.42,24642.0,34398.0,34123.0,34660.0,29449.0,29380.0,23794.0,3.523,309.9,21.42,7.1,3.477,2.0,-1.0,13.43,0.004,0.263,3.0,2.0,0.0,0.0,50.13,53.2,49.57,48.56,46.79,50.02,-100.0,50.08,44.28,44.2
2016-07-02 13:32:00-05:00,1055.409,1024.2775,995.5176,539903.0,35.25,0.0,1006.0,939.0,23.84,320.1,274.7,274.9,276.4,242.5,243.0,241.0,321.8,693.7,60.13,199.9,1219337.0,319.8,223.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.69,46.21,941.0,243.2,246.5,242.3,60.0,59.9,62.9,0.0,271.0,272.0,273.0,197.0,26.42,198.8,572.0,1174928.0,46147.0,107300.0,0.991,0.772,0.531,0.842,74.06,106.0,105.9,105.3,89.9,87.9,76.42,23.71,33.92,33.88,33.7,28.76,28.14,24.46,24643.0,34399.0,34124.0,34660.0,29449.0,29380.0,23794.0,2.203,307.9,26.68,4.4,3.475,2.0,-1.0,13.43,0.004,0.263,3.0,2.0,0.0,0.0,49.74,53.01,49.1,48.1,46.0,49.61,-99.9,49.57,43.59,44.2
2016-07-02 13:33:00-05:00,1030.7638,998.6238,970.16724,539904.0,35.29,0.0,982.0,914.0,24.13,320.3,274.9,274.9,276.4,237.4,238.1,236.1,322.2,677.6,60.14,195.7,1219340.0,320.6,218.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.41,45.22,917.0,237.8,241.5,236.9,60.0,59.9,62.9,0.0,271.0,272.0,273.0,192.8,25.62,194.5,572.0,1174931.0,46147.0,107301.0,0.991,0.772,0.531,0.842,72.24,103.7,103.7,103.1,87.7,86.0,74.67,23.14,33.22,33.2,33.01,28.08,27.55,23.92,24643.0,34399.0,34124.0,34661.0,29450.0,29381.0,23795.0,2.423,316.5,25.05,3.9,3.475,2.0,-1.0,13.43,0.004,0.262,3.0,2.0,0.0,0.0,48.79,52.21,48.78,47.6,45.29,49.18,-100.8,49.15,43.57,44.2
2016-07-02 13:34:00-05:00,967.5432,936.2265,909.7875,539905.0,35.33,0.0,921.0,856.0,24.23,322.7,274.6,274.7,276.2,223.9,224.7,222.8,324.1,634.0,60.15,184.3,1219343.0,322.5,205.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.86,46.34,854.0,223.3,227.7,222.3,60.0,59.9,62.9,0.0,271.0,272.0,273.0,181.3,23.52,182.8,572.0,1174934.0,46147.0,107301.0,0.992,0.772,0.531,0.842,67.2,96.6,96.4,96.0,81.7,80.0,69.63,21.68,31.17,31.12,30.97,26.35,25.81,22.46,24644.0,34400.0,34125.0,34661.0,29450.0,29381.0,23795.0,2.737,349.5,23.9,4.5,3.477,2.0,-1.0,13.14,-0.048,0.261,1.0,2.0,0.0,0.002,48.94,52.26,48.66,47.51,45.3,49.16,-100.8,49.12,43.38,44.22
2016-07-02 13:35:00-05:00,933.25397,902.2888,876.4864,539906.0,35.36,0.0,889.0,825.0,23.87,326.7,274.6,274.5,276.0,217.0,217.9,216.0,327.6,607.4,60.14,178.6,1219346.0,326.5,198.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.93,45.82,828.0,216.2,220.7,215.1,60.0,59.9,62.9,0.0,271.0,272.0,273.0,175.6,22.48,177.0,572.0,1174937.0,46147.0,107301.0,0.992,0.772,0.531,0.842,64.36,92.7,92.3,91.9,78.24,76.6,66.6,21.02,30.26,30.13,30.02,25.55,25.01,21.75,24644.0,34400.0,34125.0,34662.0,29451.0,29382.0,23795.0,3.283,319.3,18.63,5.0,3.475,2.0,-1.0,13.2,0.062,0.26,3.0,2.0,0.0,0.001,48.89,51.77,48.31,47.17,45.56,48.8,-101.0,48.61,42.46,44.3
2016-07-02 13:36:00-05:00,913.96643,882.9149,857.93463,539907.0,35.4,0.0,871.0,808.0,23.63,326.0,274.3,274.6,276.1,214.1,214.8,213.0,327.4,599.4,60.14,176.0,1219349.0,325.9,196.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.78,44.81,812.0,213.0,217.6,212.0,60.0,59.9,62.9,0.0,271.0,272.0,273.0,173.1,22.03,174.5,572.0,1174940.0,46147.0,107302.0,0.992,0.772,0.531,0.842,63.38,91.4,91.2,90.8,77.05,75.65,65.59,20.66,29.79,29.73,29.58,25.11,24.66,21.38,24644.0,34401.0,34126.0,34662.0,29451.0,29382.0,23796.0,2.77,304.3,18.35,3.7,3.475,2.0,-1.0,13.43,0.005,0.259,3.0,2.0,0.0,0.0,48.07,51.03,47.48,46.32,44.62,47.99,-101.1,47.82,42.08,44.3
2016-07-02 13:37:00-05:00,877.5342,846.973,823.5965,539908.0,35.44,0.0,835.0,775.0,23.91,325.8,274.4,274.5,276.0,206.3,207.1,205.4,326.3,577.9,60.14,169.5,1219352.0,325.9,188.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.92,44.8,777.9,204.9,209.7,203.9,60.0,59.9,62.9,0.0,271.0,272.0,273.0,166.6,20.87,167.9,572.0,1174943.0,46147.0,107302.0,0.992,0.772,0.531,0.842,61.11,87.9,87.7,87.4,74.46,72.83,63.24,19.91,28.63,28.57,28.46,24.25,23.72,20.6,24645.0,34401.0,34126.0,34663.0,29451.0,29382.0,23796.0,2.422,288.4,22.65,3.5,3.477,2.0,-1.0,13.44,0.005,0.258,3.0,2.0,0.0,0.0,47.7,50.85,47.27,46.13,44.08,47.71,-101.9,47.6,42.06,44.3
2016-07-02 13:38:00-05:00,924.6817,892.0006,867.0377,539909.0,35.45,0.0,882.0,818.0,24.06,323.9,274.6,274.5,276.1,216.6,217.6,215.7,324.8,610.1,60.16,178.3,1219355.0,324.1,198.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.13,44.57,822.0,216.0,220.6,215.0,60.0,59.9,62.9,0.0,271.0,272.0,273.0,175.5,22.5,176.9,572.0,1174946.0,46147.0,107303.0,0.992,0.772,0.531,0.842,64.78,93.4,93.3,92.7,78.82,77.42,67.35,20.98,30.25,30.21,30.0,25.52,25.06,21.8,24645.0,34402.0,34126.0,34663.0,29452.0,29383.0,23796.0,2.077,311.4,14.28,4.0,3.477,2.0,-1.0,13.43,0.005,0.259,3.0,2.0,0.0,0.0,47.25,50.63,46.98,45.57,43.42,47.12,-102.1,47.26,41.87,44.38
2016-07-02 13:39:00-05:00,939.6832,905.89636,880.7499,539910.0,35.48,0.0,896.0,830.0,24.02,321.0,274.8,274.4,276.1,219.7,220.8,218.8,322.8,623.1,60.14,181.0,1219358.0,320.8,201.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.27,44.3,835.0,219.3,223.9,218.3,60.0,59.9,62.9,0.0,271.0,271.9,273.0,178.1,23.02,179.6,572.0,1174949.0,46147.0,107303.0,0.992,0.772,0.531,0.842,66.19,95.6,95.5,94.6,80.8,79.31,69.12,21.25,30.67,30.65,30.37,25.93,25.46,22.19,24645.0,34402.0,34127.0,34664.0,29452.0,29383.0,23797.0,3.105,293.5,12.83,4.4,3.475,2.0,-1.0,13.43,0.004,0.259,3.0,2.0,0.0,0.0,47.14,50.6,47.23,45.89,43.68,47.37,-101.8,47.51,41.98,44.39
2016-07-02 13:40:00-05:00,937.5402,904.4266,879.1367,539911.0,35.48,0.0,895.0,829.0,23.81,323.8,274.3,274.6,276.1,219.9,221.1,219.1,325.0,619.3,60.15,181.1,1219361.0,323.7,201.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.48,44.58,832.0,219.3,223.9,218.4,60.0,59.9,62.9,0.0,271.0,271.6,272.9,178.1,22.96,179.6,572.0,1174952.0,46147.0,107303.0,0.992,0.772,0.531,0.842,65.61,94.6,94.6,93.8,80.1,78.38,68.53,21.25,30.63,30.62,30.36,25.94,25.38,22.19,24646.0,34403.0,34127.0,34664.0,29453.0,29384.0,23797.0,1.907,292.8,37.16,3.9,3.475,2.0,-1.0,13.15,-0.014,0.26,1.0,2.0,0.0,0.001,47.32,50.6,47.2,45.82,43.52,47.34,-101.9,47.41,41.87,44.39
2016-07-02 13:41:00-05:00,946.1125,911.64166,886.51135,539912.0,35.51,0.0,901.0,834.0,23.79,322.9,274.4,274.5,276.1,221.4,222.3,220.4,324.5,625.0,60.15,182.2,1219364.0,322.9,202.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.75,44.28,836.0,220.6,225.1,219.6,60.0,59.9,62.9,0.0,271.0,271.5,273.0,179.1,23.15,180.6,572.0,1174955.0,46147.0,107304.0,0.992,0.772,0.531,0.842,65.82,95.0,95.2,94.5,80.7,78.93,69.16,21.25,30.68,30.73,30.52,26.05,25.48,22.32,24646.0,34403.0,34128.0,34665.0,29453.0,29384.0,23797.0,2.148,283.9,20.69,3.9,3.475,2.0,-1.0,13.43,0.024,0.26,3.0,2.0,0.0,0.001,47.14,50.55,47.39,45.82,43.41,47.39,-101.8,47.73,42.03,44.39
2016-07-02 13:42:00-05:00,915.03796,881.97955,856.5519,539913.0,35.52,0.0,876.0,810.0,23.95,321.9,274.4,274.4,276.0,214.1,214.9,213.1,323.1,604.6,60.15,176.0,1219367.0,321.8,195.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.04,44.96,808.0,213.3,218.0,212.3,60.0,59.9,62.9,0.0,271.0,271.6,273.0,173.3,22.08,174.7,572.0,1174958.0,46147.0,107304.0,0.992,0.772,0.531,0.842,64.2,92.7,92.6,91.8,78.53,76.76,67.29,20.66,29.85,29.81,29.56,25.28,24.71,21.66,24646.0,34404.0,34128.0,34665.0,29454.0,29385.0,23798.0,1.082,346.1,36.03,1.9,3.475,2.0,-1.0,13.43,0.005,0.258,3.0,2.0,0.0,0.0,47.31,50.51,47.66,45.98,43.73,47.62,-101.9,47.98,42.45,44.39
2016-07-02 13:43:00-05:00,913.96643,879.3073,854.59296,539914.0,35.52,0.0,871.0,804.0,24.1,322.2,274.3,274.5,276.0,213.8,214.8,212.9,323.3,605.3,60.15,175.9,1219370.0,322.2,195.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.24,45.87,809.0,212.8,217.4,211.8,60.0,59.9,62.9,0.0,271.0,271.3,273.0,172.8,22.01,174.2,572.0,1174961.0,46147.0,107304.0,0.992,0.772,0.531,0.842,63.61,91.9,92.2,91.1,77.76,76.39,67.04,20.49,29.61,29.69,29.35,25.05,24.61,21.6,24647.0,34404.0,34129.0,34666.0,29454.0,29385.0,23798.0,2.002,335.4,16.97,3.3,3.477,2.0,-1.0,13.43,0.005,0.259,3.0,2.0,0.0,0.0,48.22,50.91,47.88,46.38,44.71,48.13,-102.5,48.29,42.76,44.39
2016-07-02 13:44:00-05:00,821.81433,790.5883,768.0563,539915.0,35.56,0.0,784.6,723.8,24.26,330.2,274.2,273.9,275.4,193.6,194.6,193.0,332.2,536.0,60.14,158.9,1219372.0,330.3,178.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.59,45.18,725.5,191.9,196.9,190.9,60.0,59.9,62.9,0.0,271.0,271.0,272.6,156.1,18.95,157.2,572.0,1174963.0,46147.0,107305.0,0.993,0.772,0.531,0.842,56.14,81.0,81.1,80.7,68.69,66.98,59.25,18.54,26.76,26.77,26.64,22.68,22.12,19.56,24647.0,34405.0,34129.0,34666.0,29454.0,29385.0,23798.0,1.97,343.2,35.5,3.9,3.477,2.0,-1.0,13.43,0.004,0.257,3.0,2.0,0.0,0.0,48.07,50.57,47.65,46.12,44.55,47.92,-101.8,47.93,42.67,44.41
2016-07-02 13:45:00-05:00,923.6102,889.06116,862.77423,539916.0,35.57,0.0,885.0,816.0,24.12,321.0,274.3,274.4,275.9,216.4,217.1,215.3,323.0,611.8,60.14,177.8,1219375.0,321.4,197.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.89,45.26,820.0,215.7,220.3,214.7,60.0,59.9,62.9,0.0,271.0,271.2,273.0,175.1,22.42,176.6,572.0,1174966.0,46147.0,107305.0,0.992,0.772,0.531,0.842,65.11,94.1,94.1,93.1,79.62,77.96,68.45,20.88,30.2,30.19,29.86,25.54,25.01,21.96,24647.0,34405.0,34130.0,34667.0,29455.0,29386.0,23799.0,3.455,327.7,15.54,6.8,3.477,2.0,-1.0,13.43,0.005,0.259,3.0,2.0,0.0,0.0,47.82,50.25,47.45,46.09,44.56,47.71,-103.4,47.27,41.96,44.47
2016-07-02 13:46:00-05:00,898.9649,863.1402,838.461,539917.0,35.59,0.0,856.0,788.5,23.95,316.8,274.1,274.2,275.8,209.0,210.4,208.3,317.9,594.8,60.15,171.9,1219378.0,316.6,189.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.13,44.96,788.9,208.1,213.0,207.1,60.0,59.9,62.9,0.0,271.0,271.0,272.7,169.1,21.4,170.5,572.0,1174969.0,46147.0,107305.0,0.992,0.772,0.531,0.842,62.95,91.4,91.4,90.4,77.81,75.92,67.09,19.94,28.94,28.94,28.64,24.64,24.05,21.25,24648.0,34405.0,34130.0,34667.0,29455.0,29386.0,23799.0,3.583,323.2,15.87,5.8,3.475,2.0,-1.0,13.31,0.006,0.258,1.0,2.0,0.0,0.001,47.75,50.17,46.93,45.75,44.24,47.38,-103.1,46.89,41.0,44.49
2016-07-02 13:47:00-05:00,936.4687,899.6166,873.0296,539918.0,35.59,0.0,895.0,824.0,24.01,319.1,274.1,274.5,276.0,219.0,220.1,218.0,319.9,620.6,60.15,180.2,1219381.0,319.2,198.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.01,44.3,831.0,218.6,223.2,217.6,60.0,59.9,62.9,0.0,271.0,271.0,273.0,177.4,22.92,178.9,572.0,1174972.0,46147.0,107306.0,0.992,0.772,0.531,0.842,66.12,95.8,95.9,94.5,81.0,79.45,69.74,21.09,30.57,30.6,30.16,25.83,25.34,22.25,24648.0,34406.0,34131.0,34667.0,29456.0,29387.0,23799.0,2.602,324.5,29.65,4.3,3.477,2.0,-1.0,13.43,0.005,0.259,3.0,2.0,0.0,0.0,47.2,49.68,46.21,44.99,43.67,46.89,-103.8,46.19,40.57,44.49
2016-07-02 13:48:00-05:00,909.6803,872.0922,846.8727,539919.0,35.59,0.0,866.0,796.4,24.37,322.3,274.2,274.2,275.8,213.8,214.8,212.9,323.7,601.4,60.22,175.7,1219384.0,322.3,194.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.46,43.24,799.0,212.6,217.4,211.6,60.0,59.9,62.9,0.0,271.0,271.0,272.9,172.6,21.96,174.0,572.0,1174975.0,46147.0,107306.0,0.992,0.772,0.531,0.842,63.23,91.8,92.1,91.0,78.05,76.18,67.28,20.37,29.57,29.66,29.32,25.15,24.55,21.68,24648.0,34406.0,34131.0,34668.0,29456.0,29387.0,23800.0,2.175,311.6,46.46,4.4,3.475,2.0,-1.0,13.43,0.005,0.259,3.0,2.0,0.0,0.0,46.35,49.26,46.24,44.96,43.28,46.72,-102.3,46.19,40.51,44.49
2016-07-02 13:49:00-05:00,873.24805,837.3529,812.6498,539920.0,35.59,0.0,833.0,765.6,24.31,324.6,273.9,274.3,275.8,206.8,207.9,206.0,325.4,577.9,60.14,169.9,1219386.0,325.0,188.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.41,42.85,769.5,205.6,210.4,204.5,60.0,59.9,62.9,0.0,271.0,271.0,272.7,167.0,20.98,168.3,572.0,1174978.0,46147.0,107307.0,0.992,0.772,0.531,0.842,60.89,88.3,88.7,87.4,74.76,73.13,64.51,19.76,28.67,28.78,28.38,24.27,23.74,20.94,24649.0,34407.0,34132.0,34668.0,29457.0,29387.0,23800.0,3.023,332.4,19.44,5.3,3.475,2.0,-1.0,13.43,0.005,0.258,3.0,2.0,0.0,0.0,45.6,48.74,45.84,44.47,42.77,46.21,-101.9,45.89,40.27,44.49
2016-07-02 13:50:00-05:00,873.24805,837.3529,812.9955,539921.0,35.59,0.0,833.0,765.5,24.14,322.4,274.0,274.1,275.7,206.5,207.6,205.6,323.6,579.1,60.14,169.6,1219389.0,322.2,187.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.65,43.56,769.3,205.2,210.1,204.1,60.0,59.9,62.9,0.0,271.0,271.1,272.3,166.6,20.95,167.9,572.0,1174980.0,46147.0,107307.0,0.992,0.772,0.531,0.842,61.05,88.6,88.8,87.5,75.29,73.56,64.89,19.68,28.57,28.63,28.22,24.27,23.71,20.92,24649.0,34407.0,34132.0,34669.0,29457.0,29388.0,23800.0,2.987,343.4,16.21,4.6,3.475,2.0,-1.0,13.43,0.005,0.258,3.0,2.0,0.0,0.0,46.11,48.68,45.81,44.57,43.12,46.29,-103.7,45.72,39.91,44.49
2016-07-02 13:51:00-05:00,825.88617,790.8555,768.5172,539922.0,35.58,0.0,786.8,723.1,24.14,328.1,273.9,274.1,275.7,196.9,197.9,196.1,329.8,546.0,60.22,161.5,1219392.0,328.5,180.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.94,43.46,726.1,194.9,200.0,193.9,60.0,59.9,62.9,0.0,271.0,271.0,273.0,158.5,19.37,159.7,572.0,1174983.0,46147.0,107307.0,0.993,0.772,0.531,0.842,56.92,82.6,82.7,82.0,70.49,68.59,60.6,18.67,27.09,27.12,26.9,23.12,22.5,19.87,24650.0,34408.0,34133.0,34669.0,29457.0,29388.0,23801.0,3.277,339.3,15.04,4.5,3.475,2.0,-1.0,13.15,-0.007,0.256,1.0,2.0,0.0,0.001,46.17,48.55,45.48,44.33,43.17,46.0,-105.1,45.45,39.38,44.49
2016-07-02 13:52:00-05:00,753.5575,720.9759,701.5694,539923.0,35.58,0.0,717.8,659.9,24.15,336.1,273.5,274.0,275.6,180.4,181.5,180.0,337.1,492.9,60.22,147.8,1219394.0,336.0,166.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.16,43.38,664.1,178.1,183.3,177.2,60.0,59.9,62.9,0.0,271.0,271.5,273.0,145.1,16.96,146.1,572.0,1174985.0,46147.0,107308.0,0.993,0.772,0.531,0.842,51.02,73.71,73.63,73.42,62.84,61.09,53.94,17.14,24.76,24.73,24.66,21.11,20.52,18.12,24650.0,34408.0,34133.0,34670.0,29458.0,29388.0,23801.0,2.738,330.3,20.29,4.6,3.475,2.0,-1.0,13.15,0.017,0.256,1.0,2.0,0.0,0.001,45.9,48.12,44.95,43.95,42.82,45.47,-103.9,44.86,38.98,44.49
2016-07-02 13:53:00-05:00,727.3049,695.7231,677.60187,539924.0,35.56,0.0,693.9,638.3,24.16,334.7,273.8,274.1,275.6,175.3,176.4,174.9,336.4,479.3,60.2,143.6,1219397.0,335.2,161.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.1,42.68,640.6,172.8,178.2,172.0,60.0,59.9,62.9,0.0,271.0,271.9,273.0,141.0,16.22,141.9,572.0,1174988.0,46147.0,107308.0,0.993,0.772,0.531,0.842,49.73,72.39,72.13,71.68,61.25,59.91,52.69,16.64,24.23,24.14,23.99,20.5,20.05,17.64,24650.0,34409.0,34134.0,34670.0,29458.0,29389.0,23801.0,2.737,321.4,17.61,4.5,3.475,2.0,-1.0,13.43,0.005,0.254,3.0,2.0,0.0,0.0,45.33,47.7,44.05,43.31,41.99,44.68,-104.1,44.36,38.4,44.49
2016-07-02 13:54:00-05:00,776.4884,743.2893,723.80853,539925.0,35.54,0.0,742.7,683.7,24.14,329.0,273.5,274.3,275.8,187.1,188.6,186.8,329.6,517.1,60.14,153.6,1219399.0,328.7,170.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.92,42.2,687.8,185.5,190.7,184.5,60.0,59.9,62.9,0.0,271.0,271.7,273.0,151.0,18.1,152.1,572.0,1174990.0,46147.0,107308.0,0.993,0.772,0.531,0.842,54.35,78.96,78.93,77.91,66.76,65.45,57.46,17.88,25.97,25.96,25.63,21.96,21.53,18.9,24650.0,34409.0,34134.0,34671.0,29458.0,29389.0,23802.0,2.788,295.0,29.94,4.8,3.477,2.0,-1.0,13.43,0.005,0.255,3.0,2.0,0.0,0.0,44.76,47.19,43.71,42.82,41.31,44.27,-105.3,44.06,38.2,44.42
2016-07-02 13:55:00-05:00,895.7503,858.06287,834.88885,539926.0,35.52,0.0,857.0,788.9,24.21,327.3,274.3,274.3,275.9,214.1,215.1,213.2,328.9,593.8,60.14,176.1,1219402.0,326.9,195.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.51,41.01,794.8,213.5,218.1,212.4,60.0,59.9,62.9,0.0,271.0,271.5,273.0,173.3,22.18,174.7,572.0,1174993.0,46147.0,107308.0,0.992,0.772,0.531,0.842,62.97,91.1,91.3,90.0,77.21,75.6,66.27,20.6,29.82,29.87,29.46,25.26,24.74,21.68,24651.0,34410.0,34134.0,34671.0,29459.0,29390.0,23802.0,3.122,298.4,30.79,5.4,3.475,2.0,-1.0,13.44,0.005,0.258,3.0,2.0,0.0,0.0,43.95,46.57,43.56,42.24,40.49,43.67,-105.7,43.57,38.2,44.39
2016-07-02 13:56:00-05:00,864.6758,828.26715,806.197,539927.0,35.5,0.0,826.0,760.7,24.19,332.0,274.1,274.4,275.8,207.4,208.4,206.5,333.8,569.2,60.13,170.4,1219405.0,332.0,190.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.59,40.82,763.0,206.2,210.9,205.1,60.0,59.9,62.9,0.0,271.0,271.8,273.0,167.5,21.09,168.8,572.0,1174996.0,46147.0,107309.0,0.992,0.772,0.531,0.842,59.79,86.3,86.7,86.2,73.46,71.43,63.05,19.85,28.66,28.78,28.61,24.39,23.71,20.93,24651.0,34410.0,34135.0,34672.0,29459.0,29390.0,23803.0,2.558,323.5,21.7,4.6,3.477,2.0,-1.0,13.44,0.005,0.258,3.0,2.0,0.0,0.0,43.55,46.26,43.36,42.05,40.2,43.4,-106.6,43.38,38.36,44.39
2016-07-02 13:57:00-05:00,829.74365,794.5967,774.1634,539928.0,35.47,0.0,791.3,729.0,24.24,333.0,273.9,274.4,275.9,200.0,201.0,199.3,334.4,548.7,60.14,164.3,1219408.0,333.1,183.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.62,40.84,736.0,198.5,203.4,197.5,60.0,59.9,62.9,0.0,271.0,271.7,273.0,161.4,19.95,162.6,572.0,1174999.0,46147.0,107309.0,0.992,0.772,0.531,0.842,57.43,82.9,83.3,82.5,70.42,68.85,60.48,19.12,27.61,27.74,27.46,23.44,22.92,20.13,24651.0,34411.0,34135.0,34672.0,29460.0,29390.0,23803.0,1.043,307.6,58.01,2.5,3.475,2.0,-1.0,13.15,-0.043,0.257,1.0,2.0,0.0,0.001,43.56,46.4,43.67,42.19,40.4,43.46,-106.3,43.61,38.86,44.43
2016-07-02 13:58:00-05:00,808.09863,773.75305,753.9984,539929.0,35.44,0.0,771.7,710.9,24.32,331.6,274.1,274.0,275.5,195.0,196.1,194.4,333.2,535.7,60.14,160.1,1219410.0,331.8,178.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.48,41.12,716.0,193.3,198.3,192.2,60.0,59.9,62.9,0.0,271.0,271.2,272.8,157.2,19.18,158.3,572.0,1175001.0,46147.0,107309.0,0.993,0.772,0.531,0.842,56.14,81.3,81.4,80.6,68.84,67.36,59.14,18.61,26.96,27.0,26.71,22.82,22.33,19.61,24652.0,34411.0,34136.0,34673.0,29460.0,29391.0,23803.0,1.75,289.8,36.29,3.0,3.475,2.0,-1.0,13.19,0.053,0.257,3.0,2.0,0.0,0.001,43.69,46.59,44.04,42.28,40.49,43.56,-105.4,43.87,39.45,44.45
2016-07-02 13:59:00-05:00,802.5267,768.943,748.69794,539930.0,35.41,0.0,768.4,707.7,24.29,330.6,274.0,274.2,275.7,193.6,194.7,193.0,331.5,533.2,60.14,158.9,1219413.0,329.9,176.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.49,40.64,711.6,192.0,197.1,191.0,60.0,59.9,62.9,0.0,271.0,271.4,273.0,156.2,19.04,157.4,572.0,1175004.0,46147.0,107310.0,0.993,0.772,0.531,0.842,56.01,81.5,81.3,80.4,68.6,67.41,58.91,18.51,26.94,26.88,26.57,22.67,22.28,19.47,24652.0,34412.0,34136.0,34673.0,29460.0,29391.0,23804.0,2.032,294.9,38.6,4.7,3.475,2.0,-1.0,13.43,0.005,0.256,3.0,2.0,0.0,0.0,43.47,46.37,44.02,42.08,40.15,43.46,-106.5,44.05,39.51,44.45
2016-07-02 14:00:00-05:00,817.5282,782.30426,762.4101,539931.0,35.39,0.0,779.3,717.9,24.01,333.3,274.0,274.2,275.8,196.3,197.3,195.6,334.9,537.6,60.22,161.2,1219415.0,333.4,179.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.72,40.69,719.4,194.4,199.5,193.4,60.0,59.9,62.9,0.0,271.0,271.6,273.0,158.2,19.33,159.4,572.0,1175007.0,46147.0,107310.0,0.993,0.772,0.531,0.842,55.95,81.2,81.2,80.8,69.16,67.32,59.19,18.63,27.05,27.03,26.91,23.03,22.42,19.71,24652.0,34412.0,34137.0,34674.0,29461.0,29391.0,23804.0,3.432,287.2,12.36,5.0,3.475,2.0,-1.0,13.43,0.005,0.257,3.0,2.0,0.0,0.0,43.32,46.33,43.52,41.74,39.96,43.07,-106.4,43.42,39.43,44.43
2016-07-02 14:01:00-05:00,783.7748,750.5044,731.41364,539932.0,35.36,0.0,750.1,691.4,24.06,336.0,275.5,275.6,277.1,188.4,189.4,187.8,337.6,515.6,60.22,155.4,1219418.0,336.2,174.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.48,40.77,694.7,186.6,191.7,185.6,60.0,59.9,62.9,0.0,272.8,272.9,274.0,152.8,18.26,153.9,572.0,1175009.0,46147.0,107310.0,0.993,0.772,0.531,0.842,53.99,78.3,78.03,77.79,66.39,64.7,56.64,18.13,26.3,26.2,26.13,22.3,21.73,19.02,24653.0,34412.0,34137.0,34674.0,29461.0,29392.0,23804.0,3.917,287.1,10.03,5.6,3.475,2.0,-1.0,13.43,0.005,0.255,3.0,2.0,0.0,0.0,43.29,46.16,43.22,41.46,39.64,42.74,-106.8,42.98,39.11,44.42
2016-07-02 14:02:00-05:00,761.80835,728.45825,710.9029,539933.0,35.34,0.0,726.4,669.9,23.85,336.9,275.6,275.9,277.3,183.9,184.8,183.3,338.3,503.1,60.22,151.7,1219420.0,336.8,170.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.91,40.17,673.9,181.6,186.8,180.7,60.0,59.9,62.9,0.0,273.0,273.0,274.1,148.9,17.55,150.0,572.0,1175012.0,46147.0,107311.0,0.993,0.772,0.531,0.842,52.19,75.59,75.51,75.3,64.33,62.56,54.85,17.58,25.46,25.44,25.37,21.67,21.07,18.48,24653.0,34413.0,34138.0,34674.0,29461.0,29392.0,23805.0,4.055,285.5,11.36,4.9,3.477,2.0,-1.0,13.43,0.005,0.255,3.0,2.0,0.0,0.0,42.97,45.96,42.54,41.03,39.05,42.29,-107.3,42.59,38.71,44.41
2016-07-02 14:03:00-05:00,764.8086,731.2641,713.6684,539934.0,35.32,0.0,730.9,674.0,23.73,331.4,275.4,275.6,277.0,185.1,186.4,184.7,333.1,510.2,60.22,152.7,1219423.0,331.7,169.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.77,40.1,680.7,183.0,188.4,182.2,60.0,59.9,62.9,0.0,272.5,273.0,274.0,150.0,17.76,151.0,572.0,1175014.0,46147.0,107311.0,0.993,0.772,0.531,0.842,53.53,77.64,77.7,76.86,65.74,64.42,56.34,17.73,25.72,25.75,25.46,21.78,21.35,18.67,24653.0,34413.0,34138.0,34675.0,29462.0,29392.0,23805.0,3.147,290.2,9.32,4.6,3.474,2.0,-1.0,13.31,0.005,0.254,1.0,2.0,0.0,0.001,42.68,45.76,42.45,40.88,39.04,42.21,-108.0,42.31,38.28,44.41
2016-07-02 14:04:00-05:00,756.02203,722.5793,705.71765,539935.0,35.28,0.0,722.3,666.2,23.91,335.8,275.1,275.4,276.9,183.5,184.6,183.0,337.5,502.1,60.23,151.2,1219425.0,335.8,169.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.09,40.06,671.2,181.3,186.5,180.4,60.0,59.9,62.9,0.0,272.0,273.0,274.0,148.4,17.49,149.5,572.0,1175017.0,46147.0,107311.0,0.993,0.772,0.531,0.842,52.26,75.69,75.71,75.24,64.33,62.67,54.88,17.54,25.41,25.42,25.26,21.6,21.04,18.43,24654.0,34414.0,34139.0,34675.0,29462.0,29393.0,23805.0,1.805,300.9,24.29,3.0,3.474,2.0,-1.0,13.43,0.005,0.255,3.0,2.0,0.0,0.001,42.44,45.65,42.47,41.05,39.06,42.29,-107.1,42.42,38.22,44.41
2016-07-02 14:05:00-05:00,714.0178,681.96094,667.23126,539936.0,35.25,0.0,681.6,629.2,24.12,337.2,274.9,275.4,276.9,173.5,174.8,173.3,337.3,473.6,60.14,142.9,1219428.0,337.7,159.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.04,40.07,633.4,171.0,176.4,170.1,60.0,59.9,62.9,0.0,272.0,273.0,274.0,140.1,16.05,141.0,572.0,1175019.0,46147.0,107312.0,0.993,0.772,0.531,0.842,49.03,71.26,70.9,70.49,60.31,59.07,51.46,16.53,24.03,23.91,23.77,20.34,19.92,17.35,24654.0,34414.0,34139.0,34676.0,29462.0,29393.0,23806.0,1.282,320.7,26.64,2.5,3.475,2.0,-1.0,13.43,0.005,0.254,3.0,2.0,0.0,0.0,42.43,45.66,42.58,41.1,39.16,42.26,-107.5,42.56,38.65,44.41
2016-07-02 14:06:00-05:00,739.3061,706.6793,690.6227,539937.0,35.22,0.0,707.9,653.4,24.24,336.9,274.4,274.4,276.0,180.4,181.6,180.0,338.7,491.1,60.14,148.2,1219430.0,337.3,166.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.92,39.6,659.4,178.2,183.5,177.3,60.0,59.9,62.9,0.0,271.5,272.2,273.2,145.5,17.05,146.5,572.0,1175021.0,46147.0,107312.0,0.993,0.772,0.531,0.842,51.17,74.14,74.27,73.45,62.66,61.4,53.63,17.24,24.97,25.02,24.74,21.11,20.68,18.06,24654.0,34415.0,34140.0,34676.0,29463.0,29393.0,23806.0,1.938,298.6,38.6,3.9,3.477,2.0,-1.0,13.43,0.005,0.254,3.0,2.0,0.0,0.0,42.08,45.43,42.53,41.09,39.15,42.25,-107.8,42.58,38.62,44.41
2016-07-02 14:07:00-05:00,713.6964,682.2281,667.3465,539938.0,35.2,0.0,683.0,631.3,24.18,335.9,274.1,274.4,275.9,174.8,176.2,174.7,337.7,476.9,60.15,143.6,1219433.0,336.2,161.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.02,39.61,637.8,172.5,178.0,171.7,60.0,59.9,62.9,0.0,271.6,272.0,273.0,140.9,16.24,141.9,572.0,1175024.0,46147.0,107312.0,0.993,0.772,0.531,0.842,49.7,71.84,72.03,71.35,61.0,59.6,52.07,16.69,24.13,24.19,23.96,20.49,20.02,17.49,24654.0,34415.0,34140.0,34677.0,29463.0,29394.0,23806.0,2.59,324.3,19.02,4.7,3.477,2.0,-1.0,13.43,0.005,0.254,3.0,2.0,0.0,0.0,41.76,45.08,42.12,40.85,38.86,41.94,-108.4,42.33,38.24,44.41
2016-07-02 14:08:00-05:00,759.12946,725.9196,709.6354,539939.0,35.17,0.0,727.3,672.1,24.11,331.1,274.5,274.7,276.3,184.9,186.3,184.6,332.3,508.4,60.13,152.2,1219435.0,331.5,169.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.4,39.93,679.4,183.0,188.4,182.1,60.0,59.9,62.9,0.0,272.0,272.0,273.0,149.5,17.8,150.5,572.0,1175026.0,46147.0,107312.0,0.993,0.772,0.531,0.842,53.46,77.42,77.47,76.53,65.59,64.28,56.13,17.7,25.63,25.64,25.33,21.71,21.28,18.58,24655.0,34416.0,34141.0,34677.0,29463.0,29394.0,23807.0,2.483,318.7,24.89,4.4,3.475,2.0,-1.0,13.43,0.03,0.254,1.0,2.0,0.0,0.0,42.11,45.15,42.13,40.92,39.2,42.17,-109.7,42.42,38.07,44.36
2016-07-02 14:09:00-05:00,731.05524,699.197,684.51556,539940.0,35.15,0.0,699.2,647.1,24.02,336.5,274.5,274.7,276.3,178.7,180.0,178.4,337.7,487.5,60.22,146.9,1219437.0,336.4,164.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.52,40.11,653.3,176.4,181.8,175.6,60.0,59.9,62.9,0.0,272.0,272.0,273.0,144.2,16.77,145.2,572.0,1175029.0,46147.0,107313.0,0.993,0.772,0.531,0.842,50.71,73.27,73.39,72.84,62.32,60.82,53.25,17.06,24.65,24.69,24.51,20.97,20.46,17.91,24655.0,34416.0,34141.0,34678.0,29464.0,29395.0,23807.0,2.272,326.4,15.35,4.6,3.475,2.0,-1.0,13.14,-0.021,0.255,1.0,2.0,0.0,0.002,42.32,45.1,42.16,41.01,39.4,42.27,-107.1,42.43,37.85,44.31
2016-07-02 14:10:00-05:00,737.9131,706.0112,690.9684,539941.0,35.12,0.0,706.7,654.1,23.99,334.6,274.4,274.5,276.2,180.7,182.0,180.4,335.9,494.0,60.21,148.5,1219440.0,334.3,165.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.52,39.91,662.5,178.5,184.0,177.8,60.0,59.9,62.9,0.0,272.0,272.0,273.0,145.9,17.09,146.9,572.0,1175031.0,46147.0,107313.0,0.993,0.772,0.531,0.842,51.73,74.77,74.75,74.04,63.42,62.05,54.14,17.3,25.01,25.01,24.77,21.22,20.76,18.11,24655.0,34417.0,34141.0,34678.0,29464.0,29395.0,23807.0,2.86,313.3,23.23,5.0,3.474,2.0,-1.0,13.43,0.006,0.254,3.0,2.0,0.0,0.001,42.29,45.09,42.16,41.12,39.54,42.32,-106.9,42.43,37.88,44.31
2016-07-02 14:11:00-05:00,769.2019,735.53973,719.54504,539942.0,35.08,0.0,735.6,680.6,23.96,334.2,274.7,274.4,276.2,186.9,188.2,186.4,336.6,511.1,60.14,153.7,1219442.0,333.7,172.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.28,39.46,682.8,185.0,190.3,184.0,60.0,59.9,62.9,0.0,272.0,272.0,273.0,151.0,18.08,152.1,572.0,1175033.0,46147.0,107313.0,0.993,0.772,0.531,0.842,53.41,77.51,77.29,76.72,65.79,64.24,56.36,17.84,25.89,25.82,25.63,21.98,21.46,18.83,24656.0,34417.0,34142.0,34679.0,29465.0,29395.0,23808.0,3.132,336.6,16.21,5.0,3.477,2.0,-1.0,13.43,0.005,0.255,3.0,2.0,0.0,0.0,42.07,44.66,41.97,40.97,39.4,42.21,-106.9,42.12,37.52,44.31
