TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-07-02 14:12:00-05:00,738.98456,706.8129,691.8902,539943.0,35.06,0.0,706.7,654.2,23.86,336.3,274.3,274.6,276.3,181.5,182.7,181.1,339.4,494.6,60.14,149.2,1219445.0,337.2,167.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.32,39.83,665.3,179.4,184.7,178.5,60.0,59.9,62.9,0.0,272.0,272.0,273.0,146.5,17.25,147.5,572.0,1175036.0,46147.0,107314.0,0.993,0.772,0.531,0.842,51.79,74.78,74.65,73.95,63.26,62.13,53.92,17.42,25.15,25.1,24.87,21.27,20.89,18.13,24656.0,34418.0,34142.0,34679.0,29465.0,29396.0,23808.0,2.43,336.9,24.55,4.5,3.477,2.0,-1.0,13.43,0.005,0.254,3.0,2.0,0.0,0.0,42.12,44.37,41.77,40.86,39.51,42.13,-107.8,41.79,37.14,44.3
2016-07-02 14:13:00-05:00,741.66345,709.08435,694.19476,539944.0,35.04,0.0,708.9,656.1,23.89,333.5,274.5,274.4,276.1,181.3,182.7,181.0,335.4,496.2,60.14,149.0,1219447.0,333.6,166.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.4,40.05,662.3,179.1,184.5,178.3,60.0,59.9,62.9,0.0,272.0,272.0,273.0,146.3,17.22,147.3,572.0,1175038.0,46147.0,107314.0,0.993,0.772,0.531,0.842,51.9,75.1,75.12,74.51,63.8,62.41,54.65,17.31,25.04,25.05,24.84,21.27,20.81,18.22,24656.0,34418.0,34143.0,34680.0,29465.0,29396.0,23808.0,2.587,326.0,17.95,4.2,3.477,2.0,-1.0,13.43,0.005,0.254,3.0,2.0,0.0,0.0,42.34,44.35,41.91,41.09,39.77,42.21,-107.0,41.83,37.08,44.22
2016-07-02 14:14:00-05:00,755.37915,722.3121,706.409,539945.0,35.01,0.0,723.4,668.3,23.87,334.7,274.1,274.8,276.4,184.4,185.6,184.0,336.8,503.5,60.14,151.6,1219450.0,334.7,169.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.44,39.9,673.4,182.4,187.7,181.5,60.0,59.9,62.9,0.0,272.0,272.0,273.0,148.9,17.71,150.0,572.0,1175041.0,46147.0,107314.0,0.993,0.772,0.531,0.842,52.79,76.35,75.97,75.62,64.9,63.26,55.26,17.67,25.55,25.42,25.31,21.72,21.17,18.49,24656.0,34419.0,34143.0,34680.0,29466.0,29396.0,23809.0,3.258,322.8,12.61,4.8,3.475,2.0,-1.0,13.14,-0.011,0.254,1.0,2.0,0.0,0.001,42.37,44.45,41.69,41.0,39.67,42.16,-108.7,41.87,37.03,44.22
2016-07-02 14:15:00-05:00,835.1014,798.0706,778.7725,539946.0,34.97,0.0,799.0,736.6,23.85,332.7,274.6,274.8,276.4,202.2,203.2,201.4,334.2,553.3,60.14,166.4,1219452.0,332.7,184.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.47,39.76,740.6,200.8,205.8,199.7,60.0,59.9,62.9,0.0,272.0,272.0,273.0,163.6,20.35,164.9,572.0,1175044.0,46147.0,107314.0,0.992,0.772,0.531,0.842,58.11,84.6,84.5,83.6,71.69,70.06,61.59,19.33,28.13,28.1,27.83,23.85,23.31,20.49,24657.0,34419.0,34144.0,34681.0,29466.0,29397.0,23809.0,3.31,312.3,18.28,4.6,3.477,2.0,-1.0,13.08,0.018,0.259,1.0,2.0,0.0,0.003,42.34,44.31,41.54,40.91,39.4,42.11,-107.7,41.68,37.03,44.22
2016-07-02 14:16:00-05:00,851.28156,813.3025,792.60004,539947.0,34.96,0.0,815.0,749.7,23.82,336.7,274.2,274.2,275.8,205.9,206.7,205.0,339.0,558.6,60.14,169.1,1219455.0,337.0,189.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.47,39.94,752.9,204.7,209.5,203.6,60.0,59.9,62.9,0.0,271.1,271.1,272.6,166.3,20.86,167.6,572.0,1175046.0,46147.0,107315.0,0.992,0.772,0.531,0.842,58.39,85.1,84.9,84.3,72.11,70.29,61.87,19.66,28.64,28.6,28.4,24.28,23.67,20.83,24657.0,34420.0,34144.0,34681.0,29466.0,29397.0,23809.0,3.337,310.6,16.37,5.0,3.475,2.0,-1.0,13.43,0.008,0.257,3.0,2.0,0.0,0.001,42.55,44.54,41.45,40.91,39.42,42.16,-108.2,41.73,37.21,44.22
2016-07-02 14:17:00-05:00,913.96643,873.16113,848.9468,539948.0,34.92,0.0,876.0,804.0,23.84,331.6,274.1,274.3,275.8,219.7,220.9,218.8,333.3,603.4,60.14,180.7,1219458.0,331.7,201.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.41,39.91,809.0,219.2,223.8,218.2,60.0,59.9,62.9,0.0,271.0,271.0,272.3,177.9,22.95,179.3,572.0,1175049.0,46147.0,107315.0,0.992,0.772,0.531,0.842,63.5,92.5,92.6,91.6,78.33,76.51,67.27,21.06,30.68,30.71,30.37,25.97,25.37,22.3,24657.0,34420.0,34145.0,34682.0,29467.0,29397.0,23810.0,3.572,301.8,18.29,5.0,3.477,2.0,-1.0,13.43,0.005,0.258,3.0,2.0,0.0,0.0,42.65,44.75,41.55,40.91,39.24,42.18,-107.6,41.6,37.3,44.18
2016-07-02 14:18:00-05:00,977.187,931.81726,904.37177,539949.0,34.88,0.0,934.0,854.0,23.98,330.5,274.1,274.6,276.1,232.0,232.8,230.8,331.6,640.8,60.14,191.0,1219461.0,330.6,212.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.38,40.29,857.0,232.1,236.1,231.1,60.0,59.9,62.9,0.0,271.0,271.0,272.6,188.1,24.82,189.7,572.0,1175052.0,46147.0,107316.0,0.991,0.772,0.531,0.842,67.15,98.1,98.1,97.2,83.3,81.1,71.43,22.19,32.4,32.41,32.12,27.52,26.79,23.6,24658.0,34420.0,34145.0,34682.0,29467.0,29398.0,23810.0,2.792,325.4,14.36,4.1,3.477,2.0,-1.0,13.43,0.005,0.261,3.0,2.0,0.0,0.0,42.95,45.12,41.78,40.95,39.35,42.26,-107.5,41.59,37.89,44.12
2016-07-02 14:19:00-05:00,963.2571,918.0552,890.0834,539950.0,34.88,0.0,920.0,840.0,24.06,329.4,274.3,274.4,275.9,228.2,229.1,227.1,330.8,631.8,60.14,187.8,1219464.0,329.1,209.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.58,41.3,845.0,228.0,232.3,227.0,60.0,59.9,62.9,0.0,271.0,271.0,272.5,184.9,24.24,186.5,572.0,1175056.0,46147.0,107316.0,0.992,0.772,0.531,0.842,66.2,96.8,97.0,95.9,82.0,80.1,70.55,21.8,31.87,31.96,31.59,27.0,26.37,23.23,24658.0,34421.0,34146.0,34682.0,29468.0,29398.0,23810.0,3.033,342.9,11.49,4.6,3.474,2.0,-1.0,13.43,0.005,0.26,3.0,2.0,0.0,0.0,43.84,45.84,42.6,41.62,40.31,43.1,-106.2,42.54,38.73,44.12
2016-07-02 14:20:00-05:00,867.8903,826.1294,802.04877,539951.0,34.86,0.0,826.0,753.0,24.16,334.7,273.9,274.1,275.6,206.2,207.2,205.4,336.0,564.4,60.15,169.3,1219467.0,334.8,189.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.92,41.97,754.1,204.9,209.6,203.8,60.0,59.9,62.9,0.0,271.0,271.0,272.1,166.3,20.85,167.6,572.0,1175058.0,46147.0,107316.0,0.992,0.772,0.531,0.842,58.11,85.0,85.1,84.9,72.61,70.32,62.44,19.44,28.43,28.48,28.4,24.29,23.53,20.89,24658.0,34421.0,34146.0,34683.0,29468.0,29399.0,23811.0,1.667,9.05,57.55,3.8,3.475,2.0,-1.0,13.43,0.008,0.258,3.0,2.0,0.0,0.0,44.57,46.19,43.42,42.35,41.25,43.74,-106.8,42.93,39.07,44.12
2016-07-02 14:21:00-05:00,847.7455,806.3546,781.538,539952.0,34.85,0.0,810.0,737.2,24.26,331.4,274.1,273.9,275.5,202.3,203.2,201.4,332.5,556.1,60.13,166.0,1219470.0,331.0,184.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.05,42.23,741.3,200.8,205.6,199.7,60.0,59.9,62.9,0.0,271.0,271.0,272.7,163.1,20.29,164.4,572.0,1175061.0,46147.0,107317.0,0.992,0.772,0.531,0.842,57.7,84.5,84.8,84.0,71.74,69.82,61.94,19.12,28.0,28.1,27.84,23.77,23.13,20.52,24659.0,34422.0,34147.0,34683.0,29468.0,29399.0,23811.0,1.77,346.5,23.73,3.9,3.475,2.0,-1.0,13.15,0.001,0.257,1.0,2.0,0.0,0.001,44.94,46.09,44.01,42.94,41.89,44.09,-106.5,43.28,39.56,44.12
2016-07-02 14:22:00-05:00,844.7452,802.61346,777.38983,539953.0,34.85,0.0,807.0,733.1,24.26,335.7,274.4,274.5,276.0,200.4,201.2,199.5,336.9,546.3,60.18,164.6,1219473.0,335.9,184.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.07,42.47,734.1,198.8,203.6,197.7,60.0,59.9,62.9,0.0,271.5,271.6,273.1,161.8,20.0,163.0,572.0,1175064.0,46147.0,107317.0,0.992,0.772,0.531,0.842,56.62,82.9,83.0,82.4,70.15,68.2,60.55,19.0,27.84,27.86,27.65,23.54,22.89,20.32,24659.0,34422.0,34147.0,34684.0,29469.0,29399.0,23811.0,2.452,328.5,24.45,5.2,3.477,2.0,-1.0,13.43,0.006,0.257,3.0,2.0,0.0,0.001,45.13,46.39,44.22,43.19,42.08,44.2,-106.1,43.54,39.37,44.12
2016-07-02 14:23:00-05:00,818.9212,777.0934,752.8461,539954.0,34.88,0.0,781.4,708.7,24.63,333.8,277.8,278.4,279.8,192.2,193.1,191.6,335.0,533.5,60.14,160.1,1219475.0,334.5,178.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.65,41.59,709.4,190.3,195.3,189.3,60.0,59.9,62.9,0.0,275.0,276.0,277.0,157.2,18.98,158.3,572.0,1175066.0,46147.0,107317.0,0.993,0.772,0.531,0.842,55.17,80.7,80.8,80.4,68.49,66.33,59.01,18.41,26.93,26.97,26.85,22.86,22.14,19.69,24660.0,34423.0,34148.0,34684.0,29469.0,29400.0,23812.0,1.775,281.1,41.62,3.8,3.477,2.0,-1.0,13.43,0.005,0.256,3.0,2.0,0.0,0.0,44.53,46.22,44.23,43.03,41.66,44.06,-107.0,43.37,39.63,44.12
2016-07-02 14:24:00-05:00,787.418,747.56494,723.80853,539955.0,34.88,0.0,753.3,682.9,24.57,328.8,278.1,278.1,279.5,185.7,186.9,185.3,330.1,520.1,60.19,154.6,1219478.0,329.0,171.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.72,41.16,684.9,183.7,189.0,182.8,60.0,59.9,62.9,0.0,275.0,275.7,277.0,151.9,18.04,152.9,572.0,1175069.0,46147.0,107318.0,0.993,0.772,0.531,0.842,54.18,79.54,79.48,78.48,67.24,65.48,58.01,17.81,26.14,26.12,25.8,22.1,21.52,19.07,24660.0,34423.0,34148.0,34685.0,29470.0,29400.0,23812.0,1.992,299.7,35.23,4.3,3.475,2.0,-1.0,13.43,0.005,0.255,3.0,2.0,0.0,0.0,43.85,45.66,43.83,42.21,40.63,43.4,-107.2,43.03,39.29,44.12
2016-07-02 14:25:00-05:00,813.7778,771.348,747.0847,539956.0,34.88,0.0,776.7,703.5,24.36,333.1,277.6,278.1,279.6,192.1,193.0,191.4,334.3,532.9,60.23,159.8,1219480.0,332.9,178.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.05,41.01,705.3,190.0,195.1,189.0,60.0,59.9,62.9,0.0,275.0,275.2,276.6,156.9,18.92,158.0,572.0,1175071.0,46147.0,107318.0,0.993,0.772,0.531,0.842,55.12,80.9,80.9,80.1,68.38,66.52,59.03,18.35,26.95,26.93,26.66,22.77,22.15,19.66,24660.0,34424.0,34149.0,34685.0,29470.0,29400.0,23812.0,3.217,272.7,16.39,4.7,3.475,2.0,-1.0,13.44,0.005,0.256,3.0,2.0,0.0,0.0,43.67,45.85,43.64,41.82,40.2,43.09,-107.2,42.85,39.35,44.12
2016-07-02 14:26:00-05:00,726.12616,687.8399,667.80743,539957.0,34.88,0.0,691.6,628.1,24.1,338.7,277.0,277.5,279.0,172.8,174.0,172.6,339.9,474.4,60.19,143.4,1219483.0,339.2,161.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.36,40.99,631.8,170.2,175.5,169.3,60.0,59.9,62.9,0.0,274.3,275.0,276.1,140.6,16.01,141.5,572.0,1175074.0,46147.0,107318.0,0.994,0.772,0.531,0.842,48.55,71.03,71.21,70.55,60.13,58.39,51.81,16.44,24.05,24.12,23.89,20.36,19.77,17.54,24660.0,34424.0,34149.0,34686.0,29470.0,29401.0,23813.0,2.335,288.2,9.97,3.7,3.477,2.0,-1.0,13.43,0.028,0.253,1.0,2.0,0.0,0.0,43.32,45.76,43.37,41.52,39.77,42.77,-107.3,42.72,39.34,44.12
2016-07-02 14:27:00-05:00,709.6245,672.47437,653.05817,539958.0,34.88,0.0,679.5,616.5,24.25,332.0,276.8,277.3,278.8,170.1,171.6,170.0,332.0,472.1,60.15,141.1,1219485.0,332.5,156.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.45,40.59,622.3,167.5,173.2,166.8,60.0,59.9,62.9,0.0,274.0,275.0,276.0,138.5,15.68,139.4,572.0,1175076.0,46147.0,107319.0,0.994,0.772,0.531,0.842,48.88,71.81,71.97,70.6,60.43,59.13,52.34,16.22,23.83,23.89,23.43,20.06,19.63,17.37,24661.0,34425.0,34149.0,34686.0,29471.0,29401.0,23813.0,3.478,260.6,13.14,6.7,3.475,2.0,-1.0,13.31,-0.016,0.253,1.0,2.0,0.0,0.001,43.04,45.47,43.35,41.5,39.69,42.72,-107.8,42.78,39.01,44.12
2016-07-02 14:28:00-05:00,640.5105,605.93506,591.0652,539959.0,34.88,0.0,608.7,554.0,24.03,336.4,276.9,277.1,278.6,153.8,155.5,154.2,339.5,424.9,60.14,127.6,1219487.0,336.3,144.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.8,39.65,556.0,151.0,156.5,150.5,60.0,59.9,62.9,0.0,274.1,275.0,276.0,125.1,13.24,125.8,572.0,1175078.0,46147.0,107319.0,0.994,0.772,0.531,0.842,43.4,63.45,63.19,63.13,54.09,52.21,46.18,14.6,21.34,21.25,21.23,18.19,17.56,15.53,24661.0,34425.0,34150.0,34687.0,29471.0,29401.0,23813.0,4.278,277.7,10.33,6.0,3.475,2.0,-1.0,13.43,0.005,0.252,3.0,2.0,0.0,0.0,42.26,44.71,42.49,40.41,38.54,41.73,-108.4,41.93,38.05,44.12
2016-07-02 14:29:00-05:00,636.01,602.9956,587.37787,539960.0,34.88,0.0,610.5,555.8,23.79,330.3,276.8,277.1,278.6,153.6,155.8,154.2,331.2,428.3,60.15,127.6,1219489.0,330.5,141.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.5,38.98,566.7,151.2,157.1,150.8,60.0,59.9,62.9,0.0,274.1,275.0,276.0,125.3,13.29,126.0,572.0,1175080.0,46147.0,107319.0,0.994,0.772,0.531,0.842,44.76,65.37,65.57,64.21,54.82,53.95,47.39,14.77,21.58,21.64,21.19,18.09,17.81,15.64,24661.0,34425.0,34150.0,34687.0,29471.0,29402.0,23814.0,3.227,285.4,12.07,4.2,3.475,2.0,-1.0,13.43,0.005,0.251,3.0,2.0,0.0,0.0,41.32,44.08,41.51,39.41,37.5,40.7,-109.1,41.21,37.17,44.12
2016-07-02 14:30:00-05:00,637.403,603.1292,588.8758,539961.0,34.87,0.0,608.5,554.3,23.73,334.8,276.5,277.0,278.6,154.4,156.3,154.9,336.0,426.2,60.14,128.1,1219491.0,334.7,143.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.64,38.78,559.9,151.5,157.3,151.2,60.0,59.9,62.9,0.0,274.0,275.0,276.0,125.6,13.32,126.3,572.0,1175082.0,46147.0,107319.0,0.994,0.772,0.531,0.842,43.81,64.12,64.23,63.36,54.27,52.86,46.75,14.66,21.46,21.5,21.21,18.16,17.69,15.65,24661.0,34426.0,34151.0,34687.0,29472.0,29402.0,23814.0,1.788,292.9,30.54,3.7,3.477,2.0,-1.0,13.43,0.005,0.252,3.0,2.0,0.0,0.0,41.02,43.72,41.46,39.21,37.46,40.65,-109.5,41.23,36.87,44.12
2016-07-02 14:31:00-05:00,608.5787,576.4066,563.29504,539962.0,34.85,0.0,583.5,532.3,24.02,340.8,276.8,276.8,278.3,148.4,150.1,149.0,342.6,405.9,60.14,122.9,1219493.0,341.0,139.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.44,38.26,537.8,145.7,151.2,145.3,60.0,59.9,62.9,0.0,274.0,275.0,276.0,120.7,12.43,121.4,572.0,1175084.0,46147.0,107319.0,0.995,0.772,0.531,0.842,41.64,60.71,60.81,60.31,51.24,49.84,43.95,14.19,20.69,20.72,20.55,17.46,16.98,14.98,24662.0,34426.0,34151.0,34688.0,29472.0,29402.0,23814.0,1.597,282.5,29.03,3.5,3.475,2.0,-1.0,13.43,0.005,0.251,3.0,2.0,0.0,0.0,40.35,43.17,41.18,38.96,37.22,40.34,-110.2,41.14,37.03,44.12
2016-07-02 14:32:00-05:00,631.1881,597.78467,583.4601,539963.0,34.83,0.0,606.5,552.2,23.92,338.1,276.8,276.8,278.3,154.2,156.0,154.7,338.8,423.2,60.15,127.8,1219495.0,338.1,143.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.68,38.39,559.0,151.6,157.2,151.2,60.0,59.9,62.9,0.0,274.0,275.0,276.0,125.5,13.31,126.2,572.0,1175086.0,46147.0,107320.0,0.994,0.772,0.531,0.842,43.61,63.75,63.61,62.93,53.78,52.53,46.04,14.74,21.55,21.5,21.27,18.18,17.76,15.56,24662.0,34427.0,34151.0,34688.0,29472.0,29403.0,23814.0,2.34,293.7,17.42,3.5,3.477,2.0,-1.0,13.21,0.005,0.251,1.0,2.0,0.0,0.001,40.38,43.14,41.15,39.08,37.41,40.35,-109.6,41.07,37.01,44.12
2016-07-02 14:33:00-05:00,652.8331,618.2275,602.93365,539964.0,34.81,0.0,627.7,570.9,23.88,339.2,276.8,277.1,278.6,159.6,161.2,159.9,339.2,436.5,60.13,132.4,1219498.0,338.4,148.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.85,38.12,578.1,156.9,162.5,156.3,60.0,59.9,62.9,0.0,274.0,275.0,276.0,129.8,14.11,130.6,572.0,1175089.0,46147.0,107320.0,0.994,0.772,0.531,0.842,44.95,65.96,65.55,64.81,55.43,54.4,47.45,15.24,22.37,22.23,21.98,18.8,18.45,16.09,24662.0,34427.0,34152.0,34688.0,29473.0,29403.0,23814.0,2.335,295.9,36.39,4.8,3.475,2.0,-1.0,13.43,0.007,0.252,3.0,2.0,0.0,0.001,40.4,43.3,41.18,39.22,37.46,40.34,-109.6,41.02,36.93,44.12
2016-07-02 14:34:00-05:00,627.00916,594.1771,580.0032,539965.0,34.78,0.0,603.4,550.1,24.0,340.3,277.1,277.0,278.5,153.3,155.1,153.8,342.8,419.3,60.15,127.2,1219500.0,341.3,143.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.78,38.06,555.3,150.7,156.2,150.1,60.0,59.9,62.9,0.0,274.2,275.0,276.0,124.8,13.18,125.5,572.0,1175091.0,46147.0,107320.0,0.994,0.772,0.531,0.842,43.15,63.04,62.82,62.29,53.19,51.93,45.56,14.68,21.45,21.37,21.19,18.09,17.66,15.5,24662.0,34427.0,34152.0,34689.0,29473.0,29403.0,23815.0,1.72,322.1,22.52,3.3,3.475,2.0,-1.0,13.43,0.005,0.251,3.0,2.0,0.0,0.0,40.2,42.93,40.97,39.0,37.35,40.27,-108.9,40.73,36.84,44.12
2016-07-02 14:35:00-05:00,641.9035,607.8057,593.60016,539966.0,34.75,0.0,614.4,561.3,24.12,336.5,277.0,277.1,278.7,156.5,158.5,157.0,338.1,430.5,60.22,130.0,1219502.0,336.3,145.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.01,37.84,566.7,153.7,159.5,153.3,60.0,59.9,62.9,0.0,274.6,275.0,276.0,127.4,13.62,128.1,572.0,1175093.0,46147.0,107320.0,0.994,0.772,0.531,0.842,44.17,64.57,64.83,64.0,54.76,53.4,47.26,14.86,21.72,21.81,21.53,18.42,17.96,15.9,24663.0,34428.0,34153.0,34689.0,29473.0,29404.0,23815.0,3.29,262.2,12.98,4.8,3.475,2.0,-1.0,13.43,0.005,0.252,3.0,2.0,0.0,0.0,40.08,42.87,41.12,39.21,37.51,40.37,-109.8,40.99,36.83,44.12
2016-07-02 14:36:00-05:00,588.43384,558.50244,546.01074,539967.0,34.73,0.0,566.8,518.9,24.18,339.3,275.8,276.4,278.0,145.2,147.0,145.8,340.8,396.7,60.17,120.0,1219504.0,338.5,135.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.81,37.26,526.9,142.6,148.1,142.2,60.0,59.9,62.9,0.0,273.6,274.1,275.4,117.9,11.97,118.5,572.0,1175095.0,46147.0,107320.0,0.995,0.772,0.531,0.842,41.07,59.85,59.83,59.1,50.33,49.3,43.18,13.93,20.29,20.28,20.04,17.06,16.72,14.64,24663.0,34428.0,34153.0,34689.0,29473.0,29404.0,23815.0,3.04,305.4,24.42,4.4,3.475,2.0,-1.0,13.43,0.005,0.25,3.0,2.0,0.0,0.0,39.56,42.53,40.49,38.61,36.93,39.76,-110.1,40.5,36.28,44.18
2016-07-02 14:37:00-05:00,680.69305,645.08374,628.86017,539968.0,34.7,0.0,655.6,597.1,24.24,334.3,276.1,276.1,277.7,167.1,168.9,167.2,335.6,457.3,60.2,138.2,1219506.0,334.6,153.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.69,37.04,604.6,164.3,170.3,163.8,60.0,59.9,62.9,0.0,273.3,274.0,275.0,135.5,15.16,136.4,572.0,1175097.0,46147.0,107321.0,0.994,0.772,0.531,0.842,47.62,69.51,69.57,68.62,58.82,57.49,50.56,15.92,23.24,23.26,22.94,19.66,19.22,16.9,24663.0,34429.0,34153.0,34690.0,29474.0,29404.0,23815.0,2.867,266.2,29.14,5.4,3.475,2.0,-1.0,13.43,0.008,0.252,3.0,2.0,0.0,0.0,39.34,42.33,40.21,38.29,36.62,39.43,-109.2,40.06,36.02,44.22
2016-07-02 14:38:00-05:00,686.8008,650.8291,634.50635,539969.0,34.67,0.0,660.1,602.4,24.08,338.6,276.1,276.0,277.7,168.9,170.4,168.9,340.5,458.9,60.14,139.6,1219508.0,339.7,156.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.32,36.66,608.1,166.4,172.0,165.7,60.0,59.9,62.9,0.0,273.0,274.0,275.0,137.0,15.46,137.9,572.0,1175099.0,46147.0,107321.0,0.994,0.772,0.531,0.842,47.67,69.77,69.57,68.69,58.78,57.54,50.4,16.13,23.61,23.54,23.25,19.89,19.47,17.06,24663.0,34429.0,34154.0,34690.0,29474.0,29405.0,23816.0,2.797,311.7,54.48,6.5,3.475,2.0,-1.0,13.16,0.001,0.253,1.0,2.0,0.0,0.001,39.0,41.95,39.72,37.81,36.08,39.01,-110.2,39.59,35.76,44.22
2016-07-02 14:39:00-05:00,811.5276,768.5421,746.16284,539970.0,34.64,0.0,782.1,709.7,24.2,329.3,276.2,276.4,278.0,195.6,196.9,195.0,331.7,538.3,60.16,162.0,1219511.0,330.4,178.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.29,37.06,714.2,193.9,199.2,193.0,60.0,59.9,62.9,0.0,273.1,274.0,275.0,159.2,19.52,160.4,572.0,1175102.0,46147.0,107321.0,0.993,0.772,0.531,0.842,56.95,83.3,83.3,81.9,70.36,68.62,60.74,18.75,27.41,27.44,26.98,23.16,22.59,20.0,24664.0,34430.0,34154.0,34691.0,29475.0,29405.0,23816.0,1.795,274.3,42.64,3.8,3.475,2.0,-1.0,13.43,0.006,0.256,3.0,2.0,0.0,0.001,39.31,42.25,40.05,38.01,36.32,39.27,-109.5,39.76,36.41,44.13
2016-07-02 14:40:00-05:00,833.92267,788.7177,765.7517,539971.0,34.61,0.0,799.1,724.7,24.02,335.0,276.4,276.2,277.8,201.6,202.7,200.8,336.6,551.1,60.13,166.9,1219514.0,335.0,185.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.3,37.44,729.2,200.0,205.0,198.9,60.0,59.9,62.9,0.0,273.0,273.9,275.0,163.9,20.34,165.1,572.0,1175105.0,46147.0,107322.0,0.992,0.772,0.531,0.842,57.09,83.6,84.3,83.1,70.96,69.04,61.41,19.12,27.99,28.22,27.83,23.76,23.12,20.56,24664.0,34430.0,34155.0,34691.0,29475.0,29405.0,23816.0,4.573,281.0,13.61,7.7,3.475,2.0,-1.0,13.43,0.005,0.257,3.0,2.0,0.0,0.0,39.71,42.61,40.37,38.28,36.56,39.56,-109.9,40.01,36.65,44.2
2016-07-02 14:41:00-05:00,747.9855,708.54987,688.77905,539972.0,34.58,0.0,718.7,653.4,23.98,337.9,276.1,276.2,277.9,182.5,183.9,182.2,340.5,497.8,60.15,151.0,1219516.0,337.5,169.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.46,37.55,660.5,180.6,185.9,179.7,60.0,59.9,62.9,0.0,273.0,274.0,275.0,148.4,17.51,149.4,572.0,1175107.0,46147.0,107322.0,0.993,0.772,0.531,0.842,51.6,75.71,76.05,74.57,63.58,62.44,55.02,17.43,25.57,25.69,25.19,21.48,21.09,18.58,24664.0,34430.0,34155.0,34692.0,29475.0,29406.0,23817.0,2.657,287.3,32.37,4.1,3.475,2.0,-1.0,13.43,0.005,0.254,3.0,2.0,0.0,0.0,39.87,42.76,40.46,38.46,36.76,39.7,-110.1,40.13,36.76,44.22
2016-07-02 14:42:00-05:00,728.805,689.97766,671.14905,539973.0,34.56,0.0,699.7,636.1,24.1,336.9,275.8,276.3,277.9,177.6,179.0,177.4,338.1,484.8,60.13,146.8,1219519.0,337.2,163.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.16,37.19,639.8,175.4,180.8,174.6,60.0,59.9,62.9,0.0,273.0,274.0,275.0,144.2,16.77,145.1,572.0,1175110.0,46147.0,107322.0,0.993,0.772,0.531,0.842,50.32,73.6,73.65,72.72,62.31,60.69,53.41,16.94,24.78,24.8,24.48,20.98,20.43,17.98,24664.0,34431.0,34156.0,34692.0,29476.0,29406.0,23817.0,2.592,276.8,17.47,4.2,3.475,2.0,-1.0,13.43,0.005,0.254,3.0,2.0,0.0,0.0,39.5,42.48,40.51,38.52,36.84,39.68,-109.5,40.16,36.87,44.24
2016-07-02 14:43:00-05:00,759.12946,717.90283,697.8821,539974.0,34.54,0.0,728.3,660.7,24.18,336.2,275.9,276.2,277.8,185.1,186.4,184.7,338.2,505.2,60.14,153.1,1219521.0,336.2,170.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.92,37.4,667.9,182.9,188.3,182.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,150.2,17.86,151.3,572.0,1175112.0,46147.0,107323.0,0.993,0.772,0.531,0.842,52.44,76.73,76.97,75.79,64.85,63.35,55.74,17.63,25.79,25.87,25.47,21.8,21.29,18.74,24665.0,34431.0,34156.0,34693.0,29476.0,29406.0,23817.0,3.59,269.2,16.69,6.4,3.474,2.0,-1.0,13.43,0.031,0.254,1.0,2.0,0.0,0.0,39.6,42.47,40.38,38.29,36.59,39.56,-110.1,39.95,37.1,44.22
2016-07-02 14:44:00-05:00,664.0842,627.8476,613.07385,539975.0,34.5,0.0,633.5,577.4,23.95,343.1,275.8,276.0,277.5,162.6,164.0,162.7,344.5,439.9,60.14,134.2,1219523.0,342.8,151.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.92,37.08,581.7,159.7,165.1,159.1,60.0,59.9,62.9,0.0,273.0,274.0,275.0,131.5,14.45,132.3,572.0,1175114.0,46147.0,107323.0,0.994,0.772,0.531,0.842,44.77,65.5,65.66,65.13,55.49,54.05,47.66,15.35,22.46,22.51,22.33,19.02,18.53,16.34,24665.0,34432.0,34157.0,34693.0,29476.0,29407.0,23818.0,4.102,267.0,11.72,6.6,3.475,2.0,-1.0,13.32,-0.02,0.253,1.0,2.0,0.0,0.001,39.4,42.24,39.85,37.7,36.04,38.97,-110.6,39.43,36.47,44.21
2016-07-02 14:45:00-05:00,595.3988,564.515,552.11786,539976.0,34.49,0.0,573.2,524.7,23.89,342.5,275.6,275.7,277.2,147.6,149.4,148.2,344.3,399.9,60.15,121.8,1219525.0,342.7,137.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.69,36.75,532.8,145.1,150.6,144.6,60.0,59.9,62.9,0.0,273.0,273.9,275.0,119.7,12.31,120.3,572.0,1175116.0,46147.0,107323.0,0.995,0.772,0.531,0.842,41.41,60.34,60.21,59.51,50.58,49.59,43.3,14.17,20.64,20.6,20.36,17.3,16.97,14.81,24665.0,34432.0,34157.0,34693.0,29477.0,29407.0,23818.0,3.883,279.3,15.39,6.3,3.475,2.0,-1.0,13.43,0.005,0.25,3.0,2.0,0.0,0.0,39.05,41.93,39.11,37.06,35.34,38.22,-111.8,38.87,35.85,44.22
2016-07-02 14:46:00-05:00,687.4437,650.5618,634.0454,539977.0,34.45,0.0,661.6,603.2,23.67,333.5,275.4,276.1,277.6,168.7,170.6,168.8,332.7,461.6,60.13,139.5,1219528.0,333.2,153.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.15,36.75,609.5,166.3,172.2,165.7,60.0,59.9,62.9,0.0,273.0,273.7,275.0,136.9,15.51,137.8,572.0,1175119.0,46147.0,107323.0,0.994,0.772,0.531,0.842,48.32,70.48,70.79,69.58,59.5,58.09,51.44,16.11,23.51,23.61,23.21,19.84,19.37,17.15,24665.0,34433.0,34157.0,34694.0,29477.0,29407.0,23818.0,3.522,284.5,8.93,5.6,3.475,2.0,-1.0,13.43,0.005,0.253,3.0,2.0,0.0,0.0,38.91,41.73,38.89,36.98,35.29,38.18,-110.9,38.67,35.43,44.29
2016-07-02 14:47:00-05:00,751.4144,709.48517,691.0836,539978.0,34.42,0.0,720.1,654.3,23.62,334.8,275.8,276.4,277.9,183.2,184.5,182.8,334.9,500.1,60.14,151.5,1219530.0,334.7,167.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.25,36.94,657.4,181.0,186.4,180.1,60.0,59.9,62.9,0.0,273.0,274.0,275.0,148.7,17.61,149.7,572.0,1175121.0,46147.0,107324.0,0.993,0.772,0.531,0.842,51.78,75.89,76.14,75.21,64.52,62.69,55.71,17.33,25.4,25.48,25.17,21.59,20.98,18.65,24666.0,34433.0,34158.0,34694.0,29477.0,29408.0,23819.0,2.853,296.2,11.66,5.3,3.477,2.0,-1.0,13.43,0.005,0.255,3.0,2.0,0.0,0.0,39.24,41.96,39.23,37.29,35.69,38.52,-111.4,38.88,35.58,44.31
2016-07-02 14:48:00-05:00,618.8655,586.16034,574.1265,539979.0,34.4,0.0,594.0,544.3,23.8,342.0,275.5,275.7,277.4,153.3,154.9,153.6,344.1,415.6,60.14,126.4,1219532.0,341.9,142.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.48,37.09,551.4,150.7,156.2,150.1,60.0,59.9,62.9,0.0,273.0,273.7,275.0,124.2,13.12,124.8,572.0,1175123.0,46147.0,107324.0,0.994,0.772,0.531,0.842,42.86,62.08,62.28,61.89,52.67,51.16,44.91,14.65,21.22,21.29,21.16,18.01,17.49,15.35,24666.0,34433.0,34158.0,34695.0,29478.0,29408.0,23819.0,2.415,294.0,20.25,4.9,3.475,2.0,-1.0,13.43,0.005,0.251,3.0,2.0,0.0,0.0,39.1,41.84,39.34,37.53,35.95,38.74,-111.2,39.23,35.79,44.3
2016-07-02 14:49:00-05:00,675.4425,639.2047,624.13574,539980.0,34.37,0.0,650.5,593.3,23.87,336.6,275.7,275.9,277.5,166.1,167.8,166.2,337.2,453.1,60.15,137.3,1219534.0,336.2,152.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.48,37.32,596.6,163.6,169.4,163.0,60.0,59.9,62.9,0.0,273.0,273.8,275.0,134.7,15.06,135.6,572.0,1175125.0,46147.0,107324.0,0.994,0.772,0.531,0.842,47.04,68.88,68.83,67.85,58.07,56.76,49.98,15.83,23.18,23.16,22.83,19.55,19.1,16.82,24666.0,34434.0,34159.0,34695.0,29478.0,29408.0,23819.0,3.307,272.5,14.04,4.9,3.475,2.0,-1.0,13.32,0.006,0.252,1.0,2.0,0.0,0.001,39.34,42.03,39.6,37.91,36.26,39.08,-110.8,39.51,35.96,44.31
2016-07-02 14:50:00-05:00,675.5497,639.3383,624.0205,539981.0,34.34,0.0,651.0,593.3,23.71,339.0,275.6,275.9,277.5,166.8,168.5,166.9,340.1,453.1,60.15,137.8,1219537.0,339.0,154.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.46,36.96,598.7,164.3,170.0,163.6,60.0,59.9,62.9,0.0,273.0,273.7,275.0,135.2,15.14,136.1,572.0,1175128.0,46147.0,107324.0,0.994,0.772,0.531,0.842,47.03,68.62,68.65,67.83,57.91,56.47,49.55,15.94,23.26,23.27,22.99,19.63,19.14,16.79,24666.0,34434.0,34159.0,34696.0,29478.0,29409.0,23819.0,3.327,273.0,10.64,5.3,3.475,2.0,-1.0,13.43,0.006,0.252,3.0,2.0,0.0,0.001,39.2,41.95,39.63,37.83,36.24,39.03,-110.2,39.34,35.83,44.31
2016-07-02 14:51:00-05:00,657.11926,621.3006,607.4276,539982.0,34.32,0.0,629.4,575.6,23.89,338.3,275.8,275.8,277.5,162.2,163.9,162.4,342.5,441.5,60.13,134.0,1219539.0,338.6,151.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.71,37.28,582.2,159.4,165.1,158.8,60.0,59.9,62.9,0.0,273.0,274.0,275.0,131.3,14.43,132.1,572.0,1175130.0,46147.0,107324.0,0.994,0.772,0.531,0.842,45.54,66.28,66.54,65.95,56.34,54.74,48.17,15.41,22.42,22.51,22.31,19.06,18.52,16.29,24667.0,34435.0,34160.0,34696.0,29479.0,29409.0,23819.0,2.862,257.3,15.87,5.3,3.475,2.0,-1.0,13.43,0.005,0.252,3.0,2.0,0.0,0.0,39.34,42.12,39.67,37.83,36.28,39.12,-110.8,39.42,36.18,44.29
2016-07-02 14:52:00-05:00,644.368,609.6763,595.6743,539983.0,34.29,0.0,619.8,565.9,24.18,338.9,275.7,275.9,277.5,159.4,161.0,159.6,339.8,433.8,60.13,131.6,1219541.0,338.5,147.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.05,37.13,572.7,156.7,162.4,156.1,60.0,59.9,62.9,0.0,273.0,274.0,275.0,129.2,14.04,129.9,572.0,1175132.0,46147.0,107325.0,0.994,0.772,0.531,0.842,44.78,65.53,65.15,64.65,55.34,54.13,47.06,15.18,22.21,22.08,21.91,18.75,18.34,15.95,24667.0,34435.0,34160.0,34697.0,29479.0,29409.0,23820.0,2.99,234.7,15.59,6.2,3.475,2.0,-1.0,13.43,0.005,0.252,3.0,2.0,0.0,0.0,39.38,41.88,39.66,37.81,36.14,39.07,-110.9,39.38,36.18,44.33
2016-07-02 14:53:00-05:00,621.00854,587.22925,574.58746,539984.0,34.27,0.0,596.5,545.2,24.33,342.0,275.5,276.0,277.6,153.9,155.5,154.2,344.0,417.4,60.21,127.0,1219543.0,341.9,143.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.69,36.86,552.6,151.1,156.6,150.5,60.0,59.9,62.9,0.0,273.0,274.0,275.0,124.6,13.17,125.3,572.0,1175134.0,46147.0,107325.0,0.994,0.772,0.531,0.842,42.75,62.34,62.45,61.93,52.82,51.45,45.12,14.62,21.31,21.35,21.17,18.06,17.59,15.42,24667.0,34436.0,34160.0,34697.0,29479.0,29410.0,23820.0,1.982,269.3,23.37,3.8,3.477,2.0,-1.0,13.43,0.005,0.251,3.0,2.0,0.0,0.0,39.07,41.1,39.69,37.7,35.89,38.93,-110.0,39.15,36.45,44.33
2016-07-02 14:54:00-05:00,525.85614,497.97577,490.1249,539985.0,34.24,0.0,504.6,464.6,24.07,346.2,275.1,275.7,277.3,130.9,132.5,131.4,347.3,354.6,60.2,107.6,1219545.0,345.6,123.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.2,36.35,471.1,128.0,133.0,127.4,60.0,59.9,62.9,0.0,273.0,274.0,275.0,105.7,9.84,106.1,572.0,1175136.0,46147.0,107325.0,0.996,0.772,0.531,0.842,35.87,52.18,51.86,51.85,44.23,43.09,37.46,12.42,18.06,17.96,17.95,15.31,14.92,12.97,24667.0,34436.0,34161.0,34697.0,29480.0,29410.0,23820.0,3.817,290.8,13.39,5.6,3.477,2.0,-1.0,13.38,0.024,0.248,1.0,2.0,0.0,0.0,38.56,40.7,39.38,37.43,35.7,38.65,-110.4,39.02,35.99,44.29
2016-07-02 14:55:00-05:00,473.88666,449.8751,444.4944,539986.0,34.21,0.0,457.0,423.6,24.06,344.9,275.4,275.5,277.1,119.2,121.0,119.9,346.5,324.5,60.22,97.9,1219547.0,344.6,112.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.04,35.47,430.2,116.4,121.3,115.9,60.0,59.9,62.9,0.0,273.0,274.0,275.0,96.3,8.28,96.6,572.0,1175137.0,46147.0,107325.0,0.996,0.772,0.531,0.842,33.07,47.89,47.69,47.56,40.5,39.55,34.32,11.4,16.51,16.44,16.4,13.97,13.64,11.83,24668.0,34436.0,34161.0,34697.0,29480.0,29410.0,23820.0,2.188,287.6,28.21,3.9,3.475,2.0,-1.0,13.34,-0.013,0.247,1.0,2.0,0.0,0.001,37.68,40.0,38.43,36.72,34.96,37.83,-111.6,38.36,35.18,44.33
2016-07-02 14:56:00-05:00,482.67328,457.49103,452.32996,539987.0,34.17,0.0,465.5,431.3,24.03,342.0,275.6,275.4,277.0,122.0,123.9,122.7,343.2,333.0,60.18,100.3,1219548.0,342.5,114.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.17,35.21,438.7,119.1,124.2,118.7,60.0,59.9,62.9,0.0,273.0,274.0,275.0,98.5,8.67,98.9,572.0,1175139.0,46147.0,107325.0,0.996,0.772,0.531,0.842,33.95,49.19,49.29,48.88,41.7,40.78,35.6,11.61,16.82,16.85,16.71,14.26,13.94,12.17,24668.0,34436.0,34161.0,34698.0,29480.0,29410.0,23821.0,1.752,312.8,23.76,3.1,3.477,2.0,-1.0,13.43,0.005,0.247,3.0,2.0,0.0,0.0,37.17,39.46,37.83,36.32,34.59,37.28,-111.4,37.96,34.88,44.33
2016-07-02 14:57:00-05:00,464.45715,440.6558,436.8893,539988.0,34.12,0.0,448.5,417.3,23.92,346.4,275.1,275.7,277.2,118.0,119.7,118.6,347.0,320.3,60.18,96.8,1219550.0,345.5,111.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.52,35.16,426.9,115.1,120.0,114.6,60.0,59.9,62.9,0.0,273.0,274.0,275.0,95.2,8.11,95.6,572.0,1175141.0,46147.0,107326.0,0.996,0.772,0.531,0.842,32.63,47.04,46.98,46.76,39.81,39.0,33.71,11.3,16.29,16.27,16.19,13.78,13.5,11.67,24668.0,34437.0,34161.0,34698.0,29480.0,29411.0,23821.0,1.962,327.0,15.34,3.2,3.474,2.0,-1.0,13.43,0.005,0.247,3.0,2.0,0.0,0.0,37.0,39.35,37.52,36.21,34.5,37.12,-111.5,37.91,34.68,44.33
2016-07-02 14:58:00-05:00,528.1064,500.3808,493.46652,539989.0,34.07,0.0,512.6,473.7,23.85,337.2,275.4,275.7,277.2,133.1,135.4,133.9,338.6,364.6,60.14,109.8,1219552.0,337.4,123.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.79,35.19,481.8,130.5,136.1,130.2,60.0,59.9,62.9,0.0,273.0,274.0,275.0,107.9,10.29,108.4,572.0,1175142.0,46147.0,107326.0,0.995,0.772,0.531,0.842,37.94,54.81,54.76,54.19,46.45,45.46,39.66,12.79,18.48,18.47,18.27,15.66,15.33,13.37,24668.0,34437.0,34162.0,34698.0,29480.0,29411.0,23821.0,2.692,299.4,28.2,5.8,3.475,2.0,-1.0,13.43,0.005,0.248,3.0,2.0,0.0,0.0,36.91,39.4,37.49,36.24,34.59,37.13,-111.8,37.83,34.28,44.33
2016-07-02 14:59:00-05:00,572.46796,542.06805,533.45087,539990.0,34.02,0.0,554.5,511.1,23.91,343.4,275.4,275.8,277.4,144.5,146.4,145.1,344.9,390.1,60.14,119.2,1219554.0,343.2,134.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.44,34.97,516.6,141.8,147.4,141.4,60.0,59.9,62.9,0.0,273.0,274.0,275.0,117.1,11.88,117.7,572.0,1175144.0,46147.0,107326.0,0.995,0.772,0.531,0.842,40.18,58.28,58.2,57.92,49.61,48.22,42.32,13.8,20.01,19.98,19.89,17.04,16.56,14.53,24669.0,34437.0,34162.0,34698.0,29481.0,29411.0,23821.0,3.282,274.4,20.62,6.0,3.475,2.0,-1.0,13.43,0.005,0.25,3.0,2.0,0.0,0.0,36.86,39.37,37.43,36.06,34.49,36.97,-111.6,37.58,33.88,44.33
2016-07-02 15:00:00-05:00,579.1115,548.8824,540.2493,539991.0,33.96,0.0,561.2,517.1,23.81,344.2,275.5,275.9,277.5,145.8,147.8,146.4,344.9,393.3,60.14,120.4,1219556.0,343.9,135.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.02,35.3,520.3,143.2,148.7,142.8,60.0,59.9,62.9,0.0,273.0,274.0,275.0,118.2,12.07,118.9,572.0,1175146.0,46147.0,107326.0,0.995,0.772,0.531,0.842,40.49,58.96,58.52,58.4,50.03,48.69,42.6,13.93,20.29,20.14,20.1,17.22,16.75,14.66,24669.0,34437.0,34162.0,34699.0,29481.0,29411.0,23822.0,2.113,260.6,13.88,4.0,3.475,2.0,-1.0,13.15,-0.031,0.25,1.0,2.0,0.0,0.001,36.97,39.41,37.25,35.83,34.27,36.73,-112.8,37.43,34.02,44.33
2016-07-02 15:01:00-05:00,578.0399,548.3479,539.9036,539992.0,33.91,0.0,559.9,516.9,23.87,343.5,275.4,276.0,277.5,146.2,148.3,146.9,345.3,395.1,60.17,120.8,1219558.0,342.6,136.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.73,35.47,525.5,143.7,149.3,143.3,60.0,59.9,62.9,0.0,273.0,274.0,275.0,118.7,12.13,119.3,572.0,1175148.0,46147.0,107326.0,0.995,0.772,0.531,0.842,40.78,59.21,59.17,58.56,50.03,49.03,42.77,14.01,20.34,20.32,20.11,17.19,16.84,14.69,24669.0,34438.0,34162.0,34699.0,29481.0,29411.0,23822.0,3.505,264.8,8.93,4.7,3.475,2.0,-1.0,13.47,0.044,0.25,3.0,2.0,0.0,0.001,37.19,39.74,37.34,35.78,34.21,36.74,-111.7,37.47,34.27,44.33
2016-07-02 15:02:00-05:00,605.5784,574.40247,564.1016,539993.0,33.87,0.0,587.7,540.9,23.84,341.2,275.7,276.1,277.7,153.2,155.1,153.7,343.0,414.2,60.22,126.6,1219560.0,341.4,142.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.99,35.13,550.4,150.5,156.3,150.1,60.0,59.9,62.9,0.0,273.0,274.0,275.0,124.3,13.14,125.0,572.0,1175150.0,46147.0,107327.0,0.994,0.772,0.531,0.842,43.02,62.51,62.61,61.72,52.8,51.82,45.24,14.68,21.33,21.36,21.06,18.01,17.68,15.43,24669.0,34438.0,34163.0,34699.0,29482.0,29412.0,23822.0,3.132,274.9,8.73,4.7,3.474,2.0,-1.0,13.47,0.006,0.25,3.0,2.0,0.0,0.0,37.01,39.66,37.14,35.58,34.03,36.6,-112.3,37.28,34.16,44.33
2016-07-02 15:03:00-05:00,636.01,602.3275,590.489,539994.0,33.82,0.0,614.7,564.9,23.96,341.7,275.8,276.4,278.0,160.1,161.8,160.3,343.0,431.9,60.22,132.4,1219562.0,341.8,148.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.93,35.44,571.8,157.2,163.0,156.7,60.0,59.9,62.9,0.0,273.4,274.0,275.0,129.8,14.13,130.6,572.0,1175153.0,46147.0,107327.0,0.994,0.772,0.531,0.842,44.61,65.11,65.09,64.37,55.09,53.92,47.21,15.24,22.25,22.24,22.0,18.82,18.43,16.13,24670.0,34438.0,34163.0,34700.0,29482.0,29412.0,23822.0,2.96,284.6,13.29,4.2,3.474,2.0,-1.0,13.47,0.005,0.251,3.0,2.0,0.0,0.0,37.2,39.69,37.25,35.75,34.29,36.67,-112.2,37.45,34.4,44.33
2016-07-02 15:04:00-05:00,588.7553,558.1016,548.77625,539995.0,33.77,0.0,568.2,523.9,23.85,349.4,275.7,276.1,277.7,148.0,149.5,148.3,350.8,395.9,60.23,122.1,1219564.0,349.0,138.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.23,35.61,531.6,145.1,150.5,144.6,60.0,59.9,62.9,0.0,273.3,274.0,275.0,119.8,12.33,120.4,572.0,1175155.0,46147.0,107327.0,0.995,0.772,0.531,0.842,40.4,58.6,58.63,58.34,49.72,48.42,42.39,14.11,20.47,20.48,20.38,17.37,16.91,14.81,24670.0,34439.0,34163.0,34700.0,29482.0,29412.0,23823.0,2.392,303.1,23.91,3.5,3.474,2.0,-1.0,13.47,0.005,0.25,3.0,2.0,0.0,0.0,37.47,39.98,37.52,36.04,34.61,36.96,-112.5,37.67,34.54,44.33
2016-07-02 15:05:00-05:00,530.5709,503.32028,497.0386,539996.0,33.73,0.0,512.6,474.5,23.91,350.7,275.7,275.9,277.5,133.4,135.0,133.9,351.5,357.9,60.19,109.9,1219566.0,350.6,125.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.42,35.88,483.3,130.6,135.6,130.0,60.0,59.9,62.9,0.0,273.2,274.0,275.0,107.9,10.25,108.4,572.0,1175156.0,46147.0,107327.0,0.996,0.772,0.531,0.842,36.23,52.39,52.77,52.36,44.37,43.36,38.09,12.7,18.37,18.5,18.35,15.55,15.2,13.35,24670.0,34439.0,34164.0,34700.0,29482.0,29413.0,23823.0,2.125,324.2,20.48,3.8,3.474,2.0,-1.0,13.47,0.005,0.248,3.0,2.0,0.0,0.0,37.67,40.09,37.53,36.16,34.79,37.0,-111.9,37.78,34.79,44.33
2016-07-02 15:06:00-05:00,500.7822,475.12793,470.0751,539997.0,33.69,0.0,484.9,450.1,23.84,342.0,275.7,275.7,277.3,127.1,129.0,127.8,341.3,346.5,60.14,104.6,1219567.0,342.2,118.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.82,36.12,458.9,124.3,129.5,123.9,60.0,59.9,62.9,0.0,273.3,274.0,275.0,102.9,9.4,103.3,572.0,1175158.0,46147.0,107327.0,0.996,0.772,0.531,0.842,35.62,51.19,51.42,51.14,43.66,42.49,37.13,12.18,17.51,17.59,17.49,14.93,14.53,12.7,24670.0,34439.0,34164.0,34700.0,29483.0,29413.0,23823.0,2.14,302.9,23.23,2.8,3.474,2.0,-1.0,13.22,0.006,0.247,3.0,2.0,0.0,0.001,37.91,40.11,37.47,36.28,35.04,37.1,-111.9,37.84,34.77,44.33
2016-07-02 15:07:00-05:00,493.81726,467.77924,463.04617,539998.0,33.65,0.0,478.1,443.3,23.87,343.2,275.4,275.9,277.5,125.4,127.3,126.1,345.0,341.4,60.22,103.2,1219569.0,343.2,117.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.26,35.62,451.9,122.5,127.7,122.2,60.0,59.9,62.9,0.0,273.6,274.0,275.0,101.5,9.14,101.9,572.0,1175160.0,46147.0,107327.0,0.996,0.772,0.531,0.842,34.85,50.49,50.48,50.12,42.82,41.93,36.5,11.96,17.32,17.32,17.2,14.69,14.39,12.52,24670.0,34439.0,34164.0,34701.0,29483.0,29413.0,23823.0,2.06,263.5,17.26,3.2,3.475,2.0,-1.0,13.47,0.006,0.247,3.0,2.0,0.0,0.001,37.54,39.86,37.41,36.16,34.82,36.97,-112.8,37.75,34.69,44.33
2016-07-02 15:08:00-05:00,505.9256,478.60187,473.07104,539999.0,33.61,0.0,490.2,453.3,24.03,341.9,275.8,275.7,277.3,128.2,130.4,129.1,343.4,349.4,60.23,105.7,1219571.0,341.5,119.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.56,35.74,462.3,125.4,130.7,125.1,60.0,59.9,62.9,0.0,273.6,274.0,275.0,103.8,9.56,104.3,572.0,1175162.0,46147.0,107328.0,0.996,0.772,0.531,0.842,35.88,52.02,51.85,51.48,44.09,43.19,37.5,12.26,17.78,17.72,17.6,15.07,14.76,12.82,24671.0,34440.0,34164.0,34701.0,29483.0,29413.0,23823.0,1.587,270.4,19.59,3.0,3.475,2.0,-1.0,13.47,0.005,0.247,3.0,2.0,0.0,0.0,37.59,39.77,37.59,36.1,34.61,36.97,-112.2,37.78,34.83,44.33
2016-07-02 15:09:00-05:00,548.3584,518.4186,509.829,540000.0,33.58,0.0,533.6,490.4,23.99,339.0,275.9,276.1,277.7,137.8,140.0,138.6,339.8,376.5,60.21,113.9,1219573.0,339.2,127.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.18,36.04,497.4,135.3,140.9,135.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,112.0,10.96,112.6,572.0,1175163.0,46147.0,107328.0,0.995,0.772,0.531,0.842,39.01,56.71,56.79,56.11,47.91,46.82,41.16,13.22,19.21,19.24,19.01,16.23,15.86,13.95,24671.0,34440.0,34165.0,34701.0,29483.0,29414.0,23824.0,1.937,295.4,11.93,4.3,3.477,2.0,-1.0,13.47,0.005,0.248,3.0,2.0,0.0,0.0,37.92,39.92,37.69,36.29,34.82,37.13,-112.2,37.88,34.86,44.33
2016-07-02 15:10:00-05:00,610.29315,576.00574,563.98645,540001.0,33.53,0.0,593.2,541.7,23.84,339.5,276.2,276.1,277.6,153.0,155.0,153.5,344.4,415.2,60.13,126.6,1219575.0,339.3,142.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.2,35.47,548.3,150.4,156.2,150.0,60.0,59.9,62.9,0.0,273.6,274.0,275.0,124.2,13.18,124.9,572.0,1175165.0,46147.0,107328.0,0.994,0.772,0.531,0.842,43.09,63.08,62.82,61.89,53.14,52.07,45.58,14.62,21.41,21.32,21.0,18.03,17.67,15.47,24671.0,34440.0,34165.0,34701.0,29484.0,29414.0,23824.0,2.607,292.4,14.27,3.6,3.475,2.0,-1.0,13.47,0.005,0.25,3.0,2.0,0.0,0.0,37.57,39.77,37.9,36.42,35.01,37.28,-111.8,37.84,34.67,44.33
2016-07-02 15:11:00-05:00,711.2318,669.5349,651.9059,540002.0,33.51,0.0,690.1,624.9,23.8,336.9,276.4,276.4,277.9,175.8,177.3,175.7,340.8,477.8,60.13,145.5,1219577.0,336.4,162.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.34,35.97,628.4,173.4,179.0,172.7,60.0,59.9,62.9,0.0,273.7,274.0,275.0,142.8,16.57,143.8,572.0,1175168.0,46147.0,107328.0,0.993,0.772,0.531,0.842,49.64,73.12,73.03,71.77,61.58,60.14,53.22,16.72,24.63,24.6,24.18,20.74,20.26,17.93,24671.0,34441.0,34165.0,34702.0,29484.0,29414.0,23824.0,2.023,271.7,9.89,2.9,3.475,2.0,-1.0,13.33,0.019,0.252,1.0,2.0,0.0,0.0,37.82,40.08,38.44,36.9,35.48,37.82,-111.3,38.16,35.14,44.33
2016-07-02 15:12:00-05:00,708.1244,666.3282,649.37085,540003.0,33.47,0.0,684.2,619.8,23.85,341.4,276.3,276.3,277.8,175.3,176.5,175.0,345.0,474.2,60.14,144.9,1219580.0,341.9,163.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.56,36.46,625.7,172.8,178.2,172.0,60.0,59.9,62.9,0.0,273.5,274.0,275.0,142.2,16.43,143.1,572.0,1175170.0,46147.0,107329.0,0.993,0.772,0.531,0.842,48.56,71.53,71.56,70.59,60.27,58.98,51.99,16.58,24.42,24.43,24.1,20.57,20.13,17.75,24672.0,34441.0,34166.0,34702.0,29484.0,29415.0,23825.0,3.382,283.8,6.076,4.0,3.475,2.0,-1.0,13.33,-0.008,0.253,1.0,2.0,0.0,0.001,38.44,40.69,39.23,37.57,36.2,38.44,-111.0,38.81,35.73,44.33
2016-07-02 15:13:00-05:00,665.1558,626.7787,611.8063,540004.0,33.44,0.0,642.9,583.9,23.79,346.5,276.2,276.2,277.7,164.5,165.9,164.5,347.3,441.4,60.14,135.9,1219582.0,346.7,153.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.64,36.78,591.7,161.8,167.2,161.1,60.0,59.9,62.9,0.0,273.4,274.0,275.0,133.3,14.79,134.1,572.0,1175172.0,46147.0,107329.0,0.994,0.772,0.531,0.842,45.19,65.92,66.26,65.5,55.75,54.21,47.91,15.66,22.84,22.96,22.7,19.32,18.78,16.6,24672.0,34442.0,34166.0,34703.0,29485.0,29415.0,23825.0,2.532,270.0,11.42,3.5,3.474,2.0,-1.0,13.47,0.005,0.252,3.0,2.0,0.0,0.0,38.76,41.01,39.6,37.99,36.57,38.77,-110.6,39.07,35.79,44.39
2016-07-02 15:14:00-05:00,609.2216,574.40247,562.3732,540005.0,33.43,0.0,586.8,535.7,23.91,348.1,275.6,276.5,277.9,150.3,151.8,150.6,350.6,404.1,60.14,124.1,1219584.0,347.5,141.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.63,37.15,543.3,147.5,152.8,146.8,60.0,59.9,62.9,0.0,273.8,274.0,275.0,121.7,12.68,122.4,572.0,1175174.0,46147.0,107329.0,0.995,0.772,0.531,0.842,41.38,59.81,59.72,59.86,51.02,49.18,43.12,14.4,20.81,20.78,20.83,17.76,17.11,15.0,24672.0,34442.0,34167.0,34703.0,29485.0,29415.0,23825.0,2.338,271.9,13.19,3.2,3.475,2.0,-1.0,13.47,0.005,0.251,3.0,2.0,0.0,0.0,39.07,41.31,39.9,38.26,36.79,39.13,-110.5,39.47,35.9,44.43
2016-07-02 15:15:00-05:00,554.8948,523.36224,514.0924,540006.0,33.4,0.0,534.9,489.8,24.11,347.1,275.7,276.1,277.7,137.5,139.0,137.9,348.6,371.3,60.17,113.3,1219586.0,347.5,129.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.78,37.58,496.8,134.7,139.7,134.0,60.0,59.9,62.9,0.0,273.3,274.0,275.0,111.2,10.82,111.8,572.0,1175176.0,46147.0,107329.0,0.995,0.772,0.531,0.842,37.63,54.94,54.56,54.47,46.38,45.23,39.53,13.06,19.07,18.93,18.9,16.1,15.7,13.72,24672.0,34442.0,34167.0,34703.0,29485.0,29415.0,23825.0,2.342,253.4,11.04,3.3,3.474,2.0,-1.0,13.47,0.005,0.249,3.0,2.0,0.0,0.0,39.34,41.46,39.93,38.21,36.67,39.05,-111.0,39.56,36.06,44.43
2016-07-02 15:16:00-05:00,477.9585,451.61206,446.33804,540007.0,33.4,0.0,460.1,425.0,23.9,348.7,275.6,275.8,277.4,119.0,120.5,119.5,350.7,322.9,60.2,97.7,1219587.0,348.2,113.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.91,37.41,433.1,116.0,120.7,115.4,60.0,59.9,62.9,0.0,273.1,274.0,275.0,95.9,8.23,96.3,572.0,1175178.0,46147.0,107329.0,0.996,0.772,0.531,0.842,32.52,47.13,46.63,46.82,39.88,38.87,33.68,11.34,16.43,16.25,16.32,13.9,13.55,11.74,24673.0,34442.0,34167.0,34704.0,29485.0,29416.0,23825.0,2.357,283.9,7.812,2.9,3.475,2.0,-1.0,13.47,0.005,0.247,3.0,2.0,0.0,0.0,39.21,41.5,39.73,38.0,36.41,38.82,-110.5,39.41,35.9,44.43
2016-07-02 15:17:00-05:00,450.52716,425.82474,421.44867,540008.0,33.39,0.0,436.0,403.1,23.77,341.8,275.4,275.8,277.3,113.8,115.6,114.5,343.0,312.5,60.12,93.5,1219589.0,342.2,107.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.06,37.24,411.6,110.8,115.6,110.3,60.0,59.9,62.9,0.0,273.1,274.0,275.0,91.8,7.546,92.1,572.0,1175179.0,46147.0,107329.0,0.997,0.772,0.531,0.842,31.65,46.08,45.71,45.51,38.84,38.15,32.97,10.82,15.75,15.62,15.55,13.27,13.04,11.27,24673.0,34443.0,34167.0,34704.0,29486.0,29416.0,23826.0,2.125,283.9,13.05,2.6,3.474,2.0,-1.0,13.29,0.006,0.246,1.0,2.0,0.0,0.001,38.98,41.24,39.28,37.81,36.13,38.53,-108.5,39.13,35.58,44.49
2016-07-02 15:18:00-05:00,458.778,432.7726,427.78625,540009.0,33.36,0.0,445.3,410.0,24.02,338.2,275.6,275.8,277.3,115.6,117.6,116.4,340.2,319.5,60.14,95.0,1219590.0,337.9,108.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.12,36.45,419.5,112.8,117.8,112.4,60.0,59.9,62.9,0.0,273.4,274.0,275.0,93.5,7.838,93.8,572.0,1175181.0,46147.0,107330.0,0.997,0.772,0.531,0.842,32.62,47.43,47.42,46.86,39.96,39.25,34.23,11.03,16.03,16.03,15.84,13.51,13.27,11.57,24673.0,34443.0,34168.0,34704.0,29486.0,29416.0,23826.0,2.127,245.1,15.16,3.4,3.475,2.0,-1.0,13.47,0.006,0.246,3.0,2.0,0.0,0.0,38.36,40.62,38.93,37.29,35.74,38.12,-111.4,38.71,35.25,44.52
2016-07-02 15:19:00-05:00,489.85254,460.96497,454.28882,540010.0,33.36,0.0,475.5,435.4,24.16,340.2,275.8,275.8,277.4,123.4,125.3,124.2,341.4,338.7,60.19,101.6,1219592.0,339.3,115.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.89,36.49,443.6,120.5,125.7,120.2,60.0,59.9,62.9,0.0,273.9,274.0,275.0,99.8,8.89,100.2,572.0,1175183.0,46147.0,107330.0,0.996,0.772,0.531,0.842,34.47,50.39,50.3,49.71,42.52,41.6,36.45,11.73,17.14,17.11,16.91,14.47,14.15,12.4,24673.0,34443.0,34168.0,34704.0,29486.0,29416.0,23826.0,1.398,270.0,22.86,2.3,3.475,2.0,-1.0,13.47,0.005,0.247,3.0,2.0,0.0,0.0,38.23,40.41,38.73,36.96,35.32,37.86,-112.2,38.57,35.23,44.52
2016-07-02 15:20:00-05:00,502.28238,472.45566,465.46597,540011.0,33.34,0.0,487.7,446.3,24.19,341.5,275.3,276.2,277.7,126.5,128.4,127.2,341.8,346.0,60.14,104.2,1219594.0,341.0,118.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.13,36.22,454.1,123.7,128.8,123.2,60.0,59.9,62.9,0.0,273.9,274.0,275.0,102.4,9.32,102.8,572.0,1175184.0,46147.0,107330.0,0.996,0.772,0.531,0.842,35.18,51.4,51.06,50.76,43.52,42.44,37.06,12.02,17.55,17.44,17.34,14.86,14.49,12.66,24673.0,34443.0,34168.0,34705.0,29486.0,29417.0,23826.0,1.81,267.2,16.11,3.9,3.475,2.0,-1.0,13.47,0.005,0.247,3.0,2.0,0.0,0.0,38.18,40.33,38.81,37.28,35.57,38.11,-111.0,38.82,35.34,44.52
2016-07-02 15:21:00-05:00,472.27936,445.46585,440.23093,540012.0,33.32,0.0,458.1,422.0,24.12,346.8,275.2,276.0,277.5,119.6,121.3,120.2,348.5,325.0,60.14,98.3,1219595.0,346.6,113.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.29,36.14,431.2,116.6,121.4,116.1,60.0,59.9,62.9,0.0,273.2,274.0,275.0,96.5,8.33,96.9,572.0,1175186.0,46147.0,107330.0,0.996,0.772,0.531,0.842,32.82,47.49,47.34,47.44,40.38,39.16,34.22,11.38,16.47,16.41,16.45,14.0,13.58,11.86,24674.0,34444.0,34168.0,34705.0,29487.0,29417.0,23827.0,2.535,284.8,21.96,3.6,3.474,2.0,-1.0,13.47,0.005,0.247,3.0,2.0,0.0,0.0,38.03,40.02,38.38,36.77,34.99,37.63,-111.9,38.29,34.97,44.57
2016-07-02 15:22:00-05:00,458.3494,433.44067,428.8233,540013.0,33.29,0.0,446.3,412.6,23.96,342.7,275.5,275.8,277.5,117.0,118.9,117.7,345.7,319.8,60.14,96.2,1219597.0,342.5,110.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.42,35.44,422.0,114.2,119.1,113.7,60.0,59.9,62.9,0.0,273.6,274.0,275.0,94.6,8.02,94.9,572.0,1175188.0,46147.0,107330.0,0.996,0.772,0.531,0.842,32.64,47.24,47.22,46.84,39.98,39.04,34.04,11.19,16.19,16.18,16.05,13.7,13.38,11.66,24674.0,34444.0,34169.0,34705.0,29487.0,29417.0,23827.0,3.152,271.9,15.17,4.9,3.475,2.0,-1.0,13.47,0.005,0.246,3.0,2.0,0.0,0.0,37.5,39.56,37.78,36.2,34.52,37.15,-112.0,37.73,34.67,44.62
2016-07-02 15:23:00-05:00,459.52808,434.50958,429.86035,540014.0,33.24,0.0,446.9,413.4,23.81,345.1,275.3,275.7,277.3,117.8,119.6,118.4,346.4,319.8,60.15,96.7,1219599.0,345.0,110.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.18,34.51,422.6,114.9,119.7,114.4,60.0,59.9,62.9,0.0,273.0,274.0,275.0,95.1,8.11,95.4,572.0,1175189.0,46147.0,107330.0,0.996,0.772,0.531,0.842,32.51,47.15,47.1,46.72,39.86,39.02,33.95,11.22,16.27,16.25,16.12,13.76,13.47,11.71,24674.0,34444.0,34169.0,34705.0,29487.0,29417.0,23827.0,2.982,277.0,13.28,4.4,3.475,2.0,-1.0,13.29,0.006,0.246,3.0,2.0,0.0,0.0,36.59,38.77,37.15,35.62,33.95,36.55,-112.9,37.2,34.07,44.62
2016-07-02 15:24:00-05:00,458.67087,433.5743,429.16898,540015.0,33.21,0.0,446.5,413.1,23.78,343.7,275.5,275.4,277.1,117.7,119.6,118.4,345.4,320.0,60.14,96.7,1219600.0,343.6,110.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.28,34.62,422.2,114.8,119.8,114.3,60.0,59.9,62.9,0.0,273.0,274.0,275.0,95.0,8.11,95.4,572.0,1175191.0,46147.0,107330.0,0.996,0.772,0.531,0.842,32.65,47.41,47.27,46.8,40.04,39.31,34.09,11.22,16.3,16.25,16.09,13.76,13.51,11.72,24674.0,34444.0,34169.0,34706.0,29487.0,29418.0,23827.0,1.793,328.5,33.23,3.2,3.474,2.0,-1.0,13.47,0.005,0.246,3.0,2.0,0.0,0.0,36.28,38.44,36.72,35.24,33.63,36.28,-113.2,37.03,33.77,44.68
2016-07-02 15:25:00-05:00,482.78043,455.48685,449.6797,540016.0,33.18,0.0,470.2,433.1,23.9,343.1,275.4,275.8,277.4,123.3,125.2,124.0,345.7,335.1,60.13,101.4,1219602.0,343.1,115.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.35,34.77,441.0,120.5,125.6,120.1,60.0,59.9,62.9,0.0,273.0,274.0,275.0,99.7,8.9,100.1,572.0,1175192.0,46147.0,107331.0,0.996,0.772,0.531,0.842,34.23,49.62,49.88,49.34,42.11,41.01,36.14,11.74,17.02,17.11,16.93,14.45,14.07,12.4,24675.0,34445.0,34169.0,34706.0,29488.0,29418.0,23828.0,2.082,297.0,24.78,4.0,3.475,2.0,-1.0,13.47,0.005,0.247,3.0,2.0,0.0,0.0,36.42,38.39,36.83,35.45,33.84,36.27,-113.1,36.98,33.8,44.71
2016-07-02 15:26:00-05:00,528.85645,497.57492,489.08783,540017.0,33.15,0.0,515.2,470.8,23.9,337.4,275.4,275.8,277.4,133.4,135.5,134.1,338.9,364.9,60.14,110.0,1219604.0,337.0,123.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.59,34.76,478.7,130.7,136.3,130.4,60.0,59.9,62.9,0.0,273.0,274.0,275.0,108.1,10.34,108.6,572.0,1175194.0,46147.0,107331.0,0.995,0.772,0.531,0.842,37.73,54.87,54.94,54.2,46.48,45.34,39.96,12.73,18.51,18.54,18.29,15.68,15.3,13.48,24675.0,34445.0,34170.0,34706.0,29488.0,29418.0,23828.0,1.6,309.2,15.33,3.0,3.474,2.0,-1.0,13.47,0.005,0.248,3.0,2.0,0.0,0.0,36.49,38.46,36.56,35.42,33.81,36.19,-112.8,36.77,33.76,44.79
