TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-07-02 15:27:00-05:00,570.64636,535.6546,525.1544,540018.0,33.11,0.0,554.2,503.8,23.88,341.6,275.6,276.0,277.5,143.9,145.9,144.5,344.1,389.6,60.13,118.8,1219606.0,341.3,134.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.81,35.28,511.5,141.2,146.7,140.8,60.0,59.9,62.9,0.0,273.0,274.0,275.0,116.7,11.82,117.3,572.0,1175196.0,46147.0,107331.0,0.995,0.772,0.531,0.842,39.8,58.48,58.59,57.75,49.46,48.29,42.74,13.59,19.97,20.01,19.72,16.89,16.49,14.6,24675.0,34445.0,34170.0,34706.0,29488.0,29418.0,23828.0,1.762,293.3,17.71,2.9,3.474,2.0,-1.0,13.47,0.005,0.249,3.0,2.0,0.0,0.0,36.87,38.83,36.81,35.78,34.14,36.58,-112.5,37.01,34.14,44.81
2016-07-02 15:28:00-05:00,539.67896,507.86313,499.22797,540019.0,33.09,0.0,524.1,479.3,23.91,343.5,275.1,275.8,277.2,136.8,138.6,137.4,343.1,369.8,60.14,112.7,1219608.0,344.3,126.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.67,35.62,487.6,134.1,139.5,133.7,60.0,59.9,62.9,0.0,273.0,274.0,275.0,110.8,10.79,111.3,572.0,1175198.0,46147.0,107331.0,0.995,0.772,0.531,0.842,37.8,55.19,54.99,54.6,46.81,45.67,39.98,12.98,18.95,18.89,18.75,16.08,15.68,13.73,24675.0,34445.0,34170.0,34706.0,29488.0,29418.0,23828.0,1.757,301.0,15.81,3.1,3.474,2.0,-1.0,13.24,0.006,0.248,3.0,2.0,0.0,0.001,37.3,39.23,37.25,36.13,34.64,36.95,-112.1,37.33,34.57,44.83
2016-07-02 15:29:00-05:00,518.9983,489.42453,481.82843,540020.0,33.05,0.0,504.3,463.1,23.92,344.1,275.1,275.8,277.3,131.7,133.6,132.4,344.8,356.8,60.15,108.4,1219609.0,344.1,123.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.78,35.65,470.7,129.1,134.3,128.7,60.0,59.9,62.9,0.0,273.0,274.0,275.0,106.6,10.07,107.1,572.0,1175200.0,46147.0,107331.0,0.996,0.772,0.531,0.842,36.31,53.04,53.07,52.61,44.88,43.89,38.55,12.49,18.25,18.26,18.1,15.44,15.1,13.26,24676.0,34446.0,34170.0,34707.0,29489.0,29419.0,23829.0,2.46,332.6,13.79,4.0,3.474,2.0,-1.0,13.47,0.006,0.248,3.0,2.0,0.0,0.001,37.43,39.32,37.34,36.32,34.86,37.13,-112.5,37.4,34.58,44.83
2016-07-02 15:30:00-05:00,559.0737,525.36646,515.5904,540021.0,33.02,0.0,541.8,493.9,23.89,341.0,275.2,276.0,277.4,140.8,142.7,141.5,342.1,381.8,60.14,116.1,1219611.0,341.4,130.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.92,35.74,501.5,138.0,143.5,137.7,60.0,59.9,62.9,0.0,273.0,274.0,275.0,114.0,11.37,114.6,572.0,1175202.0,46147.0,107331.0,0.995,0.772,0.531,0.842,39.03,57.2,57.21,56.55,48.5,47.32,41.74,13.31,19.5,19.5,19.28,16.53,16.13,14.23,24676.0,34446.0,34170.0,34707.0,29489.0,29419.0,23829.0,2.788,312.5,15.77,3.9,3.475,2.0,-1.0,13.47,0.005,0.249,3.0,2.0,0.0,0.0,37.46,39.26,37.06,36.26,34.82,37.06,-111.5,37.09,34.41,44.78
2016-07-02 15:31:00-05:00,594.00586,557.8344,544.51276,540022.0,32.99,0.0,579.0,523.8,23.8,341.0,275.6,275.7,277.2,149.1,150.9,149.5,341.5,403.1,60.16,123.0,1219613.0,340.9,137.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.91,35.52,532.3,146.5,152.1,146.1,60.0,59.9,62.9,0.0,273.0,273.9,275.0,120.9,12.6,121.5,572.0,1175204.0,46147.0,107332.0,0.995,0.772,0.531,0.842,41.69,61.0,61.45,60.46,51.47,50.1,44.53,14.19,20.76,20.91,20.58,17.52,17.05,15.15,24676.0,34446.0,34171.0,34707.0,29489.0,29419.0,23829.0,3.017,305.2,12.43,5.1,3.474,2.0,-1.0,13.47,0.005,0.249,3.0,2.0,0.0,0.0,37.43,39.24,36.94,36.09,34.75,37.05,-112.1,36.91,34.33,44.75
2016-07-02 15:32:00-05:00,707.26715,658.7122,639.34595,540023.0,32.97,0.0,682.3,608.3,23.84,334.6,275.7,276.0,277.5,173.1,174.8,173.0,338.4,472.2,60.13,143.1,1219616.0,333.7,159.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.69,35.65,614.8,170.7,176.5,170.0,60.0,59.9,62.9,0.0,273.0,273.7,275.0,140.4,16.21,141.3,572.0,1175206.0,46147.0,107332.0,0.993,0.772,0.531,0.842,48.5,71.96,72.37,70.88,60.86,59.21,53.17,16.22,24.07,24.2,23.7,20.35,19.8,17.78,24676.0,34447.0,34171.0,34708.0,29489.0,29420.0,23829.0,2.47,307.8,20.28,4.7,3.474,2.0,-1.0,13.47,0.005,0.253,3.0,2.0,0.0,0.0,37.61,39.45,37.34,36.32,35.03,37.31,-111.8,37.13,34.62,44.73
2016-07-02 15:33:00-05:00,516.42664,485.41614,476.9888,540024.0,32.94,0.0,496.6,453.3,23.86,348.7,274.9,275.4,277.0,129.1,130.8,129.7,349.9,347.6,60.15,106.1,1219617.0,348.6,121.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.66,35.77,459.7,126.3,131.2,125.7,60.0,59.9,62.9,0.0,273.0,273.2,274.5,104.2,9.67,104.6,572.0,1175208.0,46147.0,107332.0,0.996,0.772,0.531,0.842,34.87,50.97,50.95,50.86,43.48,42.22,37.16,12.15,17.75,17.75,17.72,15.15,14.71,12.94,24677.0,34447.0,34172.0,34708.0,29490.0,29420.0,23830.0,2.135,309.9,23.77,4.1,3.475,2.0,-1.0,13.47,0.006,0.248,3.0,2.0,0.0,0.0,37.81,39.59,37.49,36.46,35.31,37.5,-112.2,37.38,34.7,44.73
2016-07-02 15:34:00-05:00,518.8912,486.2178,476.9888,540025.0,32.92,0.0,499.4,453.6,23.88,345.9,275.0,275.3,276.9,129.9,131.6,130.5,347.5,350.9,60.14,106.7,1219619.0,345.8,121.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.81,35.74,458.8,127.0,132.1,126.5,60.0,59.9,62.9,0.0,273.0,273.0,274.3,104.8,9.76,105.2,572.0,1175209.0,46147.0,107332.0,0.996,0.772,0.531,0.842,35.01,51.7,51.86,51.38,43.88,42.72,37.91,12.1,17.87,17.93,17.76,15.17,14.77,13.11,24677.0,34447.0,34172.0,34708.0,29490.0,29420.0,23830.0,2.535,313.0,11.59,3.5,3.474,2.0,-1.0,13.25,0.005,0.248,1.0,2.0,0.0,0.001,37.56,39.43,37.3,36.35,35.07,37.32,-111.4,37.24,34.57,44.73
2016-07-02 15:35:00-05:00,446.56253,419.54492,413.84357,540026.0,32.89,0.0,430.1,393.8,23.88,350.9,274.5,275.3,276.8,111.9,113.6,112.6,352.2,302.2,60.14,91.6,1219621.0,350.5,106.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.94,35.78,400.8,109.0,113.6,108.4,60.0,59.9,62.9,0.0,273.0,273.0,274.3,90.0,7.274,90.3,572.0,1175211.0,46147.0,107332.0,0.997,0.772,0.531,0.842,29.98,43.82,43.8,43.8,37.29,36.29,31.84,10.52,15.37,15.37,15.37,13.08,12.73,11.17,24677.0,34447.0,34172.0,34708.0,29490.0,29420.0,23830.0,2.122,320.1,23.48,3.6,3.474,2.0,-1.0,13.47,0.006,0.246,3.0,2.0,0.0,0.0,37.51,39.22,36.93,36.18,34.97,36.98,-112.3,36.93,34.33,44.73
2016-07-02 15:36:00-05:00,464.35,434.24234,426.74918,540027.0,32.88,0.0,448.9,406.9,23.85,346.4,274.6,275.4,276.8,116.8,118.7,117.5,346.5,316.6,60.15,95.8,1219622.0,345.9,109.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.05,35.75,413.5,114.1,118.8,113.5,60.0,59.9,62.9,0.0,273.0,273.0,274.2,94.2,7.982,94.5,572.0,1175213.0,46147.0,107333.0,0.996,0.772,0.531,0.842,31.72,46.46,46.65,46.36,39.6,38.29,33.98,10.99,16.09,16.15,16.06,13.71,13.26,11.77,24677.0,34447.0,34172.0,34709.0,29490.0,29421.0,23830.0,1.712,337.9,26.85,2.7,3.474,2.0,-1.0,13.47,0.005,0.246,3.0,2.0,0.0,0.0,37.54,39.03,36.75,35.97,34.9,36.84,-112.1,36.89,34.12,44.75
2016-07-02 15:37:00-05:00,473.7795,441.45746,432.97153,540028.0,32.84,0.0,457.5,412.3,23.86,348.2,274.9,275.3,276.8,118.0,119.8,118.7,349.5,318.6,60.18,96.8,1219624.0,349.0,111.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.02,35.61,415.3,115.2,120.1,114.7,60.0,59.9,62.9,0.0,273.0,273.0,274.3,95.2,8.14,95.5,572.0,1175214.0,46147.0,107333.0,0.996,0.772,0.531,0.842,31.83,47.02,46.83,46.67,39.86,38.51,34.3,11.08,16.36,16.29,16.24,13.87,13.4,11.93,24677.0,34448.0,34172.0,34709.0,29491.0,29421.0,23830.0,2.497,276.3,23.98,3.4,3.474,2.0,-1.0,13.47,0.005,0.246,3.0,2.0,0.0,0.0,37.41,38.95,36.62,35.84,34.73,36.66,-112.7,36.61,33.92,44.8
2016-07-02 15:38:00-05:00,562.1812,520.4227,506.37213,540029.0,32.81,0.0,542.1,481.0,23.93,338.9,275.2,275.5,277.0,138.1,140.2,138.8,341.3,375.4,60.21,113.8,1219626.0,338.9,128.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.31,35.15,480.5,135.3,140.9,135.0,60.0,59.9,62.9,0.0,273.0,273.1,274.6,111.7,10.97,112.3,572.0,1175216.0,46147.0,107333.0,0.995,0.772,0.531,0.842,37.89,56.49,56.56,55.78,47.94,46.13,41.88,12.83,19.13,19.16,18.89,16.24,15.62,14.18,24678.0,34448.0,34173.0,34709.0,29491.0,29421.0,23831.0,3.452,263.8,12.01,5.1,3.474,2.0,-1.0,13.47,0.005,0.249,3.0,2.0,0.0,0.0,37.12,38.79,36.53,35.55,34.38,36.38,-112.5,36.38,33.92,44.75
2016-07-02 15:39:00-05:00,467.24313,435.31128,426.74918,540030.0,32.79,0.0,449.2,405.0,23.85,343.1,275.0,275.2,276.7,117.0,119.0,117.8,345.8,318.2,60.13,96.1,1219627.0,343.5,110.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.87,34.53,409.4,114.1,119.1,113.6,60.0,59.9,62.9,0.0,273.0,273.3,274.8,94.3,7.987,94.7,572.0,1175218.0,46147.0,107333.0,0.996,0.772,0.531,0.842,31.85,46.92,47.08,46.55,39.88,38.6,34.51,10.93,16.09,16.15,15.97,13.68,13.24,11.84,24678.0,34448.0,34173.0,34709.0,29491.0,29421.0,23831.0,3.943,269.5,7.866,5.6,3.474,2.0,-1.0,13.09,-0.059,0.246,1.0,2.0,0.0,0.002,36.65,38.29,36.24,35.0,33.62,35.87,-113.0,36.02,33.51,44.73
2016-07-02 15:40:00-05:00,509.67596,474.05905,462.47,540031.0,32.75,0.0,492.4,440.5,23.8,339.5,275.1,275.2,276.7,126.7,128.9,127.5,341.3,345.0,60.18,104.2,1219629.0,339.0,117.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.93,34.39,442.1,123.9,129.2,123.6,60.0,59.9,62.9,0.0,273.0,273.0,274.3,102.4,9.37,102.8,572.0,1175219.0,46147.0,107333.0,0.996,0.772,0.531,0.842,34.85,51.55,51.73,51.04,43.87,42.34,38.2,11.83,17.5,17.56,17.32,14.89,14.37,12.96,24678.0,34448.0,34173.0,34710.0,29491.0,29421.0,23831.0,2.873,272.2,11.6,4.0,3.474,2.0,-1.0,13.09,0.068,0.249,1.0,2.0,0.0,0.002,36.18,38.01,35.99,34.69,33.32,35.55,-113.4,35.75,33.18,44.73
2016-07-02 15:41:00-05:00,440.02612,410.99368,404.39484,540032.0,32.72,0.0,421.7,382.8,23.73,344.2,274.8,275.1,276.7,111.3,113.2,112.0,345.9,302.8,60.14,91.2,1219631.0,344.4,104.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.87,34.1,391.6,108.3,113.1,107.8,60.0,59.9,62.9,0.0,273.0,273.0,274.6,89.5,7.192,89.8,572.0,1175221.0,46147.0,107333.0,0.997,0.772,0.531,0.842,30.2,44.26,44.5,43.85,37.57,36.72,32.41,10.39,15.22,15.3,15.08,12.92,12.63,11.15,24678.0,34449.0,34173.0,34710.0,29492.0,29422.0,23831.0,2.878,287.0,11.92,4.2,3.474,2.0,-1.0,13.43,0.006,0.246,3.0,2.0,0.0,0.001,35.87,37.84,35.76,34.53,33.07,35.34,-113.1,35.65,33.08,44.73
2016-07-02 15:42:00-05:00,407.23718,381.4652,376.73996,540033.0,32.69,0.0,391.9,358.1,23.68,342.5,275.0,274.8,276.4,103.3,105.4,104.2,343.7,283.6,60.14,84.5,1219632.0,342.5,97.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.13,33.86,364.1,100.5,105.2,100.0,60.0,59.9,62.9,0.0,273.0,273.0,274.3,83.2,6.121,83.4,572.0,1175222.0,46147.0,107333.0,0.997,0.772,0.531,0.842,28.41,41.53,41.63,40.96,35.05,34.41,30.2,9.73,14.22,14.25,14.02,12.0,11.78,10.34,24678.0,34449.0,34174.0,34710.0,29492.0,29422.0,23831.0,2.57,290.2,12.9,3.2,3.475,2.0,-1.0,13.43,0.008,0.245,3.0,2.0,0.0,0.0,35.44,37.39,35.45,34.3,32.84,35.12,-113.1,35.53,32.77,44.73
2016-07-02 15:43:00-05:00,536.0357,497.4413,483.6721,540034.0,32.65,0.0,521.1,463.0,23.67,337.3,275.1,275.2,276.8,132.2,134.4,133.0,338.5,361.7,60.17,108.9,1219634.0,336.5,122.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.43,34.31,465.3,129.6,135.2,129.3,60.0,59.9,62.9,0.0,273.0,273.0,274.6,107.1,10.21,107.6,572.0,1175224.0,46147.0,107334.0,0.996,0.772,0.531,0.842,37.04,54.99,55.06,54.01,46.19,44.77,40.34,12.47,18.51,18.53,18.18,15.54,15.07,13.57,24679.0,34449.0,34174.0,34710.0,29492.0,29422.0,23832.0,1.74,294.6,20.44,3.0,3.475,2.0,-1.0,13.47,0.006,0.247,3.0,2.0,0.0,0.0,35.67,37.58,35.44,34.32,32.93,35.16,-113.0,35.63,32.73,44.73
2016-07-02 15:44:00-05:00,670.9421,618.36115,596.1352,540035.0,32.62,0.0,648.9,566.7,23.97,332.2,275.2,275.8,277.4,163.3,165.4,163.6,333.0,447.0,60.22,134.9,1219636.0,333.3,148.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.46,35.07,577.4,160.7,166.8,160.2,60.0,59.9,62.9,0.0,273.0,273.2,274.7,132.4,14.7,133.2,572.0,1175226.0,46147.0,107334.0,0.994,0.772,0.531,0.842,45.88,68.7,69.52,67.17,57.47,56.11,50.93,15.24,22.81,23.09,22.31,19.08,18.63,16.91,24679.0,34450.0,34174.0,34711.0,29492.0,29422.0,23832.0,1.537,255.3,20.59,3.8,3.475,2.0,-1.0,13.47,0.005,0.251,3.0,2.0,0.0,0.0,36.55,38.36,36.39,34.9,33.63,35.9,-112.6,36.08,33.46,44.68
2016-07-02 15:45:00-05:00,802.4195,736.34143,705.2567,540036.0,32.59,0.0,774.8,668.6,24.08,327.1,275.9,276.0,277.6,189.0,190.6,188.6,328.8,522.8,60.18,156.4,1219639.0,326.7,171.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.19,35.75,669.4,187.3,192.9,186.5,60.0,59.9,62.9,0.0,273.0,273.2,275.0,153.7,18.65,154.8,572.0,1175229.0,46147.0,107334.0,0.993,0.772,0.531,0.842,53.73,81.1,81.8,79.37,68.28,65.76,60.65,17.57,26.53,26.73,25.95,22.33,21.51,19.83,24679.0,34450.0,34175.0,34711.0,29493.0,29423.0,23832.0,2.807,271.6,13.52,4.7,3.474,2.0,-1.0,13.47,0.005,0.254,3.0,2.0,0.0,0.0,37.53,39.2,37.42,35.64,34.37,36.67,-112.2,36.68,34.27,44.64
2016-07-02 15:46:00-05:00,787.31085,722.7129,692.12067,540037.0,32.58,0.0,757.2,653.8,23.93,334.4,275.6,276.1,277.6,188.9,190.2,188.3,334.4,513.2,60.14,156.1,1219641.0,334.4,171.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.53,36.42,657.3,186.8,192.1,185.9,60.0,59.9,62.9,0.0,273.0,273.1,274.9,153.2,18.51,154.3,572.0,1175231.0,46147.0,107334.0,0.993,0.772,0.531,0.842,52.22,78.86,79.43,77.35,66.54,64.1,58.72,17.46,26.36,26.56,25.86,22.25,21.43,19.63,24679.0,34451.0,34175.0,34712.0,29493.0,29423.0,23833.0,3.128,284.9,11.17,4.1,3.475,2.0,-1.0,13.47,0.005,0.255,3.0,2.0,0.0,0.0,38.18,39.98,38.43,36.38,35.19,37.51,-110.1,37.35,34.83,44.64
2016-07-02 15:47:00-05:00,805.0983,737.8111,705.71765,540038.0,32.58,0.0,772.2,664.6,24.0,338.3,275.6,276.2,277.6,192.5,193.6,191.9,339.6,522.0,60.14,159.1,1219644.0,338.7,177.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.01,37.53,668.7,190.7,195.8,189.8,60.0,59.9,62.9,0.0,273.0,273.0,274.4,156.3,19.01,157.4,572.0,1175234.0,46147.0,107335.0,0.993,0.772,0.531,0.842,52.37,79.75,80.2,77.88,66.99,64.81,59.21,17.71,26.98,27.14,26.34,22.66,21.92,20.03,24680.0,34451.0,34176.0,34712.0,29493.0,29424.0,23833.0,2.705,286.8,17.46,3.8,3.474,2.0,-1.0,13.24,0.006,0.254,1.0,2.0,0.0,0.001,39.23,40.93,39.47,37.29,36.06,38.44,-108.1,38.14,35.57,44.64
2016-07-02 15:48:00-05:00,562.07404,520.8236,502.80002,540039.0,32.58,0.0,540.2,475.3,24.2,343.2,275.0,275.2,276.7,136.3,137.9,136.7,344.9,370.8,60.14,112.0,1219646.0,343.1,127.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.96,37.55,476.8,133.6,138.7,133.1,60.0,59.9,62.9,0.0,273.0,273.0,274.0,110.1,10.78,110.6,572.0,1175236.0,46147.0,107335.0,0.995,0.772,0.531,0.842,37.12,55.52,55.6,54.69,46.61,45.0,40.69,12.71,19.01,19.03,18.72,15.96,15.41,13.93,24680.0,34451.0,34176.0,34713.0,29494.0,29424.0,23833.0,2.793,259.8,15.47,5.5,3.474,2.0,-1.0,13.47,0.006,0.249,3.0,2.0,0.0,0.0,39.43,41.16,39.93,37.66,36.27,38.72,-109.8,38.61,35.74,44.64
2016-07-02 15:49:00-05:00,816.028,745.29346,710.44196,540040.0,32.59,0.0,783.1,668.4,24.36,334.8,275.8,275.9,277.4,192.6,193.8,192.0,335.4,524.9,60.14,159.1,1219648.0,334.5,176.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.47,37.66,668.9,190.8,196.1,189.9,60.0,59.9,62.9,0.0,273.0,273.0,274.0,156.4,19.05,157.5,572.0,1175238.0,46147.0,107335.0,0.993,0.772,0.531,0.842,52.99,80.8,81.4,79.14,67.88,65.12,60.3,17.74,27.04,27.27,26.49,22.72,21.8,20.19,24680.0,34452.0,34177.0,34713.0,29494.0,29424.0,23834.0,3.81,257.6,10.68,5.6,3.474,2.0,-1.0,13.47,0.005,0.255,3.0,2.0,0.0,0.0,39.66,41.22,40.41,37.7,36.23,38.92,-110.0,38.65,35.76,44.64
2016-07-02 15:50:00-05:00,798.02625,727.65656,692.92725,540041.0,32.59,0.0,764.2,649.8,24.39,341.2,275.7,275.5,277.0,188.9,189.9,188.3,342.8,509.9,60.14,155.8,1219651.0,341.2,174.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.38,37.62,651.6,186.8,192.0,185.9,60.0,59.9,62.9,0.0,273.0,273.0,274.0,153.0,18.41,154.1,572.0,1175241.0,46147.0,107336.0,0.993,0.772,0.531,0.842,50.81,77.62,78.07,76.19,65.17,62.47,57.6,17.34,26.48,26.64,26.0,22.24,21.31,19.65,24680.0,34452.0,34177.0,34713.0,29494.0,29425.0,23834.0,2.712,303.4,24.77,4.2,3.475,2.0,-1.0,13.47,0.005,0.255,3.0,2.0,0.0,0.0,39.88,41.65,40.72,37.86,36.39,39.11,-110.0,38.79,36.18,44.65
2016-07-02 15:51:00-05:00,750.66437,683.1634,650.6383,540042.0,32.62,0.0,716.9,608.5,24.33,342.5,275.2,275.5,277.0,177.2,178.3,176.9,343.8,477.8,60.15,146.0,1219653.0,342.3,164.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.0,38.21,609.1,174.7,180.0,173.9,60.0,59.9,62.9,0.0,273.0,273.0,274.0,143.2,16.65,144.2,572.0,1175243.0,46147.0,107336.0,0.993,0.772,0.531,0.842,47.11,72.1,72.63,71.05,60.72,58.08,53.81,16.13,24.68,24.86,24.33,20.79,19.88,18.42,24681.0,34453.0,34178.0,34714.0,29495.0,29425.0,23834.0,2.738,320.5,13.45,5.2,3.475,2.0,-1.0,13.47,0.005,0.254,3.0,2.0,0.0,0.0,40.29,42.04,40.91,38.18,36.84,39.35,-109.5,39.06,36.69,44.72
2016-07-02 15:52:00-05:00,646.08246,588.03094,561.9123,540043.0,32.65,0.0,616.2,524.7,24.15,344.6,275.0,275.1,276.7,153.1,154.6,153.4,346.7,412.7,60.15,125.9,1219655.0,344.2,143.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.41,38.42,525.9,150.2,155.6,149.6,60.0,59.9,62.9,0.0,273.0,273.0,274.0,123.6,13.05,124.2,572.0,1175245.0,46147.0,107336.0,0.994,0.772,0.531,0.842,40.37,61.61,61.83,60.76,52.08,49.7,45.85,13.91,21.23,21.31,20.94,17.95,17.13,15.8,24681.0,34453.0,34178.0,34714.0,29495.0,29425.0,23835.0,2.668,318.9,14.9,4.1,3.474,2.0,-1.0,13.45,0.027,0.251,1.0,2.0,0.0,0.0,40.44,42.14,40.84,38.33,37.12,39.41,-109.7,39.2,36.57,44.73
2016-07-02 15:53:00-05:00,518.4626,472.8565,455.09543,540044.0,32.68,0.0,492.7,423.7,24.11,347.9,274.6,274.9,276.5,123.3,124.9,123.9,347.8,334.0,60.15,101.0,1219657.0,347.5,116.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.45,38.13,426.8,120.3,125.1,119.8,60.0,59.9,62.9,0.0,273.0,273.0,274.0,99.2,8.82,99.6,572.0,1175247.0,46147.0,107336.0,0.996,0.772,0.531,0.842,32.24,48.82,48.84,48.31,41.45,39.61,36.21,11.21,16.98,16.98,16.8,14.42,13.77,12.59,24681.0,34453.0,34178.0,34714.0,29495.0,29425.0,23835.0,2.193,296.6,18.73,3.6,3.47,2.0,-1.0,13.09,-0.02,0.25,1.0,2.0,0.0,0.002,40.22,41.83,40.38,38.15,36.97,39.2,-109.6,39.06,36.27,44.73
2016-07-02 15:54:00-05:00,393.5215,360.22073,350.58307,540045.0,32.7,0.0,373.4,326.4,24.25,351.2,274.5,274.5,276.1,93.5,95.3,94.3,352.4,258.1,60.14,76.1,1219658.0,350.9,90.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.89,36.88,330.0,90.6,94.8,90.1,60.0,59.9,62.9,0.0,273.0,273.0,274.0,74.92,4.74,75.08,572.0,1175248.0,46147.0,107336.0,0.998,0.772,0.531,0.842,24.5,36.3,36.46,36.45,31.08,29.51,26.81,8.6,12.74,12.79,12.79,10.91,10.36,9.41,24681.0,34454.0,34178.0,34715.0,29495.0,29426.0,23835.0,1.833,296.5,21.58,2.6,3.475,2.0,-1.0,13.47,0.008,0.245,3.0,2.0,0.0,0.001,38.85,40.76,39.7,37.52,36.27,38.51,-110.2,38.63,35.77,44.73
2016-07-02 15:55:00-05:00,380.98453,348.06195,338.36884,540046.0,32.7,0.0,364.4,317.2,24.26,344.6,274.4,274.6,276.1,92.7,94.6,93.6,348.0,258.6,60.13,75.49,1219659.0,344.2,90.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.05,36.24,321.1,90.0,94.3,89.5,60.0,59.9,62.9,0.0,273.0,273.0,274.0,74.43,4.662,74.58,572.0,1175249.0,46147.0,107336.0,0.998,0.772,0.531,0.842,24.68,37.01,37.41,36.72,31.3,29.99,27.43,8.51,12.75,12.89,12.65,10.79,10.33,9.45,24681.0,34454.0,34179.0,34715.0,29496.0,29426.0,23835.0,1.337,322.9,19.86,2.5,3.475,2.0,-1.0,13.47,0.006,0.244,3.0,2.0,0.0,0.0,38.04,39.92,38.88,36.81,35.6,37.85,-110.7,37.98,35.0,44.83
2016-07-02 15:56:00-05:00,355.16052,323.878,315.89926,540047.0,32.7,0.0,338.9,296.0,24.17,344.4,274.0,274.7,276.2,86.9,88.8,87.8,346.0,244.2,60.17,70.64,1219661.0,343.6,84.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.19,35.72,300.6,84.1,88.3,83.7,60.0,59.9,62.9,0.0,273.0,273.0,274.0,69.65,3.864,69.76,572.0,1175251.0,46147.0,107336.0,0.998,0.772,0.531,0.842,22.99,34.65,34.91,34.19,29.24,28.23,25.69,7.914,11.93,12.02,11.77,10.07,9.72,8.84,24681.0,34454.0,34179.0,34715.0,29496.0,29426.0,23835.0,1.633,319.9,20.13,2.5,3.475,2.0,-1.0,13.47,0.006,0.243,3.0,2.0,0.0,0.0,37.41,39.23,38.05,36.22,35.1,37.22,-111.1,37.39,34.45,44.83
2016-07-02 15:57:00-05:00,315.94232,289.005,283.52002,540048.0,32.7,0.0,302.5,266.9,24.05,347.9,274.1,274.5,276.1,77.32,79.17,78.22,349.0,218.6,60.13,62.61,1219662.0,347.4,76.27,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.07,35.12,270.9,74.7,78.57,74.2,60.0,59.9,62.9,0.0,273.0,273.0,274.0,61.9,2.577,61.95,572.0,1175252.0,46147.0,107336.0,0.999,0.772,0.531,0.842,20.45,30.77,30.61,30.1,25.73,25.07,22.42,7.109,10.7,10.64,10.47,8.95,8.72,7.796,24682.0,34454.0,34179.0,34715.0,29496.0,29426.0,23835.0,2.183,303.3,29.75,3.9,3.477,2.0,-1.0,13.47,0.005,0.242,3.0,2.0,0.0,0.0,36.72,38.45,37.28,35.71,34.46,36.63,-111.4,36.86,33.62,44.83
2016-07-02 15:58:00-05:00,343.6951,314.12424,306.4505,540049.0,32.69,0.0,331.9,290.8,23.93,340.7,274.2,274.6,276.1,84.7,86.7,85.6,340.8,239.7,60.14,68.83,1219663.0,340.7,81.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.94,34.19,293.9,82.1,86.4,81.7,60.0,59.9,62.9,0.0,273.0,273.0,274.0,68.03,3.601,68.13,572.0,1175253.0,46147.0,107336.0,0.999,0.772,0.531,0.842,23.18,34.57,34.49,33.92,29.06,28.0,25.21,7.885,11.76,11.73,11.54,9.88,9.52,8.57,24682.0,34455.0,34179.0,34716.0,29496.0,29426.0,23835.0,2.762,279.4,18.97,3.9,3.475,2.0,-1.0,13.47,0.005,0.243,3.0,2.0,0.0,0.0,36.01,37.76,36.4,34.95,33.67,35.82,-112.7,36.1,32.84,44.83
2016-07-02 15:59:00-05:00,407.98724,371.57785,360.0318,540050.0,32.66,0.0,393.1,340.5,23.76,334.1,274.5,274.7,276.2,99.8,102.0,100.7,335.6,281.0,60.19,81.6,1219664.0,334.3,94.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.29,33.79,346.7,97.0,101.8,96.6,60.0,59.9,62.9,0.0,273.0,273.0,274.0,80.3,5.646,80.5,572.0,1175254.0,46147.0,107337.0,0.998,0.772,0.531,0.842,27.42,41.28,41.78,40.38,34.65,33.67,30.72,9.16,13.79,13.95,13.48,11.57,11.24,10.26,24682.0,34455.0,34180.0,34716.0,29496.0,29426.0,23836.0,2.623,268.1,11.89,4.0,3.47,2.0,-1.0,13.22,0.007,0.244,3.0,2.0,0.0,0.001,35.44,37.19,35.9,34.38,33.08,35.23,-112.6,35.46,32.41,44.83
2016-07-02 16:00:00-05:00,501.31796,455.3532,437.11975,540051.0,32.63,0.0,485.5,415.1,23.7,331.1,274.7,275.1,276.7,120.7,123.0,121.5,332.5,337.1,60.15,99.2,1219666.0,330.8,112.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.28,34.03,418.8,118.0,123.4,117.7,60.0,59.9,62.9,0.0,273.0,273.0,274.2,97.6,8.56,98.0,572.0,1175256.0,46147.0,107337.0,0.996,0.772,0.531,0.842,33.47,50.8,51.44,49.63,42.54,41.08,37.99,11.08,16.81,17.03,16.43,14.08,13.6,12.57,24682.0,34455.0,34180.0,34716.0,29497.0,29427.0,23836.0,2.41,310.4,17.11,3.0,3.47,2.0,-1.0,13.47,0.006,0.246,3.0,2.0,0.0,0.0,35.43,37.24,35.83,34.27,32.99,35.16,-113.5,35.44,32.46,44.83
2016-07-02 16:01:00-05:00,506.9971,460.2969,443.11163,540052.0,32.59,0.0,486.6,417.7,23.73,337.1,274.5,275.2,276.7,123.7,125.9,124.5,338.1,339.5,60.14,101.6,1219667.0,336.8,114.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.73,34.53,422.5,120.8,126.1,120.4,60.0,59.9,62.9,0.0,273.0,273.0,274.1,99.8,8.94,100.2,572.0,1175257.0,46147.0,107337.0,0.996,0.772,0.531,0.842,33.28,50.63,51.4,49.56,42.69,41.22,38.21,11.21,17.06,17.32,16.7,14.39,13.89,12.87,24682.0,34455.0,34180.0,34716.0,29497.0,29427.0,23836.0,1.925,331.4,22.01,2.8,3.477,2.0,-1.0,13.47,0.005,0.247,3.0,2.0,0.0,0.0,35.99,37.66,36.15,34.51,33.43,35.48,-112.1,35.69,32.7,44.83
2016-07-02 16:02:00-05:00,431.66812,395.09372,383.19275,540053.0,32.57,0.0,415.0,362.3,23.93,346.6,274.7,275.0,276.5,108.2,110.2,109.0,347.9,294.1,60.21,88.6,1219669.0,345.9,102.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.33,34.09,371.3,105.2,110.0,104.8,60.0,59.9,62.9,0.0,273.0,273.0,274.6,87.0,6.754,87.3,572.0,1175259.0,46147.0,107337.0,0.997,0.772,0.531,0.842,28.39,42.83,43.52,42.17,36.06,35.14,31.98,9.83,14.83,15.07,14.61,12.49,12.17,11.08,24682.0,34455.0,34180.0,34717.0,29497.0,29427.0,23836.0,1.185,293.8,19.72,2.2,3.475,2.0,-1.0,13.47,0.005,0.246,3.0,2.0,0.0,0.0,35.85,37.42,36.06,34.39,33.35,35.35,-114.6,35.55,32.73,44.86
2016-07-02 16:03:00-05:00,326.22906,302.36627,298.03882,540054.0,32.53,0.0,313.5,282.9,24.08,355.3,274.1,274.7,276.2,81.1,82.9,82.0,357.3,224.7,60.15,65.76,1219670.0,354.9,80.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.09,33.4,288.5,78.41,82.3,77.85,60.0,59.9,62.9,0.0,273.0,273.0,274.1,64.9,3.073,64.97,572.0,1175260.0,46147.0,107337.0,0.999,0.772,0.531,0.842,21.22,31.4,31.33,30.83,26.15,25.85,22.76,7.537,11.16,11.13,10.95,9.29,9.18,8.08,24682.0,34456.0,34180.0,34717.0,29497.0,29427.0,23836.0,1.045,335.2,46.49,1.8,3.475,2.0,-1.0,13.47,0.005,0.243,3.0,2.0,0.0,0.0,35.09,36.74,35.66,34.11,32.95,34.93,-113.5,35.35,32.87,44.91
2016-07-02 16:04:00-05:00,311.549,289.27222,286.05505,540055.0,32.5,0.0,301.1,273.0,23.99,345.5,273.8,274.6,276.1,79.08,81.0,79.99,347.2,223.0,60.15,64.07,1219671.0,345.4,77.39,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.37,33.52,276.6,76.47,80.5,76.01,60.0,59.9,62.9,0.0,272.9,273.0,274.0,63.35,2.822,63.42,572.0,1175261.0,46147.0,107337.0,0.999,0.772,0.531,0.842,21.48,31.46,31.47,31.11,26.52,25.86,22.87,7.417,10.86,10.87,10.74,9.16,8.93,7.897,24683.0,34456.0,34181.0,34717.0,29497.0,29427.0,23836.0,2.61,288.2,20.03,4.2,3.475,2.0,-1.0,13.35,-0.014,0.242,1.0,2.0,0.0,0.001,34.89,36.58,35.36,33.98,32.86,34.69,-113.7,35.13,32.42,44.83
2016-07-02 16:05:00-05:00,471.10065,430.5012,414.76538,540056.0,32.46,0.0,459.7,397.0,23.91,331.1,274.7,274.8,276.4,114.7,117.0,115.5,333.0,321.9,60.14,94.0,1219673.0,331.0,107.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.09,33.23,401.6,112.1,117.3,111.7,60.0,59.9,62.9,0.0,273.0,273.0,274.0,92.7,7.738,93.0,572.0,1175263.0,46147.0,107337.0,0.997,0.772,0.531,0.842,32.27,48.57,48.99,47.28,40.48,39.3,35.91,10.66,16.04,16.18,15.61,13.37,12.98,11.86,24683.0,34456.0,34181.0,34717.0,29497.0,29427.0,23837.0,2.72,263.9,15.08,4.6,3.475,2.0,-1.0,13.39,0.026,0.245,3.0,2.0,0.0,0.001,34.67,36.39,35.12,33.68,32.51,34.37,-113.8,34.71,31.99,44.86
2016-07-02 16:06:00-05:00,532.1782,484.08002,464.19843,540057.0,32.42,0.0,514.8,440.5,23.93,329.9,274.7,275.0,276.6,128.3,130.6,129.0,331.0,357.5,60.14,105.4,1219674.0,329.9,118.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.56,33.33,446.0,125.5,131.1,125.2,60.0,59.9,62.9,0.0,273.0,273.0,274.0,103.7,9.61,104.2,572.0,1175264.0,46147.0,107337.0,0.996,0.772,0.531,0.842,35.66,54.06,54.83,52.73,45.25,43.87,40.55,11.76,17.84,18.09,17.4,14.93,14.47,13.38,24683.0,34456.0,34181.0,34717.0,29498.0,29428.0,23837.0,2.063,272.8,21.19,2.9,3.474,2.0,-1.0,13.47,0.005,0.248,3.0,2.0,0.0,0.0,34.74,36.5,35.4,33.73,32.54,34.5,-114.2,34.8,32.35,44.86
2016-07-02 16:07:00-05:00,621.32996,562.7781,535.98584,540058.0,32.38,0.0,600.1,507.0,23.98,331.1,274.9,275.0,276.7,147.9,150.3,148.6,333.5,407.6,60.14,121.9,1219676.0,331.6,136.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.1,33.82,505.8,145.2,151.3,144.9,60.0,59.9,62.9,0.0,272.9,273.0,274.0,119.8,12.44,120.4,572.0,1175266.0,46147.0,107338.0,0.995,0.772,0.531,0.842,40.77,62.39,63.0,60.76,52.3,50.15,47.03,13.5,20.66,20.86,20.12,17.32,16.61,15.57,24683.0,34457.0,34181.0,34718.0,29498.0,29428.0,23837.0,2.083,298.4,17.44,3.1,3.474,2.0,-1.0,13.47,0.005,0.25,3.0,2.0,0.0,0.0,35.27,36.98,36.03,34.21,33.09,35.01,-113.9,35.2,32.83,44.83
2016-07-02 16:08:00-05:00,621.8657,562.7781,535.75543,540059.0,32.34,0.0,597.6,504.5,24.11,344.0,275.0,275.1,276.7,151.0,152.9,151.5,346.9,404.6,60.14,124.4,1219678.0,344.4,140.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.61,34.61,505.1,148.3,153.9,147.8,60.0,59.9,62.9,0.0,272.8,273.0,274.0,122.1,12.82,122.7,572.0,1175268.0,46147.0,107338.0,0.995,0.772,0.531,0.842,39.8,60.78,61.82,59.89,51.37,48.98,46.05,13.69,20.9,21.26,20.6,17.67,16.85,15.84,24683.0,34457.0,34182.0,34718.0,29498.0,29428.0,23837.0,1.637,339.5,10.84,3.3,3.474,2.0,-1.0,13.47,0.005,0.25,3.0,2.0,0.0,0.0,35.96,37.56,36.93,35.01,33.96,35.8,-112.8,35.8,33.58,44.83
2016-07-02 16:09:00-05:00,573.64667,520.0219,495.7711,540060.0,32.3,0.0,551.2,467.0,24.13,347.7,274.8,275.1,276.8,139.3,141.0,139.9,349.7,372.4,60.15,114.5,1219680.0,347.8,130.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.01,35.0,467.6,136.6,141.9,136.1,60.0,59.9,62.9,0.0,273.0,273.0,274.0,112.6,11.09,113.1,572.0,1175270.0,46147.0,107338.0,0.995,0.772,0.531,0.842,36.41,55.65,56.46,54.8,46.74,44.83,41.97,12.66,19.35,19.63,19.05,16.25,15.59,14.59,24684.0,34457.0,34182.0,34718.0,29499.0,29428.0,23838.0,2.863,331.1,10.2,4.0,3.474,2.0,-1.0,13.47,0.005,0.249,3.0,2.0,0.0,0.0,36.66,37.99,37.34,35.5,34.54,36.25,-112.6,36.11,33.73,44.83
2016-07-02 16:10:00-05:00,597.2204,539.12854,512.5945,540061.0,32.29,0.0,572.2,481.2,24.06,343.2,274.9,275.2,276.8,144.1,146.1,144.7,346.0,387.2,60.15,118.6,1219682.0,343.8,133.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.97,34.88,481.2,141.3,146.9,140.9,60.0,59.9,62.9,0.0,273.0,273.0,274.0,116.5,11.8,117.1,572.0,1175272.0,46147.0,107338.0,0.995,0.772,0.531,0.842,38.01,58.48,59.3,57.24,49.16,47.01,44.25,13.04,20.07,20.35,19.64,16.87,16.13,15.19,24684.0,34457.0,34182.0,34718.0,29499.0,29429.0,23838.0,3.08,325.5,13.28,4.5,3.477,2.0,-1.0,13.33,0.006,0.249,1.0,2.0,0.0,0.001,36.76,37.97,37.23,35.37,34.64,36.23,-112.6,36.0,33.68,44.83
2016-07-02 16:11:00-05:00,697.1947,625.57623,590.489,540062.0,32.26,0.0,669.9,553.7,24.15,338.8,275.1,275.3,276.9,165.1,166.9,165.2,340.0,444.9,60.14,136.1,1219684.0,339.1,151.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.13,35.24,551.8,162.7,168.5,162.1,60.0,59.9,62.9,0.0,273.0,273.0,274.0,133.7,14.95,134.6,572.0,1175274.0,46147.0,107338.0,0.994,0.772,0.531,0.842,44.01,68.58,69.3,66.52,57.27,54.65,51.89,14.9,23.22,23.46,22.52,19.39,18.51,17.57,24684.0,34458.0,34183.0,34719.0,29499.0,29429.0,23838.0,3.125,316.4,14.77,5.0,3.477,2.0,-1.0,13.47,0.006,0.251,3.0,2.0,0.0,0.0,36.95,38.17,37.56,35.71,34.87,36.6,-112.8,36.18,33.72,44.85
2016-07-02 16:12:00-05:00,780.98883,696.9256,655.47797,540063.0,32.26,0.0,746.9,610.2,24.14,338.6,275.3,275.5,277.1,182.7,184.1,182.3,340.9,492.3,60.14,150.7,1219687.0,338.7,167.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.17,35.8,608.9,180.6,186.1,179.7,60.0,59.9,62.9,0.0,273.0,273.0,274.0,148.1,17.55,149.1,572.0,1175277.0,46147.0,107339.0,0.993,0.772,0.531,0.842,48.27,75.58,76.83,73.89,63.47,60.19,57.77,16.34,25.59,26.01,25.02,21.49,20.38,19.56,24684.0,34458.0,34183.0,34719.0,29499.0,29429.0,23838.0,2.255,325.9,24.45,3.6,3.475,2.0,-1.0,13.47,0.005,0.254,3.0,2.0,0.0,0.0,37.62,38.88,38.3,36.36,35.55,37.22,-112.1,36.68,34.35,44.83
2016-07-02 16:13:00-05:00,797.169,709.08435,665.9638,540064.0,32.22,0.0,760.0,617.0,24.21,342.6,275.5,275.5,277.1,185.1,186.1,184.5,344.5,497.2,60.16,152.7,1219689.0,342.2,171.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.35,36.4,615.5,183.0,188.2,182.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,150.0,17.83,151.0,572.0,1175279.0,46147.0,107339.0,0.993,0.772,0.531,0.842,48.11,75.69,76.75,74.08,63.72,60.28,57.74,16.48,25.93,26.29,25.38,21.83,20.65,19.78,24685.0,34459.0,34184.0,34720.0,29500.0,29430.0,23839.0,2.775,323.7,16.66,4.0,3.477,2.0,-1.0,13.47,0.005,0.254,3.0,2.0,0.0,0.0,38.22,39.44,39.07,36.96,36.15,37.85,-111.8,37.14,34.84,44.86
2016-07-02 16:14:00-05:00,774.0238,687.0382,644.7617,540065.0,32.22,0.0,737.2,596.1,24.31,342.7,275.1,275.5,277.1,179.0,180.2,178.6,343.7,481.2,60.18,147.5,1219692.0,343.0,165.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.54,37.07,595.2,176.6,181.9,175.7,60.0,59.9,62.9,0.0,273.0,273.0,274.0,144.8,16.92,145.7,572.0,1175282.0,46147.0,107339.0,0.993,0.772,0.531,0.842,46.37,72.96,74.11,71.62,61.53,58.05,55.78,15.89,25.0,25.39,24.54,21.08,19.89,19.11,24685.0,34459.0,34184.0,34720.0,29500.0,29430.0,23839.0,1.072,334.3,22.78,2.0,3.475,2.0,-1.0,13.47,0.005,0.254,3.0,2.0,0.0,0.0,38.81,40.05,39.91,37.67,36.95,38.67,-110.6,37.82,35.5,44.94
2016-07-02 16:15:00-05:00,731.3767,647.8896,607.6581,540066.0,32.23,0.0,696.1,560.6,24.54,343.5,274.9,275.1,276.7,168.8,170.0,168.6,344.3,453.4,60.15,138.9,1219694.0,343.2,156.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.61,37.7,562.0,166.0,171.5,165.3,60.0,59.9,62.9,0.0,272.3,273.0,274.0,136.2,15.36,137.1,572.0,1175284.0,46147.0,107340.0,0.994,0.772,0.531,0.842,43.36,68.62,69.39,66.98,57.53,54.56,52.23,14.89,23.57,23.83,23.01,19.76,18.74,17.94,24685.0,34460.0,34185.0,34721.0,29501.0,29430.0,23839.0,0.945,308.3,67.56,2.0,3.477,2.0,-1.0,13.31,-0.002,0.252,3.0,2.0,0.0,0.001,39.47,40.64,41.16,38.67,37.8,39.53,-109.7,38.67,36.34,44.92
2016-07-02 16:16:00-05:00,716.48236,633.3258,592.7936,540067.0,32.26,0.0,683.6,547.8,24.76,339.2,275.0,274.9,276.5,165.4,167.0,165.5,340.0,447.8,60.13,136.2,1219696.0,339.6,152.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.06,37.96,549.0,162.7,168.3,162.1,60.0,59.9,62.9,0.0,272.4,273.0,274.0,133.6,14.91,134.4,572.0,1175286.0,46147.0,107340.0,0.994,0.772,0.531,0.842,43.0,68.22,69.09,66.56,57.25,54.0,52.09,14.58,23.14,23.43,22.58,19.42,18.31,17.67,24685.0,34460.0,34185.0,34721.0,29501.0,29431.0,23840.0,1.86,312.6,20.23,3.0,3.47,2.0,-1.0,13.31,0.013,0.252,3.0,2.0,0.0,0.001,39.8,40.94,41.67,38.79,37.68,39.58,-108.9,38.97,36.63,44.96
2016-07-02 16:17:00-05:00,659.7981,581.75116,544.9737,540068.0,32.27,0.0,626.7,501.6,24.62,346.2,274.8,274.6,276.3,150.9,152.3,151.1,346.9,405.1,60.14,123.9,1219698.0,345.4,140.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.58,38.4,502.6,148.0,153.2,147.3,60.0,59.9,62.9,0.0,272.0,273.0,274.0,121.5,12.71,122.2,572.0,1175288.0,46147.0,107340.0,0.995,0.772,0.531,0.842,38.12,60.57,61.28,59.21,51.02,48.02,46.51,13.19,20.95,21.2,20.48,17.65,16.61,16.09,24686.0,34461.0,34186.0,34722.0,29501.0,29431.0,23840.0,2.31,338.6,18.17,4.2,3.47,2.0,-1.0,13.47,0.005,0.251,3.0,2.0,0.0,0.0,40.06,41.05,41.99,39.03,38.04,39.84,-109.5,39.08,36.74,45.02
2016-07-02 16:18:00-05:00,548.1441,483.81277,454.86496,540069.0,32.3,0.0,521.1,419.3,24.34,345.5,274.5,274.4,276.0,127.0,128.7,127.6,345.8,344.1,60.18,104.0,1219700.0,345.2,119.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.81,37.77,421.6,124.1,129.1,123.6,60.0,59.9,62.9,0.0,272.0,273.0,274.0,102.2,9.32,102.6,572.0,1175290.0,46147.0,107340.0,0.996,0.772,0.531,0.842,31.92,50.96,51.74,49.68,42.76,40.48,39.31,11.03,17.6,17.87,17.16,14.77,13.98,13.58,24686.0,34461.0,34186.0,34722.0,29501.0,29431.0,23840.0,3.002,330.8,15.82,4.5,3.475,2.0,-1.0,13.47,0.005,0.248,3.0,2.0,0.0,0.0,39.78,40.74,41.46,38.67,37.8,39.43,-109.7,38.75,36.12,45.04
2016-07-02 16:19:00-05:00,355.80347,315.05954,301.4957,540070.0,32.32,0.0,334.1,275.4,24.14,354.0,273.8,274.0,275.7,80.5,82.1,81.2,355.4,224.2,60.2,65.05,1219701.0,353.8,79.56,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.62,37.07,277.7,77.42,81.2,76.85,60.0,59.9,62.9,0.0,272.0,273.0,274.0,63.96,2.918,64.05,572.0,1175291.0,46147.0,107340.0,0.866,0.772,0.531,0.842,19.63,30.78,31.02,30.39,26.14,24.83,23.75,6.939,10.88,10.96,10.74,9.24,8.78,8.39,24686.0,34461.0,34186.0,34722.0,29502.0,29431.0,23840.0,2.428,350.4,17.09,3.6,3.475,2.0,-1.0,13.47,0.005,0.244,3.0,2.0,0.0,0.0,38.96,39.71,40.48,37.71,37.01,38.54,-111.1,37.82,35.17,45.12
2016-07-02 16:20:00-05:00,219.82556,196.27756,192.48941,540071.0,32.33,0.0,208.4,178.1,24.06,356.0,273.4,273.5,275.2,49.47,51.09,50.24,357.5,146.4,60.14,39.1,1219702.0,355.8,52.35,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.52,35.92,181.9,46.71,49.77,46.14,60.0,59.9,62.9,0.0,272.0,272.8,274.0,38.61,-1.209,38.64,572.0,1175292.0,46147.0,107340.0,-0.999,0.772,0.531,0.842,12.32,18.7,18.72,18.55,15.75,15.12,14.04,4.384,6.656,6.662,6.601,5.606,5.381,4.997,24686.0,34461.0,34186.0,34722.0,29502.0,29431.0,23841.0,1.207,322.2,57.31,2.8,3.475,2.0,-1.0,13.47,0.005,0.24,3.0,2.0,0.0,0.0,37.66,38.4,38.94,36.6,35.89,37.28,-111.9,36.74,33.98,45.15
2016-07-02 16:21:00-05:00,194.21585,173.42972,171.40257,540072.0,32.33,0.0,188.1,161.9,24.03,345.3,273.6,273.4,275.1,46.38,48.08,47.2,346.9,141.2,60.14,36.56,1219703.0,345.3,48.88,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.41,34.79,164.6,43.97,47.12,43.48,60.0,59.9,62.9,0.0,272.0,273.0,274.0,36.38,-1.567,36.43,572.0,1175292.0,46147.0,107340.0,-0.832,0.772,0.531,0.842,12.32,18.63,18.5,18.25,15.47,14.85,13.58,4.241,6.413,6.371,6.287,5.327,5.112,4.675,24686.0,34461.0,34186.0,34722.0,29502.0,29432.0,23841.0,1.902,337.9,21.57,4.1,3.475,2.0,-1.0,13.26,0.006,0.239,3.0,2.0,0.0,0.001,36.3,37.18,37.28,35.42,34.58,36.03,-113.3,35.72,33.06,45.21
2016-07-02 16:22:00-05:00,436.3829,383.87024,362.91254,540073.0,32.33,0.0,427.2,344.3,23.93,323.4,274.3,274.1,275.8,100.5,103.0,101.5,325.3,291.7,60.13,82.1,1219704.0,323.7,94.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.21,34.33,347.7,98.0,103.0,97.7,60.0,59.9,62.9,0.0,272.2,273.0,274.0,81.1,5.801,81.3,572.0,1175294.0,46147.0,107340.0,0.998,0.772,0.531,0.842,28.09,44.18,44.68,42.55,36.48,34.66,33.28,9.05,14.23,14.39,13.71,11.75,11.16,10.72,24686.0,34461.0,34186.0,34722.0,29502.0,29432.0,23841.0,1.927,339.4,15.34,3.3,3.477,2.0,-1.0,13.47,0.006,0.244,3.0,2.0,0.0,0.0,35.67,36.52,36.42,34.71,33.91,35.38,-113.9,35.08,32.14,45.21
2016-07-02 16:23:00-05:00,696.55176,608.20654,570.6697,540074.0,32.3,0.0,665.9,529.1,23.93,306.0,274.7,275.1,276.7,150.1,152.6,150.8,306.9,446.2,60.15,123.8,1219706.0,306.0,136.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.21,34.79,538.9,147.2,153.3,146.9,60.0,59.9,62.9,0.0,272.8,273.0,274.0,121.3,12.74,122.0,572.0,1175296.0,46147.0,107341.0,0.995,0.772,0.531,0.842,42.46,67.78,69.86,65.81,57.05,54.18,53.15,12.99,20.74,21.37,20.13,17.45,16.58,16.26,24687.0,34462.0,34187.0,34723.0,29502.0,29432.0,23841.0,1.825,340.3,21.54,3.6,3.477,2.0,-1.0,13.47,0.005,0.251,3.0,2.0,0.0,0.0,36.24,36.97,37.1,35.08,34.45,35.85,-113.3,35.26,32.54,45.31
2016-07-02 16:24:00-05:00,517.7125,461.36578,435.39133,540075.0,32.28,0.0,505.4,413.9,24.03,304.9,274.3,274.7,276.3,115.0,117.3,115.8,306.9,349.9,60.22,94.3,1219708.0,305.3,106.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.33,34.87,426.9,112.4,117.6,112.1,60.0,59.9,62.9,0.0,273.0,273.0,274.0,92.9,7.858,93.3,572.0,1175297.0,46147.0,107341.0,0.997,0.772,0.531,0.842,33.93,52.83,54.26,51.14,44.05,42.55,40.27,10.3,16.03,16.45,15.51,13.36,12.9,12.21,24687.0,34462.0,34187.0,34723.0,29503.0,29432.0,23841.0,2.113,315.4,12.34,3.1,3.477,2.0,-1.0,13.47,0.006,0.247,3.0,2.0,0.0,0.0,36.56,37.38,37.65,35.47,34.72,36.18,-113.0,35.74,32.71,45.31
2016-07-02 16:25:00-05:00,399.3078,360.7552,346.55008,540076.0,32.25,0.0,386.9,329.0,24.09,299.1,274.4,274.2,275.7,88.4,90.8,89.5,298.9,278.2,60.14,72.05,1219709.0,299.0,83.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.18,34.92,333.8,85.5,90.1,85.2,60.0,59.9,62.9,0.0,272.9,273.0,274.0,70.87,4.072,71.0,572.0,1175298.0,46147.0,107341.0,0.998,0.772,0.531,0.842,26.47,40.39,41.05,39.52,34.07,32.93,30.64,7.916,12.08,12.27,11.82,10.18,9.85,9.16,24687.0,34462.0,34187.0,34723.0,29503.0,29432.0,23841.0,1.43,301.2,19.18,2.4,3.475,2.0,-1.0,13.47,0.005,0.246,3.0,2.0,0.0,0.0,36.59,37.52,37.71,35.57,34.7,36.39,-112.4,35.74,32.86,45.33
2016-07-02 16:26:00-05:00,500.88937,448.27173,425.82736,540077.0,32.22,0.0,488.7,404.7,24.3,300.6,274.0,274.7,276.3,107.4,109.7,108.3,303.2,331.0,60.14,87.9,1219710.0,300.6,100.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.71,34.65,395.7,105.0,110.0,104.7,60.0,59.9,62.9,0.0,272.6,273.0,274.0,86.8,6.785,87.1,572.0,1175300.0,46147.0,107341.0,0.997,0.772,0.531,0.842,32.31,50.2,50.3,48.87,42.17,39.69,37.92,9.72,15.1,15.12,14.69,12.67,11.92,11.39,24687.0,34463.0,34188.0,34723.0,29503.0,29433.0,23842.0,1.505,274.3,33.63,3.6,3.475,2.0,-1.0,13.25,0.009,0.245,3.0,2.0,0.0,0.001,36.34,37.35,37.57,35.43,34.46,37.65,-113.0,35.79,33.04,45.42
2016-07-02 16:27:00-05:00,385.59213,344.3208,332.83786,540078.0,32.19,0.0,362.7,307.3,24.19,305.3,274.2,274.2,275.8,82.7,85.0,83.8,308.3,258.6,60.13,67.26,1219711.0,305.8,79.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.84,34.35,298.1,79.58,84.0,79.25,60.0,59.9,62.9,0.0,273.0,273.0,274.0,66.0,3.273,66.1,572.0,1175301.0,46147.0,107341.0,0.999,0.772,0.531,0.842,23.57,36.29,36.6,36.0,31.49,29.58,28.33,7.189,11.06,11.16,10.97,9.59,9.02,8.63,24687.0,34463.0,34188.0,34724.0,29503.0,29433.0,23842.0,2.738,303.0,11.8,3.9,3.475,2.0,-1.0,13.25,0.003,0.246,3.0,2.0,0.0,0.001,36.06,37.29,37.44,35.38,34.37,38.57,-112.4,35.72,33.06,45.51
2016-07-02 16:28:00-05:00,475.06534,420.74744,398.9791,540079.0,32.15,0.0,456.8,372.5,24.18,308.8,274.3,274.7,276.2,108.0,110.5,109.0,310.2,324.0,60.14,88.5,1219713.0,308.7,100.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.63,34.16,402.1,105.4,110.6,105.1,60.0,59.9,62.9,0.0,272.9,273.0,274.0,87.2,6.83,87.5,572.0,1175302.0,46147.0,107341.0,0.997,0.772,0.531,0.842,31.16,48.44,50.87,46.7,40.04,39.72,37.04,9.62,14.96,15.7,14.42,12.36,12.26,11.43,24687.0,34463.0,34188.0,34724.0,29503.0,29433.0,23842.0,1.733,298.3,13.0,3.0,3.474,2.0,-1.0,13.47,0.005,0.246,3.0,2.0,0.0,0.0,35.74,36.98,37.01,34.97,33.84,37.88,-113.2,35.32,32.7,45.58
2016-07-02 16:29:00-05:00,588.21954,516.6816,483.7873,540080.0,32.11,0.0,567.7,451.3,24.26,307.9,275.1,274.8,276.5,126.3,128.8,127.2,308.3,376.2,60.14,103.9,1219714.0,308.9,116.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.63,34.23,448.5,123.9,129.5,123.6,60.0,59.9,62.9,0.0,273.0,273.0,274.4,102.4,9.44,102.9,572.0,1175304.0,46147.0,107341.0,0.996,0.772,0.531,0.842,36.36,57.99,58.74,55.96,48.23,45.44,44.46,11.2,17.86,18.08,17.23,14.85,13.99,13.68,24687.0,34463.0,34188.0,34724.0,29503.0,29433.0,23842.0,1.67,290.6,34.5,3.9,3.475,2.0,-1.0,13.47,0.005,0.248,3.0,2.0,0.0,0.0,35.89,37.13,37.23,35.29,34.12,37.78,-112.5,35.55,32.94,45.62
2016-07-02 16:30:00-05:00,633.224,549.68396,515.7056,540081.0,32.06,0.0,593.8,467.8,24.33,312.8,274.8,275.2,276.7,136.3,138.7,137.1,316.6,399.0,60.13,112.2,1219716.0,313.1,126.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.31,34.51,471.6,133.2,138.9,132.9,60.0,59.9,62.9,0.0,273.0,273.0,274.1,110.0,10.74,110.5,572.0,1175306.0,46147.0,107341.0,0.995,0.772,0.531,0.842,37.26,59.99,61.68,58.33,50.68,47.71,47.46,11.65,18.75,19.28,18.23,15.84,14.91,14.83,24688.0,34464.0,34189.0,34724.0,29504.0,29433.0,23842.0,2.133,279.9,18.83,3.5,3.475,2.0,-1.0,13.47,0.005,0.251,3.0,2.0,0.0,0.0,36.18,37.5,37.83,35.58,34.34,37.74,-112.4,35.84,33.43,45.62
2016-07-02 16:31:00-05:00,587.4694,513.34125,477.68018,540082.0,32.02,0.0,565.3,443.3,24.33,310.7,274.7,275.1,276.6,125.5,127.9,126.4,313.2,371.2,60.17,103.3,1219718.0,310.5,116.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.39,34.26,437.0,123.2,128.7,122.9,60.0,59.9,62.9,0.0,273.0,273.0,274.1,101.8,9.29,102.3,572.0,1175308.0,46147.0,107342.0,0.996,0.772,0.531,0.842,35.54,57.3,57.96,55.28,47.72,44.51,44.21,11.03,17.78,17.98,17.15,14.8,13.81,13.71,24688.0,34464.0,34189.0,34725.0,29504.0,29434.0,23843.0,3.028,276.3,15.62,4.6,3.477,2.0,-1.0,13.47,0.005,0.248,3.0,2.0,0.0,0.0,36.03,37.49,37.75,35.34,34.01,37.25,-113.0,35.8,33.54,45.7
2016-07-02 16:32:00-05:00,627.65204,543.13696,505.45032,540083.0,31.97,0.0,595.2,461.3,24.25,308.9,274.9,275.0,276.5,131.0,133.4,131.8,311.7,388.0,60.18,107.8,1219720.0,310.1,120.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.39,34.66,451.0,128.2,133.9,128.0,60.0,59.9,62.9,0.0,273.0,273.0,274.1,105.9,9.98,106.4,572.0,1175309.0,46147.0,107342.0,0.996,0.772,0.531,0.842,36.43,59.41,60.15,57.44,49.83,46.08,46.51,11.24,18.34,18.56,17.73,15.38,14.22,14.35,24688.0,34464.0,34189.0,34725.0,29504.0,29434.0,23843.0,2.158,286.1,23.3,3.2,3.477,2.0,-1.0,13.26,0.006,0.249,3.0,2.0,0.0,0.001,36.21,37.65,38.28,35.65,34.28,37.65,-111.8,36.13,33.7,45.71
2016-07-02 16:33:00-05:00,660.0124,567.98895,526.65234,540084.0,31.92,0.0,624.9,478.6,24.47,315.6,274.8,275.3,276.8,141.7,144.0,142.4,315.6,409.4,60.13,116.8,1219722.0,316.6,129.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.1,35.26,481.7,138.8,144.7,138.6,60.0,59.9,62.9,0.0,273.0,273.0,274.3,114.6,11.51,115.2,572.0,1175311.0,46147.0,107342.0,0.995,0.772,0.531,0.842,38.43,62.99,64.5,60.56,52.47,49.09,49.44,12.13,19.88,20.35,19.11,16.56,15.49,15.6,24688.0,34464.0,34189.0,34725.0,29504.0,29434.0,23843.0,1.71,325.4,22.75,2.9,3.475,2.0,-1.0,13.47,0.006,0.25,3.0,2.0,0.0,0.0,36.71,38.17,38.83,36.11,34.8,38.1,-112.4,36.59,34.19,45.75
2016-07-02 16:34:00-05:00,674.90674,578.81165,535.17926,540085.0,31.86,0.0,637.5,484.8,24.67,331.2,274.8,275.4,276.9,150.5,152.8,151.1,331.6,414.6,60.14,124.1,1219724.0,330.5,137.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.43,35.42,488.7,147.8,153.8,147.4,60.0,59.9,62.9,0.0,273.0,273.0,274.3,121.9,12.78,122.6,572.0,1175313.0,46147.0,107342.0,0.995,0.772,0.531,0.842,38.57,63.72,65.34,61.38,53.16,49.57,50.42,12.77,21.1,21.64,20.32,17.6,16.41,16.7,24688.0,34465.0,34190.0,34725.0,29505.0,29434.0,23843.0,1.377,328.6,34.2,2.9,3.477,2.0,-1.0,13.47,0.005,0.251,3.0,2.0,0.0,0.0,37.0,38.52,39.73,36.75,35.38,38.48,-111.2,37.12,34.47,45.81
2016-07-02 16:35:00-05:00,343.6951,299.15958,280.17838,540086.0,31.81,0.0,325.9,255.8,24.65,338.6,274.3,274.4,276.0,77.74,79.72,78.62,339.4,222.5,60.15,63.0,1219725.0,338.3,75.35,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.46,34.75,252.3,74.94,79.04,74.55,60.0,59.9,62.9,0.0,273.0,273.0,274.2,62.14,2.633,62.24,572.0,1175314.0,46147.0,107342.0,0.432,0.772,0.531,0.842,19.55,31.67,32.09,30.79,26.74,24.85,24.8,6.611,10.71,10.85,10.41,9.04,8.4,8.38,24689.0,34465.0,34190.0,34726.0,29505.0,29434.0,23843.0,2.233,305.8,17.46,4.2,3.475,2.0,-1.0,13.47,0.005,0.244,3.0,2.0,0.0,0.0,36.47,38.14,39.5,36.57,35.09,38.07,-111.1,36.97,34.24,45.81
2016-07-02 16:36:00-05:00,652.29736,558.2352,515.5904,540087.0,31.75,0.0,619.3,468.6,24.48,332.1,275.0,275.1,276.7,144.9,147.2,145.6,333.9,398.3,60.14,119.5,1219727.0,332.0,133.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.95,34.36,469.7,142.3,148.3,142.1,60.0,59.9,62.9,0.0,273.0,273.0,274.1,117.5,11.98,118.1,572.0,1175316.0,46147.0,107342.0,0.995,0.772,0.531,0.842,37.31,61.7,63.14,59.33,51.21,47.64,48.63,12.39,20.48,20.96,19.69,17.0,15.81,16.14,24689.0,34465.0,34190.0,34726.0,29505.0,29435.0,23844.0,2.328,277.5,19.19,4.2,3.475,2.0,-1.0,13.47,0.005,0.249,3.0,2.0,0.0,0.0,35.97,37.7,39.13,36.15,34.75,37.53,-112.5,36.48,33.93,45.86
2016-07-02 16:37:00-05:00,684.01483,584.557,539.2123,540088.0,31.7,0.0,647.5,488.2,24.39,335.1,274.8,275.3,277.0,153.0,155.1,153.5,334.8,416.6,60.17,126.2,1219729.0,335.2,139.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.35,34.19,492.3,150.3,156.4,150.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,124.0,13.12,124.7,572.0,1175318.0,46147.0,107343.0,0.994,0.772,0.531,0.842,38.74,64.19,65.84,61.85,53.43,49.72,50.76,12.98,21.51,22.06,20.72,17.9,16.66,17.01,24689.0,34466.0,34191.0,34726.0,29505.0,29435.0,23844.0,2.575,271.1,31.96,4.4,3.475,2.0,-1.0,13.28,0.015,0.25,1.0,2.0,0.0,0.0,35.97,37.63,39.27,35.96,34.62,37.25,-112.2,36.51,34.14,45.91
2016-07-02 16:38:00-05:00,641.47485,548.4815,507.0635,540089.0,31.64,0.0,604.4,457.5,24.39,339.7,274.9,275.0,276.7,144.5,146.6,145.1,341.0,390.8,60.21,119.0,1219731.0,338.9,133.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.34,34.2,460.2,141.5,147.3,141.1,60.0,59.9,62.9,0.0,273.0,273.0,274.0,116.7,11.84,117.3,572.0,1175320.0,46147.0,107343.0,0.995,0.772,0.531,0.842,35.62,59.16,60.94,57.31,49.67,46.2,47.31,12.09,20.08,20.69,19.45,16.86,15.68,16.06,24689.0,34466.0,34191.0,34726.0,29506.0,29435.0,23844.0,3.043,264.9,11.6,4.7,3.474,2.0,-1.0,13.28,-0.003,0.251,1.0,2.0,0.0,0.001,35.87,37.61,39.27,35.73,34.36,36.98,-111.8,36.44,34.25,45.91
2016-07-02 16:39:00-05:00,538.07166,461.63303,429.05374,540090.0,31.57,0.0,507.2,387.8,24.25,344.1,274.8,274.7,276.4,123.9,125.9,124.7,345.9,334.6,60.17,101.7,1219733.0,344.4,115.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.18,33.63,396.0,120.8,126.0,120.4,60.0,59.9,62.9,0.0,273.0,273.0,274.1,99.8,8.91,100.2,572.0,1175322.0,46147.0,107343.0,0.996,0.772,0.531,0.842,30.18,49.63,51.43,48.31,41.79,39.24,39.6,10.39,17.08,17.7,16.62,14.38,13.5,13.62,24689.0,34466.0,34192.0,34727.0,29506.0,29435.0,23844.0,3.63,266.0,12.67,5.8,3.475,2.0,-1.0,13.47,0.005,0.248,3.0,2.0,0.0,0.0,35.48,37.19,38.76,35.13,33.75,36.29,-112.2,36.04,33.95,45.99
2016-07-02 16:40:00-05:00,312.19196,271.63528,257.13266,540091.0,31.51,0.0,293.6,233.5,24.05,346.6,274.2,274.1,275.8,70.06,71.95,70.9,347.6,199.2,60.14,56.48,1219734.0,345.9,69.13,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.18,32.58,221.4,67.28,71.07,66.79,60.0,59.9,62.9,0.0,273.0,273.0,274.0,55.75,1.576,55.82,572.0,1175323.0,46147.0,107343.0,0.433,0.772,0.531,0.842,17.27,27.76,27.74,27.36,23.65,21.56,21.64,5.986,9.62,9.61,9.48,8.19,7.464,7.491,24690.0,34466.0,34192.0,34727.0,29506.0,29435.0,23844.0,3.493,279.8,11.72,5.1,3.475,2.0,-1.0,13.47,0.005,0.243,3.0,2.0,0.0,0.0,34.47,36.17,37.52,34.21,32.8,35.22,-113.7,35.25,33.05,46.02
2016-07-02 16:41:00-05:00,168.28468,148.7113,147.08934,540092.0,31.45,0.0,156.0,133.1,24.03,346.8,273.7,273.7,275.4,39.06,40.79,39.86,349.2,122.0,60.13,30.5,1219734.0,346.4,42.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.25,31.74,133.5,36.55,39.59,36.09,60.0,59.9,62.9,0.0,273.0,273.0,274.0,30.24,-2.577,30.36,572.0,1175323.0,46147.0,107343.0,-0.996,0.772,0.531,0.842,9.82,15.01,15.13,14.83,12.66,12.22,11.33,3.404,5.204,5.245,5.14,4.388,4.237,3.928,24690.0,34466.0,34192.0,34727.0,29506.0,29436.0,23845.0,1.898,269.5,25.02,3.4,3.469,2.0,-1.0,13.47,0.005,0.239,3.0,2.0,0.0,0.0,33.41,35.06,35.91,33.06,31.66,33.97,-115.1,34.21,32.14,46.14
