TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-07-02 16:42:00-05:00,164.53432,146.03905,145.47614,540093.0,31.39,0.0,154.9,133.7,23.9,330.7,273.7,274.0,275.8,39.13,41.06,40.01,332.1,126.4,60.14,30.66,1219735.0,330.9,41.93,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.86,30.6,134.8,36.69,39.97,36.29,60.0,59.9,62.9,0.0,273.0,273.0,274.8,30.48,-2.539,30.59,572.0,1175324.0,46147.0,107343.0,-0.996,0.772,0.531,0.842,10.63,16.01,16.05,15.77,13.56,13.04,11.91,3.511,5.29,5.302,5.209,4.481,4.308,3.935,24690.0,34466.0,34192.0,34727.0,29506.0,29436.0,23845.0,2.887,279.5,17.03,4.5,3.475,2.0,-1.0,13.47,0.005,0.238,3.0,2.0,0.0,0.0,32.18,33.89,34.41,31.9,30.58,32.66,-115.9,33.15,31.02,46.16
2016-07-02 16:43:00-05:00,195.07309,174.2314,173.01576,540094.0,31.33,0.0,185.9,161.4,23.66,324.1,274.3,274.0,275.7,46.46,48.49,47.35,325.6,147.5,60.13,36.83,1219735.0,324.0,48.05,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.9,30.15,162.8,43.84,47.32,43.38,60.0,59.9,62.9,0.0,273.0,273.0,275.0,36.49,-1.552,36.53,572.0,1175325.0,46147.0,107343.0,-0.999,0.772,0.531,0.842,12.9,19.41,19.54,19.1,16.41,15.86,14.5,4.181,6.294,6.335,6.193,5.32,5.14,4.701,24690.0,34466.0,34192.0,34727.0,29506.0,29436.0,23845.0,2.893,292.8,12.69,4.2,3.475,2.0,-1.0,13.36,0.008,0.238,1.0,2.0,0.0,0.001,31.48,33.16,33.22,31.12,29.89,31.83,-117.3,32.32,30.15,46.19
2016-07-02 16:44:00-05:00,210.18175,188.6616,187.64981,540095.0,31.26,0.0,201.6,176.6,23.51,339.4,273.8,274.3,276.0,52.44,54.41,53.32,340.1,157.1,60.15,41.82,1219736.0,339.0,53.43,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.64,29.49,178.7,49.71,53.22,49.19,60.0,59.9,62.9,0.0,273.0,273.0,275.0,41.33,-0.769,41.34,572.0,1175325.0,46147.0,107343.0,-1.0,0.772,0.531,0.842,14.0,21.01,21.08,20.67,17.72,17.13,15.57,4.752,7.131,7.156,7.015,6.015,5.815,5.286,24690.0,34467.0,34192.0,34727.0,29507.0,29436.0,23845.0,2.618,281.2,9.44,3.7,3.475,2.0,-1.0,13.5,0.006,0.239,3.0,2.0,0.0,0.0,30.87,32.52,32.47,30.58,29.39,31.2,-117.2,31.81,29.42,46.21
2016-07-02 16:45:00-05:00,221.64717,199.35065,198.82698,540096.0,31.19,0.0,213.8,187.9,23.6,344.8,274.2,274.5,276.2,56.17,58.1,57.01,346.1,164.6,60.19,44.95,1219737.0,344.9,56.95,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.65,29.25,191.3,53.45,56.95,52.88,60.0,59.9,62.9,0.0,273.0,273.7,275.0,44.44,-0.284,44.45,572.0,1175326.0,46147.0,107343.0,-0.967,0.772,0.531,0.842,14.8,22.21,22.28,21.87,18.73,18.12,16.42,5.102,7.659,7.682,7.54,6.46,6.248,5.663,24690.0,34467.0,34192.0,34727.0,29507.0,29436.0,23845.0,1.66,323.2,13.86,2.6,3.475,2.0,-1.0,13.5,0.006,0.239,3.0,2.0,0.0,0.0,30.51,32.11,31.81,30.15,29.03,30.72,-118.1,31.28,29.1,46.21
2016-07-02 16:46:00-05:00,236.1129,213.11278,212.1935,540097.0,31.13,0.0,228.8,201.3,23.74,344.9,274.5,274.6,276.3,60.18,62.04,60.96,346.4,174.3,60.22,48.29,1219738.0,344.9,60.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.63,29.14,206.0,57.48,61.07,56.94,60.0,59.9,62.9,0.0,273.0,273.8,275.0,47.8,0.235,47.8,572.0,1175327.0,46147.0,107343.0,0.9,0.772,0.531,0.842,15.88,23.87,23.97,23.46,20.11,19.5,17.68,5.477,8.23,8.27,8.09,6.937,6.724,6.098,24690.0,34467.0,34192.0,34727.0,29507.0,29436.0,23845.0,1.072,292.4,24.31,2.5,3.475,2.0,-1.0,13.51,0.006,0.24,3.0,2.0,0.0,0.0,30.35,31.88,31.61,30.04,28.98,30.6,-118.0,31.14,29.14,46.2
2016-07-02 16:47:00-05:00,343.26648,305.17218,295.04288,540098.0,31.06,0.0,335.0,279.3,23.86,335.7,274.8,275.1,276.9,82.0,84.3,82.9,337.4,234.6,60.21,66.81,1219739.0,335.9,79.07,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.75,29.34,278.5,79.48,83.9,79.01,60.0,59.9,62.9,0.0,273.0,274.0,275.0,66.09,3.22,66.18,572.0,1175328.0,46147.0,107343.0,0.999,0.772,0.531,0.842,21.91,34.24,34.23,33.42,28.77,27.15,25.82,7.345,11.48,11.48,11.2,9.64,9.1,8.65,24690.0,34467.0,34193.0,34728.0,29507.0,29436.0,23845.0,0.993,297.9,27.33,1.7,3.475,2.0,-1.0,13.51,0.005,0.242,3.0,2.0,0.0,0.0,30.41,31.96,31.69,30.17,29.15,30.71,-117.9,31.25,29.27,46.12
2016-07-02 16:48:00-05:00,481.38742,423.28607,401.16843,540099.0,31.0,0.0,467.7,375.9,23.97,334.5,275.5,275.3,277.0,113.1,115.5,113.9,335.2,313.7,60.18,93.0,1219740.0,334.3,105.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.94,29.98,383.0,110.5,115.8,110.1,60.0,59.9,62.9,0.0,273.0,274.0,275.0,91.6,7.521,92.0,572.0,1175329.0,46147.0,107343.0,0.997,0.772,0.531,0.842,29.64,47.71,48.45,46.2,39.74,37.65,36.56,9.91,15.96,16.2,15.45,13.29,12.59,12.23,24690.0,34468.0,34193.0,34728.0,29507.0,29437.0,23846.0,1.125,281.6,18.86,1.7,3.475,2.0,-1.0,13.47,0.027,0.245,1.0,2.0,0.0,0.0,30.99,32.52,32.44,30.75,29.81,31.32,-116.1,31.75,29.94,46.08
2016-07-02 16:49:00-05:00,673.1923,584.4234,546.01074,540100.0,30.95,0.0,646.2,502.7,24.11,327.2,275.3,276.3,277.9,150.8,153.2,151.4,327.4,419.9,60.15,124.8,1219742.0,328.0,137.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.35,31.3,513.4,148.2,154.2,147.7,60.0,59.9,62.9,0.0,273.3,274.0,275.0,122.5,12.88,123.2,572.0,1175331.0,46147.0,107343.0,0.995,0.772,0.531,0.842,39.02,65.25,66.69,62.99,54.32,51.01,50.86,12.76,21.35,21.82,20.61,17.77,16.69,16.64,24691.0,34468.0,34193.0,34728.0,29508.0,29437.0,23846.0,1.448,289.0,8.13,2.3,3.475,2.0,-1.0,13.34,-0.015,0.25,1.0,2.0,0.0,0.001,32.3,33.76,33.81,31.82,30.95,32.48,-115.6,32.68,30.97,46.02
2016-07-02 16:50:00-05:00,645.0109,561.57556,524.3478,540101.0,30.9,0.0,615.0,480.6,24.28,336.1,275.7,276.1,277.7,145.4,147.7,145.9,336.7,395.9,60.2,120.2,1219744.0,335.6,133.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.73,32.0,479.8,142.8,148.6,142.3,60.0,59.9,62.9,0.0,273.6,274.0,275.0,118.1,12.12,118.7,572.0,1175333.0,46147.0,107344.0,0.995,0.772,0.531,0.842,36.39,61.1,61.92,59.31,51.38,47.6,47.89,12.22,20.51,20.78,19.91,17.24,15.98,16.07,24691.0,34468.0,34194.0,34729.0,29508.0,29437.0,23846.0,1.377,321.7,15.87,2.2,3.475,2.0,-1.0,13.51,0.006,0.25,3.0,2.0,0.0,0.0,33.5,34.82,35.26,32.99,32.18,33.66,-114.3,33.6,32.04,46.02
2016-07-02 16:51:00-05:00,727.73346,628.6493,582.99915,540102.0,30.88,0.0,692.5,530.8,24.38,342.0,275.8,276.4,278.0,165.2,166.9,165.3,342.3,442.0,60.19,136.6,1219746.0,341.5,151.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.13,32.91,540.4,162.7,168.5,162.0,60.0,59.9,62.9,0.0,273.5,274.0,275.0,134.2,14.97,135.0,572.0,1175336.0,46147.0,107344.0,0.994,0.772,0.531,0.842,39.86,68.35,70.01,66.19,57.13,53.2,53.68,13.63,23.37,23.94,22.64,19.54,18.19,18.36,24691.0,34469.0,34194.0,34729.0,29508.0,29437.0,23846.0,2.167,313.0,18.79,4.1,3.475,2.0,-1.0,13.5,0.005,0.251,3.0,2.0,0.0,0.0,34.39,35.69,36.23,33.86,33.05,34.55,-114.3,34.33,32.87,46.02
2016-07-02 16:52:00-05:00,599.04205,521.62524,485.40048,540103.0,30.87,0.0,571.7,444.5,24.37,348.7,275.6,276.1,277.8,139.8,141.5,140.2,350.6,373.3,60.22,115.3,1219748.0,348.4,130.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.23,33.34,460.9,137.2,142.4,136.6,60.0,59.9,62.9,0.0,273.5,274.0,275.1,113.4,11.26,114.0,572.0,1175338.0,46147.0,107344.0,0.995,0.772,0.531,0.842,33.23,56.52,58.16,54.79,47.17,44.64,44.18,11.57,19.67,20.24,19.07,16.42,15.54,15.38,24691.0,34469.0,34194.0,34729.0,29508.0,29438.0,23847.0,2.392,326.1,19.41,4.0,3.477,2.0,-1.0,13.5,0.005,0.248,3.0,2.0,0.0,0.0,35.01,36.22,36.78,34.44,33.61,35.04,-113.1,34.76,33.32,46.0
2016-07-02 16:53:00-05:00,523.39166,456.55573,427.78625,540104.0,30.88,0.0,493.9,388.7,24.48,347.5,275.3,275.7,277.3,122.2,124.0,122.7,349.1,330.7,60.16,100.5,1219750.0,348.4,115.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.99,33.55,409.3,119.5,124.3,118.9,60.0,59.9,62.9,0.0,273.2,274.0,275.0,98.8,8.84,99.2,572.0,1175339.0,46147.0,107344.0,0.996,0.772,0.531,0.842,29.18,48.83,50.86,47.71,40.94,39.07,38.37,10.11,16.91,17.61,16.52,14.18,13.53,13.28,24691.0,34469.0,34195.0,34730.0,29509.0,29438.0,23847.0,1.272,300.3,41.09,2.8,3.474,2.0,-1.0,13.51,0.005,0.248,3.0,2.0,0.0,0.0,35.29,36.45,37.3,34.78,34.01,35.43,-112.8,35.1,33.68,45.96
2016-07-02 16:54:00-05:00,678.55,583.8889,539.7884,540105.0,30.88,0.0,643.1,488.8,24.61,344.7,275.6,276.2,277.7,155.5,157.2,155.7,345.9,415.1,60.19,128.4,1219752.0,345.2,143.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.62,33.46,510.8,152.9,158.4,152.3,60.0,59.9,62.9,0.0,273.0,274.0,275.0,126.1,13.5,126.8,572.0,1175341.0,46147.0,107344.0,0.994,0.772,0.531,0.842,36.5,63.49,65.95,61.52,52.97,49.89,50.12,12.58,21.88,22.73,21.2,18.25,17.19,17.27,24692.0,34470.0,34195.0,34730.0,29509.0,29438.0,23847.0,1.045,303.2,51.33,2.7,3.474,2.0,-1.0,13.16,-0.028,0.25,1.0,2.0,0.0,0.001,35.19,36.39,37.48,34.75,33.84,35.37,-113.1,35.2,33.75,45.92
2016-07-02 16:55:00-05:00,655.0833,564.9159,521.35187,540106.0,30.88,0.0,625.0,473.8,24.77,345.9,275.9,276.1,277.6,149.5,151.2,149.8,347.6,400.1,60.15,123.4,1219754.0,345.1,139.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.87,33.96,495.0,147.0,152.3,146.3,60.0,59.9,62.9,0.0,273.6,274.0,275.0,121.3,12.67,122.0,572.0,1175343.0,46147.0,107345.0,0.995,0.772,0.531,0.842,35.37,61.55,63.57,59.33,50.84,47.99,48.0,12.23,21.28,21.97,20.51,17.57,16.59,16.59,24692.0,34470.0,34196.0,34730.0,29509.0,29438.0,23847.0,1.092,274.5,45.46,2.6,3.474,2.0,-1.0,13.5,0.04,0.249,3.0,2.0,0.0,0.001,35.62,36.92,38.26,35.31,34.38,35.93,-112.4,35.69,34.48,46.02
2016-07-02 16:56:00-05:00,346.80255,306.37466,294.92764,540107.0,30.92,0.0,319.4,264.5,24.76,347.6,274.6,275.3,276.9,78.44,80.1,79.13,349.9,220.7,60.12,63.64,1219755.0,347.2,76.89,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.05,33.96,261.9,75.34,79.1,74.74,60.0,59.9,62.9,0.0,273.1,274.0,275.0,62.44,2.728,62.57,572.0,1175344.0,46147.0,107345.0,0.032,0.772,0.531,0.842,18.98,30.15,30.27,30.19,26.24,24.44,23.64,6.575,10.43,10.47,10.45,9.08,8.46,8.17,24692.0,34470.0,34196.0,34731.0,29510.0,29439.0,23848.0,1.747,339.2,37.4,2.5,3.477,2.0,-1.0,13.5,0.006,0.244,3.0,2.0,0.0,0.0,35.72,37.05,38.33,35.4,34.29,35.92,-112.2,35.91,34.55,46.02
2016-07-02 16:57:00-05:00,216.61096,199.21704,199.05743,540108.0,30.95,0.0,205.8,186.0,24.46,340.1,274.8,275.0,276.5,53.58,55.44,54.47,341.8,159.8,60.14,42.86,1219756.0,340.2,54.63,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.84,33.06,190.7,50.86,54.22,50.3,60.0,59.9,62.9,0.0,273.8,274.0,275.0,42.35,-0.605,42.36,572.0,1175345.0,46147.0,107345.0,-1.0,0.772,0.531,0.842,14.58,21.37,21.36,21.19,18.12,17.73,15.57,4.958,7.268,7.265,7.207,6.161,6.029,5.294,24692.0,34471.0,34196.0,34731.0,29510.0,29439.0,23848.0,1.595,311.9,43.39,2.4,3.477,2.0,-1.0,13.5,0.006,0.24,3.0,2.0,0.0,0.0,34.7,36.18,37.03,34.55,33.38,34.92,-113.7,35.22,33.5,46.02
2016-07-02 16:58:00-05:00,222.93303,204.56155,204.9341,540109.0,31.0,0.0,212.9,192.1,24.1,338.1,274.7,275.0,276.6,55.69,57.6,56.54,339.5,165.7,60.16,44.63,1219757.0,338.0,56.26,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.69,32.32,197.3,52.93,56.4,52.37,60.0,59.9,62.9,0.0,273.2,274.0,275.0,44.09,-0.327,44.09,572.0,1175346.0,46147.0,107345.0,-0.933,0.772,0.531,0.842,15.22,22.38,22.4,22.15,18.96,18.54,16.37,5.145,7.566,7.573,7.488,6.409,6.268,5.536,24692.0,34471.0,34196.0,34731.0,29510.0,29439.0,23848.0,2.788,281.1,6.963,3.8,3.474,2.0,-1.0,13.5,0.005,0.24,3.0,2.0,0.0,0.0,33.8,35.37,35.83,33.62,32.47,34.09,-113.8,34.37,32.49,46.02
2016-07-02 16:59:00-05:00,239.32751,218.59093,217.72447,540110.0,31.02,0.0,229.9,205.0,23.85,339.8,274.6,275.3,276.9,59.84,61.68,60.67,340.9,175.7,60.13,48.11,1219758.0,340.2,59.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.28,31.67,210.5,57.16,60.69,56.58,60.0,59.9,62.9,0.0,274.0,274.0,275.1,47.6,0.232,47.6,572.0,1175347.0,46147.0,107345.0,0.933,0.772,0.531,0.842,16.25,24.11,24.11,23.8,20.38,19.83,17.67,5.519,8.19,8.19,8.08,6.924,6.738,6.001,24692.0,34471.0,34197.0,34731.0,29510.0,29439.0,23848.0,2.095,296.3,18.18,3.3,3.475,2.0,-1.0,13.51,0.005,0.24,3.0,2.0,0.0,0.0,33.07,34.61,34.88,32.87,31.72,33.32,-115.8,33.7,31.74,46.02
2016-07-02 17:00:00-05:00,255.07909,231.01694,228.78642,540111.0,31.02,0.0,244.5,214.9,23.81,341.2,274.9,275.3,276.9,63.49,65.32,64.33,343.6,184.6,60.15,51.18,1219758.0,341.5,63.43,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.19,31.58,222.5,60.86,64.45,60.3,60.0,59.9,62.9,0.0,274.0,274.0,275.2,50.68,0.692,50.69,572.0,1175347.0,46147.0,107345.0,1.0,0.772,0.531,0.842,16.94,25.41,25.62,25.08,21.52,20.91,18.89,5.78,8.67,8.74,8.56,7.34,7.132,6.444,24692.0,34471.0,34197.0,34732.0,29510.0,29439.0,23848.0,1.385,324.9,20.76,2.3,3.475,2.0,-1.0,13.25,0.006,0.24,3.0,2.0,0.0,0.001,32.75,34.18,34.14,32.4,31.33,32.9,-115.2,33.15,31.28,46.02
2016-07-02 17:01:00-05:00,251.86449,226.60771,224.40775,540112.0,30.99,0.0,241.6,210.6,23.77,344.7,274.9,275.4,276.9,62.58,64.37,63.41,346.4,180.6,60.15,50.41,1219759.0,344.6,62.56,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.31,31.31,216.6,59.97,63.47,59.4,60.0,59.9,62.9,0.0,274.0,274.0,275.4,49.91,0.568,49.91,572.0,1175348.0,46147.0,107345.0,1.0,0.772,0.531,0.842,16.48,24.94,25.05,24.54,21.02,20.3,18.5,5.679,8.59,8.63,8.46,7.244,6.996,6.377,24693.0,34472.0,34197.0,34732.0,29510.0,29439.0,23848.0,0.898,273.7,54.43,1.7,3.475,2.0,-1.0,13.5,0.006,0.241,3.0,2.0,0.0,0.0,32.52,33.8,33.67,32.07,31.01,32.57,-116.1,32.72,30.99,46.02
2016-07-02 17:02:00-05:00,304.04828,270.03195,261.74182,540113.0,30.98,0.0,293.4,245.4,23.89,336.9,275.1,275.5,277.2,73.15,75.26,74.08,339.5,211.5,60.14,59.44,1219760.0,337.8,71.76,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.9,31.0,252.3,70.59,74.64,70.12,60.0,59.9,62.9,0.0,274.0,274.1,275.5,58.83,2.047,58.87,572.0,1175349.0,46147.0,107345.0,0.999,0.772,0.531,0.842,19.36,30.22,30.59,29.49,25.36,24.22,22.84,6.52,10.18,10.3,9.93,8.54,8.16,7.689,24693.0,34472.0,34197.0,34732.0,29510.0,29439.0,23848.0,1.573,301.8,39.74,3.0,3.474,2.0,-1.0,13.5,0.005,0.242,3.0,2.0,0.0,0.0,32.16,33.45,33.33,31.8,30.73,32.31,-116.3,32.53,30.83,45.99
2016-07-02 17:03:00-05:00,350.8744,310.24945,298.15405,540114.0,30.96,0.0,338.0,278.4,23.85,334.8,275.1,276.1,277.7,84.4,86.8,85.5,336.3,241.8,60.15,69.09,1219761.0,335.9,81.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.15,31.14,293.2,81.8,86.3,81.3,60.0,59.9,62.9,0.0,274.0,274.7,276.0,68.2,3.604,68.3,572.0,1175350.0,46147.0,107345.0,0.999,0.772,0.531,0.842,22.07,34.99,35.98,34.05,29.31,28.19,26.82,7.387,11.71,12.04,11.4,9.81,9.44,8.98,24693.0,34472.0,34197.0,34732.0,29510.0,29439.0,23848.0,2.347,307.3,19.73,4.4,3.475,2.0,-1.0,13.5,0.005,0.243,3.0,2.0,0.0,0.0,32.24,33.42,33.24,31.65,30.76,32.23,-115.9,32.5,30.71,45.92
2016-07-02 17:04:00-05:00,333.40836,298.3579,289.39667,540115.0,30.95,0.0,321.3,271.2,23.82,343.7,275.8,275.8,277.5,80.9,83.1,81.8,343.8,227.7,60.13,66.06,1219763.0,344.5,78.26,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.22,30.98,274.1,78.36,82.6,77.81,60.0,59.9,62.9,0.0,274.0,274.9,276.0,65.28,3.128,65.36,572.0,1175351.0,46147.0,107345.0,0.999,0.772,0.531,0.842,21.09,32.83,32.8,32.05,27.68,26.28,24.69,7.248,11.28,11.27,11.02,9.51,9.03,8.48,24693.0,34472.0,34198.0,34733.0,29510.0,29440.0,23849.0,1.348,319.3,31.45,3.1,3.477,2.0,-1.0,13.5,0.005,0.242,3.0,2.0,0.0,0.0,32.17,33.35,32.98,31.56,30.6,32.13,-116.2,32.27,30.51,45.89
2016-07-02 17:05:00-05:00,626.04474,540.0639,500.49545,540116.0,30.91,0.0,601.4,457.5,23.89,337.0,276.3,276.7,278.3,140.3,142.5,140.9,338.9,382.5,60.14,116.2,1219764.0,337.1,129.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.43,31.56,470.8,137.8,143.5,137.3,60.0,59.9,62.9,0.0,274.0,275.0,276.0,114.3,11.47,114.9,572.0,1175353.0,46147.0,107345.0,0.995,0.772,0.531,0.842,34.89,60.1,61.25,57.67,49.68,45.24,46.77,11.74,20.21,20.59,19.39,16.7,15.21,15.72,24693.0,34473.0,34198.0,34733.0,29511.0,29440.0,23849.0,1.62,326.4,15.62,3.0,3.475,2.0,-1.0,13.29,0.014,0.247,1.0,2.0,0.0,0.0,32.64,33.69,33.4,31.8,31.03,32.45,-115.4,32.44,30.8,45.83
2016-07-02 17:06:00-05:00,651.1187,559.5714,517.4341,540117.0,30.88,0.0,616.9,466.8,24.05,337.0,275.8,275.9,277.5,146.5,148.8,147.1,337.6,396.6,60.15,121.1,1219766.0,337.4,133.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.78,32.5,492.5,143.9,149.9,143.6,60.0,59.9,62.9,0.0,273.2,274.1,275.2,119.0,12.27,119.6,572.0,1175355.0,46147.0,107345.0,0.995,0.772,0.531,0.842,35.52,61.67,63.77,59.31,51.18,46.78,48.75,11.97,20.78,21.49,19.98,17.24,15.76,16.43,24693.0,34473.0,34198.0,34733.0,29511.0,29440.0,23849.0,1.475,318.0,22.23,2.5,3.475,2.0,-1.0,13.29,-0.002,0.25,1.0,2.0,0.0,0.001,33.84,34.8,34.91,32.94,32.06,33.54,-114.6,33.39,31.74,45.74
2016-07-02 17:07:00-05:00,687.9795,587.36285,539.7884,540118.0,30.88,0.0,647.3,482.1,24.22,344.8,275.5,275.9,277.5,153.1,154.9,153.5,346.2,407.6,60.13,126.4,1219769.0,344.7,141.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.92,33.26,501.4,150.5,156.2,150.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,124.2,13.19,124.9,572.0,1175357.0,46147.0,107345.0,0.994,0.772,0.531,0.842,35.61,63.28,64.8,60.75,52.56,47.19,50.04,12.27,21.81,22.33,20.94,18.11,16.27,17.25,24694.0,34474.0,34199.0,34733.0,29511.0,29440.0,23849.0,1.617,291.0,25.36,2.6,3.477,2.0,-1.0,13.51,0.006,0.251,3.0,2.0,0.0,0.0,34.67,35.69,36.17,34.01,33.05,34.42,-112.8,34.32,32.67,45.73
2016-07-02 17:08:00-05:00,658.7266,560.2394,513.1706,540119.0,30.88,0.0,617.5,455.0,24.46,349.6,275.3,275.7,277.4,145.7,147.3,146.1,350.9,385.7,60.15,120.0,1219770.0,349.5,135.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.99,33.61,474.9,142.9,148.2,142.3,60.0,59.9,62.9,0.0,273.0,274.0,275.0,117.8,12.03,118.5,572.0,1175359.0,46147.0,107346.0,0.995,0.772,0.531,0.842,33.0,59.21,60.88,57.12,49.17,43.92,47.03,11.54,20.7,21.28,19.97,17.19,15.35,16.44,24694.0,34474.0,34199.0,34734.0,29512.0,29441.0,23850.0,1.607,308.9,25.38,2.5,3.475,2.0,-1.0,13.51,0.005,0.25,3.0,2.0,0.0,0.0,35.29,36.19,37.2,34.7,33.69,35.13,-113.5,35.05,33.13,45.73
2016-07-02 17:09:00-05:00,614.365,519.8883,475.14517,540120.0,30.91,0.0,573.9,418.0,24.57,349.3,275.2,275.7,277.3,134.1,135.7,134.6,350.9,356.6,60.14,110.3,1219772.0,349.1,125.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.02,33.91,435.4,131.3,136.4,130.7,60.0,59.9,62.9,0.0,273.0,274.0,275.0,108.4,10.36,108.9,572.0,1175361.0,46147.0,107346.0,0.995,0.772,0.531,0.842,29.94,54.45,56.12,52.38,45.21,40.15,43.67,10.46,19.02,19.6,18.3,15.79,14.02,15.25,24694.0,34474.0,34200.0,34734.0,29512.0,29441.0,23850.0,1.385,345.4,17.32,2.2,3.47,2.0,-1.0,13.51,0.005,0.249,3.0,2.0,0.0,0.0,35.47,36.5,37.88,35.18,34.06,35.57,-113.2,35.36,33.53,45.73
2016-07-02 17:10:00-05:00,574.8254,483.81277,441.03754,540121.0,30.95,0.0,535.8,386.5,24.61,346.4,274.9,275.9,277.4,124.5,126.3,125.1,348.4,334.4,60.16,102.4,1219774.0,346.3,116.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.46,34.55,403.8,121.8,126.8,121.2,60.0,59.9,62.9,0.0,273.0,274.0,275.0,100.7,9.06,101.1,572.0,1175363.0,46147.0,107346.0,0.996,0.772,0.531,0.842,27.82,51.39,52.85,48.99,42.37,37.57,41.25,9.63,17.79,18.3,16.96,14.67,13.01,14.28,24694.0,34474.0,34200.0,34734.0,29512.0,29441.0,23850.0,1.745,338.1,14.41,3.2,3.475,2.0,-1.0,13.5,0.005,0.247,3.0,2.0,0.0,0.0,36.03,36.9,38.47,35.56,34.52,35.99,-111.4,35.98,33.67,45.73
2016-07-02 17:11:00-05:00,572.1465,477.39935,432.62585,540122.0,31.01,0.0,532.8,376.1,24.49,347.0,275.4,275.4,277.0,122.6,124.5,123.3,346.4,329.5,60.16,100.8,1219776.0,346.4,114.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.71,34.64,395.5,120.0,124.8,119.4,60.0,59.9,62.9,0.0,273.0,274.0,275.0,99.1,8.8,99.5,572.0,1175365.0,46147.0,107346.0,0.996,0.772,0.531,0.842,27.0,50.29,51.91,48.35,41.89,36.42,40.71,9.37,17.45,18.01,16.77,14.53,12.63,14.12,24694.0,34475.0,34200.0,34734.0,29512.0,29441.0,23850.0,2.257,336.5,19.56,3.2,3.477,2.0,-1.0,13.31,0.006,0.247,1.0,2.0,0.0,0.001,36.17,37.01,38.63,35.67,34.73,36.13,-112.4,36.02,33.59,45.68
2016-07-02 17:12:00-05:00,556.2878,460.96497,415.34155,540123.0,31.08,0.0,516.3,358.6,24.28,346.9,274.7,275.1,276.7,118.6,120.2,119.1,347.5,317.8,60.14,97.1,1219777.0,346.5,110.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.83,34.63,378.5,115.6,120.4,115.0,60.0,59.9,62.9,0.0,273.0,273.1,274.8,95.5,8.2,95.8,572.0,1175366.0,46147.0,107346.0,0.996,0.772,0.531,0.842,25.67,48.53,50.3,46.62,40.41,34.79,39.62,8.9,16.83,17.45,16.17,14.02,12.07,13.74,24694.0,34475.0,34200.0,34735.0,29513.0,29441.0,23851.0,2.152,340.2,15.85,3.6,3.477,2.0,-1.0,13.5,0.007,0.247,3.0,2.0,0.0,0.0,36.2,36.84,38.68,35.48,34.82,36.13,-113.0,35.8,33.35,45.71
2016-07-02 17:13:00-05:00,541.822,446.40115,400.47705,540124.0,31.14,0.0,502.1,343.8,24.37,347.3,274.5,275.2,276.7,114.5,116.3,115.2,349.4,307.4,60.14,93.8,1219779.0,347.0,107.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.7,34.49,362.9,111.6,116.3,111.0,60.0,59.9,62.9,0.0,273.0,273.3,274.7,92.1,7.638,92.5,572.0,1175368.0,46147.0,107346.0,0.997,0.772,0.531,0.842,24.23,47.03,48.85,44.69,38.68,33.45,38.68,8.41,16.33,16.96,15.52,13.43,11.62,13.43,24695.0,34475.0,34200.0,34735.0,29513.0,29442.0,23851.0,1.8,340.9,19.94,2.9,3.472,2.0,-1.0,13.51,0.006,0.246,3.0,2.0,0.0,0.0,36.08,36.72,38.67,35.35,34.75,35.99,-113.1,35.56,33.28,45.71
2016-07-02 17:14:00-05:00,539.78613,443.0608,395.86792,540125.0,31.2,0.0,500.4,338.7,24.41,346.3,274.3,275.0,276.5,113.7,115.5,114.3,346.8,305.6,60.13,93.0,1219780.0,346.0,106.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.79,34.54,358.4,110.7,115.5,110.1,60.0,59.9,62.9,0.0,272.5,273.2,274.4,91.4,7.52,91.7,572.0,1175369.0,46147.0,107346.0,0.997,0.772,0.531,0.842,23.93,46.85,48.72,44.35,38.5,33.17,38.67,8.29,16.23,16.87,15.36,13.33,11.49,13.39,24695.0,34475.0,34201.0,34735.0,29513.0,29442.0,23851.0,0.922,340.8,58.81,2.1,3.47,2.0,-1.0,13.5,0.006,0.246,3.0,2.0,0.0,0.0,35.97,36.37,38.63,35.13,34.67,35.86,-113.3,35.55,33.3,45.8
2016-07-02 17:15:00-05:00,532.3925,435.7121,388.4933,540126.0,31.25,0.0,493.4,331.8,24.51,346.7,274.4,274.6,276.2,111.6,113.5,112.3,348.0,300.6,60.14,91.2,1219782.0,346.5,104.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.86,34.53,351.3,108.8,113.5,108.2,60.0,59.9,62.9,0.0,272.3,273.0,274.0,89.8,7.241,90.1,572.0,1175371.0,46147.0,107347.0,0.997,0.772,0.531,0.842,23.5,45.91,47.66,43.72,37.95,32.42,37.85,8.15,15.92,16.52,15.16,13.16,11.24,13.12,24695.0,34475.0,34201.0,34735.0,29513.0,29442.0,23851.0,1.452,338.8,17.13,2.0,3.47,2.0,-1.0,13.5,0.005,0.246,3.0,2.0,0.0,0.0,35.92,36.39,38.79,35.24,34.54,35.94,-113.8,35.67,33.32,45.84
2016-07-02 17:16:00-05:00,517.2839,422.618,376.39426,540127.0,31.31,0.0,479.4,321.1,24.52,347.6,274.0,274.7,276.3,107.6,109.4,108.3,349.0,289.9,60.14,87.8,1219783.0,347.4,101.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.07,34.27,334.4,104.7,109.3,104.1,60.0,59.9,62.9,0.0,272.2,273.0,274.0,86.5,6.675,86.7,572.0,1175372.0,46147.0,107347.0,0.997,0.772,0.531,0.842,22.48,44.09,45.52,42.09,36.55,30.88,36.48,7.812,15.32,15.82,14.63,12.7,10.73,12.68,24695.0,34476.0,34201.0,34736.0,29514.0,29442.0,23851.0,1.643,315.6,17.83,2.2,3.475,2.0,-1.0,13.51,0.006,0.245,3.0,2.0,0.0,0.0,35.76,36.26,38.8,35.21,34.44,35.87,-113.0,35.51,33.24,45.96
2016-07-02 17:17:00-05:00,491.9956,400.97272,357.49677,540128.0,31.39,0.0,453.8,303.6,24.48,347.4,274.4,274.6,276.1,102.6,104.5,103.4,350.1,278.3,60.16,83.8,1219785.0,346.5,97.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.29,34.17,320.9,99.7,104.2,99.1,60.0,59.9,62.9,0.0,272.8,273.0,274.0,82.4,5.983,82.6,572.0,1175373.0,46147.0,107347.0,0.997,0.772,0.531,0.842,21.28,41.95,43.43,39.87,34.7,29.61,34.75,7.389,14.57,15.08,13.85,12.05,10.28,12.07,24695.0,34476.0,34201.0,34736.0,29514.0,29443.0,23852.0,1.71,335.0,36.14,2.7,3.477,2.0,-1.0,13.25,0.007,0.245,3.0,2.0,0.0,0.001,35.52,36.06,38.61,34.98,34.07,35.63,-112.1,35.4,33.03,46.07
2016-07-02 17:18:00-05:00,482.67328,393.8912,350.12216,540129.0,31.46,0.0,449.4,299.9,24.44,348.4,274.1,274.6,276.1,100.7,102.6,101.5,349.3,272.7,60.2,82.1,1219786.0,348.1,95.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.05,33.64,315.5,98.1,102.6,97.6,60.0,59.9,62.9,0.0,272.6,273.0,274.0,81.0,5.748,81.3,572.0,1175375.0,46147.0,107347.0,0.998,0.772,0.531,0.842,21.14,41.56,43.02,39.49,34.13,28.97,34.2,7.36,14.47,14.98,13.75,11.88,10.09,11.91,24695.0,34476.0,34202.0,34736.0,29514.0,29443.0,23852.0,2.202,306.8,20.05,3.7,3.475,2.0,-1.0,13.51,0.006,0.244,3.0,2.0,0.0,0.0,35.11,35.79,38.04,34.65,33.65,35.24,-113.1,34.9,32.64,46.21
2016-07-02 17:19:00-05:00,418.38113,340.98047,305.52866,540130.0,31.51,0.0,385.2,259.4,24.29,350.0,274.2,274.7,276.2,86.1,87.8,86.9,351.4,236.9,60.2,69.89,1219787.0,349.1,83.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.77,33.16,265.9,83.2,87.3,82.7,60.0,59.9,62.9,0.0,273.0,273.4,274.6,68.89,3.713,69.0,572.0,1175376.0,46147.0,107347.0,0.999,0.772,0.531,0.842,17.69,34.69,35.6,33.21,28.96,24.43,28.97,6.191,12.14,12.46,11.63,10.14,8.55,10.14,24695.0,34476.0,34202.0,34736.0,29514.0,29443.0,23852.0,2.593,298.5,10.19,3.2,3.475,2.0,-1.0,13.51,0.005,0.244,3.0,2.0,0.0,0.0,34.62,35.4,37.56,34.24,33.15,34.74,-113.6,34.49,32.24,46.32
2016-07-02 17:20:00-05:00,193.03717,158.59866,149.85481,540131.0,31.56,0.0,175.4,128.0,24.17,347.9,273.6,274.4,275.7,40.93,42.49,41.75,349.1,125.8,60.23,32.06,1219788.0,347.5,43.94,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.42,32.34,134.9,38.4,41.29,37.94,60.0,59.9,62.9,0.0,273.0,273.8,274.8,31.74,-2.398,31.89,572.0,1175377.0,46148.0,107347.0,-0.827,0.772,0.531,0.842,8.86,15.74,16.28,15.39,13.31,11.95,12.92,3.083,5.478,5.663,5.354,4.631,4.157,4.496,24695.0,34476.0,34202.0,34736.0,29514.0,29443.0,23852.0,1.62,313.2,17.59,2.6,3.477,2.0,-1.0,13.5,0.005,0.239,3.0,2.0,0.0,0.0,33.81,34.65,36.4,33.36,32.22,33.86,-113.9,33.81,31.46,46.45
2016-07-02 17:21:00-05:00,213.82497,174.89946,161.95383,540132.0,31.61,0.0,202.2,141.6,24.16,338.7,273.9,274.3,275.6,46.62,48.36,47.44,340.6,142.3,60.14,36.86,1219788.0,338.5,48.38,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.91,31.32,152.6,44.24,47.45,43.77,60.0,59.9,62.9,0.0,273.0,273.3,274.5,36.67,-1.55,36.76,572.0,1175377.0,46148.0,107347.0,-0.564,0.772,0.531,0.842,10.6,19.54,20.25,18.56,15.88,14.17,15.55,3.588,6.611,6.851,6.279,5.373,4.792,5.258,24695.0,34476.0,34202.0,34736.0,29514.0,29443.0,23852.0,1.153,300.1,22.87,1.8,3.475,2.0,-1.0,13.5,0.005,0.238,3.0,2.0,0.0,0.0,32.72,33.64,35.05,32.28,31.14,32.74,-115.1,32.88,30.59,46.58
2016-07-02 17:22:00-05:00,301.9052,243.0421,220.2595,540133.0,31.63,0.0,280.1,187.3,24.09,339.8,274.1,274.6,276.0,64.18,66.12,65.05,340.8,186.4,60.19,51.64,1219789.0,339.7,63.48,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.45,30.82,204.0,61.49,65.18,60.99,60.0,59.9,62.9,0.0,273.0,273.9,275.0,51.07,0.791,51.1,572.0,1175378.0,46148.0,107347.0,0.3,0.772,0.531,0.842,13.81,26.69,27.95,25.24,21.82,19.07,21.99,4.69,9.06,9.49,8.57,7.407,6.473,7.463,24695.0,34477.0,34202.0,34737.0,29514.0,29443.0,23852.0,1.362,287.5,31.79,2.0,3.475,2.0,-1.0,13.27,0.005,0.24,1.0,2.0,0.0,0.001,32.09,33.1,34.52,31.77,30.54,32.27,-115.4,32.5,30.16,46.68
2016-07-02 17:23:00-05:00,347.01688,279.7857,250.21893,540134.0,31.65,0.0,324.7,213.6,24.04,340.0,274.2,274.8,276.3,72.29,74.33,73.21,342.1,206.8,60.19,58.5,1219790.0,340.1,70.71,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.18,30.38,225.9,69.69,73.64,69.24,60.0,59.9,62.9,0.0,273.0,274.0,275.0,57.91,1.887,57.95,572.0,1175379.0,46148.0,107347.0,0.999,0.772,0.531,0.842,15.5,30.45,31.52,28.77,24.99,21.27,25.15,5.27,10.35,10.71,9.78,8.49,7.229,8.55,24696.0,34477.0,34202.0,34737.0,29515.0,29443.0,23852.0,1.325,300.3,18.84,2.2,3.475,2.0,-1.0,13.5,0.007,0.241,3.0,2.0,0.0,0.0,31.7,32.65,34.25,31.34,30.22,31.87,-116.2,32.16,29.88,46.74
2016-07-02 17:24:00-05:00,382.1632,307.17636,272.91898,540135.0,31.65,0.0,354.3,230.4,24.12,339.8,274.4,274.7,276.2,77.76,79.82,78.64,341.4,220.8,60.14,63.07,1219791.0,339.1,75.35,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.25,30.1,238.4,75.14,79.26,74.65,60.0,59.9,62.9,0.0,273.0,273.7,275.0,62.37,2.647,62.43,572.0,1175380.0,46148.0,107347.0,0.999,0.772,0.531,0.842,16.45,32.81,33.73,31.03,26.99,22.57,27.29,5.59,11.15,11.46,10.54,9.17,7.669,9.27,24696.0,34477.0,34203.0,34737.0,29515.0,29443.0,23853.0,1.593,295.6,13.99,3.1,3.47,2.0,-1.0,13.5,0.006,0.242,3.0,2.0,0.0,0.0,31.38,32.34,34.04,31.18,30.01,31.64,-116.6,31.96,29.91,46.77
2016-07-02 17:25:00-05:00,443.3479,354.87622,312.4424,540136.0,31.62,0.0,408.6,261.0,24.1,343.0,274.7,274.9,276.5,92.0,94.2,92.9,342.7,254.6,60.13,75.07,1219793.0,343.4,87.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.36,30.03,285.6,89.3,93.8,88.7,60.0,59.9,62.9,0.0,273.0,274.0,275.0,74.05,4.596,74.19,572.0,1175381.0,46148.0,107347.0,0.998,0.772,0.531,0.842,18.85,38.33,40.32,36.02,31.29,26.64,32.22,6.467,13.15,13.83,12.36,10.74,9.14,11.05,24696.0,34477.0,34203.0,34737.0,29515.0,29443.0,23853.0,2.213,306.4,15.77,3.2,3.475,2.0,-1.0,13.5,0.006,0.244,3.0,2.0,0.0,0.0,31.29,32.3,34.05,31.05,29.9,31.5,-116.2,31.85,29.78,46.84
2016-07-02 17:26:00-05:00,316.15662,252.79587,225.67525,540137.0,31.62,0.0,289.3,188.2,24.13,350.8,274.5,274.8,276.3,68.39,70.23,69.21,352.3,192.1,60.16,55.18,1219794.0,350.6,67.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.18,29.73,215.3,65.71,69.38,65.13,60.0,59.9,62.9,0.0,273.0,274.0,275.0,54.51,1.349,54.57,572.0,1175382.0,46148.0,107347.0,0.367,0.772,0.531,0.842,13.61,27.22,29.36,25.66,22.19,19.57,22.99,4.776,9.56,10.31,9.01,7.787,6.867,8.07,24696.0,34478.0,34203.0,34737.0,29515.0,29444.0,23853.0,1.443,305.8,15.59,2.7,3.475,2.0,-1.0,13.5,0.005,0.242,3.0,2.0,0.0,0.0,31.03,32.12,34.02,30.9,29.8,31.33,-116.1,31.75,29.65,46.87
2016-07-02 17:27:00-05:00,426.20334,341.78214,298.26926,540138.0,31.62,0.0,399.1,252.2,24.08,344.1,274.5,275.1,276.6,88.5,90.6,89.4,347.0,244.7,60.17,72.14,1219795.0,344.5,84.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.45,29.7,273.1,85.9,90.4,85.4,60.0,59.9,62.9,0.0,273.0,274.0,275.0,71.31,4.127,71.43,572.0,1175383.0,46148.0,107347.0,0.965,0.772,0.531,0.842,18.25,37.39,39.1,34.98,30.26,25.46,31.18,6.277,12.86,13.45,12.03,10.41,8.76,10.72,24696.0,34478.0,34203.0,34738.0,29515.0,29444.0,23853.0,1.978,300.0,19.28,2.9,3.475,2.0,-1.0,13.5,0.007,0.242,3.0,2.0,0.0,0.0,30.87,31.87,33.75,30.64,29.53,31.03,-116.8,31.49,29.43,46.89
2016-07-02 17:28:00-05:00,463.59995,369.9745,322.35205,540139.0,31.62,0.0,427.1,267.6,24.07,348.7,274.4,275.3,276.8,95.6,97.7,96.4,351.1,260.0,60.13,78.09,1219796.0,348.3,91.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.61,29.78,290.5,92.8,97.4,92.3,60.0,59.9,62.9,0.0,273.0,274.0,275.0,76.97,5.079,77.14,572.0,1175385.0,46148.0,107347.0,0.998,0.772,0.531,0.842,18.95,39.34,41.38,37.01,32.19,26.95,33.38,6.606,13.72,14.43,12.9,11.22,9.39,11.64,24696.0,34478.0,34204.0,34738.0,29515.0,29444.0,23853.0,2.213,313.4,13.12,3.3,3.0,2.0,-1.0,13.35,0.005,0.244,1.0,2.0,0.0,0.001,31.02,31.96,33.99,30.76,29.63,31.15,-117.0,31.56,29.48,46.97
2016-07-02 17:29:00-05:00,385.37784,307.97803,269.6926,540140.0,31.62,0.0,355.5,224.5,24.11,358.3,274.5,274.8,276.4,79.91,81.7,80.7,359.2,218.0,60.2,64.79,1219797.0,358.4,78.25,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.85,29.87,248.3,77.25,81.1,76.66,60.0,59.9,62.9,0.0,273.0,274.0,275.0,64.04,2.9,64.11,572.0,1175386.0,46148.0,107347.0,0.999,0.772,0.531,0.842,15.33,31.81,33.73,29.98,25.94,22.12,26.98,5.488,11.39,12.08,10.74,9.29,7.921,9.66,24696.0,34478.0,34204.0,34738.0,29516.0,29444.0,23854.0,1.83,314.8,14.63,2.6,3.477,2.0,-1.0,13.5,0.006,0.242,3.0,2.0,0.0,0.0,31.07,32.0,33.94,30.71,29.64,31.14,-116.9,31.54,29.52,46.97
2016-07-02 17:30:00-05:00,360.83966,287.40164,252.5235,540141.0,31.62,0.0,330.9,209.0,24.07,358.7,274.4,274.6,276.1,74.51,76.17,75.3,360.0,204.5,60.22,60.2,1219798.0,358.7,73.54,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.87,29.65,229.2,71.78,75.46,71.19,60.0,59.9,62.9,0.0,273.0,273.8,275.0,59.49,2.15,59.54,572.0,1175387.0,46148.0,107347.0,0.933,0.772,0.531,0.842,14.05,29.15,30.99,27.73,24.03,20.42,25.11,5.036,10.45,11.11,9.94,8.61,7.32,9.0,24696.0,34479.0,34204.0,34738.0,29516.0,29444.0,23854.0,1.578,327.2,25.95,2.6,3.477,2.0,-1.0,13.5,0.006,0.242,3.0,2.0,0.0,0.0,30.88,31.74,33.67,30.49,29.47,30.9,-116.6,31.27,29.3,47.03
2016-07-02 17:31:00-05:00,221.43286,176.3692,159.64925,540142.0,31.64,0.0,203.1,133.7,23.96,356.3,275.0,275.4,276.9,46.5,48.11,47.31,357.8,136.9,60.22,36.87,1219799.0,355.7,48.97,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.87,29.27,147.5,43.88,46.9,43.33,60.0,59.9,62.9,0.0,274.0,274.5,275.8,36.47,-1.643,36.54,572.0,1175387.0,46148.0,107347.0,-0.897,0.772,0.531,0.842,8.99,17.85,19.05,17.02,14.75,12.93,15.25,3.204,6.358,6.786,6.065,5.254,4.607,5.433,24696.0,34479.0,34204.0,34738.0,29516.0,29444.0,23854.0,1.9,327.1,18.53,3.1,3.475,2.0,-1.0,13.51,0.006,0.239,3.0,2.0,0.0,0.0,30.51,31.49,33.24,30.18,29.16,30.58,-117.0,31.01,28.94,47.08
2016-07-02 17:32:00-05:00,113.63637,90.58963,87.97704,540143.0,31.65,0.0,106.6,76.92,23.84,355.8,278.8,278.9,280.3,22.71,24.13,23.48,356.8,80.5,60.2,17.14,1219799.0,355.3,28.72,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.58,28.6,78.45,21.11,23.77,20.98,60.0,59.9,62.9,0.0,277.9,278.3,279.8,17.23,-4.907,17.95,572.0,1175388.0,46148.0,107347.0,-0.958,0.772,0.531,0.842,4.931,8.72,8.75,8.52,7.263,6.486,7.03,1.754,3.102,3.113,3.029,2.583,2.307,2.501,24696.0,34479.0,34204.0,34738.0,29516.0,29444.0,23854.0,2.227,311.3,18.19,3.5,3.475,2.0,-1.0,13.5,0.006,0.237,3.0,2.0,0.0,0.0,29.75,30.72,32.16,29.46,28.55,29.82,-118.4,30.3,28.22,47.16
2016-07-02 17:33:00-05:00,91.88419,72.15104,73.22778,540144.0,31.62,0.0,85.7,64.23,23.77,338.9,278.4,278.9,280.5,20.09,21.54,20.78,341.8,76.12,60.15,14.9,1219799.0,339.2,26.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.33,27.8,66.74,18.64,21.42,18.67,60.0,59.9,62.9,0.0,278.0,278.2,279.6,15.05,-5.25,15.94,572.0,1175388.0,46148.0,107347.0,-0.944,0.772,0.531,0.842,4.745,8.06,8.18,7.85,6.701,6.155,6.347,1.607,2.729,2.77,2.659,2.269,2.084,2.149,24696.0,34479.0,34204.0,34738.0,29516.0,29444.0,23854.0,1.952,305.8,13.12,2.6,3.477,2.0,-1.0,13.16,-0.039,0.236,1.0,2.0,0.0,0.001,28.92,29.91,30.89,28.65,27.75,28.98,-119.6,29.49,27.49,47.16
2016-07-02 17:34:00-05:00,179.21436,141.89705,130.49641,540145.0,31.61,0.0,169.9,112.5,23.73,322.4,278.6,279.3,280.7,36.26,38.02,37.05,323.6,121.6,60.22,28.78,1219800.0,322.5,39.31,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.06,27.41,117.4,33.97,37.07,33.6,60.0,59.9,62.9,0.0,278.0,278.7,280.0,28.57,-3.041,28.82,572.0,1175388.0,46148.0,107347.0,-0.889,0.772,0.531,0.842,8.45,16.11,16.45,15.24,13.23,11.44,13.15,2.723,5.193,5.302,4.912,4.262,3.685,4.237,24696.0,34479.0,34204.0,34738.0,29516.0,29444.0,23854.0,1.508,322.5,11.07,2.6,3.475,2.0,-1.0,13.16,0.051,0.238,3.0,2.0,0.0,0.001,28.38,29.33,30.23,28.15,27.26,28.46,-119.6,28.95,27.04,47.16
2016-07-02 17:35:00-05:00,288.40384,227.00853,202.05339,540146.0,31.58,0.0,264.2,167.0,23.65,312.6,278.8,279.6,281.1,52.79,54.73,53.7,314.6,171.0,60.19,42.95,1219801.0,312.8,53.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.12,27.28,170.0,50.05,53.54,49.59,60.0,59.9,62.9,0.0,278.0,278.9,280.0,42.36,-0.793,42.43,572.0,1175389.0,46148.0,107347.0,-0.197,0.772,0.531,0.842,11.88,23.91,24.48,22.76,20.07,16.74,20.48,3.707,7.461,7.637,7.103,6.263,5.223,6.389,24696.0,34479.0,34204.0,34739.0,29516.0,29444.0,23854.0,2.21,328.4,11.7,2.9,3.475,2.0,-1.0,13.5,0.006,0.24,3.0,2.0,0.0,0.0,28.19,29.15,29.96,27.95,27.1,28.29,-119.6,28.79,26.9,47.13
2016-07-02 17:36:00-05:00,118.99406,94.99886,92.93188,540147.0,31.54,0.0,111.0,81.2,23.65,320.9,278.8,279.3,280.8,26.04,27.73,26.83,321.8,94.7,60.21,20.08,1219801.0,320.9,30.45,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.01,26.94,88.4,24.09,27.03,23.94,60.0,59.9,62.9,0.0,278.0,279.0,280.0,20.01,-4.447,20.54,572.0,1175389.0,46148.0,107347.0,-0.972,0.772,0.531,0.842,6.433,11.06,11.55,10.61,9.14,8.55,8.79,2.061,3.541,3.697,3.398,2.927,2.74,2.815,24696.0,34479.0,34204.0,34739.0,29516.0,29444.0,23854.0,1.773,330.2,25.66,2.9,3.475,2.0,-1.0,13.5,0.006,0.237,3.0,2.0,0.0,0.0,27.92,28.79,29.48,27.64,26.86,27.94,-119.6,28.5,26.67,47.05
2016-07-02 17:37:00-05:00,101.52801,81.10311,82.10039,540148.0,31.5,0.0,95.0,72.78,23.59,334.3,278.8,279.4,280.8,22.86,24.51,23.68,335.8,83.5,60.2,17.38,1219801.0,333.5,28.04,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.75,26.49,74.62,21.19,24.05,21.11,60.0,59.9,62.9,0.0,278.0,279.0,280.0,17.43,-4.87,18.1,572.0,1175390.0,46148.0,107347.0,-0.963,0.772,0.531,0.842,5.647,9.33,9.43,9.07,7.799,7.248,7.267,1.888,3.12,3.153,3.033,2.607,2.423,2.429,24696.0,34479.0,34204.0,34739.0,29516.0,29444.0,23854.0,1.843,6.386,19.64,3.6,3.475,2.0,-1.0,13.51,0.006,0.236,3.0,2.0,0.0,0.0,27.41,28.19,28.7,27.08,26.41,27.38,-120.8,27.87,26.16,46.97
2016-07-02 17:38:00-05:00,110.743225,88.85267,88.66842,540149.0,31.45,0.0,105.3,79.45,23.5,334.7,278.9,279.5,281.0,25.06,26.72,25.82,337.0,89.4,60.14,19.24,1219802.0,334.9,30.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.6,26.13,82.5,23.18,26.12,23.05,60.0,59.9,62.9,0.0,278.0,279.0,280.0,19.27,-4.559,19.81,572.0,1175390.0,46148.0,107347.0,-0.972,0.772,0.531,0.842,6.222,10.47,10.61,10.03,8.59,7.983,8.05,2.081,3.499,3.548,3.355,2.873,2.67,2.693,24696.0,34479.0,34204.0,34739.0,29516.0,29444.0,23854.0,1.527,327.8,15.56,2.8,3.477,2.0,-1.0,13.5,0.005,0.236,3.0,2.0,0.0,0.0,26.99,27.74,28.16,26.67,26.04,26.91,-121.2,27.39,25.76,46.9
2016-07-02 17:39:00-05:00,257.97223,204.16072,183.84726,540150.0,31.39,0.0,238.2,154.2,23.58,323.4,279.3,279.9,281.4,51.62,53.57,52.51,326.0,162.7,60.15,42.01,1219802.0,323.6,53.02,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.66,26.13,170.9,49.0,52.5,48.52,60.0,59.9,62.9,0.0,278.0,279.0,280.0,41.5,-0.918,41.58,572.0,1175391.0,46148.0,107347.0,-0.297,0.772,0.531,0.842,11.6,22.62,23.94,21.32,18.61,16.31,19.01,3.748,7.306,7.734,6.887,6.01,5.27,6.14,24697.0,34479.0,34205.0,34739.0,29516.0,29444.0,23854.0,1.823,337.0,13.02,2.9,3.477,2.0,-1.0,13.24,0.006,0.239,3.0,2.0,0.0,0.001,26.98,27.68,28.07,26.56,25.95,26.82,-120.1,27.3,25.72,46.86
2016-07-02 17:40:00-05:00,138.17453,112.101326,108.83342,540151.0,31.32,0.0,130.5,96.7,23.64,328.4,279.0,279.7,281.1,30.39,32.17,31.21,329.7,104.1,60.13,23.83,1219803.0,327.8,34.32,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.7,26.0,100.6,28.17,31.18,27.83,60.0,59.9,62.9,0.0,278.0,279.0,280.0,23.68,-3.827,23.99,572.0,1175391.0,46148.0,107347.0,-0.987,0.772,0.531,0.842,7.518,12.78,13.12,12.3,10.65,9.78,10.1,2.469,4.197,4.31,4.039,3.495,3.212,3.317,24697.0,34479.0,34205.0,34739.0,29516.0,29444.0,23854.0,1.1,350.8,17.72,1.9,3.475,2.0,-1.0,13.51,0.007,0.237,3.0,2.0,0.0,0.001,26.9,27.54,27.95,26.49,25.9,26.71,-121.7,27.22,25.65,46.82
2016-07-02 17:41:00-05:00,121.13712,98.87364,99.269455,540152.0,31.27,0.0,114.0,89.2,23.68,336.5,279.3,279.6,281.1,28.1,29.83,28.92,336.9,96.5,60.16,21.88,1219803.0,335.7,32.49,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.73,25.94,92.6,26.05,28.98,25.77,60.0,59.9,62.9,0.0,278.0,279.0,280.0,21.79,-4.15,22.19,572.0,1175391.0,46148.0,107347.0,-0.982,0.772,0.531,0.842,6.97,11.35,11.65,11.05,9.52,8.95,8.87,2.343,3.816,3.915,3.713,3.199,3.009,2.98,24697.0,34479.0,34205.0,34739.0,29516.0,29444.0,23854.0,0.482,333.5,52.85,1.7,3.475,2.0,-1.0,13.5,0.006,0.237,3.0,2.0,0.0,0.0,26.81,27.34,27.68,26.31,25.73,26.5,-121.0,27.01,25.57,46.66
2016-07-02 17:42:00-05:00,107.528625,88.71905,91.43391,540153.0,31.2,0.0,102.0,83.5,23.61,344.1,279.2,279.7,281.1,25.82,27.36,26.55,345.7,89.5,60.22,19.86,1219804.0,344.0,30.94,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.64,25.71,85.5,23.92,26.73,23.69,60.0,59.9,62.9,0.0,278.0,279.0,280.0,19.87,-4.481,20.37,572.0,1175392.0,46148.0,107347.0,-0.975,0.772,0.531,0.842,6.462,10.18,10.32,9.97,8.55,8.14,7.784,2.223,3.504,3.552,3.43,2.942,2.802,2.678,24697.0,34479.0,34205.0,34739.0,29516.0,29444.0,23854.0,1.145,292.2,15.79,1.7,3.477,2.0,-1.0,13.5,0.006,0.236,3.0,2.0,0.0,0.0,26.57,27.15,27.31,26.08,25.52,26.21,-120.9,26.77,25.41,46.55
2016-07-02 17:43:00-05:00,103.67108,85.779564,89.24456,540154.0,31.14,0.0,98.6,81.9,23.55,343.9,279.0,279.7,281.2,25.14,26.73,25.9,345.2,87.0,60.17,19.3,1219804.0,344.2,30.03,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.32,25.46,84.0,23.26,26.08,23.07,60.0,59.9,62.9,0.0,278.0,279.0,280.0,19.31,-4.561,19.84,572.0,1175392.0,46148.0,107347.0,-0.973,0.772,0.531,0.842,6.369,9.92,10.0,9.71,8.34,7.972,7.51,2.19,3.411,3.44,3.34,2.87,2.741,2.583,24697.0,34479.0,34205.0,34739.0,29516.0,29444.0,23854.0,1.372,304.5,18.93,2.7,3.475,2.0,-1.0,13.5,0.005,0.236,3.0,2.0,0.0,0.0,26.33,26.9,26.99,25.84,25.35,26.0,-120.5,26.52,25.26,46.37
2016-07-02 17:44:00-05:00,108.707306,89.387115,91.66436,540155.0,31.07,0.0,104.4,83.6,23.46,340.9,279.2,279.4,280.9,25.79,27.45,26.65,342.6,89.1,60.2,19.89,1219804.0,340.8,30.53,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.27,25.27,85.7,23.87,26.76,23.66,60.0,59.9,62.9,0.0,278.0,279.0,280.0,19.83,-4.47,20.33,572.0,1175392.0,46148.0,107347.0,-0.975,0.772,0.531,0.842,6.512,10.42,10.47,10.13,8.7,8.15,7.921,2.219,3.551,3.568,3.452,2.964,2.778,2.699,24697.0,34479.0,34205.0,34739.0,29516.0,29444.0,23854.0,1.798,328.2,28.74,3.0,3.475,2.0,-1.0,13.5,0.008,0.236,3.0,2.0,0.0,0.0,26.14,26.73,26.66,25.66,25.16,25.75,-121.0,26.34,25.0,46.26
2016-07-02 17:45:00-05:00,275.97403,216.05228,193.75693,540156.0,31.0,0.0,256.9,161.0,23.44,329.8,279.3,279.9,281.4,54.46,56.51,55.39,331.3,166.8,60.14,44.46,1219805.0,329.0,55.19,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.26,25.34,177.3,51.8,55.35,51.25,60.0,59.9,62.9,0.0,278.0,279.0,280.0,43.91,-0.5,43.94,572.0,1175393.0,46148.0,107347.0,-0.066,0.772,0.531,0.842,12.06,24.05,25.06,22.47,19.6,16.71,20.06,3.973,7.926,8.26,7.404,6.458,5.504,6.61,24697.0,34479.0,34205.0,34739.0,29516.0,29445.0,23854.0,1.51,334.2,13.86,2.4,3.475,2.0,-1.0,13.09,-0.01,0.241,1.0,2.0,0.0,0.002,26.14,26.7,26.65,25.67,25.18,25.73,-121.0,26.26,25.09,46.08
2016-07-02 17:46:00-05:00,289.47537,225.00435,200.0945,540157.0,30.94,0.0,266.3,163.3,23.56,335.7,277.9,278.5,280.1,57.92,59.91,58.82,337.4,172.6,60.14,47.15,1219806.0,335.3,58.19,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.46,25.58,183.8,55.25,58.87,54.66,60.0,59.9,62.9,0.0,276.8,277.4,278.6,46.59,-0.015,46.6,572.0,1175394.0,46148.0,107347.0,0.133,0.772,0.531,0.842,12.15,24.8,26.07,23.2,20.24,17.2,21.04,4.079,8.32,8.75,7.785,6.79,5.772,7.057,24697.0,34479.0,34205.0,34739.0,29516.0,29445.0,23854.0,1.798,345.5,16.24,2.6,3.477,2.0,-1.0,13.41,0.017,0.24,3.0,2.0,0.0,0.001,26.43,26.96,27.15,25.99,25.43,26.02,-120.4,26.51,25.39,45.91
2016-07-02 17:47:00-05:00,221.11142,172.49442,157.34468,540158.0,30.87,0.0,201.9,129.4,23.63,343.4,277.1,277.7,279.2,44.51,46.26,45.24,343.9,135.2,60.14,35.55,1219807.0,343.8,46.38,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.54,25.66,134.5,42.0,45.23,41.44,60.0,59.9,62.9,0.0,276.0,277.0,278.0,35.21,-1.859,35.32,572.0,1175394.0,46148.0,107347.0,-0.663,0.772,0.531,0.842,9.21,18.02,18.5,17.3,15.25,12.76,15.53,3.156,6.173,6.338,5.927,5.222,4.372,5.317,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23854.0,2.247,338.5,14.33,3.7,3.475,2.0,-1.0,13.47,0.006,0.239,3.0,2.0,0.0,0.0,26.52,27.04,27.38,26.1,25.56,26.11,-119.8,26.6,25.52,45.78
2016-07-02 17:48:00-05:00,167.21315,132.1433,124.61975,540159.0,30.81,0.0,153.6,105.4,23.61,342.3,277.1,277.6,279.1,35.1,36.8,35.81,343.6,111.3,60.14,27.57,1219807.0,342.8,38.22,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.57,25.54,107.4,32.75,35.8,32.27,60.0,59.9,62.9,0.0,276.0,277.0,278.0,27.4,-3.136,27.6,572.0,1175395.0,46149.0,107347.0,-0.992,0.772,0.531,0.842,7.649,14.05,14.27,13.55,11.93,10.33,11.77,2.616,4.807,4.882,4.634,4.081,3.532,4.025,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,2.107,337.5,20.79,3.5,3.477,2.0,-1.0,13.47,0.006,0.238,3.0,2.0,0.0,0.0,26.38,26.88,27.24,26.02,25.45,26.02,-121.3,26.5,25.41,45.62
2016-07-02 17:49:00-05:00,124.458885,100.34338,98.57808,540160.0,30.75,0.0,116.0,86.8,23.57,344.3,277.1,277.5,279.1,28.32,29.85,28.99,345.3,94.0,60.14,21.78,1219807.0,344.5,32.45,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.47,25.34,90.3,26.23,29.14,25.87,60.0,59.9,62.9,0.0,276.0,277.0,278.0,21.74,-4.06,22.13,572.0,1175395.0,46149.0,107347.0,-0.982,0.772,0.531,0.842,6.51,11.15,11.39,10.77,9.35,8.59,8.9,2.241,3.839,3.918,3.708,3.219,2.957,3.064,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,2.097,351.6,15.61,3.1,3.477,2.0,-1.0,13.47,0.005,0.237,3.0,2.0,0.0,0.0,26.19,26.67,26.96,25.83,25.3,25.88,-120.9,26.29,25.2,45.49
2016-07-02 17:50:00-05:00,103.67108,84.44343,86.018166,540161.0,30.69,0.0,97.3,76.96,23.54,344.8,277.3,277.7,279.2,24.29,25.81,24.95,347.1,84.0,60.18,18.39,1219808.0,344.4,29.16,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.41,25.16,79.46,22.46,25.3,22.28,60.0,59.9,62.9,0.0,276.0,277.0,278.0,18.47,-4.622,19.04,572.0,1175396.0,46149.0,107347.0,-0.97,0.772,0.531,0.842,5.804,9.47,9.61,9.27,8.01,7.484,7.383,2.001,3.265,3.313,3.195,2.761,2.58,2.545,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,1.765,339.4,15.62,3.1,3.475,2.0,-1.0,13.47,0.005,0.236,3.0,2.0,0.0,0.0,26.0,26.43,26.58,25.61,25.09,25.64,-121.3,26.07,24.99,45.36
2016-07-02 17:51:00-05:00,94.24157,77.09472,80.1415,540162.0,30.63,0.0,89.1,72.34,23.47,343.3,277.0,277.9,279.4,22.67,24.06,23.24,345.5,79.61,60.19,16.96,1219808.0,344.0,27.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.29,24.94,74.94,20.92,23.71,20.79,60.0,59.9,62.9,0.0,276.0,277.0,278.0,17.05,-4.862,17.73,572.0,1175396.0,46149.0,107347.0,-0.962,0.772,0.531,0.842,5.525,8.83,8.96,8.68,7.447,7.049,6.768,1.896,3.031,3.077,2.978,2.556,2.42,2.323,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,2.435,336.9,14.99,3.5,3.475,2.0,-1.0,13.34,0.007,0.236,3.0,2.0,0.0,0.0,25.77,26.17,26.23,25.37,24.92,25.44,-121.9,25.91,24.78,45.18
2016-07-02 17:52:00-05:00,103.135315,83.1073,85.32678,540163.0,30.57,0.0,96.6,75.94,23.44,340.2,277.2,278.0,279.4,24.07,25.51,24.72,341.4,83.9,60.2,18.19,1219808.0,340.7,28.63,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.2,24.74,79.11,22.28,25.12,22.14,60.0,59.9,62.9,0.0,276.1,277.0,278.0,18.28,-4.659,18.88,572.0,1175396.0,46149.0,107347.0,-0.967,0.772,0.531,0.842,5.793,9.54,9.7,9.3,8.04,7.514,7.422,1.97,3.242,3.295,3.163,2.732,2.554,2.522,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,2.267,329.6,12.29,3.2,3.475,2.0,-1.0,13.51,0.006,0.236,3.0,2.0,0.0,0.0,25.55,25.95,25.89,25.17,24.71,25.23,-122.0,25.69,24.63,45.04
2016-07-02 17:53:00-05:00,93.38434,76.560265,80.25673,540164.0,30.5,0.0,88.5,72.99,23.46,340.7,277.5,277.9,279.3,22.69,24.08,23.33,343.4,80.2,60.19,17.0,1219809.0,341.0,27.52,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.17,24.58,75.13,20.9,23.72,20.83,60.0,59.9,62.9,0.0,276.2,277.0,278.0,17.07,-4.855,17.75,572.0,1175396.0,46149.0,107347.0,-0.962,0.772,0.531,0.842,5.602,8.89,9.02,8.74,7.512,7.133,6.784,1.909,3.028,3.072,2.978,2.559,2.43,2.311,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,1.288,320.9,17.93,1.8,3.475,2.0,-1.0,13.5,0.006,0.236,3.0,2.0,0.0,0.0,25.34,25.75,25.59,24.98,24.55,25.02,-121.5,25.54,24.45,44.86
2016-07-02 17:54:00-05:00,101.84947,83.90898,86.82476,540165.0,30.43,0.0,97.2,79.32,23.39,338.9,277.2,278.2,279.7,24.65,26.09,25.29,340.1,85.3,60.13,18.69,1219809.0,338.8,28.99,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.09,24.45,81.4,22.69,25.61,22.52,60.0,59.9,62.9,0.0,276.7,277.0,278.0,18.71,-4.549,19.25,572.0,1175397.0,46149.0,107347.0,-0.972,0.772,0.531,0.842,6.14,9.78,9.89,9.57,8.25,7.811,7.47,2.08,3.313,3.352,3.243,2.795,2.646,2.531,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,1.528,336.8,17.14,2.2,3.475,2.0,-1.0,13.5,0.005,0.236,3.0,2.0,0.0,0.0,25.2,25.68,25.37,24.85,24.42,24.91,-121.9,25.39,24.35,44.65
2016-07-02 17:55:00-05:00,102.921005,85.64595,88.89887,540166.0,30.36,0.0,99.0,82.3,23.38,342.8,277.6,278.1,279.5,25.48,27.0,26.18,343.6,86.5,60.14,19.43,1219809.0,343.5,29.71,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.02,24.39,84.6,23.54,26.41,23.32,60.0,59.9,62.9,0.0,276.7,277.0,278.0,19.45,-4.428,19.94,572.0,1175397.0,46149.0,107347.0,-0.975,0.772,0.531,0.842,6.362,10.02,10.11,9.81,8.45,8.07,7.598,2.181,3.435,3.467,3.362,2.895,2.767,2.604,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,1.473,344.4,15.24,2.1,3.475,2.0,-1.0,13.5,0.006,0.236,3.0,2.0,0.0,0.0,25.12,25.57,25.22,24.74,24.34,24.78,-122.1,25.26,24.27,44.44
2016-07-02 17:56:00-05:00,104.74262,87.78376,91.31868,540167.0,30.29,0.0,101.2,85.2,23.35,344.3,275.7,276.2,277.6,26.45,27.91,27.07,346.1,88.1,60.15,20.06,1219810.0,344.9,30.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.0,24.33,87.5,24.43,27.31,24.19,60.0,59.9,62.9,0.0,274.7,275.3,276.4,20.1,-4.272,20.55,572.0,1175397.0,46149.0,107347.0,-0.978,0.772,0.531,0.842,6.62,10.26,10.36,10.11,8.68,8.31,7.748,2.279,3.533,3.568,3.481,2.989,2.861,2.668,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,1.085,328.9,14.24,1.5,3.475,2.0,-1.0,13.18,-0.005,0.235,1.0,2.0,0.0,0.001,25.05,25.5,25.08,24.68,24.26,24.7,-122.5,25.23,24.19,44.27
2016-07-02 17:57:00-05:00,107.1,90.45602,93.96894,540168.0,30.21,0.0,103.8,88.4,23.33,345.0,274.6,275.1,276.6,27.38,28.93,28.08,346.7,90.2,60.14,20.79,1219810.0,345.3,31.26,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.01,24.3,90.8,25.34,28.28,25.11,60.0,59.9,62.9,0.0,274.0,274.0,275.0,20.82,-4.115,21.23,572.0,1175398.0,46149.0,107347.0,-0.981,0.772,0.531,0.842,6.872,10.59,10.66,10.42,8.94,8.61,7.95,2.37,3.652,3.676,3.595,3.085,2.97,2.743,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,1.028,346.5,15.64,1.5,3.477,2.0,-1.0,13.18,0.015,0.237,1.0,2.0,0.0,0.001,25.04,25.47,25.05,24.65,24.26,24.68,-122.2,25.15,24.18,44.09
