TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-07-02 17:58:00-05:00,108.278694,91.792145,95.58214,540169.0,30.14,0.0,105.3,90.4,23.3,345.7,274.7,275.1,276.7,27.83,29.4,28.59,346.6,90.7,60.14,21.2,1219811.0,346.2,31.43,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.02,24.32,93.0,25.81,28.74,25.59,60.0,59.9,62.9,0.0,274.0,274.0,275.0,21.25,-4.054,21.63,572.0,1175398.0,46149.0,107347.0,-0.982,0.772,0.531,0.842,7.049,10.75,10.82,10.61,9.12,8.77,8.06,2.437,3.716,3.74,3.669,3.152,3.032,2.787,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.695,337.8,45.39,1.4,3.475,2.0,-1.0,13.5,0.006,0.236,3.0,2.0,0.0,0.0,25.02,25.56,25.08,24.65,24.25,24.68,-122.0,25.14,24.18,43.91
2016-07-02 17:59:00-05:00,108.06439,91.792145,96.15828,540170.0,30.06,0.0,105.4,91.3,23.35,346.1,274.8,275.2,276.7,27.99,29.57,28.71,347.4,91.3,60.16,21.33,1219811.0,346.2,31.73,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.01,24.3,94.0,25.95,28.88,25.72,60.0,59.9,62.9,0.0,274.0,274.0,275.1,21.36,-4.051,21.74,572.0,1175398.0,46149.0,107347.0,-0.982,0.772,0.531,0.842,7.105,10.8,10.83,10.64,9.14,8.83,8.06,2.459,3.736,3.749,3.684,3.164,3.057,2.79,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.973,337.8,20.8,1.6,3.475,2.0,-1.0,13.5,0.006,0.236,3.0,2.0,0.0,0.0,25.04,25.56,25.04,24.65,24.3,24.67,-122.3,25.14,24.18,43.77
2016-07-02 18:00:00-05:00,107.850075,91.792145,96.50396,540171.0,29.99,0.0,105.5,92.0,23.25,346.1,274.8,275.4,276.8,28.07,29.77,28.81,347.6,92.4,60.16,21.43,1219811.0,346.7,32.11,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.0,24.32,95.1,26.05,28.97,25.83,60.0,59.9,62.9,0.0,274.0,274.0,275.5,21.46,-4.065,21.84,572.0,1175399.0,46149.0,107347.0,-0.983,0.772,0.531,0.842,7.166,10.83,10.89,10.73,9.18,8.88,8.09,2.48,3.747,3.768,3.713,3.176,3.071,2.799,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.782,358.8,32.99,1.4,3.475,2.0,-1.0,13.5,0.006,0.236,3.0,2.0,0.0,0.0,25.08,25.59,25.04,24.65,24.33,24.68,-122.3,25.14,24.2,43.72
2016-07-02 18:01:00-05:00,108.493,92.46021,97.54102,540172.0,29.92,0.0,106.3,93.1,23.25,346.0,275.2,275.5,277.0,28.3,29.98,29.13,348.7,93.7,60.13,21.67,1219812.0,345.8,32.68,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.0,24.34,96.6,26.31,29.26,26.08,60.0,59.9,62.9,0.0,274.0,274.5,276.0,21.71,-4.022,22.08,572.0,1175399.0,46149.0,107347.0,-0.983,0.772,0.531,0.842,7.239,11.0,11.01,10.82,9.27,9.03,8.17,2.504,3.805,3.809,3.743,3.206,3.124,2.826,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.605,35.43,72.0,2.1,3.477,2.0,-1.0,13.5,0.005,0.236,3.0,2.0,0.0,0.0,25.19,25.61,25.02,24.7,24.37,24.67,-122.4,25.14,24.25,43.65
2016-07-02 18:02:00-05:00,110.1003,94.19718,99.15422,540173.0,29.85,0.0,108.0,94.8,23.21,345.8,275.3,275.6,277.1,28.85,30.55,29.62,347.7,94.5,60.14,22.14,1219812.0,345.8,32.87,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.94,24.36,98.7,26.81,29.75,26.56,60.0,59.9,62.9,0.0,274.0,275.0,276.0,22.13,-3.963,22.48,572.0,1175400.0,46150.0,107347.0,-0.984,0.772,0.531,0.842,7.426,11.19,11.19,11.05,9.48,9.19,8.3,2.568,3.868,3.869,3.821,3.278,3.176,2.87,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,1.155,0.168,29.78,2.3,3.477,2.0,-1.0,13.28,0.001,0.236,3.0,2.0,0.0,0.001,25.22,25.61,25.04,24.79,24.37,24.68,-121.6,25.14,24.31,43.54
2016-07-02 18:03:00-05:00,113.3149,97.67113,102.265396,540174.0,29.78,0.0,111.3,98.0,23.16,345.8,275.4,275.8,277.3,29.66,31.42,30.55,347.4,97.5,60.14,22.88,1219813.0,345.8,33.87,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.92,24.43,102.1,27.64,30.58,27.39,60.0,59.9,62.9,0.0,274.0,275.0,276.0,22.87,-3.851,23.2,572.0,1175400.0,46150.0,107347.0,-0.986,0.772,0.531,0.842,7.672,11.54,11.57,11.4,9.78,9.49,8.56,2.653,3.991,4.002,3.943,3.381,3.283,2.959,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,1.367,6.472,22.62,2.1,3.475,2.0,-1.0,13.53,0.013,0.236,3.0,2.0,0.0,0.0,25.22,25.64,25.04,24.85,24.39,24.68,-121.7,25.17,24.36,43.45
2016-07-02 18:04:00-05:00,116.850975,101.5459,106.06794,540175.0,29.72,0.0,114.8,101.9,23.22,346.2,275.5,276.0,277.4,30.74,32.45,31.56,348.0,99.9,60.15,23.77,1219813.0,346.1,34.77,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.81,24.46,106.0,28.66,31.6,28.42,60.0,59.9,62.9,0.0,274.0,275.0,276.0,23.75,-3.707,24.04,572.0,1175400.0,46150.0,107347.0,-0.988,0.772,0.531,0.842,7.986,11.94,11.97,11.82,10.13,9.86,8.84,2.764,4.134,4.142,4.091,3.508,3.412,3.059,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,1.032,20.31,37.62,2.3,3.477,2.0,-1.0,13.53,0.006,0.236,3.0,2.0,0.0,0.0,25.32,25.69,25.04,24.88,24.47,24.72,-122.2,25.22,24.41,43.35
2016-07-02 18:05:00-05:00,117.60106,102.74842,107.68114,540176.0,29.66,0.0,115.5,103.3,23.28,347.3,275.7,276.0,277.4,31.06,32.81,31.92,349.0,100.9,60.14,24.06,1219813.0,347.3,35.23,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.82,24.55,107.5,28.94,31.87,28.69,60.0,59.9,62.9,0.0,274.2,275.0,276.0,24.0,-3.669,24.28,572.0,1175401.0,46150.0,107347.0,-0.989,0.772,0.531,0.842,8.07,12.0,12.02,11.91,10.22,9.95,8.87,2.804,4.169,4.174,4.138,3.551,3.455,3.081,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.73,41.68,41.17,1.7,3.477,2.0,-1.0,13.53,0.006,0.236,3.0,2.0,0.0,0.0,25.38,25.75,25.1,24.96,24.56,24.8,-121.8,25.23,24.49,43.27
2016-07-02 18:06:00-05:00,112.993454,98.74003,103.99382,540177.0,29.6,0.0,110.7,99.8,23.25,348.6,275.0,275.2,276.6,29.94,31.69,30.79,350.6,97.4,60.18,23.05,1219814.0,348.6,34.16,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.83,24.61,104.0,27.87,30.79,27.67,60.0,59.9,62.9,0.0,273.8,274.1,275.1,23.03,-3.812,23.34,572.0,1175401.0,46150.0,107347.0,-0.987,0.772,0.531,0.842,7.707,11.45,11.5,11.4,9.75,9.54,8.48,2.686,3.991,4.009,3.972,3.4,3.324,2.956,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,1.825,353.9,19.62,3.2,3.477,2.0,-1.0,13.53,0.005,0.236,3.0,2.0,0.0,0.0,25.42,25.8,25.14,25.04,24.61,24.89,-122.0,25.3,24.47,43.21
2016-07-02 18:07:00-05:00,103.349625,89.78796,95.4669,540178.0,29.53,0.0,100.8,91.3,23.14,348.9,275.2,275.0,276.5,27.19,28.96,28.06,350.7,91.0,60.13,20.75,1219814.0,348.6,31.92,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.8,24.6,95.3,25.33,28.23,25.25,60.0,59.9,62.9,0.0,274.0,274.0,275.0,20.82,-4.169,21.23,572.0,1175401.0,46150.0,107347.0,-0.98,0.772,0.531,0.842,6.979,10.38,10.4,10.32,8.82,8.67,7.67,2.435,3.623,3.63,3.6,3.076,3.025,2.676,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,1.327,8.1,20.39,1.9,3.475,2.0,-1.0,13.53,0.005,0.235,3.0,2.0,0.0,0.0,25.42,25.8,25.06,25.01,24.56,24.91,-121.8,25.33,24.47,43.14
2016-07-02 18:08:00-05:00,91.56273,78.698074,84.635414,540179.0,29.48,0.0,89.1,80.6,23.2,348.0,275.0,275.1,276.5,23.97,25.64,24.86,349.6,83.6,60.14,18.03,1219815.0,348.0,29.21,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.77,24.58,84.3,22.26,25.1,22.28,60.0,59.9,62.9,0.0,274.0,274.0,275.0,18.14,-4.595,18.72,572.0,1175402.0,46150.0,107347.0,-0.969,0.772,0.531,0.842,6.159,9.09,9.12,9.12,7.787,7.595,6.723,2.144,3.163,3.175,3.175,2.71,2.643,2.34,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,1.408,342.1,24.58,2.3,3.475,2.0,-1.0,13.26,0.006,0.235,3.0,2.0,0.0,0.001,25.37,25.78,24.99,24.94,24.56,24.89,-121.6,25.3,24.47,43.04
2016-07-02 18:09:00-05:00,82.34752,69.746,75.878044,540180.0,29.41,0.0,80.2,72.13,23.19,345.7,275.0,275.2,276.6,21.53,23.11,22.36,347.6,77.69,60.14,15.95,1219815.0,345.6,27.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.71,24.46,75.64,20.03,22.84,20.15,60.0,59.9,62.9,0.0,274.0,274.0,275.0,16.12,-4.921,16.86,572.0,1175402.0,46150.0,107347.0,-0.956,0.772,0.531,0.842,5.555,8.18,8.2,8.24,7.03,6.831,6.041,1.92,2.827,2.836,2.847,2.43,2.362,2.088,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,1.21,341.7,15.99,1.7,3.475,2.0,-1.0,13.53,0.006,0.235,3.0,2.0,0.0,0.0,25.27,25.65,24.8,24.86,24.43,24.72,-122.1,25.25,24.38,42.99
2016-07-02 18:10:00-05:00,77.739914,65.203156,71.384125,540181.0,29.36,0.0,75.9,67.85,23.12,343.5,274.9,275.3,276.7,20.28,21.91,21.17,345.3,74.86,60.17,14.94,1219815.0,343.0,25.85,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.7,24.35,71.24,18.95,21.78,19.11,60.0,59.9,62.9,0.0,274.0,274.0,275.0,15.17,-5.076,16.0,572.0,1175402.0,46150.0,107347.0,-0.948,0.772,0.531,0.842,5.256,7.798,7.823,7.809,6.657,6.486,5.761,1.805,2.678,2.687,2.682,2.286,2.228,1.979,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,1.24,358.7,18.65,1.8,3.474,2.0,-1.0,13.53,0.006,0.235,3.0,2.0,0.0,0.0,25.1,25.48,24.67,24.74,24.32,24.62,-122.3,25.19,24.25,42.95
2016-07-02 18:11:00-05:00,76.775536,63.867027,69.886154,540182.0,29.29,0.0,75.03,66.66,23.14,341.8,274.4,275.1,276.6,20.01,21.72,20.93,343.1,74.69,60.15,14.73,1219815.0,341.1,25.63,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.74,24.25,69.94,18.71,21.59,18.9,60.0,59.9,62.9,0.0,273.4,274.0,275.0,14.96,-5.095,15.81,572.0,1175403.0,46150.0,107347.0,-0.947,0.772,0.531,0.842,5.19,7.769,7.799,7.7,6.588,6.442,5.737,1.773,2.655,2.665,2.631,2.251,2.202,1.961,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.912,354.4,38.5,1.5,3.4,2.0,-1.0,13.53,0.005,0.235,3.0,2.0,0.0,0.0,24.97,25.38,24.53,24.63,24.21,24.48,-121.9,25.08,24.12,42.88
2016-07-02 18:12:00-05:00,77.95423,64.935936,70.92321,540183.0,29.23,0.0,76.53,67.7,23.17,340.7,274.6,275.2,276.7,20.54,22.14,21.29,343.0,75.66,60.13,15.1,1219816.0,341.0,25.95,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.77,24.13,70.96,19.08,21.97,19.24,60.0,59.9,62.9,0.0,273.6,274.0,275.0,15.29,-5.023,16.1,572.0,1175403.0,46150.0,107347.0,-0.95,0.772,0.531,0.842,5.346,7.95,7.962,7.896,6.772,6.568,5.859,1.821,2.709,2.713,2.69,2.307,2.238,1.996,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.59,357.3,55.38,1.4,3.475,2.0,-1.0,13.53,0.006,0.235,3.0,2.0,0.0,0.0,24.87,25.26,24.4,24.51,24.1,24.42,-122.4,24.95,24.09,42.83
2016-07-02 18:13:00-05:00,81.91891,68.54349,74.14961,540184.0,29.17,0.0,80.6,71.09,23.23,339.9,275.3,275.8,277.3,21.55,23.15,22.35,341.7,79.32,60.14,16.0,1219816.0,340.3,27.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.76,24.08,74.43,19.97,22.87,20.07,60.0,59.9,62.9,0.0,274.2,274.7,275.8,16.18,-4.896,16.9,572.0,1175403.0,46150.0,107347.0,-0.957,0.772,0.531,0.842,5.632,8.43,8.45,8.33,7.129,6.947,6.213,1.914,2.864,2.872,2.831,2.423,2.361,2.112,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,1.677,352.6,24.87,3.3,3.477,2.0,-1.0,13.33,-0.018,0.234,1.0,2.0,0.0,0.001,24.79,25.16,24.32,24.42,23.99,24.34,-122.7,24.89,23.99,42.76
2016-07-02 18:14:00-05:00,87.7052,73.75439,79.10445,540185.0,29.1,0.0,86.4,75.92,23.16,340.4,278.4,278.9,280.3,22.88,24.53,23.73,342.7,83.0,60.15,17.37,1219816.0,340.6,28.45,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.67,23.99,79.48,21.2,24.09,21.17,60.0,59.9,62.9,0.0,277.3,277.6,279.0,17.42,-4.764,18.06,572.0,1175403.0,46150.0,107347.0,-0.964,0.772,0.531,0.842,6.038,9.06,9.07,8.92,7.635,7.449,6.677,2.055,3.084,3.088,3.036,2.599,2.535,2.273,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,1.072,349.1,18.14,2.1,3.475,2.0,-1.0,13.47,0.03,0.235,3.0,2.0,0.0,0.001,24.69,25.08,24.21,24.35,23.9,24.26,-122.2,24.78,23.9,42.69
2016-07-02 18:15:00-05:00,94.02726,79.366135,84.28973,540186.0,29.04,0.0,92.6,80.8,23.09,343.1,272.9,273.5,275.0,24.94,26.56,25.68,345.2,86.8,60.14,18.65,1219817.0,342.9,29.98,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.62,23.96,84.9,23.14,26.06,23.03,60.0,59.9,62.9,0.0,272.0,272.1,273.8,18.78,-4.358,19.28,572.0,1175404.0,46151.0,107347.0,-0.974,0.772,0.531,0.842,6.415,9.63,9.66,9.5,8.15,7.905,7.145,2.201,3.305,3.316,3.26,2.795,2.712,2.452,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.94,356.0,25.15,1.6,3.475,2.0,-1.0,13.53,0.006,0.235,3.0,2.0,0.0,0.0,24.65,25.09,24.18,24.27,23.89,24.21,-122.7,24.73,23.88,42.61
2016-07-02 18:16:00-05:00,100.99224,85.51234,89.705475,540187.0,28.98,0.0,99.3,85.9,23.15,343.8,273.7,274.0,275.6,26.58,28.25,27.37,345.2,90.9,60.13,20.09,1219817.0,343.9,31.36,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.65,23.99,90.6,24.68,27.64,24.53,60.0,59.9,62.9,0.0,272.0,272.9,274.0,20.18,-4.148,20.6,572.0,1175404.0,46151.0,107347.0,-0.979,0.772,0.531,0.842,6.828,10.35,10.36,10.13,8.7,8.46,7.675,2.347,3.557,3.562,3.481,2.992,2.907,2.639,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.862,5.027,24.19,2.0,3.477,2.0,-1.0,13.53,0.006,0.235,3.0,2.0,0.0,0.0,24.66,25.14,24.2,24.27,23.92,24.21,-121.9,24.76,23.9,42.56
2016-07-02 18:17:00-05:00,109.45739,92.593834,95.92782,540188.0,28.92,0.0,107.4,91.2,23.21,344.5,273.6,274.3,275.8,28.53,30.27,29.33,346.4,95.6,60.17,21.76,1219817.0,344.8,33.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.64,24.03,97.1,26.51,29.52,26.28,60.0,59.9,62.9,0.0,272.3,273.0,274.0,21.77,-3.869,22.11,572.0,1175404.0,46151.0,107347.0,-0.984,0.772,0.531,0.842,7.284,11.13,11.19,10.87,9.34,9.03,8.31,2.509,3.833,3.853,3.746,3.218,3.112,2.863,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.797,4.474,28.47,1.2,3.475,2.0,-1.0,13.53,0.006,0.235,3.0,2.0,0.0,0.0,24.8,25.23,24.33,24.36,23.96,24.26,-122.7,24.76,23.93,42.54
2016-07-02 18:18:00-05:00,134.1027,110.7652,109.87048,540189.0,28.86,0.0,129.7,100.7,23.21,339.6,273.9,274.4,275.9,32.56,34.37,33.36,341.9,106.3,60.16,25.15,1219818.0,339.0,36.33,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.71,24.15,111.2,30.33,33.44,30.04,60.0,59.9,62.9,0.0,272.9,273.0,274.0,25.09,-3.31,25.32,572.0,1175405.0,46151.0,107347.0,-0.991,0.772,0.531,0.842,8.17,13.12,13.26,12.64,10.9,10.33,10.01,2.772,4.452,4.5,4.292,3.699,3.505,3.396,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.487,355.8,32.01,0.8,3.477,2.0,-1.0,13.53,0.006,0.236,3.0,2.0,0.0,0.0,24.91,25.31,24.48,24.42,24.07,24.36,-121.7,24.83,24.04,42.47
2016-07-02 18:19:00-05:00,220.8971,170.08939,153.7726,540190.0,28.8,0.0,202.2,125.7,23.3,332.6,274.2,274.7,276.2,45.06,47.1,46.01,333.4,140.3,60.14,35.73,1219818.0,331.8,46.75,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.84,24.35,154.1,42.46,45.87,42.07,60.0,59.9,62.9,0.0,273.0,273.0,274.3,35.33,-1.582,35.37,572.0,1175405.0,46151.0,107347.0,-0.999,0.772,0.531,0.842,10.14,18.89,19.57,17.7,15.44,13.94,15.5,3.373,6.281,6.507,5.887,5.134,4.636,5.153,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.853,22.15,22.07,1.7,3.477,2.0,-1.0,13.4,0.006,0.237,1.0,2.0,0.0,0.001,25.12,25.52,24.84,24.65,24.25,24.54,-122.3,25.05,24.29,42.47
2016-07-02 18:20:00-05:00,168.60616,135.61723,128.99844,540191.0,28.74,0.0,158.2,113.3,23.37,346.6,274.3,274.5,276.0,38.86,40.67,39.65,348.1,120.6,60.22,30.43,1219819.0,346.4,41.96,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.97,24.55,130.2,36.38,39.64,35.97,60.0,59.9,62.9,0.0,273.0,273.0,274.2,30.21,-2.376,30.31,572.0,1175406.0,46151.0,107347.0,-0.997,0.772,0.531,0.842,8.97,15.34,15.74,14.67,12.71,11.82,12.2,3.106,5.315,5.45,5.082,4.403,4.095,4.225,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,1.548,16.34,15.32,2.5,3.475,2.0,-1.0,13.53,0.006,0.237,3.0,2.0,0.0,0.0,25.33,25.76,25.21,24.91,24.46,24.76,-121.7,25.21,24.48,42.45
2016-07-02 18:21:00-05:00,132.7097,111.29965,111.25323,540192.0,28.7,0.0,127.8,103.7,23.39,355.8,274.3,274.4,276.0,33.01,34.76,33.82,357.6,104.7,60.15,25.54,1219819.0,354.9,37.43,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.81,24.64,112.4,30.74,33.78,30.43,60.0,59.9,62.9,0.0,273.0,273.0,274.4,25.42,-3.22,25.63,572.0,1175406.0,46151.0,107347.0,-0.992,0.772,0.531,0.842,7.836,12.51,12.64,12.16,10.49,10.01,9.64,2.787,4.449,4.495,4.325,3.731,3.561,3.43,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.77,13.58,30.62,1.1,3.475,2.0,-1.0,13.53,0.005,0.236,3.0,2.0,0.0,0.0,25.42,25.84,25.32,25.02,24.54,24.82,-121.7,25.29,24.61,42.37
2016-07-02 18:22:00-05:00,116.42236,99.675316,102.15017,540193.0,28.66,0.0,114.4,97.8,23.46,348.6,273.9,274.6,276.1,30.43,32.13,31.25,350.1,99.9,60.13,23.36,1219820.0,348.5,34.99,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.93,24.73,103.7,28.32,31.32,28.05,60.0,59.9,62.9,0.0,272.8,273.0,274.2,23.34,-3.58,23.61,572.0,1175407.0,46151.0,107347.0,-0.988,0.772,0.531,0.842,7.678,11.71,11.78,11.54,9.9,9.53,8.8,2.676,4.081,4.107,4.022,3.451,3.321,3.068,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.982,17.55,17.75,1.5,3.477,2.0,-1.0,13.53,0.005,0.236,3.0,2.0,0.0,0.0,25.52,25.9,25.43,25.11,24.62,24.89,-122.0,25.42,24.65,42.37
2016-07-02 18:23:00-05:00,112.67199,95.93415,98.46285,540194.0,28.61,0.0,110.6,93.9,23.41,348.4,274.3,274.5,276.0,29.3,30.95,30.12,350.3,97.1,60.17,22.41,1219820.0,348.0,34.02,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.96,24.79,100.1,27.18,30.2,26.97,60.0,59.9,62.9,0.0,273.0,273.0,274.4,22.41,-3.705,22.72,572.0,1175407.0,46151.0,107347.0,-0.987,0.772,0.531,0.842,7.33,11.23,11.36,11.08,9.5,9.13,8.5,2.553,3.912,3.956,3.86,3.308,3.182,2.962,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.812,43.07,25.19,1.3,3.475,2.0,-1.0,13.53,0.005,0.236,3.0,2.0,0.0,0.0,25.55,25.99,25.43,25.15,24.67,24.97,-122.2,25.43,24.67,42.41
2016-07-02 18:24:00-05:00,101.20655,86.71485,90.627304,540195.0,28.58,0.0,100.3,87.7,23.42,347.6,273.8,274.4,275.8,26.89,28.53,27.68,348.1,91.4,60.14,20.36,1219821.0,347.5,31.81,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.92,24.82,92.3,24.92,27.87,24.76,60.0,59.9,62.9,0.0,272.0,273.0,274.0,20.41,-4.024,20.8,572.0,1175407.0,46151.0,107347.0,-0.981,0.772,0.531,0.842,6.83,10.26,10.37,10.19,8.7,8.44,7.691,2.374,3.567,3.604,3.541,3.025,2.934,2.673,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.457,20.1,17.89,0.7,3.475,2.0,-1.0,13.18,-0.005,0.235,1.0,2.0,0.0,0.001,25.62,26.0,25.43,25.15,24.67,24.98,-122.0,25.43,24.72,42.39
2016-07-02 18:25:00-05:00,94.45588,80.43504,84.75064,540196.0,28.54,0.0,93.9,82.6,23.46,346.0,273.7,274.3,275.8,25.32,26.82,26.01,348.8,87.6,60.14,18.99,1219821.0,346.3,30.55,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.96,24.82,86.8,23.4,26.27,23.28,60.0,59.9,62.9,0.0,272.0,273.0,274.0,19.06,-4.282,19.53,572.0,1175408.0,46151.0,107347.0,-0.976,0.772,0.531,0.842,6.456,9.7,9.7,9.57,8.2,7.996,7.187,2.234,3.358,3.355,3.31,2.838,2.767,2.487,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.553,342.6,24.67,1.1,3.475,2.0,-1.0,13.18,0.016,0.236,1.0,2.0,0.0,0.001,25.54,26.0,25.43,25.15,24.67,24.98,-121.0,25.47,24.73,42.37
2016-07-02 18:26:00-05:00,89.205345,75.62497,79.91104,540197.0,28.5,0.0,89.0,78.05,23.4,345.1,273.9,274.1,275.7,23.9,25.49,24.67,347.4,84.1,60.13,17.84,1219821.0,345.5,29.22,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.09,24.77,82.3,22.17,25.02,22.08,60.0,59.9,62.9,0.0,272.1,273.0,274.0,17.97,-4.504,18.53,572.0,1175408.0,46151.0,107347.0,-0.97,0.772,0.531,0.842,6.126,9.17,9.17,9.07,7.775,7.554,6.799,2.114,3.166,3.163,3.129,2.683,2.607,2.347,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.58,342.5,22.28,1.4,3.475,2.0,-1.0,13.53,0.006,0.235,3.0,2.0,0.0,0.0,25.52,25.98,25.31,25.15,24.65,24.95,-121.7,25.47,24.7,42.35
2016-07-02 18:27:00-05:00,85.02636,71.215744,75.76281,540198.0,28.46,0.0,84.9,73.95,23.45,344.6,273.8,274.1,275.7,22.7,24.34,23.49,346.2,81.4,60.14,16.86,1219822.0,344.4,28.18,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.1,24.69,78.49,21.1,23.96,21.09,60.0,59.9,62.9,0.0,272.0,273.0,274.0,17.01,-4.676,17.64,572.0,1175408.0,46151.0,107347.0,-0.964,0.772,0.531,0.842,5.778,8.7,8.75,8.63,7.36,7.152,6.501,1.991,2.998,3.016,2.972,2.536,2.464,2.24,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.423,20.56,46.54,0.9,3.475,2.0,-1.0,13.53,0.006,0.235,3.0,2.0,0.0,0.0,25.44,25.9,25.24,25.08,24.57,24.92,-121.7,25.4,24.64,42.32
2016-07-02 18:28:00-05:00,80.41876,66.672905,71.384125,540199.0,28.42,0.0,80.3,69.38,23.45,344.2,273.6,274.2,275.7,21.38,22.93,22.17,345.8,77.41,60.21,15.73,1219822.0,344.9,26.77,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.17,24.63,74.14,19.87,22.72,19.93,60.0,59.9,62.9,0.0,272.3,273.0,274.0,15.95,-4.845,16.67,572.0,1175409.0,46151.0,107347.0,-0.957,0.772,0.531,0.842,5.436,8.21,8.24,8.13,6.954,6.73,6.136,1.871,2.825,2.835,2.797,2.393,2.316,2.112,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.278,127.3,45.4,0.6,3.475,2.0,-1.0,13.53,0.005,0.235,3.0,2.0,0.0,0.0,25.42,25.87,25.16,25.03,24.49,24.84,-122.1,25.31,24.64,42.31
2016-07-02 18:29:00-05:00,74.84677,61.061157,65.96838,540200.0,28.36,0.0,74.8,63.82,23.52,344.0,273.7,274.5,276.0,19.82,21.29,20.56,346.2,73.07,60.22,14.41,1219822.0,344.5,25.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.13,24.57,68.94,18.46,21.26,18.57,60.0,59.9,62.9,0.0,272.8,273.5,274.8,14.63,-5.077,15.49,572.0,1175409.0,46151.0,107347.0,-0.945,0.772,0.531,0.842,4.97,7.585,7.598,7.478,6.412,6.197,5.691,1.71,2.609,2.614,2.573,2.206,2.132,1.958,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.278,220.4,61.44,0.8,3.475,2.0,-1.0,13.53,0.005,0.234,3.0,2.0,0.0,0.0,25.33,25.78,25.06,24.9,24.42,24.8,-122.6,25.22,24.58,42.33
2016-07-02 18:30:00-05:00,70.13202,55.850243,60.43741,540201.0,28.32,0.0,69.91,58.12,23.47,343.2,274.2,274.6,276.0,18.33,19.79,19.06,344.8,69.45,60.15,13.17,1219823.0,343.7,23.94,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.99,24.43,63.62,17.13,19.89,17.36,60.0,59.9,62.9,0.0,273.0,274.0,275.0,13.41,-5.324,14.43,572.0,1175409.0,46151.0,107347.0,-0.929,0.772,0.531,0.842,4.497,7.004,7.057,6.904,5.903,5.672,5.328,1.543,2.404,2.422,2.369,2.026,1.947,1.829,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.552,352.1,35.85,1.1,3.475,2.0,-1.0,13.24,-0.026,0.234,1.0,2.0,0.0,0.001,25.17,25.62,24.9,24.81,24.3,24.67,-122.4,25.11,24.47,42.33
2016-07-02 18:31:00-05:00,67.131714,51.975468,56.058723,540202.0,28.29,0.0,66.53,53.08,23.33,341.5,274.2,274.6,276.0,17.18,18.63,17.9,343.5,66.55,60.2,12.21,1219823.0,342.0,22.86,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.92,24.28,59.06,16.12,18.85,16.45,60.0,59.9,62.9,0.0,273.0,274.0,275.0,12.45,-5.483,13.61,572.0,1175409.0,46152.0,107347.0,-0.915,0.772,0.531,0.842,4.133,6.589,6.67,6.469,5.557,5.261,5.087,1.411,2.25,2.278,2.209,1.897,1.796,1.737,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.995,331.7,14.06,1.3,3.477,2.0,-1.0,13.47,0.038,0.234,3.0,2.0,0.0,0.001,25.02,25.45,24.73,24.63,24.12,24.54,-122.2,24.97,24.27,42.27
2016-07-02 18:32:00-05:00,66.167336,49.837658,53.293236,540203.0,28.25,0.0,65.22,49.8,23.43,340.1,274.1,274.8,276.3,16.39,17.8,17.22,341.9,64.34,60.21,11.57,1219823.0,340.9,22.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.87,24.13,56.05,15.59,18.32,15.98,60.0,59.9,62.9,0.0,273.0,274.0,275.0,11.93,-5.578,13.17,572.0,1175409.0,46152.0,107347.0,-0.906,0.772,0.531,0.842,3.871,6.398,6.489,6.216,5.346,5.027,4.997,1.316,2.176,2.207,2.114,1.818,1.71,1.7,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.593,341.2,22.85,0.9,3.475,2.0,-1.0,13.53,0.006,0.234,3.0,2.0,0.0,0.0,24.86,25.33,24.55,24.49,23.99,24.35,-122.0,24.83,24.16,42.27
2016-07-02 18:33:00-05:00,69.381935,51.57463,53.869377,540204.0,28.21,0.0,68.17,49.53,23.41,337.4,274.4,274.7,276.1,16.77,18.22,17.56,339.5,65.74,60.15,11.89,1219823.0,337.7,22.32,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.91,24.01,56.48,15.86,18.62,16.24,60.0,59.9,62.9,0.0,273.0,274.0,275.0,12.22,-5.542,13.42,572.0,1175410.0,46152.0,107347.0,-0.911,0.772,0.531,0.842,3.91,6.645,6.741,6.384,5.521,5.143,5.232,1.319,2.241,2.274,2.153,1.862,1.735,1.765,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.182,198.2,100.3,0.6,3.475,2.0,-1.0,13.53,0.005,0.234,3.0,2.0,0.0,0.0,24.72,25.17,24.44,24.38,23.87,24.22,-122.8,24.71,24.05,42.26
2016-07-02 18:34:00-05:00,79.99014,58.789734,59.16989,540205.0,28.17,0.0,77.49,53.1,23.44,333.3,274.3,274.8,276.2,18.48,20.1,19.3,334.6,70.27,60.14,13.38,1219823.0,333.6,23.51,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.93,23.91,61.79,17.32,20.14,17.59,60.0,59.9,62.9,0.0,273.0,274.0,275.0,13.6,-5.317,14.61,572.0,1175410.0,46152.0,107347.0,-0.931,0.772,0.531,0.842,4.288,7.448,7.592,7.134,6.17,5.686,5.947,1.429,2.482,2.53,2.377,2.056,1.895,1.982,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.308,88.9,34.04,0.6,3.475,2.0,-1.0,13.53,0.005,0.234,3.0,2.0,0.0,0.0,24.59,25.07,24.33,24.23,23.72,24.11,-122.4,24.62,23.96,42.17
2016-07-02 18:35:00-05:00,83.097595,61.86283,62.05061,540206.0,28.13,0.0,80.8,56.79,23.44,337.3,274.4,274.9,276.3,19.7,21.11,20.38,339.2,72.13,60.13,14.31,1219824.0,338.4,24.47,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.93,23.8,64.84,18.3,21.13,18.48,60.0,59.9,62.9,0.0,273.0,274.0,275.0,14.52,-5.185,15.42,572.0,1175410.0,46152.0,107347.0,-0.942,0.772,0.531,0.842,4.536,7.807,7.975,7.484,6.474,5.992,6.224,1.53,2.633,2.69,2.524,2.183,2.021,2.099,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.525,350.8,37.6,1.3,3.477,2.0,-1.0,13.53,0.005,0.234,3.0,2.0,0.0,0.0,24.48,24.96,24.28,24.14,23.63,24.01,-122.4,24.47,23.86,42.1
2016-07-02 18:36:00-05:00,82.99045,63.46619,64.58563,540207.0,28.1,0.0,82.0,60.9,23.35,340.2,274.6,274.8,276.2,20.45,22.03,21.25,342.1,74.34,60.15,15.02,1219824.0,341.1,25.43,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.04,23.76,67.43,19.09,21.89,19.21,60.0,59.9,62.9,0.0,273.0,274.0,275.0,15.24,-5.071,16.06,572.0,1175410.0,46152.0,107347.0,-0.949,0.772,0.531,0.842,4.835,8.08,8.21,7.778,6.724,6.297,6.335,1.645,2.75,2.794,2.646,2.287,2.142,2.155,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.355,13.85,45.99,1.0,3.475,2.0,-1.0,13.18,0.003,0.235,1.0,2.0,0.0,0.001,24.42,24.86,24.23,24.09,23.55,23.93,-122.3,24.44,23.76,42.06
2016-07-02 18:37:00-05:00,86.955124,67.7418,69.07955,540208.0,28.05,0.0,86.3,65.86,23.25,340.8,274.3,274.9,276.3,21.86,23.44,22.64,342.6,77.75,60.14,16.19,1219824.0,341.1,26.64,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.95,23.68,72.06,20.31,23.12,20.36,60.0,59.9,62.9,0.0,273.0,274.0,275.0,16.32,-4.877,17.03,572.0,1175411.0,46152.0,107347.0,-0.958,0.772,0.531,0.842,5.242,8.57,8.73,8.31,7.16,6.732,6.68,1.786,2.921,2.974,2.834,2.44,2.294,2.277,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,1.265,28.19,24.74,2.2,3.475,2.0,-1.0,13.53,0.008,0.234,3.0,2.0,0.0,0.001,24.37,24.75,24.17,23.99,23.5,23.84,-122.4,24.36,23.68,42.0
2016-07-02 18:38:00-05:00,89.633965,71.08213,72.53641,540209.0,28.02,0.0,88.9,69.57,23.27,343.7,274.2,274.9,276.3,22.78,24.38,23.55,345.5,79.7,60.15,16.96,1219825.0,343.9,27.51,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.84,23.61,75.58,21.17,23.97,21.17,60.0,59.9,62.9,0.0,273.0,274.0,275.0,17.11,-4.74,17.75,572.0,1175411.0,46152.0,107347.0,-0.964,0.772,0.531,0.842,5.486,8.88,9.0,8.61,7.422,7.033,6.871,1.885,3.052,3.094,2.96,2.551,2.417,2.362,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,1.117,23.03,11.84,1.6,3.475,2.0,-1.0,13.53,0.006,0.235,3.0,2.0,0.0,0.0,24.29,24.72,24.09,23.9,23.42,23.76,-121.5,24.29,23.62,42.0
2016-07-02 18:39:00-05:00,90.7055,72.55187,74.72576,540210.0,27.98,0.0,89.8,71.57,23.25,345.1,274.4,274.7,276.2,23.23,24.78,23.94,346.7,81.7,60.15,17.29,1219825.0,345.2,28.31,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.82,23.56,77.68,21.6,24.41,21.54,60.0,59.9,62.9,0.0,273.0,274.0,275.0,17.46,-4.673,18.08,572.0,1175411.0,46152.0,107347.0,-0.966,0.772,0.531,0.842,5.621,8.98,9.12,8.76,7.527,7.166,6.933,1.94,3.099,3.145,3.023,2.597,2.473,2.392,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.927,52.88,25.99,1.7,3.474,2.0,-1.0,13.53,0.006,0.235,3.0,2.0,0.0,0.0,24.26,24.66,24.09,23.88,23.39,23.74,-122.2,24.2,23.62,42.0
2016-07-02 18:40:00-05:00,97.56333,76.9611,77.7217,540211.0,27.94,0.0,95.1,72.57,23.24,344.6,274.5,274.9,276.4,23.97,25.65,24.79,346.1,83.0,60.19,17.99,1219825.0,344.2,28.74,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.66,23.53,81.5,22.31,25.16,22.25,60.0,59.9,62.9,0.0,273.0,274.0,275.0,18.13,-4.558,18.69,572.0,1175412.0,46152.0,107347.0,-0.97,0.772,0.531,0.842,5.765,9.36,9.5,9.09,7.836,7.422,7.298,1.986,3.227,3.272,3.133,2.7,2.557,2.515,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,1.093,10.41,17.09,1.7,3.475,2.0,-1.0,13.53,0.005,0.235,3.0,2.0,0.0,0.0,24.19,24.64,23.99,23.85,23.32,23.74,-121.6,24.22,23.6,42.0
2016-07-02 18:41:00-05:00,103.135315,79.90059,79.21967,540212.0,27.91,0.0,98.5,71.91,23.29,347.9,274.7,275.0,276.4,24.25,25.94,25.04,349.8,84.1,60.22,18.23,1219826.0,347.8,29.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.69,23.55,83.6,22.54,25.41,22.48,60.0,59.9,62.9,0.0,273.0,274.0,275.0,18.36,-4.494,18.91,572.0,1175412.0,46152.0,107347.0,-0.971,0.772,0.531,0.842,5.637,9.37,9.54,9.11,7.853,7.358,7.457,1.961,3.258,3.319,3.168,2.731,2.559,2.593,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,1.253,41.2,12.58,1.7,3.475,2.0,-1.0,13.53,0.007,0.235,3.0,2.0,0.0,0.0,24.18,24.63,23.99,23.83,23.32,23.72,-122.5,24.18,23.55,42.0
2016-07-02 18:42:00-05:00,95.31311,74.155235,74.72576,540213.0,27.87,0.0,91.5,68.75,23.28,348.3,274.3,274.9,276.4,22.91,24.51,23.64,350.3,80.8,60.15,17.05,1219826.0,348.3,28.32,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.73,23.5,79.46,21.32,24.16,21.29,60.0,59.9,62.9,0.0,273.0,274.0,275.0,17.23,-4.66,17.85,572.0,1175412.0,46152.0,107347.0,-0.965,0.772,0.531,0.842,5.366,8.8,8.94,8.57,7.379,6.955,6.938,1.868,3.065,3.115,2.983,2.57,2.422,2.416,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.55,14.37,51.04,1.2,3.477,2.0,-1.0,13.29,0.004,0.234,3.0,2.0,0.0,0.001,24.18,24.58,23.99,23.8,23.32,23.65,-122.7,24.16,23.52,42.0
2016-07-02 18:43:00-05:00,82.66898,65.203156,67.92727,540214.0,27.84,0.0,80.6,64.08,23.19,349.1,274.7,274.9,276.2,20.69,22.21,21.48,350.0,74.51,60.14,15.2,1219826.0,349.2,26.08,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.73,23.45,72.16,19.26,22.06,19.36,60.0,59.9,62.9,0.0,273.0,274.0,275.0,15.4,-4.97,16.19,572.0,1175412.0,46153.0,107347.0,-0.951,0.772,0.531,0.842,4.951,7.87,7.906,7.682,6.633,6.325,6.056,1.728,2.748,2.76,2.682,2.316,2.208,2.114,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.718,22.3,33.5,1.3,3.475,2.0,-1.0,13.53,0.006,0.234,3.0,2.0,0.0,0.0,24.11,24.62,23.96,23.75,23.26,23.61,-122.7,24.2,23.47,41.95
2016-07-02 18:44:00-05:00,71.95362,56.91915,61.244007,540215.0,27.8,0.0,71.34,58.97,23.2,345.7,274.4,274.8,276.2,18.78,20.27,19.5,347.8,70.61,60.14,13.56,1219827.0,346.0,24.56,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.68,23.35,65.57,17.5,20.33,17.73,60.0,59.9,62.9,0.0,273.0,274.0,275.0,13.8,-5.205,14.75,572.0,1175413.0,46153.0,107347.0,-0.936,0.772,0.531,0.842,4.626,7.102,7.193,7.057,6.051,5.772,5.415,1.599,2.455,2.486,2.439,2.092,1.995,1.872,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.985,20.3,38.17,1.7,3.475,2.0,-1.0,13.53,0.005,0.234,3.0,2.0,0.0,0.0,24.02,24.51,23.85,23.68,23.2,23.53,-122.8,24.1,23.41,41.93
2016-07-02 18:45:00-05:00,79.24007,59.190575,60.552635,540216.0,27.76,0.0,76.0,54.91,23.12,341.9,274.7,274.8,276.2,18.77,20.24,19.54,343.5,70.96,60.14,13.57,1219827.0,342.3,24.38,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.64,23.27,66.79,17.47,20.37,17.73,60.0,59.9,62.9,0.0,273.0,274.0,275.0,13.82,-5.183,14.76,572.0,1175413.0,46153.0,107347.0,-0.936,0.772,0.531,0.842,4.422,7.326,7.389,7.066,6.102,5.78,5.736,1.512,2.504,2.526,2.416,2.086,1.976,1.961,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,1.028,346.8,25.68,1.6,3.475,2.0,-1.0,13.53,0.005,0.234,3.0,2.0,0.0,0.0,23.97,24.44,23.74,23.58,23.08,23.42,-123.3,24.0,23.3,41.9
2016-07-02 18:46:00-05:00,79.24007,57.05276,57.326237,540217.0,27.73,0.0,74.14,50.34,23.16,346.2,274.5,275.0,276.4,17.68,19.18,18.51,346.7,67.99,60.14,12.69,1219827.0,346.7,23.55,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.71,23.19,63.54,16.57,19.39,16.9,60.0,59.9,62.9,0.0,273.0,274.0,275.0,12.97,-5.32,14.03,572.0,1175413.0,46153.0,107347.0,-0.924,0.772,0.531,0.842,3.948,6.78,6.91,6.565,5.67,5.266,5.501,1.366,2.344,2.39,2.27,1.961,1.821,1.902,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.813,337.5,13.97,1.2,3.475,2.0,-1.0,13.53,0.005,0.234,3.0,2.0,0.0,0.0,23.84,24.31,23.69,23.5,22.99,23.34,-122.8,23.92,23.22,41.9
2016-07-02 18:47:00-05:00,59.630966,43.290623,47.531803,540218.0,27.69,0.0,58.51,44.73,23.1,346.5,274.5,275.0,276.5,14.64,16.02,15.51,348.6,60.83,60.17,10.13,1219827.0,347.1,21.21,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.74,23.05,52.3,14.1,16.85,14.63,60.0,59.9,62.9,0.0,273.0,274.0,275.0,10.56,-5.698,12.0,572.0,1175413.0,46153.0,107347.0,-0.879,0.772,0.531,0.842,3.421,5.583,5.675,5.446,4.66,4.432,4.343,1.186,1.935,1.967,1.887,1.615,1.536,1.505,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.735,330.1,11.64,1.8,3.475,2.0,-1.0,13.29,-0.018,0.233,1.0,2.0,0.0,0.001,23.72,24.2,23.55,23.36,22.86,23.21,-122.7,23.83,23.11,41.9
2016-07-02 18:48:00-05:00,52.34452,37.678875,42.57697,540219.0,27.65,0.0,52.35,40.94,23.1,342.0,274.5,275.0,276.5,13.32,14.62,14.11,343.7,58.95,60.23,8.97,1219827.0,342.1,20.26,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.62,22.92,46.98,12.93,15.78,13.62,60.0,59.9,62.9,0.0,273.0,274.0,275.0,9.49,-5.812,11.13,572.0,1175413.0,46153.0,107347.0,-0.853,0.772,0.531,0.842,3.207,5.118,5.181,5.016,4.297,4.083,3.914,1.097,1.75,1.772,1.715,1.469,1.396,1.339,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.887,351.3,15.78,1.4,3.475,2.0,-1.0,13.53,0.031,0.233,3.0,2.0,0.0,0.0,23.62,24.06,23.39,23.21,22.73,23.05,-122.6,23.67,22.98,41.9
2016-07-02 18:49:00-05:00,50.737217,35.67468,40.618084,540220.0,27.62,0.0,50.81,38.83,23.11,338.6,274.6,274.9,276.4,12.62,14.44,13.42,342.2,58.39,60.16,8.53,1219828.0,339.3,19.98,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.51,22.79,44.9,12.59,15.42,13.37,60.0,59.9,62.9,0.0,273.0,274.0,275.0,9.1,-5.888,10.84,572.0,1175414.0,46153.0,107347.0,-0.84,0.772,0.531,0.842,3.09,5.006,5.049,4.841,4.173,3.968,3.82,1.046,1.695,1.71,1.639,1.413,1.343,1.293,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.958,8.66,9.83,1.4,3.477,2.0,-1.0,13.55,0.006,0.233,3.0,2.0,0.0,0.0,23.47,23.91,23.18,23.07,22.59,22.91,-123.5,23.54,22.83,41.9
2016-07-02 18:50:00-05:00,50.630062,34.873,39.120117,540221.0,27.58,0.0,50.37,37.13,23.11,337.9,274.7,275.0,276.5,12.59,13.93,13.34,339.7,57.06,60.21,8.37,1219828.0,337.9,19.38,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.52,22.67,43.63,12.31,15.18,13.12,60.0,59.9,62.9,0.0,273.0,274.0,275.0,8.85,-5.892,10.63,572.0,1175414.0,46153.0,107347.0,-0.832,0.772,0.531,0.842,2.966,4.889,4.951,4.744,4.069,3.835,3.786,1.002,1.652,1.673,1.603,1.375,1.296,1.279,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.838,333.2,23.87,1.7,3.477,2.0,-1.0,13.55,0.006,0.233,3.0,2.0,0.0,0.0,23.36,23.75,23.05,22.92,22.48,22.76,-123.8,23.4,22.72,41.92
2016-07-02 18:51:00-05:00,45.37954,31.265448,36.469856,540222.0,27.54,0.0,46.18,35.48,22.96,338.5,274.4,274.9,276.4,11.59,12.93,12.47,340.8,55.21,60.23,7.557,1219828.0,338.7,18.82,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.47,22.53,40.49,11.66,14.56,12.55,60.0,59.9,62.9,0.0,273.0,274.0,275.0,8.2,-5.975,10.15,572.0,1175414.0,46153.0,107347.0,-0.808,0.772,0.531,0.842,2.817,4.545,4.593,4.426,3.791,3.597,3.468,0.954,1.539,1.555,1.498,1.283,1.218,1.174,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,1.227,337.7,16.26,2.1,3.474,2.0,-1.0,13.55,0.006,0.233,3.0,2.0,0.0,0.0,23.21,23.63,22.89,22.79,22.33,22.62,-123.1,23.25,22.6,41.86
2016-07-02 18:52:00-05:00,43.34362,29.795704,35.31757,540223.0,27.5,0.0,44.52,34.78,22.91,335.9,274.5,274.8,276.3,11.46,12.52,12.43,336.8,55.17,60.14,7.395,1219828.0,335.4,18.58,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.33,22.39,39.17,11.5,14.38,12.46,60.0,59.9,62.9,0.0,273.0,274.0,275.0,7.962,-6.046,10.0,572.0,1175414.0,46153.0,107347.0,-0.796,0.772,0.531,0.842,2.798,4.455,4.51,4.344,3.726,3.541,3.382,0.94,1.496,1.515,1.459,1.251,1.189,1.136,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.635,341.1,32.67,1.4,3.475,2.0,-1.0,13.55,0.006,0.233,3.0,2.0,0.0,0.0,23.07,23.47,22.72,22.67,22.24,22.48,-123.0,23.11,22.45,41.82
2016-07-02 18:53:00-05:00,42.80785,29.261255,35.202343,540224.0,27.46,0.0,44.55,34.93,22.84,333.8,274.3,274.8,276.3,11.46,12.53,12.43,335.6,55.19,60.23,7.4,1219828.0,333.6,18.52,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.28,22.29,39.12,11.41,14.38,12.4,60.0,59.9,62.9,0.0,273.0,274.0,275.0,7.99,-5.973,9.98,572.0,1175414.0,46154.0,107347.0,-0.801,0.772,0.531,0.842,2.84,4.499,4.538,4.387,3.76,3.58,3.402,0.948,1.502,1.515,1.464,1.255,1.195,1.135,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.72,323.1,19.77,1.2,3.475,2.0,-1.0,13.38,0.006,0.233,1.0,2.0,0.0,0.001,22.92,23.34,22.56,22.54,22.1,22.35,-123.7,23.01,22.34,41.84
2016-07-02 18:54:00-05:00,42.7007,29.261255,35.202343,540225.0,27.41,0.0,44.57,35.37,22.84,333.5,274.4,274.7,276.2,11.46,12.52,12.43,334.0,55.2,60.14,7.394,1219828.0,333.9,18.44,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.24,22.18,39.32,11.55,14.44,12.49,60.0,59.9,62.9,0.0,273.0,273.9,275.0,8.06,-5.985,10.04,572.0,1175414.0,46154.0,107347.0,-0.803,0.772,0.531,0.842,2.865,4.515,4.57,4.408,3.777,3.612,3.426,0.956,1.506,1.524,1.47,1.26,1.205,1.143,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.685,343.9,17.65,1.2,3.475,2.0,-1.0,13.55,0.006,0.233,3.0,2.0,0.0,0.0,22.83,23.23,22.41,22.43,21.96,22.24,-123.6,22.9,22.26,41.74
2016-07-02 18:55:00-05:00,42.7007,29.261255,35.202343,540226.0,27.37,0.0,44.57,35.45,22.86,333.5,274.7,274.8,276.2,11.46,12.55,12.43,333.9,55.21,60.14,7.404,1219829.0,333.6,18.43,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.25,22.1,39.43,11.59,14.45,12.53,60.0,59.9,62.9,0.0,273.0,274.0,275.0,8.09,-5.971,10.05,572.0,1175414.0,46154.0,107347.0,-0.805,0.772,0.531,0.842,2.872,4.56,4.592,4.436,3.792,3.649,3.444,0.958,1.521,1.531,1.479,1.265,1.217,1.148,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.367,1.567,36.33,1.0,3.477,2.0,-1.0,13.55,0.006,0.233,3.0,2.0,0.0,0.0,22.75,23.13,22.33,22.35,21.87,22.14,-123.7,22.8,22.16,41.71
2016-07-02 18:56:00-05:00,42.37924,29.261255,35.087112,540227.0,27.33,0.0,44.51,35.41,22.89,333.9,274.7,274.9,276.2,11.46,12.58,12.43,335.4,55.2,60.17,7.414,1219829.0,333.4,18.51,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.2,22.03,39.42,11.51,14.4,12.47,60.0,59.9,62.9,0.0,273.0,274.0,275.0,8.08,-5.945,10.03,572.0,1175414.0,46154.0,107347.0,-0.805,0.772,0.531,0.842,2.882,4.533,4.572,4.423,3.8,3.631,3.437,0.962,1.513,1.526,1.477,1.269,1.212,1.147,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.805,321.4,21.52,1.6,3.477,2.0,-1.0,13.55,0.005,0.233,3.0,2.0,0.0,0.0,22.68,23.05,22.28,22.27,21.79,22.06,-123.9,22.74,22.1,41.72
2016-07-02 18:57:00-05:00,41.629166,28.325964,34.39574,540228.0,27.28,0.0,43.97,34.93,22.97,334.8,274.5,274.9,276.3,11.46,12.52,12.43,336.9,55.2,60.24,7.395,1219829.0,335.2,18.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.16,21.98,39.01,11.39,14.35,12.35,60.0,59.9,62.9,0.0,273.0,274.0,275.0,7.974,-5.894,9.92,572.0,1175415.0,46154.0,107347.0,-0.804,0.772,0.531,0.842,2.833,4.469,4.509,4.361,3.741,3.582,3.397,0.948,1.496,1.509,1.46,1.252,1.199,1.137,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.43,345.4,51.07,1.3,3.477,2.0,-1.0,13.55,0.005,0.233,3.0,2.0,0.0,0.0,22.59,22.97,22.22,22.19,21.76,22.0,-124.0,22.66,22.07,41.63
2016-07-02 18:58:00-05:00,41.3077,28.192348,33.8196,540229.0,27.24,0.0,43.74,34.44,23.01,334.6,274.6,275.0,276.4,11.46,12.52,12.43,336.8,55.2,60.22,7.401,1219829.0,334.7,18.59,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.21,21.94,38.69,11.28,14.25,12.25,60.0,59.9,62.9,0.0,273.0,274.0,275.0,7.888,-5.914,9.86,572.0,1175415.0,46154.0,107347.0,-0.8,0.772,0.531,0.842,2.797,4.425,4.474,4.32,3.705,3.537,3.377,0.936,1.481,1.497,1.445,1.24,1.184,1.13,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.447,343.1,70.46,1.4,3.477,2.0,-1.0,13.17,-0.01,0.232,1.0,2.0,0.0,0.001,22.56,22.94,22.16,22.16,21.75,21.92,-124.2,22.63,21.99,41.69
2016-07-02 18:59:00-05:00,40.557625,27.524284,33.358685,540230.0,27.2,0.0,42.99,34.02,23.01,334.6,274.7,275.2,276.5,11.46,12.52,12.12,336.5,55.18,60.22,7.321,1219829.0,334.7,18.57,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.11,21.86,38.17,11.14,14.15,12.14,60.0,59.9,62.9,0.0,273.0,274.0,275.0,7.755,-5.912,9.75,572.0,1175415.0,46154.0,107347.0,-0.795,0.772,0.531,0.842,2.758,4.35,4.4,4.26,3.648,3.487,3.32,0.923,1.456,1.472,1.425,1.221,1.167,1.111,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,1.395,47.17,13.34,1.9,3.475,2.0,-1.0,13.17,0.018,0.235,1.0,2.0,0.0,0.001,22.47,22.89,22.1,22.08,21.7,21.85,-124.6,22.56,21.92,41.69
2016-07-02 19:00:00-05:00,39.16463,26.85622,32.552082,540231.0,27.16,0.0,41.75,33.44,22.97,335.2,274.7,275.1,276.5,11.01,12.45,11.36,337.3,54.8,60.14,6.97,1219829.0,335.3,18.48,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.0,21.82,37.4,10.96,13.96,12.02,60.0,59.9,62.9,0.0,273.1,274.0,275.0,7.55,-5.952,9.61,572.0,1175415.0,46154.0,107347.0,-0.785,0.772,0.531,0.842,2.69,4.23,4.306,4.153,3.548,3.406,3.236,0.902,1.418,1.443,1.392,1.189,1.142,1.085,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.488,26.82,76.91,1.4,3.475,2.0,-1.0,13.53,0.006,0.233,3.0,2.0,0.0,0.0,22.44,22.84,22.07,22.01,21.65,21.82,-124.4,22.47,21.94,41.63
2016-07-02 19:01:00-05:00,37.235867,25.386475,31.515026,540232.0,27.11,0.0,39.97,32.48,22.99,334.5,275.1,275.1,276.6,10.31,11.51,11.32,337.5,53.06,60.17,6.504,1219830.0,334.3,17.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.99,21.78,36.18,10.67,13.69,11.76,60.0,59.9,62.9,0.0,273.8,274.0,275.0,7.246,-5.989,9.4,572.0,1175415.0,46154.0,107347.0,-0.771,0.772,0.531,0.842,2.628,4.073,4.123,4.01,3.43,3.297,3.094,0.879,1.362,1.379,1.341,1.147,1.103,1.035,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.752,18.93,16.64,1.2,3.477,2.0,-1.0,13.53,0.006,0.233,3.0,2.0,0.0,0.0,22.36,22.75,21.97,22.05,21.61,21.8,-124.0,22.47,21.93,41.63
2016-07-02 19:02:00-05:00,35.307102,23.91673,30.247509,540233.0,27.07,0.0,38.22,31.32,23.07,334.0,274.8,275.2,276.7,10.27,11.44,11.19,337.5,51.48,60.15,6.432,1219830.0,334.0,17.38,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.99,21.73,34.89,10.4,13.42,11.56,60.0,59.9,62.9,0.0,273.7,274.0,275.0,6.922,-6.027,9.18,572.0,1175415.0,46154.0,107347.0,-0.754,0.772,0.531,0.842,2.545,3.903,3.952,3.86,3.307,3.173,2.96,0.85,1.304,1.32,1.289,1.104,1.06,0.989,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.688,26.65,10.81,1.1,3.477,2.0,-1.0,13.53,0.005,0.233,3.0,2.0,0.0,0.0,22.33,22.75,21.89,22.01,21.52,21.73,-124.3,22.4,21.9,41.63
2016-07-02 19:03:00-05:00,33.485493,22.44699,28.864767,540234.0,27.03,0.0,36.6,30.2,23.06,333.5,275.1,275.4,276.8,10.08,11.06,10.28,335.6,51.3,60.15,6.017,1219830.0,333.7,17.22,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.99,21.69,33.74,10.09,13.13,11.29,60.0,59.9,62.9,0.0,274.0,274.0,275.0,6.626,-6.038,8.96,572.0,1175415.0,46155.0,107347.0,-0.739,0.772,0.531,0.842,2.459,3.774,3.816,3.718,3.179,3.075,2.85,0.82,1.259,1.273,1.24,1.06,1.026,0.951,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.37,8.65,24.44,0.5,3.475,2.0,-1.0,13.53,0.005,0.233,3.0,2.0,0.0,0.0,22.27,22.67,21.84,21.92,21.49,21.66,-124.8,22.39,21.84,41.6
2016-07-02 19:04:00-05:00,31.556726,20.71002,27.482025,540235.0,26.99,0.0,34.93,29.04,23.06,332.5,275.0,275.4,276.8,9.14,10.24,10.16,335.6,51.25,60.14,5.49,1219830.0,332.8,17.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.01,21.65,32.44,9.82,12.9,11.09,60.0,59.9,62.9,0.0,274.0,274.0,275.0,6.308,-6.076,8.76,572.0,1175415.0,46155.0,107347.0,-0.72,0.772,0.531,0.842,2.374,3.621,3.657,3.562,3.056,2.96,2.723,0.789,1.204,1.216,1.184,1.016,0.984,0.905,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.437,345.7,25.91,0.8,3.477,2.0,-1.0,13.36,-0.003,0.232,1.0,2.0,0.0,0.001,22.22,22.65,21.76,21.88,21.41,21.63,-124.0,22.31,21.81,41.53
2016-07-02 19:05:00-05:00,29.413654,18.839437,25.753595,540236.0,26.95,0.0,33.0,27.55,23.07,341.3,275.0,275.3,276.8,7.253,8.36,8.25,344.0,41.01,60.14,4.413,1219830.0,342.0,13.72,4.817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.11,21.62,30.84,9.74,12.36,10.91,60.0,59.9,62.9,0.0,274.0,274.0,275.0,4.867,-6.573,8.56,572.0,1175416.0,46155.0,107347.0,-0.571,0.772,0.531,0.842,1.787,2.73,2.787,2.763,2.293,2.234,2.139,0.592,0.905,0.925,0.919,0.76,0.74,0.713,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.6,343.8,12.07,0.8,3.477,2.0,-1.0,13.36,0.017,0.233,3.0,2.0,0.0,0.001,22.17,22.56,21.7,21.84,21.35,21.53,-124.1,22.28,21.79,41.53
2016-07-02 19:06:00-05:00,27.056278,16.835241,23.67948,540237.0,26.9,0.0,30.83,25.72,23.1,365.0,274.9,275.6,277.1,3.978,4.575,4.532,366.6,23.79,60.14,2.234,1219830.0,365.3,8.31,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.13,21.56,28.98,9.9,11.55,10.66,60.0,59.9,62.9,0.0,274.0,274.0,275.5,2.424,-7.54,8.41,572.0,1175416.0,46155.0,107347.0,-0.302,0.772,0.531,0.842,0.921,1.403,1.459,1.56,1.18,1.135,1.264,0.321,0.489,0.51,0.549,0.411,0.395,0.447,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.938,33.08,33.27,1.5,3.477,2.0,-1.0,13.55,0.006,0.233,3.0,2.0,0.0,0.0,22.17,22.56,21.62,21.8,21.32,21.48,-123.9,22.26,21.71,41.53
2016-07-02 19:07:00-05:00,25.02036,14.96466,22.066278,540238.0,26.86,0.0,28.81,24.03,23.06,360.8,275.2,275.5,277.0,4.45,5.105,5.06,361.9,27.28,60.13,2.387,1219830.0,361.3,9.51,4.617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.07,21.53,27.23,9.62,11.47,10.59,60.0,59.9,62.9,0.0,274.0,274.0,275.8,2.634,-7.362,8.22,572.0,1175416.0,46155.0,107347.0,-0.336,0.772,0.531,0.842,1.079,1.603,1.641,1.731,1.368,1.313,1.358,0.377,0.56,0.574,0.608,0.478,0.458,0.478,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,1.0,355.9,19.7,1.6,3.477,2.0,-1.0,13.55,0.005,0.233,3.0,2.0,0.0,0.0,22.09,22.47,21.56,21.75,21.32,21.44,-124.5,22.2,21.71,41.51
2016-07-02 19:08:00-05:00,23.091595,13.227689,20.337849,540239.0,26.82,0.0,26.96,22.42,23.06,358.6,275.2,275.5,277.0,4.57,4.734,4.723,360.1,27.54,60.13,2.172,1219830.0,358.8,9.56,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.02,21.48,25.58,9.39,11.33,10.45,60.0,59.9,62.9,0.0,274.0,274.0,276.0,2.552,-7.321,8.1,572.0,1175416.0,46155.0,107347.0,-0.332,0.772,0.531,0.842,1.018,1.521,1.559,1.619,1.286,1.249,1.288,0.353,0.527,0.54,0.564,0.445,0.433,0.45,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,1.132,354.2,9.37,1.5,3.475,2.0,-1.0,13.55,0.005,0.233,3.0,2.0,0.0,0.0,22.06,22.46,21.51,21.7,21.29,21.41,-124.6,22.12,21.71,41.53
2016-07-02 19:09:00-05:00,21.484291,11.89156,18.955107,540240.0,26.78,0.0,25.38,21.06,23.04,357.7,275.0,275.5,277.0,4.311,4.45,4.416,359.8,26.64,60.13,1.978,1219830.0,358.1,9.23,4.617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.02,21.44,24.15,9.29,11.22,10.43,60.0,59.9,62.9,0.0,274.0,274.0,276.0,2.29,-7.372,8.03,572.0,1175416.0,46155.0,107347.0,-0.305,0.772,0.531,0.842,0.947,1.395,1.423,1.502,1.196,1.147,1.178,0.327,0.481,0.491,0.521,0.412,0.395,0.41,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.523,327.8,21.58,1.1,3.475,2.0,-1.0,13.55,0.005,0.232,3.0,2.0,0.0,0.0,21.98,22.36,21.46,21.67,21.22,21.38,-124.3,22.08,21.66,41.45
2016-07-02 19:10:00-05:00,20.091295,10.5554285,17.687592,540241.0,26.75,0.0,24.14,19.92,23.02,355.2,275.1,275.5,277.0,4.344,4.691,4.655,356.8,27.84,60.2,2.03,1219830.0,355.2,9.58,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.02,21.39,23.0,9.09,11.15,10.35,60.0,59.9,62.9,0.0,274.0,274.0,275.9,2.275,-7.284,7.903,572.0,1175416.0,46155.0,107347.0,-0.308,0.772,0.531,0.842,0.953,1.402,1.44,1.499,1.204,1.156,1.177,0.327,0.481,0.494,0.517,0.413,0.396,0.407,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.33,347.8,38.81,0.7,3.475,2.0,-1.0,13.31,0.006,0.232,3.0,2.0,0.0,0.001,21.96,22.33,21.4,21.61,21.14,21.29,-124.5,22.04,21.61,41.44
2016-07-02 19:11:00-05:00,18.80545,9.219297,16.535307,540242.0,26.7,0.0,23.01,19.01,23.01,356.9,275.2,275.5,277.1,3.308,4.139,4.177,359.4,24.57,60.21,1.639,1219830.0,357.4,8.48,4.583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.97,21.33,21.98,9.11,11.04,10.36,60.0,59.9,62.9,0.0,274.0,274.0,276.0,1.901,-7.418,7.905,572.0,1175416.0,46155.0,107347.0,-0.261,0.772,0.531,0.842,0.772,1.157,1.187,1.257,0.976,0.958,1.005,0.265,0.396,0.407,0.434,0.334,0.328,0.348,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.28,41.19,64.82,0.7,3.475,2.0,-1.0,13.55,0.006,0.232,3.0,2.0,0.0,0.0,21.88,22.27,21.32,21.54,21.13,21.25,-125.2,21.97,21.55,41.44
2016-07-02 19:12:00-05:00,17.51961,8.150394,15.498248,540243.0,26.66,0.0,21.95,18.1,22.97,358.6,275.2,275.6,277.1,2.653,3.623,3.665,360.2,21.05,60.14,1.354,1219831.0,358.9,7.22,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.92,21.27,21.04,9.38,11.04,10.49,60.0,59.9,62.9,0.0,274.0,274.2,276.0,1.512,-7.657,8.03,572.0,1175416.0,46156.0,107347.0,-0.209,0.772,0.531,0.842,0.67,0.992,1.034,1.113,0.846,0.823,0.898,0.229,0.339,0.354,0.384,0.289,0.281,0.311,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.352,20.53,68.69,0.7,3.475,2.0,-1.0,13.55,0.005,0.232,3.0,2.0,0.0,0.0,21.79,22.19,21.28,21.51,21.03,21.18,-124.1,21.91,21.47,41.44
2016-07-02 19:13:00-05:00,16.448072,7.0814905,14.576419,540244.0,26.63,0.0,20.98,17.21,22.94,357.7,275.5,275.4,276.9,2.653,3.131,3.283,360.2,20.64,60.16,1.111,1219831.0,357.8,7.103,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.85,21.25,20.13,9.31,10.99,10.46,60.0,59.9,62.9,0.0,274.0,274.0,276.0,1.424,-7.672,8.01,572.0,1175416.0,46156.0,107347.0,-0.199,0.772,0.531,0.842,0.643,0.968,1.001,1.058,0.812,0.803,0.869,0.219,0.33,0.342,0.364,0.277,0.274,0.301,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.625,3.909,29.02,1.1,3.475,2.0,-1.0,13.55,0.005,0.232,3.0,2.0,0.0,0.0,21.79,22.17,21.2,21.45,21.03,21.17,-124.4,21.92,21.42,41.44
