TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-07-02 19:14:00-05:00,15.376538,6.012586,13.424132,540245.0,26.59,0.0,19.92,16.26,22.98,354.1,275.2,275.6,277.1,3.081,3.135,3.29,355.9,23.71,60.14,1.004,1219831.0,354.1,8.12,4.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.92,21.24,19.18,9.12,10.95,10.4,60.0,59.9,62.9,0.0,274.0,274.2,276.0,1.546,-7.542,7.874,572.0,1175416.0,46156.0,107347.0,-0.216,0.772,0.531,0.842,0.733,1.079,1.126,1.177,0.931,0.9,0.939,0.25,0.368,0.385,0.404,0.318,0.307,0.324,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.31,9.22,57.75,0.6,3.475,2.0,-1.0,13.55,0.005,0.232,3.0,2.0,0.0,0.0,21.79,22.17,21.14,21.41,20.98,21.14,-124.6,21.89,21.42,41.34
2016-07-02 19:15:00-05:00,14.412155,5.077295,12.617532,540246.0,26.54,0.0,19.04,15.43,22.97,352.0,275.1,275.7,277.1,3.252,3.234,3.252,353.9,25.05,60.19,0.979,1219831.0,352.3,8.56,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.78,21.2,18.37,8.92,10.86,10.34,60.0,59.9,62.9,0.0,274.0,274.4,276.0,1.572,-7.445,7.764,572.0,1175416.0,46156.0,107347.0,-0.222,0.772,0.531,0.842,0.733,1.073,1.119,1.162,0.928,0.892,0.923,0.249,0.364,0.381,0.397,0.315,0.303,0.317,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.357,345.1,34.89,0.7,3.477,2.0,-1.0,13.53,0.003,0.232,3.0,2.0,0.0,0.0,21.69,22.1,21.13,21.38,20.93,21.16,-124.5,21.87,21.42,41.34
2016-07-02 19:16:00-05:00,13.662081,4.40923,11.810934,540247.0,26.51,0.0,18.37,14.85,22.93,351.6,274.7,275.1,276.5,3.166,3.149,3.132,352.9,24.38,60.14,0.938,1219831.0,351.9,8.27,4.617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.67,21.12,17.72,8.87,10.78,10.34,60.0,59.9,62.9,0.0,273.1,274.0,275.0,1.448,-7.446,7.731,572.0,1175416.0,46156.0,107347.0,-0.207,0.772,0.531,0.842,0.664,1.005,1.052,1.1,0.847,0.839,0.876,0.225,0.34,0.357,0.375,0.287,0.284,0.3,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.408,149.7,43.24,0.6,3.475,2.0,-1.0,13.53,0.005,0.233,3.0,2.0,0.0,0.0,21.64,22.04,21.05,21.3,20.84,21.08,-124.5,21.79,21.34,41.28
2016-07-02 19:17:00-05:00,12.804852,3.6075516,11.11956,540248.0,26.47,0.0,17.63,14.24,22.9,349.3,274.8,274.9,276.4,3.338,3.32,3.302,351.9,25.65,60.14,0.989,1219831.0,349.9,8.72,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.59,21.08,17.08,8.79,10.75,10.34,60.0,59.9,62.9,0.0,273.0,274.0,275.0,1.447,-7.394,7.663,572.0,1175416.0,46156.0,107347.0,-0.207,0.772,0.531,0.842,0.709,1.032,1.075,1.122,0.893,0.858,0.883,0.239,0.348,0.363,0.381,0.301,0.289,0.3,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.332,123.1,21.8,0.5,3.475,2.0,-1.0,13.53,0.005,0.233,3.0,2.0,0.0,0.0,21.6,22.0,21.0,21.25,20.84,21.06,-124.6,21.81,21.23,41.24
2016-07-02 19:18:00-05:00,11.733315,2.5386481,10.312961,540249.0,26.43,0.0,16.79,13.48,22.82,350.4,274.5,274.7,276.2,3.081,3.064,3.048,351.5,23.37,60.15,0.911,1219831.0,350.5,7.872,4.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.68,21.09,16.3,8.92,10.74,10.37,60.0,59.9,62.9,0.0,273.0,274.0,275.0,1.225,-7.526,7.736,572.0,1175416.0,46156.0,107347.0,-0.175,0.772,0.531,0.842,0.593,0.876,0.896,0.953,0.746,0.732,0.757,0.2,0.295,0.302,0.323,0.251,0.246,0.258,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.402,155.1,12.08,0.7,3.475,2.0,-1.0,13.53,0.005,0.233,3.0,2.0,0.0,0.0,21.6,22.05,20.97,21.2,20.79,21.01,-124.6,21.71,21.15,41.24
2016-07-02 19:19:00-05:00,10.554626,1.4697438,9.275905,540250.0,26.39,0.0,15.7,12.55,22.66,352.3,274.3,274.7,276.2,2.653,2.639,2.624,355.0,18.9,60.15,0.782,1219831.0,352.5,6.409,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.6,21.06,15.32,9.23,10.8,10.52,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.884,-7.768,7.914,572.0,1175416.0,46156.0,107347.0,-0.128,0.772,0.531,0.842,0.487,0.706,0.733,0.811,0.614,0.593,0.647,0.163,0.237,0.246,0.275,0.206,0.199,0.22,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.522,118.7,24.43,1.1,3.475,2.0,-1.0,13.53,0.005,0.233,3.0,2.0,0.0,0.0,21.52,22.05,20.88,21.16,20.74,20.97,-125.5,21.71,21.07,41.24
2016-07-02 19:20:00-05:00,9.48309,0.5344527,8.354075,540251.0,26.36,0.0,14.65,11.61,22.72,351.2,274.4,274.7,276.1,2.653,2.639,2.624,353.4,18.44,60.19,0.781,1219831.0,351.6,6.221,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.57,21.01,14.35,9.23,10.79,10.54,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.789,-7.799,7.919,572.0,1175416.0,46157.0,107347.0,-0.115,0.772,0.531,0.842,0.464,0.675,0.7,0.756,0.587,0.57,0.609,0.156,0.226,0.235,0.256,0.197,0.191,0.207,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.827,54.9,27.06,1.3,3.477,2.0,-1.0,13.53,0.006,0.233,3.0,2.0,0.0,0.0,21.45,21.9,20.84,21.13,20.76,20.97,-125.3,21.61,21.04,41.24
2016-07-02 19:21:00-05:00,8.625863,0.0,7.662702,540252.0,26.32,0.0,13.65,10.73,22.82,349.2,274.3,274.6,276.1,2.739,2.724,2.709,351.0,18.99,60.21,0.805,1219831.0,350.0,6.368,4.533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.6,20.98,13.42,9.26,10.77,10.55,60.0,59.9,62.9,0.0,273.0,273.5,275.0,0.718,-7.829,7.928,572.0,1175416.0,46157.0,107347.0,-0.104,0.772,0.531,0.842,0.455,0.672,0.697,0.751,0.575,0.57,0.599,0.153,0.225,0.234,0.254,0.193,0.191,0.203,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.45,60.18,64.12,1.0,3.475,2.0,-1.0,13.13,0.003,0.234,1.0,2.0,0.0,0.002,21.42,21.88,20.79,21.13,20.66,20.88,-125.3,21.61,21.04,41.24
2016-07-02 19:22:00-05:00,7.661481,-0.8016778,6.8561025,540253.0,26.28,0.0,12.71,9.85,22.84,344.4,274.4,274.5,276.0,2.995,3.32,3.302,345.9,22.32,60.21,0.886,1219831.0,345.0,7.461,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.68,20.99,12.51,8.91,10.69,10.48,60.0,59.9,62.9,0.0,273.0,273.1,275.0,0.829,-7.646,7.74,572.0,1175416.0,46157.0,107347.0,-0.118,0.772,0.531,0.842,0.507,0.74,0.752,0.798,0.635,0.628,0.623,0.169,0.247,0.251,0.267,0.212,0.21,0.209,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.328,113.9,67.47,0.7,3.475,2.0,-1.0,13.55,0.007,0.232,3.0,2.0,0.0,0.0,21.41,21.9,20.83,21.06,20.67,20.87,-125.6,21.61,20.99,41.15
2016-07-02 19:23:00-05:00,6.804252,-1.7369694,5.9342732,540254.0,26.24,0.0,11.72,8.99,22.81,342.5,274.2,274.5,276.0,2.653,3.32,3.217,344.0,21.41,60.14,0.767,1219831.0,342.8,7.108,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.74,20.99,11.62,8.93,10.65,10.54,60.0,59.9,62.9,0.0,273.0,273.1,275.0,0.716,-7.681,7.754,572.0,1175416.0,46157.0,107347.0,-0.102,0.772,0.531,0.842,0.476,0.686,0.7,0.747,0.6,0.584,0.58,0.158,0.227,0.232,0.249,0.199,0.193,0.194,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.725,142.9,6.493,0.9,3.475,2.0,-1.0,13.55,0.006,0.232,3.0,2.0,0.0,0.0,21.41,21.81,20.76,21.05,20.65,20.87,-125.2,21.61,20.94,41.15
2016-07-02 19:24:00-05:00,5.83987,-2.6722605,5.127673,540255.0,26.2,0.0,10.78,8.2,22.82,340.9,274.6,274.4,275.9,0.941,2.128,1.693,342.5,20.75,60.14,0.269,1219831.0,341.7,6.859,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.46,20.91,10.75,8.94,10.65,10.57,60.0,59.9,62.9,0.0,273.0,273.6,275.0,0.596,-7.727,7.78,572.0,1175416.0,46157.0,107347.0,-0.085,0.772,0.531,0.842,0.438,0.623,0.64,0.68,0.548,0.534,0.53,0.144,0.205,0.211,0.225,0.181,0.176,0.176,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.775,161.2,9.49,1.1,3.475,2.0,-1.0,13.55,0.005,0.232,3.0,2.0,0.0,0.0,21.37,21.88,20.66,21.03,20.55,20.81,-125.9,21.53,20.85,41.19
2016-07-02 19:25:00-05:00,4.982641,-3.3403256,4.4363017,540256.0,26.16,0.0,9.95,7.453,22.85,340.6,274.3,274.5,276.0,0.428,0.255,0.254,342.5,19.61,60.13,0.004,1219831.0,340.9,6.465,4.617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.5,20.9,9.98,9.09,10.69,10.6,60.0,59.9,62.9,0.0,273.0,273.7,275.0,0.46,-7.804,7.841,572.0,1175416.0,46157.0,107347.0,-0.066,0.772,0.531,0.842,0.373,0.529,0.548,0.594,0.463,0.455,0.463,0.122,0.174,0.18,0.196,0.152,0.149,0.154,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.71,177.9,8.36,0.9,3.474,2.0,-1.0,13.55,0.005,0.232,3.0,2.0,0.0,0.0,21.31,21.82,20.7,20.93,20.57,20.77,-125.8,21.49,20.85,41.15
2016-07-02 19:26:00-05:00,4.33972,-3.7411644,3.7449298,540257.0,26.13,0.0,9.26,6.849,22.83,342.5,273.9,274.5,275.9,0.086,0.0,0.0,344.6,16.38,60.13,0.0,1219831.0,343.2,5.383,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.63,20.91,9.32,9.4,10.74,10.69,60.0,59.9,62.9,0.0,273.0,273.4,274.8,0.269,-8.0,8.02,572.0,1175416.0,46157.0,107347.0,-0.04,0.772,0.531,0.842,0.301,0.428,0.437,0.481,0.37,0.371,0.384,0.099,0.14,0.143,0.159,0.121,0.121,0.127,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.717,153.9,7.528,0.9,3.475,2.0,-1.0,13.55,0.007,0.232,3.0,2.0,0.0,0.0,21.33,21.8,20.58,20.95,20.58,20.77,-126.1,21.44,20.81,41.09
2016-07-02 19:27:00-05:00,3.589645,-4.542843,3.1687868,540258.0,26.09,0.0,8.53,6.264,22.82,341.4,274.1,274.3,275.8,0.0,0.0,0.0,343.5,16.07,60.15,0.0,1219831.0,341.7,5.274,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.67,20.88,8.64,9.4,10.77,10.71,60.0,59.9,62.9,0.0,273.0,273.0,274.8,0.213,-8.0,8.02,572.0,1175416.0,46158.0,107347.0,-0.032,0.772,0.531,0.842,0.285,0.396,0.405,0.45,0.35,0.346,0.355,0.093,0.129,0.132,0.148,0.115,0.113,0.118,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.465,169.8,14.36,1.0,3.474,2.0,-1.0,13.43,0.004,0.232,1.0,2.0,0.0,0.001,21.26,21.8,20.57,20.85,20.49,20.74,-125.6,21.42,20.77,41.06
2016-07-02 19:28:00-05:00,2.6252627,-5.344521,2.2469578,540259.0,26.05,0.0,7.656,5.492,22.81,336.7,274.1,274.4,275.9,0.0,0.0,0.0,338.6,18.17,60.14,0.0,1219831.0,336.7,5.925,4.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.65,20.86,7.833,9.19,10.72,10.72,60.0,59.9,62.9,0.0,273.0,273.1,274.9,0.193,-7.902,7.914,572.0,1175416.0,46158.0,107347.0,-0.029,0.772,0.531,0.842,0.307,0.424,0.431,0.471,0.374,0.373,0.363,0.1,0.138,0.14,0.154,0.122,0.121,0.119,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.673,138.3,9.1,0.8,3.474,2.0,-1.0,13.55,0.005,0.232,3.0,2.0,0.0,0.0,21.3,21.8,20.55,20.85,20.47,20.69,-126.3,21.42,20.7,40.97
2016-07-02 19:29:00-05:00,1.6608802,-6.2798123,1.4403576,540260.0,26.02,0.0,6.749,4.745,22.82,332.5,274.1,274.5,276.0,0.0,0.0,0.0,333.8,19.13,60.15,0.0,1219831.0,332.1,6.167,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.63,20.82,6.989,9.05,10.63,10.71,60.0,59.9,62.9,0.0,273.0,273.2,275.0,0.134,-7.838,7.845,572.0,1175416.0,46158.0,107347.0,-0.02,0.772,0.531,0.842,0.288,0.396,0.408,0.439,0.353,0.352,0.336,0.093,0.127,0.131,0.142,0.114,0.114,0.109,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.392,110.9,18.71,0.6,3.477,2.0,-1.0,13.55,0.005,0.232,3.0,2.0,0.0,0.0,21.29,21.8,20.53,20.78,20.43,20.68,-125.7,21.4,20.67,40.92
2016-07-02 19:30:00-05:00,0.80365187,-7.0814905,0.63375735,540261.0,25.98,0.0,5.886,3.935,22.88,329.7,274.0,274.4,275.9,0.0,0.0,0.0,331.8,18.61,60.12,0.0,1219831.0,329.4,5.969,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.64,20.76,6.194,9.02,10.64,10.71,60.0,59.9,62.9,0.0,273.0,273.0,275.0,0.033,-7.832,7.836,572.0,1175416.0,46158.0,107347.0,-0.007,0.772,0.531,0.842,0.253,0.345,0.349,0.384,0.309,0.307,0.292,0.081,0.11,0.111,0.123,0.099,0.098,0.094,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.358,109.1,16.48,0.8,3.477,2.0,-1.0,13.55,0.005,0.232,3.0,2.0,0.0,0.0,21.22,21.7,20.46,20.78,20.45,20.6,-125.8,21.33,20.61,40.87
2016-07-02 19:31:00-05:00,-0.053576894,-7.4823294,-0.17284305,540262.0,25.94,0.0,5.227,3.26,22.8,327.4,274.4,274.3,275.8,0.0,0.0,0.0,329.7,18.35,60.21,0.0,1219831.0,327.7,5.844,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.65,20.75,5.492,8.98,10.58,10.72,60.0,59.9,62.9,0.0,273.0,273.1,274.6,-0.06,-7.82,7.822,572.0,1175416.0,46158.0,107347.0,0.006,0.772,0.531,0.842,0.225,0.301,0.306,0.342,0.269,0.269,0.257,0.072,0.095,0.097,0.109,0.085,0.085,0.082,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.505,92.9,12.28,0.7,3.477,2.0,-1.0,13.55,0.005,0.232,3.0,2.0,0.0,0.0,21.16,21.67,20.46,20.7,20.37,20.58,-126.1,21.26,20.53,40.88
2016-07-02 19:32:00-05:00,-0.80365187,-8.150394,-0.86421466,540263.0,25.91,0.0,4.609,2.66,22.73,328.3,274.1,274.4,275.8,0.0,0.0,0.0,329.6,15.38,60.2,0.0,1219831.0,328.4,4.841,4.55,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.56,20.66,4.851,9.24,10.66,10.78,60.0,59.9,62.9,0.0,273.0,273.0,274.2,-0.16,-7.947,7.949,572.0,1175416.0,46158.0,107347.0,0.019,0.772,0.531,0.842,0.164,0.213,0.22,0.258,0.192,0.194,0.195,0.052,0.067,0.069,0.082,0.061,0.061,0.062,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.462,88.5,9.23,0.7,3.475,2.0,-1.0,13.39,0.004,0.232,1.0,2.0,0.0,0.001,21.11,21.61,20.4,20.64,20.37,20.52,-125.3,21.23,20.5,40.88
2016-07-02 19:33:00-05:00,-1.4465733,-8.684847,-1.5555863,540264.0,25.87,0.0,3.936,2.08,22.69,326.4,274.1,274.1,275.6,0.0,0.0,0.0,327.8,14.43,60.15,0.0,1219831.0,326.9,4.506,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.46,20.58,4.261,9.39,10.67,10.8,60.0,59.9,62.9,0.0,272.7,273.0,274.0,-0.214,-8.01,8.02,572.0,1175416.0,46158.0,107347.0,0.026,0.772,0.531,0.842,0.143,0.18,0.185,0.222,0.166,0.167,0.167,0.045,0.056,0.058,0.07,0.052,0.052,0.053,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.368,89.1,8.22,0.5,3.477,2.0,-1.0,13.55,0.008,0.232,3.0,2.0,0.0,0.0,21.01,21.51,20.37,20.6,20.3,20.49,-125.9,21.18,20.43,40.83
2016-07-02 19:34:00-05:00,-1.768034,-8.952073,-1.7860436,540265.0,25.84,0.0,3.332,1.494,22.68,323.0,273.9,274.1,275.6,0.0,0.0,0.0,325.2,14.42,60.15,0.0,1219831.0,322.9,4.486,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.39,20.48,3.653,9.39,10.68,10.81,60.0,59.9,62.9,0.0,272.9,273.0,274.0,-0.256,-8.02,8.02,572.0,1175416.0,46158.0,107347.0,0.032,0.772,0.531,0.842,0.131,0.166,0.167,0.191,0.156,0.156,0.153,0.041,0.052,0.052,0.06,0.049,0.049,0.048,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.357,84.3,39.46,0.6,3.475,2.0,-1.0,13.55,0.005,0.232,3.0,2.0,0.0,0.0,20.93,21.48,20.28,20.56,20.21,20.41,-125.7,21.13,20.39,40.87
2016-07-02 19:35:00-05:00,-2.4109554,-9.753751,-2.3621867,540266.0,25.8,0.0,2.71,0.886,22.62,315.8,274.1,274.0,275.6,0.0,0.0,0.0,317.8,17.21,60.14,0.0,1219831.0,316.1,5.28,4.617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.38,20.42,2.997,9.22,10.66,10.87,60.0,59.9,62.9,0.0,273.0,273.0,274.0,-0.32,-7.909,7.916,572.0,1175416.0,46159.0,107347.0,0.041,0.772,0.531,0.842,0.125,0.165,0.167,0.184,0.147,0.153,0.144,0.038,0.051,0.051,0.057,0.045,0.047,0.044,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.223,91.6,42.13,0.6,3.475,2.0,-1.0,13.55,0.005,0.232,3.0,2.0,0.0,0.0,20.85,21.4,20.25,20.54,20.12,20.39,-125.8,21.08,20.27,40.85
2016-07-02 19:36:00-05:00,-2.8395698,-10.421816,-2.9383297,540267.0,25.77,0.0,2.084,0.304,22.44,311.7,274.3,274.6,276.1,0.0,0.0,0.0,314.1,16.28,60.13,0.0,1219831.0,311.9,4.929,4.583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.41,20.41,2.378,9.23,10.59,10.85,60.0,59.9,62.9,0.0,273.0,273.6,274.9,-0.373,-7.959,7.968,572.0,1175416.0,46159.0,107347.0,0.048,0.772,0.531,0.842,0.095,0.112,0.12,0.144,0.108,0.109,0.109,0.029,0.034,0.036,0.044,0.033,0.033,0.033,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.49,111.2,31.32,0.6,3.475,2.0,-1.0,13.55,0.005,0.232,3.0,2.0,0.0,0.0,20.81,21.35,20.17,20.48,20.08,20.33,-125.7,21.02,20.19,40.81
2016-07-02 19:37:00-05:00,-3.1610305,-10.689042,-3.1687868,540268.0,25.73,0.0,1.679,-0.069,22.33,306.0,274.4,274.7,276.2,0.0,0.0,0.0,308.2,17.68,60.14,0.0,1219831.0,306.0,5.267,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.34,20.36,1.939,9.12,10.56,10.86,60.0,59.9,62.9,0.0,273.0,274.0,275.0,-0.427,-7.888,7.901,572.0,1175416.0,46159.0,107347.0,0.056,0.772,0.531,0.842,0.083,0.098,0.102,0.122,0.104,0.098,0.096,0.025,0.029,0.03,0.036,0.031,0.029,0.029,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.42,134.6,41.23,0.7,3.477,2.0,-1.0,13.55,0.008,0.232,3.0,2.0,0.0,0.0,20.74,21.32,20.11,20.46,20.06,20.29,-125.5,20.96,20.1,40.78
2016-07-02 19:38:00-05:00,-3.589645,-11.357107,-3.2840157,540269.0,25.69,0.0,1.361,-0.203,22.33,303.8,274.4,274.7,276.3,0.0,0.0,0.0,306.0,18.14,60.15,0.0,1219831.0,303.9,5.391,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.37,20.4,1.657,9.02,10.54,10.87,60.0,59.9,62.9,0.0,273.0,274.0,275.0,-0.471,-7.857,7.873,572.0,1175416.0,46159.0,107347.0,0.062,0.772,0.531,0.842,0.068,0.078,0.083,0.101,0.078,0.082,0.081,0.02,0.023,0.024,0.03,0.023,0.024,0.024,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.528,147.7,40.0,0.9,3.477,2.0,-1.0,13.4,0.003,0.231,1.0,2.0,0.0,0.001,20.74,21.32,20.08,20.37,19.98,20.21,-125.7,20.94,20.11,40.78
2016-07-02 19:39:00-05:00,-3.589645,-11.624333,-3.5144727,540270.0,25.66,0.0,1.144,-0.206,22.4,303.5,274.3,274.7,276.3,0.0,0.0,0.0,305.7,17.21,60.15,0.0,1219831.0,303.4,5.119,4.617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.43,20.38,1.489,9.1,10.57,10.87,60.0,59.9,62.9,0.0,273.0,273.8,275.0,-0.489,-7.89,7.907,572.0,1175416.0,46159.0,107347.0,0.064,0.772,0.531,0.842,0.057,0.076,0.075,0.087,0.065,0.072,0.073,0.017,0.023,0.022,0.026,0.019,0.021,0.022,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.285,206.9,33.41,0.5,3.475,2.0,-1.0,13.55,0.005,0.232,3.0,2.0,0.0,0.0,20.74,21.32,20.08,20.37,20.0,20.2,-125.3,20.94,20.11,40.74
2016-07-02 19:40:00-05:00,-3.589645,-11.624333,-3.5144727,540271.0,25.63,0.0,1.048,-0.214,22.4,304.4,273.7,274.0,275.6,0.0,0.0,0.0,307.0,14.41,60.12,0.0,1219831.0,304.8,4.3,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.43,20.38,1.358,9.45,10.67,10.92,60.0,59.9,62.9,0.0,272.0,273.0,274.0,-0.466,-8.03,8.04,572.0,1175416.0,46159.0,107347.0,0.06,0.772,0.531,0.842,0.045,0.048,0.057,0.071,0.049,0.052,0.059,0.013,0.014,0.017,0.021,0.015,0.015,0.018,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.498,146.4,21.03,0.9,3.475,2.0,-1.0,13.55,0.005,0.232,3.0,2.0,0.0,0.0,20.74,21.32,20.08,20.37,20.08,20.21,-125.9,20.94,20.17,40.68
2016-07-02 19:41:00-05:00,-3.589645,-11.624333,-3.5144727,540272.0,25.6,0.0,1.032,-0.208,22.39,311.9,274.0,274.0,275.6,0.0,0.0,0.0,313.8,0.0,60.17,0.0,1219831.0,311.9,0.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.44,20.39,1.23,10.89,11.18,11.0,60.0,59.9,62.9,0.0,272.5,273.0,274.0,-0.268,-8.82,8.82,572.0,1175416.0,46159.0,107347.0,0.03,0.772,0.531,0.842,0.016,0.012,0.017,0.029,0.015,0.02,0.033,0.005,0.004,0.005,0.009,0.005,0.006,0.01,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.433,131.7,44.49,1.0,3.475,2.0,-1.0,13.55,0.005,0.232,3.0,2.0,0.0,0.0,20.74,21.32,20.08,20.37,20.08,20.2,-125.8,20.94,20.18,40.68
2016-07-02 19:42:00-05:00,-3.589645,-11.624333,-3.7449298,540273.0,25.56,0.0,0.81,-0.2,22.39,309.4,273.7,273.8,275.5,0.0,0.0,0.0,311.0,0.0,60.14,0.0,1219831.0,309.4,0.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.47,20.39,1.161,10.9,11.2,11.0,60.0,59.9,62.9,0.0,272.0,273.0,274.0,-0.268,-8.81,8.82,572.0,1175416.0,46160.0,107347.0,0.03,0.772,0.531,0.842,0.013,0.009,0.015,0.028,0.018,0.019,0.031,0.004,0.003,0.005,0.009,0.005,0.006,0.01,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.29,119.2,59.75,0.5,3.475,2.0,-1.0,13.55,0.005,0.232,3.0,2.0,0.0,0.0,20.76,21.32,20.06,20.37,20.05,20.23,-125.2,20.94,20.18,40.66
2016-07-02 19:43:00-05:00,-3.589645,-11.624333,-3.8601587,540274.0,25.53,0.0,0.664,-0.196,22.42,306.8,273.7,273.9,275.6,0.0,0.0,0.0,308.6,0.0,60.19,0.0,1219831.0,306.9,0.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.39,20.34,1.083,10.9,11.2,11.0,60.0,59.9,62.9,0.0,272.0,273.0,274.0,-0.267,-8.81,8.82,572.0,1175416.0,46160.0,107347.0,0.03,0.772,0.531,0.842,0.015,0.009,0.009,0.024,0.02,0.019,0.028,0.005,0.003,0.003,0.007,0.006,0.006,0.009,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.34,11.65,38.03,0.6,3.477,2.0,-1.0,13.4,0.004,0.231,1.0,2.0,0.0,0.001,20.74,21.24,20.01,20.37,19.98,20.21,-126.0,20.99,20.18,40.58
2016-07-02 19:44:00-05:00,-3.589645,-11.624333,-3.8601587,540275.0,25.49,0.0,0.549,-0.207,22.47,303.6,273.9,273.8,275.5,0.0,0.0,0.0,305.6,0.0,60.15,0.0,1219831.0,303.9,0.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.42,20.36,0.999,10.9,11.2,11.0,60.0,59.9,62.9,0.0,272.0,273.0,274.0,-0.267,-8.81,8.81,572.0,1175416.0,46160.0,107347.0,0.03,0.772,0.531,0.842,0.016,0.014,0.017,0.03,0.018,0.022,0.031,0.005,0.004,0.005,0.009,0.006,0.007,0.01,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.23,316.3,60.52,0.5,3.475,2.0,-1.0,13.55,0.007,0.232,3.0,2.0,0.0,0.0,20.74,21.22,19.98,20.37,19.98,20.22,-126.1,20.91,20.18,40.58
2016-07-02 19:45:00-05:00,-3.589645,-11.624333,-3.8601587,540276.0,25.46,0.0,0.547,-0.204,22.5,299.9,273.7,273.9,275.5,0.0,0.0,0.0,302.1,0.0,60.16,0.0,1219831.0,300.2,0.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.47,20.34,0.893,10.9,11.2,11.0,60.0,59.9,62.9,0.0,272.0,273.0,274.0,-0.267,-8.81,8.82,572.0,1175416.0,46160.0,107347.0,0.03,0.772,0.531,0.842,0.011,0.006,0.01,0.023,0.012,0.018,0.028,0.003,0.002,0.003,0.007,0.004,0.005,0.008,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.228,186.4,74.7,0.9,3.475,2.0,-1.0,13.55,0.005,0.232,3.0,2.0,0.0,0.0,20.74,21.22,19.98,20.37,19.98,20.21,-126.0,20.93,20.18,40.57
2016-07-02 19:46:00-05:00,-3.803952,-11.624333,-3.8601587,540277.0,25.43,0.0,0.351,-0.196,22.51,296.1,274.8,274.4,276.0,0.0,0.0,0.0,298.0,0.0,60.18,0.0,1219831.0,296.3,0.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.48,20.35,0.774,10.9,11.2,11.0,60.0,59.9,62.9,0.0,272.8,273.7,274.8,-0.268,-8.84,8.84,572.0,1175416.0,46160.0,107347.0,0.03,0.772,0.531,0.842,0.017,0.014,0.013,0.023,0.024,0.022,0.028,0.005,0.004,0.004,0.007,0.007,0.007,0.008,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.255,190.9,71.35,0.9,3.477,2.0,-1.0,13.55,0.005,0.232,3.0,2.0,0.0,0.0,20.73,21.16,19.92,20.35,19.97,20.24,-125.8,20.9,20.18,40.52
2016-07-02 19:47:00-05:00,-4.1254125,-11.624333,-3.8601587,540278.0,25.4,0.0,0.299,-0.204,22.51,292.1,274.5,274.9,276.4,0.0,0.0,0.0,294.2,0.0,60.23,0.0,1219831.0,292.3,0.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.53,20.33,0.72,10.9,11.2,11.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,-0.27,-8.85,8.85,572.0,1175416.0,46160.0,107347.0,0.03,0.772,0.531,0.842,0.013,0.01,0.015,0.03,0.013,0.018,0.028,0.004,0.003,0.004,0.009,0.004,0.005,0.008,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.17,36.66,70.69,0.4,3.477,2.0,-1.0,13.55,0.005,0.232,3.0,2.0,0.0,0.0,20.7,21.14,19.89,20.3,19.89,20.23,-125.8,20.86,20.18,40.49
2016-07-02 19:48:00-05:00,-4.33972,-11.624333,-3.9753876,540279.0,25.37,0.0,0.287,-0.201,22.49,287.8,274.7,274.7,276.3,0.0,0.0,0.0,289.9,0.0,60.16,0.0,1219831.0,288.0,0.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.53,20.34,0.65,10.9,11.2,11.0,60.0,59.9,62.9,0.0,273.0,273.6,275.0,-0.269,-8.84,8.85,572.0,1175416.0,46160.0,107347.0,0.03,0.772,0.531,0.842,0.013,0.007,0.013,0.024,0.015,0.017,0.027,0.004,0.002,0.004,0.007,0.004,0.005,0.008,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.293,186.7,29.04,0.5,3.475,2.0,-1.0,13.55,0.007,0.232,3.0,2.0,0.0,0.0,20.68,21.15,19.87,20.27,19.9,20.15,-125.9,20.9,20.1,40.49
2016-07-02 19:49:00-05:00,-4.33972,-11.624333,-4.321073,540280.0,25.34,0.0,0.068,-0.2,22.53,283.1,274.5,274.8,276.3,0.0,0.0,0.0,285.0,0.0,60.15,0.0,1219831.0,283.2,0.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.49,20.34,0.6,10.9,11.2,11.0,60.0,59.9,62.9,0.0,273.0,273.8,275.0,-0.269,-8.84,8.84,572.0,1175416.0,46161.0,107347.0,0.03,0.772,0.531,0.842,0.013,0.008,0.013,0.025,0.019,0.017,0.025,0.004,0.002,0.004,0.007,0.005,0.005,0.007,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.132,268.7,80.8,0.3,3.475,2.0,-1.0,13.19,0.004,0.232,1.0,2.0,0.0,0.001,20.66,21.14,19.85,20.27,19.89,20.07,-126.0,20.8,20.1,40.42
2016-07-02 19:50:00-05:00,-4.33972,-11.757946,-4.321073,540281.0,25.31,0.0,0.048,-0.204,22.51,279.0,274.3,274.4,276.0,0.0,0.0,0.0,245.3,0.0,60.14,0.0,1219831.0,279.1,0.0,1.333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.47,20.32,0.542,3.803,3.908,3.838,60.0,59.9,62.9,0.0,273.0,273.2,275.0,-0.094,-3.076,3.077,572.0,1175416.0,46161.0,107347.0,0.661,0.772,0.531,0.842,0.013,0.012,0.015,0.021,0.018,0.02,0.026,0.004,0.003,0.004,0.006,0.005,0.006,0.007,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.288,85.6,49.06,0.7,3.475,2.0,-1.0,13.59,0.006,0.231,3.0,2.0,0.0,0.0,20.65,21.14,19.89,20.27,19.87,20.11,-126.3,20.77,20.09,40.39
2016-07-02 19:51:00-05:00,-4.33972,-11.624333,-4.321073,540282.0,25.28,0.0,0.048,-0.206,22.48,274.2,274.3,274.5,275.9,0.0,0.0,0.0,128.3,0.0,60.18,0.0,1219831.0,274.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.38,20.22,0.422,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.6,275.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.012,0.01,0.013,0.02,0.016,0.018,0.025,0.003,0.003,0.003,0.006,0.005,0.005,0.007,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.287,14.29,64.13,0.5,3.475,2.0,-1.0,13.58,0.005,0.231,3.0,2.0,0.0,0.0,20.63,21.13,19.82,20.27,19.81,20.11,-125.5,20.78,20.09,40.34
2016-07-02 19:52:00-05:00,-4.33972,-11.624333,-4.321073,540283.0,25.25,0.0,0.038,-0.205,22.42,268.6,274.2,274.3,275.8,0.0,0.0,0.0,62.63,0.0,60.14,0.0,1219831.0,268.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.32,20.21,0.392,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.8,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.013,0.011,0.013,0.02,0.017,0.018,0.024,0.003,0.003,0.003,0.005,0.005,0.005,0.007,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.293,350.3,56.91,0.7,3.475,2.0,-1.0,13.58,0.005,0.231,3.0,2.0,0.0,0.0,20.57,21.1,19.79,20.21,19.77,20.08,-125.8,20.73,20.09,40.29
2016-07-02 19:53:00-05:00,-4.33972,-11.624333,-4.321073,540284.0,25.23,0.0,-0.156,-0.201,22.41,262.6,274.5,274.4,275.9,0.0,0.0,0.0,30.09,0.0,60.14,0.0,1219831.0,262.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.25,20.14,0.343,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.4,275.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.011,0.011,0.013,0.019,0.017,0.019,0.024,0.003,0.003,0.003,0.005,0.004,0.005,0.006,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.775,11.47,15.39,1.0,3.477,2.0,-1.0,13.59,0.005,0.231,3.0,2.0,0.0,0.0,20.55,21.05,19.71,20.14,19.7,20.01,-126.0,20.71,20.09,40.26
2016-07-02 19:54:00-05:00,-4.33972,-11.624333,-4.321073,540285.0,25.2,0.0,-0.158,-0.205,22.45,255.7,274.4,274.4,275.8,0.0,0.0,0.0,21.72,0.0,60.12,0.0,1219831.0,255.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.2,20.1,0.324,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.2,274.9,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.012,0.011,0.015,0.019,0.018,0.018,0.024,0.003,0.003,0.004,0.005,0.005,0.005,0.006,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.803,8.78,18.31,1.2,3.475,2.0,-1.0,13.32,0.01,0.23,1.0,2.0,0.0,0.0,20.55,20.98,19.7,20.11,19.7,20.01,-126.2,20.65,20.15,40.2
2016-07-02 19:55:00-05:00,-4.33972,-11.624333,-4.321073,540286.0,25.18,0.0,-0.192,-0.204,22.42,247.9,274.2,274.3,275.8,0.0,0.0,0.0,21.66,0.0,60.13,0.0,1219831.0,248.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.19,20.11,0.267,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.4,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.011,0.011,0.013,0.018,0.017,0.018,0.023,0.003,0.003,0.003,0.005,0.004,0.005,0.006,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.65,12.99,14.78,1.0,3.475,2.0,-1.0,13.32,0.001,0.232,1.0,2.0,0.0,0.001,20.53,20.93,19.7,20.17,19.7,19.99,-126.1,20.71,20.18,40.18
2016-07-02 19:56:00-05:00,-4.33972,-11.624333,-4.2058444,540287.0,25.14,0.0,-0.206,-0.2,22.47,239.2,274.2,274.4,275.9,0.0,0.0,0.0,21.2,0.0,60.14,0.0,1219831.0,239.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.06,20.03,0.264,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.8,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.012,0.011,0.013,0.018,0.018,0.018,0.024,0.003,0.003,0.003,0.004,0.004,0.004,0.006,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.825,11.72,17.17,1.1,3.475,2.0,-1.0,13.59,0.005,0.231,3.0,2.0,0.0,0.0,20.47,20.95,19.7,20.09,19.7,19.92,-125.9,20.69,20.18,40.13
2016-07-02 19:57:00-05:00,-4.33972,-11.223495,-3.8601587,540288.0,25.12,0.0,-0.206,-0.204,22.53,230.2,274.2,274.3,275.7,0.0,0.0,0.0,21.58,0.0,60.14,0.0,1219831.0,230.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.08,20.08,0.215,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.6,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.012,0.011,0.014,0.017,0.018,0.019,0.021,0.003,0.003,0.003,0.004,0.004,0.004,0.005,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.937,26.44,15.54,1.2,3.477,2.0,-1.0,13.59,0.005,0.231,3.0,2.0,0.0,0.0,20.52,20.95,19.7,20.17,19.7,19.93,-126.4,20.74,20.18,40.1
2016-07-02 19:58:00-05:00,-4.232566,-10.822656,-3.8601587,540289.0,25.09,0.0,-0.204,-0.204,22.56,221.1,274.1,274.4,275.8,0.0,0.0,0.0,21.19,0.0,60.14,0.0,1219831.0,221.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.12,20.12,0.191,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.7,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.011,0.012,0.014,0.017,0.017,0.018,0.022,0.002,0.003,0.003,0.004,0.004,0.004,0.005,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.903,10.94,20.2,1.3,3.477,2.0,-1.0,13.59,0.005,0.231,3.0,2.0,0.0,0.0,20.55,20.95,19.7,20.17,19.7,19.99,-125.5,20.76,20.25,40.02
2016-07-02 19:59:00-05:00,-4.1254125,-10.689042,-3.8601587,540290.0,25.07,0.0,-0.204,-0.204,22.55,212.0,274.4,274.3,275.8,0.0,0.0,0.0,21.4,0.0,60.22,0.0,1219831.0,212.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.13,20.11,0.191,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.1,274.8,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.011,0.011,0.014,0.017,0.018,0.019,0.022,0.002,0.002,0.003,0.004,0.004,0.004,0.005,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.72,34.61,15.54,1.1,3.474,2.0,-1.0,13.59,0.005,0.231,3.0,2.0,0.0,0.0,20.55,20.95,19.7,20.17,19.7,20.01,-126.4,20.76,20.28,40.0
2016-07-02 20:00:00-05:00,-4.018259,-10.689042,-3.8601587,540291.0,25.04,0.0,-0.155,-0.203,22.54,202.5,274.3,274.5,276.0,0.0,0.0,0.0,21.37,0.0,60.22,0.0,1219831.0,202.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.11,20.1,0.191,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.1,275.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.011,0.012,0.014,0.017,0.019,0.017,0.022,0.002,0.002,0.003,0.003,0.004,0.004,0.004,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.605,31.35,20.81,1.0,3.474,2.0,-1.0,13.36,0.005,0.231,1.0,2.0,0.0,0.001,20.52,20.97,19.7,20.17,19.7,19.93,-126.3,20.76,20.28,39.95
2016-07-02 20:01:00-05:00,-4.232566,-10.689042,-3.8601587,540292.0,25.02,0.0,-0.205,-0.203,22.6,192.6,274.5,274.4,276.0,0.0,0.0,0.0,21.22,0.0,60.18,0.0,1219831.0,192.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.14,20.1,0.153,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.5,275.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.012,0.012,0.014,0.016,0.019,0.018,0.021,0.002,0.002,0.003,0.003,0.004,0.003,0.004,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.448,358.1,42.97,0.9,3.477,2.0,-1.0,13.59,0.006,0.231,3.0,2.0,0.0,0.0,20.45,20.94,19.7,20.08,19.7,19.92,-126.2,20.69,20.28,39.93
2016-07-02 20:02:00-05:00,-4.33972,-10.956268,-3.8601587,540293.0,25.0,0.0,-0.205,-0.203,22.57,182.9,274.4,274.8,276.3,0.0,0.0,0.0,21.54,0.0,60.18,0.0,1219831.0,182.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.14,20.04,0.061,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.012,0.012,0.014,0.016,0.019,0.019,0.021,0.002,0.002,0.003,0.003,0.003,0.003,0.004,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.228,347.6,65.57,0.6,3.477,2.0,-1.0,13.59,0.005,0.231,3.0,2.0,0.0,0.0,20.47,20.94,19.7,20.08,19.7,19.92,-126.7,20.71,20.28,39.84
2016-07-02 20:03:00-05:00,-4.33972,-11.357107,-4.321073,540294.0,24.97,0.0,-0.21,-0.203,22.57,173.9,274.8,274.8,276.3,0.0,0.0,0.0,21.56,0.0,60.14,0.0,1219831.0,173.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.1,20.03,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.1,274.0,275.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.011,0.012,0.014,0.015,0.019,0.019,0.022,0.002,0.002,0.002,0.003,0.003,0.003,0.004,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.333,26.39,39.14,0.5,3.475,2.0,-1.0,13.59,0.005,0.231,3.0,2.0,0.0,0.0,20.45,20.9,19.68,20.08,19.69,19.87,-125.9,20.66,20.23,39.81
2016-07-02 20:04:00-05:00,-4.33972,-11.624333,-4.321073,540295.0,24.95,0.0,-0.205,-0.201,22.55,165.5,274.9,274.9,276.4,0.0,0.0,0.0,21.43,0.0,60.23,0.0,1219831.0,165.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.09,20.01,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.4,274.0,275.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.011,0.012,0.014,0.016,0.019,0.019,0.021,0.002,0.002,0.002,0.003,0.003,0.003,0.004,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.18,36.29,54.71,0.4,3.475,2.0,-1.0,13.58,0.005,0.231,3.0,2.0,0.0,0.0,20.37,20.84,19.62,20.08,19.63,19.82,-125.6,20.63,20.18,39.75
2016-07-02 20:05:00-05:00,-4.33972,-11.624333,-4.666759,540296.0,24.92,0.0,-0.152,-0.203,22.49,157.3,274.7,275.0,276.4,0.0,0.0,0.0,21.35,0.0,60.21,0.0,1219831.0,156.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.03,19.95,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.2,274.0,275.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.011,0.012,0.015,0.016,0.019,0.019,0.02,0.002,0.002,0.002,0.003,0.003,0.003,0.003,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.272,36.97,34.06,0.5,3.475,2.0,-1.0,13.41,0.017,0.23,1.0,2.0,0.0,0.0,20.39,20.85,19.6,20.0,19.57,19.8,-125.7,20.57,20.13,39.73
2016-07-02 20:06:00-05:00,-4.7683344,-11.89156,-4.666759,540297.0,24.9,0.0,-0.203,-0.203,22.4,149.3,274.8,274.9,276.4,0.0,0.0,0.0,21.38,0.0,60.19,0.0,1219831.0,149.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.95,19.9,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.5,274.0,275.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.011,0.012,0.014,0.016,0.019,0.018,0.021,0.002,0.002,0.002,0.002,0.003,0.003,0.003,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.29,33.68,23.11,0.5,3.475,2.0,-1.0,13.41,-0.006,0.231,1.0,2.0,0.0,0.001,20.33,20.83,19.54,19.96,19.59,19.72,-125.9,20.55,20.09,39.67
2016-07-02 20:07:00-05:00,-4.982641,-12.025172,-4.666759,540298.0,24.88,0.0,-0.205,-0.203,22.34,141.2,274.7,275.0,276.4,0.0,0.0,0.0,21.34,0.0,60.15,0.0,1219831.0,141.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.88,19.82,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.8,274.0,275.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.012,0.013,0.014,0.016,0.019,0.018,0.021,0.002,0.002,0.002,0.002,0.003,0.003,0.003,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.427,49.13,34.48,1.2,3.475,2.0,-1.0,13.59,0.005,0.231,3.0,2.0,0.0,0.0,20.26,20.75,19.5,19.89,19.46,19.72,-126.3,20.49,20.02,39.63
2016-07-02 20:08:00-05:00,-5.0897946,-12.025172,-4.666759,540299.0,24.85,0.0,-0.203,-0.203,22.34,133.1,274.8,274.8,276.3,0.0,0.0,0.0,21.35,0.0,60.15,0.0,1219831.0,132.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.85,19.8,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.3,274.0,275.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.011,0.012,0.014,0.016,0.019,0.018,0.021,0.001,0.002,0.002,0.002,0.003,0.002,0.003,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.525,40.2,27.61,0.8,3.477,2.0,-1.0,13.59,0.005,0.231,3.0,2.0,0.0,0.0,20.22,20.74,19.44,19.87,19.39,19.72,-125.9,20.47,20.04,39.55
2016-07-02 20:09:00-05:00,-5.0897946,-12.025172,-4.666759,540300.0,24.83,0.0,-0.205,-0.203,22.28,125.8,274.8,274.9,276.3,0.0,0.0,0.0,21.31,0.0,60.14,0.0,1219831.0,125.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.84,19.73,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.7,274.0,275.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.011,0.013,0.015,0.016,0.019,0.018,0.021,0.001,0.002,0.002,0.002,0.002,0.002,0.003,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.252,38.44,39.17,0.5,3.475,2.0,-1.0,13.59,0.005,0.231,3.0,2.0,0.0,0.0,20.23,20.69,19.38,19.81,19.35,19.63,-125.9,20.47,20.06,39.46
2016-07-02 20:10:00-05:00,-5.0897946,-12.025172,-4.666759,540301.0,24.81,0.0,-0.211,-0.201,22.3,119.4,275.2,274.7,276.3,0.0,0.0,0.0,21.41,0.0,60.14,0.0,1219831.0,118.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.79,19.71,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.9,274.0,275.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.01,0.013,0.014,0.016,0.018,0.018,0.02,0.001,0.002,0.002,0.002,0.002,0.002,0.002,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.25,357.5,70.08,0.5,3.475,2.0,-1.0,13.58,0.005,0.231,3.0,2.0,0.0,0.0,20.16,20.65,19.34,19.79,19.34,19.63,-125.6,20.37,20.04,39.45
2016-07-02 20:11:00-05:00,-5.0897946,-12.158786,-4.666759,540302.0,24.78,0.0,-0.176,-0.203,22.2,113.1,275.1,274.9,276.4,0.0,0.0,0.0,21.45,0.0,60.15,0.0,1219831.0,112.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.77,19.7,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.9,274.0,275.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.012,0.012,0.014,0.015,0.019,0.019,0.02,0.001,0.001,0.002,0.002,0.002,0.002,0.002,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.285,11.71,33.59,0.5,3.475,2.0,-1.0,13.11,-0.084,0.232,1.0,2.0,0.0,0.002,20.17,20.65,19.35,19.78,19.35,19.63,-126.2,20.37,19.99,39.37
2016-07-02 20:12:00-05:00,-5.0897946,-12.426011,-4.8972163,540303.0,24.75,0.0,-0.218,-0.203,22.11,107.2,275.0,275.1,276.6,0.0,0.0,0.0,21.65,0.0,60.16,0.0,1219831.0,106.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.73,19.63,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.01,0.013,0.015,0.015,0.019,0.019,0.02,0.001,0.001,0.002,0.002,0.002,0.002,0.002,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.713,8.61,21.06,1.3,3.475,2.0,-1.0,13.21,0.093,0.232,1.0,2.0,0.0,0.001,20.11,20.59,19.31,19.71,19.23,19.55,-126.2,20.36,19.93,39.34
2016-07-02 20:13:00-05:00,-5.0897946,-12.025172,-4.666759,540304.0,24.73,0.0,-0.211,-0.203,22.19,101.3,274.9,275.3,276.7,0.0,0.0,0.0,21.34,0.0,60.14,0.0,1219831.0,100.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.74,19.68,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.011,0.013,0.014,0.016,0.02,0.017,0.021,0.001,0.001,0.001,0.002,0.002,0.002,0.002,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.493,1.823,21.55,0.9,3.475,2.0,-1.0,13.59,0.006,0.231,3.0,2.0,0.0,0.0,20.14,20.56,19.31,19.71,19.25,19.55,-126.4,20.32,20.08,39.25
2016-07-02 20:14:00-05:00,-4.6611805,-12.025172,-4.666759,540305.0,24.71,0.0,-0.209,-0.203,22.27,94.9,275.0,275.2,276.7,0.0,0.0,0.0,21.19,0.0,60.14,0.0,1219831.0,94.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.76,19.67,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.011,0.012,0.014,0.015,0.019,0.019,0.021,0.001,0.001,0.001,0.001,0.002,0.002,0.002,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.578,2.634,25.64,1.0,3.475,2.0,-1.0,13.58,0.005,0.231,3.0,2.0,0.0,0.0,20.17,20.56,19.31,19.72,19.27,19.63,-125.7,20.37,20.08,39.15
2016-07-02 20:15:00-05:00,-4.6611805,-11.624333,-4.666759,540306.0,24.69,0.0,-0.209,-0.203,22.34,88.1,274.5,274.3,275.8,0.0,0.0,0.0,21.3,0.0,60.17,0.0,1219831.0,87.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.81,19.7,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.3,273.3,274.3,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.011,0.013,0.015,0.015,0.019,0.018,0.02,0.001,0.001,0.001,0.001,0.002,0.002,0.002,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.632,352.2,17.88,1.1,3.477,2.0,-1.0,13.58,0.005,0.231,3.0,2.0,0.0,0.0,20.17,20.56,19.35,19.84,19.3,19.63,-126.0,20.37,20.09,39.12
2016-07-02 20:16:00-05:00,-4.4468737,-11.624333,-4.55153,540307.0,24.66,0.0,-0.224,-0.203,22.49,81.4,271.2,270.8,272.4,0.0,0.0,0.0,21.36,0.0,60.21,0.0,1219831.0,80.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.84,19.69,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,270.0,270.0,271.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.01,0.012,0.015,0.015,0.02,0.019,0.02,0.001,0.001,0.001,0.001,0.002,0.002,0.002,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.915,37.86,26.28,1.4,3.477,2.0,-1.0,13.59,0.005,0.231,3.0,2.0,0.0,0.0,20.17,20.56,19.33,19.79,19.36,19.61,-125.8,20.37,20.14,39.05
2016-07-02 20:17:00-05:00,-4.33972,-11.223495,-4.321073,540308.0,24.64,0.0,-0.169,-0.203,22.58,74.76,271.1,271.0,272.5,0.0,0.0,0.0,21.34,0.0,60.22,0.0,1219831.0,74.07,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.9,19.77,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,270.0,270.0,271.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.011,0.013,0.014,0.015,0.02,0.018,0.021,0.001,0.001,0.001,0.001,0.001,0.001,0.002,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.587,10.43,31.42,1.7,3.475,2.0,-1.0,13.41,-0.016,0.23,1.0,2.0,0.0,0.001,20.22,20.61,19.38,19.83,19.4,19.65,-125.9,20.37,20.19,38.97
2016-07-02 20:18:00-05:00,-4.33972,-10.689042,-4.0906157,540309.0,24.61,0.0,-0.216,-0.203,22.63,67.04,271.3,271.0,272.5,0.0,0.0,0.0,21.47,0.0,60.17,0.0,1219831.0,66.34,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.05,19.8,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,270.0,270.0,271.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.012,0.013,0.015,0.016,0.019,0.019,0.02,0.001,0.001,0.001,0.001,0.001,0.001,0.001,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.44,12.29,48.68,1.4,3.477,2.0,-1.0,13.49,0.027,0.231,3.0,2.0,0.0,0.0,20.27,20.65,19.4,19.92,19.44,19.72,-125.6,20.47,20.19,38.91
2016-07-02 20:19:00-05:00,-4.33972,-10.689042,-3.9753876,540310.0,24.6,0.0,-0.218,-0.203,22.61,59.52,271.0,271.0,272.5,0.0,0.0,0.0,21.37,0.0,60.15,0.0,1219831.0,58.79,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.03,19.83,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,270.0,270.0,271.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.011,0.013,0.014,0.016,0.019,0.018,0.02,0.001,0.001,0.001,0.001,0.001,0.001,0.001,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.27,155.7,74.79,0.5,3.474,2.0,-1.0,13.59,0.005,0.231,3.0,2.0,0.0,0.0,20.27,20.65,19.51,19.89,19.46,19.71,-125.5,20.47,20.19,38.81
2016-07-02 20:20:00-05:00,-4.33972,-11.089881,-4.2058444,540311.0,24.57,0.0,-0.214,-0.203,22.55,52.67,271.2,271.0,272.5,0.0,0.0,0.0,21.46,0.0,60.15,0.0,1219831.0,51.87,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.16,19.86,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,270.0,270.0,271.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.01,0.013,0.015,0.014,0.019,0.018,0.02,0.001,0.001,0.001,0.001,0.001,0.001,0.001,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.26,174.7,20.67,0.4,3.474,2.0,-1.0,13.59,0.005,0.231,3.0,2.0,0.0,0.0,20.27,20.65,19.46,19.86,19.48,19.72,-126.6,20.44,20.14,38.75
2016-07-02 20:21:00-05:00,-4.33972,-11.223495,-4.321073,540312.0,24.55,0.0,-0.22,-0.203,22.53,46.45,271.1,271.2,272.8,0.0,0.0,0.0,21.2,0.0,60.14,0.0,1219831.0,45.55,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.27,19.89,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,270.0,270.0,271.1,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.011,0.013,0.014,0.016,0.02,0.018,0.02,0.001,0.001,0.001,0.001,0.001,0.001,0.001,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.378,204.7,14.38,0.6,3.474,2.0,-1.0,13.59,0.005,0.231,3.0,2.0,0.0,0.0,20.27,20.7,19.43,19.85,19.41,19.69,-126.1,20.37,20.09,38.68
2016-07-02 20:22:00-05:00,-4.33972,-11.624333,-4.321073,540313.0,24.54,0.0,-0.214,-0.203,22.51,40.93,271.2,271.1,272.7,0.0,0.0,0.0,21.28,0.0,60.15,0.0,1219831.0,40.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.32,19.9,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,270.0,270.0,271.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.01,0.014,0.014,0.016,0.02,0.018,0.02,0.0,0.001,0.001,0.001,0.001,0.001,0.001,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.312,153.9,16.17,0.5,3.474,2.0,-1.0,13.58,0.005,0.231,3.0,2.0,0.0,0.0,20.27,20.72,19.41,19.81,19.4,19.63,-125.2,20.37,20.06,38.64
2016-07-02 20:23:00-05:00,-4.33972,-11.624333,-4.55153,540314.0,24.51,0.0,-0.165,-0.203,22.52,35.95,271.2,271.2,272.8,0.0,0.0,0.0,21.57,0.0,60.13,0.0,1219831.0,35.21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.31,19.9,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,270.0,270.0,271.4,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.011,0.013,0.014,0.015,0.02,0.018,0.02,0.0,0.0,0.0,0.001,0.001,0.001,0.001,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.293,89.3,13.68,0.4,3.475,2.0,-1.0,13.19,0.004,0.231,1.0,2.0,0.0,0.001,20.27,20.72,19.4,19.73,19.41,19.6,-126.1,20.37,19.95,38.57
2016-07-02 20:24:00-05:00,-4.6611805,-11.624333,-4.666759,540315.0,24.48,0.0,-0.22,-0.203,22.51,31.37,271.1,271.2,272.8,0.0,0.0,0.0,21.61,0.0,60.14,0.0,1219831.0,30.73,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.1,19.8,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,270.0,270.0,271.3,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.011,0.013,0.014,0.015,0.018,0.018,0.02,0.0,0.0,0.0,0.0,0.001,0.001,0.001,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.183,136.2,76.75,0.3,3.475,2.0,-1.0,13.59,0.007,0.231,3.0,2.0,0.0,0.0,20.22,20.65,19.33,19.74,19.4,19.56,-126.5,20.34,19.9,38.52
2016-07-02 20:25:00-05:00,-4.6611805,-11.89156,-4.666759,540316.0,24.48,0.0,-0.222,-0.203,22.36,26.99,271.3,271.2,272.8,0.0,0.0,0.0,21.2,0.0,60.16,0.0,1219831.0,26.29,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.15,19.83,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,270.0,270.0,271.4,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.01,0.013,0.013,0.014,0.019,0.019,0.02,0.0,0.0,0.0,0.0,0.001,0.001,0.001,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.265,5.711,53.84,0.5,3.477,2.0,-1.0,13.59,0.005,0.231,3.0,2.0,0.0,0.0,20.17,20.65,19.32,19.78,19.35,19.55,-126.1,20.28,19.84,38.42
2016-07-02 20:26:00-05:00,-4.982641,-12.292398,-4.7819877,540317.0,24.45,0.0,-0.218,-0.203,22.22,23.08,271.7,271.2,272.8,0.0,0.0,0.0,21.23,0.0,60.13,0.0,1219831.0,22.33,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.05,19.76,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,270.0,270.0,271.8,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.011,0.013,0.014,0.015,0.019,0.017,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.242,38.66,10.14,0.4,3.475,2.0,-1.0,13.59,0.005,0.231,3.0,2.0,0.0,0.0,20.14,20.57,19.3,19.63,19.27,19.5,-125.9,20.23,19.77,38.38
2016-07-02 20:27:00-05:00,-5.0897946,-12.426011,-5.0124445,540318.0,24.43,0.0,-0.226,-0.203,22.14,19.74,271.3,271.4,272.9,0.0,0.0,0.0,21.19,0.0,60.14,0.0,1219831.0,19.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.85,19.62,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,270.0,270.0,271.8,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.01,0.012,0.014,0.014,0.019,0.019,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.193,60.56,14.23,0.3,3.475,2.0,-1.0,13.59,0.005,0.231,3.0,2.0,0.0,0.0,20.08,20.49,19.21,19.58,19.17,19.39,-126.0,20.18,19.68,38.28
2016-07-02 20:28:00-05:00,-5.0897946,-12.826851,-5.2429023,540319.0,24.41,0.0,-0.167,-0.203,22.07,16.91,271.5,271.3,272.9,0.0,0.0,0.0,21.4,0.0,60.14,0.0,1219831.0,16.23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.74,19.53,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,270.0,270.0,272.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.011,0.013,0.013,0.015,0.019,0.019,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.495,98.0,17.71,1.1,3.475,2.0,-1.0,13.59,0.006,0.231,3.0,2.0,0.0,0.0,19.96,20.41,19.11,19.56,19.09,19.34,-126.6,20.1,19.56,38.22
2016-07-02 20:29:00-05:00,-5.0897946,-12.559625,-5.0124445,540320.0,24.39,0.0,-0.218,-0.203,22.12,14.57,271.4,271.5,273.1,0.0,0.0,0.0,21.44,0.0,60.14,0.0,1219831.0,13.89,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.75,19.48,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,270.0,270.0,272.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.012,0.013,0.014,0.015,0.019,0.018,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.57,123.6,23.24,1.6,3.475,2.0,-1.0,13.34,0.004,0.23,3.0,2.0,0.0,0.001,19.89,20.37,19.05,19.49,19.03,19.24,-126.6,20.0,19.6,38.17
2016-07-02 20:30:00-05:00,-5.0897946,-12.426011,-5.0124445,540321.0,24.36,0.0,-0.222,-0.203,22.09,12.66,271.7,271.5,273.0,0.0,0.0,0.0,21.37,0.0,60.22,0.0,1219831.0,11.99,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.81,19.5,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,270.0,270.4,272.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.01,0.011,0.014,0.015,0.019,0.018,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.598,123.3,22.54,1.0,3.475,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,19.87,20.27,19.03,19.43,19.02,19.24,-126.5,19.99,19.52,38.09
