TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-07-02 20:31:00-05:00,-5.0897946,-12.292398,-4.666759,540322.0,24.34,0.0,-0.224,-0.203,22.16,11.08,271.7,271.6,273.0,0.0,0.0,0.0,21.4,0.0,60.22,0.0,1219831.0,10.45,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.85,19.45,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,270.0,270.8,272.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.011,0.012,0.014,0.015,0.019,0.018,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.475,119.4,27.34,0.7,3.477,2.0,-1.0,13.59,0.005,0.231,3.0,2.0,0.0,0.0,19.82,20.27,18.97,19.41,19.03,19.15,-126.3,19.98,19.52,38.01
2016-07-02 20:32:00-05:00,-4.982641,-12.025172,-4.666759,540323.0,24.32,0.0,-0.222,-0.203,22.14,9.73,271.5,271.5,273.0,0.0,0.0,0.0,21.36,0.0,60.16,0.0,1219831.0,9.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.85,19.44,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,270.0,270.3,272.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.01,0.012,0.014,0.015,0.019,0.019,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.445,100.6,31.27,0.8,3.475,2.0,-1.0,13.59,0.005,0.231,3.0,2.0,0.0,0.0,19.79,20.27,18.93,19.41,19.0,19.19,-126.7,19.96,19.52,37.98
2016-07-02 20:33:00-05:00,-4.6611805,-11.89156,-4.666759,540324.0,24.29,0.0,-0.222,-0.203,22.17,8.63,271.3,271.5,273.0,0.0,0.0,0.0,21.38,0.0,60.15,0.0,1219831.0,8.16,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.81,19.4,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,270.0,270.0,272.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.011,0.012,0.014,0.015,0.019,0.018,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.423,113.4,37.76,1.0,3.477,2.0,-1.0,13.59,0.005,0.231,3.0,2.0,0.0,0.0,19.76,20.17,18.93,19.41,18.98,19.26,-126.6,20.02,19.52,37.9
2016-07-02 20:34:00-05:00,-4.6611805,-11.624333,-4.666759,540325.0,24.25,0.0,-0.199,-0.203,22.16,7.759,271.6,271.6,273.0,0.0,0.0,0.0,21.59,0.0,60.17,0.0,1219831.0,7.304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.89,19.44,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,270.0,270.2,272.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.01,0.013,0.014,0.014,0.02,0.018,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.257,116.9,74.39,0.5,3.477,2.0,-1.0,13.31,0.005,0.23,3.0,2.0,0.0,0.001,19.71,20.21,18.93,19.4,18.97,19.18,-126.3,20.04,19.47,37.83
2016-07-02 20:35:00-05:00,-4.6611805,-11.624333,-4.666759,540326.0,24.22,0.0,-0.222,-0.203,22.15,7.1,271.4,271.5,273.0,0.0,0.0,0.0,21.19,0.0,60.17,0.0,1219831.0,6.756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.97,19.46,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,270.0,270.0,272.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.011,0.012,0.014,0.014,0.02,0.018,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.158,162.1,81.1,0.3,3.475,2.0,-1.0,13.58,0.006,0.23,3.0,2.0,0.0,0.0,19.77,20.27,18.93,19.41,19.03,19.28,-126.1,20.07,19.45,37.8
2016-07-02 20:36:00-05:00,-4.6611805,-12.025172,-4.666759,540327.0,24.21,0.0,-0.226,-0.203,22.13,6.609,271.7,271.5,273.0,0.0,0.0,0.0,21.39,0.0,60.15,0.0,1219831.0,6.174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.9,19.41,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,270.0,270.5,272.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.011,0.011,0.014,0.014,0.019,0.017,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.2,205.9,49.77,0.4,3.477,2.0,-1.0,13.58,0.005,0.23,3.0,2.0,0.0,0.0,19.7,20.27,18.93,19.41,18.97,19.26,-126.7,20.04,19.42,37.7
2016-07-02 20:37:00-05:00,-4.6611805,-12.025172,-4.666759,540328.0,24.19,0.0,-0.228,-0.203,22.07,6.187,271.7,271.6,273.1,0.0,0.0,0.0,21.19,0.0,60.14,0.0,1219831.0,5.864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.86,19.32,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,270.0,270.5,272.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.011,0.013,0.014,0.015,0.019,0.018,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.118,18.59,76.35,0.3,3.475,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,19.7,20.17,18.93,19.36,18.93,19.24,-126.6,19.98,19.42,37.64
2016-07-02 20:38:00-05:00,-4.6611805,-12.025172,-4.666759,540329.0,24.16,0.0,-0.237,-0.203,21.95,5.804,271.0,270.8,272.3,0.0,0.0,0.0,21.61,0.0,60.17,0.0,1219831.0,5.385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.88,19.36,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,269.3,269.3,271.3,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.01,0.012,0.014,0.015,0.018,0.017,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.215,88.0,38.0,0.4,3.475,2.0,-1.0,13.58,0.005,0.23,3.0,2.0,0.0,0.0,19.7,20.17,18.87,19.32,18.93,19.18,-126.8,20.0,19.39,37.61
2016-07-02 20:39:00-05:00,-4.6611805,-12.025172,-4.666759,540330.0,24.14,0.0,-0.18,-0.203,21.93,5.466,270.8,270.5,272.1,0.0,0.0,0.0,21.21,0.0,60.19,0.0,1219831.0,5.234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.83,19.36,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,269.0,269.5,271.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.01,0.012,0.014,0.014,0.019,0.018,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.178,241.9,62.05,0.3,3.477,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,19.7,20.17,18.84,19.32,18.93,19.14,-126.3,19.97,19.33,37.51
2016-07-02 20:40:00-05:00,-4.6611805,-12.025172,-4.666759,540331.0,24.12,0.0,-0.228,-0.203,21.95,5.249,270.8,270.6,272.2,0.0,0.0,0.0,21.18,0.0,60.14,0.0,1219831.0,4.818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.8,19.31,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,269.0,269.8,271.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.011,0.012,0.015,0.014,0.019,0.018,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.24,315.5,35.12,0.5,3.475,2.0,-1.0,13.28,0.004,0.231,1.0,2.0,0.0,0.001,19.7,20.17,18.84,19.32,18.93,19.14,-126.5,19.9,19.33,37.46
2016-07-02 20:41:00-05:00,-4.6611805,-12.025172,-4.666759,540332.0,24.1,0.0,-0.247,-0.203,21.95,5.125,270.9,270.6,272.2,0.0,0.0,0.0,21.54,0.0,60.19,0.0,1219831.0,4.745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.76,19.34,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,269.0,270.0,271.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.011,0.013,0.014,0.015,0.019,0.018,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.49,359.6,21.68,0.8,3.477,2.0,-1.0,13.58,0.006,0.23,3.0,2.0,0.0,0.0,19.7,20.11,18.84,19.32,18.93,19.14,-126.8,19.9,19.39,37.41
2016-07-02 20:42:00-05:00,-4.554027,-11.89156,-4.666759,540333.0,24.07,0.0,-0.237,-0.203,22.03,5.024,271.0,270.8,272.3,0.0,0.0,0.0,21.33,0.0,60.21,0.0,1219831.0,4.733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.72,19.37,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,269.7,270.0,271.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.01,0.012,0.014,0.015,0.019,0.017,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,1.128,10.35,13.49,1.6,3.474,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,19.76,20.08,18.84,19.32,18.93,19.12,-126.4,19.9,19.45,37.33
2016-07-02 20:43:00-05:00,-4.33972,-11.49072,-4.321073,540334.0,24.06,0.0,-0.241,-0.203,22.08,4.987,271.1,270.9,272.4,0.0,0.0,0.0,21.32,0.0,60.18,0.0,1219831.0,4.725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.71,19.44,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,270.0,270.0,271.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.01,0.012,0.014,0.015,0.018,0.018,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.892,359.2,16.57,1.3,3.475,2.0,-1.0,13.58,0.005,0.23,3.0,2.0,0.0,0.0,19.79,20.16,18.93,19.41,19.03,19.1,-126.3,19.95,19.53,37.3
2016-07-02 20:44:00-05:00,-4.232566,-11.089881,-4.321073,540335.0,24.04,0.0,-0.241,-0.203,22.03,4.989,271.2,270.9,272.4,0.0,0.0,0.0,21.19,0.0,60.13,0.0,1219831.0,4.728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.7,19.46,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,269.9,270.0,271.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.011,0.012,0.013,0.014,0.02,0.018,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.943,13.37,18.39,1.2,3.477,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,19.86,20.17,19.0,19.41,19.03,19.19,-126.5,20.0,19.6,37.22
2016-07-02 20:45:00-05:00,-4.018259,-10.689042,-4.0906157,540336.0,24.02,0.0,-0.207,-0.203,22.06,4.993,271.2,270.9,272.4,0.0,0.0,0.0,21.34,0.0,60.18,0.0,1219831.0,4.728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.69,19.49,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,269.9,270.0,271.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.011,0.013,0.013,0.015,0.019,0.018,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.418,335.1,36.95,0.8,3.477,2.0,-1.0,13.42,-0.014,0.23,1.0,2.0,0.0,0.001,19.89,20.17,19.03,19.48,19.03,19.22,-126.7,20.0,19.71,37.17
2016-07-02 20:46:00-05:00,-4.018259,-10.689042,-3.8601587,540337.0,24.0,0.0,-0.241,-0.203,22.06,5.004,271.5,271.6,273.2,0.0,0.0,0.0,21.35,0.0,60.15,0.0,1219831.0,4.722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.67,19.51,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,270.0,270.9,271.9,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.01,0.012,0.013,0.014,0.018,0.018,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.49,37.84,47.58,1.0,3.475,2.0,-1.0,13.53,0.025,0.23,3.0,2.0,0.0,0.0,19.89,20.23,19.03,19.56,19.09,19.23,-126.2,20.06,19.71,37.11
2016-07-02 20:47:00-05:00,-4.018259,-10.689042,-3.8601587,540338.0,23.99,0.0,-0.241,-0.203,22.05,4.974,271.7,271.7,273.2,0.0,0.0,0.0,21.25,0.0,60.13,0.0,1219831.0,4.724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.74,19.57,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,270.0,271.0,272.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.01,0.011,0.014,0.015,0.018,0.018,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.653,35.34,21.64,1.2,3.475,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,19.96,20.27,19.11,19.59,19.13,19.35,-126.4,20.09,19.71,37.03
2016-07-02 20:48:00-05:00,-4.018259,-10.689042,-3.8601587,540339.0,23.97,0.0,-0.237,-0.203,22.07,4.944,271.8,271.8,273.2,0.0,0.0,0.0,21.66,0.0,60.14,0.0,1219831.0,4.723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.73,19.51,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,270.0,271.0,272.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.011,0.012,0.014,0.014,0.019,0.018,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.24,17.31,38.33,0.5,3.475,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,19.92,20.27,19.09,19.56,19.13,19.33,-126.3,20.08,19.71,36.96
2016-07-02 20:49:00-05:00,-4.018259,-10.689042,-3.9753876,540340.0,23.96,0.0,-0.256,-0.203,22.05,4.965,272.1,271.6,273.0,0.0,0.0,0.0,21.2,0.0,60.19,0.0,1219831.0,4.701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.69,19.49,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,270.0,271.0,272.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.01,0.012,0.013,0.014,0.018,0.018,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.153,235.1,87.6,0.4,3.475,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,19.89,20.29,19.11,19.54,19.08,19.35,-126.2,20.06,19.71,36.87
2016-07-02 20:50:00-05:00,-4.1254125,-11.089881,-4.2058444,540341.0,23.93,0.0,-0.254,-0.203,22.01,4.987,271.9,271.8,273.2,0.0,0.0,0.0,21.34,0.0,60.24,0.0,1219831.0,4.728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.72,19.51,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,270.0,271.0,272.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.01,0.012,0.014,0.014,0.019,0.017,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.128,270.7,40.72,0.2,3.475,2.0,-1.0,13.58,0.005,0.23,3.0,2.0,0.0,0.0,19.89,20.29,19.09,19.51,19.05,19.35,-126.4,20.03,19.61,36.82
2016-07-02 20:51:00-05:00,-4.33972,-11.089881,-4.321073,540342.0,23.93,0.0,-0.209,-0.203,22.01,5.018,271.7,271.8,273.2,0.0,0.0,0.0,21.42,0.0,60.22,0.0,1219831.0,4.729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.75,19.53,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,270.0,271.0,272.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.009,0.012,0.013,0.014,0.019,0.018,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.23,336.6,42.37,0.4,3.475,2.0,-1.0,13.2,0.004,0.231,1.0,2.0,0.0,0.001,19.9,20.32,19.03,19.56,19.13,19.35,-126.1,20.08,19.61,36.74
2016-07-02 20:52:00-05:00,-4.33972,-11.357107,-4.321073,540343.0,23.9,0.0,-0.266,-0.203,22.02,5.107,272.0,271.7,273.1,0.0,0.0,0.0,21.4,0.0,60.21,0.0,1219831.0,4.742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.67,19.47,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,270.0,271.0,272.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.011,0.013,0.013,0.014,0.018,0.017,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.307,35.14,44.03,0.6,3.475,2.0,-1.0,13.59,0.006,0.23,3.0,2.0,0.0,0.0,19.89,20.32,19.03,19.54,19.13,19.35,-126.3,20.06,19.61,36.67
2016-07-02 20:53:00-05:00,-4.33972,-11.089881,-4.321073,540344.0,23.89,0.0,-0.254,-0.203,22.04,5.134,271.9,271.8,273.2,0.0,0.0,0.0,21.42,0.0,60.18,0.0,1219831.0,4.751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.66,19.45,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,270.0,271.0,272.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.01,0.012,0.014,0.014,0.019,0.017,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.322,333.4,26.7,0.7,3.475,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,19.87,20.3,19.03,19.59,19.13,19.33,-126.1,20.08,19.61,36.64
2016-07-02 20:54:00-05:00,-4.232566,-11.089881,-4.2058444,540345.0,23.87,0.0,-0.237,-0.203,22.07,5.258,271.9,271.9,273.3,0.0,0.0,0.0,21.18,0.0,60.14,0.0,1219831.0,4.873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.65,19.45,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,270.1,271.0,272.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.01,0.012,0.013,0.014,0.018,0.017,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.598,33.28,31.07,1.0,3.475,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,19.87,20.26,19.08,19.61,19.13,19.33,-126.4,20.09,19.63,36.54
2016-07-02 20:55:00-05:00,-4.018259,-10.822656,-3.8601587,540346.0,23.86,0.0,-0.266,-0.203,22.11,5.395,271.9,271.9,273.2,0.0,0.0,0.0,21.45,0.0,60.15,0.0,1219831.0,5.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.64,19.47,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,270.0,271.0,272.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.011,0.012,0.013,0.014,0.018,0.016,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.733,12.86,21.04,1.1,3.475,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,19.89,20.27,19.11,19.61,19.13,19.35,-126.0,20.09,19.68,36.51
2016-07-02 20:56:00-05:00,-3.9111054,-10.689042,-3.8601587,540347.0,23.84,0.0,-0.199,-0.203,22.12,5.614,272.9,273.3,274.6,0.0,0.0,0.0,21.37,0.0,60.21,0.0,1219831.0,5.312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.64,19.5,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,271.5,272.0,273.4,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.011,0.011,0.013,0.014,0.019,0.018,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.687,3.407,19.29,0.9,3.475,2.0,-1.0,13.58,0.022,0.23,1.0,2.0,0.0,0.0,19.92,20.27,19.23,19.69,19.19,19.43,-126.3,20.18,19.79,36.45
2016-07-02 20:57:00-05:00,-3.6967986,-10.421816,-3.8601587,540348.0,23.83,0.0,-0.256,-0.203,22.17,5.813,273.6,273.6,275.0,0.0,0.0,0.0,21.41,0.0,60.22,0.0,1219831.0,5.422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.65,19.58,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.7,273.9,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.01,0.011,0.013,0.014,0.018,0.017,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,1.003,24.61,15.47,1.5,3.475,2.0,-1.0,13.37,-0.011,0.23,1.0,2.0,0.0,0.001,19.97,20.27,19.22,19.7,19.24,19.44,-125.7,20.19,19.82,36.41
2016-07-02 20:58:00-05:00,-3.589645,-10.288203,-3.8601587,540349.0,23.81,0.0,-0.258,-0.203,22.14,6.019,273.9,273.7,275.0,0.0,0.0,0.0,21.35,0.0,60.22,0.0,1219831.0,5.763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.71,19.65,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,273.0,274.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.01,0.012,0.014,0.014,0.018,0.018,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.243,20.06,48.6,0.5,3.475,2.0,-1.0,13.58,0.005,0.23,3.0,2.0,0.0,0.0,20.03,20.37,19.34,19.77,19.26,19.53,-126.3,20.22,19.9,36.35
2016-07-02 20:59:00-05:00,-3.589645,-10.288203,-3.8601587,540350.0,23.8,0.0,-0.245,-0.203,22.12,6.066,273.8,273.9,275.2,0.0,0.0,0.0,21.44,0.0,60.22,0.0,1219831.0,5.834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.71,19.64,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,273.0,274.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.01,0.011,0.014,0.014,0.018,0.018,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.523,348.9,17.15,1.1,3.475,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,20.03,20.38,19.32,19.8,19.35,19.54,-126.1,20.27,19.88,36.32
2016-07-02 21:00:00-05:00,-3.589645,-10.288203,-3.8601587,540351.0,23.78,0.0,-0.247,-0.203,22.06,6.066,273.1,273.1,274.5,0.0,0.0,0.0,21.35,0.0,60.21,0.0,1219831.0,5.868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.7,19.66,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,271.5,272.0,273.3,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.01,0.012,0.013,0.014,0.018,0.017,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.432,301.2,8.02,0.5,3.475,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,20.13,20.38,19.35,19.8,19.37,19.54,-126.6,20.29,19.9,36.26
2016-07-02 21:01:00-05:00,-3.589645,-10.288203,-3.8601587,540352.0,23.78,0.0,-0.249,-0.203,22.02,6.053,272.5,272.4,273.8,0.0,0.0,0.0,21.33,0.0,60.22,0.0,1219831.0,5.767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.7,19.67,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,271.0,271.0,272.5,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.01,0.011,0.013,0.014,0.019,0.017,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.478,347.0,28.15,0.7,3.475,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,20.11,20.37,19.39,19.8,19.47,19.54,-126.1,20.29,19.9,36.17
2016-07-02 21:02:00-05:00,-3.803952,-10.288203,-3.8601587,540353.0,23.76,0.0,-0.18,-0.203,22.05,5.86,272.4,272.5,273.9,0.0,0.0,0.0,21.32,0.0,60.2,0.0,1219831.0,5.462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.68,19.69,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,271.0,271.0,272.7,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.01,0.011,0.013,0.014,0.018,0.018,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.56,22.34,31.55,1.0,3.474,2.0,-1.0,13.18,-0.01,0.231,1.0,2.0,0.0,0.001,20.08,20.46,19.39,19.8,19.47,19.55,-125.6,20.29,19.9,36.14
2016-07-02 21:03:00-05:00,-3.6967986,-10.288203,-3.8601587,540354.0,23.75,0.0,-0.239,-0.203,22.07,5.795,272.6,272.6,273.9,0.0,0.0,0.0,21.29,0.0,60.14,0.0,1219831.0,5.344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.66,19.71,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,271.0,271.1,272.9,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.01,0.011,0.012,0.014,0.018,0.018,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.602,45.85,25.04,1.0,3.475,2.0,-1.0,13.44,0.019,0.231,3.0,2.0,0.0,0.001,20.18,20.48,19.45,19.8,19.48,19.64,-125.7,20.29,19.98,36.06
2016-07-02 21:04:00-05:00,-3.589645,-10.288203,-3.8601587,540355.0,23.75,0.0,-0.252,-0.203,22.14,5.795,272.3,272.8,274.1,0.0,0.0,0.0,21.39,0.0,60.15,0.0,1219831.0,5.399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.7,19.76,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,271.0,271.6,272.9,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.01,0.011,0.013,0.014,0.019,0.016,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.198,330.1,29.7,0.3,3.475,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,20.19,20.5,19.48,19.8,19.5,19.64,-125.7,20.3,20.0,36.06
2016-07-02 21:05:00-05:00,-3.6967986,-10.288203,-3.8601587,540356.0,23.73,0.0,-0.252,-0.203,22.12,5.87,272.9,272.7,274.1,0.0,0.0,0.0,21.7,0.0,60.14,0.0,1219831.0,5.479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.76,19.8,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,271.0,272.0,273.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.009,0.012,0.013,0.015,0.019,0.017,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.187,357.0,61.8,0.4,3.475,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,20.31,20.48,19.49,19.85,19.5,19.64,-125.9,20.38,19.97,35.98
2016-07-02 21:06:00-05:00,-3.9111054,-10.5554285,-3.8601587,540357.0,23.72,0.0,-0.26,-0.203,22.13,6.06,273.6,273.8,275.1,0.0,0.0,0.0,21.33,0.0,60.13,0.0,1219831.0,5.708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.79,19.79,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,271.9,272.8,273.8,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.01,0.012,0.013,0.013,0.018,0.016,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.22,359.3,26.84,0.4,3.475,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,20.29,20.46,19.5,19.89,19.5,19.64,-125.9,20.38,19.93,35.95
2016-07-02 21:07:00-05:00,-4.018259,-10.689042,-3.8601587,540358.0,23.72,0.0,-0.241,-0.203,22.14,6.179,274.0,273.9,275.3,0.0,0.0,0.0,21.69,0.0,60.14,0.0,1219831.0,5.89,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.76,19.79,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,273.0,274.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.01,0.011,0.013,0.014,0.018,0.016,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.17,311.2,71.84,0.4,3.475,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,20.29,20.46,19.5,19.89,19.52,19.64,-125.6,20.38,19.9,35.88
2016-07-02 21:08:00-05:00,-4.018259,-10.689042,-3.8601587,540359.0,23.7,0.0,-0.245,-0.203,22.11,6.334,273.9,273.9,275.3,0.0,0.0,0.0,21.5,0.0,60.18,0.0,1219831.0,5.945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.7,19.79,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,273.0,274.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.01,0.012,0.013,0.013,0.018,0.017,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.463,24.48,43.3,1.1,3.477,2.0,-1.0,13.37,0.005,0.23,1.0,2.0,0.0,0.001,20.22,20.46,19.48,19.89,19.52,19.64,-125.9,20.38,19.9,35.87
2016-07-02 21:09:00-05:00,-3.9111054,-10.5554285,-3.8601587,540360.0,23.7,0.0,-0.262,-0.203,22.16,6.453,274.0,274.0,275.4,0.0,0.0,0.0,21.35,0.0,60.22,0.0,1219831.0,5.99,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.67,19.75,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.1,273.0,274.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.01,0.012,0.013,0.014,0.018,0.016,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.5,34.04,35.06,0.9,3.475,2.0,-1.0,13.58,0.005,0.23,3.0,2.0,0.0,0.0,20.22,20.52,19.48,19.89,19.52,19.64,-125.8,20.38,19.9,35.81
2016-07-02 21:10:00-05:00,-3.6967986,-10.288203,-3.8601587,540361.0,23.7,0.0,-0.262,-0.203,22.1,6.588,273.8,274.0,275.4,0.0,0.0,0.0,21.45,0.0,60.22,0.0,1219831.0,6.099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.68,19.78,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,273.0,274.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.009,0.011,0.014,0.013,0.019,0.016,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.293,30.64,40.13,0.6,3.477,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,20.17,20.58,19.52,19.93,19.61,19.7,-125.5,20.46,19.97,35.77
2016-07-02 21:11:00-05:00,-3.589645,-10.288203,-3.8601587,540362.0,23.69,0.0,-0.248,-0.202,22.06,6.604,273.7,273.9,275.3,0.0,0.0,0.0,21.2,0.0,60.15,0.0,1219831.0,6.237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.63,19.81,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,273.0,274.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.009,0.011,0.013,0.014,0.019,0.016,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.345,57.51,29.54,0.5,3.477,2.0,-1.0,13.58,0.005,0.23,3.0,2.0,0.0,0.0,20.17,20.59,19.58,19.95,19.58,19.73,-125.8,20.48,20.0,35.72
2016-07-02 21:12:00-05:00,-3.6967986,-10.288203,-3.8601587,540363.0,23.67,0.0,-0.263,-0.198,22.05,6.604,274.1,274.0,275.3,0.0,0.0,0.0,21.44,0.0,60.14,0.0,1219831.0,6.221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.58,19.83,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,273.0,274.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.01,0.011,0.012,0.014,0.018,0.017,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.46,39.52,10.86,0.6,3.475,2.0,-1.0,13.58,0.005,0.23,3.0,2.0,0.0,0.0,20.19,20.6,19.52,19.94,19.61,19.73,-125.4,20.48,20.0,35.68
2016-07-02 21:13:00-05:00,-3.6967986,-10.288203,-3.8601587,540364.0,23.67,0.0,-0.224,-0.199,22.03,6.604,273.9,274.0,275.4,0.0,0.0,0.0,21.23,0.0,60.15,0.0,1219831.0,6.142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.54,19.83,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,273.0,274.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.01,0.011,0.013,0.014,0.018,0.016,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.335,51.35,21.81,0.6,3.475,2.0,-1.0,13.59,0.026,0.23,1.0,2.0,0.0,0.0,20.17,20.65,19.52,19.98,19.55,19.73,-125.7,20.48,19.97,35.68
2016-07-02 21:14:00-05:00,-3.9111054,-10.288203,-3.8601587,540365.0,23.65,0.0,-0.269,-0.199,21.98,6.538,274.2,274.2,275.5,0.0,0.0,0.0,21.33,0.0,60.19,0.0,1219831.0,6.074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.54,19.83,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.9,273.0,274.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.009,0.01,0.012,0.013,0.018,0.017,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.312,95.6,13.02,0.5,3.475,2.0,-1.0,13.43,-0.017,0.23,1.0,2.0,0.0,0.001,20.19,20.64,19.54,19.91,19.57,19.73,-125.5,20.48,19.92,35.63
2016-07-02 21:15:00-05:00,-4.018259,-10.421816,-3.8601587,540366.0,23.64,0.0,-0.263,-0.2,21.97,6.479,274.2,274.3,275.5,0.0,0.0,0.0,21.37,0.0,60.17,0.0,1219831.0,6.076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.6,19.84,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.009,0.012,0.012,0.014,0.018,0.016,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.285,92.7,13.91,0.5,3.475,2.0,-1.0,13.58,0.005,0.23,3.0,2.0,0.0,0.0,20.19,20.74,19.55,19.98,19.55,19.73,-126.0,20.48,19.9,35.58
2016-07-02 21:16:00-05:00,-4.018259,-10.689042,-3.8601587,540367.0,23.64,0.0,-0.276,-0.2,21.93,6.377,274.2,274.3,275.5,0.0,0.0,0.0,21.35,0.0,60.14,0.0,1219831.0,5.987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.72,19.88,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.009,0.011,0.012,0.013,0.018,0.017,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.417,147.7,14.96,0.5,3.475,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,20.22,20.74,19.61,20.0,19.52,19.73,-125.6,20.48,19.9,35.53
2016-07-02 21:17:00-05:00,-4.018259,-10.689042,-3.8601587,540368.0,23.64,0.0,-0.262,-0.196,21.93,6.289,274.5,274.2,275.5,0.0,0.0,0.0,21.37,0.0,60.16,0.0,1219831.0,5.936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.84,19.96,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.01,0.011,0.013,0.013,0.018,0.017,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.437,153.8,12.15,0.6,3.477,2.0,-1.0,13.59,0.004,0.23,3.0,2.0,0.0,0.0,20.27,20.76,19.61,19.98,19.52,19.78,-125.8,20.48,19.9,35.48
2016-07-02 21:18:00-05:00,-4.018259,-10.689042,-3.8601587,540369.0,23.61,0.0,-0.247,-0.197,21.95,6.085,274.4,274.2,275.5,0.0,0.0,0.0,21.72,0.0,60.13,0.0,1219831.0,5.916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.84,19.97,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.009,0.011,0.012,0.013,0.018,0.016,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.51,114.9,69.13,0.7,3.475,2.0,-1.0,13.58,0.005,0.23,3.0,2.0,0.0,0.0,20.36,20.79,19.61,19.98,19.61,19.75,-125.0,20.48,19.9,35.48
2016-07-02 21:19:00-05:00,-3.803952,-10.288203,-3.8601587,540370.0,23.61,0.0,-0.238,-0.198,21.98,6.004,274.5,274.3,275.6,0.0,0.0,0.0,21.73,0.0,60.13,0.0,1219831.0,5.705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.85,20.0,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.01,0.011,0.013,0.013,0.018,0.016,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.443,152.6,22.54,0.8,3.475,2.0,-1.0,13.19,0.0,0.231,1.0,2.0,0.0,0.001,20.36,20.84,19.61,19.98,19.61,19.75,-126.0,20.48,19.9,35.44
2016-07-02 21:20:00-05:00,-3.589645,-10.288203,-3.7449298,540371.0,23.61,0.0,-0.281,-0.198,22.03,5.805,274.3,274.4,275.7,0.0,0.0,0.0,21.68,0.0,60.16,0.0,1219831.0,5.429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.82,19.98,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.01,0.011,0.012,0.013,0.018,0.016,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.115,85.3,80.8,0.2,3.475,2.0,-1.0,13.59,0.009,0.23,3.0,2.0,0.0,0.0,20.33,20.85,19.61,19.98,19.61,19.73,-125.9,20.48,19.9,35.39
2016-07-02 21:21:00-05:00,-3.803952,-10.421816,-3.8601587,540372.0,23.59,0.0,-0.284,-0.199,22.01,5.79,274.2,274.5,275.8,0.0,0.0,0.0,21.43,0.0,60.21,0.0,1219831.0,5.355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.77,19.95,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.009,0.011,0.012,0.013,0.018,0.016,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.162,98.3,27.22,0.4,3.477,2.0,-1.0,13.58,0.005,0.23,3.0,2.0,0.0,0.0,20.3,20.81,19.55,20.0,19.61,19.73,-125.6,20.48,19.9,35.32
2016-07-02 21:22:00-05:00,-4.018259,-10.689042,-3.8601587,540373.0,23.58,0.0,-0.261,-0.2,21.86,5.659,274.5,274.5,275.7,0.0,0.0,0.0,21.44,0.0,60.21,0.0,1219831.0,5.34,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.71,19.93,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.009,0.011,0.013,0.014,0.017,0.016,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.308,58.59,12.32,0.4,3.475,2.0,-1.0,13.58,0.005,0.23,3.0,2.0,0.0,0.0,20.29,20.76,19.52,19.93,19.55,19.73,-125.4,20.48,19.88,35.29
2016-07-02 21:23:00-05:00,-4.018259,-10.689042,-3.8601587,540374.0,23.58,0.0,-0.259,-0.2,21.78,5.527,274.6,274.5,275.7,0.0,0.0,0.0,21.43,0.0,60.24,0.0,1219831.0,5.327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.63,19.87,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.009,0.011,0.012,0.014,0.018,0.016,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.343,56.26,9.19,0.4,3.475,2.0,-1.0,13.59,0.004,0.23,3.0,2.0,0.0,0.0,20.33,20.76,19.52,19.85,19.52,19.64,-125.8,20.38,19.81,35.29
2016-07-02 21:24:00-05:00,-4.018259,-10.689042,-3.8601587,540375.0,23.58,0.0,-0.268,-0.201,21.85,5.407,274.5,274.6,275.8,0.0,0.0,0.0,21.4,0.0,60.19,0.0,1219831.0,5.219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.54,19.83,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.4,274.1,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.009,0.011,0.012,0.013,0.017,0.016,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.42,68.94,19.68,0.8,3.475,2.0,-1.0,13.59,0.004,0.23,3.0,2.0,0.0,0.0,20.21,20.76,19.52,19.87,19.52,19.64,-125.5,20.38,19.81,35.26
2016-07-02 21:25:00-05:00,-4.018259,-10.689042,-3.8601587,540376.0,23.56,0.0,-0.228,-0.201,21.78,5.255,274.5,274.6,275.9,0.0,0.0,0.0,21.24,0.0,60.19,0.0,1219831.0,4.94,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.54,19.83,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.4,274.3,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.009,0.011,0.013,0.013,0.018,0.016,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.402,50.32,41.07,0.6,3.475,2.0,-1.0,13.18,0.005,0.231,1.0,2.0,0.0,0.001,20.21,20.74,19.52,19.87,19.49,19.66,-125.7,20.38,19.81,35.19
2016-07-02 21:26:00-05:00,-4.018259,-10.689042,-3.9753876,540377.0,23.55,0.0,-0.275,-0.201,21.79,5.14,274.5,274.7,276.0,0.0,0.0,0.0,21.52,0.0,60.21,0.0,1219831.0,4.774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.53,19.82,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.9,274.9,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.009,0.011,0.012,0.013,0.018,0.016,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.427,37.66,16.3,0.6,3.475,2.0,-1.0,13.58,0.006,0.23,3.0,2.0,0.0,0.0,20.23,20.74,19.5,19.89,19.47,19.72,-126.0,20.38,19.81,35.19
2016-07-02 21:27:00-05:00,-4.018259,-10.689042,-3.9753876,540378.0,23.55,0.0,-0.269,-0.202,21.75,4.987,274.6,274.7,275.9,0.0,0.0,0.0,21.52,0.0,60.14,0.0,1219831.0,4.728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.46,19.76,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.6,274.4,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.009,0.011,0.012,0.013,0.018,0.017,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.368,51.78,15.25,0.5,3.475,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,20.15,20.66,19.47,19.9,19.42,19.64,-126.0,20.35,19.79,35.13
2016-07-02 21:28:00-05:00,-4.018259,-10.689042,-3.9753876,540379.0,23.53,0.0,-0.276,-0.202,21.76,4.969,274.6,274.6,275.9,0.0,0.0,0.0,21.34,0.0,60.14,0.0,1219831.0,4.725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.43,19.72,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.3,274.3,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.009,0.01,0.012,0.013,0.017,0.016,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.283,43.14,52.02,0.5,3.475,2.0,-1.0,13.59,0.004,0.23,3.0,2.0,0.0,0.0,20.13,20.66,19.42,19.9,19.42,19.64,-126.1,20.35,19.76,35.1
2016-07-02 21:29:00-05:00,-4.018259,-10.689042,-3.9753876,540380.0,23.52,0.0,-0.278,-0.197,21.75,4.946,274.7,274.7,275.9,0.0,0.0,0.0,21.44,0.0,60.14,0.0,1219831.0,4.728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.42,19.72,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.5,274.4,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.009,0.011,0.013,0.013,0.018,0.016,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.265,93.4,74.59,0.6,3.475,2.0,-1.0,13.59,0.004,0.23,3.0,2.0,0.0,0.0,20.15,20.66,19.42,19.89,19.41,19.64,-125.9,20.29,19.74,35.1
2016-07-02 21:30:00-05:00,-4.018259,-10.956268,-3.9753876,540381.0,23.52,0.0,-0.256,-0.195,21.67,4.972,274.8,274.7,275.9,0.0,0.0,0.0,21.49,0.0,60.15,0.0,1219831.0,4.725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.51,19.74,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.009,0.011,0.013,0.012,0.017,0.015,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.185,221.0,37.88,0.3,3.475,2.0,-1.0,13.58,0.005,0.23,3.0,2.0,0.0,0.0,20.15,20.58,19.4,19.85,19.37,19.64,-125.5,20.29,19.71,35.0
2016-07-02 21:31:00-05:00,-4.018259,-11.089881,-3.9753876,540382.0,23.52,0.0,-0.275,-0.192,21.69,4.987,274.5,274.9,276.1,0.0,0.0,0.0,21.22,0.0,60.15,0.0,1219831.0,4.723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.56,19.69,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.01,0.011,0.013,0.013,0.018,0.016,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.197,186.0,19.19,0.3,3.475,2.0,-1.0,13.2,0.002,0.232,1.0,2.0,0.0,0.001,20.08,20.57,19.42,19.79,19.33,19.55,-126.1,20.29,19.71,35.0
2016-07-02 21:32:00-05:00,-4.018259,-11.089881,-4.0906157,540383.0,23.5,0.0,-0.266,-0.19,21.71,4.987,274.9,274.8,276.0,0.0,0.0,0.0,21.28,0.0,60.14,0.0,1219831.0,4.73,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.57,19.67,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.009,0.011,0.012,0.013,0.017,0.016,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.125,111.8,98.2,0.4,3.474,2.0,-1.0,13.58,0.006,0.23,3.0,2.0,0.0,0.0,20.05,20.57,19.34,19.79,19.33,19.54,-126.0,20.29,19.71,34.94
2016-07-02 21:33:00-05:00,-4.018259,-11.089881,-4.2058444,540384.0,23.5,0.0,-0.283,-0.192,21.73,4.987,274.7,274.9,276.2,0.0,0.0,0.0,21.5,0.0,60.21,0.0,1219831.0,4.732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.55,19.66,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.01,0.01,0.012,0.013,0.018,0.015,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.27,30.73,50.66,0.5,3.474,2.0,-1.0,13.58,0.005,0.23,3.0,2.0,0.0,0.0,20.05,20.57,19.33,19.81,19.33,19.54,-125.7,20.29,19.68,34.91
2016-07-02 21:34:00-05:00,-4.018259,-11.089881,-4.2058444,540385.0,23.49,0.0,-0.276,-0.194,21.72,4.988,274.7,275.0,276.2,0.0,0.0,0.0,21.43,0.0,60.22,0.0,1219831.0,4.728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.45,19.61,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.009,0.011,0.012,0.013,0.017,0.015,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.463,354.0,17.6,0.7,3.474,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,20.07,20.47,19.33,19.81,19.33,19.51,-125.9,20.29,19.61,34.91
2016-07-02 21:35:00-05:00,-4.018259,-11.089881,-3.9753876,540386.0,23.47,0.0,-0.286,-0.195,21.74,4.991,274.5,275.0,276.2,0.0,0.0,0.0,21.44,0.0,60.21,0.0,1219831.0,4.749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.45,19.59,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.009,0.01,0.012,0.013,0.018,0.016,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.952,0.775,9.95,1.4,3.475,2.0,-1.0,13.58,0.005,0.23,3.0,2.0,0.0,0.0,20.07,20.47,19.33,19.81,19.33,19.44,-126.2,20.22,19.69,34.86
2016-07-02 21:36:00-05:00,-4.018259,-10.689042,-3.8601587,540387.0,23.47,0.0,-0.255,-0.196,21.78,4.988,274.3,273.9,275.3,0.0,0.0,0.0,21.37,0.0,60.22,0.0,1219831.0,4.738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.41,19.6,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.1,273.1,274.1,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.008,0.011,0.012,0.013,0.017,0.016,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.897,358.7,8.66,1.2,3.475,2.0,-1.0,13.59,0.022,0.23,3.0,2.0,0.0,0.0,20.09,20.47,19.33,19.81,19.33,19.46,-125.9,20.19,19.73,34.81
2016-07-02 21:37:00-05:00,-4.018259,-10.5554285,-3.8601587,540388.0,23.47,0.0,-0.276,-0.197,21.8,4.987,273.9,274.1,275.4,0.0,0.0,0.0,21.35,0.0,60.22,0.0,1219831.0,4.737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.39,19.61,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,273.0,274.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.009,0.01,0.013,0.012,0.017,0.015,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.84,5.326,11.83,1.5,3.475,2.0,-1.0,13.33,-0.012,0.23,3.0,2.0,0.0,0.001,20.05,20.47,19.33,19.81,19.33,19.46,-126.0,20.22,19.86,34.78
2016-07-02 21:38:00-05:00,-3.6967986,-10.288203,-3.6297014,540389.0,23.44,0.0,-0.274,-0.198,21.81,4.987,274.1,274.1,275.4,0.0,0.0,0.0,21.4,0.0,60.23,0.0,1219831.0,4.728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.37,19.62,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.1,273.0,274.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.009,0.01,0.012,0.013,0.017,0.015,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,1.243,12.01,11.4,1.9,3.477,2.0,-1.0,13.58,0.005,0.23,3.0,2.0,0.0,0.0,20.07,20.47,19.42,19.81,19.33,19.52,-126.4,20.29,19.89,34.71
2016-07-02 21:39:00-05:00,-3.589645,-10.020977,-3.5144727,540390.0,23.44,0.0,-0.249,-0.196,21.87,4.97,274.0,274.1,275.4,0.0,0.0,0.0,21.45,0.0,60.22,0.0,1219831.0,4.728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.36,19.65,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.4,273.0,274.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.009,0.01,0.012,0.012,0.018,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,1.4,18.29,13.96,1.9,3.475,2.0,-1.0,13.59,0.004,0.23,3.0,2.0,0.0,0.0,20.09,20.47,19.42,19.9,19.38,19.54,-125.9,20.29,19.97,34.71
2016-07-02 21:40:00-05:00,-3.589645,-9.753751,-3.5144727,540391.0,23.43,0.0,-0.253,-0.189,21.9,4.903,274.2,274.1,275.4,0.0,0.0,0.0,21.51,0.0,60.19,0.0,1219831.0,4.728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.36,19.68,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.9,273.0,274.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.009,0.011,0.012,0.012,0.017,0.015,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,1.007,11.48,21.4,1.5,3.477,2.0,-1.0,13.58,0.004,0.23,3.0,2.0,0.0,0.0,20.09,20.47,19.45,19.9,19.41,19.62,-125.4,20.29,20.07,34.68
2016-07-02 21:41:00-05:00,-3.589645,-9.753751,-3.5144727,540392.0,23.41,0.0,-0.272,-0.192,21.87,4.854,274.0,274.2,275.6,0.0,0.0,0.0,21.54,0.0,60.13,0.0,1219831.0,4.728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.37,19.69,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.01,0.01,0.012,0.012,0.018,0.015,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.772,25.28,15.08,1.1,3.475,2.0,-1.0,13.58,0.004,0.23,3.0,2.0,0.0,0.0,20.17,20.48,19.45,19.9,19.42,19.64,-125.0,20.29,20.08,34.62
2016-07-02 21:42:00-05:00,-3.589645,-9.753751,-3.5144727,540393.0,23.41,0.0,-0.214,-0.193,21.87,4.852,273.9,274.2,275.6,0.0,0.0,0.0,21.2,0.0,60.14,0.0,1219831.0,4.727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.4,19.71,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.5,273.0,274.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.009,0.01,0.012,0.012,0.017,0.016,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.61,8.6,14.59,1.0,3.477,2.0,-1.0,13.37,0.005,0.23,3.0,2.0,0.0,0.001,20.18,20.52,19.52,19.9,19.42,19.64,-125.2,20.29,20.03,34.55
2016-07-02 21:43:00-05:00,-3.589645,-9.753751,-3.5144727,540394.0,23.41,0.0,-0.269,-0.193,21.88,4.852,274.0,274.0,275.3,0.0,0.0,0.0,21.26,0.0,60.15,0.0,1219831.0,4.713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.41,19.73,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,273.0,274.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.009,0.011,0.012,0.013,0.017,0.016,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.692,38.54,22.01,1.0,3.477,2.0,-1.0,13.58,0.005,0.23,3.0,2.0,0.0,0.0,20.18,20.55,19.5,19.9,19.44,19.64,-125.7,20.29,20.09,34.52
2016-07-02 21:44:00-05:00,-3.589645,-9.753751,-3.5144727,540395.0,23.39,0.0,-0.278,-0.191,21.84,4.852,274.1,274.0,275.4,0.0,0.0,0.0,21.18,0.0,60.13,0.0,1219831.0,4.721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.49,19.77,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,273.0,274.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.009,0.01,0.012,0.012,0.017,0.015,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.47,23.87,28.3,0.8,3.477,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,20.18,20.55,19.52,20.0,19.52,19.64,-125.2,20.29,20.12,34.47
2016-07-02 21:45:00-05:00,-3.589645,-9.887364,-3.5144727,540396.0,23.38,0.0,-0.254,-0.188,21.76,4.854,274.2,274.1,275.4,0.0,0.0,0.0,21.31,0.0,60.17,0.0,1219831.0,4.625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.46,19.74,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.2,273.0,274.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.009,0.01,0.012,0.012,0.017,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.202,329.9,39.18,0.4,3.475,2.0,-1.0,13.59,0.004,0.23,3.0,2.0,0.0,0.0,20.18,20.5,19.5,19.9,19.49,19.64,-125.7,20.29,20.0,34.42
2016-07-02 21:46:00-05:00,-3.6967986,-10.288203,-3.8601587,540397.0,23.38,0.0,-0.248,-0.187,21.79,4.963,274.3,274.2,275.5,0.0,0.0,0.0,21.43,0.0,60.2,0.0,1219831.0,4.699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.45,19.73,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.3,273.0,274.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.009,0.01,0.012,0.013,0.017,0.015,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.24,348.7,34.15,0.4,3.475,2.0,-1.0,13.59,0.004,0.23,3.0,2.0,0.0,0.0,20.18,20.47,19.44,19.9,19.47,19.64,-125.9,20.29,19.99,34.36
2016-07-02 21:47:00-05:00,-4.018259,-10.5554285,-3.8601587,540398.0,23.37,0.0,-0.234,-0.186,21.74,4.987,274.3,274.4,275.7,0.0,0.0,0.0,21.71,0.0,60.15,0.0,1219831.0,4.723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.39,19.68,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.008,0.01,0.012,0.012,0.017,0.015,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.102,61.24,68.62,0.2,3.474,2.0,-1.0,13.59,0.027,0.23,1.0,2.0,0.0,0.0,20.18,20.47,19.42,19.9,19.42,19.59,-125.0,20.27,20.01,34.33
2016-07-02 21:48:00-05:00,-4.018259,-10.689042,-3.8601587,540399.0,23.35,0.0,-0.288,-0.184,21.74,5.043,274.1,274.5,275.8,0.0,0.0,0.0,21.34,0.0,60.18,0.0,1219831.0,4.728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.38,19.68,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.009,0.011,0.012,0.013,0.016,0.016,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.247,25.34,25.3,0.4,3.475,2.0,-1.0,13.43,-0.018,0.23,1.0,2.0,0.0,0.001,20.15,20.47,19.42,19.84,19.42,19.54,-125.5,20.27,19.99,34.3
2016-07-02 21:49:00-05:00,-4.018259,-10.822656,-3.9753876,540400.0,23.35,0.0,-0.268,-0.188,21.73,5.144,274.4,274.4,275.8,0.0,0.0,0.0,21.49,0.0,60.2,0.0,1219831.0,4.738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.48,19.71,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.009,0.01,0.012,0.012,0.017,0.016,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.238,146.4,44.96,0.4,3.475,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,20.16,20.47,19.42,19.81,19.38,19.54,-125.3,20.29,19.89,34.23
2016-07-02 21:50:00-05:00,-4.018259,-10.822656,-3.8601587,540401.0,23.35,0.0,-0.268,-0.19,21.68,5.244,274.2,274.7,276.0,0.0,0.0,0.0,21.45,0.0,60.22,0.0,1219831.0,4.746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.41,19.69,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.1,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.009,0.01,0.012,0.012,0.016,0.016,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.56,154.6,15.11,0.9,3.475,2.0,-1.0,13.59,0.004,0.23,3.0,2.0,0.0,0.0,20.13,20.47,19.41,19.81,19.33,19.54,-125.9,20.22,19.87,34.21
