TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-07-02 21:51:00-05:00,-4.018259,-10.689042,-3.8601587,540402.0,23.33,0.0,-0.271,-0.19,21.71,5.256,274.4,274.5,275.9,0.0,0.0,0.0,21.4,0.0,60.22,0.0,1219831.0,4.817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.44,19.69,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.1,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.009,0.01,0.012,0.012,0.017,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.338,65.27,57.73,0.6,3.475,2.0,-1.0,13.59,0.004,0.23,3.0,2.0,0.0,0.0,20.14,20.47,19.34,19.81,19.33,19.54,-125.3,20.29,19.88,34.13
2016-07-02 21:52:00-05:00,-4.018259,-10.689042,-3.8601587,540403.0,23.32,0.0,-0.26,-0.188,21.69,5.256,274.3,274.6,275.8,0.0,0.0,0.0,21.52,0.0,60.18,0.0,1219831.0,4.844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.42,19.71,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.008,0.011,0.011,0.013,0.017,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.34,31.19,41.04,0.5,3.474,2.0,-1.0,13.58,0.004,0.23,3.0,2.0,0.0,0.0,20.14,20.47,19.36,19.81,19.33,19.54,-111.3,20.21,19.87,34.13
2016-07-02 21:53:00-05:00,-4.018259,-10.689042,-3.8601587,540404.0,23.32,0.0,-0.216,-0.186,21.65,5.256,274.6,274.4,275.8,0.0,0.0,0.0,21.4,0.0,60.22,0.0,1219831.0,4.982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.39,19.7,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.1,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.009,0.01,0.011,0.012,0.017,0.016,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.917,2.03,11.68,1.3,3.477,2.0,-1.0,13.23,0.004,0.23,1.0,2.0,0.0,0.001,20.14,20.47,19.42,19.81,19.33,19.54,-125.7,20.27,19.89,34.12
2016-07-02 21:54:00-05:00,-4.018259,-10.689042,-3.8601587,540405.0,23.31,0.0,-0.289,-0.185,21.58,5.266,274.7,274.4,275.7,0.0,0.0,0.0,21.36,0.0,60.21,0.0,1219831.0,5.047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.36,19.71,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.009,0.009,0.012,0.012,0.017,0.015,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.838,359.4,9.95,1.1,3.475,2.0,-1.0,13.62,0.007,0.23,3.0,2.0,0.0,0.0,20.15,20.47,19.41,19.81,19.33,19.54,-126.0,20.2,19.96,34.05
2016-07-02 21:55:00-05:00,-4.018259,-10.288203,-3.8601587,540406.0,23.29,0.0,-0.29,-0.184,21.52,5.347,274.6,274.6,275.8,0.0,0.0,0.0,21.51,0.0,60.21,0.0,1219831.0,5.13,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.3,19.7,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.1,274.2,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.009,0.01,0.011,0.012,0.017,0.015,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,1.062,348.6,6.716,1.5,3.477,2.0,-1.0,13.62,0.005,0.23,3.0,2.0,0.0,0.0,20.18,20.47,19.42,19.84,19.33,19.54,-125.8,20.2,19.91,34.02
2016-07-02 21:56:00-05:00,-3.6967986,-10.288203,-3.8601587,540407.0,23.29,0.0,-0.276,-0.183,21.5,5.451,274.6,274.6,275.9,0.0,0.0,0.0,21.19,0.0,60.12,0.0,1219831.0,5.182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.24,19.72,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.2,274.3,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.009,0.01,0.012,0.012,0.016,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.953,359.9,11.35,1.3,3.475,2.0,-1.0,13.62,0.005,0.23,3.0,2.0,0.0,0.0,20.18,20.47,19.42,19.87,19.37,19.54,-125.5,20.2,19.99,33.96
2016-07-02 21:57:00-05:00,-3.589645,-10.288203,-3.5144727,540408.0,23.29,0.0,-0.271,-0.182,21.57,5.526,274.6,274.7,275.9,0.0,0.0,0.0,21.46,0.0,60.22,0.0,1219831.0,5.272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.25,19.72,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.5,274.3,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.009,0.01,0.011,0.012,0.017,0.016,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.87,1.495,11.3,1.3,3.475,2.0,-1.0,13.62,0.005,0.23,3.0,2.0,0.0,0.0,20.18,20.47,19.42,19.9,19.4,19.54,-125.7,20.29,20.01,33.94
2016-07-02 21:58:00-05:00,-3.589645,-10.15459,-3.5144727,540409.0,23.28,0.0,-0.203,-0.181,21.56,5.555,274.8,274.8,276.0,0.0,0.0,0.0,21.35,0.0,60.18,0.0,1219831.0,5.327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.23,19.7,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.009,0.01,0.011,0.012,0.017,0.016,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.555,2.635,15.57,0.7,3.475,2.0,-1.0,13.62,0.007,0.23,3.0,2.0,0.0,0.0,20.18,20.47,19.42,19.9,19.41,19.54,-125.6,20.29,20.01,33.92
2016-07-02 21:59:00-05:00,-3.589645,-10.288203,-3.5144727,540410.0,23.27,0.0,-0.293,-0.181,21.59,5.596,274.6,274.8,276.1,0.0,0.0,0.0,21.18,0.0,60.13,0.0,1219831.0,5.333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.23,19.72,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.9,274.9,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.008,0.011,0.011,0.013,0.017,0.015,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.445,331.0,33.33,0.8,3.475,2.0,-1.0,13.22,0.0,0.231,1.0,2.0,0.0,0.001,20.18,20.47,19.42,19.9,19.42,19.54,-125.7,20.29,20.01,33.85
2016-07-02 22:00:00-05:00,-3.589645,-10.288203,-3.5144727,540411.0,23.27,0.0,-0.265,-0.18,21.62,5.527,274.9,274.8,276.0,0.0,0.0,0.0,21.19,0.0,60.14,0.0,1219831.0,5.293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.2,19.69,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.008,0.009,0.011,0.011,0.016,0.015,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.737,10.32,42.04,1.4,3.475,2.0,-1.0,13.62,0.006,0.23,3.0,2.0,0.0,0.0,20.18,20.47,19.42,19.9,19.42,19.56,-125.1,20.29,20.01,33.8
2016-07-02 22:01:00-05:00,-3.589645,-10.15459,-3.5144727,540412.0,23.26,0.0,-0.258,-0.175,21.63,5.437,274.7,275.0,276.2,0.0,0.0,0.0,21.24,0.0,60.15,0.0,1219831.0,5.212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.21,19.7,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.008,0.01,0.011,0.012,0.016,0.014,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.78,40.9,14.85,1.1,3.475,2.0,-1.0,13.62,0.005,0.23,3.0,2.0,0.0,0.0,20.18,20.47,19.42,19.9,19.42,19.54,-125.2,20.29,20.01,33.75
2016-07-02 22:02:00-05:00,-3.589645,-9.887364,-3.5144727,540413.0,23.24,0.0,-0.28,-0.178,21.69,5.29,275.0,274.9,276.1,0.0,0.0,0.0,21.51,0.0,60.15,0.0,1219831.0,5.057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.24,19.71,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.008,0.008,0.012,0.011,0.017,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.488,61.74,41.28,0.9,3.477,2.0,-1.0,13.62,0.005,0.23,3.0,2.0,0.0,0.0,20.18,20.47,19.42,19.9,19.42,19.69,-125.6,20.29,20.01,33.75
2016-07-02 22:03:00-05:00,-3.589645,-9.887364,-3.5144727,540414.0,23.24,0.0,-0.291,-0.179,21.7,5.256,274.8,275.0,276.3,0.0,0.0,0.0,21.36,0.0,60.15,0.0,1219831.0,4.991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.27,19.72,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.008,0.01,0.011,0.012,0.017,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.327,114.5,38.38,0.8,3.474,2.0,-1.0,13.62,0.005,0.23,3.0,2.0,0.0,0.0,20.18,20.47,19.49,19.9,19.42,19.65,-125.8,20.29,20.01,33.67
2016-07-02 22:04:00-05:00,-3.589645,-10.15459,-3.5144727,540415.0,23.24,0.0,-0.236,-0.175,21.7,5.256,275.0,275.0,276.2,0.0,0.0,0.0,21.39,0.0,60.14,0.0,1219831.0,4.992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.35,19.73,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.008,0.009,0.011,0.012,0.016,0.015,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.26,111.3,50.82,0.6,3.475,2.0,-1.0,13.62,0.005,0.229,3.0,2.0,0.0,0.0,20.17,20.47,19.52,19.9,19.47,19.67,-125.9,20.29,20.01,33.65
2016-07-02 22:05:00-05:00,-3.589645,-10.288203,-3.5144727,540416.0,23.23,0.0,-0.266,-0.175,21.72,5.262,274.9,275.1,276.4,0.0,0.0,0.0,21.51,0.0,60.14,0.0,1219831.0,5.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.39,19.74,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.008,0.009,0.01,0.012,0.016,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.273,132.1,43.56,0.6,3.475,2.0,-1.0,13.34,0.003,0.23,1.0,2.0,0.0,0.001,20.18,20.47,19.52,19.9,19.52,19.77,-125.9,20.29,20.01,33.61
2016-07-02 22:06:00-05:00,-3.589645,-10.288203,-3.6297014,540417.0,23.21,0.0,-0.272,-0.173,21.65,5.348,274.4,274.5,275.8,0.0,0.0,0.0,21.26,0.0,60.13,0.0,1219831.0,5.14,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.42,19.8,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.1,274.1,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.009,0.01,0.012,0.011,0.016,0.014,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.382,151.1,22.41,0.7,3.474,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,20.18,20.53,19.52,19.9,19.52,19.79,-126.3,20.29,19.96,33.56
2016-07-02 22:07:00-05:00,-3.589645,-10.288203,-3.8601587,540418.0,23.21,0.0,-0.271,-0.17,21.6,5.465,274.6,274.5,275.8,0.0,0.0,0.0,21.19,0.0,60.13,0.0,1219831.0,5.255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.44,19.82,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.008,0.01,0.011,0.012,0.016,0.015,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.708,135.8,17.91,1.1,3.474,2.0,-1.0,13.59,0.004,0.23,3.0,2.0,0.0,0.0,20.18,20.57,19.52,19.9,19.52,19.75,-126.4,20.29,19.91,33.56
2016-07-02 22:08:00-05:00,-3.589645,-10.288203,-3.6297014,540419.0,23.21,0.0,-0.258,-0.167,21.66,5.521,274.3,274.6,275.9,0.0,0.0,0.0,21.18,0.0,60.13,0.0,1219831.0,5.292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.45,19.82,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.008,0.009,0.011,0.012,0.016,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.465,120.6,21.17,0.7,3.477,2.0,-1.0,13.59,0.004,0.23,3.0,2.0,0.0,0.0,20.18,20.57,19.52,19.9,19.52,19.73,-125.4,20.29,19.92,33.49
2016-07-02 22:09:00-05:00,-3.589645,-10.288203,-3.5144727,540420.0,23.19,0.0,-0.292,-0.169,21.65,5.526,274.4,274.5,275.8,0.0,0.0,0.0,21.43,0.0,60.14,0.0,1219831.0,5.322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.42,19.78,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.008,0.01,0.012,0.012,0.016,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.35,142.8,26.45,0.6,3.477,2.0,-1.0,13.58,0.004,0.23,3.0,2.0,0.0,0.0,20.18,20.57,19.52,19.9,19.52,19.79,-125.3,20.29,19.91,33.48
2016-07-02 22:10:00-05:00,-3.6967986,-10.288203,-3.7449298,540421.0,23.18,0.0,-0.214,-0.167,21.67,5.526,274.0,274.1,275.4,0.0,0.0,0.0,21.62,0.0,60.14,0.0,1219831.0,5.309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.4,19.76,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.5,273.0,274.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.008,0.009,0.011,0.011,0.017,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.143,90.4,84.2,0.3,3.477,2.0,-1.0,13.5,-0.012,0.229,1.0,2.0,0.0,0.001,20.18,20.57,19.52,19.9,19.52,19.77,-125.9,20.29,19.91,33.46
2016-07-02 22:11:00-05:00,-4.018259,-10.288203,-3.8601587,540422.0,23.18,0.0,-0.264,-0.166,21.6,5.526,273.5,273.8,275.1,0.0,0.0,0.0,21.42,0.0,60.14,0.0,1219831.0,5.311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.38,19.75,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.3,273.9,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.008,0.01,0.01,0.011,0.016,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.243,88.0,18.6,0.4,3.477,2.0,-1.0,13.53,0.023,0.23,3.0,2.0,0.0,0.0,20.12,20.57,19.52,19.9,19.52,19.8,-125.5,20.29,19.86,33.36
2016-07-02 22:12:00-05:00,-4.018259,-10.689042,-3.8601587,540423.0,23.18,0.0,-0.263,-0.168,21.54,5.526,273.7,273.8,275.1,0.0,0.0,0.0,21.42,0.0,60.23,0.0,1219831.0,5.326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.34,19.71,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,273.0,274.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.008,0.009,0.011,0.012,0.017,0.014,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.275,80.1,52.1,0.5,3.477,2.0,-1.0,13.62,0.005,0.23,3.0,2.0,0.0,0.0,20.09,20.47,19.49,19.88,19.5,19.71,-125.6,20.29,19.81,33.36
2016-07-02 22:13:00-05:00,-4.018259,-10.689042,-3.8601587,540424.0,23.18,0.0,-0.301,-0.175,21.54,5.602,274.0,273.7,274.9,0.0,0.0,0.0,21.51,0.0,60.22,0.0,1219831.0,5.333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.27,19.66,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,273.0,274.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.008,0.009,0.011,0.012,0.016,0.014,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.19,131.1,53.45,0.4,3.477,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,20.09,20.47,19.42,19.82,19.42,19.72,-125.9,20.29,19.81,33.36
2016-07-02 22:14:00-05:00,-4.018259,-10.689042,-3.8601587,540425.0,23.15,0.0,-0.293,-0.178,21.49,5.653,273.8,273.8,275.0,0.0,0.0,0.0,21.43,0.0,60.2,0.0,1219831.0,5.337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.28,19.63,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,273.0,274.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.008,0.008,0.01,0.012,0.016,0.014,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.36,125.6,37.18,0.5,3.475,2.0,-1.0,13.62,0.004,0.23,3.0,2.0,0.0,0.0,20.02,20.44,19.42,19.81,19.42,19.71,-125.5,20.29,19.8,33.36
2016-07-02 22:15:00-05:00,-4.018259,-10.689042,-3.8601587,540426.0,23.15,0.0,-0.295,-0.18,21.47,5.528,273.7,274.0,275.2,0.0,0.0,0.0,21.46,0.0,60.22,0.0,1219831.0,5.31,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.33,19.67,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,273.0,274.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.008,0.009,0.01,0.012,0.015,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.4,163.4,22.11,0.6,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,20.02,20.47,19.42,19.81,19.41,19.66,-125.6,20.2,19.73,33.28
2016-07-02 22:16:00-05:00,-4.018259,-10.689042,-3.8601587,540427.0,23.15,0.0,-0.226,-0.18,21.47,5.41,274.2,274.4,275.6,0.0,0.0,0.0,21.48,0.0,60.14,0.0,1219831.0,5.254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.44,19.72,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.9,273.0,274.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.008,0.009,0.011,0.011,0.017,0.014,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.427,163.9,10.77,0.7,3.475,2.0,-1.0,13.37,0.005,0.229,1.0,2.0,0.0,0.001,20.07,20.47,19.42,19.81,19.39,19.64,-125.6,20.19,19.72,33.27
2016-07-02 22:17:00-05:00,-4.018259,-10.689042,-3.8601587,540428.0,23.14,0.0,-0.289,-0.18,21.47,5.281,274.5,274.4,275.6,0.0,0.0,0.0,21.53,0.0,60.14,0.0,1219831.0,5.155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.42,19.71,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.008,0.009,0.01,0.012,0.016,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.542,166.3,6.986,0.7,3.477,2.0,-1.0,13.62,0.005,0.229,3.0,2.0,0.0,0.0,20.07,20.52,19.42,19.81,19.39,19.63,-126.0,20.19,19.7,33.27
2016-07-02 22:18:00-05:00,-4.018259,-10.689042,-3.8601587,540429.0,23.12,0.0,-0.283,-0.179,21.48,5.256,274.4,274.7,275.9,0.0,0.0,0.0,21.46,0.0,60.15,0.0,1219831.0,5.052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.5,19.72,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.2,274.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.008,0.009,0.011,0.012,0.016,0.014,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.7,134.2,11.48,0.9,3.475,2.0,-1.0,13.62,0.004,0.23,3.0,2.0,0.0,0.0,20.09,20.57,19.41,19.79,19.33,19.64,-125.5,20.19,19.72,33.2
2016-07-02 22:19:00-05:00,-4.018259,-10.689042,-3.8601587,540430.0,23.12,0.0,-0.269,-0.178,21.55,5.256,274.6,274.7,275.9,0.0,0.0,0.0,21.43,0.0,60.15,0.0,1219831.0,4.952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.46,19.69,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.3,274.2,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.008,0.009,0.011,0.012,0.016,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.67,120.2,6.59,0.8,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,20.07,20.57,19.42,19.74,19.38,19.64,-125.5,20.19,19.72,33.17
2016-07-02 22:20:00-05:00,-4.018259,-10.689042,-3.8601587,540431.0,23.12,0.0,-0.277,-0.174,21.54,5.25,274.6,274.8,276.1,0.0,0.0,0.0,21.25,0.0,60.14,0.0,1219831.0,4.882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.45,19.66,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.8,275.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.008,0.009,0.011,0.011,0.015,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.508,121.0,9.54,0.7,3.477,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,19.99,20.53,19.4,19.71,19.33,19.62,-125.7,20.19,19.69,33.17
2016-07-02 22:21:00-05:00,-3.9111054,-10.689042,-3.8601587,540432.0,23.12,0.0,-0.238,-0.174,21.58,5.171,274.8,274.8,276.1,0.0,0.0,0.0,21.43,0.0,60.17,0.0,1219831.0,4.849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.41,19.65,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.008,0.009,0.01,0.011,0.015,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.515,118.8,8.59,0.6,3.477,2.0,-1.0,13.5,-0.01,0.229,1.0,2.0,0.0,0.001,19.99,20.47,19.33,19.71,19.33,19.64,-125.5,20.18,19.65,33.17
2016-07-02 22:22:00-05:00,-3.803952,-10.5554285,-3.8601587,540433.0,23.1,0.0,-0.312,-0.175,21.61,5.121,275.0,274.9,276.2,0.0,0.0,0.0,21.35,0.0,60.18,0.0,1219831.0,4.873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.38,19.65,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.008,0.009,0.01,0.011,0.016,0.014,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.625,127.2,10.39,0.8,3.475,2.0,-1.0,13.5,0.019,0.23,3.0,2.0,0.0,0.0,19.99,20.47,19.33,19.71,19.33,19.64,-118.6,20.17,19.62,33.1
2016-07-02 22:23:00-05:00,-3.6967986,-10.288203,-3.8601587,540434.0,23.1,0.0,-0.282,-0.174,21.61,5.121,274.9,274.9,276.2,0.0,0.0,0.0,21.25,0.0,60.17,0.0,1219831.0,4.919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.33,19.67,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.008,0.008,0.011,0.011,0.017,0.014,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.618,132.3,8.94,0.9,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,19.99,20.47,19.36,19.71,19.33,19.63,-125.3,20.17,19.62,33.07
2016-07-02 22:24:00-05:00,-3.6967986,-10.288203,-3.8601587,540435.0,23.1,0.0,-0.287,-0.171,21.58,4.926,275.1,274.8,276.2,0.0,0.0,0.0,21.5,0.0,60.23,0.0,1219831.0,4.73,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.34,19.68,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.1,274.0,275.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.007,0.009,0.01,0.011,0.017,0.014,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.655,143.9,6.373,0.8,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,19.99,20.47,19.33,19.71,19.33,19.64,-126.6,20.09,19.62,33.07
2016-07-02 22:25:00-05:00,-3.9111054,-10.288203,-3.8601587,540436.0,23.09,0.0,-0.269,-0.172,21.56,4.982,275.1,274.7,276.0,0.0,0.0,0.0,21.47,0.0,60.21,0.0,1219831.0,4.728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.33,19.7,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.008,0.009,0.01,0.012,0.016,0.014,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.725,150.4,5.754,0.9,3.477,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,19.99,20.47,19.33,19.71,19.25,19.64,-116.5,20.11,19.62,33.04
2016-07-02 22:26:00-05:00,-3.9111054,-10.288203,-3.8601587,540437.0,23.07,0.0,-0.328,-0.176,21.51,4.987,275.0,274.7,276.0,0.0,0.0,0.0,21.31,0.0,60.16,0.0,1219831.0,4.731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.38,19.71,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.6,275.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.008,0.009,0.011,0.011,0.017,0.014,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.462,170.2,10.35,0.8,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,20.04,20.47,19.33,19.71,19.23,19.64,-125.5,20.11,19.62,32.98
2016-07-02 22:27:00-05:00,-4.018259,-10.421816,-3.8601587,540438.0,23.07,0.0,-0.259,-0.177,21.47,4.987,275.0,274.8,276.1,0.0,0.0,0.0,21.63,0.0,60.18,0.0,1219831.0,4.738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.38,19.7,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.1,273.4,275.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.008,0.01,0.01,0.012,0.015,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.213,186.6,17.15,0.5,3.475,2.0,-1.0,13.26,0.004,0.23,1.0,2.0,0.0,0.001,19.99,20.47,19.33,19.71,19.29,19.62,-125.3,20.15,19.59,32.98
2016-07-02 22:28:00-05:00,-4.018259,-10.689042,-3.8601587,540439.0,23.07,0.0,-0.304,-0.173,21.5,5.044,275.0,275.0,276.3,0.0,0.0,0.0,21.46,0.0,60.22,0.0,1219831.0,4.815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.38,19.73,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.1,274.0,275.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.008,0.009,0.011,0.011,0.016,0.014,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.257,131.0,55.13,0.5,3.475,2.0,-1.0,13.62,0.005,0.229,3.0,2.0,0.0,0.0,20.02,20.45,19.33,19.71,19.23,19.61,-119.0,20.13,19.53,32.98
2016-07-02 22:29:00-05:00,-4.018259,-10.689042,-3.8601587,540440.0,23.07,0.0,-0.296,-0.174,21.53,5.151,275.0,274.9,276.2,0.0,0.0,0.0,21.21,0.0,60.17,0.0,1219831.0,4.841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.38,19.69,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.009,0.008,0.011,0.01,0.016,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.253,329.8,16.81,0.5,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,20.04,20.42,19.33,19.71,19.23,19.55,-123.8,20.09,19.56,32.96
2016-07-02 22:30:00-05:00,-4.018259,-10.5554285,-3.8601587,540441.0,23.05,0.0,-0.3,-0.171,21.53,5.255,275.2,274.8,276.1,0.0,0.0,0.0,21.49,0.0,60.17,0.0,1219831.0,5.13,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.35,19.63,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.008,0.009,0.01,0.011,0.017,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.433,331.5,9.25,0.6,3.477,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,19.99,20.37,19.29,19.61,19.23,19.55,-125.2,20.09,19.56,32.9
2016-07-02 22:31:00-05:00,-4.018259,-10.421816,-3.8601587,540442.0,23.04,0.0,-0.286,-0.17,21.49,5.403,275.3,274.8,276.0,0.0,0.0,0.0,21.27,0.0,60.19,0.0,1219831.0,5.311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.2,19.58,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.008,0.009,0.011,0.011,0.016,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.375,313.6,8.11,0.6,3.477,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,19.99,20.37,19.23,19.61,19.23,19.52,-126.0,20.06,19.56,32.88
2016-07-02 22:32:00-05:00,-3.9111054,-10.288203,-3.8601587,540443.0,23.04,0.0,-0.247,-0.171,21.52,5.739,274.9,275.0,276.3,0.0,0.0,0.0,21.19,0.0,60.12,0.0,1219831.0,5.521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.15,19.55,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.2,274.0,275.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.008,0.008,0.01,0.011,0.016,0.013,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.297,303.9,24.69,0.4,3.475,2.0,-1.0,13.5,0.02,0.229,1.0,2.0,0.0,0.0,19.99,20.32,19.23,19.6,19.23,19.45,-123.5,20.0,19.6,32.88
2016-07-02 22:33:00-05:00,-4.018259,-10.288203,-3.8601587,540444.0,23.03,0.0,-0.297,-0.168,21.42,6.185,275.2,275.0,276.2,0.0,0.0,0.0,21.34,0.0,60.14,0.0,1219831.0,5.956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.1,19.52,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.3,274.0,275.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.008,0.008,0.011,0.011,0.015,0.013,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.367,258.5,24.14,0.6,3.475,2.0,-1.0,13.23,-0.014,0.232,1.0,2.0,0.0,0.001,19.99,20.28,19.18,19.61,19.23,19.45,-124.8,20.0,19.53,32.86
2016-07-02 22:34:00-05:00,-4.018259,-10.288203,-3.8601587,540445.0,23.01,0.0,-0.299,-0.166,21.3,6.581,275.0,275.1,276.3,0.0,0.0,0.0,21.4,0.0,60.14,0.0,1219831.0,6.404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.03,19.55,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.3,274.0,275.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.008,0.009,0.011,0.011,0.016,0.014,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.687,245.4,5.156,0.8,3.477,2.0,-1.0,13.59,0.006,0.23,3.0,2.0,0.0,0.0,19.99,20.28,19.15,19.61,19.28,19.45,-121.8,20.0,19.57,32.79
2016-07-02 22:35:00-05:00,-4.018259,-10.288203,-3.8601587,540446.0,23.01,0.0,-0.278,-0.164,21.21,6.66,275.2,275.2,276.5,0.0,0.0,0.0,21.51,0.0,60.14,0.0,1219831.0,6.48,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.1,19.62,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.008,0.009,0.01,0.012,0.015,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.597,252.0,7.986,0.8,3.475,2.0,-1.0,13.59,0.004,0.23,3.0,2.0,0.0,0.0,20.01,20.34,19.13,19.61,19.33,19.45,-125.3,20.0,19.62,32.79
2016-07-02 22:36:00-05:00,-4.018259,-10.288203,-3.8601587,540447.0,23.01,0.0,-0.289,-0.162,21.21,6.434,274.7,274.8,276.0,0.0,0.0,0.0,21.46,0.0,60.22,0.0,1219831.0,6.121,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.18,19.69,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.1,273.3,274.3,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.007,0.008,0.01,0.011,0.015,0.014,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.483,258.0,12.29,0.8,3.475,2.0,-1.0,13.59,0.004,0.23,3.0,2.0,0.0,0.0,20.09,20.37,19.13,19.7,19.42,19.45,-125.4,20.0,19.62,32.79
2016-07-02 22:37:00-05:00,-3.9111054,-10.288203,-3.8601587,540448.0,23.01,0.0,-0.281,-0.16,21.25,6.115,275.0,274.6,276.0,0.0,0.0,0.0,21.5,0.0,60.22,0.0,1219831.0,5.944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.25,19.74,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.2,274.9,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.007,0.009,0.01,0.01,0.015,0.013,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.458,268.8,12.73,0.8,3.475,2.0,-1.0,13.59,0.004,0.23,3.0,2.0,0.0,0.0,20.09,20.44,19.13,19.71,19.36,19.45,-126.3,20.0,19.62,32.74
2016-07-02 22:38:00-05:00,-3.803952,-10.288203,-3.8601587,540449.0,22.99,0.0,-0.275,-0.159,21.29,6.065,274.7,274.7,276.0,0.0,0.0,0.0,21.41,0.0,60.22,0.0,1219831.0,5.915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.21,19.7,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.2,274.7,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.007,0.008,0.01,0.012,0.016,0.013,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.775,295.1,9.47,1.0,3.475,2.0,-1.0,13.59,0.006,0.23,3.0,2.0,0.0,0.0,20.09,20.47,19.15,19.71,19.34,19.45,-125.5,20.0,19.65,32.69
2016-07-02 22:39:00-05:00,-3.6967986,-10.288203,-3.8601587,540450.0,22.98,0.0,-0.295,-0.158,21.19,5.875,274.9,274.7,275.9,0.0,0.0,0.0,21.49,0.0,60.22,0.0,1219831.0,5.746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.21,19.69,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.6,274.8,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.008,0.008,0.01,0.011,0.015,0.013,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.492,332.3,18.98,0.8,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,20.09,20.37,19.23,19.71,19.33,19.45,-126.4,20.0,19.69,32.69
2016-07-02 22:40:00-05:00,-3.803952,-10.288203,-3.8601587,540451.0,22.98,0.0,-0.276,-0.157,21.1,5.587,274.7,274.8,276.1,0.0,0.0,0.0,21.4,0.0,60.21,0.0,1219831.0,5.356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.16,19.63,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.007,0.008,0.01,0.01,0.016,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.472,318.3,12.05,0.7,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,20.07,20.37,19.2,19.65,19.33,19.45,-125.4,19.93,19.62,32.64
2016-07-02 22:41:00-05:00,-3.9111054,-10.288203,-3.8601587,540452.0,22.98,0.0,-0.294,-0.156,21.08,5.339,274.8,274.7,276.0,0.0,0.0,0.0,21.29,0.0,60.13,0.0,1219831.0,5.275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.01,19.59,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.2,274.6,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.011,0.015,0.014,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.228,339.3,22.02,0.4,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,19.99,20.32,19.13,19.61,19.23,19.45,-125.5,19.9,19.62,32.59
2016-07-02 22:42:00-05:00,-4.018259,-10.689042,-3.8601587,540453.0,22.96,0.0,-0.304,-0.156,21.09,5.254,274.8,274.6,275.8,0.0,0.0,0.0,21.26,0.0,60.14,0.0,1219831.0,5.073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.95,19.54,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.007,0.009,0.01,0.011,0.016,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.25,16.8,37.02,0.4,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,19.99,20.28,19.13,19.56,19.18,19.4,-125.9,19.92,19.62,32.59
2016-07-02 22:43:00-05:00,-4.018259,-10.689042,-3.8601587,540454.0,22.95,0.0,-0.279,-0.157,21.12,5.08,274.8,274.7,275.9,0.0,0.0,0.0,21.52,0.0,60.16,0.0,1219831.0,4.866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.89,19.48,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.3,274.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.008,0.008,0.01,0.011,0.016,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.13,115.6,62.36,0.3,3.477,2.0,-1.0,13.51,0.019,0.229,1.0,2.0,0.0,0.0,19.89,20.23,19.12,19.52,19.13,19.35,-125.8,19.9,19.54,32.59
2016-07-02 22:44:00-05:00,-4.018259,-10.956268,-3.9753876,540455.0,22.95,0.0,-0.295,-0.16,21.13,4.987,274.9,274.7,276.0,0.0,0.0,0.0,21.44,0.0,60.22,0.0,1219831.0,4.76,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.89,19.44,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.8,274.9,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.007,0.008,0.01,0.012,0.015,0.013,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.277,187.6,8.44,0.4,3.475,2.0,-1.0,13.51,-0.01,0.229,1.0,2.0,0.0,0.001,19.86,20.18,19.04,19.52,19.13,19.34,-126.0,19.92,19.53,32.51
2016-07-02 22:45:00-05:00,-4.018259,-11.089881,-4.2058444,540456.0,22.95,0.0,-0.27,-0.158,21.13,4.786,274.9,274.7,275.9,0.0,0.0,0.0,21.59,0.0,60.22,0.0,1219831.0,4.739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.84,19.43,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.7,274.1,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.008,0.008,0.01,0.011,0.016,0.013,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.238,189.6,7.635,0.3,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,19.8,20.18,19.04,19.5,19.13,19.26,-125.9,19.81,19.44,32.5
2016-07-02 22:46:00-05:00,-4.018259,-11.089881,-4.2058444,540457.0,22.93,0.0,-0.291,-0.158,21.12,4.646,275.0,274.7,275.9,0.0,0.0,0.0,21.25,0.0,60.15,0.0,1219831.0,4.62,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.86,19.37,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.8,274.4,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.007,0.008,0.01,0.01,0.015,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.222,206.5,13.05,0.3,3.477,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,19.8,20.16,19.04,19.42,19.04,19.26,-125.3,19.82,19.43,32.48
2016-07-02 22:47:00-05:00,-4.018259,-11.089881,-4.2058444,540458.0,22.92,0.0,-0.288,-0.157,21.15,4.552,274.9,274.9,276.0,0.0,0.0,0.0,21.72,0.0,60.16,0.0,1219831.0,4.552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.9,19.36,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.8,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.006,0.008,0.01,0.011,0.016,0.013,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.113,260.6,30.3,0.2,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,19.78,20.09,18.96,19.41,19.04,19.18,-115.2,19.82,19.33,32.4
2016-07-02 22:48:00-05:00,-4.018259,-11.089881,-4.321073,540459.0,22.92,0.0,-0.298,-0.156,21.15,4.782,274.8,275.0,276.2,0.0,0.0,0.0,21.48,0.0,60.21,0.0,1219831.0,4.724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.91,19.35,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.007,0.009,0.01,0.011,0.016,0.012,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.177,285.6,13.35,0.3,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,19.7,20.07,18.94,19.34,18.99,19.16,-126.4,19.71,19.33,32.4
2016-07-02 22:49:00-05:00,-4.018259,-11.089881,-4.321073,540460.0,22.91,0.0,-0.261,-0.155,21.16,4.995,274.8,275.1,276.3,0.0,0.0,0.0,21.53,0.0,60.22,0.0,1219831.0,4.805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.88,19.32,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.007,0.008,0.01,0.012,0.015,0.013,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.125,251.2,48.46,0.3,3.475,2.0,-1.0,13.29,0.003,0.229,1.0,2.0,0.0,0.001,19.7,20.0,18.89,19.33,18.94,19.16,-126.2,19.74,19.28,32.4
2016-07-02 22:50:00-05:00,-4.018259,-11.089881,-4.321073,540461.0,22.9,0.0,-0.301,-0.155,21.16,5.117,275.1,275.1,276.3,0.0,0.0,0.0,21.42,0.0,60.22,0.0,1219831.0,5.091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.89,19.3,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.2,274.0,275.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.007,0.008,0.01,0.011,0.015,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.193,291.7,19.62,0.3,3.475,2.0,-1.0,13.62,0.006,0.229,3.0,2.0,0.0,0.0,19.68,20.01,18.85,19.33,18.94,19.11,-126.2,19.73,19.24,32.37
2016-07-02 22:51:00-05:00,-4.1254125,-11.089881,-4.321073,540462.0,22.9,0.0,-0.271,-0.155,21.14,5.062,275.2,275.1,276.4,0.0,0.0,0.0,21.5,0.0,60.23,0.0,1219831.0,4.933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.89,19.28,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.7,274.0,275.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.007,0.008,0.01,0.011,0.015,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.393,283.4,18.76,0.6,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,19.69,19.99,18.85,19.33,18.92,19.15,-126.1,19.78,19.24,32.37
2016-07-02 22:52:00-05:00,-4.232566,-11.089881,-4.321073,540463.0,22.9,0.0,-0.281,-0.154,21.07,4.991,275.4,275.1,276.3,0.0,0.0,0.0,21.44,0.0,60.22,0.0,1219831.0,4.851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.85,19.23,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.9,274.0,275.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.008,0.009,0.01,0.011,0.016,0.013,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.542,283.5,1.97,0.6,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,19.65,19.99,18.85,19.33,18.86,19.08,-126.3,19.74,19.24,32.3
2016-07-02 22:53:00-05:00,-4.1254125,-11.089881,-4.321073,540464.0,22.88,0.0,-0.31,-0.154,21.06,5.227,275.2,275.1,276.3,0.0,0.0,0.0,21.32,0.0,60.15,0.0,1219831.0,5.139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.83,19.19,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.9,274.0,275.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.008,0.008,0.01,0.01,0.015,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.345,296.6,7.906,0.4,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,19.61,19.89,18.85,19.33,18.85,19.07,-126.4,19.67,19.24,32.25
2016-07-02 22:54:00-05:00,-4.018259,-11.089881,-4.321073,540465.0,22.87,0.0,-0.259,-0.154,21.07,5.457,275.4,275.1,276.3,0.0,0.0,0.0,21.47,0.0,60.22,0.0,1219831.0,5.348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.83,19.18,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.011,0.016,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.237,318.6,26.58,0.4,3.477,2.0,-1.0,13.62,0.006,0.229,3.0,2.0,0.0,0.0,19.61,19.89,18.85,19.31,18.85,19.07,-126.4,19.7,19.24,32.21
2016-07-02 22:55:00-05:00,-4.018259,-11.089881,-4.321073,540466.0,22.87,0.0,-0.289,-0.153,21.02,5.554,275.1,275.2,276.4,0.0,0.0,0.0,21.46,0.0,60.21,0.0,1219831.0,5.394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.83,19.16,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.8,274.0,275.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.007,0.008,0.01,0.011,0.016,0.013,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.388,325.3,11.75,0.5,3.477,2.0,-1.0,13.44,0.003,0.229,1.0,2.0,0.0,0.001,19.61,19.85,18.83,19.23,18.85,19.07,-126.5,19.67,19.24,32.21
2016-07-02 22:56:00-05:00,-4.018259,-10.956268,-4.321073,540467.0,22.87,0.0,-0.303,-0.153,20.96,5.655,275.5,275.3,276.4,0.0,0.0,0.0,21.47,0.0,60.22,0.0,1219831.0,5.529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.84,19.15,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.007,0.009,0.01,0.011,0.015,0.012,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.502,322.3,12.42,0.7,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,19.61,19.8,18.85,19.24,18.85,19.07,-126.1,19.7,19.24,32.21
2016-07-02 22:57:00-05:00,-4.018259,-10.822656,-4.321073,540468.0,22.85,0.0,-0.301,-0.153,20.91,5.508,275.5,275.3,276.5,0.0,0.0,0.0,21.52,0.0,60.22,0.0,1219831.0,5.411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.81,19.13,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.011,0.015,0.012,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.457,318.6,5.412,0.6,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,19.56,19.81,18.75,19.23,18.85,19.04,-126.2,19.65,19.24,32.13
2016-07-02 22:58:00-05:00,-4.018259,-10.689042,-4.321073,540469.0,22.84,0.0,-0.288,-0.153,20.94,5.156,275.3,275.3,276.5,0.0,0.0,0.0,21.41,0.0,60.23,0.0,1219831.0,5.116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.77,19.08,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.007,0.008,0.01,0.01,0.015,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.333,327.1,9.03,0.5,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,19.51,19.8,18.75,19.23,18.85,19.02,-126.2,19.62,19.24,32.11
2016-07-02 22:59:00-05:00,-4.018259,-10.822656,-4.321073,540470.0,22.84,0.0,-0.288,-0.153,20.91,4.8,275.4,275.3,276.4,0.0,0.0,0.0,21.28,0.0,60.22,0.0,1219831.0,4.73,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.72,19.03,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.008,0.008,0.01,0.011,0.015,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.202,339.7,30.63,0.4,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,19.51,19.8,18.75,19.22,18.8,18.97,-126.0,19.61,19.24,32.11
2016-07-02 23:00:00-05:00,-4.018259,-11.089881,-4.321073,540471.0,22.84,0.0,-0.28,-0.153,20.91,4.463,275.5,275.5,276.7,0.0,0.0,0.0,21.5,0.0,60.23,0.0,1219831.0,4.505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.71,19.0,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.007,0.008,0.011,0.009,0.015,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.245,325.3,12.0,0.4,3.475,2.0,-1.0,13.36,0.004,0.229,3.0,2.0,0.0,0.001,19.43,19.75,18.75,19.13,18.75,18.97,-108.3,19.61,19.16,32.02
2016-07-02 23:01:00-05:00,-4.1254125,-11.089881,-4.321073,540472.0,22.82,0.0,-0.303,-0.153,20.9,3.998,275.6,275.4,276.6,0.0,0.0,0.0,21.54,0.0,60.22,0.0,1219831.0,4.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.68,18.97,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.01,0.015,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.333,321.0,20.78,0.5,3.475,2.0,-1.0,13.62,0.005,0.229,3.0,2.0,0.0,0.0,19.41,19.72,18.67,19.13,18.75,18.91,-125.8,19.52,19.14,32.02
2016-07-02 23:02:00-05:00,-4.33972,-11.089881,-4.321073,540473.0,22.81,0.0,-0.307,-0.153,20.9,3.406,275.5,275.5,276.7,0.0,0.0,0.0,21.3,0.0,60.18,0.0,1219831.0,3.558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.61,18.88,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.011,0.015,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.338,337.1,13.27,0.5,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,19.35,19.68,18.6,19.05,18.69,18.84,-124.5,19.51,19.09,32.02
2016-07-02 23:03:00-05:00,-4.33972,-11.49072,-4.321073,540474.0,22.8,0.0,-0.317,-0.153,20.83,2.938,275.6,275.6,276.7,0.0,0.0,0.0,21.43,0.0,60.15,0.0,1219831.0,3.246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.6,18.82,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.007,0.008,0.01,0.011,0.015,0.012,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.487,352.0,11.61,0.7,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,19.27,19.54,18.52,19.01,18.57,18.78,-126.3,19.43,19.01,31.92
2016-07-02 23:04:00-05:00,-4.4468737,-11.624333,-4.55153,540475.0,22.78,0.0,-0.307,-0.152,20.78,2.868,275.7,275.6,276.8,0.0,0.0,0.0,21.54,0.0,60.14,0.0,1219831.0,3.147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.57,18.74,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.008,0.009,0.009,0.01,0.015,0.012,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.668,350.9,11.48,0.8,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,19.19,19.43,18.46,18.91,18.49,18.66,-110.1,19.33,18.95,31.92
2016-07-02 23:05:00-05:00,-4.6611805,-11.624333,-4.666759,540476.0,22.78,0.0,-0.256,-0.152,20.71,2.971,275.9,275.7,276.8,0.0,0.0,0.0,21.51,0.0,60.14,0.0,1219831.0,3.234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.53,18.65,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.008,0.008,0.009,0.011,0.015,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.635,333.4,6.728,0.9,3.477,2.0,-1.0,13.62,0.027,0.228,1.0,2.0,0.0,0.0,19.06,19.38,18.37,18.83,18.4,18.6,-126.2,19.25,18.85,31.87
2016-07-02 23:06:00-05:00,-4.6611805,-11.89156,-4.666759,540477.0,22.78,0.0,-0.302,-0.152,20.59,2.874,276.0,275.8,276.9,0.0,0.0,0.0,21.44,0.0,60.15,0.0,1219831.0,3.118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.52,18.58,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.8,275.4,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.008,0.008,0.01,0.011,0.016,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.452,326.8,12.27,0.7,3.474,2.0,-1.0,13.25,-0.018,0.229,1.0,2.0,0.0,0.001,19.01,19.29,18.3,18.75,18.37,18.54,-126.1,19.21,18.79,31.82
2016-07-02 23:07:00-05:00,-4.6611805,-12.025172,-4.666759,540478.0,22.75,0.0,-0.305,-0.152,20.57,2.813,275.8,276.0,277.1,0.0,0.0,0.0,21.39,0.0,60.15,0.0,1219831.0,3.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.48,18.5,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,276.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.008,0.008,0.01,0.01,0.015,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.465,319.1,29.96,0.9,3.475,2.0,-1.0,13.62,0.005,0.229,3.0,2.0,0.0,0.0,18.93,19.21,18.25,18.73,18.29,18.43,-126.3,19.14,18.69,31.82
2016-07-02 23:08:00-05:00,-4.6611805,-12.025172,-4.666759,540479.0,22.74,0.0,-0.334,-0.152,20.62,2.772,276.0,276.0,277.1,0.0,0.0,0.0,21.53,0.0,60.15,0.0,1219831.0,2.934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.42,18.41,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,276.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.008,0.007,0.009,0.01,0.015,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.387,302.0,41.27,1.0,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,18.87,19.15,18.17,18.64,18.27,18.39,-126.5,19.08,18.66,31.78
2016-07-02 23:09:00-05:00,-4.6611805,-12.025172,-4.666759,540480.0,22.73,0.0,-0.311,-0.152,20.66,2.797,276.3,276.1,277.2,0.0,0.0,0.0,21.72,0.0,60.16,0.0,1219831.0,2.943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.43,18.38,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.5,275.0,276.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.01,0.015,0.012,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.2,298.2,45.2,0.5,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,18.82,19.05,18.13,18.64,18.19,18.33,-127.3,19.05,18.66,31.74
2016-07-02 23:10:00-05:00,-4.6611805,-12.025172,-4.666759,540481.0,22.72,0.0,-0.309,-0.152,20.67,2.821,276.1,276.2,277.3,0.0,0.0,0.0,21.38,0.0,60.18,0.0,1219831.0,2.95,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.5,18.38,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.7,275.0,276.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.011,0.015,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.255,231.3,22.93,0.4,3.477,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,18.78,19.1,18.11,18.62,18.24,18.3,-127.2,19.05,18.58,31.75
