TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-07-02 23:11:00-05:00,-4.6611805,-12.025172,-4.666759,540482.0,22.7,0.0,-0.243,-0.152,20.7,2.83,276.3,276.2,277.3,0.0,0.0,0.0,21.34,0.0,60.14,0.0,1219831.0,3.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.59,18.39,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.9,275.0,276.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.01,0.015,0.013,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.463,207.2,12.79,0.6,3.475,2.0,-1.0,13.22,-0.028,0.229,1.0,2.0,0.0,0.001,18.74,19.08,18.08,18.57,18.27,18.28,-126.7,18.96,18.5,31.69
2016-07-02 23:12:00-05:00,-4.6611805,-11.757946,-4.55153,540483.0,22.68,0.0,-0.3,-0.152,20.68,2.83,276.1,276.0,277.1,0.0,0.0,0.0,21.3,0.0,60.14,0.0,1219831.0,3.136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.68,18.47,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.5,275.0,276.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.01,0.015,0.013,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.618,193.4,13.18,0.8,3.475,2.0,-1.0,13.27,0.037,0.23,3.0,2.0,0.0,0.001,18.79,19.12,18.08,18.56,18.27,18.3,-127.0,18.95,18.47,31.71
2016-07-02 23:13:00-05:00,-4.4468737,-11.624333,-4.321073,540484.0,22.67,0.0,-0.322,-0.157,20.71,2.855,276.2,276.1,277.2,0.0,0.0,0.0,21.55,0.0,60.15,0.0,1219831.0,3.175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.73,18.52,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.4,275.0,276.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.008,0.008,0.009,0.011,0.015,0.012,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.607,176.5,9.28,0.8,3.475,2.0,-1.0,13.62,0.005,0.229,3.0,2.0,0.0,0.0,18.84,19.13,18.08,18.56,18.27,18.3,-126.9,18.95,18.47,31.61
2016-07-02 23:14:00-05:00,-4.33972,-11.49072,-4.321073,540485.0,22.66,0.0,-0.307,-0.157,20.7,2.964,276.2,276.1,277.3,0.0,0.0,0.0,21.45,0.0,60.14,0.0,1219831.0,3.26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.77,18.53,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.7,275.0,276.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.01,0.016,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.613,163.6,6.805,0.9,3.477,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,18.86,19.23,18.13,18.56,18.27,18.3,-127.1,18.95,18.47,31.58
2016-07-02 23:15:00-05:00,-4.33972,-11.089881,-4.321073,540486.0,22.64,0.0,-0.346,-0.156,20.74,3.011,276.1,276.0,277.1,0.0,0.0,0.0,21.66,0.0,60.14,0.0,1219831.0,3.355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.71,18.56,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.4,274.7,275.6,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.007,0.008,0.01,0.01,0.015,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.347,155.8,19.24,0.6,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,18.86,19.23,18.1,18.56,18.25,18.3,-127.2,18.95,18.45,31.57
2016-07-02 23:16:00-05:00,-4.33972,-11.089881,-4.321073,540487.0,22.62,0.0,-0.329,-0.155,20.73,3.094,275.0,275.1,276.3,0.0,0.0,0.0,21.59,0.0,60.15,0.0,1219831.0,3.354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.62,18.5,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.2,274.0,275.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.008,0.008,0.009,0.01,0.015,0.013,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.25,90.9,27.57,0.7,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,18.84,19.23,18.08,18.51,18.17,18.3,-126.8,18.95,18.37,31.52
2016-07-02 23:17:00-05:00,-4.33972,-11.089881,-4.321073,540488.0,22.61,0.0,-0.32,-0.155,20.71,3.102,275.0,275.1,276.3,0.0,0.0,0.0,21.6,0.0,60.14,0.0,1219831.0,3.454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.57,18.45,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.2,274.0,275.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.008,0.008,0.009,0.01,0.015,0.013,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.618,29.72,7.394,0.7,3.475,2.0,-1.0,13.26,0.003,0.229,1.0,2.0,0.0,0.001,18.78,19.23,18.08,18.46,18.17,18.3,-126.7,18.95,18.42,31.49
2016-07-02 23:18:00-05:00,-4.232566,-11.089881,-4.321073,540489.0,22.61,0.0,-0.326,-0.155,20.68,3.342,275.4,274.9,276.2,0.0,0.0,0.0,21.25,0.0,60.14,0.0,1219831.0,3.53,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.53,18.42,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.3,274.0,275.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.008,0.008,0.009,0.011,0.015,0.012,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.443,28.7,7.713,0.6,3.475,2.0,-1.0,13.62,0.006,0.229,3.0,2.0,0.0,0.0,18.78,19.21,18.08,18.46,18.08,18.28,-127.0,18.95,18.47,31.49
2016-07-02 23:19:00-05:00,-4.018259,-11.089881,-4.321073,540490.0,22.59,0.0,-0.311,-0.154,20.73,3.725,275.3,275.1,276.4,0.0,0.0,0.0,21.5,0.0,60.2,0.0,1219831.0,3.919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.49,18.38,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.9,274.0,275.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.011,0.014,0.012,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.388,7.083,5.192,0.6,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,18.76,19.13,18.06,18.46,18.08,18.2,-127.4,18.95,18.47,31.51
2016-07-02 23:20:00-05:00,-4.018259,-11.089881,-4.0906157,540491.0,22.58,0.0,-0.334,-0.154,20.72,4.3,275.4,275.1,276.4,0.0,0.0,0.0,21.42,0.0,60.22,0.0,1219831.0,4.423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.48,18.36,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.006,0.008,0.01,0.01,0.014,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.418,353.6,10.46,0.5,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,18.71,19.13,18.08,18.46,18.08,18.27,-127.4,18.95,18.57,31.48
2016-07-02 23:21:00-05:00,-4.018259,-10.689042,-3.8601587,540492.0,22.56,0.0,-0.333,-0.154,20.72,4.951,275.5,275.2,276.4,0.0,0.0,0.0,21.39,0.0,60.22,0.0,1219831.0,4.941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.44,18.36,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.007,0.008,0.008,0.01,0.015,0.012,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.348,319.9,8.76,0.4,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,18.83,19.13,18.08,18.46,18.08,18.28,-127.2,18.95,18.61,31.45
2016-07-02 23:22:00-05:00,-4.018259,-10.689042,-3.8601587,540493.0,22.56,0.0,-0.306,-0.153,20.71,5.42,275.4,275.3,276.6,0.0,0.0,0.0,21.66,0.0,60.18,0.0,1219831.0,5.349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.38,18.35,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.006,0.007,0.009,0.01,0.015,0.012,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.375,309.3,20.16,0.6,3.475,2.0,-1.0,13.62,0.006,0.229,3.0,2.0,0.0,0.0,18.81,19.15,18.08,18.51,18.08,18.3,-127.0,18.95,18.63,31.38
2016-07-02 23:23:00-05:00,-4.018259,-10.689042,-3.8601587,540494.0,22.53,0.0,-0.335,-0.153,20.67,5.525,275.3,275.3,276.6,0.0,0.0,0.0,21.3,0.0,60.19,0.0,1219831.0,5.421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.32,18.38,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.01,0.015,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.458,301.1,4.149,0.6,3.475,2.0,-1.0,13.51,0.003,0.229,1.0,2.0,0.0,0.001,18.86,19.23,18.13,18.54,18.17,18.3,-127.0,18.95,18.66,31.37
2016-07-02 23:24:00-05:00,-3.9111054,-10.288203,-3.8601587,540495.0,22.53,0.0,-0.331,-0.153,20.68,5.213,275.1,275.3,276.6,0.0,0.0,0.0,21.66,0.0,60.17,0.0,1219831.0,5.296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.28,18.41,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.008,0.008,0.009,0.01,0.014,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.53,311.8,3.282,0.6,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,18.92,19.23,18.17,18.56,18.19,18.39,-127.3,19.05,18.73,31.35
2016-07-02 23:25:00-05:00,-3.6967986,-10.288203,-3.8601587,540496.0,22.5,0.0,-0.337,-0.153,20.68,4.813,275.4,275.3,276.6,0.0,0.0,0.0,21.52,0.0,60.21,0.0,1219831.0,4.805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.28,18.46,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.007,0.008,0.01,0.01,0.014,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.53,323.1,5.449,0.7,3.477,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,18.97,19.23,18.17,18.62,18.27,18.39,-127.3,19.05,18.76,31.35
2016-07-02 23:26:00-05:00,-3.589645,-10.288203,-3.8601587,540497.0,22.5,0.0,-0.32,-0.153,20.64,4.718,275.4,275.3,276.6,0.0,0.0,0.0,21.31,0.0,60.17,0.0,1219831.0,4.735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.25,18.48,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.01,0.014,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.547,304.5,7.457,0.7,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,19.01,19.23,18.26,18.65,18.27,18.39,-127.4,19.08,18.85,31.3
2016-07-02 23:27:00-05:00,-3.589645,-10.288203,-3.7449298,540498.0,22.49,0.0,-0.343,-0.153,20.61,4.87,275.2,275.4,276.6,0.0,0.0,0.0,21.49,0.0,60.24,0.0,1219831.0,4.853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.21,18.51,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.007,0.007,0.008,0.01,0.015,0.012,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.667,285.2,8.05,0.8,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,19.04,19.25,18.27,18.65,18.3,18.39,-126.9,19.14,18.81,31.26
2016-07-02 23:28:00-05:00,-3.589645,-10.288203,-3.6297014,540499.0,22.47,0.0,-0.267,-0.153,20.51,4.977,275.4,275.3,276.5,0.0,0.0,0.0,21.34,0.0,60.17,0.0,1219831.0,4.946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.18,18.54,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.006,0.008,0.009,0.01,0.015,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.697,272.8,5.509,0.8,3.477,2.0,-1.0,13.37,-0.004,0.229,1.0,2.0,0.0,0.001,19.07,19.33,18.27,18.75,18.37,18.49,-126.9,19.14,18.85,31.26
2016-07-02 23:29:00-05:00,-3.589645,-10.288203,-3.5144727,540500.0,22.47,0.0,-0.347,-0.153,20.44,4.657,275.5,275.1,276.4,0.0,0.0,0.0,21.2,0.0,60.14,0.0,1219831.0,4.733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.2,18.58,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.006,0.007,0.009,0.01,0.015,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.733,268.9,3.839,0.9,3.475,2.0,-1.0,13.51,0.013,0.229,3.0,2.0,0.0,0.001,19.13,19.33,18.27,18.75,18.38,18.49,-126.8,19.14,18.89,31.16
2016-07-02 23:30:00-05:00,-3.589645,-10.288203,-3.5144727,540501.0,22.45,0.0,-0.347,-0.153,20.43,4.323,275.2,275.0,276.3,0.0,0.0,0.0,21.44,0.0,60.15,0.0,1219831.0,4.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.23,18.6,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.4,274.0,275.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.008,0.007,0.009,0.01,0.015,0.013,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.677,266.8,8.54,0.8,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,19.13,19.33,18.27,18.75,18.44,18.49,-127.1,19.14,18.85,31.16
2016-07-02 23:31:00-05:00,-3.589645,-10.288203,-3.5144727,540502.0,22.45,0.0,-0.347,-0.152,20.47,4.228,275.5,275.0,276.4,0.0,0.0,0.0,21.37,0.0,60.17,0.0,1219831.0,4.242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.25,18.59,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.01,0.014,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.453,281.6,28.87,0.7,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,19.13,19.33,18.27,18.75,18.43,18.49,-126.9,19.14,18.88,31.16
2016-07-02 23:32:00-05:00,-3.589645,-10.288203,-3.5144727,540503.0,22.43,0.0,-0.345,-0.152,20.48,4.422,275.6,275.2,276.4,0.0,0.0,0.0,21.49,0.0,60.23,0.0,1219831.0,4.528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.24,18.56,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.008,0.008,0.009,0.01,0.014,0.012,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.453,315.4,13.55,0.6,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,19.1,19.33,18.27,18.75,18.41,18.51,-126.8,19.14,18.87,31.16
2016-07-02 23:33:00-05:00,-3.589645,-10.288203,-3.7449298,540504.0,22.42,0.0,-0.336,-0.152,20.44,4.565,275.3,275.3,276.5,0.0,0.0,0.0,21.45,0.0,60.22,0.0,1219831.0,4.723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.24,18.59,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.01,0.015,0.012,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.6,321.1,10.73,0.8,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,19.12,19.33,18.27,18.75,18.46,18.5,-126.9,19.14,18.87,31.11
2016-07-02 23:34:00-05:00,-3.589645,-10.288203,-3.8601587,540505.0,22.41,0.0,-0.311,-0.152,20.36,4.855,275.4,275.3,276.6,0.0,0.0,0.0,21.61,0.0,60.18,0.0,1219831.0,4.823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.18,18.59,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.01,0.014,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.612,330.9,8.74,0.8,3.475,2.0,-1.0,13.46,0.005,0.228,1.0,2.0,0.0,0.001,19.13,19.33,18.27,18.75,18.46,18.49,-126.8,19.14,18.85,31.06
2016-07-02 23:35:00-05:00,-3.6967986,-10.288203,-3.8601587,540506.0,22.39,0.0,-0.338,-0.152,20.29,5.086,275.5,275.3,276.6,0.0,0.0,0.0,21.57,0.0,60.14,0.0,1219831.0,5.221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.15,18.6,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.01,0.014,0.012,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.402,330.5,14.55,0.8,3.477,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,19.13,19.33,18.29,18.75,18.5,18.49,-126.8,19.11,18.87,31.05
2016-07-02 23:36:00-05:00,-3.9111054,-10.5554285,-3.8601587,540507.0,22.39,0.0,-0.34,-0.152,20.19,5.412,275.6,275.3,276.6,0.0,0.0,0.0,21.42,0.0,60.15,0.0,1219831.0,5.443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.12,18.59,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.006,0.007,0.01,0.01,0.014,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.598,332.4,12.47,1.0,3.477,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,19.13,19.33,18.31,18.75,18.46,18.52,-127.0,19.12,18.85,31.03
2016-07-02 23:37:00-05:00,-3.9111054,-10.689042,-3.8601587,540508.0,22.38,0.0,-0.349,-0.152,20.16,5.525,275.4,275.2,276.5,0.0,0.0,0.0,21.46,0.0,60.14,0.0,1219831.0,5.538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.13,18.59,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.01,0.016,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.65,337.9,22.54,1.2,3.477,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,19.13,19.33,18.29,18.75,18.52,18.53,-126.9,19.14,18.87,30.97
2016-07-02 23:38:00-05:00,-3.6967986,-10.421816,-3.8601587,540509.0,22.36,0.0,-0.343,-0.152,20.15,5.321,275.8,275.0,276.4,0.0,0.0,0.0,21.5,0.0,60.15,0.0,1219831.0,5.35,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.14,18.59,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.01,0.014,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.455,316.8,22.01,0.7,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,19.13,19.33,18.35,18.75,18.53,18.55,-126.4,19.14,18.87,30.97
2016-07-02 23:39:00-05:00,-3.589645,-10.288203,-3.8601587,540510.0,22.35,0.0,-0.309,-0.152,20.16,5.653,275.7,275.1,276.5,0.0,0.0,0.0,21.47,0.0,60.14,0.0,1219831.0,5.672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.13,18.58,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.01,0.015,0.012,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.145,294.2,57.29,0.5,3.477,2.0,-1.0,13.44,-0.014,0.228,1.0,2.0,0.0,0.001,19.13,19.33,18.33,18.75,18.55,18.52,-126.7,19.14,18.89,30.95
2016-07-02 23:40:00-05:00,-3.589645,-10.288203,-3.7449298,540511.0,22.33,0.0,-0.343,-0.152,20.2,6.054,275.6,275.5,276.7,0.0,0.0,0.0,21.44,0.0,60.14,0.0,1219831.0,5.958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.09,18.6,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.006,0.008,0.009,0.01,0.014,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.447,305.4,14.1,0.6,3.475,2.0,-1.0,13.57,0.023,0.229,3.0,2.0,0.0,0.0,19.13,19.33,18.35,18.78,18.57,18.59,-127.1,19.14,18.91,30.87
2016-07-02 23:41:00-05:00,-3.589645,-10.288203,-3.6297014,540512.0,22.33,0.0,-0.334,-0.152,20.23,6.03,275.7,275.3,276.6,0.0,0.0,0.0,21.51,0.0,60.15,0.0,1219831.0,5.946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.06,18.63,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.006,0.007,0.01,0.009,0.015,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.197,316.3,45.04,0.4,3.477,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,19.13,19.33,18.47,18.8,18.55,18.59,-127.1,19.17,18.87,30.85
2016-07-02 23:42:00-05:00,-3.589645,-10.288203,-3.5144727,540513.0,22.32,0.0,-0.34,-0.152,20.26,5.804,275.6,275.4,276.7,0.0,0.0,0.0,21.69,0.0,60.16,0.0,1219831.0,5.864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.08,18.67,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.011,0.014,0.011,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.245,302.5,20.38,0.4,3.477,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,19.17,19.4,18.4,18.85,18.58,18.59,-126.5,19.24,18.87,30.77
2016-07-02 23:43:00-05:00,-3.589645,-10.288203,-3.5144727,540514.0,22.31,0.0,-0.345,-0.152,20.3,5.686,275.5,275.6,276.9,0.0,0.0,0.0,21.38,0.0,60.22,0.0,1219831.0,5.785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.1,18.7,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.006,0.007,0.009,0.009,0.014,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.345,316.7,8.57,0.5,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,19.23,19.42,18.45,18.85,18.66,18.59,-127.1,19.24,18.85,30.77
2016-07-02 23:44:00-05:00,-3.589645,-10.288203,-3.5144727,540515.0,22.28,0.0,-0.343,-0.152,20.33,5.653,275.7,275.5,276.7,0.0,0.0,0.0,21.46,0.0,60.23,0.0,1219831.0,5.738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.12,18.7,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.006,0.008,0.009,0.009,0.014,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.425,333.5,9.06,0.5,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,19.23,19.42,18.47,18.86,18.63,18.68,-126.3,19.24,18.87,30.74
2016-07-02 23:45:00-05:00,-3.589645,-10.288203,-3.5144727,540516.0,22.28,0.0,-0.321,-0.152,20.34,5.558,275.8,275.3,276.6,0.0,0.0,0.0,21.46,0.0,60.19,0.0,1219831.0,5.617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.15,18.7,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.01,0.015,0.012,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.288,355.0,10.73,0.4,3.475,2.0,-1.0,13.39,0.004,0.229,3.0,2.0,0.0,0.0,19.23,19.42,18.47,18.86,18.66,18.67,-126.6,19.24,18.85,30.68
2016-07-02 23:46:00-05:00,-3.589645,-10.288203,-3.5144727,540517.0,22.28,0.0,-0.359,-0.152,20.37,5.517,275.5,275.3,276.6,0.0,0.0,0.0,21.53,0.0,60.15,0.0,1219831.0,5.468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.18,18.71,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.01,0.014,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.127,343.9,44.88,0.3,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,19.23,19.42,18.47,18.87,18.61,18.68,-126.2,19.24,18.85,30.68
2016-07-02 23:47:00-05:00,-3.589645,-10.288203,-3.5144727,540518.0,22.26,0.0,-0.338,-0.152,20.39,5.347,275.7,275.4,276.6,0.0,0.0,0.0,21.47,0.0,60.14,0.0,1219831.0,5.363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.17,18.7,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.01,0.014,0.011,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.097,62.6,72.38,0.2,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,19.15,19.42,18.47,18.88,18.66,18.67,-126.8,19.24,18.85,30.66
2016-07-02 23:48:00-05:00,-3.589645,-10.288203,-3.5144727,540519.0,22.25,0.0,-0.353,-0.152,20.33,5.357,275.7,275.4,276.7,0.0,0.0,0.0,21.4,0.0,60.2,0.0,1219831.0,5.353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.16,18.69,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.006,0.007,0.009,0.009,0.014,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.387,149.3,20.0,0.5,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,19.13,19.42,18.47,18.88,18.57,18.66,-126.4,19.24,18.85,30.6
2016-07-02 23:49:00-05:00,-3.589645,-10.288203,-3.5144727,540520.0,22.25,0.0,-0.332,-0.152,20.34,5.609,275.8,275.4,276.7,0.0,0.0,0.0,21.34,0.0,60.23,0.0,1219831.0,5.579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.25,18.76,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.006,0.007,0.009,0.01,0.014,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.388,198.2,6.22,0.5,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,19.2,19.47,18.47,18.86,18.57,18.67,-126.5,19.24,18.91,30.58
2016-07-02 23:50:00-05:00,-3.589645,-10.288203,-3.5144727,540521.0,22.22,0.0,-0.298,-0.152,20.36,5.929,275.8,275.5,276.8,0.0,0.0,0.0,21.55,0.0,60.21,0.0,1219831.0,5.905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.31,18.82,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.006,0.007,0.009,0.01,0.015,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.613,192.8,12.67,0.8,3.475,2.0,-1.0,13.46,0.003,0.228,1.0,2.0,0.0,0.001,19.23,19.52,18.52,18.95,18.68,18.67,-126.7,19.29,18.9,30.58
2016-07-02 23:51:00-05:00,-3.268184,-10.15459,-3.5144727,540522.0,22.22,0.0,-0.343,-0.152,20.38,6.232,275.8,275.6,276.9,0.0,0.0,0.0,21.39,0.0,60.13,0.0,1219831.0,6.188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.36,18.89,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.01,0.014,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.6,201.1,10.26,0.7,3.477,2.0,-1.0,13.62,0.006,0.229,3.0,2.0,0.0,0.0,19.33,19.57,18.57,19.01,18.76,18.7,-126.7,19.33,18.92,30.58
2016-07-02 23:52:00-05:00,-3.268184,-9.753751,-3.5144727,540523.0,22.22,0.0,-0.355,-0.152,20.39,6.558,276.0,275.7,276.9,0.0,0.0,0.0,21.49,0.0,60.14,0.0,1219831.0,6.553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.43,18.94,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.006,0.006,0.009,0.01,0.014,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.523,191.5,8.34,0.7,3.477,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,19.38,19.61,18.6,19.11,18.85,18.78,-127.2,19.37,19.0,30.56
2016-07-02 23:53:00-05:00,-3.268184,-9.620137,-3.1687868,540524.0,22.2,0.0,-0.357,-0.152,20.43,6.604,276.1,275.7,276.9,0.0,0.0,0.0,21.47,0.0,60.15,0.0,1219831.0,6.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.55,19.01,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.2,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.006,0.008,0.009,0.009,0.013,0.012,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.447,208.5,13.74,0.6,3.474,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,19.42,19.7,18.66,19.11,18.89,18.78,-126.4,19.43,19.0,30.56
2016-07-02 23:54:00-05:00,-3.268184,-9.352912,-3.1687868,540525.0,22.19,0.0,-0.349,-0.152,20.48,6.443,275.8,275.8,277.0,0.0,0.0,0.0,21.67,0.0,60.14,0.0,1219831.0,6.446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.6,19.04,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.1,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.006,0.007,0.009,0.01,0.014,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.31,187.4,15.06,0.6,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,19.47,19.71,18.66,19.14,18.95,18.81,-127.0,19.43,19.05,30.49
2016-07-02 23:55:00-05:00,-3.268184,-9.352912,-3.1687868,540526.0,22.19,0.0,-0.309,-0.152,20.53,5.969,276.0,275.9,277.1,0.0,0.0,0.0,21.55,0.0,60.19,0.0,1219831.0,5.959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.63,19.07,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.9,275.9,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.006,0.006,0.009,0.01,0.014,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.228,219.0,59.68,0.5,3.475,2.0,-1.0,13.62,0.006,0.229,3.0,2.0,0.0,0.0,19.52,19.73,18.68,19.24,18.95,18.87,-126.8,19.53,19.1,30.49
2016-07-02 23:56:00-05:00,-3.268184,-9.352912,-3.1687868,540527.0,22.17,0.0,-0.368,-0.152,20.59,5.331,276.4,275.8,277.1,0.0,0.0,0.0,21.5,0.0,60.22,0.0,1219831.0,5.415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.64,19.08,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.1,275.0,276.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.01,0.014,0.01,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.162,345.3,45.04,0.5,3.475,2.0,-1.0,13.44,0.003,0.229,1.0,2.0,0.0,0.001,19.52,19.81,18.73,19.24,18.95,18.87,-127.1,19.51,19.13,30.49
2016-07-02 23:57:00-05:00,-3.268184,-9.352912,-3.1687868,540528.0,22.17,0.0,-0.343,-0.152,20.49,4.987,276.2,276.0,277.3,0.0,0.0,0.0,21.48,0.0,60.21,0.0,1219831.0,5.08,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.61,19.04,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.1,275.0,276.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.01,0.014,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.405,326.3,9.34,0.5,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,19.52,19.71,18.76,19.22,18.93,18.87,-127.4,19.51,19.06,30.44
2016-07-02 23:58:00-05:00,-3.268184,-9.486525,-3.2840157,540529.0,22.17,0.0,-0.372,-0.152,20.4,4.987,276.1,276.1,277.4,0.0,0.0,0.0,21.51,0.0,60.19,0.0,1219831.0,5.156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.6,19.01,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.3,275.0,276.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.009,0.014,0.012,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.412,319.2,10.62,0.6,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,19.52,19.71,18.66,19.21,18.85,18.87,-127.0,19.48,19.11,30.39
2016-07-02 23:59:00-05:00,-3.268184,-9.753751,-3.5144727,540530.0,22.17,0.0,-0.347,-0.152,20.38,4.927,276.1,276.1,277.3,0.0,0.0,0.0,21.47,0.0,60.18,0.0,1219831.0,4.98,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.59,18.98,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,276.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.006,0.008,0.009,0.009,0.014,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.133,320.2,18.64,0.3,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,19.45,19.71,18.66,19.14,18.85,18.87,-127.2,19.43,19.08,30.39
