TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-07-03 00:00:00-05:00,-3.268184,-9.887364,-3.5144727,540531,22.16,0.0,-0.366,-0.152,20.4,4.717,276.1,276.2,277.4,0.0,0.0,0.0,21.37,0.0,60.15,0.0,1219831.0,4.748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.58,18.98,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.4,275.0,276.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.007,0.007,0.008,0.01,0.015,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.095,357.8,59.07,0.2,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,19.42,19.71,18.66,19.14,18.85,18.87,-127.3,19.43,19.05,30.39
2016-07-03 00:01:00-05:00,-3.589645,-10.288203,-3.5144727,540532,22.14,0.0,-0.304,-0.152,20.38,4.497,276.3,275.9,277.2,0.0,0.0,0.0,21.43,0.0,60.14,0.0,1219831.0,4.721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.55,18.98,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.1,275.0,276.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.006,0.007,0.009,0.009,0.014,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.082,284.6,26.46,0.2,3.474,2.0,-1.0,13.37,0.004,0.228,3.0,2.0,0.0,0.001,19.42,19.71,18.66,19.14,18.84,18.83,-126.6,19.43,19.04,30.39
2016-07-03 00:02:00-05:00,-3.589645,-10.288203,-3.5144727,540533,22.14,0.0,-0.362,-0.152,20.39,4.358,276.2,275.9,277.2,0.0,0.0,0.0,21.47,0.0,60.14,0.0,1219831.0,4.567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.53,18.96,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,276.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.009,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.135,169.0,19.0,0.2,3.475,2.0,-1.0,13.62,0.005,0.229,3.0,2.0,0.0,0.0,19.39,19.61,18.66,19.14,18.76,18.78,-127.3,19.43,18.96,30.39
2016-07-03 00:03:00-05:00,-3.589645,-10.288203,-3.5144727,540534,22.14,0.0,-0.359,-0.152,20.39,4.18,276.1,275.9,277.2,0.0,0.0,0.0,21.46,0.0,60.14,0.0,1219831.0,4.365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.47,18.88,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,276.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.006,0.007,0.009,0.009,0.014,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.14,189.4,51.33,0.2,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,19.33,19.61,18.66,19.06,18.76,18.78,-126.7,19.43,18.94,30.38
2016-07-03 00:04:00-05:00,-3.6967986,-10.288203,-3.5144727,540535,22.13,0.0,-0.364,-0.152,20.41,4.047,276.0,275.6,277.1,0.0,0.0,0.0,21.38,0.0,60.15,0.0,1219831.0,4.166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.25,18.83,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.3,276.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.006,0.008,0.008,0.01,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.095,171.6,43.46,0.2,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,19.29,19.53,18.61,19.05,18.74,18.78,-126.7,19.38,18.94,30.29
2016-07-03 00:05:00-05:00,-3.803952,-10.5554285,-3.6297014,540536,22.11,0.0,-0.357,-0.152,20.4,3.958,275.8,275.6,277.2,0.0,0.0,0.0,21.7,0.0,60.14,0.0,1219831.0,4.147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.16,18.8,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,276.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.007,0.007,0.008,0.009,0.014,0.012,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.118,139.3,12.34,0.3,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,19.23,19.52,18.57,19.0,18.66,18.75,-126.8,19.33,18.84,30.29
2016-07-03 00:06:00-05:00,-4.018259,-10.689042,-3.8601587,540537,22.11,0.0,-0.277,-0.152,20.36,3.993,276.0,275.6,277.2,0.0,0.0,0.0,21.52,0.0,60.15,0.0,1219831.0,4.14,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.23,18.78,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,276.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.006,0.007,0.007,0.009,0.014,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.162,102.8,27.74,0.3,3.475,2.0,-1.0,13.62,0.005,0.229,3.0,2.0,0.0,0.0,19.23,19.52,18.57,18.95,18.64,18.68,-126.2,19.33,18.82,30.29
2016-07-03 00:07:00-05:00,-4.018259,-10.689042,-3.8601587,540538,22.11,0.0,-0.33,-0.152,20.38,4.064,275.9,275.8,277.4,0.0,0.0,0.0,21.56,0.0,60.19,0.0,1219831.0,4.166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.22,18.75,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.1,276.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.009,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.182,63.24,40.7,0.4,3.475,2.0,-1.0,13.32,0.005,0.228,3.0,2.0,0.0,0.001,19.2,19.52,18.47,18.95,18.58,18.68,-127.1,19.33,18.8,30.25
2016-07-03 00:08:00-05:00,-4.018259,-10.689042,-3.8601587,540539,22.1,0.0,-0.362,-0.152,20.33,4.164,275.8,275.7,277.3,0.0,0.0,0.0,21.52,0.0,60.23,0.0,1219831.0,4.273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.16,18.71,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,276.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.01,0.014,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.322,59.38,13.03,0.4,3.477,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,19.13,19.5,18.47,18.87,18.53,18.64,-126.9,19.24,18.76,30.21
2016-07-03 00:09:00-05:00,-4.018259,-10.689042,-3.8601587,540540,22.08,0.0,-0.353,-0.152,20.29,4.178,276.0,275.4,277.0,0.0,0.0,0.0,21.43,0.0,60.21,0.0,1219831.0,4.378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.13,18.7,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,276.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.006,0.007,0.009,0.01,0.014,0.01,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.435,34.64,6.679,0.5,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,19.13,19.44,18.47,18.85,18.47,18.59,-126.6,19.24,18.76,30.2
2016-07-03 00:10:00-05:00,-4.018259,-10.421816,-3.8601587,540541,22.08,0.0,-0.357,-0.152,20.22,4.178,275.7,275.3,276.9,0.0,0.0,0.0,21.22,0.0,60.14,0.0,1219831.0,4.355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.13,18.67,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.2,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.009,0.013,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.277,23.27,7.807,0.4,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,19.12,19.42,18.47,18.85,18.47,18.59,-126.6,19.24,18.75,30.2
2016-07-03 00:11:00-05:00,-4.018259,-10.288203,-3.8601587,540542,22.08,0.0,-0.366,-0.152,20.23,4.178,275.8,275.3,277.0,0.0,0.0,0.0,21.43,0.0,60.14,0.0,1219831.0,4.426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.17,18.65,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.6,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.01,0.014,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.29,349.9,16.47,0.4,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,19.04,19.42,18.45,18.85,18.47,18.59,-126.5,19.24,18.76,30.2
2016-07-03 00:12:00-05:00,-3.9111054,-10.288203,-3.7449298,540543,22.06,0.0,-0.334,-0.152,20.22,4.203,275.5,275.3,276.9,0.0,0.0,0.0,21.67,0.0,60.14,0.0,1219831.0,4.418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.14,18.62,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.006,0.006,0.009,0.009,0.013,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.397,317.9,7.358,0.6,3.475,2.0,-1.0,13.44,0.004,0.228,3.0,2.0,0.0,0.0,19.04,19.42,18.37,18.85,18.47,18.59,-127.4,19.24,18.76,30.2
2016-07-03 00:13:00-05:00,-3.9111054,-10.288203,-3.7449298,540544,22.06,0.0,-0.368,-0.152,20.2,4.424,275.5,275.4,276.9,0.0,0.0,0.0,21.51,0.0,60.15,0.0,1219831.0,4.69,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.12,18.61,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.006,0.007,0.009,0.009,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.432,315.3,9.59,0.6,3.474,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,19.04,19.42,18.37,18.84,18.47,18.59,-126.9,19.22,18.75,30.12
2016-07-03 00:14:00-05:00,-3.6967986,-10.288203,-3.8601587,540545,22.06,0.0,-0.353,-0.152,20.11,4.668,275.9,275.3,276.9,0.0,0.0,0.0,21.46,0.0,60.22,0.0,1219831.0,4.741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.08,18.59,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.3,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.01,0.014,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.59,327.4,7.741,0.7,3.474,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,19.04,19.34,18.37,18.85,18.47,18.55,-127.0,19.14,18.76,30.1
2016-07-03 00:15:00-05:00,-3.6967986,-10.288203,-3.8601587,540546,22.06,0.0,-0.372,-0.152,19.99,4.525,275.1,274.7,276.3,0.0,0.0,0.0,21.54,0.0,60.22,0.0,1219831.0,4.721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.07,18.59,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.2,273.2,275.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.009,0.014,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.703,330.1,5.664,0.9,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,19.04,19.33,18.37,18.82,18.45,18.49,-126.7,19.14,18.76,30.1
2016-07-03 00:16:00-05:00,-3.6967986,-10.288203,-3.8601587,540547,22.03,0.0,-0.376,-0.152,19.91,4.203,275.7,275.5,276.9,0.0,0.0,0.0,21.43,0.0,60.23,0.0,1219831.0,4.378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.05,18.55,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.2,274.2,275.6,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.009,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.653,335.2,5.754,0.8,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,19.04,19.31,18.36,18.77,18.37,18.49,-126.7,19.11,18.76,30.08
2016-07-03 00:17:00-05:00,-3.6967986,-10.288203,-3.8601587,540548,22.03,0.0,-0.34,-0.152,19.86,3.951,277.2,276.7,277.9,0.0,0.0,0.0,21.46,0.0,60.22,0.0,1219831.0,4.167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.02,18.51,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.3,276.3,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.009,0.013,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.533,333.3,11.44,0.7,3.475,2.0,-1.0,13.44,0.016,0.228,1.0,2.0,0.0,0.0,18.99,19.23,18.29,18.76,18.37,18.46,-127.3,19.06,18.76,30.04
2016-07-03 00:18:00-05:00,-3.803952,-10.288203,-3.8601587,540549,22.03,0.0,-0.366,-0.152,19.86,3.908,277.0,276.8,277.9,0.0,0.0,0.0,21.36,0.0,60.14,0.0,1219831.0,4.122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.99,18.46,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.2,276.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.007,0.006,0.008,0.009,0.013,0.011,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.53,334.9,18.84,0.8,3.474,2.0,-1.0,13.44,-0.007,0.229,1.0,2.0,0.0,0.001,18.94,19.21,18.28,18.74,18.37,18.39,-126.6,19.05,18.73,30.0
2016-07-03 00:19:00-05:00,-3.9111054,-10.288203,-3.8601587,540550,22.01,0.0,-0.368,-0.152,19.88,3.907,277.2,276.8,277.9,0.0,0.0,0.0,21.52,0.0,60.15,0.0,1219831.0,4.091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.95,18.42,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,276.0,276.1,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.009,0.014,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.408,328.6,18.73,0.6,3.474,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,18.91,19.13,18.23,18.71,18.31,18.39,-127.2,19.03,18.73,30.0
2016-07-03 00:20:00-05:00,-4.018259,-10.421816,-3.8601587,540551,22.0,0.0,-0.366,-0.152,19.89,3.889,277.0,276.9,278.1,0.0,0.0,0.0,21.47,0.0,60.15,0.0,1219831.0,4.087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.85,18.38,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,276.0,276.4,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.01,0.014,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.427,332.6,10.76,0.6,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,18.85,19.13,18.18,18.66,18.28,18.39,-127.1,18.96,18.67,30.0
2016-07-03 00:21:00-05:00,-4.018259,-10.5554285,-3.8601587,540552,22.0,0.0,-0.359,-0.152,19.94,3.869,277.2,276.8,278.0,0.0,0.0,0.0,21.45,0.0,60.14,0.0,1219831.0,4.077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.81,18.37,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.6,276.6,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.006,0.007,0.007,0.009,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.338,275.0,14.91,0.4,3.477,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,18.85,19.13,18.16,18.66,18.28,18.31,-127.3,18.95,18.67,29.91
2016-07-03 00:22:00-05:00,-4.018259,-10.689042,-3.8601587,540553,21.98,0.0,-0.374,-0.152,19.93,3.788,277.0,276.9,278.1,0.0,0.0,0.0,21.54,0.0,60.15,0.0,1219831.0,4.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.83,18.37,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.9,277.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.005,0.007,0.008,0.009,0.013,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.447,242.2,6.43,0.6,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,18.85,19.1,18.09,18.66,18.28,18.3,-127.2,18.95,18.57,29.91
2016-07-03 00:23:00-05:00,-4.018259,-10.689042,-3.8601587,540554,21.97,0.0,-0.336,-0.152,19.94,3.74,277.2,277.0,278.2,0.0,0.0,0.0,21.41,0.0,60.15,0.0,1219831.0,3.976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.92,18.41,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,276.0,277.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.008,0.015,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.493,212.0,10.62,0.6,3.475,2.0,-1.0,13.39,0.004,0.228,3.0,2.0,0.0,0.0,18.85,19.13,18.09,18.66,18.34,18.3,-126.7,18.93,18.57,29.89
2016-07-03 00:24:00-05:00,-4.018259,-10.689042,-3.8601587,540555,21.96,0.0,-0.355,-0.152,19.95,3.837,277.2,277.1,278.3,0.0,0.0,0.0,21.65,0.0,60.13,0.0,1219831.0,4.05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.04,18.47,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,276.0,277.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.006,0.005,0.008,0.009,0.013,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.308,195.4,11.93,0.6,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,18.85,19.13,18.09,18.66,18.37,18.3,-127.5,18.93,18.57,29.91
2016-07-03 00:25:00-05:00,-4.018259,-10.689042,-3.8601587,540556,21.95,0.0,-0.351,-0.152,20.0,4.055,277.3,277.1,278.4,0.0,0.0,0.0,21.67,0.0,60.17,0.0,1219831.0,4.128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.08,18.46,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.9,276.0,277.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.01,0.015,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.117,165.4,61.32,0.2,3.477,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,18.85,19.13,18.09,18.66,18.36,18.3,-127.4,18.95,18.57,29.81
2016-07-03 00:26:00-05:00,-3.9111054,-10.689042,-3.6297014,540557,21.95,0.0,-0.364,-0.152,20.05,4.218,276.3,276.1,277.3,0.0,0.0,0.0,21.46,0.0,60.22,0.0,1219831.0,4.218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.1,18.44,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.8,274.8,275.8,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.005,0.007,0.008,0.009,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.27,10.67,41.63,0.5,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,18.85,19.12,18.09,18.65,18.28,18.3,-127.1,18.85,18.57,29.81
2016-07-03 00:27:00-05:00,-3.803952,-10.689042,-3.5144727,540558,21.94,0.0,-0.389,-0.152,19.98,4.28,276.2,275.3,276.5,0.0,0.0,0.0,21.51,0.0,60.21,0.0,1219831.0,4.306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.08,18.4,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.005,0.007,0.008,0.009,0.013,0.011,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.448,348.2,10.58,0.6,3.477,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,18.76,19.05,18.09,18.61,18.28,18.28,-127.1,18.89,18.54,29.81
2016-07-03 00:28:00-05:00,-3.6967986,-10.288203,-3.5144727,540559,21.92,0.0,-0.332,-0.152,20.0,4.086,275.9,275.5,276.7,0.0,0.0,0.0,21.44,0.0,60.22,0.0,1219831.0,4.155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.0,18.35,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.009,0.013,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.397,314.0,20.66,0.5,3.475,2.0,-1.0,13.46,-0.007,0.228,1.0,2.0,0.0,0.001,18.75,19.04,18.09,18.57,18.23,18.23,-127.4,18.87,18.55,29.8
2016-07-03 00:29:00-05:00,-3.6967986,-10.288203,-3.5144727,540560,21.92,0.0,-0.376,-0.152,20.05,3.874,275.8,275.5,276.7,0.0,0.0,0.0,21.42,0.0,60.2,0.0,1219831.0,4.111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.96,18.31,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.005,0.006,0.008,0.009,0.013,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.412,280.8,12.04,0.6,3.475,2.0,-1.0,13.46,0.015,0.229,3.0,2.0,0.0,0.0,18.75,19.04,18.09,18.55,18.18,18.22,-127.6,18.89,18.48,29.72
2016-07-03 00:30:00-05:00,-3.6967986,-10.288203,-3.7449298,540561,21.92,0.0,-0.372,-0.152,20.0,3.774,275.9,275.8,276.8,0.0,0.0,0.0,21.46,0.0,60.15,0.0,1219831.0,4.073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.95,18.29,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.009,0.013,0.011,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.462,247.0,8.06,0.6,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,18.74,18.97,18.05,18.52,18.18,18.22,-127.7,18.87,18.48,29.72
2016-07-03 00:31:00-05:00,-3.803952,-10.288203,-3.8601587,540562,21.89,0.0,-0.364,-0.152,20.0,3.774,276.0,275.9,276.9,0.0,0.0,0.0,21.53,0.0,60.15,0.0,1219831.0,4.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.0,18.31,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.7,275.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.009,0.013,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.407,221.1,14.56,0.6,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,18.75,18.97,17.99,18.47,18.18,18.22,-126.6,18.87,18.48,29.72
2016-07-03 00:32:00-05:00,-3.803952,-10.288203,-3.8601587,540563,21.89,0.0,-0.366,-0.152,20.03,3.775,276.0,275.8,276.9,0.0,0.0,0.0,21.41,0.0,60.14,0.0,1219831.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.06,18.31,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.6,275.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.009,0.014,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.363,184.5,6.984,0.5,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,18.75,19.01,17.99,18.47,18.18,18.26,-127.3,18.85,18.46,29.67
2016-07-03 00:33:00-05:00,-3.9111054,-10.421816,-3.8601587,540564,21.89,0.0,-0.372,-0.152,20.02,3.746,275.8,275.9,277.0,0.0,0.0,0.0,21.48,0.0,60.15,0.0,1219831.0,4.049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.12,18.33,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.1,275.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.009,0.013,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.163,175.4,46.68,0.4,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,18.75,19.02,17.99,18.47,18.18,18.23,-127.8,18.82,18.41,29.62
2016-07-03 00:34:00-05:00,-3.9111054,-10.689042,-3.8601587,540565,21.88,0.0,-0.336,-0.152,20.05,3.706,276.0,275.9,277.0,0.0,0.0,0.0,21.56,0.0,60.19,0.0,1219831.0,4.024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.13,18.29,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.9,275.1,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.006,0.006,0.009,0.008,0.013,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.118,331.4,64.3,0.3,3.475,2.0,-1.0,13.44,0.004,0.228,1.0,2.0,0.0,0.001,18.75,18.96,17.99,18.47,18.18,18.16,-127.5,18.82,18.38,29.62
2016-07-03 00:35:00-05:00,-3.9111054,-10.689042,-3.8601587,540566,21.86,0.0,-0.381,-0.152,20.04,3.639,276.3,275.9,277.0,0.0,0.0,0.0,21.53,0.0,60.23,0.0,1219831.0,3.976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.14,18.25,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.8,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.005,0.007,0.007,0.009,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.273,351.1,23.5,0.5,3.477,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,18.67,18.94,17.99,18.47,18.1,18.14,-127.0,18.77,18.38,29.62
2016-07-03 00:36:00-05:00,-4.018259,-10.689042,-3.8601587,540567,21.86,0.0,-0.378,-0.152,20.06,3.639,276.1,275.9,277.1,0.0,0.0,0.0,21.5,0.0,60.21,0.0,1219831.0,3.925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.09,18.23,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,276.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.009,0.013,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.407,315.5,4.435,0.5,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,18.64,18.93,17.99,18.47,18.07,18.14,-127.2,18.76,18.38,29.62
2016-07-03 00:37:00-05:00,-3.9111054,-10.5554285,-3.8601587,540568,21.84,0.0,-0.37,-0.152,20.08,3.639,276.1,275.9,277.1,0.0,0.0,0.0,21.51,0.0,60.22,0.0,1219831.0,3.82,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.03,18.18,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.7,275.7,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.005,0.006,0.008,0.009,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.48,308.4,4.461,0.5,3.477,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,18.57,18.86,17.96,18.47,18.04,18.07,-127.1,18.74,18.38,29.62
2016-07-03 00:38:00-05:00,-4.018259,-10.288203,-3.8601587,540569,21.84,0.0,-0.374,-0.152,20.07,3.591,276.2,276.0,277.1,0.0,0.0,0.0,21.48,0.0,60.22,0.0,1219831.0,3.722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.97,18.13,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,276.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.009,0.013,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.382,302.6,4.984,0.5,3.474,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,18.56,18.85,17.89,18.37,17.99,18.01,-127.8,18.68,18.36,29.62
2016-07-03 00:39:00-05:00,-4.018259,-10.288203,-3.8601587,540570,21.84,0.0,-0.305,-0.151,20.09,3.509,276.4,275.9,277.1,0.0,0.0,0.0,21.48,0.0,60.23,0.0,1219831.0,3.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.93,18.09,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,276.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.008,0.013,0.011,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.39,292.0,5.552,0.4,3.475,2.0,-1.0,13.36,-0.004,0.228,3.0,2.0,0.0,0.001,18.56,18.83,17.89,18.37,17.99,18.03,-127.8,18.68,18.33,29.52
2016-07-03 00:40:00-05:00,-4.018259,-10.288203,-3.8601587,540571,21.83,0.0,-0.371,-0.147,20.05,3.499,276.6,275.9,276.9,0.0,0.0,0.0,21.52,0.0,60.2,0.0,1219831.0,3.627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.89,18.09,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.2,275.0,275.8,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.005,0.005,0.009,0.009,0.013,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.3,255.2,22.02,0.5,3.477,2.0,-1.0,13.62,0.013,0.229,3.0,2.0,0.0,0.0,18.56,18.76,17.83,18.37,17.99,18.03,-127.5,18.68,18.33,29.52
2016-07-03 00:41:00-05:00,-4.018259,-10.689042,-3.9753876,540572,21.81,0.0,-0.363,-0.143,20.03,3.381,276.2,275.9,277.0,0.0,0.0,0.0,21.61,0.0,60.15,0.0,1219831.0,3.595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.84,18.07,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.8,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.005,0.007,0.007,0.009,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.345,240.5,11.32,0.5,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,18.53,18.75,17.8,18.29,17.97,17.98,-127.3,18.63,18.28,29.52
2016-07-03 00:42:00-05:00,-4.018259,-10.689042,-3.9753876,540573,21.81,0.0,-0.377,-0.144,19.97,3.37,276.4,275.9,277.0,0.0,0.0,0.0,21.52,0.0,60.14,0.0,1219831.0,3.545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.89,18.09,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,276.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.006,0.005,0.007,0.009,0.013,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.552,233.4,11.64,0.7,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,18.51,18.75,17.76,18.28,17.97,17.93,-127.5,18.6,18.28,29.47
2016-07-03 00:43:00-05:00,-4.018259,-10.689042,-3.9753876,540574,21.81,0.0,-0.362,-0.144,19.95,3.37,276.3,276.0,277.1,0.0,0.0,0.0,21.46,0.0,60.14,0.0,1219831.0,3.527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.01,18.13,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,276.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.005,0.006,0.008,0.009,0.014,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.52,230.1,6.041,0.7,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,18.56,18.75,17.7,18.28,17.99,17.91,-127.7,18.6,18.23,29.43
2016-07-03 00:44:00-05:00,-4.018259,-10.689042,-3.8601587,540575,21.79,0.0,-0.344,-0.141,19.98,3.37,276.2,276.0,277.1,0.0,0.0,0.0,21.63,0.0,60.14,0.0,1219831.0,3.525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.1,18.18,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.9,275.9,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.006,0.006,0.009,0.008,0.013,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.645,243.1,8.95,0.8,3.474,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,18.56,18.75,17.7,18.3,18.07,17.93,-128.4,18.62,18.19,29.43
2016-07-03 00:45:00-05:00,-4.018259,-10.689042,-3.8601587,540576,21.78,0.0,-0.367,-0.143,20.02,3.37,276.3,275.9,277.0,0.0,0.0,0.0,21.21,0.0,60.15,0.0,1219831.0,3.536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.16,18.21,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,276.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.009,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.617,245.0,7.682,0.8,3.475,2.0,-1.0,13.33,0.005,0.228,3.0,2.0,0.0,0.001,18.64,18.75,17.7,18.37,18.1,17.91,-127.7,18.58,18.19,29.43
2016-07-03 00:46:00-05:00,-4.018259,-10.689042,-3.8601587,540577,21.78,0.0,-0.386,-0.145,20.03,3.37,276.3,276.1,277.1,0.0,0.0,0.0,21.38,0.0,60.15,0.0,1219831.0,3.532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.16,18.18,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,276.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.005,0.007,0.007,0.009,0.013,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.433,240.3,8.21,0.6,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,18.59,18.75,17.7,18.37,18.18,17.91,-127.5,18.67,18.19,29.43
2016-07-03 00:47:00-05:00,-4.018259,-10.689042,-3.8601587,540578,21.77,0.0,-0.374,-0.146,20.06,3.37,276.2,275.9,277.0,0.0,0.0,0.0,21.58,0.0,60.19,0.0,1219831.0,3.57,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.18,18.19,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.1,274.8,275.4,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.008,0.013,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.448,238.8,6.055,0.6,3.477,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,18.64,18.75,17.7,18.39,18.18,17.93,-127.7,18.66,18.19,29.43
2016-07-03 00:48:00-05:00,-3.9111054,-10.5554285,-3.7449298,540579,21.75,0.0,-0.375,-0.147,20.06,3.37,276.3,275.7,276.9,0.0,0.0,0.0,21.33,0.0,60.14,0.0,1219831.0,3.582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.21,18.22,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.9,275.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.009,0.013,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.57,237.6,7.399,0.8,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,18.64,18.75,17.7,18.47,18.26,18.01,-128.2,18.68,18.19,29.43
2016-07-03 00:49:00-05:00,-3.6967986,-10.288203,-3.5144727,540580,21.75,0.0,-0.38,-0.148,20.08,3.397,276.2,276.0,277.1,0.0,0.0,0.0,21.63,0.0,60.14,0.0,1219831.0,3.617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.2,18.22,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.6,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.009,0.013,0.01,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.632,230.3,10.98,1.0,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,18.65,18.78,17.7,18.47,18.28,18.03,-127.5,18.64,18.2,29.41
2016-07-03 00:50:00-05:00,-3.589645,-10.288203,-3.5144727,540581,21.75,0.0,-0.326,-0.148,20.11,3.402,276.3,276.1,277.2,0.0,0.0,0.0,21.39,0.0,60.14,0.0,1219831.0,3.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.21,18.26,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.4,275.0,276.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.008,0.013,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.725,227.4,9.42,0.9,3.475,2.0,-1.0,13.38,0.0,0.228,3.0,2.0,0.0,0.0,18.65,18.85,17.72,18.47,18.33,18.01,-127.5,18.65,18.25,29.35
2016-07-03 00:51:00-05:00,-3.589645,-10.288203,-3.5144727,540582,21.73,0.0,-0.378,-0.147,20.14,3.37,276.3,276.2,277.3,0.0,0.0,0.0,21.61,0.0,60.14,0.0,1219831.0,3.59,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.29,18.33,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.9,275.0,276.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.008,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.523,225.5,7.174,0.6,3.474,2.0,-1.0,13.62,0.008,0.229,3.0,2.0,0.0,0.0,18.65,18.85,17.8,18.47,18.37,18.01,-126.6,18.66,18.28,29.33
2016-07-03 00:52:00-05:00,-3.589645,-10.288203,-3.5144727,540583,21.72,0.0,-0.385,-0.144,20.16,3.38,276.2,276.2,277.3,0.0,0.0,0.0,21.52,0.0,60.19,0.0,1219831.0,3.628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.33,18.35,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.8,275.0,276.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.009,0.013,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.453,196.5,13.36,0.7,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,18.65,18.93,17.8,18.47,18.37,18.03,-126.7,18.68,18.28,29.33
2016-07-03 00:53:00-05:00,-3.589645,-10.288203,-3.5144727,540584,21.72,0.0,-0.38,-0.146,20.18,3.5,276.3,276.2,277.4,0.0,0.0,0.0,21.57,0.0,60.2,0.0,1219831.0,3.76,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.33,18.37,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.009,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.165,205.2,55.94,0.3,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,18.65,18.94,17.86,18.53,18.37,18.07,-127.0,18.66,18.28,29.33
2016-07-03 00:54:00-05:00,-3.589645,-10.288203,-3.5144727,540585,21.72,0.0,-0.374,-0.144,20.19,3.632,276.3,276.2,277.3,0.0,0.0,0.0,21.46,0.0,60.15,0.0,1219831.0,3.898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.34,18.34,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.5,275.0,276.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.008,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.328,29.82,28.14,0.5,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,18.65,18.91,17.89,18.55,18.36,18.11,-126.7,18.68,18.28,29.33
2016-07-03 00:55:00-05:00,-3.589645,-10.288203,-3.5144727,540586,21.72,0.0,-0.35,-0.143,20.12,3.719,276.2,276.3,277.5,0.0,0.0,0.0,21.47,0.0,60.2,0.0,1219831.0,4.103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.25,18.28,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.009,0.012,0.011,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.372,41.46,13.64,0.5,3.477,2.0,-1.0,13.62,0.007,0.228,3.0,2.0,0.0,0.0,18.65,18.88,17.89,18.47,18.28,18.12,-127.5,18.69,18.27,29.28
2016-07-03 00:56:00-05:00,-3.589645,-10.288203,-3.5144727,540587,21.72,0.0,-0.375,-0.144,20.09,3.891,276.5,275.9,277.2,0.0,0.0,0.0,21.43,0.0,60.14,0.0,1219831.0,4.128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.16,18.21,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.2,275.0,276.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.005,0.006,0.008,0.008,0.014,0.009,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.195,4.938,39.93,0.3,3.477,2.0,-1.0,13.46,0.002,0.228,1.0,2.0,0.0,0.001,18.57,18.85,17.89,18.47,18.23,18.04,-127.0,18.68,18.2,29.23
2016-07-03 00:57:00-05:00,-3.589645,-10.288203,-3.5144727,540588,21.7,0.0,-0.369,-0.141,20.05,4.074,276.1,276.0,277.1,0.0,0.0,0.0,21.4,0.0,60.14,0.0,1219831.0,4.189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.02,18.18,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.7,276.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.008,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.26,310.6,21.5,0.5,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,18.56,18.85,17.89,18.47,18.18,18.03,-127.2,18.71,18.19,29.23
2016-07-03 00:58:00-05:00,-3.589645,-10.288203,-3.5144727,540589,21.7,0.0,-0.369,-0.136,20.02,4.52,276.3,276.1,277.3,0.0,0.0,0.0,21.47,0.0,60.14,0.0,1219831.0,4.724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.99,18.15,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.008,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.222,292.3,69.51,0.5,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,18.56,18.85,17.89,18.39,18.09,18.03,-127.2,18.75,18.19,29.23
2016-07-03 00:59:00-05:00,-3.589645,-10.288203,-3.5144727,540590,21.7,0.0,-0.365,-0.133,20.01,5.286,276.3,276.0,277.2,0.0,0.0,0.0,21.73,0.0,60.14,0.0,1219831.0,5.396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.97,18.15,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.3,275.0,276.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.008,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.298,307.8,57.17,0.6,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,18.56,18.85,17.89,18.41,18.09,18.07,-127.3,18.7,18.27,29.23
2016-07-03 01:00:00-05:00,-3.589645,-10.15459,-3.5144727,540591,21.7,0.0,-0.368,-0.132,19.99,5.869,276.3,276.0,277.2,0.0,0.0,0.0,21.37,0.0,60.13,0.0,1219831.0,5.93,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.92,18.17,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,276.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.006,0.005,0.007,0.008,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.417,293.2,8.56,0.6,3.477,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,18.56,18.85,17.89,18.47,18.09,18.03,-127.2,18.73,18.28,29.23
2016-07-03 01:01:00-05:00,-3.3753376,-9.887364,-3.5144727,540592,21.69,0.0,-0.287,-0.131,19.97,6.335,276.1,276.0,277.3,0.0,0.0,0.0,21.22,0.0,60.14,0.0,1219831.0,6.408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.86,18.18,0.031,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,276.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.008,0.013,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.475,286.6,6.799,0.6,3.475,2.0,-1.0,13.52,0.004,0.229,1.0,2.0,0.0,0.001,18.61,18.85,17.89,18.47,18.1,18.16,-127.1,18.71,18.3,29.2
2016-07-03 01:02:00-05:00,-3.268184,-9.753751,-3.5144727,540593,21.67,0.0,-0.376,-0.133,19.93,6.857,276.3,276.1,277.1,0.0,0.0,0.0,21.58,0.0,60.14,0.0,1219831.0,6.949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.78,18.21,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.1,275.0,276.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.008,0.013,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.648,278.6,9.36,0.9,3.474,2.0,-1.0,13.62,0.005,0.229,3.0,2.0,0.0,0.0,18.64,18.86,17.94,18.47,18.18,18.16,-127.5,18.76,18.37,29.14
2016-07-03 01:03:00-05:00,-3.268184,-9.352912,-3.2840157,540594,21.67,0.0,-0.36,-0.136,19.92,7.423,276.1,276.2,277.2,0.0,0.0,0.0,21.38,0.0,60.14,0.0,1219831.0,7.322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.73,18.25,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.2,275.0,275.7,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.009,0.012,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.608,284.6,12.06,0.8,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,18.69,18.94,17.99,18.52,18.2,18.27,-127.1,18.83,18.43,29.14
2016-07-03 01:04:00-05:00,-3.1610305,-9.352912,-3.1687868,540595,21.67,0.0,-0.379,-0.138,19.87,8.13,276.5,276.1,277.1,0.0,0.0,0.0,21.78,0.0,60.12,0.0,1219831.0,8.11,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.73,18.31,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.8,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.005,0.007,0.008,0.009,0.013,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.617,280.4,7.785,0.7,3.474,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,18.75,18.99,18.07,18.61,18.3,18.28,-127.7,18.85,18.51,29.14
2016-07-03 01:05:00-05:00,-2.9467232,-9.352912,-3.1687868,540596,21.67,0.0,-0.365,-0.141,19.87,8.49,276.5,276.1,277.2,0.0,0.0,0.0,21.57,0.0,60.15,0.0,1219831.0,8.35,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.74,18.36,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.6,275.0,276.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.006,0.005,0.007,0.008,0.012,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.64,291.1,8.01,0.7,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,18.75,19.06,18.1,18.66,18.34,18.35,-127.5,18.94,18.57,29.12
2016-07-03 01:06:00-05:00,-2.9467232,-8.952073,-3.1687868,540597,21.67,0.0,-0.347,-0.139,19.89,8.49,276.5,276.2,277.3,0.0,0.0,0.0,21.48,0.0,60.15,0.0,1219831.0,8.36,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.78,18.43,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.008,0.013,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.448,316.8,15.38,0.7,3.474,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,18.85,19.13,18.2,18.76,18.37,18.44,-127.0,19.0,18.6,29.04
2016-07-03 01:07:00-05:00,-2.9467232,-8.952073,-3.1687868,540598,21.67,0.0,-0.374,-0.139,19.86,8.37,276.6,276.1,277.2,0.0,0.0,0.0,21.49,0.0,60.14,0.0,1219831.0,8.35,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.78,18.49,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.9,275.0,276.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.008,0.012,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.387,331.3,15.4,0.6,3.477,2.0,-1.0,13.38,0.004,0.228,3.0,2.0,0.0,0.001,18.88,19.15,18.26,18.79,18.48,18.51,-126.9,19.08,18.67,29.04
2016-07-03 01:08:00-05:00,-2.9467232,-8.952073,-3.1687868,540599,21.65,0.0,-0.376,-0.141,19.84,8.49,276.4,276.1,277.2,0.0,0.0,0.0,21.5,0.0,60.14,0.0,1219831.0,8.35,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.79,18.54,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.9,275.0,276.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.008,0.012,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.373,339.0,10.81,0.5,3.477,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,18.94,19.23,18.32,18.85,18.47,18.54,-127.0,19.15,18.76,29.04
2016-07-03 01:09:00-05:00,-2.9467232,-8.952073,-3.1687868,540600,21.64,0.0,-0.368,-0.134,19.82,9.08,276.4,276.1,277.2,0.0,0.0,0.0,21.42,0.0,60.15,0.0,1219831.0,8.93,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.78,18.61,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.5,275.0,276.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.008,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.212,338.5,27.76,0.4,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,19.02,19.29,18.37,18.85,18.49,18.66,-126.8,19.18,18.76,29.04
2016-07-03 01:10:00-05:00,-2.9467232,-8.952073,-3.1687868,540601,21.64,0.0,-0.348,-0.132,19.84,10.02,276.8,276.1,277.1,0.0,0.0,0.0,21.52,0.0,60.15,0.0,1219831.0,9.83,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.78,18.65,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.007,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.165,332.1,33.71,0.5,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,19.04,19.33,18.41,18.92,18.57,18.67,-126.9,19.24,18.83,28.96
2016-07-03 01:11:00-05:00,-2.9467232,-8.952073,-3.1687868,540602,21.64,0.0,-0.358,-0.132,19.84,10.8,276.3,276.3,277.4,0.0,0.0,0.0,21.51,0.0,60.14,0.0,1219831.0,10.58,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.82,18.7,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.009,0.012,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.328,30.39,12.47,0.5,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,19.1,19.42,18.47,18.95,18.57,18.72,-126.7,19.29,18.86,28.95
2016-07-03 01:12:00-05:00,-2.9467232,-8.952073,-3.1687868,540603,21.64,0.0,-0.332,-0.131,19.82,11.21,276.7,276.0,277.1,0.0,0.0,0.0,21.49,0.0,60.14,0.0,1219831.0,10.84,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.82,18.75,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.6,274.6,275.6,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.004,0.005,0.008,0.008,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.407,42.84,8.74,0.5,3.475,2.0,-1.0,13.4,0.004,0.228,1.0,2.0,0.0,0.001,19.13,19.45,18.52,19.01,18.66,18.8,-126.1,19.32,18.96,28.95
2016-07-03 01:13:00-05:00,-2.9467232,-8.952073,-3.1687868,540604,21.64,0.0,-0.367,-0.13,19.82,11.32,276.4,275.9,277.0,0.0,0.0,0.0,21.2,0.0,60.14,0.0,1219831.0,10.97,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.8,18.79,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.6,274.2,275.2,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.008,0.012,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.525,33.61,4.027,0.6,3.477,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,19.18,19.52,18.57,19.05,18.66,18.88,-126.4,19.39,18.96,28.95
2016-07-03 01:14:00-05:00,-2.9467232,-8.952073,-3.1687868,540605,21.64,0.0,-0.355,-0.127,19.85,11.24,276.4,275.9,277.0,0.0,0.0,0.0,21.38,0.0,60.14,0.0,1219831.0,10.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.8,18.83,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.3,274.6,275.1,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.008,0.012,0.009,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.498,23.42,9.66,0.6,3.477,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,19.23,19.52,18.63,19.13,18.68,18.88,-126.4,19.44,18.99,28.88
2016-07-03 01:15:00-05:00,-2.9467232,-8.952073,-2.9383297,540606,21.64,0.0,-0.366,-0.125,19.91,11.22,276.2,276.0,277.1,0.0,0.0,0.0,21.41,0.0,60.14,0.0,1219831.0,10.89,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.8,18.88,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.008,0.012,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.468,9.95,10.75,0.6,3.477,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,19.29,19.57,18.66,19.14,18.73,18.96,-126.0,19.5,19.05,28.85
2016-07-03 01:16:00-05:00,-2.9467232,-8.8184595,-2.7078726,540607,21.64,0.0,-0.341,-0.125,20.01,11.39,276.4,275.9,277.0,0.0,0.0,0.0,21.41,0.0,60.15,0.0,1219831.0,11.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.8,18.92,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.1,274.9,275.5,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.005,0.006,0.006,0.008,0.012,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.41,358.5,10.55,0.5,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,19.33,19.61,18.69,19.16,18.78,19.03,-125.7,19.55,19.13,28.85
2016-07-03 01:17:00-05:00,-2.9467232,-8.551233,-2.7078726,540608,21.64,0.0,-0.313,-0.125,20.02,11.46,276.5,276.0,277.1,0.0,0.0,0.0,21.3,0.0,60.16,0.0,1219831.0,11.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.83,18.96,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.3,275.0,276.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.004,0.006,0.008,0.009,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.375,346.9,11.93,0.5,3.477,2.0,-1.0,13.61,0.023,0.227,1.0,2.0,0.0,0.0,19.36,19.7,18.76,19.24,18.81,19.07,-126.0,19.63,19.15,28.85
2016-07-03 01:18:00-05:00,-2.8395698,-8.417621,-2.7078726,540609,21.64,0.0,-0.344,-0.129,20.06,11.23,276.2,276.1,277.1,0.0,0.0,0.0,21.31,0.0,60.15,0.0,1219831.0,10.94,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.84,19.0,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.3,274.8,275.4,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.008,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.305,337.6,10.54,0.5,3.477,2.0,-1.0,13.49,-0.015,0.228,1.0,2.0,0.0,0.001,19.42,19.71,18.82,19.24,18.85,19.07,-125.5,19.68,19.23,28.85
2016-07-03 01:19:00-05:00,-2.7324162,-8.417621,-2.7078726,540610,21.65,0.0,-0.369,-0.132,20.09,11.19,276.2,276.0,277.0,0.0,0.0,0.0,21.26,0.0,60.15,0.0,1219831.0,10.85,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.86,19.03,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.006,0.005,0.007,0.008,0.012,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.21,301.1,38.58,0.3,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,19.42,19.79,18.85,19.25,18.85,19.17,-125.9,19.72,19.24,28.85
