TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-07-03 01:20:00-05:00,-2.6252627,-8.417621,-2.7078726,540611,21.67,0.0,-0.368,-0.135,20.15,10.99,276.3,276.1,277.1,0.0,0.0,0.0,21.38,0.0,60.13,0.0,1219831.0,10.78,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.89,19.09,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.3,275.0,275.4,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.008,0.013,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.162,257.3,59.77,0.3,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,19.45,19.81,18.85,19.33,18.89,19.17,-126.1,19.72,19.26,28.85
2016-07-03 01:21:00-05:00,-2.6252627,-8.417621,-2.7078726,540612,21.67,0.0,-0.362,-0.133,20.2,10.64,276.3,276.1,277.2,0.0,0.0,0.0,21.63,0.0,60.18,0.0,1219831.0,10.43,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.95,19.14,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.5,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.008,0.011,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.25,185.3,34.09,0.5,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,19.52,19.87,18.85,19.33,18.95,19.17,-125.9,19.72,19.34,28.85
2016-07-03 01:22:00-05:00,-2.6252627,-8.417621,-2.7078726,540613,21.67,0.0,-0.359,-0.133,20.21,10.26,276.4,276.1,277.1,0.0,0.0,0.0,21.54,0.0,60.2,0.0,1219831.0,10.11,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.96,19.15,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.3,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.008,0.013,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.387,220.4,9.31,0.4,3.477,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,19.52,19.9,18.9,19.41,18.95,19.25,-125.7,19.79,19.34,28.83
2016-07-03 01:23:00-05:00,-2.6252627,-8.417621,-2.7078726,540614,21.67,0.0,-0.342,-0.133,20.19,9.91,276.2,276.2,277.1,0.0,0.0,0.0,21.54,0.0,60.14,0.0,1219831.0,9.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.99,19.18,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.6,275.0,275.8,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.006,0.005,0.008,0.007,0.013,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.447,215.0,6.801,0.6,3.475,2.0,-1.0,13.45,0.004,0.228,1.0,2.0,0.0,0.001,19.58,19.9,18.95,19.43,18.97,19.27,-126.0,19.8,19.34,28.78
2016-07-03 01:24:00-05:00,-2.6252627,-8.417621,-2.7078726,540615,21.67,0.0,-0.364,-0.136,20.24,9.51,276.4,275.9,276.9,0.0,0.0,0.0,21.59,0.0,60.14,0.0,1219831.0,9.48,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.06,19.22,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.1,274.9,275.1,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.53,211.2,7.924,0.7,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,19.61,19.9,18.95,19.43,19.05,19.25,-126.0,19.82,19.37,28.75
2016-07-03 01:25:00-05:00,-2.6252627,-8.417621,-2.7078726,540616,21.67,0.0,-0.358,-0.134,20.26,9.1,276.4,275.7,276.8,0.0,0.0,0.0,21.42,0.0,60.15,0.0,1219831.0,9.03,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.15,19.28,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.1,275.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.004,0.005,0.007,0.009,0.013,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.515,191.3,14.12,0.6,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,19.71,19.98,18.95,19.51,19.09,19.28,-125.2,19.88,19.44,28.75
2016-07-03 01:26:00-05:00,-2.6252627,-8.417621,-2.7078726,540617,21.67,0.0,-0.362,-0.133,20.26,8.6,276.2,276.1,277.1,0.0,0.0,0.0,21.56,0.0,60.15,0.0,1219831.0,8.47,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.17,19.29,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.1,275.0,275.7,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.004,0.005,0.007,0.008,0.012,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.663,185.0,9.77,0.9,3.477,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,19.71,20.0,19.05,19.53,19.21,19.33,-125.8,19.92,19.44,28.75
2016-07-03 01:27:00-05:00,-2.518109,-8.417621,-2.7078726,540618,21.67,0.0,-0.373,-0.134,20.29,8.21,276.5,276.0,277.0,0.0,0.0,0.0,21.23,0.0,60.13,0.0,1219831.0,8.24,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.2,19.32,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.1,275.0,275.8,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.006,0.005,0.007,0.008,0.012,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.623,193.4,9.75,0.8,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,19.71,20.05,19.05,19.54,19.24,19.36,-125.4,19.92,19.44,28.75
2016-07-03 01:28:00-05:00,-2.518109,-8.417621,-2.592644,540619,21.68,0.0,-0.321,-0.137,20.36,8.03,276.5,276.0,277.1,0.0,0.0,0.0,21.19,0.0,60.14,0.0,1219831.0,8.09,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.25,19.38,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.3,275.0,275.6,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.008,0.013,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.887,192.5,5.231,1.1,3.475,2.0,-1.0,13.38,0.004,0.228,3.0,2.0,0.0,0.0,19.74,20.08,19.05,19.56,19.24,19.36,-125.4,19.92,19.53,28.75
2016-07-03 01:29:00-05:00,-2.518109,-8.284008,-2.4774153,540620,21.69,0.0,-0.365,-0.135,20.32,7.98,276.4,276.0,277.0,0.0,0.0,0.0,21.53,0.0,60.15,0.0,1219831.0,7.958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.28,19.39,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.4,275.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.006,0.005,0.007,0.008,0.013,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.93,185.9,8.82,1.2,3.475,2.0,-1.0,13.38,0.004,0.228,3.0,2.0,0.0,0.0,19.81,20.09,19.11,19.62,19.24,19.38,-125.5,19.97,19.53,28.75
2016-07-03 01:30:00-05:00,-2.518109,-8.150394,-2.4774153,540621,21.69,0.0,-0.357,-0.137,20.39,7.894,276.4,276.0,277.0,0.0,0.0,0.0,21.3,0.0,60.14,0.0,1219831.0,7.881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.36,19.46,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.008,0.012,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.822,188.2,7.125,1.1,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,19.81,20.09,19.14,19.62,19.27,19.44,-125.7,20.01,19.53,28.75
2016-07-03 01:31:00-05:00,-2.518109,-8.150394,-2.592644,540622,21.7,0.0,-0.367,-0.136,20.45,7.485,276.1,276.0,277.1,0.0,0.0,0.0,21.51,0.0,60.15,0.0,1219831.0,7.454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.36,19.47,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.6,275.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.683,188.4,12.44,0.9,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,19.81,20.11,19.14,19.62,19.33,19.46,-125.8,20.0,19.53,28.75
2016-07-03 01:32:00-05:00,-2.7324162,-8.417621,-2.7078726,540623,21.7,0.0,-0.351,-0.131,20.44,6.902,276.4,276.0,277.1,0.0,0.0,0.0,21.43,0.0,60.14,0.0,1219831.0,7.073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.36,19.48,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.7,275.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.004,0.005,0.007,0.007,0.012,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.757,173.9,11.47,1.1,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,19.86,20.13,19.14,19.62,19.27,19.44,-125.6,20.01,19.53,28.75
2016-07-03 01:33:00-05:00,-2.9467232,-8.417621,-2.7078726,540624,21.7,0.0,-0.34,-0.135,20.47,6.28,276.3,276.1,277.2,0.0,0.0,0.0,21.64,0.0,60.14,0.0,1219831.0,6.443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.4,19.5,0.029,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.5,274.8,275.5,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.007,0.012,0.009,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.308,153.1,25.48,0.7,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,19.9,20.19,19.14,19.62,19.24,19.46,-125.6,20.01,19.53,28.74
2016-07-03 01:34:00-05:00,-2.9467232,-8.684847,-2.8231013,540625,21.7,0.0,-0.336,-0.137,20.45,5.858,276.4,276.3,277.4,0.0,0.0,0.0,21.75,0.0,60.14,0.0,1219831.0,5.978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.39,19.47,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.004,0.005,0.007,0.007,0.012,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.31,142.4,42.1,0.7,3.475,2.0,-1.0,13.46,0.004,0.228,1.0,2.0,0.0,0.001,19.85,20.17,19.14,19.62,19.24,19.46,-125.8,19.99,19.51,28.74
2016-07-03 01:35:00-05:00,-2.9467232,-8.952073,-3.1687868,540626,21.7,0.0,-0.363,-0.137,20.45,5.432,276.6,276.1,277.2,0.0,0.0,0.0,21.53,0.0,60.15,0.0,1219831.0,5.708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.37,19.45,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.009,0.012,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.287,165.0,44.81,0.7,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,19.81,20.09,19.14,19.53,19.24,19.39,-125.6,19.9,19.44,28.67
2016-07-03 01:36:00-05:00,-2.9467232,-8.952073,-3.1687868,540627,21.72,0.0,-0.357,-0.131,20.4,5.148,277.7,277.2,278.3,0.0,0.0,0.0,21.47,0.0,60.14,0.0,1219831.0,5.356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.31,19.4,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.8,275.9,276.9,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.004,0.006,0.006,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.598,106.8,10.74,0.8,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,19.76,20.09,19.09,19.53,19.24,19.36,-125.7,19.92,19.42,28.66
2016-07-03 01:37:00-05:00,-2.9467232,-8.952073,-3.1687868,540628,21.72,0.0,-0.363,-0.135,20.35,4.987,277.7,277.6,278.6,0.0,0.0,0.0,21.77,0.0,60.14,0.0,1219831.0,5.266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.2,19.34,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.007,0.013,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.632,90.1,9.12,0.9,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,19.71,20.06,19.05,19.48,19.16,19.33,-125.5,19.9,19.34,28.66
2016-07-03 01:38:00-05:00,-2.9467232,-8.952073,-3.1687868,540629,21.72,0.0,-0.348,-0.134,20.35,4.983,277.9,277.5,278.4,0.0,0.0,0.0,21.36,0.0,60.14,0.0,1219831.0,5.255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.1,19.27,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.004,0.005,0.007,0.007,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.542,82.4,15.86,0.7,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,19.63,19.97,19.05,19.43,19.11,19.33,-125.6,19.83,19.34,28.66
2016-07-03 01:39:00-05:00,-3.268184,-9.219298,-3.1687868,540630,21.72,0.0,-0.331,-0.135,20.24,4.961,277.8,277.5,278.5,0.0,0.0,0.0,21.46,0.0,60.22,0.0,1219831.0,5.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.04,19.2,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.004,0.005,0.007,0.007,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.642,63.14,7.275,0.8,3.475,2.0,-1.0,13.45,-0.014,0.228,1.0,2.0,0.0,0.001,19.6,19.9,18.95,19.4,19.05,19.27,-125.4,19.8,19.34,28.66
2016-07-03 01:40:00-05:00,-3.268184,-9.352912,-3.1687868,540631,21.72,0.0,-0.359,-0.137,20.17,4.788,277.9,277.4,278.4,0.0,0.0,0.0,21.44,0.0,60.18,0.0,1219831.0,5.135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.96,19.13,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.012,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.657,45.99,3.342,0.7,3.475,2.0,-1.0,13.57,0.022,0.229,3.0,2.0,0.0,0.0,19.52,19.85,18.93,19.33,18.95,19.23,-125.6,19.72,19.24,28.66
2016-07-03 01:41:00-05:00,-3.268184,-9.352912,-3.399244,540632,21.72,0.0,-0.347,-0.135,20.12,4.686,277.8,277.6,278.5,0.0,0.0,0.0,21.77,0.0,60.14,0.0,1219831.0,4.892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.91,19.08,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.008,0.013,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.398,50.29,9.99,0.6,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,19.49,19.81,18.85,19.3,18.95,19.2,-126.1,19.72,19.21,28.62
2016-07-03 01:42:00-05:00,-3.268184,-9.352912,-3.5144727,540633,21.72,0.0,-0.366,-0.137,20.08,4.501,277.8,277.6,278.5,0.0,0.0,0.0,21.72,0.0,60.13,0.0,1219831.0,4.763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.93,19.01,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.008,0.012,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.19,73.2,23.78,0.3,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,19.42,19.74,18.85,19.24,18.85,19.14,-126.1,19.65,19.16,28.56
2016-07-03 01:43:00-05:00,-3.268184,-9.620137,-3.5144727,540634,21.72,0.0,-0.354,-0.138,20.08,4.552,277.8,277.5,278.5,0.0,0.0,0.0,21.41,0.0,60.14,0.0,1219831.0,4.757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.96,18.96,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.006,0.005,0.007,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.057,261.8,61.56,0.2,3.477,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,19.33,19.71,18.77,19.24,18.85,19.09,-126.3,19.61,19.13,28.56
2016-07-03 01:44:00-05:00,-3.589645,-9.887364,-3.5144727,540635,21.72,0.0,-0.363,-0.136,20.06,4.951,277.9,277.5,278.5,0.0,0.0,0.0,21.36,0.0,60.2,0.0,1219831.0,5.274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.99,18.95,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.008,0.013,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.115,226.0,56.89,0.2,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,19.33,19.66,18.76,19.14,18.79,19.01,-125.9,19.56,19.05,28.56
2016-07-03 01:45:00-05:00,-3.589645,-10.15459,-3.5144727,540636,21.7,0.0,-0.325,-0.139,20.11,5.947,278.1,277.5,278.5,0.0,0.0,0.0,21.55,0.0,60.19,0.0,1219831.0,6.132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.0,18.93,0.031,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.11,172.1,44.74,0.3,3.475,2.0,-1.0,13.12,-0.015,0.23,1.0,2.0,0.0,0.002,19.33,19.61,18.69,19.14,18.76,18.99,-126.2,19.53,19.05,28.56
2016-07-03 01:46:00-05:00,-3.589645,-10.288203,-3.5144727,540637,21.7,0.0,-0.363,-0.141,20.13,6.974,278.0,277.9,278.8,0.0,0.0,0.0,21.5,0.0,60.23,0.0,1219831.0,7.111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.99,18.88,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.008,0.012,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.097,238.1,82.0,0.2,3.475,2.0,-1.0,13.44,0.022,0.229,3.0,2.0,0.0,0.001,19.33,19.61,18.66,19.14,18.76,18.93,-126.1,19.53,19.05,28.56
2016-07-03 01:47:00-05:00,-3.268184,-10.15459,-3.5144727,540638,21.7,0.0,-0.35,-0.143,20.14,7.326,278.3,277.7,278.6,0.0,0.0,0.0,21.46,0.0,60.22,0.0,1219831.0,7.374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.0,18.89,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.1,277.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.012,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.093,312.9,87.5,0.2,3.475,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,19.33,19.61,18.7,19.14,18.76,18.99,-126.3,19.53,19.05,28.5
2016-07-03 01:48:00-05:00,-3.268184,-9.887364,-3.5144727,540639,21.7,0.0,-0.366,-0.144,20.06,7.302,278.2,277.5,278.5,0.0,0.0,0.0,21.2,0.0,60.14,0.0,1219831.0,7.256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.02,18.9,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.004,0.005,0.007,0.008,0.012,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.248,39.96,24.09,0.3,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,19.33,19.61,18.74,19.14,18.76,18.98,-125.9,19.5,19.05,28.46
2016-07-03 01:49:00-05:00,-3.268184,-9.753751,-3.5144727,540640,21.7,0.0,-0.371,-0.141,20.01,7.409,278.2,277.7,278.7,0.0,0.0,0.0,21.45,0.0,60.14,0.0,1219831.0,7.433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.04,18.89,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.1,277.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.007,0.012,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.303,29.47,5.768,0.4,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,19.33,19.61,18.76,19.14,18.76,19.01,-126.2,19.53,19.05,28.46
2016-07-03 01:50:00-05:00,-3.268184,-9.753751,-3.5144727,540641,21.7,0.0,-0.377,-0.142,19.99,7.41,278.0,277.7,278.6,0.0,0.0,0.0,21.51,0.0,60.14,0.0,1219831.0,7.484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.02,18.89,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.004,0.005,0.007,0.007,0.012,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.24,39.74,8.93,0.3,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,19.33,19.61,18.74,19.14,18.76,19.04,-126.5,19.58,19.05,28.46
2016-07-03 01:51:00-05:00,-3.268184,-9.620137,-3.5144727,540642,21.7,0.0,-0.319,-0.143,19.95,7.183,278.1,277.8,278.7,0.0,0.0,0.0,21.28,0.0,60.14,0.0,1219831.0,7.226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.0,18.92,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.23,46.93,9.64,0.3,3.477,2.0,-1.0,13.38,-0.004,0.228,1.0,2.0,0.0,0.001,19.33,19.61,18.74,19.14,18.76,19.0,-125.9,19.57,19.05,28.46
2016-07-03 01:52:00-05:00,-3.268184,-9.352912,-3.5144727,540643,21.7,0.0,-0.367,-0.145,19.99,6.884,277.7,277.0,278.1,0.0,0.0,0.0,21.19,0.0,60.13,0.0,1219831.0,7.148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.0,18.9,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.1,276.0,276.4,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.012,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.2,67.09,7.262,0.3,3.475,2.0,-1.0,13.5,0.012,0.228,3.0,2.0,0.0,0.001,19.33,19.61,18.76,19.14,18.76,19.0,-126.0,19.61,19.05,28.46
2016-07-03 01:53:00-05:00,-3.268184,-9.352912,-3.5144727,540644,21.7,0.0,-0.369,-0.137,19.98,6.787,277.6,277.0,278.0,0.0,0.0,0.0,21.27,0.0,60.15,0.0,1219831.0,7.087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.0,18.89,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,276.0,276.5,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.008,0.012,0.008,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.223,81.7,10.72,0.4,3.477,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,19.33,19.61,18.74,19.14,18.76,19.07,-126.2,19.6,19.05,28.46
2016-07-03 01:54:00-05:00,-3.268184,-9.352912,-3.5144727,540645,21.69,0.0,-0.363,-0.135,19.98,6.741,277.4,277.1,278.1,0.0,0.0,0.0,21.72,0.0,60.16,0.0,1219831.0,7.075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.99,18.89,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,276.0,276.5,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.007,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.26,88.0,11.16,0.3,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,19.33,19.61,18.73,19.14,18.76,19.06,-126.3,19.61,19.05,28.46
2016-07-03 01:55:00-05:00,-3.268184,-9.352912,-3.5144727,540646,21.69,0.0,-0.354,-0.134,19.95,6.724,277.3,277.1,278.1,0.0,0.0,0.0,21.41,0.0,60.19,0.0,1219831.0,7.054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.97,18.87,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.2,276.0,277.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.004,0.005,0.007,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.315,85.1,9.39,0.5,3.477,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,19.29,19.61,18.74,19.14,18.77,19.05,-126.0,19.56,19.05,28.43
2016-07-03 01:56:00-05:00,-3.268184,-9.352912,-3.5144727,540647,21.69,0.0,-0.355,-0.133,19.96,6.578,277.4,277.0,278.1,0.0,0.0,0.0,21.35,0.0,60.21,0.0,1219831.0,6.839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.93,18.85,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.5,276.0,277.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.007,0.011,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.38,69.72,10.13,0.5,3.477,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,19.23,19.61,18.76,19.14,18.76,18.99,-126.2,19.51,19.05,28.37
2016-07-03 01:57:00-05:00,-3.268184,-9.352912,-3.5144727,540648,21.68,0.0,-0.305,-0.132,19.99,6.316,277.6,277.0,278.0,0.0,0.0,0.0,21.41,0.0,60.21,0.0,1219831.0,6.538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.92,18.85,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.9,276.0,277.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.004,0.005,0.007,0.007,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.488,48.76,5.94,0.6,3.475,2.0,-1.0,13.46,0.004,0.228,1.0,2.0,0.0,0.001,19.23,19.61,18.72,19.14,18.74,18.98,-126.8,19.5,19.05,28.37
2016-07-03 01:58:00-05:00,-3.268184,-9.352912,-3.2840157,540649,21.67,0.0,-0.36,-0.134,20.04,6.088,277.6,277.2,278.2,0.0,0.0,0.0,21.31,0.0,60.14,0.0,1219831.0,6.381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.88,18.84,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.007,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.468,35.93,5.568,0.6,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,19.23,19.61,18.66,19.14,18.69,18.99,-126.0,19.53,19.05,28.37
2016-07-03 01:59:00-05:00,-3.268184,-9.352912,-3.1687868,540650,21.67,0.0,-0.364,-0.135,20.0,6.066,277.6,277.1,278.1,0.0,0.0,0.0,21.2,0.0,60.13,0.0,1219831.0,6.323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.9,18.84,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.007,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.548,23.42,5.753,0.7,3.477,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,19.23,19.55,18.66,19.14,18.66,18.98,-126.0,19.51,19.05,28.37
2016-07-03 02:00:00-05:00,-3.268184,-9.352912,-3.1687868,540651,21.67,0.0,-0.362,-0.134,20.09,6.193,277.5,277.0,278.1,0.0,0.0,0.0,21.32,0.0,60.14,0.0,1219831.0,6.465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.9,18.83,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.007,0.011,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.593,15.98,8.25,0.7,3.477,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,19.23,19.52,18.66,19.14,18.66,18.96,-126.3,19.52,19.05,28.37
2016-07-03 02:01:00-05:00,-3.1610305,-9.352912,-3.1687868,540652,21.67,0.0,-0.369,-0.133,20.18,6.451,277.5,277.2,278.2,0.0,0.0,0.0,21.26,0.0,60.16,0.0,1219831.0,6.642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.86,18.81,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.004,0.005,0.007,0.007,0.011,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.512,10.18,10.23,0.7,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,19.23,19.52,18.66,19.11,18.66,18.98,-126.6,19.51,19.05,28.35
2016-07-03 02:02:00-05:00,-2.9467232,-8.952073,-3.1687868,540653,21.67,0.0,-0.344,-0.129,20.26,6.602,277.6,277.2,278.1,0.0,0.0,0.0,21.24,0.0,60.14,0.0,1219831.0,6.833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.83,18.8,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.007,0.012,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.343,358.9,12.56,0.6,3.475,2.0,-1.0,13.46,-0.014,0.228,1.0,2.0,0.0,0.001,19.23,19.52,18.66,19.12,18.66,18.98,-126.7,19.53,19.07,28.35
2016-07-03 02:03:00-05:00,-2.9467232,-8.952073,-3.1687868,540654,21.67,0.0,-0.359,-0.126,20.29,6.507,277.4,277.2,278.2,0.0,0.0,0.0,21.67,0.0,60.15,0.0,1219831.0,6.783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.85,18.81,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.6,276.0,277.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.313,345.5,13.81,0.5,3.475,2.0,-1.0,13.57,0.022,0.229,3.0,2.0,0.0,0.0,19.23,19.54,18.66,19.12,18.66,18.98,-126.7,19.53,19.15,28.32
2016-07-03 02:04:00-05:00,-2.9467232,-8.952073,-3.1687868,540655,21.67,0.0,-0.357,-0.126,20.31,6.355,277.5,277.3,278.3,0.0,0.0,0.0,21.63,0.0,60.15,0.0,1219831.0,6.616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.88,18.83,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.004,0.005,0.007,0.007,0.011,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.115,307.1,40.0,0.2,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,19.23,19.57,18.66,19.14,18.66,18.98,-126.9,19.55,19.15,28.27
2016-07-03 02:05:00-05:00,-2.9467232,-8.952073,-3.1687868,540656,21.67,0.0,-0.349,-0.131,20.28,6.315,277.6,277.1,278.0,0.0,0.0,0.0,21.5,0.0,60.22,0.0,1219831.0,6.549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.92,18.84,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.6,276.0,277.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.008,0.013,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.107,311.3,48.19,0.3,3.477,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,19.23,19.61,18.66,19.14,18.66,18.98,-126.4,19.63,19.15,28.27
2016-07-03 02:06:00-05:00,-2.9467232,-9.352912,-3.1687868,540657,21.67,0.0,-0.362,-0.134,20.28,6.109,277.5,277.1,278.0,0.0,0.0,0.0,21.42,0.0,60.21,0.0,1219831.0,6.411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.97,18.84,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.1,276.0,277.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.005,0.004,0.007,0.007,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.09,313.0,49.2,0.2,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,19.23,19.61,18.66,19.14,18.66,18.98,-126.3,19.61,19.1,28.27
2016-07-03 02:07:00-05:00,-3.1610305,-9.352912,-3.1687868,540658,21.67,0.0,-0.371,-0.134,20.29,6.005,277.2,277.0,278.0,0.0,0.0,0.0,21.21,0.0,60.15,0.0,1219831.0,6.123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.98,18.84,0.031,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,276.0,276.7,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.122,354.0,45.35,0.2,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,19.23,19.61,18.68,19.14,18.66,18.98,-126.3,19.61,19.05,28.27
2016-07-03 02:08:00-05:00,-3.268184,-9.352912,-3.1687868,540659,21.67,0.0,-0.317,-0.129,20.25,5.986,277.2,277.0,278.0,0.0,0.0,0.0,21.42,0.0,60.15,0.0,1219831.0,6.157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.93,18.82,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,276.0,276.1,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.006,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.305,71.54,10.61,0.4,3.475,2.0,-1.0,13.39,0.004,0.229,3.0,2.0,0.0,0.0,19.23,19.53,18.66,19.11,18.66,18.96,-126.6,19.51,19.05,28.27
2016-07-03 02:09:00-05:00,-3.268184,-9.352912,-3.1687868,540660,21.67,0.0,-0.353,-0.129,20.22,6.253,277.3,277.1,278.1,0.0,0.0,0.0,21.75,0.0,60.14,0.0,1219831.0,6.519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.91,18.79,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.2,276.0,276.4,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.007,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.345,51.19,10.75,0.5,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,19.23,19.52,18.66,19.06,18.66,18.96,-126.5,19.53,19.05,28.27
2016-07-03 02:10:00-05:00,-3.268184,-9.352912,-3.2840157,540661,21.67,0.0,-0.36,-0.131,20.19,6.783,277.3,277.2,278.1,0.0,0.0,0.0,21.77,0.0,60.14,0.0,1219831.0,7.046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.92,18.79,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.9,276.0,277.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.011,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.267,39.93,11.22,0.4,3.477,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,19.23,19.52,18.66,19.08,18.66,18.98,-126.7,19.53,19.05,28.22
2016-07-03 02:11:00-05:00,-3.268184,-9.352912,-3.2840157,540662,21.67,0.0,-0.359,-0.133,20.19,7.184,277.6,277.1,278.1,0.0,0.0,0.0,21.54,0.0,60.2,0.0,1219831.0,7.268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.93,18.8,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.135,61.33,15.45,0.2,3.477,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,19.23,19.52,18.66,19.13,18.66,18.96,-126.4,19.53,19.04,28.19
2016-07-03 02:12:00-05:00,-3.268184,-9.352912,-3.1687868,540663,21.67,0.0,-0.352,-0.132,20.21,7.359,277.5,277.2,278.2,0.0,0.0,0.0,21.42,0.0,60.22,0.0,1219831.0,7.385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.95,18.82,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.008,0.011,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.143,61.47,24.67,0.3,3.477,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,19.23,19.52,18.66,19.14,18.66,18.96,-126.3,19.53,19.05,28.18
2016-07-03 02:13:00-05:00,-3.268184,-9.352912,-3.1687868,540664,21.67,0.0,-0.322,-0.136,20.25,7.408,277.5,277.2,278.1,0.0,0.0,0.0,21.45,0.0,60.22,0.0,1219831.0,7.42,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.98,18.84,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.003,0.005,0.006,0.007,0.012,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.152,108.3,60.53,0.3,3.477,2.0,-1.0,13.5,0.003,0.229,1.0,2.0,0.0,0.001,19.23,19.54,18.66,19.14,18.66,18.98,-126.3,19.52,19.05,28.18
2016-07-03 02:14:00-05:00,-3.268184,-9.352912,-3.1687868,540665,21.67,0.0,-0.368,-0.138,20.26,7.717,277.5,277.1,278.1,0.0,0.0,0.0,21.63,0.0,60.14,0.0,1219831.0,7.819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.0,18.85,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.007,0.011,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.117,217.3,31.86,0.2,3.477,2.0,-1.0,13.62,0.005,0.229,3.0,2.0,0.0,0.0,19.23,19.61,18.66,19.13,18.68,18.98,-126.6,19.53,19.05,28.18
2016-07-03 02:15:00-05:00,-3.053877,-9.352912,-3.1687868,540666,21.67,0.0,-0.349,-0.14,20.29,8.43,277.3,277.0,278.0,0.0,0.0,0.0,21.19,0.0,60.13,0.0,1219831.0,8.49,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.01,18.87,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.1,276.0,276.5,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.007,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.09,295.2,80.8,0.1,3.477,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,19.23,19.61,18.66,19.14,18.74,18.98,-126.8,19.53,19.05,28.18
2016-07-03 02:16:00-05:00,-2.9467232,-9.352912,-3.1687868,540667,21.67,0.0,-0.372,-0.142,20.3,9.15,277.3,277.0,278.1,0.0,0.0,0.0,21.18,0.0,60.13,0.0,1219831.0,9.27,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.09,18.91,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.3,276.0,277.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.006,0.011,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.195,225.7,33.09,0.4,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,19.31,19.66,18.71,19.14,18.76,19.04,-126.6,19.56,19.08,28.18
2016-07-03 02:17:00-05:00,-2.9467232,-9.085686,-3.1687868,540668,21.67,0.0,-0.358,-0.134,20.32,9.53,277.3,277.1,278.1,0.0,0.0,0.0,21.21,0.0,60.13,0.0,1219831.0,9.57,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.12,18.95,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.9,276.0,277.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.007,0.011,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.3,253.9,15.97,0.4,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,19.34,19.71,18.76,19.24,18.84,19.06,-126.9,19.63,19.15,28.18
2016-07-03 02:18:00-05:00,-2.9467232,-8.952073,-3.1687868,540669,21.67,0.0,-0.325,-0.133,20.34,9.56,277.3,277.1,278.1,0.0,0.0,0.0,21.66,0.0,60.14,0.0,1219831.0,9.57,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.12,18.98,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.1,276.0,277.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.007,0.012,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.2,310.9,34.92,0.4,3.475,2.0,-1.0,13.62,0.005,0.229,3.0,2.0,0.0,0.0,19.42,19.71,18.76,19.24,18.85,19.06,-126.4,19.63,19.17,28.18
2016-07-03 02:19:00-05:00,-2.9467232,-8.952073,-3.1687868,540670,21.67,0.0,-0.354,-0.132,20.33,9.68,277.4,277.0,278.0,0.0,0.0,0.0,21.46,0.0,60.14,0.0,1219831.0,9.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.11,19.0,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.2,276.0,276.9,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.538,297.1,4.721,0.7,3.475,2.0,-1.0,13.4,0.003,0.229,1.0,2.0,0.0,0.001,19.42,19.76,18.82,19.24,18.85,19.07,-126.1,19.68,19.24,28.16
2016-07-03 02:20:00-05:00,-2.9467232,-8.952073,-3.1687868,540671,21.67,0.0,-0.362,-0.131,20.24,10.15,277.4,277.1,278.1,0.0,0.0,0.0,21.44,0.0,60.14,0.0,1219831.0,10.05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.11,19.05,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.007,0.011,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.612,308.6,5.638,0.8,3.477,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,19.52,19.81,18.85,19.3,18.85,19.16,-126.3,19.71,19.24,28.08
2016-07-03 02:21:00-05:00,-2.9467232,-8.952073,-3.1687868,540672,21.67,0.0,-0.357,-0.13,20.16,10.83,277.5,277.2,278.2,0.0,0.0,0.0,21.36,0.0,60.14,0.0,1219831.0,10.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.07,19.09,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.007,0.011,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.762,288.5,3.598,0.9,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,19.52,19.81,18.85,19.33,18.95,19.16,-126.4,19.72,19.28,28.08
2016-07-03 02:22:00-05:00,-2.9467232,-8.952073,-3.1687868,540673,21.67,0.0,-0.347,-0.127,20.21,11.48,277.4,277.1,278.1,0.0,0.0,0.0,21.43,0.0,60.15,0.0,1219831.0,11.36,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.0,19.13,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.8,276.0,277.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.006,0.012,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.953,277.3,2.698,1.1,3.474,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,19.55,19.82,18.9,19.35,18.95,19.17,-126.2,19.72,19.34,28.08
2016-07-03 02:23:00-05:00,-2.9467232,-8.952073,-3.1687868,540674,21.67,0.0,-0.35,-0.126,20.22,12.04,277.5,277.1,278.2,0.0,0.0,0.0,21.22,0.0,60.14,0.0,1219831.0,11.95,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.95,19.16,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.007,0.011,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.918,265.9,2.713,1.0,3.474,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,19.61,19.9,18.95,19.43,19.03,19.25,-126.0,19.74,19.39,28.08
2016-07-03 02:24:00-05:00,-2.9467232,-8.8184595,-3.0535583,540675,21.67,0.0,-0.291,-0.13,20.18,12.27,277.3,277.1,278.1,0.0,0.0,0.0,21.3,0.0,60.14,0.0,1219831.0,12.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.95,19.19,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.6,276.0,276.7,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.007,0.011,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.813,260.9,7.075,1.0,3.475,2.0,-1.0,13.35,0.004,0.229,3.0,2.0,0.0,0.001,19.61,19.9,18.95,19.43,19.09,19.27,-125.9,19.8,19.44,28.08
2016-07-03 02:25:00-05:00,-2.9467232,-8.952073,-2.9383297,540676,21.67,0.0,-0.354,-0.13,20.12,12.17,277.3,277.0,278.0,0.0,0.0,0.0,21.2,0.0,60.13,0.0,1219831.0,11.99,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.96,19.22,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,276.0,276.3,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.004,0.004,0.007,0.006,0.011,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.793,274.8,9.34,1.1,3.475,2.0,-1.0,13.62,0.005,0.229,3.0,2.0,0.0,0.0,19.7,19.9,19.05,19.48,19.19,19.33,-125.5,19.82,19.44,28.08
2016-07-03 02:26:00-05:00,-2.9467232,-8.952073,-2.9383297,540677,21.68,0.0,-0.349,-0.129,20.08,11.73,276.9,276.7,277.6,0.0,0.0,0.0,21.51,0.0,60.21,0.0,1219831.0,11.67,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.97,19.24,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.3,276.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.798,291.7,9.34,1.1,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,19.71,19.92,19.05,19.53,19.24,19.36,-126.3,19.84,19.47,28.06
2016-07-03 02:27:00-05:00,-2.9467232,-8.952073,-3.0535583,540678,21.68,0.0,-0.325,-0.129,20.04,11.14,276.7,276.4,277.5,0.0,0.0,0.0,21.42,0.0,60.14,0.0,1219831.0,11.03,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.97,19.28,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.007,0.01,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.842,301.8,14.81,1.2,3.477,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,19.71,20.0,19.06,19.53,19.25,19.35,-126.0,19.92,19.53,28.06
2016-07-03 02:28:00-05:00,-2.9467232,-8.952073,-3.0535583,540679,21.69,0.0,-0.363,-0.129,20.0,10.59,276.7,276.4,277.4,0.0,0.0,0.0,21.77,0.0,60.14,0.0,1219831.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.98,19.31,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.763,306.5,8.2,1.0,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,19.73,20.0,19.11,19.59,19.24,19.38,-126.2,19.92,19.53,27.98
2016-07-03 02:29:00-05:00,-2.9467232,-8.952073,-3.1687868,540680,21.69,0.0,-0.306,-0.133,20.0,10.17,276.3,276.5,277.5,0.0,0.0,0.0,21.61,0.0,60.15,0.0,1219831.0,10.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.98,19.33,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.004,0.005,0.005,0.006,0.011,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.503,330.1,15.88,0.8,3.475,2.0,-1.0,13.62,0.022,0.229,3.0,2.0,0.0,0.0,19.79,20.0,19.14,19.61,19.24,19.46,-126.0,19.92,19.53,27.98
2016-07-03 02:30:00-05:00,-2.9467232,-8.952073,-3.1687868,540681,21.69,0.0,-0.305,-0.136,20.0,9.62,276.6,276.5,277.5,0.0,0.0,0.0,21.47,0.0,60.19,0.0,1219831.0,9.63,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.0,19.35,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.006,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.633,327.7,5.197,0.8,3.475,2.0,-1.0,13.27,-0.013,0.229,1.0,2.0,0.0,0.001,19.81,20.0,19.14,19.62,19.24,19.44,-125.0,19.92,19.53,27.98
2016-07-03 02:31:00-05:00,-2.9467232,-8.952073,-3.1687868,540682,21.69,0.0,-0.366,-0.138,19.99,9.01,276.5,276.6,277.6,0.0,0.0,0.0,21.69,0.0,60.14,0.0,1219831.0,9.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.03,19.35,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.005,0.004,0.005,0.008,0.011,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.483,344.6,23.63,0.9,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,19.81,20.0,19.12,19.61,19.26,19.46,-125.0,19.92,19.53,27.98
2016-07-03 02:32:00-05:00,-2.9467232,-8.952073,-3.1687868,540683,21.7,0.0,-0.371,-0.14,19.97,8.34,276.9,276.3,277.5,0.0,0.0,0.0,21.34,0.0,60.18,0.0,1219831.0,8.42,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.04,19.31,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.011,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.383,10.82,20.7,0.7,3.474,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,19.74,20.0,19.11,19.6,19.25,19.38,-125.5,19.92,19.45,27.95
2016-07-03 02:33:00-05:00,-2.9467232,-8.952073,-3.1687868,540684,21.7,0.0,-0.366,-0.142,19.94,7.553,276.7,276.6,277.6,0.0,0.0,0.0,21.55,0.0,60.22,0.0,1219831.0,7.685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.0,19.28,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.006,0.012,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.485,48.24,21.38,0.7,3.474,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,19.71,20.0,19.08,19.53,19.21,19.36,-125.6,19.92,19.44,27.89
2016-07-03 02:34:00-05:00,-2.9467232,-8.952073,-3.1687868,540685,21.7,0.0,-0.363,-0.141,19.97,6.8,276.9,276.6,277.6,0.0,0.0,0.0,21.49,0.0,60.22,0.0,1219831.0,7.083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.0,19.27,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.007,0.01,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.553,24.69,10.67,0.8,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,19.71,19.9,19.05,19.53,19.14,19.36,-125.6,19.92,19.44,27.89
2016-07-03 02:35:00-05:00,-2.9467232,-9.219298,-3.1687868,540686,21.7,0.0,-0.341,-0.14,20.01,6.511,276.9,276.6,277.6,0.0,0.0,0.0,21.68,0.0,60.16,0.0,1219831.0,6.821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.0,19.23,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.007,0.011,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.657,6.168,11.8,0.9,3.475,2.0,-1.0,13.49,0.003,0.229,1.0,2.0,0.0,0.001,19.65,19.9,19.05,19.51,19.14,19.36,-125.5,19.82,19.44,27.89
2016-07-03 02:36:00-05:00,-2.9467232,-9.352912,-3.1687868,540687,21.7,0.0,-0.355,-0.142,20.01,6.604,276.5,276.1,277.1,0.0,0.0,0.0,21.59,0.0,60.13,0.0,1219831.0,7.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.98,19.2,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.3,275.0,276.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.007,0.011,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.615,4.678,10.98,0.9,3.475,2.0,-1.0,13.62,0.005,0.229,3.0,2.0,0.0,0.0,19.61,19.9,18.98,19.46,19.09,19.33,-125.3,19.77,19.39,27.89
2016-07-03 02:37:00-05:00,-3.053877,-9.352912,-3.1687868,540688,21.7,0.0,-0.359,-0.144,20.04,6.393,276.2,276.1,277.1,0.0,0.0,0.0,21.76,0.0,60.14,0.0,1219831.0,6.69,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.97,19.18,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.7,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.006,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.77,2.391,6.812,1.0,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,19.61,19.87,18.95,19.43,19.05,19.27,-125.6,19.8,19.34,27.89
2016-07-03 02:38:00-05:00,-3.053877,-9.352912,-3.1687868,540689,21.7,0.0,-0.373,-0.145,20.06,5.809,276.6,275.9,276.9,0.0,0.0,0.0,21.58,0.0,60.14,0.0,1219831.0,6.121,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.97,19.14,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.3,275.0,275.9,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.006,0.011,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.738,14.13,7.377,0.9,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,19.52,19.81,18.95,19.43,19.01,19.25,-126.2,19.72,19.34,27.8
2016-07-03 02:39:00-05:00,-3.268184,-9.352912,-3.1687868,540690,21.7,0.0,-0.371,-0.145,20.05,5.487,276.5,275.9,277.0,0.0,0.0,0.0,21.38,0.0,60.18,0.0,1219831.0,5.857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.96,19.1,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.9,275.0,276.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.572,9.55,10.93,0.7,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,19.52,19.78,18.92,19.37,18.95,19.21,-126.2,19.72,19.34,27.79
