TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-07-03 02:40:00-05:00,-3.268184,-9.352912,-3.1687868,540691,21.7,0.0,-0.334,-0.142,20.1,5.605,276.4,275.9,277.0,0.0,0.0,0.0,21.37,0.0,60.21,0.0,1219831.0,5.919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.94,19.05,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.5,275.0,276.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.007,0.011,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.387,0.897,17.01,0.8,3.475,2.0,-1.0,13.62,0.005,0.229,3.0,2.0,0.0,0.0,19.47,19.72,18.85,19.33,18.95,19.14,-126.2,19.71,19.34,27.79
2016-07-03 02:41:00-05:00,-3.268184,-9.352912,-3.1687868,540692,21.7,0.0,-0.35,-0.134,20.11,6.199,276.4,276.1,277.2,0.0,0.0,0.0,21.7,0.0,60.17,0.0,1219831.0,6.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.93,19.02,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.9,275.0,276.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.007,0.012,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.217,41.05,75.99,0.6,3.475,2.0,-1.0,13.4,0.003,0.229,1.0,2.0,0.0,0.001,19.42,19.71,18.85,19.3,18.85,19.14,-126.9,19.69,19.24,27.79
2016-07-03 02:42:00-05:00,-3.268184,-9.352912,-3.1687868,540693,21.7,0.0,-0.356,-0.136,20.12,7.168,276.6,275.9,277.0,0.0,0.0,0.0,21.33,0.0,60.13,0.0,1219831.0,7.372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.96,19.0,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.4,275.0,276.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.007,0.011,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.193,349.1,30.7,0.4,3.477,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,19.42,19.71,18.85,19.24,18.85,19.12,-126.3,19.63,19.24,27.71
2016-07-03 02:43:00-05:00,-3.268184,-9.352912,-3.1687868,540694,21.7,0.0,-0.367,-0.138,20.14,8.57,276.1,275.9,277.1,0.0,0.0,0.0,21.62,0.0,60.14,0.0,1219831.0,8.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.99,19.01,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,276.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.007,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.298,15.35,32.26,0.6,3.477,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,19.42,19.71,18.85,19.24,18.85,19.09,-126.0,19.61,19.23,27.69
2016-07-03 02:44:00-05:00,-3.268184,-9.352912,-3.1687868,540695,21.7,0.0,-0.356,-0.14,20.17,10.44,276.0,275.9,277.0,0.0,0.0,0.0,21.64,0.0,60.14,0.0,1219831.0,10.32,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.0,19.03,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.5,275.4,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.007,0.011,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.26,240.7,54.73,0.5,3.474,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,19.42,19.71,18.85,19.25,18.9,19.11,-126.5,19.66,19.24,27.69
2016-07-03 02:45:00-05:00,-3.053877,-9.352912,-3.1687868,540696,21.7,0.0,-0.364,-0.138,20.18,11.98,276.3,275.9,277.0,0.0,0.0,0.0,21.26,0.0,60.14,0.0,1219831.0,11.83,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.99,19.07,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.7,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.006,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.463,207.7,13.3,0.7,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,19.45,19.73,18.85,19.33,18.95,19.15,-126.6,19.72,19.31,27.69
2016-07-03 02:46:00-05:00,-2.9467232,-9.085686,-3.1687868,540697,21.7,0.0,-0.323,-0.139,20.15,12.5,276.6,275.9,276.9,0.0,0.0,0.0,21.38,0.0,60.14,0.0,1219831.0,12.34,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.0,19.13,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.4,275.0,276.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.006,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.602,231.4,6.885,0.8,3.475,2.0,-1.0,13.34,0.004,0.228,3.0,2.0,0.0,0.001,19.52,19.81,18.85,19.35,19.01,19.19,-126.5,19.72,19.34,27.69
2016-07-03 02:47:00-05:00,-2.9467232,-8.952073,-3.1687868,540698,21.7,0.0,-0.365,-0.141,20.15,12.22,276.4,276.0,276.9,0.0,0.0,0.0,21.63,0.0,60.18,0.0,1219831.0,12.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.05,19.16,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.1,275.0,275.2,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.004,0.003,0.006,0.006,0.012,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.41,227.8,6.274,0.6,3.475,2.0,-1.0,13.62,0.005,0.229,3.0,2.0,0.0,0.0,19.54,19.81,18.93,19.43,19.08,19.27,-126.0,19.69,19.34,27.69
2016-07-03 02:48:00-05:00,-2.9467232,-8.952073,-3.1687868,540699,21.7,0.0,-0.344,-0.143,20.19,11.82,276.2,276.0,277.0,0.0,0.0,0.0,21.76,0.0,60.13,0.0,1219831.0,11.82,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.09,19.23,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.2,275.0,275.2,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.007,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.102,295.5,39.78,0.2,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,19.61,19.9,18.95,19.43,19.14,19.27,-126.2,19.76,19.34,27.69
2016-07-03 02:49:00-05:00,-2.9467232,-8.952073,-3.1687868,540700,21.7,0.0,-0.377,-0.145,20.21,11.58,276.3,276.2,277.1,0.0,0.0,0.0,21.49,0.0,60.21,0.0,1219831.0,11.44,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.13,19.26,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.007,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.113,339.8,29.72,0.3,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,19.61,19.9,18.95,19.53,19.14,19.27,-126.2,19.82,19.4,27.69
2016-07-03 02:50:00-05:00,-2.9467232,-8.952073,-3.1687868,540701,21.7,0.0,-0.363,-0.143,20.2,11.67,276.3,276.2,277.1,0.0,0.0,0.0,21.4,0.0,60.2,0.0,1219831.0,11.45,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.15,19.27,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.7,275.0,275.9,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.006,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.335,350.2,21.9,0.5,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,19.63,19.9,19.03,19.53,19.14,19.36,-126.3,19.82,19.44,27.69
2016-07-03 02:51:00-05:00,-2.9467232,-8.952073,-3.1687868,540702,21.7,0.0,-0.322,-0.14,20.15,11.88,276.5,276.1,277.1,0.0,0.0,0.0,21.74,0.0,60.14,0.0,1219831.0,11.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.12,19.25,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.9,275.0,276.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.004,0.005,0.005,0.006,0.011,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.462,351.0,7.461,0.6,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,19.69,19.9,19.05,19.53,19.14,19.34,-126.4,19.82,19.44,27.69
2016-07-03 02:52:00-05:00,-2.9467232,-8.952073,-3.1687868,540703,21.7,0.0,-0.343,-0.138,20.1,11.97,276.3,276.2,277.2,0.0,0.0,0.0,21.74,0.0,60.14,0.0,1219831.0,11.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.1,19.25,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.7,275.0,276.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.007,0.012,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.522,340.1,7.327,0.6,3.475,2.0,-1.0,13.33,0.004,0.228,3.0,2.0,0.0,0.001,19.71,19.9,19.05,19.53,19.14,19.36,-126.0,19.82,19.44,27.68
2016-07-03 02:53:00-05:00,-2.9467232,-8.952073,-3.1687868,540704,21.7,0.0,-0.352,-0.141,20.03,11.65,276.3,276.3,277.2,0.0,0.0,0.0,21.77,0.0,60.14,0.0,1219831.0,11.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.1,19.26,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.5,275.0,276.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.007,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.582,317.5,11.93,0.8,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,19.71,19.95,19.05,19.53,19.14,19.36,-126.5,19.78,19.44,27.63
2016-07-03 02:54:00-05:00,-2.9467232,-8.952073,-3.1687868,540705,21.7,0.0,-0.366,-0.139,20.0,10.93,276.4,276.3,277.2,0.0,0.0,0.0,21.58,0.0,60.15,0.0,1219831.0,10.84,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.01,19.25,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.722,308.0,6.454,0.8,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,19.71,19.92,19.05,19.53,19.14,19.34,-126.0,19.82,19.44,27.6
2016-07-03 02:55:00-05:00,-2.9467232,-8.952073,-3.1687868,540706,21.7,0.0,-0.369,-0.139,19.99,9.97,276.5,276.3,277.2,0.0,0.0,0.0,21.5,0.0,60.23,0.0,1219831.0,9.89,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.0,19.25,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.007,0.011,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.552,324.9,6.315,0.6,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,19.71,19.92,19.05,19.53,19.14,19.35,-126.5,19.82,19.44,27.6
2016-07-03 02:56:00-05:00,-2.9467232,-8.952073,-3.1687868,540707,21.71,0.0,-0.363,-0.141,19.98,9.35,276.6,276.2,277.1,0.0,0.0,0.0,21.23,0.0,60.15,0.0,1219831.0,9.51,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.0,19.25,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.006,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.545,335.1,5.268,0.7,3.477,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,19.71,19.9,19.05,19.53,19.14,19.36,-126.5,19.82,19.44,27.6
2016-07-03 02:57:00-05:00,-2.9467232,-8.952073,-3.1687868,540708,21.72,0.0,-0.336,-0.143,19.96,9.36,276.5,276.3,277.2,0.0,0.0,0.0,21.66,0.0,60.14,0.0,1219831.0,9.54,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.0,19.26,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.003,0.004,0.006,0.006,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.578,337.0,4.883,0.6,3.475,2.0,-1.0,13.44,0.004,0.229,3.0,2.0,0.0,0.0,19.71,19.9,19.05,19.51,19.14,19.35,-126.3,19.82,19.44,27.6
2016-07-03 02:58:00-05:00,-2.9467232,-8.952073,-3.1687868,540709,21.71,0.0,-0.371,-0.144,19.9,9.61,276.4,276.4,277.3,0.0,0.0,0.0,21.6,0.0,60.14,0.0,1219831.0,9.57,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.99,19.26,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.004,0.005,0.005,0.007,0.012,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.628,328.9,7.203,0.8,3.477,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,19.71,19.9,19.05,19.51,19.14,19.36,-126.1,19.82,19.44,27.6
2016-07-03 02:59:00-05:00,-2.9467232,-8.952073,-3.1687868,540710,21.71,0.0,-0.366,-0.144,19.87,9.48,276.7,276.2,277.2,0.0,0.0,0.0,21.54,0.0,60.17,0.0,1219831.0,9.57,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.96,19.25,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.63,334.8,5.6,0.8,3.474,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,19.71,19.9,19.05,19.51,19.14,19.36,-126.1,19.82,19.4,27.6
2016-07-03 03:00:00-05:00,-2.9467232,-9.219298,-3.1687868,540711,21.71,0.0,-0.361,-0.141,19.83,8.94,276.7,276.2,277.2,0.0,0.0,0.0,21.28,0.0,60.16,0.0,1219831.0,9.05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.96,19.24,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.005,0.004,0.005,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.737,340.8,8.47,1.1,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,19.69,19.9,19.03,19.49,19.14,19.34,-126.2,19.82,19.35,27.55
2016-07-03 03:01:00-05:00,-2.9467232,-9.352912,-3.1687868,540712,21.7,0.0,-0.369,-0.139,19.76,8.25,276.4,276.3,277.2,0.0,0.0,0.0,21.29,0.0,60.14,0.0,1219831.0,8.37,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.94,19.22,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.006,0.012,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.74,345.6,7.456,1.1,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,19.63,19.88,18.98,19.46,19.09,19.23,-126.9,19.74,19.34,27.5
2016-07-03 03:02:00-05:00,-3.1610305,-9.352912,-3.1687868,540713,21.7,0.0,-0.335,-0.14,19.73,7.794,276.5,276.1,277.1,0.0,0.0,0.0,21.27,0.0,60.14,0.0,1219831.0,7.988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.9,19.18,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.003,0.003,0.006,0.006,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.7,348.1,12.46,1.2,3.477,2.0,-1.0,13.4,0.013,0.228,1.0,2.0,0.0,0.0,19.6,19.81,18.95,19.43,19.05,19.27,-126.1,19.72,19.34,27.5
2016-07-03 03:03:00-05:00,-3.268184,-9.352912,-3.1687868,540714,21.7,0.0,-0.367,-0.141,19.75,7.684,276.2,276.0,277.1,0.0,0.0,0.0,21.48,0.0,60.15,0.0,1219831.0,7.828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.88,19.16,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.4,275.0,275.5,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.006,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.878,348.3,13.55,1.6,3.475,2.0,-1.0,13.4,-0.005,0.229,1.0,2.0,0.0,0.001,19.52,19.81,18.93,19.43,19.01,19.25,-126.4,19.72,19.31,27.5
2016-07-03 03:04:00-05:00,-3.268184,-9.352912,-3.1687868,540715,21.7,0.0,-0.36,-0.138,19.81,7.73,276.4,276.0,277.0,0.0,0.0,0.0,21.43,0.0,60.15,0.0,1219831.0,7.924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.87,19.12,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.4,275.0,275.8,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.004,0.003,0.006,0.006,0.01,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.708,331.1,21.03,1.1,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,19.52,19.74,18.89,19.35,18.95,19.18,-126.7,19.71,19.24,27.47
2016-07-03 03:05:00-05:00,-3.268184,-9.352912,-3.1687868,540716,21.7,0.0,-0.356,-0.136,19.84,7.948,276.4,276.0,277.1,0.0,0.0,0.0,21.41,0.0,60.13,0.0,1219831.0,8.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.83,19.06,0.031,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.8,275.0,276.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.004,0.003,0.006,0.006,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.838,304.4,13.24,1.2,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,19.5,19.71,18.85,19.33,18.95,19.17,-126.5,19.64,19.24,27.44
2016-07-03 03:06:00-05:00,-3.268184,-9.352912,-3.1687868,540717,21.7,0.0,-0.364,-0.138,19.87,8.43,276.4,276.0,277.0,0.0,0.0,0.0,21.62,0.0,60.13,0.0,1219831.0,8.55,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.78,19.03,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.2,275.0,275.4,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.007,0.011,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.658,304.7,30.6,1.2,3.474,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,19.44,19.71,18.85,19.33,18.99,19.17,-126.5,19.61,19.24,27.41
2016-07-03 03:07:00-05:00,-3.268184,-9.352912,-3.1687868,540718,21.69,0.0,-0.366,-0.14,19.88,9.42,276.2,276.0,277.0,0.0,0.0,0.0,21.6,0.0,60.13,0.0,1219831.0,9.44,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.75,19.01,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.004,0.003,0.005,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.748,260.0,23.71,1.1,3.474,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,19.42,19.65,18.85,19.27,18.95,19.12,-126.4,19.63,19.24,27.41
2016-07-03 03:08:00-05:00,-3.268184,-9.352912,-3.1687868,540719,21.69,0.0,-0.324,-0.142,19.91,10.7,276.5,275.8,276.8,0.0,0.0,0.0,21.75,0.0,60.14,0.0,1219831.0,10.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.82,19.07,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.007,0.011,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.875,221.3,9.39,1.3,3.475,2.0,-1.0,13.34,0.004,0.229,3.0,2.0,0.0,0.001,19.47,19.71,18.85,19.33,18.95,19.17,-126.5,19.63,19.24,27.39
2016-07-03 03:09:00-05:00,-2.9467232,-9.352912,-3.1687868,540720,21.69,0.0,-0.362,-0.144,19.92,11.9,276.2,275.9,276.9,0.0,0.0,0.0,21.4,0.0,60.15,0.0,1219831.0,11.75,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.88,19.14,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.007,0.011,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,1.058,240.5,12.57,1.4,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,19.52,19.71,18.85,19.33,19.02,19.17,-126.3,19.63,19.24,27.33
2016-07-03 03:10:00-05:00,-2.9467232,-8.952073,-3.1687868,540721,21.67,0.0,-0.384,-0.145,19.94,12.94,276.3,275.9,276.8,0.0,0.0,0.0,21.76,0.0,60.16,0.0,1219831.0,12.79,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.92,19.17,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.011,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.595,244.2,11.88,0.9,3.477,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,19.52,19.77,18.85,19.38,19.09,19.2,-126.0,19.68,19.31,27.31
2016-07-03 03:11:00-05:00,-2.9467232,-8.952073,-3.1687868,540722,21.67,0.0,-0.374,-0.146,19.94,13.58,276.2,275.9,276.9,0.0,0.0,0.0,21.36,0.0,60.22,0.0,1219831.0,13.38,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.92,19.2,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.5,275.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.007,0.011,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.73,243.8,11.35,0.9,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,19.57,19.81,18.85,19.43,19.14,19.27,-126.4,19.69,19.34,27.31
2016-07-03 03:12:00-05:00,-2.9467232,-8.952073,-3.1687868,540723,21.67,0.0,-0.367,-0.147,19.93,13.91,276.1,275.9,276.9,0.0,0.0,0.0,21.55,0.0,60.15,0.0,1219831.0,13.74,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.84,19.2,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.2,275.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.005,0.004,0.005,0.006,0.011,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.692,249.0,8.26,0.9,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,19.61,19.81,18.92,19.43,19.14,19.27,-126.3,19.72,19.34,27.31
2016-07-03 03:13:00-05:00,-2.9467232,-8.952073,-3.1687868,540724,21.67,0.0,-0.311,-0.148,19.93,14.07,276.2,276.0,276.9,0.0,0.0,0.0,21.49,0.0,60.14,0.0,1219831.0,13.81,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.82,19.2,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.8,275.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.003,0.003,0.005,0.007,0.011,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.363,254.6,14.83,0.6,3.477,2.0,-1.0,13.4,0.001,0.228,1.0,2.0,0.0,0.001,19.61,19.81,18.95,19.43,19.14,19.27,-126.6,19.72,19.34,27.31
2016-07-03 03:14:00-05:00,-2.9467232,-8.952073,-3.1687868,540725,21.67,0.0,-0.363,-0.145,19.98,14.12,276.6,276.0,277.0,0.0,0.0,0.0,21.43,0.0,60.2,0.0,1219831.0,13.82,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.81,19.21,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.4,275.0,275.8,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.007,0.011,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.467,249.9,24.79,0.8,3.475,2.0,-1.0,13.4,0.008,0.229,3.0,2.0,0.0,0.001,19.61,19.9,18.95,19.48,19.25,19.27,-126.2,19.72,19.37,27.31
2016-07-03 03:15:00-05:00,-2.9467232,-8.952073,-3.1687868,540726,21.67,0.0,-0.367,-0.143,19.98,13.99,276.3,276.0,277.1,0.0,0.0,0.0,21.53,0.0,60.21,0.0,1219831.0,13.81,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.86,19.23,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.2,275.0,275.8,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.004,0.003,0.006,0.006,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.408,238.6,17.01,0.6,3.474,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,19.61,19.9,18.95,19.53,19.22,19.28,-126.5,19.82,19.44,27.31
2016-07-03 03:16:00-05:00,-2.9467232,-8.952073,-3.1687868,540727,21.67,0.0,-0.35,-0.14,20.02,13.86,276.1,276.2,277.1,0.0,0.0,0.0,21.35,0.0,60.19,0.0,1219831.0,13.72,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.86,19.24,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.3,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.247,260.3,57.2,0.5,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,19.61,19.9,18.98,19.53,19.24,19.36,-126.2,19.82,19.44,27.31
2016-07-03 03:17:00-05:00,-2.9467232,-8.952073,-3.1687868,540728,21.67,0.0,-0.34,-0.133,20.05,13.66,276.3,276.0,277.0,0.0,0.0,0.0,21.39,0.0,60.14,0.0,1219831.0,13.46,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.88,19.25,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.4,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.006,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.495,292.5,28.87,0.7,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,19.63,19.9,19.05,19.53,19.25,19.33,-126.5,19.8,19.44,27.31
2016-07-03 03:18:00-05:00,-2.9467232,-8.952073,-3.1687868,540729,21.67,0.0,-0.351,-0.135,19.99,13.6,276.4,276.0,277.0,0.0,0.0,0.0,21.51,0.0,60.15,0.0,1219831.0,13.31,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.9,19.27,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.1,275.0,275.1,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.003,0.005,0.005,0.007,0.011,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.76,295.5,4.894,0.9,3.477,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,19.71,19.9,19.05,19.53,19.24,19.36,-125.9,19.82,19.44,27.31
2016-07-03 03:19:00-05:00,-2.9467232,-8.952073,-3.1687868,540730,21.67,0.0,-0.29,-0.137,19.93,13.49,276.4,276.0,277.0,0.0,0.0,0.0,21.34,0.0,60.14,0.0,1219831.0,13.23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.91,19.27,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.6,275.0,275.4,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.652,306.6,7.331,0.8,3.475,2.0,-1.0,13.5,0.004,0.229,1.0,2.0,0.0,0.001,19.71,19.9,19.05,19.53,19.25,19.36,-126.2,19.82,19.44,27.23
2016-07-03 03:20:00-05:00,-2.9467232,-8.952073,-3.1687868,540731,21.67,0.0,-0.364,-0.14,19.92,13.35,276.3,276.1,277.1,0.0,0.0,0.0,21.42,0.0,60.14,0.0,1219831.0,13.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.9,19.28,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.6,275.0,275.5,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.004,0.004,0.004,0.007,0.01,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.615,323.0,8.68,0.8,3.477,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,19.71,19.9,19.05,19.53,19.24,19.36,-126.2,19.82,19.44,27.21
2016-07-03 03:21:00-05:00,-2.9467232,-8.952073,-3.1687868,540732,21.67,0.0,-0.362,-0.142,19.88,13.34,276.2,276.3,277.1,0.0,0.0,0.0,21.54,0.0,60.17,0.0,1219831.0,13.18,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.89,19.28,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.9,275.0,275.9,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.715,323.0,9.94,1.0,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,19.71,19.9,19.05,19.53,19.25,19.36,-126.0,19.82,19.44,27.21
2016-07-03 03:22:00-05:00,-2.9467232,-8.952073,-3.1687868,540733,21.67,0.0,-0.356,-0.14,19.87,13.22,276.5,276.2,277.1,0.0,0.0,0.0,21.55,0.0,60.22,0.0,1219831.0,13.13,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.89,19.28,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.007,0.011,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.633,328.9,10.17,0.9,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,19.71,19.9,19.05,19.53,19.27,19.36,-126.7,19.82,19.45,27.21
2016-07-03 03:23:00-05:00,-2.9467232,-8.952073,-3.1687868,540734,21.67,0.0,-0.353,-0.14,19.87,13.04,276.6,276.1,277.0,0.0,0.0,0.0,21.58,0.0,60.21,0.0,1219831.0,12.94,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.9,19.27,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.9,275.0,275.8,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.006,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.493,358.3,14.02,0.7,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,19.71,19.9,19.05,19.53,19.24,19.34,-126.1,19.82,19.44,27.18
2016-07-03 03:24:00-05:00,-2.9467232,-8.952073,-3.1687868,540735,21.67,0.0,-0.292,-0.142,19.81,12.85,276.3,276.0,276.9,0.0,0.0,0.0,21.51,0.0,60.15,0.0,1219831.0,12.68,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.89,19.26,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.1,275.0,275.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.011,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.473,350.1,12.51,0.7,3.475,2.0,-1.0,13.4,-0.013,0.228,1.0,2.0,0.0,0.001,19.71,19.9,19.05,19.53,19.14,19.36,-126.5,19.82,19.44,27.2
2016-07-03 03:25:00-05:00,-2.9467232,-8.952073,-3.1687868,540736,21.67,0.0,-0.374,-0.144,19.78,12.81,276.4,275.9,276.9,0.0,0.0,0.0,21.47,0.0,60.16,0.0,1219831.0,12.62,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.89,19.25,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.004,0.003,0.006,0.006,0.011,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.503,344.3,14.07,0.7,3.475,2.0,-1.0,13.6,0.021,0.229,3.0,2.0,0.0,0.0,19.71,19.9,19.05,19.53,19.14,19.36,-126.2,19.8,19.44,27.15
2016-07-03 03:26:00-05:00,-2.9467232,-8.952073,-3.1687868,540737,21.67,0.0,-0.362,-0.142,19.77,12.71,276.1,276.0,277.0,0.0,0.0,0.0,21.53,0.0,60.15,0.0,1219831.0,12.58,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.89,19.25,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.006,0.011,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.638,343.8,8.51,0.8,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,19.71,19.9,19.05,19.53,19.14,19.36,-126.0,19.82,19.44,27.12
2016-07-03 03:27:00-05:00,-2.9467232,-8.952073,-3.1687868,540738,21.67,0.0,-0.364,-0.14,19.73,12.59,276.1,276.0,276.9,0.0,0.0,0.0,21.48,0.0,60.13,0.0,1219831.0,12.53,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.85,19.23,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.53,342.8,9.63,0.7,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,19.69,19.9,19.05,19.53,19.16,19.36,-126.0,19.82,19.44,27.12
2016-07-03 03:28:00-05:00,-2.9467232,-8.952073,-3.1687868,540739,21.67,0.0,-0.366,-0.138,19.76,12.54,276.5,275.9,276.9,0.0,0.0,0.0,21.5,0.0,60.2,0.0,1219831.0,12.41,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.84,19.22,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.1,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.007,0.011,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.423,334.4,12.98,0.7,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,19.64,19.9,19.05,19.53,19.14,19.34,-126.4,19.82,19.44,27.12
2016-07-03 03:29:00-05:00,-2.9467232,-8.952073,-3.1687868,540740,21.67,0.0,-0.367,-0.14,19.74,12.45,276.5,276.1,277.0,0.0,0.0,0.0,21.49,0.0,60.18,0.0,1219831.0,12.16,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.84,19.22,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.6,275.0,275.8,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.006,0.01,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.628,340.3,10.33,0.8,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,19.61,19.9,19.05,19.53,19.14,19.36,-126.3,19.82,19.44,27.12
2016-07-03 03:30:00-05:00,-2.9467232,-8.952073,-3.1687868,540741,21.67,0.0,-0.324,-0.142,19.73,12.23,276.3,276.1,277.1,0.0,0.0,0.0,21.46,0.0,60.14,0.0,1219831.0,12.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.82,19.23,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.4,275.0,275.9,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.003,0.003,0.006,0.006,0.011,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.588,339.4,13.46,0.8,3.475,2.0,-1.0,13.44,0.004,0.228,3.0,2.0,0.0,0.0,19.63,19.9,19.05,19.53,19.14,19.36,-126.7,19.82,19.44,27.12
2016-07-03 03:31:00-05:00,-2.9467232,-8.952073,-3.1687868,540742,21.67,0.0,-0.382,-0.143,19.73,12.14,276.5,275.9,277.0,0.0,0.0,0.0,21.29,0.0,60.15,0.0,1219831.0,11.99,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.8,19.24,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.1,275.0,276.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.011,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.54,321.7,10.76,0.8,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,19.63,19.9,19.05,19.53,19.16,19.36,-126.2,19.8,19.44,27.12
2016-07-03 03:32:00-05:00,-2.9467232,-8.952073,-3.1687868,540743,21.67,0.0,-0.367,-0.145,19.76,12.25,276.6,276.0,277.0,0.0,0.0,0.0,21.23,0.0,60.14,0.0,1219831.0,11.99,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.81,19.24,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.5,275.0,276.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.006,0.011,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.565,316.5,9.9,0.8,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,19.7,19.9,19.05,19.53,19.14,19.36,-126.0,19.82,19.44,27.07
2016-07-03 03:33:00-05:00,-2.9467232,-8.952073,-3.1687868,540744,21.67,0.0,-0.37,-0.141,19.79,12.28,276.3,276.1,277.1,0.0,0.0,0.0,21.29,0.0,60.14,0.0,1219831.0,12.04,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.81,19.24,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.7,275.0,275.9,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.007,0.01,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.675,303.9,5.194,0.8,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,19.71,19.9,19.05,19.53,19.14,19.36,-126.4,19.82,19.44,27.02
2016-07-03 03:34:00-05:00,-2.9467232,-8.952073,-3.1687868,540745,21.67,0.0,-0.379,-0.143,19.78,12.44,276.6,276.0,277.0,0.0,0.0,0.0,21.75,0.0,60.13,0.0,1219831.0,12.19,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.79,19.25,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,275.9,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.006,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.69,306.2,4.185,0.8,3.477,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,19.71,19.9,19.05,19.49,19.16,19.36,-126.2,19.82,19.44,27.02
2016-07-03 03:35:00-05:00,-2.9467232,-8.952073,-3.1687868,540746,21.67,0.0,-0.349,-0.144,19.8,12.54,276.6,275.9,276.9,0.0,0.0,0.0,21.34,0.0,60.21,0.0,1219831.0,12.33,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.78,19.26,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.5,275.0,275.4,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.004,0.003,0.005,0.007,0.011,0.006,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.777,311.1,6.259,0.9,3.475,2.0,-1.0,13.4,0.004,0.228,1.0,2.0,0.0,0.001,19.71,19.9,19.05,19.51,19.14,19.35,-125.8,19.82,19.44,27.02
2016-07-03 03:36:00-05:00,-2.9467232,-8.952073,-3.1687868,540747,21.67,0.0,-0.373,-0.145,19.76,12.3,276.5,276.1,277.0,0.0,0.0,0.0,21.74,0.0,60.13,0.0,1219831.0,12.16,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.77,19.27,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.9,275.0,275.9,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.006,0.01,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.715,319.5,7.657,0.9,3.477,2.0,-1.0,13.62,0.005,0.229,3.0,2.0,0.0,0.0,19.71,19.9,19.05,19.51,19.16,19.36,-126.3,19.82,19.44,27.02
2016-07-03 03:37:00-05:00,-2.9467232,-8.952073,-3.1687868,540748,21.67,0.0,-0.362,-0.142,19.69,11.55,276.7,276.1,276.9,0.0,0.0,0.0,21.48,0.0,60.14,0.0,1219831.0,11.47,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.78,19.25,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.9,275.0,275.7,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.87,333.8,5.343,1.0,3.477,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,19.71,19.9,19.05,19.53,19.16,19.36,-126.3,19.82,19.42,27.02
2016-07-03 03:38:00-05:00,-2.9467232,-8.952073,-3.1687868,540749,21.67,0.0,-0.368,-0.14,19.64,10.5,276.6,276.0,277.0,0.0,0.0,0.0,21.36,0.0,60.14,0.0,1219831.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.77,19.22,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.003,0.003,0.005,0.006,0.011,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.905,0.541,9.49,1.1,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,19.61,19.9,19.05,19.44,19.14,19.36,-126.0,19.8,19.34,26.92
2016-07-03 03:39:00-05:00,-2.9467232,-8.952073,-3.1687868,540750,21.67,0.0,-0.37,-0.139,19.61,9.5,276.4,276.3,277.3,0.0,0.0,0.0,21.7,0.0,60.14,0.0,1219831.0,9.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.73,19.17,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,1.137,19.38,6.849,1.6,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,19.6,19.84,19.0,19.43,19.06,19.28,-126.0,19.72,19.34,26.92
2016-07-03 03:40:00-05:00,-2.9467232,-9.219298,-3.1687868,540751,21.67,0.0,-0.34,-0.141,19.64,8.66,276.7,276.2,277.1,0.0,0.0,0.0,21.57,0.0,60.14,0.0,1219831.0,8.72,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.67,19.12,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.007,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,1.323,16.09,11.83,1.6,3.477,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,19.52,19.81,18.97,19.43,19.05,19.27,-126.4,19.72,19.34,26.92
2016-07-03 03:41:00-05:00,-2.9467232,-9.352912,-3.1687868,540752,21.67,0.0,-0.339,-0.139,19.66,8.01,276.7,276.3,277.2,0.0,0.0,0.0,21.35,0.0,60.14,0.0,1219831.0,8.23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.63,19.1,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.006,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,1.013,31.98,37.91,1.9,3.477,2.0,-1.0,13.34,0.004,0.228,3.0,2.0,0.0,0.001,19.52,19.74,18.95,19.4,19.0,19.27,-126.0,19.72,19.34,26.92
2016-07-03 03:42:00-05:00,-2.9467232,-9.352912,-3.1687868,540753,21.64,0.0,-0.356,-0.14,19.66,7.598,276.5,276.4,277.3,0.0,0.0,0.0,21.66,0.0,60.16,0.0,1219831.0,7.789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.62,19.07,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.003,0.004,0.005,0.006,0.011,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.75,18.22,42.73,1.3,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,19.49,19.71,18.92,19.33,18.95,19.27,-126.4,19.71,19.28,26.92
2016-07-03 03:43:00-05:00,-2.9467232,-9.352912,-3.1687868,540754,21.64,0.0,-0.372,-0.142,19.71,7.374,276.5,276.4,277.3,0.0,0.0,0.0,21.34,0.0,60.22,0.0,1219831.0,7.587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.62,19.03,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.005,0.004,0.005,0.006,0.011,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.962,43.87,27.63,2.0,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,19.42,19.71,18.85,19.33,18.95,19.22,-126.2,19.63,19.24,26.84
2016-07-03 03:44:00-05:00,-2.9467232,-9.352912,-3.1687868,540755,21.64,0.0,-0.361,-0.143,19.72,7.198,276.7,276.3,277.3,0.0,0.0,0.0,21.33,0.0,60.23,0.0,1219831.0,7.359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.6,19.0,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.992,36.77,24.99,2.0,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,19.42,19.63,18.87,19.27,18.95,19.17,-126.2,19.63,19.24,26.83
2016-07-03 03:45:00-05:00,-2.9467232,-9.352912,-3.1687868,540756,21.64,0.0,-0.367,-0.145,19.76,7.116,276.8,276.3,277.2,0.0,0.0,0.0,21.64,0.0,60.15,0.0,1219831.0,7.199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.6,18.97,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,1.18,28.08,24.73,2.0,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,19.33,19.61,18.85,19.24,18.85,19.15,-126.8,19.61,19.24,26.83
2016-07-03 03:46:00-05:00,-2.9467232,-9.352912,-3.1687868,540757,21.64,0.0,-0.347,-0.146,19.77,6.956,276.6,276.2,277.2,0.0,0.0,0.0,21.37,0.0,60.14,0.0,1219831.0,7.173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.58,18.93,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.982,9.62,30.55,1.9,3.475,2.0,-1.0,13.4,0.004,0.228,1.0,2.0,0.0,0.001,19.33,19.53,18.77,19.24,18.87,19.14,-126.7,19.53,19.19,26.83
2016-07-03 03:47:00-05:00,-2.9467232,-9.352912,-3.1687868,540758,21.62,0.0,-0.373,-0.147,19.76,6.883,276.5,276.4,277.3,0.0,0.0,0.0,21.42,0.0,60.2,0.0,1219831.0,7.154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.57,18.89,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.004,0.005,0.005,0.006,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,1.117,35.78,33.84,2.0,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,19.28,19.52,18.76,19.14,18.85,19.07,-126.2,19.53,19.15,26.8
2016-07-03 03:48:00-05:00,-2.9467232,-9.352912,-3.1687868,540759,21.62,0.0,-0.363,-0.148,19.75,6.988,276.8,276.3,277.3,0.0,0.0,0.0,21.51,0.0,60.23,0.0,1219831.0,7.175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.56,18.86,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.011,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,1.453,8.78,24.99,19.8,,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,19.23,19.5,18.76,19.14,18.76,19.07,-126.3,19.53,19.11,26.73
2016-07-03 03:49:00-05:00,-2.9467232,-9.352912,-3.1687868,540760,21.62,0.0,-0.379,-0.149,19.75,7.173,276.9,276.6,277.5,0.0,0.0,0.0,21.45,0.0,60.18,0.0,1219831.0,7.364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.56,18.84,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.006,0.011,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.835,18.66,19.36,1.4,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,19.23,19.52,18.78,19.14,18.78,19.07,-126.4,19.53,19.07,26.73
2016-07-03 03:50:00-05:00,-2.9467232,-9.352912,-3.1687868,540761,21.62,0.0,-0.37,-0.146,19.76,7.379,276.8,276.6,277.5,0.0,0.0,0.0,21.6,0.0,60.13,0.0,1219831.0,7.595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.58,18.83,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.004,0.003,0.005,0.006,0.011,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,1.152,26.69,14.29,1.7,3.477,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,19.23,19.44,18.74,19.14,18.76,19.07,-127.2,19.45,19.05,26.73
2016-07-03 03:51:00-05:00,-2.9467232,-9.352912,-3.1687868,540762,21.62,0.0,-0.327,-0.143,19.76,7.51,276.7,276.3,277.3,0.0,0.0,0.0,21.4,0.0,60.18,0.0,1219831.0,7.799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.57,18.81,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.004,0.003,0.005,0.006,0.011,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,1.268,24.59,14.62,2.2,3.477,2.0,-1.0,13.6,0.023,0.228,1.0,2.0,0.0,0.0,19.15,19.42,18.69,19.09,18.74,19.06,-126.7,19.44,19.05,26.71
2016-07-03 03:52:00-05:00,-2.9467232,-9.352912,-3.1687868,540763,21.61,0.0,-0.371,-0.141,19.8,7.693,276.8,276.5,277.4,0.0,0.0,0.0,21.25,0.0,60.14,0.0,1219831.0,7.854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.58,18.8,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.011,0.007,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,1.213,18.15,22.52,1.8,3.477,2.0,-1.0,13.5,-0.015,0.229,1.0,2.0,0.0,0.001,19.13,19.42,18.66,19.09,18.73,19.06,-127.0,19.44,19.05,26.65
2016-07-03 03:53:00-05:00,-2.9467232,-9.352912,-3.1687868,540764,21.59,0.0,-0.363,-0.143,19.8,8.15,276.6,276.4,277.4,0.0,0.0,0.0,21.19,0.0,60.14,0.0,1219831.0,8.52,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.59,18.81,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,1.012,12.47,29.6,1.6,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,19.13,19.42,18.66,19.07,18.74,19.01,-126.8,19.44,19.05,26.64
2016-07-03 03:54:00-05:00,-2.9467232,-9.352912,-3.1687868,540765,21.59,0.0,-0.375,-0.144,19.79,8.96,276.7,276.4,277.4,0.0,0.0,0.0,21.26,0.0,60.18,0.0,1219831.0,9.36,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.61,18.81,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.007,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,1.685,7.636,19.15,2.8,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,19.13,19.42,18.68,19.09,18.73,18.99,-126.5,19.44,19.07,26.64
2016-07-03 03:55:00-05:00,-2.9467232,-9.219298,-3.1687868,540766,21.59,0.0,-0.376,-0.144,19.86,9.97,276.9,276.4,277.4,0.0,0.0,0.0,21.41,0.0,60.22,0.0,1219831.0,10.24,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.62,18.83,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.003,0.003,0.005,0.006,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,1.825,5.538,19.28,2.8,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,19.13,19.42,18.69,19.13,18.8,19.0,-126.6,19.44,19.15,26.57
2016-07-03 03:56:00-05:00,-2.9467232,-8.952073,-3.1687868,540767,21.58,0.0,-0.367,-0.141,19.89,10.93,276.7,276.5,277.5,0.0,0.0,0.0,21.35,0.0,60.14,0.0,1219831.0,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.65,18.85,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.006,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,2.263,15.6,14.77,3.2,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,19.15,19.42,18.77,19.14,18.8,19.07,-126.1,19.44,19.15,26.54
2016-07-03 03:57:00-05:00,-2.9467232,-8.952073,-3.1687868,540768,21.58,0.0,-0.319,-0.143,19.89,11.78,276.6,276.6,277.6,0.0,0.0,0.0,21.26,0.0,60.13,0.0,1219831.0,11.87,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.65,18.85,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,1.343,7.155,18.2,2.2,3.475,2.0,-1.0,13.4,0.004,0.228,1.0,2.0,0.0,0.001,19.23,19.42,18.8,19.14,18.77,19.04,-126.3,19.44,19.15,26.54
2016-07-03 03:58:00-05:00,-2.9467232,-8.952073,-3.1687868,540769,21.56,0.0,-0.382,-0.141,19.9,12.53,276.5,276.4,277.4,0.0,0.0,0.0,21.18,0.0,60.13,0.0,1219831.0,12.63,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.64,18.84,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.003,0.004,0.005,0.006,0.01,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,1.737,5.689,24.29,3.3,3.477,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,19.21,19.42,18.76,19.14,18.77,19.06,-126.3,19.44,19.15,26.51
2016-07-03 03:59:00-05:00,-2.9467232,-8.952073,-3.1687868,540770,21.56,0.0,-0.373,-0.141,19.86,13.28,276.8,276.3,277.3,0.0,0.0,0.0,21.29,0.0,60.14,0.0,1219831.0,13.36,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.64,18.83,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.007,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,2.128,14.28,19.17,3.4,3.477,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,19.17,19.4,18.77,19.14,18.76,19.06,-126.8,19.42,19.15,26.51
