TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-07-03 04:00:00-05:00,-2.9467232,-8.952073,-3.1687868,540771,21.56,0.0,-0.365,-0.143,19.88,14.11,276.8,276.3,277.3,0.0,0.0,0.0,21.39,0.0,60.2,0.0,1219831.0,14.22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.63,18.82,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.011,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,1.893,10.23,19.98,3.3,3.477,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,19.13,19.34,18.71,19.14,18.81,18.98,-126.6,19.34,19.13,26.44
2016-07-03 04:01:00-05:00,-2.9467232,-8.952073,-3.1687868,540772,21.56,0.0,-0.371,-0.144,19.86,15.17,276.6,276.3,277.4,0.0,0.0,0.0,21.55,0.0,60.16,0.0,1219831.0,15.23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.63,18.77,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.01,0.007,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,2.06,14.17,17.54,3.5,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,19.02,19.2,18.69,19.12,18.73,18.88,-126.6,19.26,19.05,26.43
2016-07-03 04:02:00-05:00,-2.9467232,-9.352912,-3.1687868,540773,21.56,0.0,-0.324,-0.142,19.89,16.58,276.5,276.4,277.4,0.0,0.0,0.0,21.54,0.0,60.14,0.0,1219831.0,16.55,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.6,18.68,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.005,0.004,0.005,0.007,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,1.238,358.6,29.92,2.4,3.477,2.0,-1.0,13.29,0.004,0.228,1.0,2.0,0.0,0.0,18.94,19.1,18.65,19.05,18.65,18.79,-127.2,19.19,18.99,26.39
2016-07-03 04:03:00-05:00,-3.1610305,-9.352912,-3.1687868,540774,21.53,0.0,-0.362,-0.14,19.86,18.48,276.5,276.2,277.3,0.0,0.0,0.0,21.37,0.0,60.15,0.0,1219831.0,18.47,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.59,18.61,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.9,275.0,276.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,1.035,348.8,24.33,2.5,3.477,2.0,-1.0,13.29,0.003,0.23,1.0,2.0,0.0,0.001,18.85,19.02,18.57,18.95,18.55,18.67,-127.2,19.13,18.94,26.35
2016-07-03 04:04:00-05:00,-3.268184,-9.352912,-3.399244,540775,21.53,0.0,-0.379,-0.138,19.91,20.95,276.7,276.3,277.3,0.0,0.0,0.0,21.5,0.0,60.14,0.0,1219831.0,20.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.6,18.56,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.003,0.003,0.005,0.006,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.568,315.1,40.31,1.5,3.477,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,18.85,18.94,18.5,18.9,18.47,18.59,-126.7,19.05,18.86,26.35
2016-07-03 04:05:00-05:00,-3.268184,-9.753751,-3.5144727,540776,21.53,0.0,-0.369,-0.141,19.92,23.97,276.6,276.2,277.3,0.0,0.0,0.0,21.59,0.0,60.13,0.0,1219831.0,23.89,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.61,18.52,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.004,0.003,0.005,0.006,0.011,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.895,326.3,39.52,1.7,3.477,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,18.85,18.94,18.47,18.85,18.47,18.53,-126.4,19.02,18.76,26.33
2016-07-03 04:06:00-05:00,-3.268184,-9.753751,-3.5144727,540777,21.53,0.0,-0.377,-0.142,19.99,27.44,276.5,276.1,277.2,0.0,0.0,0.0,21.65,0.0,60.17,0.0,1219831.0,27.43,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.64,18.53,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.9,275.0,276.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.748,260.9,57.97,1.8,3.477,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,18.85,18.92,18.42,18.84,18.5,18.5,-127.2,18.96,18.76,26.25
2016-07-03 04:07:00-05:00,-3.268184,-9.753751,-3.5144727,540778,21.51,0.0,-0.381,-0.142,19.99,31.4,276.4,276.1,277.2,0.0,0.0,0.0,21.18,0.0,60.18,0.0,1219831.0,31.34,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.77,18.58,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.5,275.0,276.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.011,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,1.408,242.2,12.02,2.0,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,18.85,18.96,18.37,18.85,18.5,18.5,-126.8,18.96,18.76,26.25
2016-07-03 04:08:00-05:00,-3.268184,-9.753751,-3.5144727,540779,21.51,0.0,-0.301,-0.14,19.95,35.96,276.3,276.2,277.3,0.0,0.0,0.0,21.45,0.0,60.14,0.0,1219831.0,35.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.9,18.67,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.8,275.0,276.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.011,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,1.133,223.9,15.82,1.7,3.477,2.0,-1.0,13.45,0.003,0.228,1.0,2.0,0.0,0.001,18.91,19.06,18.42,18.85,18.64,18.55,-127.1,19.01,18.76,26.25
2016-07-03 04:09:00-05:00,-3.268184,-9.620137,-3.5144727,540780,21.51,0.0,-0.366,-0.138,19.96,41.09,276.2,276.3,277.3,0.0,0.0,0.0,21.75,0.0,60.13,0.0,1219831.0,40.82,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.94,18.73,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.003,0.004,0.006,0.006,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,1.087,216.6,17.98,1.8,3.475,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,19.01,19.13,18.5,18.92,18.75,18.67,-127.3,19.05,18.81,26.19
2016-07-03 04:10:00-05:00,-3.268184,-9.352912,-3.5144727,540781,21.51,0.0,-0.364,-0.136,19.98,46.04,276.7,275.8,277.0,0.0,0.0,0.0,21.27,0.0,60.13,0.0,1219831.0,45.84,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.96,18.82,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.9,274.9,275.9,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.005,0.003,0.005,0.006,0.01,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,1.02,234.5,17.62,1.8,3.477,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,19.09,19.2,18.5,18.95,18.79,18.74,-126.4,19.13,18.88,26.15
2016-07-03 04:11:00-05:00,-3.268184,-9.352912,-3.399244,540782,21.51,0.0,-0.361,-0.135,20.02,50.77,276.4,275.9,277.0,0.0,0.0,0.0,21.45,0.0,60.15,0.0,1219831.0,50.57,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.95,18.88,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.2,274.8,275.6,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.006,0.011,0.007,0.009,0.0,0.0,0.0,0.0,0.001,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.932,199.8,18.93,2.8,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,19.15,19.33,18.59,19.05,18.87,18.8,-126.5,19.2,18.96,26.15
2016-07-03 04:12:00-05:00,-3.053877,-9.352912,-3.1687868,540783,21.51,0.0,-0.366,-0.134,20.06,55.73,276.4,276.1,277.2,0.0,0.0,0.0,21.49,0.0,60.14,0.0,1219831.0,55.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.95,18.95,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.003,0.003,0.005,0.007,0.01,0.007,0.009,0.0,0.0,0.0,0.0,0.001,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,2.32,204.0,15.57,3.4,3.474,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,19.23,19.41,18.65,19.09,18.94,18.88,-125.8,19.26,18.99,26.15
2016-07-03 04:13:00-05:00,-2.9467232,-9.085686,-3.1687868,540784,21.51,0.0,-0.331,-0.128,20.08,59.47,276.6,276.1,277.2,0.0,0.0,0.0,21.67,0.0,60.14,0.0,1219831.0,59.45,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.99,19.0,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.003,0.004,0.005,0.006,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.001,0.0,0.0,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,1.963,203.3,11.8,4.0,3.475,2.0,-1.0,13.62,0.005,0.229,3.0,2.0,0.0,0.0,19.29,19.55,18.7,19.14,18.95,18.98,-126.0,19.36,19.07,26.15
2016-07-03 04:14:00-05:00,-2.9467232,-8.952073,-3.1687868,540785,21.5,0.0,-0.367,-0.13,20.12,62.45,276.5,275.9,277.1,0.0,0.0,0.0,21.29,0.0,60.14,0.0,1219831.0,62.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.0,19.02,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.3,275.0,276.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.004,0.003,0.006,0.006,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.001,0.0,0.001,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,1.007,224.5,31.93,2.2,3.477,2.0,-1.0,13.38,0.003,0.228,1.0,2.0,0.0,0.001,19.33,19.53,18.74,19.22,19.06,19.07,-126.6,19.44,19.15,26.15
2016-07-03 04:15:00-05:00,-2.9467232,-8.952073,-3.1687868,540786,21.5,0.0,-0.369,-0.132,20.1,66.14,276.4,276.0,277.1,0.0,0.0,0.0,21.59,0.0,60.14,0.0,1219831.0,66.13,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.02,19.08,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.2,275.0,276.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.004,0.003,0.005,0.006,0.01,0.008,0.009,0.0,0.0,0.0,0.0,0.001,0.001,0.001,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.895,226.6,18.97,1.7,3.477,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,19.36,19.6,18.79,19.24,19.11,19.12,-126.4,19.49,19.17,26.15
2016-07-03 04:16:00-05:00,-2.9467232,-8.952073,-3.1687868,540787,21.5,0.0,-0.359,-0.131,20.11,70.53,276.6,276.1,277.2,0.0,0.0,0.0,21.54,0.0,60.17,0.0,1219831.0,70.55,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.01,19.11,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.9,275.0,276.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.011,0.008,0.008,0.0,0.0,0.0,0.0,0.001,0.001,0.001,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.897,193.9,19.91,1.6,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,19.42,19.69,18.87,19.32,19.19,19.17,-126.8,19.53,19.24,26.15
2016-07-03 04:17:00-05:00,-2.9467232,-8.952073,-3.1687868,540788,21.5,0.0,-0.365,-0.13,20.15,75.48,276.4,276.2,277.3,0.0,0.0,0.0,21.35,0.0,60.22,0.0,1219831.0,75.46,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.06,19.17,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.001,0.001,0.001,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,1.035,216.7,14.4,1.5,3.477,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,19.49,19.76,18.87,19.33,19.22,19.27,-126.0,19.58,19.31,26.15
2016-07-03 04:18:00-05:00,-2.9467232,-8.952073,-3.1687868,540789,21.5,0.0,-0.359,-0.127,20.18,80.9,276.6,276.2,277.3,0.0,0.0,0.0,21.64,0.0,60.19,0.0,1219831.0,80.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.11,19.22,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.011,0.007,0.009,0.0,0.0,0.0,0.001,0.001,0.001,0.001,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.935,191.8,33.16,1.5,3.477,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,19.52,19.81,18.93,19.43,19.27,19.27,-126.1,19.63,19.34,26.15
2016-07-03 04:19:00-05:00,-2.9467232,-8.952073,-3.1687868,540790,21.49,0.0,-0.309,-0.123,20.22,86.2,276.4,276.2,277.3,0.0,0.0,0.0,21.2,0.0,60.17,0.0,1219831.0,86.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.14,19.27,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.003,0.004,0.006,0.007,0.01,0.007,0.007,0.0,0.0,0.0,0.001,0.001,0.001,0.001,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.872,202.3,24.7,1.7,3.477,2.0,-1.0,13.42,0.005,0.228,1.0,2.0,0.0,0.001,19.55,19.82,18.99,19.44,19.24,19.27,-126.6,19.69,19.34,26.15
2016-07-03 04:20:00-05:00,-2.9467232,-8.952073,-3.1687868,540791,21.48,0.0,-0.352,-0.12,20.24,92.1,276.6,276.2,277.3,0.0,0.0,0.0,21.34,0.0,60.19,0.0,1219831.0,92.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.14,19.28,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.01,0.008,0.008,0.0,0.0,0.0,0.001,0.001,0.001,0.001,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,1.047,188.0,17.61,2.3,3.477,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,19.61,19.86,18.97,19.43,19.24,19.36,-126.2,19.72,19.39,26.15
2016-07-03 04:21:00-05:00,-2.9467232,-8.952073,-3.1687868,540792,21.49,0.0,-0.354,-0.121,20.26,101.1,276.6,276.1,277.2,0.0,0.0,0.0,21.56,0.0,60.18,0.0,1219831.0,101.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.12,19.3,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.004,0.003,0.005,0.006,0.01,0.007,0.008,0.0,0.0,0.001,0.001,0.001,0.001,0.001,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,1.423,184.2,16.86,3.6,3.477,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,19.61,19.92,19.02,19.48,19.24,19.36,-125.8,19.72,19.44,26.15
2016-07-03 04:22:00-05:00,-2.9467232,-8.952073,-3.1687868,540793,21.49,0.0,-0.362,-0.125,20.18,113.6,276.5,276.3,277.3,0.0,0.0,0.0,21.68,0.0,60.14,0.0,1219831.0,113.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.01,19.33,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.004,0.004,0.004,0.006,0.011,0.007,0.009,0.0,0.0,0.0,0.001,0.001,0.001,0.001,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,2.368,182.3,13.59,3.5,3.474,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,19.68,19.99,19.06,19.52,19.24,19.36,-126.3,19.74,19.44,26.14
2016-07-03 04:23:00-05:00,-2.9467232,-8.952073,-3.1687868,540794,21.49,0.0,-0.352,-0.126,20.15,125.3,276.3,276.4,277.4,0.0,0.0,0.0,21.37,0.0,60.16,0.0,1219831.0,125.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.93,19.35,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.004,0.003,0.004,0.006,0.01,0.007,0.008,0.001,0.0,0.001,0.001,0.001,0.001,0.001,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,2.037,168.0,16.81,2.9,3.474,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,19.71,19.97,19.05,19.54,19.24,19.39,-125.9,19.82,19.44,26.06
2016-07-03 04:24:00-05:00,-2.9467232,-8.952073,-3.1687868,540795,21.5,0.0,-0.334,-0.122,20.09,131.8,276.4,276.4,277.4,0.0,0.0,0.0,21.47,0.0,60.22,0.0,1219831.0,132.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.89,19.35,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.003,0.003,0.005,0.007,0.009,0.007,0.008,0.0,0.0,0.001,0.001,0.001,0.001,0.001,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,1.808,187.0,16.14,2.6,3.477,2.0,-1.0,13.6,0.022,0.228,1.0,2.0,0.0,0.0,19.71,19.97,19.08,19.56,19.25,19.46,-126.0,19.82,19.44,26.06
2016-07-03 04:25:00-05:00,-2.9467232,-8.952073,-3.1687868,540796,21.5,0.0,-0.365,-0.128,20.08,135.8,276.7,276.3,277.3,0.0,0.0,0.0,21.4,0.0,60.18,0.0,1219831.0,136.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.86,19.34,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.004,0.003,0.005,0.006,0.011,0.007,0.009,0.001,0.0,0.001,0.001,0.001,0.001,0.001,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,1.627,187.9,13.16,2.3,3.475,2.0,-1.0,13.53,-0.014,0.229,1.0,2.0,0.0,0.001,19.71,19.97,19.06,19.53,19.25,19.46,-126.2,19.82,19.44,26.06
2016-07-03 04:26:00-05:00,-2.9467232,-8.952073,-3.1687868,540797,21.5,0.0,-0.361,-0.128,20.06,144.5,276.8,276.0,277.1,0.0,0.0,0.0,21.73,0.0,60.13,0.0,1219831.0,145.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.87,19.36,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.7,275.0,276.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.004,0.003,0.005,0.007,0.011,0.007,0.008,0.001,0.0,0.001,0.001,0.002,0.001,0.001,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,1.413,182.3,18.57,2.2,3.477,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,19.71,19.97,19.05,19.53,19.27,19.46,-125.9,19.82,19.44,26.06
2016-07-03 04:27:00-05:00,-2.9467232,-8.952073,-3.1687868,540798,21.5,0.0,-0.362,-0.129,20.05,158.1,276.6,276.1,277.2,0.0,0.0,0.0,21.59,0.0,60.17,0.0,1219831.0,158.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.87,19.36,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.004,0.003,0.005,0.006,0.01,0.007,0.009,0.001,0.0,0.001,0.001,0.002,0.001,0.001,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,1.608,188.5,21.97,2.9,3.475,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,19.71,19.99,19.05,19.53,19.24,19.46,-125.9,19.82,19.44,26.06
2016-07-03 04:28:00-05:00,-2.9467232,-8.952073,-3.1687868,540799,21.49,0.0,-0.365,-0.133,20.02,172.7,276.6,276.3,277.3,0.0,0.0,0.0,21.46,0.0,60.19,0.0,1219831.0,173.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.86,19.35,0.041,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.004,0.002,0.004,0.007,0.01,0.007,0.009,0.001,0.0,0.001,0.001,0.002,0.001,0.002,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,1.515,175.5,17.95,2.6,3.477,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,19.73,19.97,19.06,19.54,19.24,19.46,-125.9,19.82,19.44,26.06
2016-07-03 04:29:00-05:00,-2.9467232,-8.952073,-3.1687868,540800,21.49,0.0,-0.366,-0.127,20.04,185.5,276.6,276.3,277.3,0.0,0.0,0.0,21.49,0.0,60.22,0.0,1219831.0,186.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.84,19.32,0.069,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.004,0.004,0.004,0.007,0.01,0.007,0.009,0.001,0.001,0.001,0.001,0.002,0.001,0.002,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,1.202,162.9,24.38,2.1,3.474,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,19.69,19.94,19.08,19.53,19.26,19.46,-126.1,19.82,19.44,26.06
2016-07-03 04:30:00-05:00,-2.9467232,-8.952073,-3.1687868,540801,21.49,0.0,-0.308,-0.127,20.03,196.2,276.5,276.2,277.3,0.0,0.0,0.0,21.24,0.0,60.18,0.0,1219831.0,197.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.88,19.31,0.178,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.004,0.002,0.005,0.006,0.009,0.007,0.009,0.001,0.0,0.001,0.001,0.002,0.001,0.002,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.72,169.5,12.92,1.3,3.475,2.0,-1.0,13.39,0.004,0.228,3.0,2.0,0.0,0.001,19.61,19.89,19.06,19.53,19.25,19.46,-125.8,19.82,19.44,26.04
2016-07-03 04:31:00-05:00,-2.9467232,-8.952073,-3.1687868,540802,21.48,0.0,-0.357,-0.127,20.02,206.1,276.8,276.0,277.1,0.0,0.0,0.0,21.29,0.0,60.15,0.0,1219831.0,206.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.84,19.28,0.191,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.005,0.002,0.005,0.008,0.009,0.006,0.009,0.001,0.0,0.001,0.002,0.002,0.001,0.002,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,1.235,148.9,10.53,1.8,3.475,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,19.58,19.84,19.11,19.5,19.26,19.36,-126.4,19.72,19.35,26.04
2016-07-03 04:32:00-05:00,-2.9467232,-8.952073,-3.1687868,540803,21.48,0.0,-0.357,-0.127,19.98,215.6,276.7,276.2,277.2,0.0,0.0,0.0,21.43,0.0,60.15,0.0,1219831.0,216.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.8,19.25,0.191,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.004,0.001,0.003,0.008,0.009,0.007,0.008,0.001,0.0,0.001,0.002,0.002,0.002,0.002,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,1.695,154.6,17.97,2.6,3.474,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,19.52,19.82,19.07,19.43,19.21,19.36,-126.0,19.72,19.32,26.06
2016-07-03 04:33:00-05:00,-2.9467232,-8.952073,-3.1687868,540804,21.48,0.0,-0.348,-0.122,19.95,224.9,276.5,276.2,277.3,0.0,0.0,0.0,21.71,0.0,60.14,0.0,1219831.0,226.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.76,19.17,0.192,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.005,0.002,0.004,0.008,0.008,0.007,0.01,0.001,0.0,0.001,0.002,0.002,0.002,0.002,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,1.792,180.7,10.55,2.6,3.474,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,19.42,19.74,18.95,19.38,19.18,19.31,-126.3,19.71,19.23,25.96
2016-07-03 04:34:00-05:00,-2.9467232,-9.352912,-3.1687868,540805,21.48,0.0,-0.354,-0.119,19.95,233.8,276.6,276.1,277.2,0.0,0.0,0.0,21.38,0.0,60.21,0.0,1219831.0,234.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.77,19.02,0.248,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.005,0.002,0.004,0.008,0.009,0.007,0.008,0.001,0.0,0.001,0.002,0.002,0.002,0.002,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.823,167.5,13.64,1.3,3.477,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,19.26,19.51,18.8,19.22,18.99,19.17,-126.4,19.56,19.08,25.96
2016-07-03 04:35:00-05:00,-3.268184,-9.352912,-3.1687868,540806,21.48,0.0,-0.32,-0.119,19.94,242.3,276.7,276.2,277.2,0.0,0.0,0.0,21.27,0.0,60.18,0.0,1219831.0,243.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.65,18.77,0.267,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.005,0.002,0.003,0.009,0.009,0.007,0.01,0.001,0.0,0.001,0.002,0.002,0.002,0.002,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,1.065,148.5,10.23,1.5,3.477,2.0,-1.0,13.28,-0.006,0.228,1.0,2.0,0.0,0.001,19.05,19.31,18.61,19.03,18.77,18.98,-126.4,19.4,18.95,25.96
2016-07-03 04:36:00-05:00,-3.3753376,-9.887364,-3.5144727,540807,21.47,0.0,-0.315,-0.125,19.83,250.8,276.4,276.3,277.4,0.0,0.0,0.0,21.25,0.0,60.13,0.0,1219831.0,252.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.5,18.5,0.278,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.006,0.001,0.003,0.009,0.009,0.007,0.009,0.001,0.0,0.001,0.002,0.002,0.002,0.002,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.928,142.0,31.33,1.6,3.477,2.0,-1.0,13.28,0.014,0.229,1.0,2.0,0.0,0.001,18.81,19.06,18.46,18.84,18.6,18.75,-127.0,19.24,18.78,25.96
2016-07-03 04:37:00-05:00,-3.6967986,-10.288203,-3.5144727,540808,21.45,0.0,-0.163,-0.12,19.72,259.6,276.7,276.2,277.2,0.0,0.0,0.0,21.21,0.0,60.14,0.0,1219831.0,260.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.47,18.29,0.342,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.006,0.001,0.003,0.009,0.007,0.008,0.009,0.002,0.0,0.001,0.002,0.002,0.002,0.002,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,1.182,137.8,17.53,1.8,3.475,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,18.6,18.86,18.28,18.66,18.34,18.51,-126.7,19.03,18.59,25.96
2016-07-03 04:38:00-05:00,-4.018259,-10.689042,-3.8601587,540809,21.44,0.0,-0.124,-0.124,19.67,269.1,276.7,276.3,277.3,0.0,0.0,0.0,21.43,0.0,60.24,0.0,1219831.0,270.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.41,18.09,0.399,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.006,0.001,0.003,0.01,0.008,0.006,0.009,0.002,0.0,0.001,0.003,0.002,0.002,0.002,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.78,160.7,18.37,1.7,3.477,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,18.43,18.62,18.1,18.52,18.15,18.32,-127.3,18.87,18.41,25.96
2016-07-03 04:39:00-05:00,-4.232566,-11.089881,-4.321073,540810,21.41,0.0,-0.098,-0.128,19.62,279.5,276.8,276.3,277.4,0.0,0.0,0.0,21.47,0.0,60.22,0.0,1219831.0,280.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.43,17.96,0.548,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.007,0.0,0.002,0.011,0.007,0.007,0.009,0.002,0.0,0.0,0.003,0.002,0.002,0.002,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,1.007,163.1,19.83,1.7,3.475,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,18.27,18.45,17.96,18.34,17.96,18.16,-127.4,18.7,18.25,25.96
2016-07-03 04:40:00-05:00,-4.33972,-11.089881,-4.321073,540811,21.4,0.0,0.116,-0.132,19.59,290.2,276.9,276.5,277.5,0.0,0.0,0.0,21.4,0.0,60.23,0.0,1219831.0,291.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.38,17.84,0.708,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.008,0.0,0.001,0.012,0.007,0.007,0.008,0.002,0.0,0.0,0.003,0.002,0.002,0.002,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,1.025,146.3,20.33,1.4,3.475,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,18.16,18.32,17.83,18.23,17.86,18.03,-127.3,18.57,18.14,25.96
2016-07-03 04:41:00-05:00,-4.33972,-11.223495,-4.321073,540812,21.37,0.0,0.286,-0.126,19.49,300.1,277.0,276.5,277.4,0.0,0.0,0.0,21.36,0.0,60.21,0.0,1219831.0,301.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.35,17.71,0.955,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.01,-0.002,0.002,0.013,0.005,0.007,0.006,0.003,-0.001,0.0,0.004,0.001,0.002,0.002,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.88,131.2,13.88,1.2,3.475,2.0,-1.0,13.46,0.004,0.228,1.0,2.0,0.0,0.001,18.01,18.21,17.72,18.14,17.7,17.92,-127.7,18.46,18.01,25.96
2016-07-03 04:42:00-05:00,-4.33972,-11.357107,-4.2058444,540813,21.34,0.0,0.438,-0.123,19.46,309.1,276.8,276.5,277.6,0.0,0.0,0.0,21.6,0.0,60.16,0.0,1219831.0,310.4,0.0,0.233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.31,17.65,1.227,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.013,-0.002,0.0,0.015,0.004,0.007,0.006,0.004,-0.001,0.0,0.005,0.001,0.002,0.002,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.665,138.8,18.7,1.1,3.477,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,17.95,18.12,17.65,18.01,17.64,17.82,-127.4,18.36,17.91,25.92
2016-07-03 04:43:00-05:00,-4.1254125,-11.089881,-3.8601587,540814,21.32,0.0,0.657,-0.121,19.39,316.8,277.0,276.6,277.5,0.0,0.0,0.0,21.42,0.0,60.23,0.0,1219831.0,318.1,0.0,0.95,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.19,17.56,1.582,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.017,-0.003,-0.002,0.018,0.002,0.007,0.004,0.005,-0.001,-0.001,0.006,0.001,0.002,0.001,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.41,94.1,19.05,0.7,3.477,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,17.85,18.02,17.51,17.93,17.58,17.73,-127.3,18.28,17.84,25.87
2016-07-03 04:44:00-05:00,-4.018259,-11.089881,-3.8601587,540815,21.29,0.0,0.912,-0.122,19.39,322.1,277.0,276.8,277.7,0.0,0.0,0.0,21.45,0.0,60.22,0.0,1219831.0,323.6,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.2,17.5,1.895,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.019,-0.003,-0.004,0.02,0.0,0.007,0.002,0.006,-0.001,-0.001,0.007,0.0,0.002,0.001,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.283,107.6,60.71,0.5,3.475,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,17.79,17.96,17.41,17.88,17.43,17.63,-127.3,18.19,17.8,25.87
2016-07-03 04:45:00-05:00,-4.018259,-11.357107,-3.8601587,540816,21.28,0.0,0.943,-0.118,19.37,322.4,277.0,276.6,277.6,0.0,0.0,0.0,21.45,0.0,60.22,0.0,1219831.0,324.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.2,17.47,1.876,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.017,-0.004,-0.003,0.019,0.001,0.007,0.004,0.005,-0.001,-0.001,0.006,0.0,0.002,0.001,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.265,148.2,61.77,0.6,3.475,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,17.76,17.87,17.33,17.82,17.4,17.57,-128.0,18.14,17.77,25.87
2016-07-03 04:46:00-05:00,-4.33972,-11.624333,-4.0906157,540817,21.25,0.0,0.829,-0.116,19.38,319.3,276.4,276.0,277.0,0.0,0.0,0.0,21.51,0.0,60.15,0.0,1219831.0,320.8,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.23,17.44,1.6,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.2,274.5,275.2,0.0,0.0,0.0,572.0,1175416.0,46161.0,107347.0,1.0,0.772,0.531,0.842,0.015,-0.004,-0.002,0.018,0.002,0.007,0.006,0.005,-0.001,-0.001,0.006,0.001,0.002,0.002,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.328,343.9,38.18,0.8,3.477,2.0,-1.0,13.4,0.003,0.228,3.0,2.0,0.0,0.001,17.73,17.88,17.32,17.85,17.36,17.54,-127.9,18.07,17.71,25.87
2016-07-03 04:47:00-05:00,-4.33972,-11.624333,-4.0906157,540818,21.23,0.0,0.758,-0.115,19.37,318.7,276.1,276.1,277.1,0.0,0.0,0.0,76.96,0.0,60.14,0.0,1219831.0,320.2,0.0,1.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.25,17.44,1.573,1.092,1.097,1.092,60.0,59.9,62.9,0.0,274.0,275.0,275.0,-0.037,-0.827,0.828,572.0,1175416.0,46161.0,107347.0,0.906,0.772,0.531,0.842,0.017,0.002,0.003,0.022,0.005,0.01,0.01,0.005,0.001,0.001,0.007,0.001,0.003,0.003,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.355,311.1,21.48,0.9,3.477,2.0,-1.0,13.4,0.005,0.229,3.0,2.0,0.0,0.0,17.8,17.89,17.32,17.72,17.33,17.54,-127.9,18.04,17.71,25.9
2016-07-03 04:48:00-05:00,-4.018259,-11.223495,-3.7449298,540819,21.21,0.0,1.061,-0.117,19.33,308.1,276.4,276.3,277.2,0.0,0.0,0.0,310.6,-0.264,60.15,0.0,1219831.0,309.6,0.0,3.883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.21,17.41,1.825,10.09,11.06,11.26,60.0,59.9,62.9,0.0,274.0,275.0,275.0,-0.437,-8.44,8.46,572.0,1175416.0,46161.0,107347.0,0.053,0.772,0.531,0.842,0.058,0.057,0.057,0.077,0.056,0.059,0.044,0.017,0.017,0.017,0.023,0.017,0.018,0.013,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.777,322.8,7.399,1.0,3.475,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,17.77,17.89,17.36,17.72,17.32,17.54,-127.7,18.01,17.64,25.9
2016-07-03 04:49:00-05:00,-3.6967986,-11.089881,-3.5144727,540820,21.18,0.0,1.154,-0.114,19.24,309.2,276.4,276.2,277.2,0.0,0.0,0.0,312.6,-0.264,60.14,0.0,1219831.0,311.2,0.0,4.483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.14,17.37,1.948,10.11,11.05,11.28,60.0,59.9,62.9,0.0,274.0,275.0,275.0,-0.428,-8.43,8.44,572.0,1175416.0,46161.0,107347.0,0.052,0.772,0.531,0.842,0.065,0.07,0.073,0.092,0.057,0.068,0.056,0.019,0.021,0.022,0.027,0.017,0.02,0.017,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.762,326.3,7.309,0.9,3.474,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,17.78,17.89,17.27,17.74,17.29,17.54,-127.7,18.0,17.63,25.88
2016-07-03 04:50:00-05:00,-3.589645,-11.089881,-3.5144727,540821,21.17,0.0,1.156,-0.112,19.26,306.4,276.3,276.1,277.2,0.0,0.0,0.0,308.7,-0.316,60.15,0.0,1219831.0,308.0,0.0,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.04,17.31,1.926,9.81,10.94,11.25,60.0,59.9,62.9,0.0,274.0,274.7,275.0,-0.455,-8.3,8.31,572.0,1175416.0,46161.0,107347.0,0.056,0.772,0.531,0.842,0.072,0.079,0.076,0.095,0.073,0.076,0.062,0.021,0.023,0.022,0.028,0.022,0.023,0.018,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.855,309.8,11.74,1.1,3.475,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,17.7,17.89,17.24,17.62,17.23,17.45,-127.6,18.0,17.57,25.8
2016-07-03 04:51:00-05:00,-3.589645,-11.089881,-3.5144727,540822,21.15,0.0,1.158,-0.111,19.26,305.2,276.2,276.3,277.2,0.0,0.0,0.0,308.1,-0.327,60.14,0.0,1219831.0,306.9,0.0,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.98,17.25,1.764,9.81,10.96,11.25,60.0,59.9,62.9,0.0,274.0,275.0,275.0,-0.471,-8.29,8.3,572.0,1175416.0,46161.0,107347.0,0.058,0.772,0.531,0.842,0.068,0.084,0.077,0.083,0.071,0.078,0.064,0.02,0.025,0.023,0.025,0.021,0.023,0.019,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.98,286.7,7.046,1.1,3.475,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,17.7,17.88,17.23,17.64,17.19,17.44,-127.7,18.0,17.53,25.81
2016-07-03 04:52:00-05:00,-3.589645,-10.689042,-3.5144727,540823,21.12,0.0,1.269,-0.109,19.23,304.5,276.4,276.2,277.2,0.0,0.0,0.0,307.0,-0.343,60.15,0.0,1219831.0,306.0,0.0,4.667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.01,17.2,1.581,9.8,10.92,11.24,60.0,59.9,62.9,0.0,274.0,275.0,275.0,-0.478,-8.29,8.3,572.0,1175416.0,46161.0,107347.0,0.059,0.772,0.531,0.842,0.062,0.075,0.076,0.084,0.07,0.07,0.065,0.018,0.022,0.023,0.025,0.021,0.021,0.019,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.86,269.4,6.46,1.0,3.475,2.0,-1.0,13.53,0.004,0.228,1.0,2.0,0.0,0.001,17.61,17.8,17.23,17.56,17.12,17.44,-127.8,18.0,17.47,25.81
2016-07-03 04:53:00-05:00,-3.3753376,-10.689042,-3.2840157,540824,21.1,0.0,1.173,-0.108,19.13,305.4,276.3,276.2,277.1,0.0,0.0,0.0,307.9,-0.324,60.16,0.0,1219831.0,306.5,0.0,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.1,17.16,1.591,9.82,10.94,11.24,60.0,59.9,62.9,0.0,274.0,274.9,275.0,-0.461,-8.29,8.31,572.0,1175416.0,46161.0,107347.0,0.057,0.772,0.531,0.842,0.059,0.077,0.08,0.094,0.065,0.07,0.07,0.017,0.023,0.024,0.028,0.019,0.021,0.021,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.985,250.1,6.739,1.2,3.477,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,17.59,17.8,17.23,17.53,17.1,17.34,-127.6,17.9,17.47,25.81
2016-07-03 04:54:00-05:00,-3.053877,-10.288203,-3.1687868,540825,21.08,0.0,1.481,-0.107,19.11,312.2,276.3,276.1,277.1,0.0,0.0,0.0,315.1,-0.253,60.13,0.0,1219831.0,313.7,0.0,4.467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.15,17.11,1.831,10.1,11.03,11.28,60.0,59.9,62.9,0.0,274.0,274.0,275.0,-0.404,-8.43,8.44,572.0,1175416.0,46162.0,107347.0,0.049,0.772,0.531,0.842,0.06,0.07,0.074,0.097,0.073,0.068,0.066,0.018,0.021,0.022,0.029,0.022,0.02,0.02,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.663,217.3,23.78,0.9,3.477,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,17.51,17.77,17.19,17.58,17.05,17.34,-128.4,17.9,17.45,25.79
2016-07-03 04:55:00-05:00,-2.9467232,-9.887364,-2.9383297,540826,21.07,0.0,1.79,-0.001,19.11,316.7,276.3,276.1,277.1,0.0,0.0,0.0,319.0,-0.252,60.14,0.0,1219831.0,317.8,0.0,4.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.18,17.08,2.154,10.03,11.02,11.26,60.0,59.9,62.9,0.0,274.0,274.2,275.0,-0.38,-8.43,8.44,573.0,1175416.0,46162.0,107347.0,0.046,0.772,0.531,0.842,0.072,0.088,0.088,0.103,0.089,0.083,0.079,0.022,0.026,0.027,0.031,0.027,0.025,0.024,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.712,193.2,8.81,1.0,3.475,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,17.51,17.7,17.21,17.54,17.04,17.34,-128.3,17.9,17.47,25.77
2016-07-03 04:56:00-05:00,-2.6252627,-9.352912,-2.4774153,540827,21.05,0.0,2.195,0.317,19.17,318.8,276.3,276.3,277.3,0.086,0.0,0.0,321.7,-0.276,60.19,0.0,1219831.0,321.1,0.0,4.567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.22,17.07,2.486,9.98,11.02,11.26,60.0,59.9,62.9,0.0,274.0,275.0,275.5,-0.372,-8.36,8.36,573.0,1175416.0,46162.0,107347.0,0.045,0.772,0.531,0.842,0.092,0.115,0.119,0.136,0.108,0.106,0.103,0.028,0.035,0.036,0.042,0.033,0.033,0.032,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.618,227.4,11.92,0.8,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.51,17.72,17.23,17.54,17.04,17.34,-127.4,17.9,17.4,25.77
2016-07-03 04:57:00-05:00,-2.1966484,-9.085686,-2.1317294,540828,21.03,0.0,2.743,0.84,19.27,319.3,276.7,276.1,277.2,0.0,0.0,0.0,321.5,-0.309,60.2,0.0,1219831.0,320.8,0.0,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.25,17.1,2.799,9.74,10.91,11.21,60.0,59.9,62.9,0.0,274.0,275.0,275.5,-0.343,-8.26,8.26,573.0,1175416.0,46162.0,107347.0,0.042,0.772,0.531,0.842,0.112,0.15,0.152,0.174,0.13,0.135,0.127,0.035,0.046,0.047,0.054,0.04,0.042,0.039,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.478,202.8,12.49,0.7,3.477,2.0,-1.0,13.37,-0.018,0.227,1.0,2.0,0.0,0.001,17.5,17.78,17.23,17.54,17.04,17.34,-127.8,17.9,17.46,25.79
2016-07-03 04:58:00-05:00,-1.6608804,-8.8184595,-1.5555863,540829,21.02,0.0,3.033,1.185,19.28,323.0,276.5,276.1,277.1,0.0,0.0,0.0,325.2,-0.289,60.13,0.0,1219831.0,324.1,0.0,4.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.37,17.15,3.284,9.71,10.92,11.23,60.0,59.9,62.9,0.0,274.0,274.5,275.0,-0.288,-8.23,8.24,573.0,1175416.0,46162.0,107347.0,0.035,0.772,0.531,0.842,0.137,0.19,0.198,0.214,0.161,0.167,0.157,0.043,0.059,0.062,0.068,0.051,0.052,0.049,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.592,181.6,9.37,1.2,3.475,2.0,-1.0,13.37,0.025,0.227,3.0,2.0,0.0,0.001,17.51,17.8,17.2,17.58,17.04,17.34,-128.3,17.9,17.5,25.79
2016-07-03 04:59:00-05:00,-1.3394197,-8.150394,-1.2099005,540830,21.0,0.0,3.605,1.742,19.3,326.3,276.6,276.0,277.0,0.0,0.0,0.0,328.7,-0.126,60.14,0.0,1219831.0,327.6,0.011,4.667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.44,17.18,3.88,9.68,10.9,11.17,60.0,59.9,62.9,0.0,274.0,274.3,275.0,-0.214,-8.21,8.21,573.0,1175416.0,46162.0,107347.0,0.026,0.772,0.531,0.842,0.167,0.226,0.232,0.248,0.197,0.201,0.183,0.053,0.071,0.073,0.078,0.062,0.063,0.058,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.95,179.5,13.09,1.4,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.51,17.73,17.19,17.54,17.05,17.34,-127.9,17.9,17.51,25.77
2016-07-03 05:00:00-05:00,-0.80365187,-7.3487167,-0.6337575,540831,20.99,0.0,4.142,2.254,19.34,332.2,276.7,276.2,277.1,0.0,0.0,0.0,334.4,0.209,60.14,0.0,1219831.0,333.0,0.073,4.55,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.46,17.17,4.388,9.87,10.98,11.18,60.0,59.9,62.9,0.0,274.2,275.0,275.3,-0.17,-8.31,8.31,573.0,1175416.0,46162.0,107347.0,0.02,0.772,0.531,0.842,0.16,0.207,0.215,0.246,0.187,0.189,0.177,0.051,0.066,0.068,0.079,0.06,0.06,0.057,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.96,183.9,5.518,1.2,3.477,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.51,17.7,17.2,17.49,17.04,17.34,-127.8,17.9,17.52,25.81
2016-07-03 05:01:00-05:00,-0.16073048,-6.947877,0.05761421,540832,20.98,0.0,4.713,2.836,19.4,336.2,276.5,276.2,277.2,0.086,0.0,0.0,338.5,0.663,60.14,0.0,1219831.0,337.5,0.213,4.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.45,17.19,4.967,9.98,11.01,11.18,60.0,59.9,62.9,0.0,274.0,275.0,275.3,-0.126,-8.36,8.37,573.0,1175416.0,46163.0,107347.0,0.014,0.772,0.531,0.842,0.172,0.219,0.227,0.262,0.2,0.199,0.189,0.055,0.07,0.073,0.085,0.064,0.064,0.061,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.875,190.8,10.68,1.4,3.477,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.51,17.7,17.2,17.58,17.1,17.34,-128.1,17.9,17.49,25.81
2016-07-03 05:02:00-05:00,0.48219106,-6.2798123,0.748986,540833,20.96,0.0,5.308,3.375,19.43,339.0,276.3,276.2,277.1,0.171,0.0,0.0,341.3,1.144,60.14,0.0,1219831.0,340.5,0.371,4.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.44,17.19,5.54,9.94,10.97,11.14,60.0,59.9,62.9,0.0,274.0,274.8,275.0,-0.083,-8.35,8.35,573.0,1175416.0,46163.0,107347.0,0.008,0.772,0.531,0.842,0.192,0.252,0.261,0.298,0.221,0.228,0.214,0.063,0.082,0.084,0.098,0.072,0.074,0.07,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.708,193.6,21.64,1.4,3.477,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.54,17.7,17.21,17.58,17.13,17.34,-128.1,17.9,17.49,25.77
2016-07-03 05:03:00-05:00,1.1251124,-5.74536,1.3251292,540834,20.96,0.0,5.784,3.902,19.44,336.3,276.2,276.3,277.2,0.513,0.0,0.0,339.0,1.884,60.14,0.0,1219831.0,338.2,0.614,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.45,17.19,6.062,9.62,10.9,11.12,60.0,59.9,62.9,0.0,274.0,275.0,275.0,0.027,-8.15,8.16,573.0,1175416.0,46163.0,107347.0,-0.005,0.772,0.531,0.842,0.258,0.345,0.351,0.39,0.304,0.305,0.276,0.084,0.112,0.114,0.128,0.099,0.099,0.09,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,1.268,189.8,5.383,1.7,3.475,2.0,-1.0,13.27,0.003,0.228,1.0,2.0,0.0,0.001,17.61,17.7,17.21,17.53,17.13,17.34,-127.6,17.9,17.5,25.77
2016-07-03 05:04:00-05:00,1.768034,-4.943682,1.9012722,540835,20.96,0.0,6.395,4.486,19.46,338.5,276.3,276.2,277.2,0.599,0.0,0.0,341.0,2.154,60.22,0.0,1219831.0,340.0,0.709,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.5,17.25,6.68,9.59,10.88,11.08,60.0,59.9,62.9,0.0,274.0,274.9,275.0,0.107,-8.14,8.15,573.0,1175416.0,46163.0,107347.0,-0.016,0.772,0.531,0.842,0.281,0.376,0.383,0.424,0.328,0.335,0.303,0.092,0.123,0.126,0.14,0.107,0.11,0.1,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.783,163.3,16.23,1.4,3.475,2.0,-1.0,13.66,0.005,0.228,3.0,2.0,0.0,0.0,17.61,17.72,17.2,17.48,17.13,17.34,-127.9,17.9,17.49,25.79
2016-07-03 05:05:00-05:00,2.4109554,-4.2756166,2.592644,540836,20.96,0.0,7.091,5.213,19.41,339.8,276.4,276.2,277.2,0.513,0.0,0.0,342.4,2.209,60.23,0.0,1219831.0,341.1,0.73,4.667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.51,17.29,7.412,9.54,10.87,11.03,60.0,59.9,62.9,0.0,274.0,275.0,275.0,0.213,-8.12,8.13,573.0,1175416.0,46163.0,107347.0,-0.03,0.772,0.531,0.842,0.322,0.434,0.438,0.476,0.378,0.381,0.345,0.106,0.142,0.144,0.157,0.124,0.125,0.114,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.89,167.7,14.97,1.2,3.477,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,17.61,17.75,17.23,17.44,17.15,17.34,-127.4,17.9,17.49,25.77
2016-07-03 05:06:00-05:00,3.268184,-3.3403256,3.399244,540837,20.96,0.0,7.877,5.951,19.43,342.4,276.5,276.2,277.2,2.14,0.0,0.0,344.4,2.217,60.21,0.0,1219831.0,343.7,0.737,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.54,17.37,8.24,9.58,10.92,11.03,60.0,59.9,62.9,0.0,274.0,275.0,275.0,0.309,-8.11,8.13,573.0,1175416.0,46163.0,107347.0,-0.043,0.772,0.531,0.842,0.34,0.45,0.466,0.51,0.397,0.398,0.369,0.113,0.148,0.154,0.169,0.131,0.132,0.123,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.74,183.0,13.7,1.0,3.475,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,17.69,17.82,17.2,17.53,17.23,17.34,-127.6,17.91,17.47,25.88
2016-07-03 05:07:00-05:00,3.9111054,-2.6722605,4.0906157,540838,20.96,0.0,8.61,6.698,19.47,348.4,276.6,276.3,277.2,2.311,0.0,0.0,351.2,1.773,60.13,0.0,1219831.0,349.7,0.594,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.51,17.39,9.02,9.84,10.95,11.03,60.0,59.9,62.9,0.0,274.1,275.0,275.4,0.272,-8.27,8.29,573.0,1175416.0,46163.0,107347.0,-0.039,0.772,0.531,0.842,0.31,0.408,0.419,0.467,0.363,0.366,0.343,0.104,0.135,0.139,0.157,0.121,0.122,0.115,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.81,182.2,15.64,1.4,3.475,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,17.7,17.89,17.23,17.57,17.23,17.34,-126.9,18.0,17.47,25.9
2016-07-03 05:08:00-05:00,4.554027,-2.004195,4.781987,540839,20.95,0.0,9.15,7.275,19.49,349.7,276.6,276.4,277.2,2.311,0.17,0.508,352.3,1.806,60.15,0.032,1219831.0,351.0,0.587,4.483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.52,17.47,9.64,9.84,11.0,11.02,60.0,59.9,62.9,0.0,274.0,275.0,275.2,0.321,-8.26,8.28,573.0,1175416.0,46164.0,107347.0,-0.045,0.772,0.531,0.842,0.331,0.427,0.435,0.493,0.382,0.386,0.359,0.111,0.142,0.145,0.166,0.127,0.129,0.121,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.785,180.8,22.91,1.2,3.475,2.0,-1.0,13.66,0.025,0.228,1.0,2.0,0.0,0.0,17.7,17.96,17.23,17.51,17.29,17.34,-127.5,18.0,17.54,25.9
2016-07-03 05:09:00-05:00,4.982641,-1.4697433,5.242902,540840,20.94,0.0,9.58,7.698,19.5,349.2,276.7,276.4,277.2,2.225,1.107,1.947,352.3,2.027,60.13,0.296,1219831.0,351.1,0.684,4.567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.57,17.56,10.09,9.75,10.97,11.02,60.0,59.9,62.9,0.0,274.1,275.0,275.6,0.412,-8.18,8.21,573.0,1175416.0,46164.0,107347.0,-0.057,0.772,0.531,0.842,0.383,0.498,0.501,0.569,0.447,0.448,0.406,0.129,0.167,0.168,0.192,0.15,0.151,0.137,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.55,191.8,18.78,0.9,3.475,2.0,-1.0,13.26,-0.017,0.229,1.0,2.0,0.0,0.001,17.82,18.05,17.23,17.58,17.34,17.39,-127.6,18.01,17.57,25.9
2016-07-03 05:10:00-05:00,5.411256,-0.9352911,5.7038164,540841,20.93,0.0,9.86,8.04,19.55,347.0,276.5,276.5,277.3,3.252,0.766,2.455,350.1,2.477,60.14,0.264,1219831.0,347.9,0.839,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.57,17.6,10.37,9.46,10.85,10.93,60.0,59.9,62.9,0.0,274.8,275.0,275.7,0.565,-8.03,8.08,573.0,1175416.0,46164.0,107347.0,-0.077,0.772,0.531,0.842,0.441,0.582,0.595,0.651,0.51,0.517,0.466,0.148,0.195,0.199,0.22,0.171,0.174,0.157,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,1.022,203.3,15.47,1.5,3.477,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,17.89,18.12,17.23,17.59,17.42,17.44,-127.0,18.07,17.63,25.98
2016-07-03 05:11:00-05:00,5.6255627,-0.5344517,5.819045,540842,20.93,0.0,10.04,8.27,19.52,346.3,276.6,276.4,277.2,3.252,2.894,3.217,348.7,2.839,60.14,0.875,1219831.0,347.6,0.953,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.54,17.66,10.56,9.51,10.9,10.93,60.0,59.9,62.9,0.0,274.0,275.0,275.0,0.603,-8.02,8.07,573.0,1175416.0,46164.0,107347.0,-0.082,0.772,0.531,0.842,0.463,0.605,0.612,0.675,0.536,0.533,0.48,0.155,0.202,0.205,0.227,0.179,0.178,0.162,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,1.003,194.1,12.45,1.5,3.475,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,17.93,18.25,17.23,17.64,17.42,17.44,-127.8,18.09,17.71,25.98
2016-07-03 05:12:00-05:00,5.947023,-0.4008389,6.164731,540843,20.94,0.0,10.23,8.34,19.52,346.8,276.5,276.4,277.2,2.995,2.554,3.132,349.3,3.088,60.15,0.729,1219831.0,348.1,1.04,4.667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.53,17.72,10.69,9.47,10.88,10.93,60.0,59.9,62.9,0.0,274.3,275.0,275.3,0.623,-8.02,8.07,573.0,1175416.0,46164.0,107347.0,-0.085,0.772,0.531,0.842,0.463,0.61,0.616,0.685,0.538,0.54,0.485,0.156,0.204,0.206,0.231,0.18,0.181,0.164,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.573,186.9,19.82,1.0,3.475,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,17.96,18.28,17.26,17.67,17.45,17.47,-127.8,18.09,17.63,25.98
2016-07-03 05:13:00-05:00,6.2684846,0.0,6.395188,540844,20.94,0.0,10.48,8.65,19.53,349.9,276.3,276.5,277.3,3.081,2.639,2.963,351.7,3.165,60.22,0.801,1219831.0,350.4,1.069,4.583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.48,17.76,10.96,9.64,10.95,10.96,60.0,59.9,62.9,0.0,274.5,275.0,275.5,0.559,-8.12,8.17,573.0,1175416.0,46164.0,107347.0,-0.077,0.772,0.531,0.842,0.412,0.543,0.55,0.617,0.474,0.484,0.443,0.139,0.182,0.185,0.209,0.16,0.163,0.15,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,1.218,174.5,10.1,1.7,3.475,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,17.99,18.37,17.31,17.69,17.48,17.52,-127.8,18.09,17.68,26.09
2016-07-03 05:14:00-05:00,6.3756375,0.4008394,6.395188,540845,20.94,0.0,10.75,8.8,19.53,352.4,276.6,276.3,277.2,2.653,2.639,2.624,355.4,2.981,60.23,0.793,1219831.0,353.9,1.011,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.47,17.76,11.14,9.84,10.99,11.01,60.0,59.9,62.9,0.0,274.2,275.0,275.0,0.485,-8.22,8.27,573.0,1175416.0,46164.0,107347.0,-0.067,0.772,0.531,0.842,0.387,0.499,0.505,0.584,0.443,0.45,0.415,0.13,0.167,0.17,0.198,0.149,0.151,0.141,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,1.328,176.5,8.77,1.7,3.475,2.0,-1.0,13.19,-0.042,0.229,1.0,2.0,0.0,0.001,17.99,18.39,17.3,17.69,17.5,17.54,-127.6,18.09,17.65,26.06
2016-07-03 05:15:00-05:00,6.3756375,0.4008394,6.5104165,540846,20.94,0.0,10.81,9.03,19.51,352.8,276.7,276.2,277.2,2.567,2.383,2.455,355.5,3.008,60.22,0.719,1219831.0,354.4,1.02,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.51,17.79,11.33,9.81,11.01,10.98,60.0,59.9,62.9,0.0,274.4,275.0,275.7,0.499,-8.22,8.28,573.0,1175416.0,46164.0,107347.0,-0.069,0.772,0.531,0.842,0.396,0.507,0.517,0.593,0.455,0.457,0.422,0.134,0.17,0.174,0.201,0.153,0.154,0.144,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.917,142.0,21.76,1.3,3.475,2.0,-1.0,13.37,0.047,0.23,3.0,2.0,0.0,0.001,18.0,18.42,17.31,17.69,17.52,17.49,-127.5,18.09,17.68,26.14
2016-07-03 05:16:00-05:00,6.3756375,0.1336133,6.395188,540847,20.93,0.0,10.82,9.03,19.4,350.0,276.5,276.4,277.3,2.995,2.894,2.878,354.6,3.462,60.13,0.848,1219831.0,352.7,1.191,4.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.38,17.74,11.38,9.58,10.94,10.96,60.0,59.9,62.9,0.0,274.0,275.0,275.3,0.637,-8.06,8.12,573.0,1175416.0,46165.0,107347.0,-0.087,0.772,0.531,0.842,0.479,0.625,0.635,0.705,0.561,0.554,0.499,0.162,0.211,0.215,0.24,0.19,0.188,0.17,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.788,114.1,10.19,1.3,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,17.97,18.34,17.27,17.71,17.48,17.44,-127.8,18.03,17.61,26.19
2016-07-03 05:17:00-05:00,5.947023,-0.2672261,6.2799597,540848,20.93,0.0,10.81,9.03,19.24,348.7,276.5,276.0,277.0,3.423,3.928,3.566,352.1,3.934,60.15,1.266,1219831.0,350.5,1.349,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.15,17.69,11.3,9.46,10.88,10.91,60.0,59.9,62.9,0.0,274.0,274.8,275.0,0.697,-7.991,8.06,573.0,1175416.0,46165.0,107347.0,-0.095,0.772,0.531,0.842,0.49,0.644,0.658,0.725,0.571,0.569,0.512,0.166,0.217,0.222,0.246,0.193,0.192,0.173,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.855,119.4,12.2,1.3,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,17.93,18.26,17.23,17.69,17.42,17.44,-127.1,18.0,17.61,26.15
