TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-07-03 05:18:00-05:00,5.6255627,-0.5344517,5.819045,540849,20.93,0.0,10.81,8.84,19.19,348.0,276.4,276.1,277.1,3.673,3.907,3.484,351.2,3.966,60.14,1.307,1219831.0,350.0,1.357,4.667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.96,17.63,11.13,9.46,10.89,10.91,60.0,59.9,62.9,0.0,274.0,274.6,275.0,0.687,-7.993,8.06,573.0,1175416.0,46165.0,107347.0,-0.093,0.772,0.531,0.842,0.485,0.642,0.651,0.719,0.564,0.566,0.505,0.163,0.216,0.219,0.243,0.19,0.191,0.171,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.893,123.1,20.93,1.4,3.477,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,17.89,18.16,17.23,17.71,17.42,17.36,-127.9,18.0,17.57,26.22
2016-07-03 05:19:00-05:00,5.411256,-0.9352911,5.7038164,540850,20.92,0.0,10.8,8.78,19.13,347.8,276.6,276.2,277.1,3.186,3.235,3.302,350.5,4.06,60.14,0.976,1219831.0,349.5,1.383,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.94,17.61,11.03,9.46,10.9,10.93,60.0,59.9,62.9,0.0,274.0,275.0,275.1,0.679,-8.0,8.06,573.0,1175416.0,46165.0,107347.0,-0.092,0.772,0.531,0.842,0.482,0.64,0.652,0.716,0.56,0.563,0.505,0.162,0.215,0.219,0.242,0.188,0.189,0.171,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.758,136.9,15.36,1.2,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,17.89,18.09,17.21,17.71,17.42,17.34,-127.5,17.96,17.57,26.36
2016-07-03 05:20:00-05:00,5.304102,-0.9352911,5.7038164,540851,20.91,0.0,10.77,8.82,19.13,352.3,276.9,276.3,277.2,2.894,2.81,2.609,353.8,3.349,60.2,0.858,1219832.0,353.0,1.136,4.583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.03,17.6,11.01,9.78,10.98,10.99,60.0,59.9,62.9,0.0,274.9,275.0,275.9,0.509,-8.2,8.25,573.0,1175416.0,46165.0,107347.0,-0.07,0.772,0.531,0.842,0.381,0.497,0.504,0.581,0.439,0.444,0.411,0.129,0.167,0.169,0.197,0.148,0.15,0.139,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,1.01,145.7,10.43,1.4,3.475,2.0,-1.0,13.34,-0.001,0.229,1.0,2.0,0.0,0.001,17.89,18.09,17.23,17.69,17.42,17.34,-128.2,17.9,17.57,26.33
2016-07-03 05:21:00-05:00,5.304102,-1.0689039,5.5885873,540852,20.9,0.0,10.65,8.78,19.12,352.7,276.7,276.4,277.3,2.653,2.616,2.54,355.3,3.186,60.22,0.765,1219832.0,354.2,1.083,4.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.09,17.61,10.93,9.85,11.02,11.01,60.0,59.9,62.9,0.0,274.9,275.0,276.0,0.466,-8.24,8.28,573.0,1175416.0,46165.0,107347.0,-0.065,0.772,0.531,0.842,0.377,0.491,0.496,0.571,0.435,0.439,0.406,0.127,0.165,0.167,0.194,0.147,0.148,0.138,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.86,148.0,8.86,1.2,3.477,2.0,-1.0,13.66,0.01,0.228,3.0,2.0,0.0,0.0,17.89,18.09,17.23,17.71,17.42,17.34,-127.1,17.9,17.57,26.44
2016-07-03 05:22:00-05:00,5.304102,-1.33613,5.3581305,540853,20.88,0.0,10.58,8.78,19.14,352.2,276.7,276.4,277.3,2.715,2.724,2.709,354.8,3.262,60.21,0.837,1219832.0,353.5,1.109,4.533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.07,17.56,10.88,9.8,11.01,11.02,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.482,-8.21,8.26,573.0,1175416.0,46165.0,107347.0,-0.067,0.772,0.531,0.842,0.4,0.519,0.533,0.606,0.462,0.464,0.428,0.135,0.175,0.18,0.206,0.156,0.157,0.146,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.908,169.2,8.26,1.3,3.475,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,17.89,18.09,17.23,17.71,17.42,17.34,-127.6,17.9,17.59,26.45
2016-07-03 05:23:00-05:00,5.304102,-1.2025172,5.5885873,540854,20.86,0.0,10.65,8.78,19.15,349.5,276.7,276.4,277.3,3.166,2.979,2.963,352.0,3.958,60.15,0.897,1219832.0,350.8,1.341,4.617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.06,17.49,10.95,9.57,10.91,10.96,60.0,59.9,62.9,0.0,274.8,275.0,275.9,0.608,-8.06,8.12,573.0,1175416.0,46166.0,107347.0,-0.083,0.772,0.531,0.842,0.451,0.601,0.604,0.663,0.527,0.532,0.475,0.152,0.203,0.203,0.225,0.178,0.18,0.161,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,1.227,175.9,9.03,1.5,3.475,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,17.82,18.07,17.23,17.71,17.42,17.38,-127.4,18.0,17.55,26.52
2016-07-03 05:24:00-05:00,5.304102,-0.9352911,5.7038164,540855,20.85,0.0,10.74,8.78,19.14,348.4,276.7,276.2,277.2,3.252,3.234,3.302,351.0,4.265,60.15,0.95,1219832.0,349.7,1.446,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.11,17.51,10.97,9.45,10.91,10.92,60.0,59.9,62.9,0.0,274.0,275.0,275.3,0.664,-8.0,8.06,573.0,1175416.0,46166.0,107347.0,-0.09,0.772,0.531,0.842,0.474,0.628,0.642,0.711,0.549,0.555,0.499,0.16,0.211,0.216,0.241,0.185,0.187,0.169,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,1.145,165.7,8.32,1.8,3.475,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,17.81,17.99,17.23,17.71,17.39,17.34,-127.5,17.98,17.6,26.55
2016-07-03 05:25:00-05:00,5.732716,-0.5344517,5.819045,540856,20.84,0.0,11.05,9.18,19.17,348.8,276.5,276.3,277.3,3.252,3.234,3.302,351.4,4.486,60.15,0.972,1219832.0,349.8,1.523,4.667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.16,17.55,11.25,9.46,10.89,10.91,60.0,59.9,62.9,0.0,274.3,275.0,275.9,0.719,-7.996,8.07,573.0,1175416.0,46166.0,107347.0,-0.098,0.772,0.531,0.842,0.496,0.664,0.669,0.732,0.582,0.586,0.52,0.167,0.223,0.225,0.248,0.196,0.197,0.176,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,1.17,167.9,8.89,1.6,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.89,17.99,17.23,17.71,17.37,17.42,-127.2,18.0,17.6,26.6
2016-07-03 05:26:00-05:00,6.2684846,0.0,6.395188,540857,20.83,0.0,11.53,9.68,19.2,349.5,276.4,276.4,277.4,3.338,3.32,3.302,351.6,4.634,60.22,0.998,1219832.0,350.3,1.572,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.14,17.54,11.82,9.46,10.92,10.93,60.0,59.9,62.9,0.0,274.8,275.0,276.0,0.806,-7.989,8.07,573.0,1175416.0,46166.0,107347.0,-0.109,0.772,0.531,0.842,0.511,0.68,0.69,0.76,0.595,0.603,0.539,0.173,0.229,0.233,0.258,0.201,0.204,0.183,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,1.423,158.1,10.93,1.9,3.475,2.0,-1.0,13.36,0.004,0.225,3.0,2.0,0.0,0.001,17.89,17.99,17.29,17.71,17.39,17.44,-128.4,18.0,17.59,26.65
2016-07-03 05:27:00-05:00,6.697098,0.4008394,6.971331,540858,20.81,0.0,11.95,10.17,19.15,354.5,276.7,276.3,277.3,2.653,2.639,2.624,357.1,3.677,60.21,0.794,1219832.0,356.0,1.252,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.15,17.52,12.28,9.83,11.0,10.99,60.0,59.9,62.9,0.0,274.4,275.0,276.0,0.628,-8.2,8.28,573.0,1175416.0,46166.0,107347.0,-0.086,0.772,0.531,0.842,0.435,0.561,0.572,0.651,0.5,0.509,0.464,0.147,0.189,0.193,0.222,0.169,0.172,0.158,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.967,158.5,14.77,1.6,3.475,2.0,-1.0,13.66,0.004,0.226,3.0,2.0,0.0,0.0,17.89,17.99,17.32,17.71,17.39,17.43,-127.3,18.01,17.6,26.65
2016-07-03 05:28:00-05:00,7.01856,0.8016783,7.201788,540859,20.8,0.0,12.24,10.41,19.16,355.6,276.7,276.4,277.4,2.653,2.639,2.624,357.7,3.699,60.24,0.796,1219832.0,356.8,1.262,4.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.13,17.5,12.56,9.81,11.03,10.96,60.0,59.9,62.9,0.0,274.7,275.0,276.0,0.641,-8.2,8.28,573.0,1175416.0,46166.0,107347.0,-0.088,0.772,0.531,0.842,0.441,0.57,0.58,0.658,0.507,0.519,0.469,0.15,0.193,0.197,0.225,0.172,0.176,0.161,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,1.15,158.5,8.87,1.7,3.475,2.0,-1.0,13.66,0.004,0.226,3.0,2.0,0.0,0.0,17.83,17.99,17.32,17.71,17.37,17.38,-127.4,18.0,17.62,26.73
2016-07-03 05:29:00-05:00,7.3400197,1.2025172,7.547475,540860,20.79,0.0,12.59,10.78,19.23,354.4,276.8,276.4,277.4,2.91,2.894,2.878,356.8,3.997,60.23,0.873,1219832.0,355.5,1.367,4.55,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.16,17.52,12.92,9.7,11.03,10.99,60.0,59.9,62.9,0.0,274.9,275.0,276.0,0.751,-8.11,8.2,573.0,1175416.0,46166.0,107347.0,-0.102,0.772,0.531,0.842,0.507,0.662,0.673,0.749,0.59,0.598,0.534,0.173,0.224,0.229,0.257,0.201,0.204,0.183,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.612,173.5,15.98,1.1,3.475,2.0,-1.0,13.66,0.004,0.226,3.0,2.0,0.0,0.0,17.89,18.02,17.31,17.71,17.42,17.41,-127.8,18.0,17.62,26.76
2016-07-03 05:30:00-05:00,7.768635,1.6033561,8.0083885,540861,20.77,0.0,13.06,11.27,19.23,351.9,276.7,276.4,277.4,3.338,3.32,3.302,354.5,4.722,60.22,1.002,1219832.0,353.3,1.617,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.17,17.53,13.38,9.45,10.94,10.85,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.98,-7.953,8.07,573.0,1175416.0,46166.0,107347.0,-0.132,0.772,0.531,0.842,0.583,0.767,0.784,0.865,0.679,0.686,0.609,0.199,0.26,0.266,0.296,0.231,0.233,0.208,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.705,164.2,16.24,1.1,3.475,2.0,-1.0,13.66,0.004,0.226,3.0,2.0,0.0,0.0,17.89,18.04,17.32,17.76,17.42,17.48,-127.7,18.0,17.67,26.82
2016-07-03 05:31:00-05:00,8.090095,1.7369694,8.238846,540862,20.77,0.0,13.47,11.65,19.25,351.8,276.6,276.4,277.4,3.338,3.32,3.302,354.5,4.747,60.18,1.004,1219832.0,352.9,1.625,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.19,17.54,13.64,9.46,10.95,10.87,60.0,59.9,62.9,0.0,274.7,275.0,276.0,1.026,-7.941,8.07,573.0,1175416.0,46167.0,107347.0,-0.138,0.772,0.531,0.842,0.606,0.799,0.815,0.895,0.71,0.715,0.625,0.206,0.271,0.276,0.305,0.241,0.243,0.213,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.66,194.5,35.38,1.4,3.475,2.0,-1.0,13.28,-0.017,0.226,1.0,2.0,0.0,0.001,17.89,18.09,17.34,17.8,17.42,17.49,-127.9,18.05,17.71,26.84
2016-07-03 05:32:00-05:00,8.090095,2.1378083,8.354075,540863,20.76,0.0,13.35,11.58,19.29,352.0,276.9,276.2,277.3,3.338,3.32,3.302,354.3,4.829,60.15,0.999,1219832.0,353.0,1.651,4.667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.24,17.59,13.75,9.45,10.94,10.83,60.0,59.9,62.9,0.0,274.2,275.0,276.0,1.049,-7.93,8.07,573.0,1175416.0,46167.0,107347.0,-0.141,0.772,0.531,0.842,0.611,0.816,0.828,0.899,0.711,0.726,0.636,0.208,0.277,0.281,0.307,0.241,0.247,0.217,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.722,171.6,23.23,1.1,3.477,2.0,-1.0,13.55,0.024,0.226,3.0,2.0,0.0,0.0,17.89,18.09,17.42,17.8,17.44,17.54,-127.7,18.09,17.7,26.87
2016-07-03 05:33:00-05:00,8.411556,2.1378083,8.69976,540864,20.74,0.0,13.57,11.8,19.32,355.3,276.6,276.4,277.4,2.995,2.979,2.963,357.4,4.435,60.13,0.897,1219832.0,355.9,1.521,4.583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.31,17.62,13.98,9.63,11.01,10.89,60.0,59.9,62.9,0.0,274.0,275.0,276.0,0.94,-8.04,8.16,573.0,1175416.0,46167.0,107347.0,-0.127,0.772,0.531,0.842,0.536,0.692,0.724,0.815,0.621,0.622,0.573,0.183,0.235,0.246,0.279,0.211,0.212,0.196,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.628,172.1,25.96,1.0,3.474,2.0,-1.0,13.66,0.004,0.226,3.0,2.0,0.0,0.0,17.98,18.15,17.42,17.8,17.45,17.57,-127.9,18.11,17.8,26.93
2016-07-03 05:34:00-05:00,8.733016,2.5386481,8.814989,540865,20.74,0.0,13.82,12.06,19.35,357.3,276.5,276.3,277.3,2.653,2.639,2.624,359.9,4.145,60.22,0.793,1219832.0,358.7,1.422,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.32,17.69,14.26,9.88,11.07,10.95,60.0,59.9,62.9,0.0,274.1,275.0,275.9,0.826,-8.16,8.28,573.0,1175416.0,46167.0,107347.0,-0.112,0.772,0.531,0.842,0.501,0.655,0.663,0.756,0.579,0.59,0.537,0.171,0.222,0.225,0.259,0.197,0.201,0.184,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.392,179.6,44.5,0.7,3.477,2.0,-1.0,13.66,0.004,0.226,3.0,2.0,0.0,0.0,17.99,18.23,17.42,17.9,17.52,17.65,-127.6,18.19,17.81,26.97
2016-07-03 05:35:00-05:00,8.84017,2.6722605,9.160675,540866,20.74,0.0,13.94,12.33,19.39,357.7,276.6,276.3,277.3,2.653,2.639,2.624,360.2,4.162,60.22,0.793,1219832.0,359.0,1.429,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.35,17.67,14.46,9.83,11.06,10.93,60.0,59.9,62.9,0.0,274.3,275.0,276.0,0.838,-8.16,8.28,573.0,1175416.0,46167.0,107347.0,-0.114,0.772,0.531,0.842,0.506,0.65,0.667,0.762,0.587,0.593,0.542,0.173,0.221,0.227,0.262,0.2,0.202,0.186,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.522,169.3,25.89,1.0,3.475,2.0,-1.0,13.66,0.004,0.226,3.0,2.0,0.0,0.0,17.99,18.28,17.5,17.9,17.55,17.65,-127.4,18.19,17.79,27.03
2016-07-03 05:36:00-05:00,8.84017,2.6722605,9.045446,540867,20.74,0.0,13.87,12.21,19.36,354.1,276.4,276.4,277.3,3.166,3.149,3.132,357.6,4.945,60.15,0.947,1219832.0,355.6,1.705,4.617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.34,17.68,14.43,9.59,10.98,10.9,60.0,59.9,62.9,0.0,274.0,275.0,275.3,1.022,-7.979,8.12,573.0,1175416.0,46167.0,107347.0,-0.138,0.772,0.531,0.842,0.603,0.81,0.818,0.894,0.702,0.725,0.639,0.206,0.276,0.279,0.307,0.24,0.248,0.219,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.33,163.8,36.04,0.5,3.475,2.0,-1.0,13.66,0.004,0.226,3.0,2.0,0.0,0.0,17.99,18.28,17.52,17.9,17.61,17.63,-127.0,18.19,17.81,27.03
2016-07-03 05:37:00-05:00,8.625863,2.2714217,8.69976,540868,20.74,0.0,13.7,11.96,19.37,352.8,276.5,276.3,277.2,3.338,3.32,3.302,354.6,5.237,60.18,0.998,1219832.0,353.8,1.791,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.35,17.72,14.22,9.47,10.94,10.86,60.0,59.9,62.9,0.0,274.4,274.9,275.3,1.088,-7.922,8.07,573.0,1175417.0,46167.0,107347.0,-0.146,0.772,0.531,0.842,0.617,0.823,0.836,0.916,0.722,0.735,0.648,0.21,0.28,0.284,0.314,0.246,0.25,0.222,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.333,114.5,35.27,0.6,3.477,2.0,-1.0,13.53,0.004,0.225,1.0,2.0,0.0,0.001,18.05,18.36,17.52,17.92,17.59,17.69,-127.6,18.19,17.84,27.13
2016-07-03 05:38:00-05:00,8.51871,2.1378083,8.69976,540869,20.74,0.0,13.54,11.82,19.4,351.9,276.5,276.3,277.3,3.338,3.32,3.302,354.8,5.315,60.23,0.998,1219832.0,353.1,1.821,4.667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.34,17.74,14.05,9.46,10.95,10.85,60.0,59.9,62.9,0.0,274.1,275.0,275.5,1.072,-7.924,8.07,573.0,1175417.0,46168.0,107347.0,-0.144,0.772,0.531,0.842,0.608,0.819,0.833,0.902,0.713,0.732,0.645,0.207,0.277,0.282,0.308,0.242,0.248,0.22,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.457,31.13,17.95,0.7,3.475,2.0,-1.0,13.66,0.004,0.226,3.0,2.0,0.0,0.0,18.09,18.37,17.52,17.98,17.61,17.74,-127.1,18.19,17.91,27.13
2016-07-03 05:39:00-05:00,8.411556,2.004196,8.69976,540870,20.74,0.0,13.36,11.62,19.3,351.7,276.6,276.2,277.2,3.338,3.32,3.302,354.1,5.074,60.24,0.998,1219832.0,353.0,1.734,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.31,17.78,13.85,9.46,10.96,10.87,60.0,59.9,62.9,0.0,274.1,275.0,276.0,1.036,-7.932,8.07,573.0,1175417.0,46168.0,107347.0,-0.14,0.772,0.531,0.842,0.603,0.792,0.81,0.895,0.705,0.708,0.631,0.205,0.268,0.274,0.305,0.239,0.24,0.215,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.77,357.2,8.42,1.1,3.475,2.0,-1.0,13.66,0.004,0.226,3.0,2.0,0.0,0.0,18.09,18.37,17.58,18.0,17.61,17.76,-127.1,18.23,17.91,27.21
2016-07-03 05:40:00-05:00,8.090095,1.7369694,8.238846,540871,20.74,0.0,13.16,11.37,19.27,356.2,276.7,276.1,277.2,2.739,2.724,2.709,358.1,4.057,60.15,0.819,1219832.0,356.7,1.387,4.533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.21,17.77,13.56,9.72,11.01,10.94,60.0,59.9,62.9,0.0,274.0,274.8,275.9,0.772,-8.13,8.23,573.0,1175417.0,46168.0,107347.0,-0.105,0.772,0.531,0.842,0.467,0.593,0.614,0.704,0.542,0.542,0.505,0.159,0.2,0.208,0.241,0.184,0.184,0.173,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.77,0.894,8.2,1.0,3.477,2.0,-1.0,13.66,0.004,0.226,3.0,2.0,0.0,0.0,18.09,18.37,17.53,18.0,17.61,17.76,-127.7,18.2,17.89,27.22
2016-07-03 05:41:00-05:00,8.304402,1.8705827,8.584531,540872,20.74,0.0,13.4,11.58,19.25,356.2,276.4,276.1,277.1,2.653,2.639,2.624,359.1,4.326,60.16,0.793,1219832.0,357.3,1.481,4.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.07,17.74,13.81,9.82,11.04,10.96,60.0,59.9,62.9,0.0,274.0,274.4,275.2,0.771,-8.16,8.26,573.0,1175417.0,46168.0,107347.0,-0.105,0.772,0.531,0.842,0.485,0.628,0.635,0.731,0.566,0.569,0.517,0.165,0.212,0.215,0.25,0.192,0.193,0.177,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.802,15.66,16.19,1.1,3.477,2.0,-1.0,13.66,0.004,0.226,3.0,2.0,0.0,0.0,18.09,18.39,17.52,18.0,17.61,17.75,-127.7,18.19,17.89,27.22
2016-07-03 05:42:00-05:00,8.947323,2.405035,9.045446,540873,20.74,0.0,13.97,12.16,19.25,356.8,276.4,276.0,277.1,2.653,2.639,2.624,359.5,4.66,60.14,0.793,1219832.0,358.2,1.594,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.08,17.75,14.44,9.8,11.07,10.94,60.0,59.9,62.9,0.0,274.0,274.1,275.0,0.832,-8.14,8.26,573.0,1175417.0,46168.0,107347.0,-0.113,0.772,0.531,0.842,0.517,0.672,0.685,0.787,0.602,0.602,0.556,0.176,0.228,0.233,0.27,0.205,0.205,0.191,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,1.028,25.72,5.421,1.2,3.477,2.0,-1.0,13.41,0.0,0.225,3.0,2.0,0.0,0.0,18.09,18.42,17.52,18.0,17.61,17.73,-127.0,18.21,17.91,27.3
2016-07-03 05:43:00-05:00,9.2687845,2.6722605,9.50636,540874,20.74,0.0,14.33,12.51,19.24,353.7,276.3,276.0,277.1,3.338,3.32,3.302,356.4,6.104,60.15,0.998,1219832.0,354.9,2.101,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.06,17.74,14.85,9.47,10.97,10.86,60.0,59.9,62.9,0.0,274.0,274.0,275.0,1.144,-7.9,8.06,573.0,1175417.0,46168.0,107347.0,-0.154,0.772,0.531,0.842,0.64,0.848,0.862,0.946,0.754,0.754,0.671,0.219,0.289,0.294,0.325,0.257,0.257,0.23,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.943,16.59,9.37,1.2,3.477,2.0,-1.0,13.66,0.007,0.226,3.0,2.0,0.0,0.0,18.09,18.37,17.52,18.0,17.61,17.69,-127.7,18.19,17.88,27.31
2016-07-03 05:44:00-05:00,9.590244,3.0730994,9.621589,540875,20.74,0.0,14.7,12.87,19.29,353.7,276.2,276.2,277.3,3.338,3.32,3.302,356.4,6.539,60.13,0.998,1219832.0,354.9,2.249,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.08,17.74,15.21,9.48,10.99,10.85,60.0,59.9,62.9,0.0,274.0,274.2,275.1,1.215,-7.891,8.07,573.0,1175417.0,46168.0,107347.0,-0.163,0.772,0.531,0.842,0.66,0.897,0.895,0.973,0.776,0.79,0.693,0.225,0.306,0.305,0.334,0.265,0.27,0.238,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.792,7.412,9.31,1.1,3.475,2.0,-1.0,13.66,0.004,0.226,3.0,2.0,0.0,0.0,18.04,18.37,17.47,18.0,17.61,17.65,-127.4,18.19,17.81,27.32
2016-07-03 05:45:00-05:00,10.126014,3.4739394,10.197732,540876,20.74,0.0,15.17,13.39,19.32,354.0,276.5,276.1,277.2,3.338,3.32,3.302,356.5,7.001,60.16,0.998,1219833.0,355.0,2.408,4.667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.05,17.73,15.72,9.49,10.99,10.81,60.0,59.9,62.9,0.0,274.0,274.8,275.7,1.301,-7.881,8.08,573.0,1175417.0,46168.0,107347.0,-0.174,0.772,0.531,0.842,0.684,0.928,0.935,1.015,0.805,0.821,0.724,0.234,0.316,0.319,0.348,0.274,0.28,0.248,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.86,352.6,8.75,1.1,3.475,2.0,-1.0,13.66,0.004,0.226,3.0,2.0,0.0,0.0,18.05,18.37,17.52,18.0,17.61,17.67,-128.0,18.19,17.81,27.42
2016-07-03 05:46:00-05:00,10.66178,4.0083914,10.658647,540877,20.74,0.0,15.87,13.97,19.42,355.8,276.3,276.0,277.1,3.252,3.234,3.217,357.9,7.003,60.13,0.972,1219833.0,356.1,2.416,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.04,17.72,16.35,9.56,11.04,10.84,60.0,59.9,62.9,0.0,274.0,274.0,275.0,1.368,-7.885,8.11,573.0,1175417.0,46169.0,107347.0,-0.182,0.772,0.531,0.842,0.677,0.929,0.942,1.024,0.799,0.818,0.732,0.232,0.317,0.322,0.352,0.273,0.28,0.252,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.478,341.1,16.16,0.7,3.477,2.0,-1.0,13.66,0.004,0.226,3.0,2.0,0.0,0.0,18.09,18.37,17.52,18.0,17.61,17.65,-127.3,18.19,17.81,27.42
2016-07-03 05:47:00-05:00,11.626162,4.8100696,11.465247,540878,20.74,0.0,16.84,14.86,19.42,360.9,276.4,276.0,277.1,2.653,2.639,2.624,363.3,5.754,60.15,0.793,1219833.0,362.1,1.994,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.08,17.74,17.23,9.85,11.12,10.91,60.0,59.9,62.9,0.0,274.0,274.0,275.0,1.147,-8.08,8.29,573.0,1175417.0,46169.0,107347.0,-0.154,0.772,0.531,0.842,0.597,0.788,0.811,0.916,0.696,0.706,0.655,0.205,0.27,0.278,0.317,0.239,0.243,0.227,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.47,344.8,14.84,0.6,3.475,2.0,-1.0,13.66,0.006,0.226,3.0,2.0,0.0,0.0,18.09,18.37,17.52,18.0,17.61,17.7,-127.6,18.19,17.81,27.42
2016-07-03 05:48:00-05:00,12.697698,6.012586,12.502303,540879,20.74,0.0,18.08,16.02,19.43,362.0,276.3,276.0,277.1,2.653,2.639,2.763,364.7,5.821,60.14,0.831,1219833.0,363.1,2.024,4.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.09,17.76,18.38,9.87,11.15,10.91,60.0,59.9,62.9,0.0,274.0,274.0,275.0,1.275,-8.06,8.32,573.0,1175417.0,46169.0,107347.0,-0.169,0.772,0.531,0.842,0.639,0.852,0.879,0.978,0.75,0.758,0.708,0.22,0.292,0.302,0.339,0.258,0.261,0.246,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.405,10.05,21.16,0.7,3.475,2.0,-1.0,13.53,0.002,0.226,1.0,2.0,0.0,0.001,18.09,18.39,17.52,18.0,17.61,17.77,-127.1,18.27,17.89,27.43
2016-07-03 05:49:00-05:00,14.090694,7.2151036,13.885048,540880,20.74,0.0,19.6,17.52,19.48,362.3,276.7,275.8,277.0,3.032,3.266,3.418,365.3,6.61,60.17,1.204,1219833.0,363.6,2.31,4.55,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.13,17.83,19.79,9.87,11.19,10.94,60.0,59.9,62.9,0.0,274.0,274.0,275.0,1.505,-7.971,8.3,573.0,1175417.0,46169.0,107347.0,-0.198,0.772,0.531,0.842,0.749,0.994,1.03,1.137,0.885,0.879,0.818,0.26,0.344,0.357,0.397,0.306,0.305,0.286,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.245,289.7,33.61,0.4,3.477,2.0,-1.0,13.66,0.004,0.226,3.0,2.0,0.0,0.0,18.09,18.47,17.52,18.05,17.68,17.73,-127.4,18.28,17.91,27.51
2016-07-03 05:50:00-05:00,15.805152,8.8184595,15.383019,540881,20.74,0.0,21.32,19.19,19.48,361.0,276.3,276.1,277.2,4.066,4.515,4.551,363.3,9.01,60.2,1.884,1219833.0,361.9,3.161,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.19,17.87,21.42,9.63,11.22,10.82,60.0,59.9,62.9,0.0,274.0,274.0,275.0,2.071,-7.732,8.22,573.0,1175417.0,46169.0,107347.0,-0.268,0.772,0.531,0.842,0.933,1.261,1.286,1.393,1.104,1.106,0.998,0.325,0.438,0.448,0.487,0.384,0.385,0.35,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.287,234.7,12.73,0.5,3.475,2.0,-1.0,13.66,0.004,0.226,3.0,2.0,0.0,0.0,18.14,18.47,17.56,18.07,17.71,17.73,-128.1,18.31,17.91,27.51
2016-07-03 05:51:00-05:00,17.51961,10.5554285,17.111448,540882,20.74,0.0,23.14,21.04,19.55,362.1,276.3,275.9,277.0,4.691,4.691,4.655,364.5,9.83,60.14,2.134,1219833.0,363.0,3.461,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.24,17.87,23.21,9.74,11.34,10.88,60.0,59.9,62.9,0.0,274.0,274.0,275.0,2.361,-7.663,8.29,573.0,1175417.0,46169.0,107347.0,-0.301,0.772,0.531,0.842,1.024,1.392,1.422,1.526,1.215,1.221,1.102,0.358,0.485,0.497,0.536,0.424,0.427,0.387,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.162,187.6,33.85,0.3,3.477,2.0,-1.0,13.66,0.004,0.226,3.0,2.0,0.0,0.0,18.18,18.5,17.61,18.09,17.77,17.76,-127.5,18.38,17.97,27.58
2016-07-03 05:52:00-05:00,19.234066,12.426011,18.839878,540883,20.75,0.0,24.88,22.83,19.55,363.2,276.3,276.1,277.2,4.691,4.691,4.923,365.5,10.66,60.14,2.213,1219833.0,364.6,3.76,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.31,17.94,24.95,9.86,11.5,10.9,60.0,59.9,62.9,0.0,274.0,274.0,275.0,2.639,-7.616,8.39,573.0,1175417.0,46169.0,107347.0,-0.329,0.772,0.531,0.842,1.125,1.509,1.533,1.655,1.334,1.325,1.188,0.395,0.528,0.537,0.582,0.467,0.464,0.419,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.193,150.9,34.15,0.4,3.477,2.0,-1.0,13.66,0.004,0.226,3.0,2.0,0.0,0.0,18.26,18.58,17.64,18.17,17.8,17.82,-128.0,18.38,18.02,27.61
2016-07-03 05:53:00-05:00,20.734217,13.895755,20.337849,540884,20.77,0.0,26.34,24.36,19.56,366.8,276.5,276.2,277.2,4.358,4.876,5.075,368.2,10.8,60.14,2.36,1219833.0,367.0,3.817,4.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.38,17.97,26.48,10.06,11.59,10.98,60.0,59.9,62.9,0.0,274.0,274.2,275.1,2.62,-7.692,8.52,573.0,1175417.0,46170.0,107347.0,-0.321,0.772,0.531,0.842,1.066,1.445,1.456,1.586,1.247,1.277,1.145,0.375,0.507,0.512,0.561,0.438,0.449,0.405,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.243,200.3,15.45,0.4,3.477,2.0,-1.0,13.39,0.004,0.226,3.0,2.0,0.0,0.001,18.28,18.65,17.71,18.19,17.8,17.94,-127.3,18.46,18.1,27.63
2016-07-03 05:54:00-05:00,21.805752,14.96466,21.490137,540885,20.77,0.0,27.38,25.44,19.57,370.1,276.6,276.1,277.2,3.978,4.329,4.424,372.8,9.51,60.15,2.148,1219833.0,370.9,3.385,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.41,17.97,27.58,10.3,11.66,11.05,60.0,59.9,62.9,0.0,274.0,274.0,275.6,2.306,-7.866,8.63,573.0,1175417.0,46170.0,107347.0,-0.281,0.772,0.531,0.842,0.984,1.271,1.318,1.491,1.135,1.141,1.061,0.347,0.447,0.464,0.53,0.399,0.402,0.377,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.357,191.0,12.12,0.6,3.475,2.0,-1.0,13.66,0.004,0.226,3.0,2.0,0.0,0.0,18.28,18.66,17.71,18.19,17.82,17.95,-127.6,18.48,18.16,27.67
2016-07-03 05:55:00-05:00,22.34152,15.499111,21.835821,540886,20.77,0.0,27.8,25.92,19.55,370.6,276.5,276.1,277.2,4.089,4.438,4.478,373.0,9.59,60.21,2.223,1219833.0,371.7,3.416,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.44,18.0,28.07,10.3,11.65,11.04,60.0,59.9,62.9,0.0,274.0,274.0,275.1,2.337,-7.861,8.65,573.0,1175417.0,46170.0,107347.0,-0.284,0.772,0.531,0.842,0.988,1.29,1.323,1.485,1.143,1.16,1.066,0.35,0.454,0.467,0.528,0.403,0.41,0.38,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.627,186.4,10.9,0.9,3.477,2.0,-1.0,13.66,0.004,0.226,3.0,2.0,0.0,0.0,18.32,18.66,17.77,18.24,17.89,18.06,-127.8,18.54,18.19,27.7
2016-07-03 05:56:00-05:00,22.34152,15.499111,21.95105,540887,20.77,0.0,27.8,25.81,19.55,367.0,276.2,276.2,277.2,4.866,5.187,5.328,370.1,11.35,60.14,2.611,1219833.0,368.6,4.052,4.617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.46,18.02,28.03,10.14,11.69,11.01,60.0,59.9,62.9,0.0,274.0,274.0,275.0,2.795,-7.633,8.54,573.0,1175417.0,46170.0,107347.0,-0.34,0.772,0.531,0.842,1.192,1.577,1.605,1.764,1.404,1.401,1.253,0.422,0.557,0.568,0.627,0.497,0.496,0.446,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.437,172.0,12.84,0.6,3.475,2.0,-1.0,13.66,0.004,0.226,3.0,2.0,0.0,0.0,18.37,18.73,17.8,18.28,17.9,18.04,-127.3,18.57,18.29,27.72
2016-07-03 05:57:00-05:00,22.66298,15.766337,22.296736,540888,20.77,0.0,27.97,25.93,19.53,366.1,276.4,276.2,277.2,5.079,5.537,5.674,368.5,12.19,60.14,2.778,1219833.0,367.3,4.343,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.41,18.06,28.21,10.11,11.73,10.98,60.0,59.9,62.9,0.0,274.0,274.4,275.0,3.016,-7.55,8.54,573.0,1175417.0,46170.0,107347.0,-0.365,0.772,0.531,0.842,1.225,1.648,1.691,1.838,1.446,1.453,1.309,0.433,0.581,0.598,0.653,0.511,0.514,0.465,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.56,148.8,14.67,0.7,3.475,2.0,-1.0,13.66,0.004,0.226,3.0,2.0,0.0,0.0,18.37,18.74,17.84,18.3,17.93,18.1,-127.4,18.57,18.29,27.8
2016-07-03 05:58:00-05:00,23.948824,17.102467,23.333794,540889,20.79,0.0,29.16,26.97,19.5,366.3,276.6,276.0,277.0,5.551,5.755,5.701,368.9,12.31,60.14,2.973,1219833.0,367.3,4.392,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.36,18.08,29.21,10.18,11.85,11.02,60.0,59.9,62.9,0.0,274.0,274.3,275.0,3.204,-7.52,8.63,573.0,1175417.0,46170.0,107347.0,-0.382,0.772,0.531,0.842,1.287,1.756,1.787,1.93,1.525,1.537,1.388,0.455,0.619,0.632,0.685,0.539,0.544,0.493,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.667,135.0,9.67,0.8,3.475,2.0,-1.0,13.66,0.026,0.226,1.0,2.0,0.0,0.0,18.37,18.76,17.9,18.38,18.0,18.06,-127.4,18.57,18.27,27.8
2016-07-03 05:59:00-05:00,26.091894,19.106663,25.40791,540890,20.8,0.0,31.26,28.93,19.43,367.0,276.2,275.8,276.9,5.69,6.148,6.094,369.5,12.39,60.14,3.227,1219833.0,368.1,4.425,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.32,18.1,31.13,10.42,12.11,11.19,60.0,59.9,62.9,0.0,274.0,274.0,275.0,3.536,-7.462,8.79,573.0,1175417.0,46170.0,107347.0,-0.408,0.772,0.531,0.842,1.39,1.921,1.945,2.073,1.667,1.672,1.506,0.492,0.679,0.688,0.737,0.59,0.592,0.536,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.68,113.3,5.476,0.8,3.477,2.0,-1.0,13.22,-0.022,0.229,1.0,2.0,0.0,0.001,18.37,18.76,17.9,18.38,18.0,18.04,-127.7,18.57,18.29,27.8
2016-07-03 06:00:00-05:00,28.449276,21.511698,27.597252,540891,20.8,0.0,33.63,31.13,19.43,341.7,276.3,276.0,277.0,9.9,10.72,10.39,344.6,22.35,60.15,5.923,1219833.0,342.8,7.698,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.27,18.1,33.35,10.58,13.2,11.73,60.0,59.9,62.9,0.0,274.0,274.1,275.0,6.539,-6.531,9.24,573.0,1175417.0,46170.0,107347.0,-0.707,0.772,0.531,0.842,2.531,3.585,3.581,3.621,3.081,3.055,2.594,0.864,1.225,1.223,1.237,1.052,1.044,0.886,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.745,112.8,5.104,0.9,3.475,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,18.37,18.76,17.9,18.38,18.03,18.05,-126.8,18.57,18.28,27.8
2016-07-03 06:01:00-05:00,30.913805,23.78312,30.017052,540892,20.8,0.0,36.05,33.5,19.45,335.3,276.1,276.2,277.2,10.49,11.51,11.32,337.9,24.45,60.15,6.582,1219834.0,336.6,8.26,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.25,18.14,35.66,11.12,13.78,12.19,60.0,59.9,62.9,0.0,274.0,274.0,275.0,7.165,-6.457,9.65,573.0,1175417.0,46171.0,107347.0,-0.743,0.772,0.531,0.842,2.797,3.962,3.951,3.98,3.403,3.367,2.861,0.938,1.328,1.325,1.334,1.141,1.129,0.959,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.597,128.0,9.91,0.7,3.477,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,18.42,18.84,17.9,18.4,18.09,18.05,-127.8,18.57,18.37,27.88
2016-07-03 06:02:00-05:00,33.485493,26.455378,32.552082,540893,20.8,0.0,38.53,35.95,19.43,333.6,276.3,276.0,277.1,11.4,12.5,12.05,336.0,26.75,60.14,7.311,1219834.0,334.5,8.99,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.2,18.18,38.11,11.6,14.26,12.66,60.0,59.9,62.9,0.0,274.0,274.0,275.0,7.731,-6.38,10.02,573.0,1175418.0,46171.0,107347.0,-0.771,0.772,0.531,0.842,3.011,4.25,4.237,4.274,3.656,3.61,3.07,1.004,1.418,1.414,1.426,1.22,1.204,1.024,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.533,130.1,4.906,0.6,3.477,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,18.47,18.85,17.9,18.48,18.14,18.13,-126.8,18.6,18.4,27.9
2016-07-03 06:03:00-05:00,35.950024,28.994028,35.087112,540894,20.8,0.0,41.0,38.43,19.36,334.2,276.5,276.0,277.1,11.74,13.07,12.6,336.8,27.71,60.15,7.72,1219834.0,335.4,9.33,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.2,18.24,40.59,12.09,14.73,13.08,60.0,59.9,62.9,0.0,274.0,274.0,275.0,8.3,-6.297,10.42,573.0,1175418.0,46171.0,107347.0,-0.797,0.772,0.531,0.842,3.209,4.534,4.517,4.541,3.897,3.854,3.275,1.073,1.515,1.51,1.518,1.303,1.288,1.095,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.922,161.2,9.08,1.5,3.475,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,18.47,18.95,18.0,18.51,18.19,18.13,-127.2,18.67,18.47,27.95
2016-07-03 06:04:00-05:00,38.3074,31.39906,37.506912,540895,20.82,0.0,43.34,40.83,19.4,335.2,276.5,276.1,277.2,12.57,13.8,13.41,337.5,30.47,60.14,8.39,1219834.0,336.4,10.28,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.31,18.35,43.02,12.62,15.24,13.54,60.0,59.9,62.9,0.0,274.0,274.4,275.0,8.85,-6.209,10.81,573.0,1175418.0,46171.0,107347.0,-0.818,0.772,0.531,0.842,3.397,4.786,4.772,4.802,4.116,4.073,3.462,1.139,1.604,1.6,1.61,1.38,1.365,1.161,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,1.165,166.9,8.23,1.7,3.477,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,18.55,19.03,18.0,18.57,18.22,18.11,-127.6,18.72,18.48,27.98
2016-07-03 06:05:00-05:00,40.664783,33.804096,39.926716,540896,20.82,0.0,45.55,43.11,19.42,337.2,276.3,276.3,277.4,13.22,14.49,14.13,340.7,31.02,60.14,8.96,1219834.0,338.4,10.57,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.37,18.48,45.33,13.06,15.7,13.93,60.0,59.9,62.9,0.0,274.0,274.9,275.0,9.38,-6.127,11.21,573.0,1175418.0,46171.0,107347.0,-0.837,0.772,0.531,0.842,3.565,5.026,5.007,5.036,4.312,4.283,3.631,1.202,1.695,1.689,1.698,1.454,1.444,1.224,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,1.353,174.4,4.178,1.8,3.477,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,18.61,19.16,18.06,18.57,18.32,18.19,-127.5,18.75,18.5,27.99
2016-07-03 06:06:00-05:00,42.80785,36.07552,42.11606,540897,20.83,0.0,47.56,45.25,19.46,339.3,276.6,276.2,277.3,13.68,15.22,14.7,341.8,33.4,60.22,9.47,1219835.0,340.6,11.41,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.36,18.59,47.53,13.56,16.21,14.37,60.0,59.9,62.9,0.0,274.0,274.9,275.1,9.88,-6.04,11.58,573.0,1175418.0,46171.0,107347.0,-0.853,0.772,0.531,0.842,3.726,5.232,5.217,5.26,4.505,4.468,3.781,1.264,1.775,1.77,1.785,1.528,1.516,1.283,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,1.718,183.4,11.74,2.5,3.475,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,18.66,19.25,18.09,18.67,18.4,18.24,-127.5,18.81,18.56,27.99
2016-07-03 06:07:00-05:00,44.52231,37.946102,43.959717,540898,20.83,0.0,49.27,47.0,19.4,341.1,276.7,276.1,277.1,14.34,15.57,15.24,343.7,34.54,60.22,9.9,1219835.0,342.3,11.87,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.29,18.71,49.3,13.92,16.6,14.71,60.0,59.9,62.9,0.0,274.0,274.4,275.0,10.28,-5.971,11.89,573.0,1175418.0,46171.0,107347.0,-0.865,0.772,0.531,0.842,3.844,5.388,5.383,5.43,4.647,4.613,3.899,1.311,1.838,1.836,1.852,1.585,1.573,1.33,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,1.857,192.6,16.1,3.2,3.475,2.0,-1.0,13.66,0.026,0.228,1.0,2.0,0.0,0.0,18.79,19.37,18.09,18.71,18.49,18.29,-127.6,18.84,18.54,28.08
2016-07-03 06:08:00-05:00,45.808155,39.28223,45.22723,540899,20.84,0.0,50.35,48.13,19.34,342.5,276.6,276.2,277.1,14.49,16.18,15.44,345.0,34.6,60.15,10.16,1219835.0,343.5,11.94,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.17,18.78,50.55,14.21,16.86,14.95,60.0,59.9,62.9,0.0,274.0,274.4,275.0,10.55,-5.921,12.1,573.0,1175419.0,46171.0,107347.0,-0.872,0.772,0.531,0.842,3.916,5.493,5.481,5.537,4.731,4.707,3.97,1.341,1.881,1.877,1.896,1.62,1.612,1.36,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,2.098,171.5,17.93,3.1,3.475,2.0,-1.0,13.26,-0.019,0.229,1.0,2.0,0.0,0.001,18.85,19.45,18.12,18.75,18.57,18.26,-127.6,18.85,18.58,28.09
2016-07-03 06:09:00-05:00,46.558228,40.21752,46.14906,540900,20.85,0.0,50.97,48.93,19.3,343.6,276.5,276.2,277.2,14.56,16.18,15.96,346.3,34.7,60.13,10.34,1219835.0,344.9,12.02,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.15,18.88,51.19,14.38,16.99,15.09,60.0,59.9,62.9,0.0,274.0,274.5,275.0,10.69,-5.896,12.21,573.0,1175419.0,46171.0,107347.0,-0.876,0.772,0.531,0.842,3.963,5.545,5.546,5.598,4.778,4.755,4.009,1.362,1.905,1.906,1.924,1.642,1.634,1.378,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,1.76,190.7,19.44,2.7,3.477,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,18.9,19.53,18.19,18.76,18.62,18.23,-127.0,18.86,18.56,28.11
2016-07-03 06:10:00-05:00,46.129616,39.816685,45.803375,540901,20.85,0.0,50.51,48.56,19.28,344.6,276.7,276.1,277.1,14.5,16.17,15.48,347.3,34.63,60.13,10.18,1219835.0,345.4,12.03,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.2,18.98,50.84,14.23,16.85,14.98,60.0,59.9,62.9,0.0,274.0,274.0,275.0,10.58,-5.915,12.13,573.0,1175419.0,46171.0,107347.0,-0.873,0.772,0.531,0.842,3.913,5.488,5.464,5.521,4.714,4.71,3.944,1.348,1.891,1.883,1.902,1.624,1.623,1.359,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,1.875,179.3,14.28,2.8,3.475,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,19.0,19.62,18.19,18.78,18.71,18.34,-127.2,18.94,18.54,28.19
2016-07-03 06:11:00-05:00,44.308002,37.946102,43.959717,540902,20.85,0.0,48.49,46.56,19.26,345.2,276.4,276.2,277.1,13.92,15.36,15.02,347.9,33.99,60.16,9.66,1219836.0,346.6,11.82,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.16,19.03,48.85,13.75,16.36,14.56,60.0,59.9,62.9,0.0,274.0,274.3,275.0,10.09,-5.999,11.74,573.0,1175419.0,46172.0,107347.0,-0.859,0.772,0.531,0.842,3.731,5.236,5.219,5.272,4.49,4.497,3.763,1.288,1.807,1.802,1.82,1.55,1.553,1.299,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,1.865,184.8,14.8,2.7,3.475,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,19.14,19.62,18.27,18.86,18.76,18.3,-127.0,18.96,18.55,28.19
2016-07-03 06:12:00-05:00,41.20055,34.739388,40.733315,540903,20.85,0.0,45.18,43.05,19.24,344.8,276.5,276.3,277.2,12.86,14.28,13.91,347.7,30.99,60.18,8.74,1219836.0,345.5,10.78,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.05,19.05,45.39,12.98,15.57,13.83,60.0,59.9,62.9,0.0,274.0,275.0,275.0,9.26,-6.138,11.11,573.0,1175419.0,46172.0,107347.0,-0.833,0.772,0.531,0.842,3.457,4.838,4.833,4.895,4.162,4.145,3.485,1.192,1.668,1.666,1.688,1.435,1.429,1.202,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,2.402,177.9,14.34,3.5,3.475,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,19.14,19.65,18.33,18.86,18.86,18.29,-126.9,18.96,18.54,28.19
2016-07-03 06:13:00-05:00,39.807552,33.26964,38.889656,540904,20.86,0.0,43.71,41.15,19.19,342.6,276.4,276.3,277.2,12.55,13.58,13.41,344.5,30.67,60.14,8.33,1219836.0,343.4,10.56,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.01,19.08,43.48,12.62,15.2,13.5,60.0,59.9,62.9,0.0,274.0,274.7,275.0,8.87,-6.21,10.83,573.0,1175419.0,46172.0,107347.0,-0.819,0.772,0.531,0.842,3.324,4.71,4.71,4.727,4.019,4.013,3.402,1.139,1.614,1.614,1.62,1.377,1.375,1.165,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,1.482,178.5,16.27,2.5,3.475,2.0,-1.0,13.21,-0.04,0.229,1.0,2.0,0.0,0.001,19.24,19.7,18.38,18.86,18.86,18.21,-127.0,18.97,18.54,28.2
2016-07-03 06:14:00-05:00,42.164932,35.40745,41.079002,540905,20.88,0.0,46.19,43.35,19.13,338.9,276.2,276.1,277.1,13.12,14.6,14.08,341.7,32.35,60.14,8.95,1219836.0,340.3,11.05,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.97,19.1,45.54,13.12,15.76,14.01,60.0,59.9,62.9,0.0,274.0,274.0,275.0,9.41,-6.104,11.22,573.0,1175420.0,46172.0,107347.0,-0.839,0.772,0.531,0.842,3.561,5.021,5.01,5.038,4.306,4.262,3.635,1.207,1.701,1.698,1.707,1.459,1.444,1.232,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,1.923,185.4,16.65,3.1,3.477,2.0,-1.0,13.26,0.046,0.229,3.0,2.0,0.0,0.001,19.25,19.72,18.46,18.91,18.89,18.23,-126.7,19.04,18.54,28.25
2016-07-03 06:15:00-05:00,46.34392,39.549458,45.22723,540906,20.88,0.0,50.62,47.83,19.12,337.7,276.2,276.0,277.0,14.4,15.85,15.5,340.5,35.55,60.15,10.06,1219836.0,338.8,12.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.93,19.15,49.88,14.06,16.75,14.88,60.0,59.9,62.9,0.0,274.0,274.0,275.0,10.43,-5.931,12.0,573.0,1175420.0,46172.0,107347.0,-0.869,0.772,0.531,0.842,3.947,5.548,5.526,5.55,4.753,4.707,4.014,1.333,1.874,1.866,1.874,1.605,1.59,1.356,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,1.915,182.7,12.98,2.9,3.475,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,19.33,19.75,18.53,18.96,18.96,18.26,-126.3,19.05,18.54,28.28
2016-07-03 06:16:00-05:00,49.98714,43.424232,49.029778,540907,20.88,0.0,54.39,51.91,19.11,340.0,276.2,275.9,276.9,15.57,17.19,16.62,342.8,38.42,60.13,11.06,1219837.0,341.1,13.17,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.89,19.19,53.88,14.99,17.72,15.73,60.0,59.9,62.9,0.0,274.0,274.0,275.0,11.37,-5.776,12.75,573.0,1175420.0,46172.0,107347.0,-0.891,0.772,0.531,0.842,4.249,5.951,5.939,5.964,5.103,5.07,4.311,1.445,2.023,2.019,2.028,1.735,1.724,1.466,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,2.205,184.2,7.093,3.5,3.477,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,19.43,19.81,18.6,19.02,18.99,18.29,-126.9,19.08,18.64,28.28
2016-07-03 06:17:00-05:00,51.165833,44.89398,50.758205,540908,20.88,0.0,55.59,53.72,19.1,344.0,276.3,276.0,277.0,16.14,17.7,17.01,346.7,38.54,60.21,11.48,1219837.0,345.1,13.36,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.85,19.2,55.58,15.39,18.08,16.07,60.0,59.9,62.9,0.0,274.0,274.0,275.0,11.74,-5.721,13.06,573.0,1175420.0,46172.0,107347.0,-0.899,0.772,0.531,0.842,4.344,6.053,6.044,6.092,5.205,5.185,4.365,1.494,2.082,2.079,2.095,1.79,1.783,1.502,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,2.45,195.7,17.58,4.2,3.475,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,19.53,19.81,18.73,19.07,19.05,18.32,-126.9,19.15,18.71,28.28
2016-07-03 06:18:00-05:00,49.237064,43.157005,49.145004,540909,20.88,0.0,53.41,51.86,19.09,346.1,276.2,276.1,277.0,15.34,16.84,16.49,348.7,37.78,60.23,10.87,1219837.0,347.2,13.17,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.84,19.23,53.85,14.9,17.55,15.6,60.0,59.9,62.9,0.0,274.0,274.0,275.0,11.26,-5.795,12.66,573.0,1175420.0,46172.0,107347.0,-0.889,0.772,0.531,0.842,4.155,5.77,5.754,5.826,4.963,4.968,4.143,1.438,1.997,1.991,2.016,1.718,1.719,1.434,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,1.785,193.6,22.61,3.8,3.477,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,19.57,19.88,18.8,19.18,19.12,18.32,-126.2,19.21,18.75,28.28
2016-07-03 06:19:00-05:00,45.37954,39.28223,45.34246,540910,20.89,0.0,49.11,47.66,19.04,345.7,276.2,275.8,276.8,14.15,15.61,15.24,348.6,34.67,60.16,9.84,1219837.0,347.4,12.08,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.8,19.23,49.62,13.94,16.56,14.69,60.0,59.9,62.9,0.0,274.0,274.0,275.0,10.23,-5.957,11.84,573.0,1175420.0,46172.0,107347.0,-0.864,0.772,0.531,0.842,3.822,5.272,5.25,5.338,4.563,4.548,3.773,1.321,1.823,1.815,1.846,1.577,1.572,1.304,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,2.307,199.3,18.58,3.9,3.477,2.0,-1.0,13.42,0.004,0.229,1.0,2.0,0.0,0.001,19.62,19.83,18.86,19.24,19.15,18.34,-126.3,19.23,18.82,28.38
2016-07-03 06:20:00-05:00,44.200848,37.946102,43.844486,540911,20.89,0.0,47.68,46.01,19.02,343.1,276.0,276.0,276.9,13.57,15.29,14.57,345.8,34.49,60.14,9.4,1219837.0,344.3,11.92,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.8,19.23,47.83,13.55,16.16,14.34,60.0,59.9,62.9,0.0,274.0,274.0,275.0,9.86,-6.023,11.56,573.0,1175421.0,46172.0,107347.0,-0.853,0.772,0.531,0.842,3.719,5.157,5.144,5.212,4.447,4.426,3.699,1.276,1.769,1.765,1.788,1.526,1.518,1.269,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,2.187,176.4,14.29,3.0,3.477,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,19.62,19.88,18.96,19.29,19.15,18.32,-126.2,19.24,18.87,28.38
2016-07-03 06:21:00-05:00,46.236767,40.08391,45.918602,540912,20.89,0.0,49.9,48.17,18.99,341.0,276.2,275.8,276.7,14.31,15.79,15.35,343.9,35.28,60.15,9.96,1219838.0,342.2,12.13,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.76,19.21,49.87,14.03,16.68,14.81,60.0,59.9,62.9,0.0,274.0,274.0,275.0,10.37,-5.928,11.94,573.0,1175421.0,46173.0,107347.0,-0.868,0.772,0.531,0.842,3.917,5.448,5.421,5.476,4.68,4.671,3.908,1.336,1.858,1.848,1.867,1.596,1.593,1.333,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,2.213,192.3,8.86,3.3,3.475,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,19.62,19.81,18.96,19.34,19.23,18.34,-125.9,19.24,18.83,28.38
2016-07-03 06:22:00-05:00,47.84407,41.820877,47.76226,540913,20.89,0.0,51.48,50.06,18.98,342.5,276.1,275.8,276.9,14.64,16.18,16.02,344.9,37.39,60.15,10.36,1219838.0,343.6,12.89,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.73,19.22,51.69,14.42,17.09,15.17,60.0,59.9,62.9,0.0,274.0,274.0,275.0,10.78,-5.858,12.26,573.0,1175421.0,46173.0,107347.0,-0.879,0.772,0.531,0.842,4.057,5.619,5.58,5.647,4.834,4.83,4.018,1.389,1.924,1.911,1.934,1.655,1.654,1.376,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,1.945,195.4,12.35,3.1,3.477,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,19.62,19.86,19.01,19.36,19.24,18.37,-126.0,19.26,18.9,28.38
2016-07-03 06:23:00-05:00,48.272682,42.221714,48.3384,540914,20.9,0.0,51.7,50.4,18.96,343.8,276.2,275.8,276.9,14.89,16.28,16.04,346.6,37.51,60.14,10.46,1219838.0,344.8,13.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.75,19.24,52.01,14.43,17.14,15.21,60.0,59.9,62.9,0.0,274.0,274.0,275.0,10.83,-5.85,12.31,573.0,1175421.0,46173.0,107347.0,-0.88,0.772,0.531,0.842,4.061,5.613,5.586,5.66,4.835,4.835,4.009,1.396,1.93,1.92,1.946,1.662,1.662,1.378,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,1.845,184.9,11.34,3.2,3.477,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,19.67,19.89,19.05,19.44,19.24,18.42,-126.4,19.34,19.0,28.38
2016-07-03 06:24:00-05:00,49.451374,43.290623,49.37546,540915,20.9,0.0,52.86,51.4,18.95,343.3,276.3,275.8,277.0,15.3,16.85,16.16,345.8,38.31,60.14,10.77,1219838.0,344.2,13.25,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.68,19.23,53.01,14.72,17.43,15.46,60.0,59.9,62.9,0.0,274.0,274.0,275.0,11.08,-5.809,12.51,573.0,1175421.0,46173.0,107347.0,-0.886,0.772,0.531,0.842,4.149,5.753,5.721,5.791,4.947,4.945,4.112,1.424,1.975,1.964,1.988,1.698,1.697,1.411,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,1.487,207.3,20.03,2.8,3.475,2.0,-1.0,13.52,0.018,0.228,1.0,2.0,0.0,0.0,19.72,19.91,19.15,19.47,19.26,18.42,-125.9,19.34,19.06,28.38
2016-07-03 06:25:00-05:00,51.808754,45.562042,51.564804,540916,20.89,0.0,55.19,53.48,18.94,343.2,276.4,276.1,277.1,15.85,17.39,16.85,346.1,38.8,60.17,11.27,1219838.0,344.3,13.43,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.64,19.22,55.1,15.22,17.93,15.91,60.0,59.9,62.9,0.0,274.0,274.0,275.0,11.59,-5.734,12.93,573.0,1175422.0,46173.0,107347.0,-0.896,0.772,0.531,0.842,4.326,6.015,5.975,6.04,5.157,5.152,4.3,1.485,2.064,2.051,2.073,1.77,1.768,1.476,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,2.193,187.3,10.7,3.1,3.475,2.0,-1.0,13.52,-0.01,0.229,1.0,2.0,0.0,0.001,19.72,19.91,19.22,19.53,19.34,18.49,-125.8,19.4,19.06,28.38
2016-07-03 06:26:00-05:00,54.058975,47.699852,53.63892,540917,20.89,0.0,57.45,55.52,18.89,344.0,276.4,276.2,277.2,16.39,18.04,17.52,346.4,41.17,60.22,11.81,1219839.0,345.0,14.26,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.59,19.19,57.22,15.71,18.47,16.38,60.0,59.9,62.9,0.0,274.0,274.0,275.0,12.1,-5.648,13.35,573.0,1175422.0,46173.0,107347.0,-0.906,0.772,0.531,0.842,4.481,6.231,6.208,6.269,5.355,5.339,4.471,1.541,2.143,2.135,2.156,1.842,1.836,1.538,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,2.272,184.6,14.79,4.2,3.475,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,19.7,19.91,19.24,19.53,19.34,18.5,-126.2,19.44,19.12,28.38
2016-07-03 06:27:00-05:00,55.237667,48.902367,54.906437,540918,20.89,0.0,58.72,56.77,18.8,344.7,276.4,276.2,277.3,16.9,18.49,17.71,347.5,42.23,60.22,12.13,1219839.0,345.6,14.67,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.43,19.1,58.56,16.01,18.81,16.67,60.0,59.9,62.9,0.0,274.0,274.0,275.0,12.4,-5.592,13.6,573.0,1175422.0,46173.0,107347.0,-0.912,0.772,0.531,0.842,4.575,6.369,6.35,6.4,5.466,5.457,4.57,1.577,2.196,2.189,2.206,1.884,1.881,1.575,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,3.133,180.9,20.49,5.4,3.475,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,19.64,19.81,19.24,19.53,19.34,18.43,-126.4,19.42,19.06,28.38
2016-07-03 06:28:00-05:00,55.98774,49.70405,55.59781,540919,20.89,0.0,59.47,57.61,18.73,345.2,276.6,276.1,277.1,17.01,18.49,18.23,348.2,42.38,60.14,12.3,1219839.0,346.0,14.76,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.4,19.1,59.49,16.2,18.98,16.84,60.0,59.9,62.9,0.0,274.0,274.0,275.0,12.59,-5.564,13.76,573.0,1175422.0,46173.0,107347.0,-0.915,0.772,0.531,0.842,4.624,6.455,6.427,6.479,5.529,5.533,4.627,1.596,2.228,2.219,2.237,1.909,1.91,1.597,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,2.667,172.8,16.95,4.1,3.477,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,19.62,19.81,19.24,19.55,19.34,18.38,-126.6,19.36,19.09,28.38
2016-07-03 06:29:00-05:00,55.666283,49.169594,55.136894,540920,20.88,0.0,59.09,57.1,18.73,345.7,276.0,276.2,277.2,17.0,18.46,18.06,348.6,42.34,60.13,12.24,1219839.0,346.9,14.76,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.38,19.11,59.12,16.15,18.89,16.75,60.0,59.9,62.9,0.0,274.0,274.0,275.0,12.48,-5.577,13.67,573.0,1175422.0,46173.0,107347.0,-0.913,0.772,0.531,0.842,4.578,6.384,6.359,6.421,5.489,5.475,4.575,1.583,2.207,2.198,2.22,1.898,1.893,1.581,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,2.1,210.1,19.47,3.5,3.475,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,19.62,19.81,19.24,19.61,19.34,18.4,-126.9,19.44,19.12,28.38
2016-07-03 06:30:00-05:00,56.202053,49.43682,55.367348,540921,20.88,0.0,59.65,57.26,18.66,345.2,276.4,276.1,277.1,17.0,18.63,18.07,347.7,42.4,60.14,12.29,1219840.0,346.1,14.74,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.41,19.13,59.35,16.17,18.95,16.83,60.0,59.9,62.9,0.0,274.0,274.0,275.0,12.56,-5.561,13.73,573.0,1175423.0,46173.0,107347.0,-0.914,0.772,0.531,0.842,4.601,6.439,6.43,6.466,5.524,5.504,4.635,1.588,2.222,2.22,2.232,1.907,1.9,1.6,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,2.293,208.8,11.94,3.4,3.475,2.0,-1.0,13.19,-0.006,0.23,1.0,2.0,0.0,0.001,19.62,19.81,19.29,19.61,19.34,18.5,-126.2,19.45,19.16,28.38
2016-07-03 06:31:00-05:00,59.523808,52.64353,58.47852,540922,20.88,0.0,63.13,60.53,18.68,344.5,276.4,276.1,277.1,18.04,19.61,19.12,347.4,45.07,60.14,13.14,1219840.0,345.2,15.65,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.42,19.15,62.57,16.99,19.83,17.6,60.0,59.9,62.9,0.0,274.0,274.0,275.0,13.34,-5.433,14.4,573.0,1175423.0,46173.0,107347.0,-0.926,0.772,0.531,0.842,4.875,6.844,6.824,6.847,5.852,5.828,4.927,1.679,2.358,2.351,2.359,2.016,2.008,1.697,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,2.315,181.1,16.01,3.7,3.475,2.0,-1.0,13.65,0.013,0.229,3.0,2.0,0.0,0.0,19.64,19.81,19.34,19.65,19.34,18.55,-126.1,19.53,19.21,28.44
2016-07-03 06:32:00-05:00,62.84557,55.98386,61.70492,540923,20.88,0.0,66.45,63.8,18.7,345.5,276.3,276.2,277.1,18.92,20.67,20.04,348.1,46.79,60.22,13.95,1219840.0,346.4,16.28,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.38,19.16,65.86,17.82,20.7,18.36,60.0,59.9,62.9,0.0,274.0,274.0,275.0,14.12,-5.303,15.08,573.0,1175423.0,46174.0,107347.0,-0.936,0.772,0.531,0.842,5.14,7.202,7.179,7.202,6.168,6.135,5.181,1.776,2.488,2.48,2.488,2.131,2.12,1.79,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,1.29,185.0,12.86,2.0,3.475,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,19.7,19.85,19.36,19.72,19.42,18.63,-125.9,19.56,19.28,28.46
2016-07-03 06:33:00-05:00,65.20295,58.25528,64.124725,540924,20.88,0.0,68.92,66.25,18.74,346.1,276.4,276.3,277.2,19.63,21.3,20.69,348.5,49.57,60.22,14.52,1219840.0,347.1,17.28,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.44,19.23,68.36,18.42,21.27,18.9,60.0,59.9,62.9,0.0,274.0,274.0,275.0,14.7,-5.206,15.59,573.0,1175423.0,46174.0,107347.0,-0.943,0.772,0.531,0.842,5.332,7.474,7.447,7.469,6.39,6.364,5.373,1.845,2.587,2.577,2.585,2.211,2.203,1.859,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.967,197.4,23.53,1.9,3.475,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,19.77,19.91,19.47,19.79,19.49,18.74,-125.8,19.66,19.4,28.47
