TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-07-03 06:34:00-05:00,67.45317,60.393093,66.31407,540925,20.88,0.0,71.25,68.61,18.73,346.6,276.5,276.3,277.2,20.25,21.99,21.37,348.7,50.27,60.17,15.07,1219841.0,347.8,17.53,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.45,19.28,70.85,19.05,21.9,19.48,60.0,59.9,62.9,0.0,274.0,274.0,275.0,15.26,-5.113,16.09,573.0,1175424.0,46174.0,107347.0,-0.948,0.772,0.531,0.842,5.53,7.724,7.703,7.737,6.624,6.581,5.55,1.916,2.677,2.669,2.681,2.296,2.281,1.923,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,2.195,188.3,15.26,3.9,3.475,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,19.81,19.99,19.53,19.87,19.53,18.93,-125.3,19.72,19.44,28.46
2016-07-03 06:35:00-05:00,69.16763,62.263676,68.15772,540926,20.87,0.0,73.19,70.64,18.67,347.3,276.4,276.2,277.1,20.86,22.54,21.98,349.3,52.11,60.17,15.56,1219841.0,348.2,18.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.39,19.29,73.05,19.56,22.42,19.96,60.0,59.9,62.9,0.0,274.0,274.0,275.0,15.73,-5.039,16.52,573.0,1175424.0,46174.0,107347.0,-0.952,0.772,0.531,0.842,5.663,7.946,7.907,7.924,6.778,6.777,5.696,1.967,2.76,2.746,2.752,2.354,2.354,1.978,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,2.207,204.5,13.97,3.8,3.477,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,19.81,19.91,19.56,19.92,19.53,19.05,-125.3,19.76,19.44,28.46
2016-07-03 06:36:00-05:00,70.13202,63.332573,69.19478,540927,20.85,0.0,74.33,71.88,18.68,348.0,276.3,276.2,277.1,21.2,22.92,22.28,350.7,53.68,60.14,15.84,1219841.0,349.0,18.82,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.46,19.37,74.48,19.91,22.76,20.28,60.0,59.9,62.9,0.0,274.0,274.0,275.0,16.02,-4.986,16.78,573.0,1175424.0,46174.0,107347.0,-0.955,0.772,0.531,0.842,5.768,8.06,8.03,8.06,6.898,6.881,5.767,2.007,2.805,2.795,2.807,2.401,2.395,2.007,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,0.678,188.0,58.59,2.0,3.475,2.0,-1.0,13.38,0.004,0.229,3.0,2.0,0.0,0.001,19.88,19.97,19.63,19.98,19.65,19.17,-126.0,19.85,19.57,28.47
2016-07-03 06:37:00-05:00,69.27479,62.397285,68.61864,540928,20.85,0.0,73.63,71.42,18.76,349.2,276.3,276.3,277.2,21.08,22.79,22.17,351.6,52.89,60.15,15.74,1219842.0,350.2,18.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.47,19.43,74.06,19.76,22.58,20.13,60.0,59.9,62.9,0.0,274.0,274.0,275.0,15.88,-5.008,16.65,573.0,1175424.0,46174.0,107347.0,-0.954,0.772,0.531,0.842,5.709,7.961,7.927,7.991,6.822,6.806,5.678,1.993,2.78,2.768,2.79,2.382,2.376,1.983,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,1.155,174.8,22.3,2.4,3.477,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,19.99,20.01,19.72,20.09,19.72,19.28,-125.7,19.94,19.7,28.41
2016-07-03 06:38:00-05:00,67.02457,60.125862,66.4293,540929,20.85,0.0,71.44,69.43,18.75,349.3,276.2,276.2,277.1,20.43,22.13,21.49,352.5,50.67,60.14,15.19,1219842.0,349.9,17.86,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.43,19.43,72.06,19.17,22.0,19.58,60.0,59.9,62.9,0.0,274.0,274.0,275.0,15.37,-5.092,16.19,573.0,1175425.0,46174.0,107347.0,-0.949,0.772,0.531,0.842,5.525,7.724,7.699,7.719,6.6,6.611,5.507,1.93,2.698,2.689,2.696,2.305,2.309,1.923,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,1.13,193.5,23.4,2.0,3.475,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,20.01,20.02,19.76,20.11,19.72,19.42,-125.7,19.97,19.75,28.38
2016-07-03 06:39:00-05:00,64.23857,57.4536,63.548584,540930,20.85,0.0,68.68,66.68,18.73,348.8,276.2,276.0,277.0,19.62,21.35,20.71,349.9,49.83,60.14,14.52,1219842.0,349.5,17.43,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.37,19.39,69.25,18.47,21.32,18.93,60.0,59.9,62.9,0.0,274.0,274.0,275.0,14.71,-5.201,15.6,573.0,1175425.0,46174.0,107347.0,-0.943,0.772,0.531,0.842,5.334,7.406,7.323,7.42,6.361,6.335,5.232,1.86,2.583,2.554,2.588,2.218,2.209,1.824,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,2.598,177.6,19.74,3.7,3.475,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,19.96,20.01,19.82,20.11,19.72,19.47,-125.5,20.01,19.81,28.46
2016-07-03 06:40:00-05:00,62.73842,55.98386,61.935383,540931,20.85,0.0,67.26,65.03,18.6,347.2,276.1,275.9,277.0,19.21,20.91,20.32,349.8,48.6,60.15,14.17,1219842.0,348.0,17.01,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.21,19.25,67.58,18.05,20.93,18.56,60.0,59.9,62.9,0.0,274.0,274.0,275.0,14.34,-5.25,15.27,573.0,1175425.0,46174.0,107347.0,-0.939,0.772,0.531,0.842,5.215,7.273,7.236,7.288,6.218,6.199,5.168,1.811,2.525,2.512,2.53,2.159,2.152,1.794,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,3.685,166.5,17.14,5.4,3.474,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,19.86,19.94,19.74,20.11,19.69,19.48,-126.0,19.9,19.73,28.46
2016-07-03 06:41:00-05:00,63.59565,56.785538,62.511524,540932,20.85,0.0,67.98,65.56,18.57,346.4,276.1,276.1,277.1,19.37,21.04,20.38,349.0,49.39,60.14,14.27,1219843.0,347.3,17.24,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.26,19.23,67.98,18.22,21.06,18.68,60.0,59.9,62.9,0.0,274.0,274.0,275.0,14.48,-5.233,15.4,573.0,1175425.0,46174.0,107347.0,-0.94,0.772,0.531,0.842,5.279,7.365,7.338,7.38,6.293,6.261,5.247,1.828,2.551,2.542,2.556,2.179,2.168,1.817,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,2.165,193.9,17.63,2.8,3.474,2.0,-1.0,13.21,-0.039,0.229,1.0,2.0,0.0,0.001,19.81,19.89,19.72,20.11,19.63,19.49,-125.6,19.87,19.72,28.47
2016-07-03 06:42:00-05:00,65.953026,59.190575,64.81609,540933,20.85,0.0,70.43,67.79,18.62,346.2,276.4,275.9,276.9,20.13,21.72,21.12,347.3,50.32,60.14,14.88,1219843.0,347.6,17.47,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.26,19.28,70.11,18.83,21.68,19.27,60.0,59.9,62.9,0.0,274.0,274.0,275.0,15.02,-5.149,15.88,573.0,1175426.0,46174.0,107347.0,-0.946,0.772,0.531,0.842,5.467,7.657,7.602,7.628,6.52,6.498,5.447,1.892,2.651,2.632,2.641,2.257,2.25,1.886,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,1.483,186.6,23.38,2.7,3.475,2.0,-1.0,13.3,0.045,0.231,3.0,2.0,0.0,0.001,19.81,19.93,19.72,20.11,19.63,19.56,-126.0,19.95,19.73,28.47
2016-07-03 06:43:00-05:00,68.52471,61.72922,67.35113,540934,20.85,0.0,72.97,70.45,18.65,346.5,276.3,276.1,277.1,20.74,22.48,21.85,349.0,53.0,60.14,15.47,1219843.0,347.9,18.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.36,19.35,72.64,19.44,22.33,19.86,60.0,59.9,62.9,0.0,274.0,274.0,275.0,15.64,-5.052,16.44,573.0,1175426.0,46174.0,107347.0,-0.952,0.772,0.531,0.842,5.674,7.933,7.872,7.904,6.768,6.739,5.647,1.966,2.749,2.728,2.739,2.345,2.335,1.957,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,1.197,193.0,28.48,2.2,3.475,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,19.89,20.01,19.76,20.11,19.68,19.65,-125.6,20.05,19.81,28.47
2016-07-03 06:44:00-05:00,70.13202,63.46619,69.07955,540935,20.85,0.0,74.75,72.21,18.62,347.3,276.2,276.0,277.0,21.28,23.05,22.38,348.5,54.11,60.14,15.92,1219844.0,348.5,18.86,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.25,19.31,74.38,19.94,22.84,20.33,60.0,59.9,62.9,0.0,274.0,274.0,275.0,16.07,-4.973,16.82,573.0,1175426.0,46175.0,107347.0,-0.955,0.772,0.531,0.842,5.801,8.13,8.08,8.11,6.924,6.904,5.799,2.015,2.824,2.806,2.816,2.405,2.398,2.014,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,2.35,193.7,16.61,3.9,3.477,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,19.86,20.01,19.82,20.12,19.72,19.76,-125.6,20.11,19.83,28.47
2016-07-03 06:45:00-05:00,71.846466,65.06954,70.69276,540936,20.85,0.0,76.47,73.87,18.53,347.4,276.3,276.0,277.0,21.76,23.53,22.83,350.3,54.58,60.14,16.33,1219844.0,348.4,19.12,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.18,19.34,75.99,20.36,23.26,20.73,60.0,59.9,62.9,0.0,274.0,274.0,275.0,16.47,-4.905,17.18,573.0,1175426.0,46175.0,107347.0,-0.958,0.772,0.531,0.842,5.929,8.3,8.27,8.29,7.072,7.049,5.946,2.06,2.884,2.874,2.88,2.457,2.449,2.066,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,1.753,167.7,31.22,2.6,3.475,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,19.91,20.01,19.82,20.16,19.72,19.75,-125.3,20.13,19.83,28.47
2016-07-03 06:46:00-05:00,74.525314,67.60819,73.22778,540937,20.85,0.0,79.08,76.48,18.54,347.8,276.2,276.0,276.9,22.49,24.32,23.61,349.9,57.37,60.15,16.96,1219844.0,348.5,20.07,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.2,19.38,78.55,21.05,23.95,21.38,60.0,59.9,62.9,0.0,274.0,274.0,275.0,17.08,-4.8,17.74,573.0,1175427.0,46175.0,107347.0,-0.963,0.772,0.531,0.842,6.136,8.6,8.55,8.58,7.318,7.298,6.147,2.134,2.99,2.975,2.982,2.545,2.538,2.137,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,1.708,179.2,13.71,2.5,3.475,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,19.91,20.1,19.9,20.22,19.74,19.89,-124.2,20.14,19.89,28.47
2016-07-03 06:47:00-05:00,76.88269,70.146835,75.76281,540938,20.85,0.0,81.3,79.25,18.6,348.8,276.0,276.0,276.9,23.22,24.96,24.28,350.6,58.07,60.16,17.53,1219845.0,349.9,20.36,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.29,19.41,81.0,21.7,24.6,22.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,17.63,-4.706,18.25,573.0,1175427.0,46175.0,107347.0,-0.966,0.772,0.531,0.842,6.31,8.82,8.78,8.8,7.522,7.507,6.306,2.201,3.077,3.064,3.07,2.623,2.618,2.199,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,1.638,171.4,22.88,3.3,3.475,2.0,-1.0,13.53,-0.011,0.229,1.0,2.0,0.0,0.001,19.99,20.15,19.95,20.3,19.82,19.92,-125.1,20.22,19.99,28.47
2016-07-03 06:48:00-05:00,78.06138,71.34936,77.26078,540939,20.85,0.0,82.3,80.2,18.57,349.9,276.2,275.9,276.8,23.54,25.3,24.63,351.0,58.45,60.13,17.8,1219845.0,350.1,20.51,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.19,19.39,82.3,21.99,24.9,22.27,60.0,59.9,62.9,0.0,274.0,274.0,275.0,17.91,-4.663,18.51,573.0,1175427.0,46175.0,107347.0,-0.968,0.772,0.531,0.842,6.414,8.94,8.85,8.9,7.644,7.619,6.33,2.244,3.128,3.095,3.114,2.674,2.665,2.215,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,2.205,178.5,12.64,2.7,3.475,2.0,-1.0,13.53,0.019,0.23,3.0,2.0,0.0,0.0,20.01,20.2,20.01,20.3,19.82,20.03,-124.6,20.22,20.02,28.47
2016-07-03 06:49:00-05:00,77.95423,71.34936,77.37601,540940,20.85,0.0,82.0,80.1,18.6,350.9,276.2,275.9,276.8,23.51,25.24,24.59,351.9,58.4,60.14,17.77,1219845.0,351.5,20.55,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.23,19.42,82.4,21.96,24.85,22.24,60.0,59.9,62.9,0.0,274.0,274.0,275.0,17.86,-4.666,18.46,573.0,1175428.0,46175.0,107347.0,-0.968,0.772,0.531,0.842,6.371,8.9,8.8,8.86,7.595,7.599,6.284,2.235,3.121,3.089,3.109,2.665,2.666,2.205,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,1.817,176.8,12.29,2.4,3.475,2.0,-1.0,13.66,0.004,0.23,3.0,2.0,0.0,0.0,20.01,20.2,20.04,20.38,19.9,20.1,-125.1,20.3,20.04,28.47
2016-07-03 06:50:00-05:00,75.27538,68.54349,74.61053,540941,20.84,0.0,79.08,77.1,18.63,351.7,276.0,276.0,276.9,22.56,24.33,23.66,353.6,57.2,60.18,16.99,1219846.0,352.4,20.23,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.27,19.47,79.5,21.11,24.01,21.45,60.0,59.9,62.9,0.0,274.0,274.0,275.0,17.13,-4.783,17.79,573.0,1175428.0,46175.0,107347.0,-0.963,0.772,0.531,0.842,6.103,8.52,8.45,8.52,7.274,7.277,6.017,2.146,2.995,2.973,2.998,2.558,2.559,2.116,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,1.607,193.4,10.42,2.3,3.475,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,20.01,20.28,20.11,20.46,19.92,20.14,-125.3,20.4,20.12,28.47
2016-07-03 06:51:00-05:00,76.02546,69.07794,74.84099,540942,20.83,0.0,79.93,77.33,18.67,348.1,276.0,275.8,276.8,22.74,24.52,23.86,349.5,57.91,60.14,17.15,1219846.0,348.9,20.23,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.31,19.49,79.71,21.25,24.15,21.58,60.0,59.9,62.9,0.0,274.0,274.0,275.0,17.24,-4.764,17.89,573.0,1175428.0,46175.0,107347.0,-0.964,0.772,0.531,0.842,6.204,8.69,8.61,8.67,7.398,7.374,6.157,2.16,3.025,2.998,3.017,2.575,2.567,2.143,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,1.557,171.6,18.14,2.2,3.475,2.0,-1.0,13.66,0.004,0.23,3.0,2.0,0.0,0.0,20.04,20.29,20.14,20.49,19.98,20.2,-124.9,20.46,20.21,28.47
2016-07-03 06:52:00-05:00,81.061676,73.888,79.21967,540943,20.83,0.0,85.2,82.1,18.69,347.1,276.1,275.9,276.8,24.11,25.96,25.28,349.3,61.33,60.15,18.33,1219846.0,348.3,21.42,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.32,19.48,84.3,22.55,25.48,22.81,60.0,59.9,62.9,0.0,274.0,274.0,275.0,18.39,-4.565,18.95,573.0,1175428.0,46175.0,107347.0,-0.97,0.772,0.531,0.842,6.614,9.27,9.21,9.23,7.887,7.835,6.603,2.296,3.216,3.195,3.203,2.737,2.719,2.292,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,1.975,188.7,12.77,2.8,3.475,2.0,-1.0,13.66,0.004,0.23,3.0,2.0,0.0,0.0,20.04,20.29,20.2,20.49,20.01,20.3,-125.0,20.52,20.21,28.47
2016-07-03 06:53:00-05:00,86.84797,79.63337,84.865875,540944,20.83,0.0,91.3,87.9,18.69,348.1,276.2,276.1,277.0,25.86,27.66,26.95,350.9,65.38,60.15,19.78,1219847.0,349.3,22.94,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.24,19.48,90.0,24.14,27.09,24.34,60.0,59.9,62.9,0.0,274.0,274.0,275.0,19.81,-4.336,20.28,573.0,1175429.0,46175.0,107347.0,-0.977,0.772,0.531,0.842,7.063,9.93,9.87,9.86,8.43,8.39,7.098,2.458,3.457,3.436,3.432,2.936,2.921,2.471,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,2.622,178.4,16.65,4.0,3.475,2.0,-1.0,13.38,0.004,0.229,3.0,2.0,0.0,0.001,20.1,20.29,20.27,20.59,20.01,20.34,-125.0,20.58,20.28,28.47
2016-07-03 06:54:00-05:00,91.02696,83.90898,88.89887,540945,20.83,0.0,95.5,92.1,18.6,350.4,276.2,276.0,276.9,27.13,28.94,28.24,351.8,68.53,60.17,20.85,1219847.0,351.0,24.11,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.16,19.5,94.1,25.32,28.3,25.47,60.0,59.9,62.9,0.0,274.0,274.0,275.0,20.85,-4.159,21.26,573.0,1175429.0,46175.0,107347.0,-0.981,0.772,0.531,0.842,7.383,10.34,10.28,10.32,8.82,8.74,7.379,2.587,3.622,3.603,3.616,3.089,3.063,2.585,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,2.528,175.8,7.709,3.7,3.475,2.0,-1.0,13.66,0.004,0.23,3.0,2.0,0.0,0.0,20.1,20.34,20.3,20.59,20.08,20.43,-124.8,20.56,20.33,28.52
2016-07-03 06:55:00-05:00,96.27749,89.387115,94.31462,540946,20.83,0.0,100.9,97.6,18.6,350.5,276.1,276.0,276.9,28.68,30.55,29.79,351.2,72.05,60.13,22.16,1219847.0,351.4,25.31,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.22,19.6,99.4,26.8,29.81,26.88,60.0,59.9,62.9,0.0,274.0,274.0,275.0,22.12,-3.941,22.47,573.0,1175429.0,46175.0,107347.0,-0.984,0.772,0.531,0.842,7.849,10.94,10.88,10.94,9.35,9.26,7.809,2.751,3.836,3.815,3.833,3.278,3.245,2.737,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,1.443,177.9,14.53,2.6,3.475,2.0,-1.0,13.66,0.004,0.23,3.0,2.0,0.0,0.0,20.2,20.39,20.36,20.68,20.13,20.48,-124.7,20.69,20.47,28.57
2016-07-03 06:56:00-05:00,100.99224,94.330795,99.269455,540947,20.83,0.0,105.6,102.6,18.6,352.3,275.9,275.8,276.9,30.13,32.1,31.28,355.2,75.09,60.14,23.41,1219848.0,352.9,26.67,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.15,19.64,104.3,28.14,31.22,28.21,60.0,59.9,62.9,0.0,273.3,274.0,275.0,23.3,-3.726,23.6,573.0,1175430.0,46175.0,107347.0,-0.987,0.772,0.531,0.842,8.17,11.44,11.39,11.42,9.75,9.71,8.18,2.879,4.031,4.012,4.024,3.435,3.42,2.88,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,2.5,165.4,14.08,3.8,3.475,2.0,-1.0,13.66,0.004,0.23,3.0,2.0,0.0,0.0,20.26,20.45,20.48,20.77,20.24,20.62,-124.8,20.74,20.58,28.57
2016-07-03 06:57:00-05:00,102.49239,95.800545,100.99788,540948,20.83,0.0,106.9,104.0,18.57,354.2,276.1,275.7,276.7,30.56,32.46,31.7,356.8,76.23,60.14,23.75,1219848.0,354.8,27.19,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.16,19.71,105.9,28.59,31.62,28.62,60.0,59.9,62.9,0.0,273.0,274.0,275.0,23.64,-3.664,23.92,573.0,1175430.0,46176.0,107347.0,-0.988,0.772,0.531,0.842,8.23,11.5,11.49,11.54,9.83,9.8,8.24,2.914,4.075,4.068,4.087,3.481,3.469,2.917,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,2.035,180.3,20.19,2.9,3.474,2.0,-1.0,13.66,0.004,0.23,3.0,2.0,0.0,0.0,20.31,20.52,20.49,20.8,20.29,20.72,-125.0,20.79,20.66,28.57
2016-07-03 06:58:00-05:00,104.42116,97.67113,102.84154,540949,20.82,0.0,108.5,105.6,18.6,353.4,276.0,275.9,276.9,31.04,32.93,32.15,356.5,77.48,60.13,24.14,1219849.0,354.4,27.62,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.18,19.8,107.6,28.98,32.02,29.01,60.0,59.9,62.9,0.0,273.5,274.0,275.0,24.01,-3.604,24.28,573.0,1175431.0,46176.0,107347.0,-0.989,0.772,0.531,0.842,8.4,11.72,11.7,11.72,10.02,9.97,8.38,2.968,4.143,4.134,4.141,3.54,3.525,2.963,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,1.892,177.3,14.46,3.3,3.475,2.0,-1.0,13.22,-0.038,0.23,1.0,2.0,0.0,0.001,20.42,20.65,20.57,20.88,20.35,20.78,-124.4,20.85,20.77,28.57
2016-07-03 06:59:00-05:00,108.81446,101.81313,107.104996,540950,20.82,0.0,112.5,109.6,18.61,353.1,276.0,275.8,276.8,32.2,34.12,33.32,355.4,80.7,60.2,25.12,1219849.0,353.9,28.67,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.19,19.8,111.6,30.12,33.2,30.09,60.0,59.9,62.9,0.0,273.3,274.0,275.0,24.95,-3.434,25.19,573.0,1175431.0,46176.0,107347.0,-0.991,0.772,0.531,0.842,8.73,12.19,12.14,12.17,10.4,10.36,8.7,3.083,4.305,4.287,4.297,3.672,3.66,3.071,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,1.923,172.7,19.66,2.9,3.474,2.0,-1.0,13.26,0.044,0.232,3.0,2.0,0.0,0.001,20.45,20.69,20.65,20.99,20.43,20.91,-124.3,20.93,20.88,28.57
2016-07-03 07:00:00-05:00,113.95783,107.02403,112.63597,540951,20.83,0.0,117.3,114.7,18.64,353.9,275.8,275.7,276.6,33.6,35.54,34.73,356.5,83.8,60.15,26.29,1219850.0,354.7,29.87,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.24,19.89,116.6,31.47,34.59,31.45,60.0,59.9,62.9,0.0,273.0,274.0,274.9,26.12,-3.225,26.32,573.0,1175431.0,46176.0,107347.0,-0.992,0.772,0.531,0.842,9.11,12.74,12.66,12.7,10.84,10.83,9.07,3.225,4.507,4.482,4.494,3.835,3.832,3.209,24697.0,34479.0,34205.0,34739.0,29517.0,29445.0,23855.0,1.425,162.4,17.16,2.2,3.475,2.0,-1.0,13.66,0.004,0.23,3.0,2.0,0.0,0.0,20.55,20.79,20.8,21.1,20.52,21.02,-124.2,21.06,21.0,28.57
2016-07-03 07:01:00-05:00,118.45829,111.56688,117.47557,540952,20.83,0.0,121.4,119.1,18.66,354.5,275.5,275.8,276.7,34.89,36.76,36.01,357.2,86.6,60.14,27.35,1219850.0,355.2,30.94,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.29,20.01,121.1,32.69,35.79,32.62,60.0,59.9,62.9,0.0,273.0,274.0,274.5,27.15,-3.046,27.32,573.0,1175432.0,46176.0,107347.0,-0.994,0.772,0.531,0.842,9.46,13.18,13.12,13.17,11.23,11.23,9.38,3.354,4.674,4.65,4.667,3.98,3.982,3.325,24697.0,34479.0,34205.0,34739.0,29518.0,29445.0,23855.0,1.922,161.7,20.72,3.5,3.474,2.0,-1.0,13.66,0.004,0.231,3.0,2.0,0.0,0.0,20.68,20.99,20.91,21.23,20.65,21.18,-124.5,21.15,21.12,28.57
2016-07-03 07:02:00-05:00,123.173035,116.51056,122.54564,540953,20.83,0.0,125.9,124.0,18.63,354.8,275.8,275.6,276.5,36.26,38.18,37.35,357.2,89.9,60.15,28.5,1219851.0,355.4,32.11,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.19,20.05,125.9,33.99,37.17,33.91,60.0,59.9,62.9,0.0,273.0,273.9,274.4,28.25,-2.839,28.39,573.0,1175432.0,46176.0,107347.0,-0.995,0.772,0.531,0.842,9.86,13.67,13.61,13.69,11.67,11.66,9.72,3.497,4.849,4.829,4.856,4.14,4.137,3.449,24697.0,34479.0,34205.0,34739.0,29518.0,29446.0,23855.0,2.488,186.3,23.26,3.1,3.474,2.0,-1.0,13.66,0.004,0.231,3.0,2.0,0.0,0.0,20.72,21.0,21.01,21.26,20.73,21.28,-123.8,21.23,21.17,28.57
2016-07-03 07:03:00-05:00,129.28079,122.65676,128.88322,540954,20.83,0.0,131.8,130.2,18.62,354.9,275.7,275.5,276.5,37.94,39.9,39.09,357.4,94.4,60.15,29.92,1219851.0,355.8,33.74,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.24,20.1,132.0,35.64,38.87,35.59,60.0,59.9,62.9,0.0,273.0,273.6,274.0,29.68,-2.578,29.79,573.0,1175433.0,46176.0,107347.0,-0.996,0.772,0.531,0.842,10.36,14.34,14.27,14.34,12.25,12.24,10.18,3.676,5.089,5.066,5.088,4.347,4.345,3.615,24697.0,34479.0,34205.0,34739.0,29518.0,29446.0,23855.0,1.197,169.4,29.71,3.1,3.474,2.0,-1.0,13.66,0.004,0.231,3.0,2.0,0.0,0.0,20.77,21.08,21.12,21.42,20.81,21.41,-123.9,21.36,21.32,28.57
2016-07-03 07:04:00-05:00,136.13863,130.00548,136.14262,540955,20.83,0.0,138.8,137.6,18.67,355.4,275.6,275.5,276.5,40.1,42.08,41.23,357.8,99.1,60.15,31.73,1219852.0,356.1,35.47,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.18,20.25,139.3,37.69,41.0,37.62,60.0,59.9,62.9,0.0,273.0,273.1,274.0,31.38,-2.282,31.46,573.0,1175433.0,46176.0,107347.0,-0.997,0.772,0.531,0.842,10.94,15.13,15.04,15.13,12.92,12.92,10.72,3.889,5.375,5.344,5.378,4.591,4.593,3.809,24697.0,34479.0,34205.0,34739.0,29518.0,29446.0,23855.0,1.415,176.1,25.39,2.7,3.475,2.0,-1.0,13.26,-0.021,0.231,1.0,2.0,0.0,0.001,20.9,21.14,21.25,21.58,20.94,21.54,-123.4,21.49,21.46,28.64
2016-07-03 07:05:00-05:00,142.24638,136.55252,142.82587,540956,20.83,0.0,144.9,144.4,18.77,356.4,275.6,275.5,276.4,41.94,43.97,43.16,358.6,103.3,60.14,33.31,1219852.0,357.2,37.06,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.27,20.49,146.1,39.51,42.88,39.44,60.0,59.9,62.9,0.0,273.0,273.0,274.0,32.93,-2.004,32.99,573.0,1175434.0,46176.0,107347.0,-0.998,0.772,0.531,0.842,11.44,15.78,15.71,15.82,13.48,13.52,11.17,4.076,5.624,5.598,5.638,4.806,4.82,3.981,24697.0,34479.0,34205.0,34739.0,29518.0,29446.0,23855.0,1.055,183.8,26.26,1.9,3.475,2.0,-1.0,13.49,0.028,0.232,3.0,2.0,0.0,0.001,21.14,21.43,21.47,21.78,21.15,21.77,-123.6,21.67,21.69,28.67
2016-07-03 07:06:00-05:00,146.31822,140.96176,147.66548,540957,20.83,0.0,149.0,149.3,18.78,357.2,275.7,275.5,276.4,43.26,45.27,44.45,359.3,106.2,60.15,34.4,1219853.0,358.1,38.14,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.3,20.62,151.1,40.77,44.16,40.7,60.0,59.9,62.9,0.0,273.0,273.0,274.0,33.99,-1.82,34.03,573.0,1175435.0,46176.0,107347.0,-0.999,0.772,0.531,0.842,11.81,16.21,16.13,16.3,13.9,13.94,11.45,4.218,5.79,5.761,5.822,4.964,4.979,4.088,24697.0,34479.0,34205.0,34739.0,29518.0,29446.0,23855.0,1.528,176.5,18.75,2.9,3.475,2.0,-1.0,13.66,0.004,0.232,3.0,2.0,0.0,0.0,21.34,21.59,21.61,21.98,21.34,21.97,-123.5,21.85,21.91,28.67
2016-07-03 07:07:00-05:00,147.71121,142.83232,150.08527,540958,20.85,0.0,150.5,151.8,18.78,357.8,275.6,275.5,276.5,43.86,45.85,45.02,360.4,108.1,60.17,34.89,1219853.0,359.0,38.96,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.32,20.73,153.6,41.32,44.71,41.23,60.0,59.9,62.9,0.0,273.0,273.0,274.0,34.42,-1.761,34.47,573.0,1175435.0,46176.0,107347.0,-0.999,0.772,0.531,0.842,11.98,16.42,16.3,16.46,14.06,14.15,11.53,4.287,5.875,5.832,5.89,5.033,5.064,4.127,24697.0,34479.0,34205.0,34739.0,29518.0,29446.0,23855.0,1.635,175.9,13.32,3.1,3.472,2.0,-1.0,13.66,0.004,0.232,3.0,2.0,0.0,0.0,21.48,21.73,21.79,22.11,21.52,22.13,-123.8,21.97,22.1,28.67
2016-07-03 07:08:00-05:00,147.06828,142.4315,149.97005,540959,20.85,0.0,149.6,151.9,18.77,358.2,275.8,275.4,276.4,43.62,45.66,44.84,360.2,108.3,60.21,34.72,1219854.0,358.7,39.01,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.26,20.81,153.7,41.12,44.52,41.03,60.0,59.9,62.9,0.0,273.0,273.0,274.0,34.3,-1.807,34.35,573.0,1175436.0,46176.0,107347.0,-0.999,0.772,0.531,0.842,11.93,16.28,16.21,16.43,13.98,14.08,11.44,4.274,5.832,5.807,5.886,5.006,5.044,4.097,24698.0,34479.0,34205.0,34739.0,29518.0,29446.0,23856.0,1.462,169.9,12.8,2.4,3.472,2.0,-1.0,13.66,0.004,0.232,3.0,2.0,0.0,0.0,21.61,21.78,21.89,22.27,21.61,22.24,-123.5,22.12,22.18,28.73
2016-07-03 07:09:00-05:00,144.38945,139.89285,147.89594,540960,20.85,0.0,146.7,149.8,18.8,358.3,275.6,275.3,276.3,42.93,44.88,44.09,360.7,106.3,60.14,34.08,1219855.0,359.1,38.35,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.37,20.98,151.6,40.44,43.73,40.33,60.0,59.9,62.9,0.0,273.0,273.0,274.0,33.66,-1.953,33.72,573.0,1175436.0,46176.0,107347.0,-0.998,0.772,0.531,0.842,11.8,15.97,15.87,16.16,13.77,13.84,11.17,4.228,5.723,5.687,5.789,4.935,4.96,4.001,24698.0,34479.0,34205.0,34739.0,29519.0,29446.0,23856.0,1.023,169.4,29.85,1.7,3.475,2.0,-1.0,13.66,0.004,0.232,3.0,2.0,0.0,0.0,21.78,21.97,22.05,22.46,21.82,22.42,-122.8,22.31,22.38,28.81
2016-07-03 07:10:00-05:00,140.31761,136.01807,144.20862,540961,20.85,0.0,142.6,146.0,18.9,357.9,275.2,275.1,276.1,41.75,43.66,42.91,360.0,103.5,60.15,33.05,1219855.0,358.9,37.24,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.37,21.01,147.9,39.33,42.55,39.22,60.0,59.9,62.9,0.0,273.0,273.0,274.0,32.68,-2.125,32.75,573.0,1175437.0,46176.0,107347.0,-0.998,0.772,0.531,0.842,11.45,15.53,15.44,15.7,13.35,13.48,10.85,4.096,5.558,5.525,5.618,4.778,4.824,3.882,24698.0,34479.0,34205.0,34739.0,29519.0,29447.0,23856.0,1.258,188.3,23.61,2.2,3.474,2.0,-1.0,13.26,0.003,0.232,1.0,2.0,0.0,0.001,21.83,22.05,22.14,22.53,21.95,22.54,-122.8,22.47,22.52,28.91
2016-07-03 07:11:00-05:00,138.496,134.28111,142.71063,540962,20.87,0.0,140.6,144.5,18.94,356.7,275.1,275.1,276.1,41.19,43.13,42.34,358.9,101.8,60.15,32.58,1219856.0,357.6,36.53,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.27,21.05,146.5,38.77,42.01,38.66,60.0,59.9,62.9,0.0,273.0,273.0,274.0,32.24,-2.213,32.32,573.0,1175437.0,46176.0,107347.0,-0.998,0.772,0.531,0.842,11.38,15.4,15.25,15.54,13.26,13.37,10.68,4.06,5.491,5.438,5.543,4.731,4.767,3.809,24698.0,34479.0,34205.0,34739.0,29519.0,29447.0,23856.0,1.24,175.5,20.37,2.9,3.474,2.0,-1.0,13.66,0.005,0.231,3.0,2.0,0.0,0.0,21.89,22.15,22.22,22.67,22.03,22.64,-123.2,22.48,22.65,29.06
2016-07-03 07:12:00-05:00,139.35323,135.48361,144.20862,540963,20.88,0.0,141.3,145.8,18.89,356.3,275.4,274.9,275.9,41.44,43.38,42.6,358.4,102.3,60.15,32.79,1219856.0,358.1,36.67,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.11,20.96,148.1,39.05,42.32,38.9,60.0,59.9,62.9,0.0,273.0,273.0,274.0,32.45,-2.169,32.52,573.0,1175438.0,46176.0,107347.0,-0.998,0.772,0.531,0.842,11.45,15.53,15.38,15.67,13.33,13.5,10.7,4.081,5.533,5.48,5.581,4.75,4.81,3.812,24698.0,34479.0,34205.0,34739.0,29519.0,29447.0,23856.0,2.518,178.5,9.77,3.8,3.475,2.0,-1.0,13.66,0.004,0.231,3.0,2.0,0.0,0.0,21.84,22.04,22.22,22.67,22.03,22.64,-123.0,22.38,22.68,29.2
2016-07-03 07:13:00-05:00,139.78185,135.61723,144.0934,540964,20.89,0.0,141.2,145.3,18.77,356.7,274.9,275.1,276.1,41.36,43.29,42.5,358.9,101.5,60.23,32.71,1219857.0,358.0,36.43,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.19,21.03,147.7,38.95,42.2,38.82,60.0,59.9,62.9,0.0,273.0,273.0,274.0,32.38,-2.21,32.46,573.0,1175438.0,46176.0,107347.0,-0.998,0.772,0.531,0.842,11.42,15.45,15.32,15.64,13.32,13.43,10.64,4.075,5.511,5.463,5.578,4.753,4.791,3.797,24698.0,34479.0,34205.0,34739.0,29519.0,29447.0,23856.0,1.938,174.1,17.04,2.8,3.474,2.0,-1.0,13.66,0.004,0.231,3.0,2.0,0.0,0.0,21.86,22.06,22.22,22.64,22.03,22.64,-123.0,22.45,22.63,29.33
2016-07-03 07:14:00-05:00,140.96053,136.55252,145.01523,540965,20.91,0.0,142.1,146.0,18.77,355.9,274.8,275.0,276.1,41.58,43.49,42.68,358.5,102.2,60.17,32.87,1219857.0,356.7,36.64,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.13,21.0,148.5,39.19,42.45,39.02,60.0,59.9,62.9,0.0,273.0,273.0,274.0,32.56,-2.154,32.63,573.0,1175439.0,46176.0,107347.0,-0.998,0.772,0.531,0.842,11.47,15.61,15.48,15.7,13.4,13.55,10.78,4.082,5.556,5.509,5.586,4.77,4.822,3.835,24698.0,34479.0,34205.0,34739.0,29519.0,29447.0,23856.0,2.152,167.9,15.45,3.2,3.474,2.0,-1.0,13.66,0.004,0.232,3.0,2.0,0.0,0.0,21.84,22.07,22.29,22.7,22.03,22.66,-122.6,22.47,22.71,29.47
2016-07-03 07:15:00-05:00,149.21136,145.6382,154.80965,540966,20.91,0.0,149.9,155.9,18.65,354.1,275.3,274.9,275.9,43.94,45.91,45.05,357.6,107.9,60.14,34.87,1219858.0,355.4,38.59,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.06,21.04,158.0,41.46,44.84,41.25,60.0,59.9,62.9,0.0,273.0,273.0,274.0,34.48,-1.792,34.53,573.0,1175440.0,46176.0,107347.0,-0.999,0.772,0.531,0.842,12.33,16.57,16.41,16.74,14.3,14.39,11.29,4.367,5.867,5.812,5.93,5.063,5.097,3.997,24698.0,34479.0,34205.0,34739.0,29519.0,29447.0,23856.0,1.72,161.7,17.65,2.9,3.475,2.0,-1.0,13.51,0.018,0.231,1.0,2.0,0.0,0.0,21.91,22.12,22.35,22.75,22.11,22.72,-123.2,22.57,22.73,29.58
2016-07-03 07:16:00-05:00,150.4972,146.4399,155.15533,540967,20.92,0.0,151.1,155.6,18.68,357.5,275.0,274.9,275.9,44.21,46.23,45.37,360.5,107.6,60.14,35.11,1219859.0,359.1,38.79,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.18,21.13,157.9,41.75,45.13,41.53,60.0,59.9,62.9,0.0,273.0,273.0,274.0,34.71,-1.742,34.75,573.0,1175440.0,46176.0,107347.0,-0.999,0.772,0.531,0.842,12.16,16.47,16.4,16.71,14.25,14.33,11.35,4.347,5.888,5.865,5.975,5.096,5.124,4.059,24698.0,34479.0,34205.0,34739.0,29519.0,29447.0,23856.0,2.158,171.7,16.02,3.4,3.474,2.0,-1.0,13.51,-0.01,0.232,1.0,2.0,0.0,0.001,21.94,22.2,22.41,22.81,22.22,22.83,-123.0,22.66,22.9,29.74
2016-07-03 07:17:00-05:00,149.96143,145.23737,153.19646,540968,20.93,0.0,151.1,153.4,18.69,356.5,274.9,274.8,275.8,44.06,46.05,45.18,360.0,107.6,60.14,34.95,1219859.0,358.2,38.75,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.13,21.06,156.1,41.57,44.98,41.36,60.0,59.9,62.9,0.0,273.0,273.0,274.0,34.56,-1.751,34.6,573.0,1175441.0,46176.0,107347.0,-0.999,0.772,0.531,0.842,12.03,16.48,16.44,16.63,14.18,14.26,11.53,4.29,5.874,5.861,5.928,5.055,5.085,4.111,24699.0,34479.0,34205.0,34739.0,29519.0,29447.0,23857.0,2.36,183.4,13.88,3.8,3.474,2.0,-1.0,13.66,0.004,0.232,3.0,2.0,0.0,0.0,21.93,22.17,22.48,22.85,22.25,22.85,-122.5,22.66,22.9,29.86
2016-07-03 07:18:00-05:00,151.99736,146.84073,154.46396,540969,20.93,0.0,153.0,154.8,18.6,357.1,275.0,274.8,275.8,44.58,46.51,45.66,359.6,108.4,60.14,35.35,1219860.0,358.4,38.97,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.15,21.04,157.4,42.03,45.42,41.8,60.0,59.9,62.9,0.0,273.0,273.0,274.0,34.95,-1.685,34.99,573.0,1175441.0,46176.0,107347.0,-0.999,0.772,0.531,0.842,12.14,16.66,16.56,16.78,14.31,14.38,11.65,4.336,5.949,5.912,5.991,5.109,5.135,4.161,24699.0,34479.0,34205.0,34739.0,29520.0,29447.0,23857.0,2.352,156.0,9.76,3.3,3.475,2.0,-1.0,13.66,0.004,0.232,3.0,2.0,0.0,0.0,21.93,22.14,22.41,22.8,22.19,22.83,-122.8,22.66,22.9,30.0
2016-07-03 07:19:00-05:00,151.67589,146.4399,154.34874,540970,20.95,0.0,152.9,154.8,18.6,357.3,274.9,274.7,275.7,44.59,46.54,45.69,358.9,108.2,60.14,35.37,1219861.0,358.7,38.85,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.18,21.03,157.5,42.05,45.46,41.82,60.0,59.9,62.9,0.0,273.0,273.0,274.0,34.95,-1.669,34.99,573.0,1175442.0,46176.0,107347.0,-0.999,0.772,0.531,0.842,12.16,16.62,16.54,16.79,14.31,14.36,11.65,4.345,5.938,5.908,5.998,5.112,5.129,4.163,24699.0,34479.0,34205.0,34739.0,29520.0,29448.0,23857.0,2.048,183.6,11.89,2.9,3.475,2.0,-1.0,13.66,0.004,0.232,3.0,2.0,0.0,0.0,21.93,22.23,22.51,22.9,22.24,22.91,-122.6,22.66,22.9,30.1
2016-07-03 07:20:00-05:00,149.53282,144.4357,152.1594,540971,20.96,0.0,151.1,152.9,18.7,357.9,274.9,274.6,275.7,44.02,45.93,45.09,360.7,106.8,60.14,34.87,1219861.0,358.6,38.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.15,21.05,155.7,41.48,44.9,41.26,60.0,59.9,62.9,0.0,272.8,273.0,274.0,34.48,-1.737,34.52,573.0,1175442.0,46176.0,107347.0,-0.999,0.772,0.531,0.842,11.9,16.41,16.29,16.49,14.05,14.17,11.5,4.258,5.873,5.829,5.901,5.027,5.072,4.115,24699.0,34479.0,34205.0,34739.0,29520.0,29448.0,23857.0,2.008,186.7,10.38,3.2,3.475,2.0,-1.0,13.66,0.004,0.232,3.0,2.0,0.0,0.0,21.93,22.13,22.56,22.93,22.22,22.96,-122.3,22.77,22.99,30.18
2016-07-03 07:21:00-05:00,144.28229,139.22478,147.08934,540972,20.96,0.0,146.0,148.2,18.7,357.3,274.7,274.6,275.6,42.7,44.57,43.71,359.0,103.9,60.2,33.73,1219862.0,358.4,37.28,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.21,21.17,151.8,40.23,43.51,39.99,60.0,59.9,62.9,0.0,272.0,273.0,274.0,33.37,-1.989,33.43,573.0,1175443.0,46176.0,107347.0,-0.998,0.772,0.531,0.842,11.57,15.79,15.8,16.05,13.68,13.73,11.18,4.132,5.641,5.646,5.733,4.886,4.904,3.993,24699.0,34479.0,34205.0,34739.0,29520.0,29448.0,23857.0,1.598,177.6,27.78,3.0,3.474,2.0,-1.0,13.38,0.004,0.231,3.0,2.0,0.0,0.001,21.98,22.21,22.57,22.99,22.22,22.98,-122.3,22.83,23.0,30.29
2016-07-03 07:22:00-05:00,142.35353,137.3542,145.24568,540973,20.97,0.0,144.4,146.3,18.79,356.1,274.5,274.8,275.8,42.22,44.17,43.29,358.9,103.3,60.13,33.37,1219862.0,357.8,37.08,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.32,21.29,150.9,39.81,43.12,39.54,60.0,59.9,62.9,0.0,272.0,273.0,274.0,33.03,-2.0,33.09,573.0,1175444.0,46176.0,107347.0,-0.998,0.772,0.531,0.842,11.53,15.76,15.72,15.9,13.59,13.7,11.08,4.105,5.612,5.598,5.663,4.84,4.878,3.944,24699.0,34479.0,34205.0,34739.0,29520.0,29448.0,23857.0,1.368,183.6,15.45,2.5,3.468,2.0,-1.0,13.66,0.004,0.232,3.0,2.0,0.0,0.0,22.12,22.33,22.67,23.07,22.3,23.07,-122.1,22.93,23.03,30.34
2016-07-03 07:23:00-05:00,142.35353,137.2206,144.78476,540974,20.99,0.0,144.2,145.7,18.82,356.4,274.8,274.6,275.7,42.05,43.94,43.09,357.5,102.8,60.13,33.21,1219863.0,357.0,36.76,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.3,21.28,149.5,39.59,42.87,39.34,60.0,59.9,62.9,0.0,272.1,273.0,274.0,32.85,-2.046,32.91,573.0,1175444.0,46177.0,107347.0,-0.998,0.772,0.531,0.842,11.47,15.67,15.65,15.83,13.47,13.55,11.0,4.087,5.583,5.578,5.642,4.799,4.827,3.919,24699.0,34479.0,34205.0,34739.0,29520.0,29448.0,23857.0,1.517,171.9,25.48,2.7,3.47,2.0,-1.0,13.66,0.004,0.232,3.0,2.0,0.0,0.0,22.1,22.32,22.7,23.07,22.36,23.12,-122.5,22.97,23.03,30.4
2016-07-03 07:24:00-05:00,142.03206,136.55252,143.86293,540975,21.0,0.0,143.7,144.7,18.88,355.8,274.8,274.7,275.7,41.77,43.62,42.82,357.4,102.3,60.17,32.97,1219863.0,355.9,36.55,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.26,21.29,148.0,39.33,42.56,39.07,60.0,59.9,62.9,0.0,272.0,273.0,274.0,32.61,-2.128,32.68,573.0,1175445.0,46177.0,107347.0,-0.998,0.772,0.531,0.842,11.38,15.64,15.55,15.72,13.37,13.47,10.93,4.049,5.566,5.532,5.591,4.757,4.792,3.888,24699.0,34479.0,34205.0,34739.0,29520.0,29448.0,23857.0,1.775,180.2,8.85,2.5,3.474,2.0,-1.0,13.66,0.004,0.232,3.0,2.0,0.0,0.0,22.12,22.36,22.73,23.1,22.38,23.17,-122.7,22.93,23.08,30.48
2016-07-03 07:25:00-05:00,143.42506,137.75504,145.01523,540976,21.01,0.0,144.9,145.5,18.95,355.1,274.7,274.7,275.7,42.09,43.96,43.1,356.4,103.7,60.14,33.22,1219864.0,356.3,36.96,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.26,21.25,149.2,39.64,42.91,39.37,60.0,59.9,62.9,0.0,272.0,273.0,274.0,32.87,-2.072,32.94,573.0,1175445.0,46177.0,107347.0,-0.998,0.772,0.531,0.842,11.45,15.82,15.73,15.87,13.46,13.6,11.06,4.067,5.616,5.587,5.634,4.781,4.831,3.928,24699.0,34479.0,34205.0,34739.0,29520.0,29448.0,23858.0,1.417,204.7,15.34,2.5,3.475,2.0,-1.0,13.66,0.004,0.232,3.0,2.0,0.0,0.0,22.12,22.28,22.8,23.12,22.33,23.19,-122.5,23.1,23.1,30.5
2016-07-03 07:26:00-05:00,145.78246,139.75923,146.9741,540977,21.02,0.0,147.0,147.4,18.95,355.9,274.6,274.7,275.8,42.55,44.48,43.63,358.0,104.8,60.22,33.65,1219865.0,356.8,37.51,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.31,21.24,150.8,40.16,43.41,39.94,60.0,59.9,62.9,0.0,272.0,273.0,274.0,33.31,-2.041,33.38,573.0,1175446.0,46177.0,107347.0,-0.998,0.772,0.531,0.842,11.6,15.96,15.87,16.06,13.68,13.74,11.18,4.129,5.679,5.647,5.716,4.869,4.889,3.979,24700.0,34479.0,34205.0,34739.0,29521.0,29448.0,23858.0,2.48,202.8,14.74,3.6,3.47,2.0,-1.0,13.26,-0.007,0.231,1.0,2.0,0.0,0.001,22.12,22.29,22.77,23.09,22.27,23.2,-122.5,23.02,23.08,30.5
2016-07-03 07:27:00-05:00,146.42537,140.02647,146.9741,540978,21.03,0.0,147.6,147.3,18.78,356.4,274.7,274.8,275.8,42.66,44.53,43.69,358.7,104.8,60.21,33.71,1219865.0,357.3,37.58,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.2,21.11,150.2,40.24,43.44,39.98,60.0,59.9,62.9,0.0,272.0,273.0,274.0,33.34,-2.037,33.4,573.0,1175446.0,46177.0,107347.0,-0.998,0.772,0.531,0.842,11.56,15.97,15.87,16.06,13.68,13.7,11.22,4.119,5.691,5.657,5.722,4.876,4.881,3.998,24700.0,34479.0,34205.0,34739.0,29521.0,29449.0,23858.0,1.905,196.5,16.41,3.7,3.469,2.0,-1.0,13.26,0.014,0.233,1.0,2.0,0.0,0.001,22.0,22.2,22.7,22.99,22.22,23.12,-123.0,23.0,23.06,30.58
2016-07-03 07:28:00-05:00,150.17575,143.63402,150.08527,540979,21.04,0.0,151.9,150.8,18.68,354.9,274.7,274.7,275.6,43.83,45.75,44.91,356.7,108.0,60.21,34.71,1219866.0,355.3,38.53,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.08,21.09,154.4,41.37,44.63,41.14,60.0,59.9,62.9,0.0,272.0,273.0,273.8,34.31,-1.863,34.36,573.0,1175447.0,46177.0,107347.0,-0.999,0.772,0.531,0.842,11.94,16.56,16.44,16.55,14.09,14.15,11.6,4.237,5.878,5.833,5.874,5.0,5.021,4.115,24700.0,34479.0,34205.0,34739.0,29521.0,29449.0,23858.0,2.733,190.3,22.93,3.6,3.469,2.0,-1.0,13.66,0.004,0.232,3.0,2.0,0.0,0.0,21.93,22.12,22.62,22.94,22.09,23.04,-122.9,22.88,23.05,30.59
2016-07-03 07:29:00-05:00,159.06949,152.58609,158.84265,540980,21.04,0.0,160.8,159.7,18.63,355.1,274.4,274.8,275.7,46.4,48.33,47.5,356.6,114.5,60.14,36.86,1219866.0,355.8,40.85,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.09,21.0,163.1,43.91,47.25,43.65,60.0,59.9,62.9,0.0,272.0,273.0,273.3,36.42,-1.47,36.45,573.0,1175447.0,46177.0,107347.0,-0.999,0.772,0.531,0.842,12.69,17.61,17.43,17.52,14.93,15.01,12.3,4.505,6.254,6.191,6.222,5.303,5.33,4.368,24700.0,34479.0,34205.0,34739.0,29521.0,29449.0,23858.0,2.68,209.8,16.94,3.9,3.469,2.0,-1.0,13.66,0.004,0.232,3.0,2.0,0.0,0.0,21.91,22.04,22.61,22.86,22.04,23.03,-122.2,22.93,22.95,30.59
2016-07-03 07:30:00-05:00,167.53462,161.00371,167.36957,540981,21.07,0.0,169.1,168.1,18.6,356.5,274.7,274.7,275.7,48.86,50.8,49.94,358.2,119.9,60.14,38.93,1219867.0,357.0,42.96,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.13,21.13,171.2,46.3,49.69,46.07,60.0,59.9,62.9,0.0,272.0,273.0,273.0,38.41,-1.131,38.43,573.0,1175448.0,46177.0,107347.0,-1.0,0.772,0.531,0.842,13.26,18.38,18.29,18.4,15.68,15.73,12.95,4.727,6.551,6.518,6.558,5.591,5.608,4.615,24700.0,34479.0,34205.0,34739.0,29521.0,29449.0,23858.0,1.812,210.1,15.27,2.9,3.475,2.0,-1.0,13.66,0.004,0.232,3.0,2.0,0.0,0.0,21.96,22.17,22.69,22.9,22.06,23.06,-122.5,22.98,22.92,30.59
2016-07-03 07:31:00-05:00,175.35683,168.88687,175.32034,540982,21.07,0.0,176.8,176.1,18.69,356.9,275.0,274.9,275.8,51.15,53.15,52.28,359.2,125.4,60.14,40.89,1219868.0,357.8,45.05,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.23,21.28,179.3,48.51,51.97,48.28,60.0,59.9,62.9,0.0,272.0,273.0,273.9,40.28,-0.813,40.29,573.0,1175449.0,46177.0,107347.0,-1.0,0.772,0.531,0.842,13.88,19.23,19.12,19.26,16.44,16.49,13.55,4.954,6.865,6.825,6.874,5.866,5.885,4.836,24700.0,34479.0,34205.0,34739.0,29521.0,29449.0,23858.0,2.108,168.4,24.46,3.6,3.474,2.0,-1.0,13.66,0.004,0.232,3.0,2.0,0.0,0.0,22.14,22.33,22.81,23.07,22.21,23.22,-122.3,23.09,23.08,30.59
2016-07-03 07:32:00-05:00,181.25027,175.1667,181.77315,540983,21.07,0.0,182.6,182.3,18.75,357.9,275.0,274.9,275.8,52.93,54.87,54.03,360.1,129.5,60.15,42.36,1219869.0,358.6,46.63,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.18,21.27,185.6,50.27,53.76,50.03,60.0,59.9,62.9,0.0,272.0,273.0,274.0,41.73,-0.555,41.74,573.0,1175449.0,46177.0,107347.0,-1.0,0.772,0.531,0.842,14.35,19.84,19.74,19.92,16.99,17.04,13.99,5.137,7.1,7.067,7.129,6.08,6.099,5.006,24700.0,34480.0,34205.0,34739.0,29521.0,29449.0,23858.0,1.6,181.5,20.64,2.5,3.474,2.0,-1.0,13.53,0.004,0.232,1.0,2.0,0.0,0.001,22.16,22.31,22.9,23.14,22.29,23.25,-121.6,23.04,23.2,30.59
2016-07-03 07:33:00-05:00,185.64357,179.57593,186.3823,540984,21.07,0.0,186.8,186.8,18.77,358.4,275.0,274.9,275.8,54.23,56.2,55.36,360.5,132.5,60.15,43.47,1219869.0,359.3,47.77,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.08,21.32,190.5,51.56,55.1,51.35,60.0,59.9,62.9,0.0,272.0,273.0,274.0,42.82,-0.359,42.83,573.0,1175450.0,46177.0,107347.0,-1.0,0.772,0.531,0.842,14.69,20.28,20.21,20.38,17.37,17.45,14.29,5.266,7.269,7.245,7.306,6.224,6.254,5.123,24700.0,34480.0,34205.0,34740.0,29521.0,29449.0,23858.0,2.74,190.2,12.12,3.7,3.469,2.0,-1.0,13.66,0.004,0.233,3.0,2.0,0.0,0.0,22.18,22.34,22.99,23.22,22.4,23.36,-122.0,23.11,23.32,30.59
2016-07-03 07:34:00-05:00,188.96533,182.91624,189.83914,540985,21.1,0.0,189.8,190.0,18.78,358.9,274.9,275.0,276.0,55.09,57.07,56.23,361.0,134.9,60.14,44.2,1219870.0,359.8,48.69,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.06,21.38,193.8,52.4,55.99,52.19,60.0,59.9,62.9,0.0,272.0,273.0,274.0,43.55,-0.235,43.55,573.0,1175451.0,46177.0,107347.0,-1.0,0.772,0.531,0.842,14.93,20.57,20.55,20.72,17.63,17.71,14.51,5.357,7.383,7.373,7.437,6.325,6.354,5.207,24701.0,34480.0,34206.0,34740.0,29521.0,29449.0,23859.0,1.818,188.2,14.91,3.2,3.469,2.0,-1.0,13.66,0.004,0.233,3.0,2.0,0.0,0.0,22.28,22.41,23.06,23.33,22.46,23.47,-121.8,23.22,23.43,30.59
2016-07-03 07:35:00-05:00,190.78694,184.78682,191.79803,540986,21.1,0.0,191.3,191.6,18.77,359.3,275.2,275.0,275.9,55.54,57.46,56.64,361.0,135.7,60.14,44.55,1219871.0,360.3,48.99,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.96,21.28,195.2,52.84,56.42,52.62,60.0,59.9,62.9,0.0,272.0,273.0,274.0,43.89,-0.173,43.89,573.0,1175452.0,46177.0,107347.0,-1.0,0.772,0.531,0.842,15.05,20.77,20.67,20.85,17.74,17.86,14.58,5.407,7.464,7.426,7.491,6.374,6.416,5.238,24701.0,34480.0,34206.0,34740.0,29522.0,29449.0,23859.0,2.687,185.4,10.94,3.6,3.469,2.0,-1.0,13.66,0.004,0.233,3.0,2.0,0.0,0.0,22.23,22.37,23.14,23.44,22.57,23.6,-121.3,23.33,23.53,30.59
2016-07-03 07:36:00-05:00,192.17995,186.25658,193.18079,540987,21.11,0.0,192.4,192.8,18.68,359.2,275.9,275.7,276.7,55.72,57.65,56.83,361.7,136.3,60.19,44.84,1219872.0,360.1,49.31,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.95,21.38,196.3,52.95,56.57,52.73,60.0,59.9,62.9,0.0,273.0,273.9,274.7,44.14,-0.147,44.14,573.0,1175452.0,46177.0,107347.0,-0.9,0.772,0.531,0.842,15.12,20.9,20.8,20.97,17.83,17.97,14.68,5.431,7.505,7.469,7.533,6.405,6.456,5.271,24701.0,34480.0,34206.0,34740.0,29522.0,29450.0,23859.0,3.023,189.3,18.84,4.1,3.475,2.0,-1.0,13.66,0.004,0.233,3.0,2.0,0.0,0.0,22.28,22.44,23.15,23.44,22.59,23.6,-121.6,23.35,23.53,30.59
2016-07-03 07:37:00-05:00,193.46579,187.5927,194.67876,540988,21.12,0.0,193.4,194.0,18.61,359.3,275.6,275.9,276.8,55.97,57.93,57.08,360.6,137.4,60.16,45.07,1219872.0,360.0,49.53,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.05,21.65,197.3,53.26,56.88,53.03,60.0,59.9,62.9,0.0,273.0,274.0,274.6,44.38,-0.092,44.38,573.0,1175453.0,46177.0,107347.0,-0.833,0.772,0.531,0.842,15.25,20.96,20.82,21.08,17.99,18.05,14.7,5.479,7.53,7.481,7.575,6.462,6.484,5.282,24701.0,34481.0,34206.0,34740.0,29522.0,29450.0,23859.0,1.698,190.7,38.14,2.9,3.47,2.0,-1.0,13.32,0.006,0.232,1.0,2.0,0.0,0.0,22.55,22.63,23.19,23.49,22.69,23.69,-121.0,23.38,23.56,30.53
2016-07-03 07:38:00-05:00,191.75133,185.85573,193.18079,540989,21.12,0.0,191.6,192.5,18.53,359.8,275.6,275.9,276.8,55.47,57.37,56.58,362.4,136.0,60.15,44.62,1219873.0,360.5,49.27,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.13,21.75,195.7,52.73,56.33,52.52,60.0,59.9,62.9,0.0,273.0,274.0,274.0,43.93,-0.166,43.93,573.0,1175454.0,46177.0,107347.0,-1.0,0.772,0.531,0.842,15.03,20.74,20.66,20.85,17.73,17.87,14.59,5.407,7.46,7.434,7.5,6.379,6.428,5.247,24701.0,34481.0,34207.0,34741.0,29522.0,29450.0,23859.0,2.098,217.8,17.54,3.2,3.469,2.0,-1.0,13.19,-0.001,0.235,1.0,2.0,0.0,0.001,22.69,22.87,23.31,23.6,22.75,23.81,-121.6,23.55,23.64,30.5
2016-07-03 07:39:00-05:00,185.85788,179.97675,187.53458,540990,21.13,0.0,185.9,187.0,18.49,359.9,275.8,275.5,276.5,53.85,55.81,54.96,361.8,132.6,60.15,43.26,1219874.0,360.7,47.97,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.06,21.89,190.4,51.11,54.64,50.87,60.0,59.9,62.9,0.0,273.0,273.8,274.0,42.56,-0.425,42.57,573.0,1175455.0,46177.0,107347.0,-1.0,0.772,0.531,0.842,14.58,20.02,19.98,20.24,17.21,17.29,14.09,5.247,7.206,7.189,7.282,6.193,6.223,5.07,24701.0,34481.0,34207.0,34741.0,29522.0,29450.0,23859.0,1.483,236.0,27.78,3.0,3.469,2.0,-1.0,13.66,0.004,0.233,3.0,2.0,0.0,0.0,22.78,22.97,23.39,23.57,22.66,23.85,-121.9,23.64,23.63,30.5
2016-07-03 07:40:00-05:00,177.28558,171.1583,178.7772,540991,21.15,0.0,177.6,178.5,18.55,359.8,275.6,275.6,276.5,51.43,53.31,52.49,362.1,127.1,60.13,41.18,1219875.0,360.8,46.03,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.11,21.89,182.0,48.7,52.1,48.43,60.0,59.9,62.9,0.0,273.0,273.9,274.0,40.52,-0.811,40.53,573.0,1175455.0,46177.0,107347.0,-1.0,0.772,0.531,0.842,13.88,19.14,19.05,19.26,16.38,16.53,13.43,4.991,6.884,6.852,6.93,5.894,5.945,4.83,24701.0,34481.0,34207.0,34741.0,29522.0,29450.0,23859.0,1.752,180.1,32.31,3.1,3.469,2.0,-1.0,13.66,0.004,0.233,3.0,2.0,0.0,0.0,22.89,23.03,23.47,23.75,22.78,23.97,-122.1,23.72,23.66,30.52
2016-07-03 07:41:00-05:00,166.67738,160.20203,167.60002,540992,21.15,0.0,167.6,167.7,18.65,359.5,275.4,275.7,276.7,48.33,50.19,49.38,361.0,119.9,60.14,38.58,1219875.0,360.3,43.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.07,22.06,171.6,45.71,49.0,45.4,60.0,59.9,62.9,0.0,273.0,274.0,274.5,38.03,-1.248,38.06,573.0,1175456.0,46177.0,107347.0,-0.999,0.772,0.531,0.842,13.08,17.93,17.85,18.16,15.47,15.49,12.58,4.702,6.446,6.416,6.53,5.562,5.568,4.523,24701.0,34481.0,34207.0,34741.0,29522.0,29450.0,23859.0,1.39,197.7,17.43,2.4,3.469,2.0,-1.0,13.66,0.004,0.232,3.0,2.0,0.0,0.0,22.95,23.05,23.47,23.73,22.85,23.89,-120.9,23.75,23.72,30.61
2016-07-03 07:42:00-05:00,155.21196,148.44408,155.38579,540993,21.18,0.0,156.9,156.1,18.68,358.8,275.4,275.6,276.5,45.14,46.97,46.2,360.3,112.3,60.18,35.89,1219876.0,360.0,40.47,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.07,21.9,160.4,42.6,45.79,42.29,60.0,59.9,62.9,0.0,273.0,274.0,274.5,35.41,-1.702,35.45,573.0,1175456.0,46177.0,107347.0,-0.999,0.772,0.531,0.842,12.16,16.78,16.77,16.96,14.41,14.46,11.83,4.364,6.02,6.015,6.083,5.171,5.189,4.243,24701.0,34481.0,34207.0,34741.0,29522.0,29450.0,23860.0,2.122,176.2,11.53,3.4,3.477,2.0,-1.0,13.66,0.004,0.232,3.0,2.0,0.0,0.0,22.89,23.01,23.44,23.73,22.86,23.87,-121.4,23.64,23.67,30.69
2016-07-03 07:43:00-05:00,144.92522,137.88866,144.32385,540994,21.18,0.0,147.3,145.6,18.69,357.7,275.2,275.6,276.5,42.23,43.94,43.24,359.1,105.5,60.19,33.4,1219876.0,359.0,37.87,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.07,21.85,150.3,39.77,42.87,39.48,60.0,59.9,62.9,0.0,273.0,274.0,274.5,33.05,-2.109,33.11,573.0,1175457.0,46177.0,107347.0,-0.998,0.772,0.531,0.842,11.34,15.74,15.76,15.87,13.47,13.53,11.13,4.055,5.628,5.636,5.676,4.817,4.839,3.981,24702.0,34481.0,34207.0,34741.0,29523.0,29450.0,23860.0,1.235,179.8,19.48,2.2,3.47,2.0,-1.0,13.45,-0.013,0.231,1.0,2.0,0.0,0.001,22.79,22.92,23.38,23.6,22.78,23.78,-121.6,23.47,23.67,30.72
2016-07-03 07:44:00-05:00,136.8887,129.47102,135.45123,540995,21.18,0.0,140.0,137.5,18.72,356.4,275.4,275.5,276.3,40.0,41.81,41.04,358.7,100.5,60.15,31.55,1219877.0,357.6,36.04,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.94,21.53,142.1,37.63,40.71,37.34,60.0,59.9,62.9,0.0,273.0,274.0,274.2,31.22,-2.379,31.31,573.0,1175458.0,46177.0,107347.0,-0.997,0.772,0.531,0.842,10.75,14.99,14.95,15.06,12.81,12.84,10.57,3.831,5.34,5.328,5.368,4.566,4.575,3.767,24702.0,34481.0,34207.0,34741.0,29523.0,29451.0,23860.0,1.727,163.9,17.73,3.1,3.475,2.0,-1.0,13.6,0.021,0.231,3.0,2.0,0.0,0.0,22.6,22.71,23.27,23.55,22.67,23.63,-121.3,23.43,23.66,30.8
2016-07-03 07:45:00-05:00,133.35263,125.596245,131.30301,540996,21.21,0.0,137.3,133.9,18.73,354.7,275.5,275.5,276.4,39.11,40.86,40.14,356.8,98.4,60.15,30.8,1219878.0,355.9,35.11,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.98,21.44,138.5,36.74,39.84,36.47,60.0,59.9,62.9,0.0,273.0,274.0,274.5,30.51,-2.493,30.61,573.0,1175458.0,46177.0,107347.0,-0.997,0.772,0.531,0.842,10.52,14.76,14.71,14.76,12.56,12.58,10.42,3.732,5.235,5.217,5.236,4.455,4.461,3.697,24702.0,34481.0,34207.0,34741.0,29523.0,29451.0,23860.0,1.545,174.8,14.6,2.6,3.475,2.0,-1.0,13.66,0.004,0.231,3.0,2.0,0.0,0.0,22.39,22.52,23.1,23.39,22.52,23.49,-122.1,23.21,23.56,30.88
2016-07-03 07:46:00-05:00,132.92403,124.928185,130.61165,540997,21.21,0.0,137.4,133.5,18.69,354.3,275.6,275.6,276.4,39.03,40.82,40.1,356.5,98.2,60.15,30.77,1219878.0,355.7,34.99,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.03,21.36,138.2,36.67,39.81,36.42,60.0,59.9,62.9,0.0,273.0,274.0,275.0,30.5,-2.483,30.6,573.0,1175459.0,46177.0,107347.0,-0.997,0.772,0.531,0.842,10.53,14.77,14.73,14.8,12.59,12.57,10.46,3.731,5.232,5.218,5.243,4.46,4.453,3.705,24702.0,34481.0,34207.0,34741.0,29523.0,29451.0,23860.0,1.663,178.6,20.14,2.8,3.469,2.0,-1.0,13.66,0.004,0.231,3.0,2.0,0.0,0.0,22.31,22.46,23.02,23.33,22.49,23.34,-122.4,23.1,23.45,30.95
2016-07-03 07:47:00-05:00,134.20985,126.26431,131.41824,540998,21.23,0.0,139.1,134.8,18.73,354.0,275.4,275.5,276.3,39.56,41.34,40.59,355.8,99.6,60.15,31.17,1219879.0,354.9,35.43,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.06,21.33,139.5,37.15,40.34,36.87,60.0,59.9,62.9,0.0,273.0,274.0,274.1,30.87,-2.386,30.96,573.0,1175459.0,46177.0,107347.0,-0.997,0.772,0.531,0.842,10.62,14.94,14.93,14.94,12.73,12.71,10.63,3.761,5.29,5.287,5.291,4.505,4.499,3.763,24702.0,34481.0,34207.0,34741.0,29523.0,29451.0,23860.0,1.522,188.0,15.39,2.4,3.475,2.0,-1.0,13.66,0.004,0.231,3.0,2.0,0.0,0.0,22.23,22.41,23.01,23.25,22.43,23.24,-121.9,23.09,23.33,31.04
2016-07-03 07:48:00-05:00,136.24579,128.1349,133.2619,540999,21.23,0.0,141.3,136.8,18.69,354.2,275.3,275.5,276.4,40.2,41.95,41.19,355.5,100.7,60.16,31.7,1219879.0,355.3,35.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.06,21.31,141.6,37.76,40.95,37.47,60.0,59.9,62.9,0.0,273.0,274.0,274.5,31.4,-2.305,31.48,573.0,1175460.0,46177.0,107347.0,-0.997,0.772,0.531,0.842,10.79,15.19,15.18,15.2,12.94,12.92,10.82,3.821,5.381,5.376,5.383,4.585,4.578,3.831,24702.0,34481.0,34207.0,34741.0,29523.0,29451.0,23860.0,1.455,198.6,12.75,1.9,3.475,2.0,-1.0,13.66,0.004,0.231,3.0,2.0,0.0,0.0,22.23,22.32,22.91,23.18,22.36,23.13,-121.7,23.01,23.29,31.08
