TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-07-03 07:49:00-05:00,137.21016,128.93657,133.72281,541000,21.23,0.0,142.3,137.5,18.64,354.9,275.6,275.4,276.3,40.44,42.14,41.42,357.5,100.8,60.18,31.88,1219880.0,356.7,36.02,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.07,21.31,142.4,38.0,41.21,37.73,60.0,59.9,62.9,0.0,273.0,274.0,274.7,31.6,-2.282,31.68,573.0,1175460.0,46177.0,107347.0,-0.997,0.772,0.531,0.842,10.82,15.25,15.24,15.26,13.01,12.99,10.88,3.839,5.413,5.407,5.414,4.618,4.609,3.861,24702.0,34481.0,34207.0,34741.0,29523.0,29451.0,23860.0,1.45,212.7,26.83,3.1,3.468,2.0,-1.0,13.36,0.002,0.232,3.0,2.0,0.0,0.001,22.21,22.28,22.9,23.18,22.41,23.19,-121.7,23.06,23.29,31.17
2016-07-03 07:50:00-05:00,139.13892,130.80716,135.33601,541001,21.25,0.0,144.3,138.9,18.69,354.5,275.1,275.5,276.4,40.94,42.73,41.95,355.9,101.7,60.18,32.32,1219880.0,355.6,36.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.09,21.4,143.8,38.51,41.76,38.23,60.0,59.9,62.9,0.0,273.0,274.0,274.1,32.02,-2.186,32.09,573.0,1175461.0,46177.0,107347.0,-0.998,0.772,0.531,0.842,10.95,15.49,15.44,15.46,13.2,13.15,11.05,3.881,5.489,5.474,5.481,4.678,4.662,3.915,24702.0,34481.0,34207.0,34741.0,29523.0,29451.0,23860.0,0.487,202.1,58.86,1.5,3.468,2.0,-1.0,13.62,0.004,0.232,3.0,2.0,0.0,0.0,22.21,22.36,22.9,23.18,22.35,23.18,-122.1,23.1,23.27,31.24
2016-07-03 07:51:00-05:00,143.21075,134.28111,138.56242,541002,21.26,0.0,148.1,142.1,18.84,354.4,275.3,275.5,276.3,41.94,43.68,42.93,355.9,104.5,60.14,33.14,1219881.0,355.1,37.19,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.12,21.48,146.9,39.47,42.76,39.16,60.0,59.9,62.9,0.0,273.0,274.0,274.0,32.85,-2.029,32.91,573.0,1175461.0,46177.0,107347.0,-0.998,0.772,0.531,0.842,11.21,15.92,15.83,15.84,13.52,13.48,11.35,3.971,5.641,5.611,5.614,4.792,4.778,4.022,24703.0,34481.0,34207.0,34741.0,29523.0,29451.0,23861.0,0.415,142.4,64.3,0.9,3.474,2.0,-1.0,13.62,0.004,0.232,3.0,2.0,0.0,0.0,22.26,22.41,23.01,23.27,22.38,23.34,-121.7,23.22,23.34,31.27
2016-07-03 07:52:00-05:00,150.4972,141.22897,145.13045,541003,21.26,0.0,155.3,148.5,18.8,353.7,275.2,275.4,276.3,43.86,45.7,44.89,355.9,109.4,60.14,34.78,1219881.0,354.5,38.94,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.2,21.56,153.2,41.39,44.72,41.08,60.0,59.9,62.9,0.0,273.0,274.0,274.0,34.42,-1.777,34.47,573.0,1175462.0,46177.0,107347.0,-0.999,0.772,0.531,0.842,11.76,16.68,16.66,16.64,14.2,14.09,11.93,4.16,5.9,5.891,5.884,5.02,4.984,4.22,24703.0,34481.0,34207.0,34741.0,29524.0,29451.0,23861.0,1.178,234.7,43.98,2.0,3.475,2.0,-1.0,13.62,0.004,0.232,3.0,2.0,0.0,0.0,22.39,22.5,23.12,23.33,22.41,23.38,-121.8,23.35,23.33,31.27
2016-07-03 07:53:00-05:00,163.24847,153.7886,154.69443,541004,21.27,0.0,167.9,160.6,18.73,353.4,275.2,275.4,276.3,47.41,49.29,48.44,355.1,118.0,60.14,37.77,1219882.0,354.0,41.91,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.15,21.66,164.9,44.82,48.25,44.51,60.0,59.9,62.9,0.0,273.0,274.0,274.0,37.31,-1.302,37.33,573.0,1175462.0,46177.0,107347.0,-0.999,0.772,0.531,0.842,12.77,18.08,18.03,18.01,15.38,15.25,12.92,4.512,6.388,6.37,6.364,5.434,5.388,4.567,24703.0,34481.0,34207.0,34741.0,29524.0,29452.0,23861.0,0.883,209.3,41.17,1.9,3.475,2.0,-1.0,13.62,0.004,0.233,3.0,2.0,0.0,0.0,22.5,22.65,23.15,23.36,22.48,23.36,-121.3,23.38,23.29,31.33
2016-07-03 07:54:00-05:00,178.8929,169.55495,154.5792,541005,21.29,0.0,183.2,176.0,18.7,354.4,275.1,275.6,276.5,51.85,53.74,52.9,356.9,128.6,60.13,41.51,1219883.0,355.6,45.91,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.07,21.59,180.0,49.19,52.73,48.87,60.0,59.9,62.9,0.0,273.0,274.0,274.0,40.95,-0.69,40.96,573.0,1175463.0,46177.0,107347.0,-1.0,0.772,0.531,0.842,13.96,19.76,19.7,19.65,16.78,16.7,14.12,4.946,7.004,6.982,6.964,5.947,5.917,5.004,24703.0,34481.0,34207.0,34741.0,29524.0,29452.0,23861.0,1.765,198.0,12.09,2.5,3.475,2.0,-1.0,13.62,0.026,0.233,1.0,2.0,0.0,0.0,22.5,22.69,23.22,23.39,22.56,23.49,-121.2,23.33,23.38,31.36
2016-07-03 07:55:00-05:00,193.68008,184.51959,188.11072,541006,21.29,0.0,197.6,190.8,18.8,356.2,275.3,275.4,276.4,56.12,57.99,57.17,358.0,138.3,60.21,45.08,1219884.0,356.4,49.51,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.05,21.65,194.6,53.44,57.02,53.15,60.0,59.9,62.9,0.0,273.0,273.8,274.0,44.45,-0.15,44.45,573.0,1175464.0,46177.0,107347.0,-0.4,0.772,0.531,0.842,15.1,21.29,21.22,21.21,18.13,18.02,15.21,5.378,7.585,7.561,7.558,6.46,6.421,5.42,24703.0,34481.0,34207.0,34741.0,29524.0,29452.0,23861.0,1.547,190.6,10.02,2.2,3.475,2.0,-1.0,13.26,-0.018,0.234,1.0,2.0,0.0,0.001,22.6,22.81,23.43,23.59,22.72,23.71,-121.6,23.52,23.56,31.36
2016-07-03 07:56:00-05:00,206.10991,197.21284,200.90111,541007,21.29,0.0,209.3,203.1,18.73,357.7,275.6,275.3,276.1,59.57,61.42,60.64,359.4,146.5,60.14,47.95,1219884.0,358.4,52.64,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.05,21.91,206.7,56.92,60.53,56.65,60.0,59.9,62.9,0.0,273.0,273.0,274.0,47.32,0.33,47.33,573.0,1175465.0,46177.0,107347.0,1.0,0.772,0.531,0.842,16.01,22.54,22.5,22.46,19.23,19.14,16.11,5.726,8.06,8.05,8.03,6.877,6.847,5.763,24703.0,34482.0,34207.0,34741.0,29524.0,29452.0,23861.0,1.252,185.8,16.94,2.2,3.475,2.0,-1.0,13.66,0.004,0.233,3.0,2.0,0.0,0.0,22.81,23.05,23.59,23.73,22.88,23.89,-121.2,23.7,23.8,31.36
2016-07-03 07:57:00-05:00,215.96803,207.23381,211.15645,541008,21.3,0.0,218.2,212.6,18.78,358.4,275.5,275.3,276.2,62.15,64.03,63.24,360.7,152.7,60.15,50.14,1219885.0,359.1,55.07,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.15,22.16,216.1,59.52,63.19,59.27,60.0,59.9,62.9,0.0,273.0,273.0,274.0,49.46,0.669,49.47,573.0,1175465.0,46177.0,107347.0,1.0,0.772,0.531,0.842,16.71,23.46,23.42,23.46,20.03,19.97,16.76,5.986,8.41,8.39,8.41,7.177,7.158,6.005,24703.0,34482.0,34208.0,34742.0,29524.0,29452.0,23861.0,1.145,207.9,13.54,2.2,3.475,2.0,-1.0,13.66,0.004,0.233,3.0,2.0,0.0,0.0,23.11,23.32,23.84,23.97,23.09,24.11,-121.6,23.92,24.06,31.36
2016-07-03 07:58:00-05:00,224.11171,215.38422,219.79858,541009,21.31,0.0,225.2,220.3,18.7,358.4,275.4,275.5,276.3,64.19,66.02,65.25,360.5,157.7,60.14,51.83,1219886.0,359.1,56.85,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.01,22.25,223.7,61.56,65.28,61.33,60.0,59.9,62.9,0.0,273.0,273.0,274.0,51.16,0.935,51.17,573.0,1175466.0,46177.0,107347.0,1.0,0.772,0.531,0.842,17.31,24.23,24.17,24.28,20.71,20.65,17.27,6.204,8.68,8.66,8.7,7.422,7.402,6.189,24703.0,34482.0,34208.0,34742.0,29524.0,29452.0,23861.0,1.307,194.7,35.09,1.9,3.475,2.0,-1.0,13.66,0.004,0.234,3.0,2.0,0.0,0.0,23.32,23.49,24.08,24.2,23.22,24.35,-121.8,24.12,24.24,31.36
2016-07-03 07:59:00-05:00,233.64838,225.40518,230.05392,541010,21.33,0.0,233.7,229.7,18.83,358.2,275.4,275.5,276.3,66.77,68.61,67.79,360.2,164.0,60.14,54.0,1219887.0,358.5,59.07,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.13,22.56,233.0,64.02,67.84,63.82,60.0,59.9,62.9,0.0,273.0,273.1,274.0,53.21,1.266,53.22,573.0,1175467.0,46177.0,107347.0,1.0,0.772,0.531,0.842,18.06,25.25,25.08,25.23,21.54,21.54,17.9,6.471,9.05,8.99,9.04,7.718,7.717,6.412,24703.0,34482.0,34208.0,34742.0,29524.0,29452.0,23862.0,1.255,151.8,24.03,1.9,3.475,2.0,-1.0,13.66,0.004,0.234,3.0,2.0,0.0,0.0,23.59,23.75,24.32,24.5,23.46,24.58,-120.6,24.32,24.57,31.4
2016-07-03 08:00:00-05:00,241.36343,233.55557,238.92654,541011,21.34,0.0,240.4,237.7,18.81,358.6,275.5,275.5,276.3,68.65,70.6,69.8,361.2,168.8,60.14,55.63,1219888.0,359.6,60.96,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.26,22.8,240.9,66.12,69.94,65.89,60.0,59.9,62.9,0.0,273.0,273.0,274.0,54.9,1.553,54.92,573.0,1175468.0,46177.0,107347.0,1.0,0.772,0.531,0.842,18.64,25.99,25.83,25.98,22.21,22.23,18.4,6.684,9.32,9.26,9.32,7.966,7.973,6.598,24704.0,34483.0,34208.0,34742.0,29525.0,29452.0,23862.0,1.835,180.4,17.12,2.8,3.475,2.0,-1.0,13.26,-0.019,0.235,1.0,2.0,0.0,0.001,23.82,23.95,24.56,24.71,23.78,24.83,-120.6,24.52,24.78,31.43
2016-07-03 08:01:00-05:00,248.64989,241.30515,247.22299,541012,21.36,0.0,246.9,245.2,18.79,358.5,275.3,275.4,276.3,70.57,72.54,71.71,360.3,173.5,60.14,57.24,1219889.0,359.3,62.51,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.29,23.09,248.3,68.02,71.88,67.79,60.0,59.9,62.9,0.0,273.0,273.0,274.0,56.46,1.808,56.49,573.0,1175469.0,46177.0,107347.0,0.999,0.772,0.531,0.842,19.23,26.67,26.58,26.8,22.84,22.82,18.9,6.893,9.56,9.53,9.61,8.19,8.18,6.776,24704.0,34483.0,34208.0,34743.0,29525.0,29453.0,23862.0,0.67,192.6,30.48,1.7,3.475,2.0,-1.0,13.6,0.026,0.234,3.0,2.0,0.0,0.0,24.22,24.22,24.87,25.06,24.13,25.13,-119.9,24.81,25.01,31.36
2016-07-03 08:02:00-05:00,256.0435,248.92108,255.289,541013,21.38,0.0,253.5,252.7,18.87,358.4,275.2,275.3,276.2,72.56,74.54,73.71,360.8,178.5,60.15,58.88,1219890.0,359.0,64.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.15,23.25,255.8,69.97,73.92,69.76,60.0,59.9,62.9,0.0,272.6,273.0,274.0,58.05,2.08,58.08,573.0,1175470.0,46177.0,107348.0,0.999,0.772,0.531,0.842,19.8,27.44,27.33,27.55,23.5,23.53,19.4,7.095,9.83,9.79,9.87,8.42,8.43,6.952,24704.0,34483.0,34209.0,34743.0,29525.0,29453.0,23862.0,1.207,152.3,28.75,2.1,3.475,2.0,-1.0,13.66,0.004,0.235,3.0,2.0,0.0,0.0,24.41,24.49,25.16,25.32,24.37,25.43,-120.2,25.04,25.33,31.34
2016-07-03 08:03:00-05:00,265.9016,258.80844,265.4291,541014,21.4,0.0,262.7,262.1,18.87,357.4,275.1,275.3,276.2,75.09,77.17,76.28,359.1,185.1,60.15,61.03,1219891.0,358.0,66.45,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.08,23.6,265.2,72.55,76.6,72.35,60.0,59.9,62.9,0.0,272.2,273.0,274.0,60.17,2.437,60.22,573.0,1175471.0,46177.0,107348.0,0.999,0.772,0.531,0.842,20.64,28.51,28.4,28.65,24.41,24.44,20.12,7.375,10.19,10.15,10.24,8.73,8.74,7.191,24704.0,34483.0,34209.0,34743.0,29525.0,29453.0,23862.0,1.253,145.2,15.81,1.9,3.477,2.0,-1.0,13.66,0.004,0.235,3.0,2.0,0.0,0.0,24.75,24.78,25.36,25.59,24.64,25.66,-119.7,25.33,25.61,31.34
2016-07-03 08:04:00-05:00,286.4751,279.9193,287.0921,541015,21.42,0.0,282.7,283.1,18.85,355.7,275.2,275.3,276.2,80.8,82.9,81.9,356.9,199.5,60.15,65.79,1219892.0,356.8,71.19,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.43,24.27,286.0,78.18,82.4,77.94,60.0,59.9,62.9,0.0,272.0,273.0,274.0,64.78,3.204,64.86,573.0,1175472.0,46177.0,107348.0,0.999,0.772,0.531,0.842,22.41,30.9,30.74,30.94,26.42,26.46,21.73,7.971,10.99,10.93,11.01,9.4,9.41,7.73,24704.0,34484.0,34209.0,34743.0,29525.0,29453.0,23862.0,0.335,167.7,62.09,0.6,3.477,2.0,-1.0,13.66,0.004,0.235,3.0,2.0,0.0,0.0,25.28,25.32,25.65,25.89,24.93,25.97,-119.4,25.77,25.99,31.31
2016-07-03 08:05:00-05:00,310.58463,305.3058,313.7099,541016,21.45,0.0,306.0,309.2,18.95,356.2,275.0,275.3,276.1,87.9,89.8,88.9,358.1,216.8,60.13,71.63,1219893.0,356.6,77.65,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.63,24.71,312.2,85.2,89.5,84.9,60.0,59.9,62.9,0.0,272.0,273.0,273.7,70.47,4.162,70.59,573.0,1175473.0,46177.0,107348.0,0.998,0.772,0.531,0.842,24.36,33.62,33.27,33.55,28.65,28.86,23.45,8.68,11.98,11.85,11.95,10.2,10.28,8.35,24704.0,34484.0,34209.0,34744.0,29525.0,29453.0,23862.0,0.41,219.3,61.77,1.9,3.474,2.0,-1.0,13.66,0.004,0.236,3.0,2.0,0.0,0.0,25.87,25.87,26.14,26.47,25.53,26.5,-119.1,26.22,26.48,31.34
2016-07-03 08:06:00-05:00,325.6933,321.8738,331.8008,541017,21.48,0.0,320.4,326.8,19.02,357.7,275.1,275.2,276.1,92.5,94.5,93.6,358.5,227.4,60.14,75.52,1219895.0,358.8,81.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.49,25.23,330.3,89.8,94.1,89.4,60.0,59.9,62.9,0.0,272.0,273.0,273.6,74.17,4.782,74.32,573.0,1175474.0,46177.0,107348.0,0.998,0.772,0.531,0.842,25.7,35.04,34.8,35.27,30.11,30.29,24.45,9.19,12.53,12.45,12.62,10.77,10.84,8.75,24704.0,34484.0,34210.0,34744.0,29525.0,29453.0,23862.0,1.078,194.7,16.06,2.0,3.477,2.0,-1.0,13.3,0.003,0.237,1.0,2.0,0.0,0.001,26.29,26.4,26.55,26.91,26.04,26.93,-118.7,26.52,26.87,31.37
2016-07-03 08:07:00-05:00,332.22968,329.35614,340.5582,541018,21.51,0.0,326.5,335.2,19.09,357.9,274.9,275.1,276.1,94.5,96.4,95.5,360.4,231.8,60.14,77.12,1219896.0,358.8,83.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.55,25.73,339.2,91.7,96.1,91.3,60.0,59.9,62.9,0.0,272.0,273.0,273.7,75.72,5.037,75.88,573.0,1175476.0,46177.0,107348.0,0.998,0.772,0.531,0.842,26.32,35.68,35.4,36.07,30.73,30.97,24.78,9.42,12.77,12.67,12.91,11.0,11.08,8.87,24704.0,34484.0,34210.0,34744.0,29526.0,29453.0,23862.0,1.082,186.8,6.805,1.7,3.477,2.0,-1.0,13.66,0.004,0.237,3.0,2.0,0.0,0.0,26.9,27.03,27.02,27.4,26.6,27.51,-118.0,27.12,27.41,31.47
2016-07-03 08:08:00-05:00,333.19406,331.2267,343.20844,541019,21.55,0.0,327.1,337.9,19.03,358.2,275.0,275.1,276.1,94.7,96.6,95.7,360.4,232.5,60.15,77.28,1219897.0,359.0,83.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.58,25.67,342.3,91.9,96.3,91.6,60.0,59.9,62.9,0.0,272.0,273.0,273.8,75.93,5.069,76.1,573.0,1175477.0,46177.0,107348.0,0.998,0.772,0.531,0.842,26.37,35.78,35.39,36.05,30.77,31.12,24.71,9.45,12.81,12.67,12.91,11.02,11.14,8.85,24705.0,34485.0,34210.0,34744.0,29526.0,29454.0,23863.0,1.33,184.0,8.15,2.0,3.475,2.0,-1.0,13.66,0.004,0.237,3.0,2.0,0.0,0.0,26.99,27.36,27.53,27.96,27.1,28.04,-117.5,27.63,27.94,31.52
2016-07-03 08:09:00-05:00,328.26498,326.68387,339.52112,541020,21.58,0.0,322.5,334.5,19.19,357.1,274.8,275.0,276.0,93.4,95.5,94.5,358.9,229.9,60.15,76.26,1219898.0,358.2,82.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.66,26.19,340.4,90.7,95.2,90.4,60.0,59.9,62.9,0.0,272.0,273.0,273.7,74.95,4.892,75.11,573.0,1175478.0,46177.0,107348.0,0.998,0.772,0.531,0.842,26.23,35.38,35.14,35.75,30.42,30.85,24.42,9.36,12.63,12.55,12.77,10.86,11.01,8.72,24705.0,34485.0,34210.0,34745.0,29526.0,29454.0,23863.0,1.407,192.4,19.1,2.0,3.477,2.0,-1.0,13.66,0.004,0.237,3.0,2.0,0.0,0.0,27.41,27.76,27.87,28.3,27.42,28.41,-117.1,28.0,28.28,31.57
2016-07-03 08:10:00-05:00,327.3006,326.41663,340.2125,541021,21.62,0.0,321.3,335.1,19.22,354.3,274.8,274.9,276.0,93.3,95.4,94.3,356.1,231.4,60.15,76.15,1219900.0,355.3,82.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.7,26.52,344.2,90.6,95.1,90.2,60.0,59.9,62.9,0.0,272.0,273.0,273.4,74.82,4.891,74.98,573.0,1175479.0,46177.0,107348.0,0.998,0.772,0.531,0.842,26.38,35.42,35.34,35.9,30.55,31.1,24.52,9.34,12.54,12.51,12.71,10.82,11.01,8.68,24705.0,34485.0,34211.0,34745.0,29526.0,29454.0,23863.0,1.142,193.2,20.75,1.7,3.475,2.0,-1.0,13.66,0.004,0.237,3.0,2.0,0.0,0.0,27.81,28.0,28.19,28.67,27.76,28.78,-116.6,28.34,28.57,31.64
2016-07-03 08:11:00-05:00,310.37033,307.71082,319.81702,541022,21.67,0.0,304.8,314.8,19.4,357.4,274.8,274.7,275.8,87.9,89.8,88.9,358.8,216.3,60.14,71.52,1219901.0,358.5,77.59,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.75,26.59,320.4,85.1,89.4,84.7,60.0,59.9,62.9,0.0,272.0,272.7,273.3,70.3,4.137,70.42,573.0,1175481.0,46177.0,107348.0,0.998,0.772,0.531,0.842,24.39,33.22,32.9,33.47,28.48,28.95,22.91,8.72,11.87,11.76,11.96,10.18,10.35,8.19,24705.0,34485.0,34211.0,34745.0,29526.0,29454.0,23863.0,1.242,206.4,19.38,2.3,3.475,2.0,-1.0,13.37,0.01,0.236,1.0,2.0,0.0,0.0,28.0,28.13,28.44,28.91,27.88,29.05,-116.3,28.68,28.92,31.74
2016-07-03 08:12:00-05:00,300.83368,297.4226,308.52463,541023,21.72,0.0,295.8,303.9,19.33,356.4,274.6,274.5,275.7,85.1,87.1,86.1,358.0,209.9,60.2,69.17,1219902.0,357.4,75.16,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.55,26.36,309.7,82.3,86.6,82.0,60.0,59.9,62.9,0.0,272.0,272.0,273.1,68.04,3.706,68.14,573.0,1175482.0,46177.0,107348.0,0.999,0.772,0.531,0.842,23.63,32.17,32.04,32.55,27.64,27.97,22.3,8.42,11.47,11.42,11.6,9.85,9.97,7.947,24705.0,34485.0,34211.0,34745.0,29526.0,29454.0,23863.0,1.723,205.6,39.61,2.6,3.475,2.0,-1.0,13.33,-0.003,0.238,1.0,2.0,0.0,0.001,27.9,28.08,28.4,28.78,27.72,29.02,-117.0,28.57,28.65,31.8
2016-07-03 08:13:00-05:00,294.7259,290.87558,301.15,541024,21.76,0.0,290.0,296.8,19.39,355.7,274.4,274.4,275.6,83.1,85.2,84.2,357.8,205.4,60.14,67.51,1219903.0,356.5,73.51,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.5,26.31,302.4,80.5,84.7,80.1,60.0,59.9,62.9,0.0,272.0,272.0,273.0,66.48,3.512,66.58,573.0,1175483.0,46177.0,107348.0,0.999,0.772,0.531,0.842,23.1,31.58,31.37,31.86,27.1,27.38,21.88,8.22,11.23,11.16,11.33,9.64,9.74,7.783,24705.0,34486.0,34211.0,34745.0,29527.0,29455.0,23863.0,0.69,189.6,30.09,1.3,3.475,2.0,-1.0,13.62,0.003,0.236,3.0,2.0,0.0,0.0,27.82,27.9,28.46,28.96,27.8,29.06,-115.8,28.49,28.81,31.9
2016-07-03 08:14:00-05:00,291.18985,287.0008,297.00177,541025,21.81,0.0,286.8,292.8,19.53,355.1,274.1,274.3,275.6,82.0,84.0,83.0,355.2,202.8,60.14,66.55,1219904.0,356.1,72.03,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.64,26.57,298.3,79.42,83.7,79.0,60.0,59.9,62.9,0.0,272.0,272.0,273.0,65.6,3.378,65.69,573.0,1175484.0,46177.0,107348.0,0.999,0.772,0.531,0.842,22.87,31.23,30.93,31.58,26.83,27.04,21.57,8.12,11.09,10.98,11.22,9.53,9.6,7.661,24705.0,34486.0,34212.0,34746.0,29527.0,29455.0,23863.0,0.817,207.4,23.76,1.5,3.477,2.0,-1.0,13.62,0.004,0.237,3.0,2.0,0.0,0.0,27.8,27.97,28.65,29.12,28.01,29.19,-116.0,28.72,29.03,31.96
2016-07-03 08:15:00-05:00,288.8325,284.46213,294.3515,541026,21.86,0.0,284.6,290.3,19.55,354.7,274.2,274.2,275.4,81.5,83.5,82.5,356.6,201.3,60.14,66.05,1219905.0,356.0,71.78,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.69,26.33,295.8,78.79,83.0,78.39,60.0,59.9,62.9,0.0,272.0,272.0,273.0,65.06,3.278,65.15,573.0,1175485.0,46177.0,107348.0,0.999,0.772,0.531,0.842,22.65,30.98,30.81,31.24,26.57,26.82,21.5,8.03,10.99,10.93,11.08,9.42,9.51,7.628,24705.0,34486.0,34212.0,34746.0,29527.0,29455.0,23863.0,1.285,183.6,13.26,1.9,3.477,2.0,-1.0,13.62,0.004,0.236,3.0,2.0,0.0,0.0,27.82,28.06,28.76,29.23,28.09,29.31,-116.0,28.94,29.1,32.08
2016-07-03 08:16:00-05:00,286.9037,282.45795,292.16217,541027,21.9,0.0,282.8,288.1,19.61,354.7,274.0,274.2,275.4,80.8,82.8,81.9,356.5,199.9,60.15,65.53,1219906.0,356.0,71.25,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.59,25.96,293.4,78.21,82.5,77.83,60.0,59.9,62.9,0.0,272.0,272.0,273.0,64.61,3.206,64.69,573.0,1175486.0,46177.0,107348.0,0.999,0.772,0.531,0.842,22.45,30.78,30.61,31.02,26.36,26.63,21.37,7.964,10.92,10.86,11.0,9.35,9.45,7.58,24705.0,34486.0,34212.0,34746.0,29527.0,29455.0,23864.0,2.082,194.7,15.33,2.9,3.475,2.0,-1.0,13.62,0.004,0.236,3.0,2.0,0.0,0.0,27.52,27.74,28.81,29.1,27.86,29.2,-116.3,28.83,29.0,32.17
2016-07-03 08:17:00-05:00,286.04648,281.25543,290.77942,541028,21.95,0.0,281.7,286.6,19.6,354.6,274.0,274.2,275.5,80.5,82.5,81.6,355.7,199.0,60.14,65.27,1219908.0,356.1,70.77,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.59,25.89,292.0,77.88,82.1,77.51,60.0,59.9,62.9,0.0,272.0,272.0,273.0,64.35,3.175,64.42,573.0,1175487.0,46177.0,107349.0,0.999,0.772,0.531,0.842,22.46,30.57,30.46,30.97,26.35,26.47,21.25,7.965,10.84,10.8,10.98,9.34,9.39,7.535,24706.0,34487.0,34212.0,34746.0,29527.0,29455.0,23864.0,1.775,181.5,14.14,2.3,3.475,2.0,-1.0,13.62,0.004,0.236,3.0,2.0,0.0,0.0,27.34,27.6,28.68,28.96,27.8,29.17,-115.6,28.76,28.89,32.25
2016-07-03 08:18:00-05:00,285.61786,280.72098,290.20328,541029,21.99,0.0,281.3,285.9,19.63,354.7,274.1,274.1,275.3,80.3,82.3,81.4,356.8,198.4,60.15,65.09,1219909.0,355.9,70.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.37,25.96,291.2,77.74,82.0,77.39,60.0,59.9,62.9,0.0,272.0,272.0,273.0,64.2,3.147,64.28,573.0,1175488.0,46177.0,107349.0,0.999,0.772,0.531,0.842,22.27,30.59,30.48,30.81,26.17,26.44,21.27,7.9,10.85,10.81,10.93,9.28,9.38,7.544,24706.0,34487.0,34212.0,34747.0,29527.0,29455.0,23864.0,1.145,155.8,24.02,2.0,3.475,2.0,-1.0,13.44,0.002,0.236,3.0,2.0,0.0,0.0,27.31,27.55,28.6,28.97,27.7,29.09,-115.2,28.67,28.92,32.32
2016-07-03 08:19:00-05:00,285.5107,280.45374,289.6271,541030,22.03,0.0,281.5,285.4,19.59,354.3,274.3,274.2,275.3,80.3,82.3,81.3,356.7,198.4,60.14,65.09,1219910.0,355.8,70.75,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.49,25.96,290.8,77.64,81.9,77.3,60.0,59.9,62.9,0.0,272.0,272.0,273.0,64.17,3.141,64.25,573.0,1175489.0,46177.0,107349.0,0.999,0.772,0.531,0.842,22.31,30.65,30.49,30.83,26.19,26.44,21.29,7.904,10.86,10.8,10.92,9.28,9.37,7.541,24706.0,34487.0,34213.0,34747.0,29527.0,29455.0,23864.0,0.747,157.3,27.03,1.3,3.475,2.0,-1.0,13.62,0.005,0.236,3.0,2.0,0.0,0.0,27.36,27.58,28.73,29.08,27.8,29.12,-115.5,28.7,29.05,32.4
2016-07-03 08:20:00-05:00,288.2967,282.9924,292.04694,541031,22.07,0.0,284.5,288.0,19.68,353.8,274.5,274.6,275.7,80.9,83.0,82.0,356.1,200.6,60.17,65.72,1219911.0,355.4,71.42,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.59,25.96,293.3,78.37,82.6,78.0,60.0,59.9,62.9,0.0,272.0,272.7,273.0,64.83,3.238,64.91,573.0,1175490.0,46177.0,107349.0,0.999,0.772,0.531,0.842,22.55,31.01,30.91,31.17,26.45,26.71,21.59,7.976,10.97,10.93,11.03,9.36,9.45,7.637,24706.0,34487.0,34213.0,34747.0,29527.0,29455.0,23864.0,1.245,182.1,16.46,2.5,3.475,2.0,-1.0,13.62,0.004,0.237,3.0,2.0,0.0,0.0,27.36,27.62,28.83,29.29,28.08,29.18,-115.5,28.77,29.2,32.51
2016-07-03 08:21:00-05:00,293.01147,287.93607,296.65607,541032,22.11,0.0,289.7,293.1,19.67,353.8,274.6,274.6,275.6,82.5,84.5,83.5,357.4,204.2,60.13,67.01,1219912.0,355.3,72.98,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.53,25.79,298.3,79.81,84.1,79.42,60.0,59.9,62.9,0.0,272.0,272.9,273.1,66.02,3.466,66.11,573.0,1175492.0,46177.0,107349.0,0.999,0.772,0.531,0.842,22.91,31.72,31.46,31.62,26.89,27.28,21.99,8.11,11.22,11.13,11.19,9.51,9.65,7.782,24706.0,34488.0,34213.0,34747.0,29528.0,29455.0,23864.0,1.437,168.8,23.43,2.4,3.477,2.0,-1.0,13.62,0.004,0.237,3.0,2.0,0.0,0.0,27.31,27.66,28.88,29.28,28.19,29.21,-116.0,28.81,29.3,32.57
2016-07-03 08:22:00-05:00,297.5119,292.74615,301.6109,541033,22.15,0.0,294.6,298.4,19.68,353.9,274.5,274.7,275.7,84.0,85.9,85.0,355.5,208.0,60.14,68.22,1219913.0,355.2,73.92,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.43,25.62,303.7,81.3,85.6,80.9,60.0,59.9,62.9,0.0,272.0,273.0,273.0,67.24,3.653,67.34,573.0,1175493.0,46177.0,107349.0,0.999,0.772,0.531,0.842,23.42,32.12,32.01,32.3,27.4,27.67,22.39,8.29,11.37,11.33,11.43,9.7,9.79,7.924,24706.0,34488.0,34213.0,34748.0,29528.0,29456.0,23864.0,1.333,167.3,15.58,2.1,3.475,2.0,-1.0,13.62,0.004,0.237,3.0,2.0,0.0,0.0,27.19,27.55,28.89,29.29,28.19,29.18,-116.3,28.8,29.3,32.67
2016-07-03 08:23:00-05:00,299.44067,295.15118,304.37637,541034,22.18,0.0,297.0,301.7,19.7,354.7,274.3,274.6,275.7,84.8,86.7,85.8,357.4,209.6,60.15,68.91,1219914.0,355.7,74.91,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.49,25.93,307.1,82.2,86.5,81.8,60.0,59.9,62.9,0.0,272.0,272.7,273.0,67.89,3.793,68.0,573.0,1175494.0,46177.0,107349.0,0.998,0.772,0.531,0.842,23.73,32.27,32.23,32.66,27.7,27.86,22.52,8.42,11.44,11.43,11.58,9.82,9.88,7.985,24706.0,34488.0,34214.0,34748.0,29528.0,29456.0,23864.0,1.358,149.0,16.0,2.2,3.469,2.0,-1.0,13.62,0.005,0.237,3.0,2.0,0.0,0.0,27.31,27.62,28.96,29.36,28.25,29.24,-115.9,28.76,29.41,32.7
2016-07-03 08:24:00-05:00,296.1189,292.2117,301.9566,541035,22.23,0.0,294.1,299.7,19.74,355.1,274.7,274.4,275.4,84.1,86.0,85.1,357.4,207.7,60.14,68.3,1219915.0,356.6,74.25,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.43,25.92,305.4,81.5,85.8,81.1,60.0,59.9,62.9,0.0,272.0,272.3,273.0,67.32,3.69,67.42,573.0,1175495.0,46177.0,107349.0,0.998,0.772,0.531,0.842,23.36,32.08,31.93,32.15,27.26,27.71,22.3,8.3,11.39,11.34,11.42,9.68,9.84,7.918,24706.0,34488.0,34214.0,34748.0,29528.0,29456.0,23864.0,1.392,161.4,15.61,2.3,3.475,2.0,-1.0,13.38,0.002,0.237,1.0,2.0,0.0,0.001,27.47,27.69,28.96,29.43,28.25,29.31,-115.5,28.81,29.59,32.8
2016-07-03 08:25:00-05:00,288.7253,284.86298,295.04288,541036,22.26,0.0,286.9,293.1,19.84,355.5,274.4,274.3,275.4,82.1,84.1,83.3,357.5,202.7,60.15,66.65,1219917.0,356.4,72.46,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.67,25.82,298.9,79.57,83.8,79.19,60.0,59.9,62.9,0.0,272.0,272.0,273.0,65.72,3.44,65.81,573.0,1175496.0,46177.0,107349.0,0.999,0.772,0.531,0.842,22.92,31.13,31.04,31.51,26.73,26.98,21.64,8.15,11.07,11.03,11.2,9.5,9.59,7.692,24707.0,34488.0,34214.0,34748.0,29528.0,29456.0,23865.0,1.712,198.5,22.16,2.4,3.469,2.0,-1.0,13.62,0.004,0.237,3.0,2.0,0.0,0.0,27.33,27.46,28.92,29.23,28.03,29.15,-115.8,28.6,29.42,32.86
2016-07-03 08:26:00-05:00,280.36734,276.44534,286.51596,541037,22.29,0.0,278.8,284.8,19.77,355.5,274.5,274.5,275.5,79.74,81.7,80.9,357.3,197.1,60.2,64.69,1219918.0,356.7,70.41,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.73,25.71,290.6,77.17,81.4,76.85,60.0,59.9,62.9,0.0,272.0,272.4,273.0,63.84,3.06,63.91,573.0,1175497.0,46177.0,107349.0,0.999,0.772,0.531,0.842,22.24,30.31,30.14,30.58,25.97,26.27,21.02,7.906,10.77,10.72,10.87,9.23,9.34,7.47,24707.0,34489.0,34214.0,34749.0,29528.0,29456.0,23865.0,1.715,204.0,9.5,2.3,3.475,2.0,-1.0,13.62,0.004,0.236,3.0,2.0,0.0,0.0,27.2,27.3,28.82,29.08,27.88,29.15,-115.3,28.62,29.18,32.89
2016-07-03 08:27:00-05:00,274.58102,270.4328,280.06314,541038,22.33,0.0,273.3,278.6,19.68,354.9,274.3,274.3,275.4,78.14,80.1,79.2,356.7,193.3,60.22,63.3,1219919.0,356.5,68.95,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.72,25.73,284.4,75.55,79.7,75.21,60.0,59.9,62.9,0.0,272.0,272.0,273.0,62.47,2.829,62.53,573.0,1175498.0,46177.0,107349.0,0.999,0.772,0.531,0.842,21.75,29.7,29.61,29.96,25.43,25.73,20.65,7.719,10.54,10.51,10.63,9.02,9.13,7.329,24707.0,34489.0,34215.0,34749.0,29528.0,29456.0,23865.0,1.237,191.2,13.9,2.1,3.477,2.0,-1.0,13.62,0.004,0.236,3.0,2.0,0.0,0.0,27.11,27.25,28.75,29.14,27.89,29.2,-115.5,28.73,29.21,32.97
2016-07-03 08:28:00-05:00,271.6879,267.35968,276.6063,541039,22.37,0.0,270.7,275.3,19.6,354.2,274.4,274.2,275.3,77.31,79.24,78.36,356.2,191.6,60.21,62.58,1219920.0,355.4,68.23,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.73,25.75,281.2,74.69,78.86,74.38,60.0,59.9,62.9,0.0,272.0,272.0,273.0,61.77,2.722,61.83,573.0,1175499.0,46177.0,107349.0,0.999,0.772,0.531,0.842,21.57,29.48,29.28,29.65,25.25,25.5,20.43,7.641,10.44,10.37,10.5,8.94,9.03,7.235,24707.0,34489.0,34215.0,34749.0,29528.0,29456.0,23865.0,0.688,222.5,16.83,1.2,3.477,2.0,-1.0,13.62,0.004,0.236,3.0,2.0,0.0,0.0,27.15,27.37,28.87,29.18,27.95,29.35,-115.6,28.96,29.39,32.99
2016-07-03 08:29:00-05:00,269.8663,265.35547,274.41693,541040,22.4,0.0,269.2,273.5,19.65,354.0,274.1,274.1,275.1,76.8,78.79,77.94,356.1,190.4,60.22,62.16,1219921.0,355.4,67.81,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.84,26.06,279.4,74.22,78.4,73.94,60.0,59.9,62.9,0.0,271.9,272.0,273.0,61.37,2.666,61.42,573.0,1175500.0,46177.0,107349.0,0.999,0.772,0.531,0.842,21.4,29.31,29.17,29.46,25.04,25.33,20.35,7.575,10.37,10.33,10.43,8.86,8.97,7.205,24707.0,34489.0,34215.0,34749.0,29528.0,29456.0,23865.0,0.37,214.5,45.92,1.2,3.477,2.0,-1.0,13.38,0.0,0.236,3.0,2.0,0.0,0.001,27.28,27.51,28.96,29.23,28.08,29.47,-115.5,29.1,29.48,33.09
2016-07-03 08:30:00-05:00,267.29462,262.95047,271.7667,541041,22.43,0.0,267.2,271.4,19.84,354.0,274.1,274.1,275.2,76.3,78.25,77.37,355.8,189.1,60.22,61.72,1219922.0,355.2,67.27,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.79,25.6,277.3,73.66,77.81,73.37,60.0,59.9,62.9,0.0,272.0,272.0,273.0,60.88,2.59,60.94,573.0,1175501.0,46177.0,107349.0,0.999,0.772,0.531,0.842,21.27,29.08,28.9,29.28,24.88,25.14,20.16,7.528,10.29,10.23,10.37,8.81,8.9,7.138,24707.0,34490.0,34215.0,34749.0,29529.0,29457.0,23865.0,0.948,188.9,16.0,2.1,3.474,2.0,-1.0,13.62,0.008,0.236,3.0,2.0,0.0,0.0,27.14,27.39,29.06,29.33,28.13,29.45,-115.8,28.95,29.45,33.09
2016-07-03 08:31:00-05:00,264.18716,259.87735,268.5403,541042,22.46,0.0,264.4,268.6,19.88,354.2,273.7,274.0,275.0,75.5,77.43,76.57,355.0,187.1,60.14,61.01,1219923.0,355.4,66.43,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.74,25.59,274.4,72.95,77.14,72.61,60.0,59.9,62.9,0.0,271.3,272.0,273.0,60.28,2.575,60.33,573.0,1175502.0,46177.0,107349.0,0.999,0.772,0.531,0.842,21.03,28.77,28.6,28.94,24.62,24.89,19.96,7.447,10.19,10.13,10.25,8.72,8.82,7.069,24707.0,34490.0,34216.0,34750.0,29529.0,29457.0,23865.0,1.872,185.8,18.16,3.4,3.474,2.0,-1.0,13.62,0.004,0.236,3.0,2.0,0.0,0.0,26.88,27.01,28.82,29.1,27.8,29.21,-115.9,28.6,29.29,33.12
2016-07-03 08:32:00-05:00,261.07968,256.53702,265.08344,541043,22.5,0.0,261.5,265.4,19.99,354.5,273.5,273.9,275.0,74.78,76.73,75.88,357.0,185.1,60.12,60.4,1219924.0,356.3,66.05,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.63,25.24,271.1,72.15,76.38,71.8,60.0,59.9,62.9,0.0,271.1,272.0,273.0,59.62,2.496,59.67,573.0,1175503.0,46177.0,107349.0,0.999,0.772,0.531,0.842,20.74,28.44,28.29,28.58,24.3,24.6,19.75,7.354,10.08,10.03,10.13,8.61,8.72,7.002,24707.0,34490.0,34216.0,34750.0,29529.0,29457.0,23865.0,1.868,182.1,8.89,2.6,3.477,2.0,-1.0,13.62,0.004,0.236,3.0,2.0,0.0,0.0,26.62,26.75,28.69,29.04,27.74,29.1,-116.0,28.55,29.18,33.18
2016-07-03 08:33:00-05:00,257.22217,252.52864,260.9352,541044,22.52,0.0,258.1,261.7,19.99,354.6,273.6,273.8,275.0,73.77,75.75,74.86,355.5,182.8,60.17,59.56,1219925.0,356.2,64.98,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.67,25.43,267.4,71.22,75.34,70.88,60.0,59.9,62.9,0.0,271.0,272.0,273.0,58.84,2.313,58.88,573.0,1175504.0,46177.0,107349.0,0.999,0.772,0.531,0.842,20.42,28.02,27.96,28.19,23.94,24.24,19.53,7.24,9.93,9.91,10.0,8.49,8.59,6.926,24707.0,34490.0,34216.0,34750.0,29529.0,29457.0,23865.0,1.387,213.1,17.29,2.4,3.475,2.0,-1.0,13.62,0.004,0.236,3.0,2.0,0.0,0.0,26.58,26.72,28.51,28.83,27.63,28.91,-116.8,28.31,29.12,33.18
2016-07-03 08:34:00-05:00,252.40024,247.45132,255.86514,541045,22.55,0.0,253.8,257.1,19.77,354.7,273.7,274.0,275.2,72.56,74.49,73.63,355.4,180.0,60.16,58.56,1219926.0,356.3,63.96,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.67,25.28,263.1,69.96,74.07,69.63,60.0,59.9,62.9,0.0,271.5,272.0,273.0,57.85,2.152,57.89,573.0,1175505.0,46177.0,107349.0,0.999,0.772,0.531,0.842,20.11,27.5,27.49,27.77,23.55,23.8,19.22,7.131,9.75,9.75,9.85,8.35,8.44,6.815,24708.0,34491.0,34216.0,34750.0,29529.0,29457.0,23866.0,1.2,226.9,15.58,1.9,3.475,2.0,-1.0,13.62,0.006,0.235,3.0,2.0,0.0,0.0,26.66,26.74,28.46,28.62,27.27,28.81,-116.5,28.41,28.84,33.18
2016-07-03 08:35:00-05:00,245.97104,240.77069,249.1819,541046,22.57,0.0,248.0,250.9,19.76,355.1,273.9,274.0,275.1,70.87,72.79,71.93,357.0,175.9,60.18,57.15,1219927.0,355.3,62.78,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.69,25.24,256.8,68.27,72.26,67.96,60.0,59.9,62.9,0.0,271.6,271.9,272.8,56.44,1.877,56.47,573.0,1175506.0,46177.0,107349.0,0.999,0.772,0.531,0.842,19.59,26.88,26.73,27.04,22.98,23.25,18.7,6.958,9.54,9.49,9.6,8.16,8.26,6.642,24708.0,34491.0,34216.0,34751.0,29529.0,29457.0,23866.0,1.797,199.5,10.44,2.4,3.475,2.0,-1.0,13.22,0.0,0.236,1.0,2.0,0.0,0.001,26.51,26.66,28.36,28.45,27.13,28.76,-116.4,28.33,28.65,33.18
2016-07-03 08:36:00-05:00,238.25598,232.7539,240.65497,541047,22.59,0.0,240.7,242.9,19.81,354.9,274.4,274.4,275.5,68.52,70.55,69.69,357.2,171.0,60.14,55.34,1219928.0,355.3,61.09,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.64,24.97,248.5,65.99,69.98,65.67,60.0,59.9,62.9,0.0,272.0,272.2,273.0,54.68,1.617,54.7,573.0,1175507.0,46177.0,107349.0,1.0,0.772,0.531,0.842,19.0,26.0,25.95,26.24,22.3,22.49,18.16,6.742,9.23,9.21,9.31,7.913,7.98,6.444,24708.0,34491.0,34217.0,34751.0,29529.0,29457.0,23866.0,2.05,174.6,11.0,3.1,3.475,2.0,-1.0,13.62,0.004,0.235,3.0,2.0,0.0,0.0,26.29,26.54,28.18,28.4,27.13,28.59,-116.4,28.31,28.65,33.18
2016-07-03 08:37:00-05:00,233.86269,228.07744,235.46967,541048,22.61,0.0,236.6,238.1,19.9,354.5,274.3,274.4,275.5,67.38,69.33,68.48,355.8,168.3,60.17,54.35,1219929.0,355.8,59.87,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.7,24.89,243.4,64.79,68.74,64.49,60.0,59.9,62.9,0.0,272.0,272.0,273.0,53.68,1.427,53.7,573.0,1175508.0,46177.0,107349.0,1.0,0.772,0.531,0.842,18.62,25.63,25.55,25.77,21.87,22.11,17.91,6.601,9.08,9.06,9.13,7.754,7.837,6.347,24708.0,34491.0,34217.0,34751.0,29529.0,29457.0,23866.0,2.04,182.3,13.27,3.0,3.475,2.0,-1.0,13.62,0.004,0.235,3.0,2.0,0.0,0.0,26.1,26.4,27.97,28.19,26.99,28.36,-117.3,28.02,28.49,33.18
2016-07-03 08:38:00-05:00,233.00545,227.00853,233.97173,541049,22.62,0.0,236.0,236.9,19.7,354.0,274.4,274.4,275.5,67.18,69.1,68.25,355.9,168.1,60.2,54.17,1219930.0,354.1,59.85,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.75,25.01,241.9,64.57,68.48,64.34,60.0,59.9,62.9,0.0,272.0,272.1,273.0,53.51,1.346,53.52,573.0,1175509.0,46177.0,107349.0,1.0,0.772,0.531,0.842,18.61,25.66,25.52,25.7,21.86,22.06,17.9,6.586,9.08,9.03,9.1,7.739,7.808,6.338,24708.0,34492.0,34217.0,34751.0,29530.0,29457.0,23866.0,1.843,219.3,12.65,3.0,3.475,2.0,-1.0,13.62,0.004,0.235,3.0,2.0,0.0,0.0,26.15,26.35,27.81,28.13,26.89,28.25,-117.8,27.88,28.38,33.18
2016-07-03 08:39:00-05:00,233.64838,227.81023,234.31738,541050,22.64,0.0,237.3,237.9,19.6,354.0,274.2,274.5,275.6,67.5,69.44,68.59,356.5,169.3,60.15,54.45,1219930.0,355.0,60.34,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.91,25.15,242.4,64.91,68.83,64.62,60.0,59.9,62.9,0.0,272.0,272.0,273.0,53.78,1.428,53.8,573.0,1175510.0,46177.0,107349.0,1.0,0.772,0.531,0.842,18.7,25.76,25.64,25.86,21.98,22.13,18.0,6.618,9.12,9.07,9.15,7.779,7.834,6.371,24708.0,34492.0,34217.0,34752.0,29530.0,29458.0,23866.0,1.598,216.2,15.55,2.8,3.475,2.0,-1.0,13.62,0.004,0.235,3.0,2.0,0.0,0.0,26.23,26.48,27.76,27.95,26.63,28.19,-117.8,27.83,28.09,33.18
2016-07-03 08:40:00-05:00,233.3269,227.543,233.85648,541051,22.67,0.0,237.4,238.0,19.56,354.3,274.3,274.2,275.3,67.58,69.56,68.66,356.2,169.4,60.15,54.48,1219931.0,354.7,60.34,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.96,25.26,242.2,65.05,68.92,64.73,60.0,59.9,62.9,0.0,271.9,272.0,273.0,53.82,1.432,53.84,573.0,1175511.0,46177.0,107350.0,1.0,0.772,0.531,0.842,18.68,25.74,25.61,25.86,21.97,22.11,18.01,6.619,9.12,9.08,9.16,7.782,7.833,6.38,24708.0,34492.0,34218.0,34752.0,29530.0,29458.0,23866.0,1.383,215.1,29.56,2.7,3.477,2.0,-1.0,13.23,-0.005,0.234,1.0,2.0,0.0,0.001,26.36,26.55,27.69,27.84,26.6,28.12,-117.7,27.71,27.85,33.13
2016-07-03 08:41:00-05:00,230.00516,224.33627,230.63008,541052,22.67,0.0,234.5,235.2,19.61,354.9,273.9,274.3,275.4,66.87,68.73,67.88,356.1,167.3,60.14,53.84,1219932.0,355.3,59.59,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.76,25.12,239.2,64.21,68.03,63.88,60.0,59.9,62.9,0.0,272.0,272.0,273.0,53.13,1.313,53.14,573.0,1175511.0,46177.0,107350.0,1.0,0.772,0.531,0.842,18.44,25.33,25.25,25.53,21.7,21.79,17.76,6.545,8.99,8.96,9.06,7.7,7.732,6.303,24708.0,34492.0,34218.0,34752.0,29530.0,29458.0,23866.0,1.565,174.3,10.81,2.5,3.477,2.0,-1.0,13.23,0.012,0.236,1.0,2.0,0.0,0.001,26.34,26.52,27.63,27.89,26.59,28.09,-118.0,27.55,27.91,33.09
2016-07-03 08:42:00-05:00,223.79024,218.05647,224.29251,541053,22.69,0.0,228.4,229.1,19.77,355.3,274.1,274.2,275.3,65.16,67.03,66.16,359.0,163.2,60.13,52.4,1219933.0,355.9,58.57,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.78,24.74,233.0,62.48,66.25,62.15,60.0,59.9,62.9,0.0,272.0,272.0,273.0,51.69,1.081,51.7,573.0,1175512.0,46177.0,107350.0,1.0,0.772,0.531,0.842,17.89,24.65,24.55,24.84,21.08,21.22,17.28,6.355,8.76,8.72,8.82,7.489,7.541,6.14,24709.0,34492.0,34218.0,34752.0,29530.0,29458.0,23867.0,1.677,164.9,11.94,2.6,3.475,2.0,-1.0,13.62,0.004,0.235,3.0,2.0,0.0,0.0,26.08,26.32,27.47,27.74,26.49,27.88,-118.2,27.34,27.83,33.07
2016-07-03 08:43:00-05:00,217.14671,211.1086,217.14833,541054,22.7,0.0,221.9,222.0,19.77,354.9,274.3,274.2,275.3,63.23,65.06,64.2,356.9,158.7,60.15,50.78,1219934.0,355.4,56.64,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.59,24.63,226.0,60.57,64.27,60.24,60.0,59.9,62.9,0.0,272.0,272.0,273.0,50.12,0.806,50.13,573.0,1175513.0,46177.0,107350.0,1.0,0.772,0.531,0.842,17.33,23.93,23.88,24.1,20.47,20.59,16.83,6.152,8.49,8.47,8.55,7.263,7.308,5.972,24709.0,34493.0,34218.0,34753.0,29530.0,29458.0,23867.0,1.565,143.8,10.12,2.5,3.475,2.0,-1.0,13.62,0.004,0.234,3.0,2.0,0.0,0.0,25.94,26.18,27.15,27.53,26.32,27.53,-118.4,27.1,27.59,33.07
2016-07-03 08:44:00-05:00,213.07489,206.69936,212.42395,541055,22.73,0.0,217.9,217.1,19.72,354.5,274.0,274.3,275.3,62.0,63.86,62.99,356.5,156.0,60.15,49.76,1219935.0,355.1,55.61,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.51,24.38,221.2,59.34,63.02,59.05,60.0,59.9,62.9,0.0,272.0,272.0,273.0,49.13,0.637,49.13,573.0,1175514.0,46177.0,107350.0,1.0,0.772,0.531,0.842,16.95,23.47,23.43,23.63,20.08,20.17,16.55,6.008,8.32,8.3,8.38,7.117,7.148,5.865,24709.0,34493.0,34219.0,34753.0,29530.0,29458.0,23867.0,1.318,158.3,22.66,2.1,3.475,2.0,-1.0,13.62,0.004,0.234,3.0,2.0,0.0,0.0,25.68,25.82,27.0,27.44,26.19,27.25,-117.9,26.81,27.53,33.03
2016-07-03 08:45:00-05:00,213.18204,206.0313,211.3869,541056,22.73,0.0,217.9,216.0,19.82,353.7,274.2,274.2,275.3,61.86,63.69,62.85,356.2,156.0,60.14,49.64,1219936.0,354.4,55.56,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.69,24.39,220.0,59.2,62.86,58.87,60.0,59.9,62.9,0.0,272.0,272.0,273.0,48.98,0.617,48.99,573.0,1175515.0,46177.0,107350.0,1.0,0.772,0.531,0.842,16.97,23.49,23.41,23.66,20.16,20.13,16.57,6.003,8.31,8.28,8.37,7.129,7.118,5.858,24709.0,34493.0,34219.0,34753.0,29530.0,29458.0,23867.0,1.02,168.5,16.86,1.8,3.475,2.0,-1.0,13.62,0.004,0.234,3.0,2.0,0.0,0.0,25.59,25.79,26.92,27.39,26.17,27.12,-118.2,26.73,27.51,33.05
2016-07-03 08:46:00-05:00,218.86118,210.97499,215.88081,541057,22.73,0.0,223.6,220.3,19.83,352.7,274.1,274.2,275.3,63.22,65.09,64.24,353.3,160.6,60.14,50.79,1219937.0,353.1,56.73,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.76,24.65,224.3,60.61,64.35,60.29,60.0,59.9,62.9,0.0,272.0,272.0,273.0,50.17,0.81,50.17,573.0,1175516.0,46177.0,107350.0,1.0,0.772,0.531,0.842,17.28,24.25,24.1,24.17,20.59,20.68,17.1,6.094,8.55,8.5,8.53,7.263,7.293,6.03,24709.0,34493.0,34219.0,34753.0,29530.0,29458.0,23867.0,1.198,188.2,10.87,1.6,3.477,2.0,-1.0,13.33,0.003,0.234,3.0,2.0,0.0,0.001,25.7,25.94,27.02,27.44,26.32,27.12,-118.3,26.85,27.51,33.0
2016-07-03 08:47:00-05:00,230.21945,221.93124,226.48184,541058,22.74,0.0,235.1,230.9,19.78,352.3,273.8,274.3,275.3,66.34,68.23,67.38,353.9,168.3,60.14,53.39,1219938.0,353.1,59.55,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.98,24.59,234.7,63.74,67.58,63.41,60.0,59.9,62.9,0.0,272.0,272.0,273.0,52.74,1.244,52.75,573.0,1175516.0,46177.0,107350.0,1.0,0.772,0.531,0.842,18.15,25.46,25.43,25.44,21.65,21.69,18.06,6.394,8.97,8.96,8.96,7.629,7.64,6.362,24709.0,34494.0,34219.0,34753.0,29531.0,29459.0,23867.0,0.838,142.1,30.86,1.4,3.475,2.0,-1.0,13.62,0.004,0.235,3.0,2.0,0.0,0.0,25.79,26.05,27.1,27.44,26.41,27.15,-119.2,26.89,27.48,32.98
2016-07-03 08:48:00-05:00,242.97075,234.7581,239.38745,541059,22.75,0.0,248.0,243.8,19.76,353.2,274.2,274.3,275.4,70.0,71.98,71.06,355.3,176.9,60.15,56.5,1219938.0,353.4,62.85,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.02,24.69,247.6,67.43,71.38,67.1,60.0,59.9,62.9,0.0,272.0,272.0,273.0,55.8,1.748,55.82,573.0,1175517.0,46177.0,107350.0,1.0,0.772,0.531,0.842,19.27,26.83,26.69,26.88,22.95,22.87,18.97,6.804,9.48,9.43,9.49,8.11,8.08,6.7,24709.0,34494.0,34219.0,34754.0,29531.0,29459.0,23867.0,0.938,147.5,30.34,2.0,3.475,2.0,-1.0,13.62,0.004,0.235,3.0,2.0,0.0,0.0,25.91,26.1,27.23,27.57,26.51,27.28,-118.1,26.96,27.66,33.07
2016-07-03 08:49:00-05:00,251.22156,243.30934,248.3753,541060,22.76,0.0,256.4,252.9,19.65,354.4,273.9,274.4,275.5,72.53,74.47,73.59,355.6,182.3,60.14,58.6,1219939.0,355.9,64.82,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.91,24.75,256.9,69.94,73.95,69.62,60.0,59.9,62.9,0.0,272.0,272.0,273.0,57.86,2.096,57.9,573.0,1175518.0,46177.0,107350.0,0.999,0.772,0.531,0.842,19.8,27.75,27.63,27.69,23.59,23.7,19.64,7.017,9.83,9.79,9.81,8.36,8.4,6.959,24709.0,34494.0,34220.0,34754.0,29531.0,29459.0,23867.0,1.107,174.5,31.05,2.0,3.475,2.0,-1.0,13.62,0.004,0.236,3.0,2.0,0.0,0.0,26.07,26.24,27.29,27.69,26.64,27.34,-119.0,27.02,27.8,33.0
2016-07-03 08:50:00-05:00,254.54332,246.78326,252.17784,541061,22.78,0.0,259.6,256.6,19.73,355.1,273.7,274.4,275.4,73.57,75.51,74.62,357.6,184.3,60.16,59.45,1219940.0,356.6,65.91,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.87,24.92,261.2,70.99,75.0,70.66,60.0,59.9,62.9,0.0,271.9,272.0,273.0,58.68,2.22,58.72,573.0,1175519.0,46177.0,107350.0,0.999,0.772,0.531,0.842,20.09,27.93,27.97,28.13,23.92,23.92,19.87,7.134,9.91,9.93,9.99,8.49,8.49,7.053,24709.0,34494.0,34220.0,34754.0,29531.0,29459.0,23867.0,1.567,165.2,11.86,2.1,3.477,2.0,-1.0,13.62,0.004,0.236,3.0,2.0,0.0,0.0,26.19,26.34,27.36,27.71,26.83,27.39,-118.9,27.04,27.82,33.01
2016-07-03 08:51:00-05:00,257.22217,249.45554,254.94331,541062,22.78,0.0,262.2,259.3,19.74,354.9,273.9,274.3,275.3,74.29,76.3,75.4,355.4,186.1,60.14,60.08,1219941.0,356.1,66.12,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.91,25.05,264.2,71.71,75.76,71.37,60.0,59.9,62.9,0.0,272.0,272.0,273.0,59.29,2.343,59.33,573.0,1175520.0,46177.0,107350.0,0.999,0.772,0.531,0.842,20.41,28.23,28.2,28.48,24.28,24.18,20.0,7.244,10.02,10.01,10.11,8.62,8.58,7.097,24710.0,34495.0,34220.0,34754.0,29531.0,29459.0,23868.0,1.815,193.6,11.58,2.4,3.475,2.0,-1.0,13.62,0.004,0.236,3.0,2.0,0.0,0.0,26.31,26.4,27.55,27.79,26.92,27.57,-118.6,27.2,27.86,33.03
2016-07-03 08:52:00-05:00,261.82977,254.13199,259.55246,541063,22.8,0.0,266.7,263.7,19.78,354.6,274.2,274.3,275.3,75.53,77.5,76.61,356.5,189.1,60.14,61.12,1219943.0,356.0,67.43,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.95,25.04,268.9,72.94,77.04,72.59,60.0,59.9,62.9,0.0,272.0,272.0,273.0,60.31,2.517,60.36,573.0,1175521.0,46177.0,107350.0,0.999,0.772,0.531,0.842,20.66,28.97,28.69,28.81,24.61,24.74,20.35,7.326,10.27,10.17,10.21,8.73,8.77,7.217,24710.0,34495.0,34220.0,34755.0,29531.0,29459.0,23868.0,1.517,201.0,17.72,2.1,3.475,2.0,-1.0,13.38,0.003,0.236,3.0,2.0,0.0,0.0,26.35,26.39,27.64,27.81,26.89,27.71,-118.5,27.36,27.9,33.07
2016-07-03 08:53:00-05:00,267.61606,260.14456,265.31387,541064,22.81,0.0,272.2,269.3,19.86,354.7,274.0,274.2,275.3,77.17,79.08,78.17,356.6,192.8,60.15,62.42,1219944.0,355.9,68.76,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.93,25.09,274.8,74.56,78.7,74.17,60.0,59.9,62.9,0.0,272.0,272.0,273.0,61.6,2.724,61.66,573.0,1175522.0,46177.0,107350.0,0.999,0.772,0.531,0.842,21.12,29.41,29.37,29.51,25.13,25.18,20.81,7.492,10.43,10.42,10.47,8.92,8.93,7.383,24710.0,34495.0,34221.0,34755.0,29531.0,29459.0,23868.0,1.827,199.5,6.772,2.6,3.475,2.0,-1.0,13.62,0.004,0.236,3.0,2.0,0.0,0.0,26.36,26.34,27.71,27.89,26.92,27.81,-117.5,27.51,27.99,33.09
2016-07-03 08:54:00-05:00,272.97375,265.48907,270.84488,541065,22.83,0.0,277.2,274.6,19.9,354.9,273.9,274.2,275.3,78.6,80.6,79.65,356.9,196.2,60.15,63.66,1219945.0,355.9,70.02,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.9,25.21,280.2,76.01,80.2,75.63,60.0,59.9,62.9,0.0,272.0,272.0,273.0,62.8,2.912,62.87,573.0,1175523.0,46177.0,107350.0,0.999,0.772,0.531,0.842,21.54,29.98,29.89,30.07,25.62,25.67,21.18,7.642,10.64,10.61,10.67,9.09,9.11,7.515,24710.0,34495.0,34221.0,34755.0,29531.0,29459.0,23868.0,1.538,195.6,12.06,2.2,3.475,2.0,-1.0,13.62,0.004,0.236,3.0,2.0,0.0,0.0,26.43,26.48,27.82,27.95,26.99,27.96,-118.3,27.55,28.1,33.19
2016-07-03 08:55:00-05:00,278.54572,271.10083,276.6063,541066,22.84,0.0,282.7,280.4,19.94,354.8,273.7,274.3,275.3,80.2,82.1,81.2,357.0,199.8,60.15,64.94,1219946.0,355.9,71.32,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.0,25.27,286.1,77.62,81.8,77.22,60.0,59.9,62.9,0.0,271.7,272.0,273.0,64.08,3.134,64.16,573.0,1175525.0,46177.0,107350.0,0.999,0.772,0.531,0.842,21.98,30.57,30.53,30.68,26.13,26.2,21.63,7.796,10.85,10.83,10.89,9.27,9.29,7.674,24710.0,34496.0,34221.0,34755.0,29532.0,29459.0,23868.0,1.403,192.8,12.71,2.3,3.475,2.0,-1.0,13.62,0.003,0.237,3.0,2.0,0.0,0.0,26.48,26.58,28.0,28.14,27.23,28.23,-117.1,27.78,28.25,33.17
2016-07-03 08:56:00-05:00,284.1177,276.8462,282.59818,541067,22.85,0.0,288.5,286.6,20.01,355.0,273.8,274.1,275.2,81.9,83.9,82.9,356.7,203.9,60.15,66.35,1219947.0,356.3,72.71,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.07,25.46,292.3,79.28,83.5,78.88,60.0,59.9,62.9,0.0,271.6,272.0,273.0,65.45,3.369,65.53,573.0,1175526.0,46177.0,107350.0,0.999,0.772,0.531,0.842,22.47,31.19,31.12,31.32,26.68,26.75,22.05,7.976,11.07,11.05,11.12,9.47,9.49,7.827,24710.0,34496.0,34221.0,34756.0,29532.0,29460.0,23868.0,1.632,189.1,10.87,2.1,3.475,2.0,-1.0,13.62,0.003,0.237,3.0,2.0,0.0,0.0,26.6,26.77,28.15,28.29,27.28,28.37,-117.9,27.84,28.38,33.27
2016-07-03 08:57:00-05:00,286.36795,279.51846,285.47888,541068,22.87,0.0,290.8,289.6,19.94,355.5,273.7,274.0,275.2,82.7,84.6,83.7,357.5,205.4,60.15,66.97,1219948.0,356.3,73.42,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.06,25.73,295.6,80.1,84.4,79.64,60.0,59.9,62.9,0.0,271.0,272.0,273.0,66.06,3.498,66.15,573.0,1175527.0,46177.0,107350.0,0.999,0.772,0.531,0.842,22.59,31.44,31.39,31.52,26.83,27.0,22.25,8.03,11.18,11.16,11.21,9.54,9.6,7.91,24710.0,34496.0,34222.0,34756.0,29532.0,29460.0,23868.0,1.722,181.4,6.959,2.4,3.475,2.0,-1.0,13.5,0.003,0.237,1.0,2.0,0.0,0.001,26.93,27.01,28.22,28.37,27.47,28.47,-117.8,28.06,28.45,33.28
2016-07-03 08:58:00-05:00,283.2605,276.57898,282.7134,541069,22.88,0.0,287.7,286.9,19.91,356.0,273.7,274.0,275.2,81.8,83.7,82.8,358.1,203.0,60.2,66.23,1219949.0,356.7,72.71,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.2,25.8,293.1,79.2,83.4,78.8,60.0,59.9,62.9,0.0,271.0,272.0,273.0,65.32,3.323,65.41,573.0,1175528.0,46177.0,107350.0,0.999,0.772,0.531,0.842,22.36,31.02,30.92,31.18,26.57,26.67,21.9,7.959,11.04,11.01,11.1,9.46,9.49,7.795,24710.0,34496.0,34222.0,34756.0,29532.0,29460.0,23868.0,0.955,215.5,25.06,1.6,3.475,2.0,-1.0,13.62,0.004,0.237,3.0,2.0,0.0,0.0,27.14,27.23,28.42,28.5,27.58,28.7,-117.0,28.21,28.59,33.36
2016-07-03 08:59:00-05:00,279.93872,273.10504,278.91086,541070,22.9,0.0,284.3,282.9,19.83,355.0,273.8,274.1,275.2,80.7,82.6,81.6,356.7,200.7,60.22,65.28,1219950.0,356.0,71.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.24,25.82,289.2,78.05,82.2,77.66,60.0,59.9,62.9,0.0,271.3,272.0,273.0,64.41,3.142,64.49,573.0,1175529.0,46177.0,107350.0,0.999,0.772,0.531,0.842,22.1,30.61,30.6,30.83,26.26,26.31,21.66,7.847,10.87,10.86,10.95,9.32,9.34,7.689,24711.0,34496.0,34222.0,34756.0,29532.0,29460.0,23869.0,0.655,202.3,35.81,1.4,3.477,2.0,-1.0,13.62,0.004,0.237,3.0,2.0,0.0,0.0,27.17,27.22,28.67,28.67,27.66,28.79,-116.6,28.42,28.57,33.4
2016-07-03 09:00:00-05:00,280.9031,273.6395,278.91086,541071,22.92,0.0,285.1,282.9,19.92,354.4,273.6,273.9,275.0,80.8,82.7,81.8,356.5,201.1,60.22,65.36,1219951.0,355.7,71.68,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.13,25.82,289.1,78.17,82.4,77.77,60.0,59.9,62.9,0.0,271.0,272.0,273.0,64.46,3.185,64.54,573.0,1175530.0,46177.0,107350.0,0.999,0.772,0.531,0.842,22.16,30.77,30.7,30.91,26.35,26.39,21.72,7.853,10.9,10.88,10.95,9.34,9.35,7.698,24711.0,34497.0,34222.0,34756.0,29532.0,29460.0,23869.0,1.36,196.5,10.78,2.2,3.475,2.0,-1.0,13.62,0.004,0.237,3.0,2.0,0.0,0.0,27.17,27.28,28.74,28.72,27.71,28.91,-116.9,28.47,28.78,33.46
2016-07-03 09:01:00-05:00,284.01056,276.44534,281.56113,541072,22.94,0.0,287.9,285.4,19.85,354.4,273.7,273.8,274.9,81.5,83.4,82.5,356.2,202.8,60.22,65.95,1219952.0,355.3,72.24,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.98,25.72,291.4,78.89,83.1,78.51,60.0,59.9,62.9,0.0,271.0,272.0,273.0,65.06,3.268,65.15,573.0,1175531.0,46177.0,107350.0,0.999,0.772,0.531,0.842,22.33,31.05,31.01,31.19,26.6,26.63,21.95,7.916,11.0,10.99,11.05,9.43,9.44,7.781,24711.0,34497.0,34223.0,34757.0,29532.0,29460.0,23869.0,1.627,195.1,14.42,2.5,3.477,2.0,-1.0,13.62,0.003,0.237,3.0,2.0,0.0,0.0,27.04,27.06,28.83,28.8,27.73,29.03,-117.3,28.62,29.01,33.54
2016-07-03 09:02:00-05:00,286.15363,278.31592,283.52002,541073,22.95,0.0,289.7,286.9,19.85,354.6,273.5,273.7,274.8,82.0,83.9,83.0,356.1,204.0,60.2,66.31,1219953.0,355.7,72.63,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.05,25.89,292.8,79.38,83.6,78.98,60.0,59.9,62.9,0.0,271.0,272.0,272.8,65.43,3.354,65.51,573.0,1175532.0,46177.0,107350.0,0.999,0.772,0.531,0.842,22.38,31.18,31.22,31.35,26.69,26.75,22.13,7.935,11.05,11.07,11.11,9.46,9.48,7.848,24711.0,34497.0,34223.0,34757.0,29532.0,29460.0,23869.0,1.253,192.3,11.59,1.8,3.477,2.0,-1.0,13.35,0.01,0.236,1.0,2.0,0.0,0.0,27.11,27.06,28.75,28.8,27.71,29.04,-116.8,28.66,29.02,33.56
2016-07-03 09:03:00-05:00,289.6897,281.52267,286.51596,541074,22.98,0.0,292.9,289.6,20.03,354.1,273.0,273.6,274.7,82.9,84.8,83.9,354.3,206.1,60.13,67.02,1219955.0,355.1,73.02,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.07,25.55,295.2,80.3,84.6,79.83,60.0,59.9,62.9,0.0,271.0,271.3,272.0,66.09,3.561,66.18,573.0,1175533.0,46177.0,107350.0,0.999,0.772,0.531,0.842,22.57,31.68,31.55,31.61,26.91,27.09,22.38,7.991,11.22,11.17,11.19,9.53,9.59,7.925,24711.0,34497.0,34223.0,34757.0,29532.0,29460.0,23869.0,1.105,200.2,17.71,2.2,3.475,2.0,-1.0,13.27,-0.003,0.238,1.0,2.0,0.0,0.001,26.99,27.0,28.83,28.85,27.69,29.09,-116.5,28.56,29.12,33.61
2016-07-03 09:04:00-05:00,297.83337,289.53943,294.12103,541075,23.0,0.0,300.9,297.0,20.12,353.5,273.7,273.3,274.5,85.0,87.1,86.1,355.0,211.7,60.13,68.84,1219956.0,354.4,75.17,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.03,25.78,302.3,82.4,86.8,82.0,60.0,59.9,62.9,0.0,271.0,271.4,272.0,67.85,3.852,67.96,573.0,1175534.0,46177.0,107350.0,0.998,0.772,0.531,0.842,23.32,32.53,32.48,32.56,27.78,27.79,23.05,8.24,11.5,11.48,11.51,9.82,9.82,8.15,24711.0,34498.0,34223.0,34757.0,29533.0,29461.0,23869.0,1.698,207.1,7.439,2.4,3.477,2.0,-1.0,13.62,0.004,0.237,3.0,2.0,0.0,0.0,27.08,27.06,28.85,28.82,27.71,29.16,-116.5,28.61,29.1,33.65
