TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-07-03 09:05:00-05:00,308.97736,300.6293,304.95255,541076,23.01,0.0,311.9,307.9,20.19,353.5,273.3,273.4,274.5,88.2,90.1,89.1,354.4,219.3,60.13,71.37,1219957.0,355.5,77.71,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.04,25.79,312.9,85.5,90.0,85.0,60.0,59.9,62.9,0.0,271.0,271.0,272.0,70.36,4.303,70.5,573.0,1175536.0,46177.0,107351.0,0.998,0.772,0.531,0.842,24.16,33.72,33.66,33.74,28.76,28.8,23.89,8.54,11.92,11.9,11.93,10.17,10.18,8.45,24711.0,34498.0,34223.0,34758.0,29533.0,29461.0,23869.0,0.882,198.6,17.53,1.5,3.475,2.0,-1.0,13.62,0.004,0.237,3.0,2.0,0.0,0.0,27.2,27.09,29.01,28.87,27.89,29.32,-116.3,28.87,29.22,33.65
2016-07-03 09:06:00-05:00,317.33533,309.31418,313.94034,541077,23.04,0.0,320.2,316.6,20.23,354.1,273.1,273.3,274.4,90.6,92.6,91.6,356.7,224.7,60.19,73.38,1219958.0,355.7,80.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.09,25.81,321.6,87.9,92.5,87.5,60.0,59.9,62.9,0.0,271.0,271.0,272.0,72.29,4.578,72.43,573.0,1175537.0,46177.0,107351.0,0.998,0.772,0.531,0.842,24.85,34.57,34.45,34.64,29.56,29.57,24.42,8.8,12.24,12.2,12.27,10.47,10.47,8.65,24711.0,34498.0,34224.0,34758.0,29533.0,29461.0,23869.0,0.895,160.4,32.89,1.4,3.477,2.0,-1.0,13.62,0.004,0.238,3.0,2.0,0.0,0.0,27.2,27.21,29.24,29.12,28.16,29.56,-117.1,29.08,29.6,33.65
2016-07-03 09:07:00-05:00,318.7283,311.18475,316.24496,541078,23.05,0.0,321.5,318.6,20.15,354.9,273.5,273.0,274.1,91.0,93.1,92.1,356.6,225.4,60.14,73.79,1219959.0,356.2,80.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.32,26.06,323.9,88.4,92.9,87.9,60.0,59.9,62.9,0.0,271.0,271.0,272.0,72.63,4.676,72.78,573.0,1175538.0,46177.0,107351.0,0.998,0.772,0.531,0.842,25.02,34.55,34.51,34.8,29.68,29.63,24.42,8.88,12.26,12.25,12.35,10.53,10.51,8.67,24711.0,34498.0,34224.0,34758.0,29533.0,29461.0,23869.0,0.785,155.6,52.85,1.5,3.477,2.0,-1.0,13.62,0.004,0.238,3.0,2.0,0.0,0.0,27.44,27.46,29.44,29.52,28.44,29.69,-116.2,29.27,29.78,33.7
2016-07-03 09:08:00-05:00,313.58493,306.24106,311.52057,541079,23.07,0.0,315.9,313.6,20.38,355.0,273.0,273.2,274.3,89.5,91.4,90.5,357.8,221.7,60.14,72.41,1219961.0,356.2,79.31,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.2,26.16,319.2,86.8,91.3,86.4,60.0,59.9,62.9,0.0,271.0,271.0,272.0,71.34,4.478,71.48,573.0,1175539.0,46177.0,107351.0,0.998,0.772,0.531,0.842,24.58,33.9,33.9,34.18,29.13,29.1,23.94,8.73,12.03,12.03,12.13,10.34,10.33,8.5,24712.0,34499.0,34224.0,34758.0,29533.0,29461.0,23870.0,0.745,170.4,64.37,1.7,3.475,2.0,-1.0,13.42,0.003,0.237,1.0,2.0,0.0,0.001,27.63,27.67,29.59,29.75,28.77,29.87,-115.5,29.49,30.02,33.75
2016-07-03 09:09:00-05:00,307.4772,299.96127,305.29822,541080,23.09,0.0,309.6,307.0,20.29,354.5,273.1,273.1,274.2,87.7,89.5,88.6,357.3,217.4,60.14,70.88,1219962.0,355.9,77.67,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.05,26.13,312.8,85.0,89.4,84.5,60.0,59.9,62.9,0.0,270.8,271.0,272.0,69.83,4.22,69.96,573.0,1175540.0,46177.0,107351.0,0.998,0.772,0.531,0.842,24.17,33.22,33.25,33.56,28.61,28.49,23.45,8.57,11.78,11.79,11.9,10.14,10.1,8.31,24712.0,34499.0,34224.0,34759.0,29533.0,29461.0,23870.0,1.2,174.4,33.73,2.1,3.474,2.0,-1.0,13.62,0.004,0.238,3.0,2.0,0.0,0.0,27.62,27.72,29.75,29.89,28.85,29.94,-115.3,29.49,30.13,33.75
2016-07-03 09:10:00-05:00,307.58435,299.69403,304.83728,541081,23.12,0.0,309.4,306.3,20.27,353.3,273.1,273.0,274.1,87.4,89.4,88.4,355.9,217.5,60.14,70.69,1219963.0,354.3,77.41,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.04,26.49,311.9,84.8,89.3,84.4,60.0,59.9,62.9,0.0,270.8,271.0,272.0,69.7,4.18,69.83,573.0,1175541.0,46177.0,107351.0,0.998,0.772,0.531,0.842,24.11,33.4,33.3,33.5,28.52,28.56,23.5,8.52,11.8,11.77,11.84,10.07,10.09,8.3,24712.0,34499.0,34225.0,34759.0,29533.0,29461.0,23870.0,1.1,151.4,18.83,2.2,3.475,2.0,-1.0,13.62,0.004,0.237,3.0,2.0,0.0,0.0,27.78,27.75,29.81,29.94,28.87,29.86,-115.8,29.27,30.21,33.75
2016-07-03 09:11:00-05:00,313.79922,305.84024,311.05966,541082,23.14,0.0,315.2,312.0,20.34,352.7,273.2,273.0,274.1,89.0,91.0,90.0,354.9,221.7,60.14,72.02,1219964.0,353.7,78.67,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.05,26.31,317.4,86.4,90.9,86.0,60.0,59.9,62.9,0.0,270.8,271.0,272.0,71.0,4.424,71.13,573.0,1175543.0,46177.0,107351.0,0.998,0.772,0.531,0.842,24.7,34.06,33.92,34.23,29.17,29.09,23.92,8.71,12.01,11.96,12.07,10.29,10.26,8.44,24712.0,34499.0,34225.0,34759.0,29533.0,29461.0,23870.0,0.715,180.6,31.94,1.6,3.475,2.0,-1.0,13.62,0.004,0.237,3.0,2.0,0.0,0.0,27.91,27.95,29.97,30.16,29.06,29.94,-115.9,29.39,30.35,33.75
2016-07-03 09:12:00-05:00,319.15692,311.452,317.05154,541083,23.16,0.0,320.0,317.3,20.54,353.1,272.8,273.2,274.2,90.4,92.4,91.4,355.5,225.0,60.21,73.17,1219965.0,353.6,80.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.21,26.32,322.7,87.8,92.3,87.4,60.0,59.9,62.9,0.0,270.8,271.0,272.0,72.13,4.543,72.27,573.0,1175544.0,46177.0,107351.0,0.998,0.772,0.531,0.842,24.95,34.55,34.5,34.67,29.47,29.54,24.34,8.81,12.2,12.18,12.24,10.4,10.43,8.59,24712.0,34500.0,34225.0,34759.0,29534.0,29462.0,23870.0,1.478,163.2,10.77,2.3,3.475,2.0,-1.0,13.62,0.004,0.238,3.0,2.0,0.0,0.0,27.86,28.09,30.02,30.18,29.16,29.99,-115.2,29.51,30.47,33.75
2016-07-03 09:13:00-05:00,321.19284,313.7234,319.58655,541084,23.18,0.0,321.5,319.2,20.47,353.2,272.8,273.1,274.1,90.9,93.0,92.0,354.7,226.0,60.21,73.64,1219967.0,354.5,80.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.47,26.54,324.7,88.2,92.7,87.9,60.0,59.9,62.9,0.0,270.1,271.0,272.0,72.46,4.566,72.6,573.0,1175545.0,46177.0,107351.0,0.998,0.772,0.531,0.842,25.06,34.81,34.64,34.77,29.58,29.75,24.42,8.85,12.29,12.23,12.28,10.45,10.51,8.62,24712.0,34500.0,34225.0,34760.0,29534.0,29462.0,23870.0,0.965,138.5,28.97,1.7,3.477,2.0,-1.0,13.62,0.02,0.238,1.0,2.0,0.0,0.0,28.15,28.26,30.21,30.41,29.28,30.17,-116.9,29.7,30.55,33.75
2016-07-03 09:14:00-05:00,323.76453,316.39566,322.23682,541085,23.22,0.0,323.5,321.2,20.41,352.9,273.0,273.2,274.2,91.4,93.3,92.4,354.9,227.5,60.22,73.99,1219968.0,354.1,80.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.11,26.64,326.9,88.7,93.2,88.4,60.0,59.9,62.9,0.0,270.8,271.0,272.0,72.9,4.643,73.05,573.0,1175546.0,46177.0,107351.0,0.998,0.772,0.531,0.842,25.29,35.01,34.83,35.06,29.85,29.93,24.53,8.93,12.35,12.29,12.37,10.53,10.56,8.66,24712.0,34500.0,34226.0,34760.0,29534.0,29462.0,23870.0,1.353,167.5,22.92,1.9,3.475,2.0,-1.0,13.23,-0.014,0.238,1.0,2.0,0.0,0.001,28.26,28.28,30.24,30.58,29.43,30.23,-115.7,29.72,30.69,33.75
2016-07-03 09:15:00-05:00,328.26498,320.80487,326.73074,541086,23.24,0.0,327.5,325.3,20.4,352.6,273.4,273.1,274.2,92.5,94.5,93.5,354.3,230.2,60.23,74.94,1219969.0,353.8,81.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.95,26.46,331.1,89.9,94.4,89.4,60.0,59.9,62.9,0.0,270.9,271.0,272.0,73.83,4.805,73.98,573.0,1175547.0,46177.0,107351.0,0.998,0.772,0.531,0.842,25.6,35.46,35.35,35.5,30.16,30.29,24.88,9.03,12.5,12.47,12.52,10.63,10.68,8.77,24712.0,34500.0,34226.0,34760.0,29534.0,29462.0,23870.0,1.663,172.2,18.39,2.3,3.475,2.0,-1.0,13.62,0.004,0.238,3.0,2.0,0.0,0.0,28.25,28.39,30.33,30.6,29.49,30.26,-115.2,29.7,30.75,33.75
2016-07-03 09:16:00-05:00,333.72983,326.28305,332.26172,541087,23.27,0.0,332.5,330.4,20.37,352.9,274.4,274.2,275.4,93.6,95.6,94.6,355.8,233.6,60.17,76.2,1219970.0,355.0,83.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.02,26.4,336.2,90.9,95.5,90.4,60.0,59.9,62.9,0.0,271.6,272.5,273.3,74.99,5.014,75.16,573.0,1175549.0,46177.0,107351.0,0.998,0.772,0.531,0.842,25.98,36.0,35.93,35.98,30.57,30.76,25.27,9.17,12.7,12.68,12.7,10.79,10.85,8.92,24713.0,34500.0,34226.0,34760.0,29534.0,29462.0,23871.0,1.785,150.3,16.34,2.3,3.477,2.0,-1.0,13.62,0.004,0.238,3.0,2.0,0.0,0.0,28.13,28.33,30.31,30.55,29.43,30.2,-115.8,29.59,30.74,33.75
2016-07-03 09:17:00-05:00,337.80167,330.2914,336.64038,541088,23.29,0.0,336.2,334.4,20.54,353.2,274.4,274.8,275.9,94.6,96.6,95.5,355.3,236.4,60.15,77.11,1219972.0,353.1,84.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.98,26.42,340.2,91.8,96.5,91.3,60.0,59.9,62.9,0.0,272.0,272.9,273.5,75.85,5.176,76.03,573.0,1175550.0,46177.0,107351.0,0.998,0.772,0.531,0.842,26.28,36.45,36.31,36.41,30.88,31.14,25.5,9.28,12.87,12.82,12.86,10.9,11.0,9.01,24713.0,34501.0,34226.0,34760.0,29535.0,29463.0,23871.0,2.012,171.6,10.81,3.3,3.475,2.0,-1.0,13.62,0.004,0.238,3.0,2.0,0.0,0.0,28.18,28.34,30.38,30.61,29.44,30.26,-115.6,29.6,30.87,33.75
2016-07-03 09:18:00-05:00,339.40894,331.89474,338.48404,541089,23.32,0.0,337.5,335.9,20.45,353.2,274.8,274.5,275.7,95.0,96.9,95.9,354.9,237.1,60.18,77.38,1219973.0,355.4,84.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.2,26.58,341.8,92.2,96.9,91.8,60.0,59.9,62.9,0.0,272.0,272.8,273.4,76.17,5.183,76.34,573.0,1175551.0,46177.0,107352.0,0.998,0.772,0.531,0.842,26.38,36.58,36.45,36.57,31.04,31.26,25.62,9.32,12.92,12.87,12.91,10.96,11.04,9.05,24713.0,34501.0,34227.0,34761.0,29535.0,29463.0,23871.0,2.203,170.2,10.29,3.0,3.475,2.0,-1.0,13.62,0.004,0.238,3.0,2.0,0.0,0.0,28.18,28.33,30.31,30.52,29.44,30.13,-116.2,29.34,30.74,33.75
2016-07-03 09:19:00-05:00,341.1234,333.36453,339.86682,541090,23.35,0.0,339.0,337.0,20.4,353.2,274.5,274.6,275.7,95.3,97.4,96.3,354.6,238.1,60.21,77.71,1219974.0,354.9,84.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.17,26.83,343.1,92.6,97.2,92.2,60.0,59.9,62.9,0.0,272.0,272.5,273.0,76.46,5.181,76.64,573.0,1175553.0,46177.0,107352.0,0.998,0.772,0.531,0.842,26.45,36.68,36.56,36.7,31.11,31.35,25.71,9.34,12.95,12.91,12.96,10.99,11.07,9.08,24713.0,34501.0,34227.0,34761.0,29535.0,29463.0,23871.0,1.952,178.2,10.67,3.2,3.477,2.0,-1.0,13.35,-0.005,0.238,3.0,2.0,0.0,0.001,28.44,28.55,30.52,30.65,29.62,30.29,-115.1,29.66,30.77,33.75
2016-07-03 09:20:00-05:00,345.19525,337.10568,343.55414,541091,23.38,0.0,343.1,340.6,20.4,352.9,274.5,274.4,275.6,96.5,98.5,97.4,353.1,241.1,60.13,78.65,1219976.0,354.0,85.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.29,26.74,346.9,93.8,98.5,93.3,60.0,59.9,62.9,0.0,272.0,272.2,273.0,77.36,5.442,77.55,573.0,1175554.0,46177.0,107352.0,0.998,0.772,0.531,0.842,26.8,37.23,37.05,37.13,31.54,31.79,26.06,9.46,13.14,13.07,13.1,11.13,11.22,9.2,24713.0,34501.0,34227.0,34761.0,29535.0,29463.0,23871.0,1.643,156.1,18.41,2.4,3.477,2.0,-1.0,13.62,0.013,0.238,3.0,2.0,0.0,0.0,28.51,28.63,30.55,30.7,29.63,30.26,-115.7,29.68,30.84,33.75
2016-07-03 09:21:00-05:00,352.696,344.4544,350.69827,541092,23.41,0.0,350.7,347.7,20.45,352.5,274.2,274.6,275.6,98.5,100.5,99.5,356.2,246.0,60.12,80.3,1219977.0,353.7,87.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.36,27.0,354.3,95.8,100.5,95.3,60.0,59.9,62.9,0.0,272.0,272.0,273.0,79.0,5.72,79.2,573.0,1175555.0,46177.0,107352.0,0.997,0.772,0.531,0.842,27.51,37.87,37.87,38.13,32.38,32.38,26.64,9.7,13.35,13.35,13.44,11.41,11.41,9.39,24713.0,34502.0,34227.0,34761.0,29535.0,29463.0,23871.0,1.333,157.2,20.56,2.2,3.475,2.0,-1.0,13.62,0.004,0.239,3.0,2.0,0.0,0.0,28.73,28.87,30.66,30.82,29.83,30.39,-114.5,29.72,30.96,33.75
2016-07-03 09:22:00-05:00,362.01834,354.07452,360.3775,541093,23.43,0.0,360.2,357.4,20.47,352.2,274.5,274.5,275.5,101.1,103.1,102.1,353.9,252.6,60.19,82.5,1219978.0,352.8,89.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.33,27.01,364.2,98.4,103.2,98.0,60.0,59.9,62.9,0.0,272.0,272.1,273.0,81.2,6.037,81.4,573.0,1175556.0,46177.0,107352.0,0.997,0.772,0.531,0.842,28.22,39.07,38.91,39.09,33.2,33.38,27.39,9.94,13.76,13.71,13.77,11.69,11.76,9.65,24713.0,34502.0,34227.0,34762.0,29536.0,29464.0,23871.0,1.263,191.5,21.76,2.1,3.477,2.0,-1.0,13.62,0.004,0.239,3.0,2.0,0.0,0.0,28.74,28.85,30.86,30.99,29.78,30.62,-114.9,29.99,31.09,33.75
2016-07-03 09:23:00-05:00,368.769,361.28964,367.7521,541094,23.47,0.0,367.1,365.0,20.48,352.8,274.4,274.4,275.5,103.2,105.1,104.1,354.6,257.3,60.21,84.2,1219980.0,354.5,91.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.36,27.31,372.0,100.4,105.2,100.0,60.0,59.9,62.9,0.0,272.0,272.0,273.0,82.7,6.256,83.0,573.0,1175558.0,46177.0,107352.0,0.997,0.772,0.531,0.842,28.71,39.65,39.65,39.79,33.76,33.95,27.89,10.13,13.99,13.99,14.04,11.91,11.98,9.84,24713.0,34502.0,34228.0,34762.0,29536.0,29464.0,23871.0,1.315,213.4,14.72,1.8,3.475,2.0,-1.0,13.62,0.004,0.239,3.0,2.0,0.0,0.0,28.95,29.02,31.03,30.94,29.83,30.73,-114.8,30.3,31.04,33.75
2016-07-03 09:24:00-05:00,369.7334,362.0913,369.01965,541095,23.5,0.0,367.9,366.5,20.51,352.6,274.2,274.4,275.5,103.3,105.3,104.2,354.9,258.0,60.15,84.3,1219981.0,354.5,91.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.49,27.81,373.5,100.6,105.4,100.1,60.0,59.9,62.9,0.0,272.0,272.0,273.0,82.9,6.366,83.1,573.0,1175559.0,46177.0,107352.0,0.997,0.772,0.531,0.842,28.82,39.86,39.64,39.86,33.92,34.14,27.89,10.16,14.05,13.98,14.05,11.96,12.04,9.83,24713.0,34502.0,34228.0,34762.0,29536.0,29464.0,23871.0,0.743,170.6,35.44,1.4,3.475,2.0,-1.0,13.62,0.006,0.239,3.0,2.0,0.0,0.0,29.34,29.37,31.2,31.09,30.02,30.99,-114.7,30.64,31.23,33.75
2016-07-03 09:25:00-05:00,368.34042,359.8199,367.52167,541096,23.53,0.0,366.6,365.3,20.59,352.3,274.2,274.4,275.4,102.9,104.9,103.9,354.5,257.0,60.15,83.9,1219982.0,353.5,91.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.47,27.59,372.2,100.2,105.0,99.7,60.0,59.9,62.9,0.0,272.0,272.0,273.0,82.5,6.307,82.7,573.0,1175561.0,46177.0,107352.0,0.997,0.772,0.531,0.842,28.65,39.57,39.55,39.75,33.71,33.93,27.82,10.09,13.94,13.93,14.01,11.88,11.95,9.8,24714.0,34503.0,34228.0,34762.0,29536.0,29464.0,23872.0,0.86,194.6,37.52,1.7,3.477,2.0,-1.0,13.25,0.0,0.239,1.0,2.0,0.0,0.001,29.43,29.46,31.53,31.48,30.33,31.36,-113.9,31.02,31.71,33.75
2016-07-03 09:26:00-05:00,368.34042,359.8199,367.40646,541097,23.57,0.0,366.4,365.1,20.57,352.0,274.2,274.4,275.4,102.8,104.7,103.7,354.0,257.0,60.14,83.8,1219984.0,353.3,91.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.68,28.09,371.8,100.0,104.8,99.6,60.0,59.9,62.9,0.0,272.0,272.0,273.0,82.4,6.288,82.6,573.0,1175562.0,46177.0,107352.0,0.997,0.772,0.531,0.842,28.65,39.61,39.51,39.74,33.74,33.93,27.78,10.08,13.94,13.91,13.99,11.88,11.95,9.78,24714.0,34503.0,34228.0,34763.0,29537.0,29465.0,23872.0,0.807,193.5,31.22,1.4,3.477,2.0,-1.0,13.62,0.004,0.239,3.0,2.0,0.0,0.0,29.72,29.69,31.71,31.55,30.45,31.48,-114.2,31.11,31.55,33.75
2016-07-03 09:27:00-05:00,369.5191,361.02243,368.55875,541098,23.6,0.0,367.3,365.9,20.71,351.7,274.1,274.4,275.5,103.0,104.9,103.9,353.9,257.8,60.15,84.0,1219985.0,353.1,91.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.63,27.9,372.5,100.2,105.1,99.8,60.0,59.9,62.9,0.0,272.0,272.0,273.0,82.6,6.319,82.8,573.0,1175563.0,46177.0,107352.0,0.997,0.772,0.531,0.842,28.72,39.84,39.57,39.76,33.84,34.12,27.84,10.1,14.01,13.92,13.98,11.9,12.0,9.79,24714.0,34503.0,34229.0,34763.0,29537.0,29465.0,23872.0,1.672,190.0,11.75,2.5,3.475,2.0,-1.0,13.62,0.004,0.239,3.0,2.0,0.0,0.0,29.6,29.69,31.87,31.79,30.57,31.79,-113.8,31.24,31.86,33.75
2016-07-03 09:28:00-05:00,370.80493,362.35855,369.82623,541099,23.64,0.0,368.1,366.8,20.84,351.8,274.3,274.2,275.4,103.2,105.1,104.1,354.6,258.4,60.14,84.2,1219987.0,353.4,91.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.49,28.07,373.2,100.4,105.3,100.0,60.0,59.9,62.9,0.0,271.9,272.0,273.0,82.7,6.386,83.0,573.0,1175565.0,46177.0,107353.0,0.997,0.772,0.531,0.842,28.65,39.84,39.79,39.77,33.78,34.14,28.0,10.08,14.01,14.0,13.99,11.88,12.01,9.85,24714.0,34503.0,34229.0,34763.0,29537.0,29465.0,23872.0,1.363,186.6,15.29,2.4,3.475,2.0,-1.0,13.62,0.004,0.239,3.0,2.0,0.0,0.0,29.62,29.75,31.96,31.8,30.54,31.97,-112.5,31.42,32.03,33.75
2016-07-03 09:29:00-05:00,371.34073,362.893,370.28714,541100,23.68,0.0,368.1,366.8,20.82,351.7,274.4,274.2,275.3,103.1,105.1,104.1,353.0,258.3,60.14,84.1,1219988.0,353.3,91.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.41,27.98,373.2,100.4,105.3,99.9,60.0,59.9,62.9,0.0,272.0,272.0,273.0,82.7,6.371,83.0,573.0,1175566.0,46177.0,107353.0,0.997,0.772,0.531,0.842,28.78,39.85,39.68,39.87,33.92,34.17,27.9,10.12,14.02,13.96,14.02,11.93,12.02,9.81,24714.0,34503.0,34229.0,34763.0,29537.0,29465.0,23872.0,1.792,194.7,9.89,2.4,3.475,2.0,-1.0,13.62,0.004,0.239,3.0,2.0,0.0,0.0,29.51,29.75,32.03,31.82,30.49,32.11,-113.5,31.46,32.06,33.75
2016-07-03 09:30:00-05:00,372.41226,363.82828,371.32422,541101,23.71,0.0,368.3,367.1,20.7,351.8,274.0,274.4,275.4,103.2,105.2,104.2,355.0,258.5,60.14,84.2,1219989.0,352.5,91.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.39,27.98,373.4,100.5,105.4,100.0,60.0,59.9,62.9,0.0,272.0,272.0,273.0,82.8,6.387,83.0,573.0,1175568.0,46177.0,107353.0,0.997,0.772,0.531,0.842,28.76,39.82,39.72,39.87,33.92,34.17,27.92,10.11,14.01,13.97,14.02,11.93,12.02,9.82,24714.0,34504.0,34229.0,34764.0,29538.0,29466.0,23872.0,1.878,191.6,11.37,2.9,3.477,2.0,-1.0,13.23,-0.02,0.239,1.0,2.0,0.0,0.001,29.47,29.63,31.86,31.73,30.46,32.13,-114.3,31.39,32.06,33.78
2016-07-03 09:31:00-05:00,371.6622,363.16025,370.74808,541102,23.74,0.0,367.0,366.1,20.64,351.9,274.1,274.2,275.2,102.9,104.8,103.8,353.7,257.5,60.13,83.9,1219991.0,353.3,91.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.53,28.77,372.5,100.1,105.0,99.6,60.0,59.9,62.9,0.0,271.9,272.0,273.0,82.4,6.333,82.7,573.0,1175569.0,46177.0,107353.0,0.997,0.772,0.531,0.842,28.76,39.61,39.45,39.83,33.94,34.02,27.72,10.12,13.94,13.88,14.02,11.94,11.97,9.75,24714.0,34504.0,34230.0,34764.0,29538.0,29466.0,23872.0,0.933,198.3,32.22,1.5,3.477,2.0,-1.0,13.23,0.026,0.24,1.0,2.0,0.0,0.001,29.92,30.16,31.9,31.76,30.62,32.27,-114.6,31.69,32.23,33.83
2016-07-03 09:32:00-05:00,369.41196,361.02243,368.78918,541103,23.76,0.0,364.3,363.8,20.68,351.8,274.1,274.1,275.3,102.1,104.1,103.0,353.2,255.9,60.14,83.2,1219992.0,353.2,90.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.74,28.66,370.2,99.4,104.2,98.9,60.0,59.9,62.9,0.0,271.6,272.0,273.0,81.8,6.225,82.1,573.0,1175570.0,46177.0,107353.0,0.997,0.772,0.531,0.842,28.5,39.26,39.22,39.54,33.61,33.74,27.53,10.03,13.81,13.8,13.91,11.83,11.87,9.68,24714.0,34504.0,34230.0,34764.0,29538.0,29466.0,23872.0,1.428,217.3,15.2,2.6,3.475,2.0,-1.0,13.62,0.004,0.239,3.0,2.0,0.0,0.0,30.21,30.34,32.0,32.05,30.76,32.53,-114.2,32.03,32.3,33.85
2016-07-03 09:33:00-05:00,367.2689,358.75098,366.7151,541104,23.8,0.0,361.8,361.3,20.61,351.5,273.6,274.1,275.3,101.4,103.4,102.3,353.4,254.2,60.15,82.6,1219994.0,352.9,89.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.56,28.41,367.6,98.7,103.5,98.2,60.0,59.9,62.9,0.0,271.2,272.0,273.0,81.3,6.127,81.5,573.0,1175572.0,46177.0,107353.0,0.997,0.772,0.531,0.842,28.33,39.08,38.96,39.29,33.42,33.52,27.34,9.96,13.73,13.69,13.81,11.75,11.78,9.61,24714.0,34504.0,34230.0,34764.0,29538.0,29466.0,23873.0,1.563,220.6,19.71,2.4,3.474,2.0,-1.0,13.62,0.004,0.239,3.0,2.0,0.0,0.0,29.98,30.24,31.98,31.93,30.47,32.48,-114.3,31.88,31.9,33.85
2016-07-03 09:34:00-05:00,369.62625,360.8888,368.78918,541105,23.83,0.0,363.4,362.8,20.65,351.1,273.9,274.0,275.2,101.9,103.9,102.8,353.1,255.5,60.23,83.0,1219995.0,352.2,90.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.47,28.36,369.0,99.1,103.9,98.7,60.0,59.9,62.9,0.0,271.1,272.0,273.0,81.6,6.084,81.8,573.0,1175573.0,46177.0,107353.0,0.997,0.772,0.531,0.842,28.41,39.43,39.25,39.45,33.51,33.76,27.54,9.98,13.84,13.78,13.85,11.77,11.85,9.67,24715.0,34505.0,34230.0,34764.0,29539.0,29466.0,23873.0,2.023,201.1,13.77,2.6,3.474,2.0,-1.0,13.62,0.004,0.239,3.0,2.0,0.0,0.0,29.9,30.13,31.95,31.76,30.22,32.34,-114.5,31.85,31.82,33.85
2016-07-03 09:35:00-05:00,378.30573,370.1081,378.00748,541106,23.86,0.0,371.4,371.2,20.87,350.2,273.6,274.0,275.1,104.1,106.1,105.0,352.0,261.4,60.14,84.8,1219996.0,350.2,92.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.57,28.82,376.9,101.4,106.3,100.9,60.0,59.9,62.9,0.0,271.0,272.0,273.0,83.4,6.528,83.6,573.0,1175574.0,46177.0,107353.0,0.997,0.772,0.531,0.842,29.14,40.38,40.14,40.4,34.37,34.57,28.22,10.2,14.14,14.05,14.15,12.03,12.11,9.88,24715.0,34505.0,34231.0,34765.0,29539.0,29467.0,23873.0,0.88,166.4,14.23,2.2,3.475,2.0,-1.0,13.62,0.004,0.239,3.0,2.0,0.0,0.0,30.17,30.54,32.02,31.94,30.51,32.53,-113.2,32.0,32.06,33.85
2016-07-03 09:36:00-05:00,392.3428,385.7408,392.7567,541107,23.88,0.0,384.6,385.2,20.98,349.3,274.1,273.9,275.0,107.8,109.7,108.6,350.7,269.8,60.14,87.9,1219998.0,350.5,94.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.92,29.27,390.4,105.0,110.0,104.5,60.0,59.9,62.9,0.0,271.0,272.0,273.0,86.3,7.001,86.6,573.0,1175576.0,46177.0,107353.0,0.997,0.772,0.531,0.842,30.27,41.86,41.71,41.97,35.65,35.84,29.32,10.57,14.62,14.57,14.66,12.45,12.52,10.24,24715.0,34505.0,34231.0,34765.0,29539.0,29467.0,23873.0,0.827,202.1,20.93,1.4,3.475,2.0,-1.0,13.46,0.003,0.239,1.0,2.0,0.0,0.001,30.68,31.1,32.06,32.35,30.98,32.88,-113.3,32.19,32.41,33.85
2016-07-03 09:37:00-05:00,411.20184,405.38196,413.1522,541108,23.92,0.0,403.0,404.9,20.97,348.5,273.7,274.0,275.1,112.9,114.9,113.7,349.8,282.2,60.14,92.1,1219999.0,349.6,98.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.09,29.43,409.7,110.1,115.2,109.6,60.0,59.9,62.9,0.0,271.0,272.0,273.0,90.5,7.726,90.8,573.0,1175577.0,46177.0,107354.0,0.996,0.772,0.531,0.842,31.82,44.03,43.76,44.04,37.39,37.7,30.75,11.09,15.34,15.25,15.34,13.03,13.14,10.71,24715.0,34505.0,34231.0,34765.0,29539.0,29467.0,23873.0,0.268,70.88,80.9,0.7,3.475,2.0,-1.0,13.62,0.004,0.24,3.0,2.0,0.0,0.0,31.01,31.53,32.47,32.71,31.29,33.24,-113.9,32.35,32.58,33.88
2016-07-03 09:38:00-05:00,432.41824,427.82895,436.65884,541109,23.95,0.0,423.8,428.0,20.97,348.3,274.0,274.0,275.2,118.7,120.7,119.5,350.3,297.1,60.19,97.0,1220001.0,349.0,104.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.13,29.99,432.7,116.0,121.1,115.5,60.0,59.9,62.9,0.0,271.0,271.9,272.9,95.2,8.48,95.6,573.0,1175579.0,46177.0,107354.0,0.996,0.772,0.531,0.842,33.73,46.35,46.0,46.47,39.53,39.79,32.27,11.75,16.14,16.02,16.18,13.77,13.86,11.24,24715.0,34506.0,34231.0,34765.0,29539.0,29467.0,23873.0,0.288,194.8,68.02,0.9,3.475,2.0,-1.0,13.62,0.004,0.241,3.0,2.0,0.0,0.0,31.38,31.76,32.81,33.13,31.67,33.6,-113.4,32.82,33.09,33.92
2016-07-03 09:39:00-05:00,447.2054,443.9961,454.05835,541110,23.99,0.0,438.3,445.2,21.15,348.6,274.0,274.0,275.1,123.0,124.7,123.6,350.3,307.5,60.15,100.4,1220003.0,348.7,107.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.29,30.63,449.7,120.1,125.3,119.6,60.0,59.9,62.9,0.0,271.0,271.8,272.8,98.6,9.08,99.0,573.0,1175581.0,46177.0,107354.0,0.996,0.772,0.531,0.842,34.9,47.94,47.54,48.01,40.82,41.26,33.31,12.17,16.71,16.57,16.74,14.23,14.38,11.61,24716.0,34506.0,34231.0,34766.0,29540.0,29468.0,23874.0,0.322,231.7,47.26,0.7,3.475,2.0,-1.0,13.62,0.004,0.241,3.0,2.0,0.0,0.0,32.07,32.42,33.21,33.61,32.28,34.14,-113.3,33.4,33.74,33.93
2016-07-03 09:40:00-05:00,450.9558,448.67255,460.05026,541111,24.03,0.0,441.9,451.1,21.21,349.1,273.9,274.0,275.1,124.1,125.8,124.8,349.5,310.4,60.16,101.4,1220004.0,349.9,108.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.02,30.36,456.2,121.3,126.5,120.8,60.0,59.9,62.9,0.0,271.0,271.9,272.5,99.5,9.23,99.9,573.0,1175582.0,46177.0,107354.0,0.996,0.772,0.531,0.842,35.21,48.28,47.98,48.33,41.06,41.69,33.59,12.29,16.85,16.75,16.87,14.33,14.56,11.73,24716.0,34506.0,34232.0,34766.0,29540.0,29468.0,23874.0,0.598,240.6,55.22,1.4,3.475,2.0,-1.0,13.62,0.004,0.241,3.0,2.0,0.0,0.0,32.15,32.5,33.7,34.04,32.63,34.52,-111.1,33.74,34.19,33.87
2016-07-03 09:41:00-05:00,451.1701,449.8751,462.12436,541112,24.08,0.0,442.3,453.7,21.24,346.8,273.9,274.0,275.1,124.2,126.2,125.1,349.4,312.7,60.14,101.6,1220006.0,348.3,109.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.06,30.91,460.7,121.6,126.9,121.1,60.0,59.9,62.9,0.0,271.0,271.9,272.1,99.8,9.3,100.2,573.0,1175584.0,46177.0,107354.0,0.996,0.772,0.531,0.842,35.75,48.45,48.32,48.93,41.54,41.98,33.77,12.39,16.8,16.75,16.96,14.4,14.55,11.71,24716.0,34506.0,34232.0,34766.0,29540.0,29468.0,23874.0,1.018,193.5,11.09,1.8,3.475,2.0,-1.0,13.4,0.013,0.241,1.0,2.0,0.0,0.0,32.44,32.79,34.01,34.38,32.94,34.75,-111.4,33.95,34.36,33.83
2016-07-03 09:42:00-05:00,446.77682,445.73306,458.6675,541113,24.13,0.0,438.0,450.2,21.16,345.9,273.7,274.1,275.1,122.8,124.5,123.5,348.0,309.4,60.16,100.2,1220008.0,346.3,107.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.15,31.52,455.2,120.0,125.3,119.6,60.0,59.9,62.9,0.0,271.0,271.8,272.0,98.5,9.05,98.9,573.0,1175585.0,46177.0,107354.0,0.996,0.772,0.531,0.842,35.54,48.05,47.71,48.49,41.22,41.54,33.33,12.3,16.62,16.5,16.77,14.26,14.37,11.53,24716.0,34507.0,34232.0,34766.0,29540.0,29468.0,23874.0,0.695,179.3,17.19,1.1,3.475,2.0,-1.0,13.4,-0.008,0.242,1.0,2.0,0.0,0.001,33.02,33.34,34.41,34.84,33.54,35.25,-111.5,34.47,34.86,33.9
2016-07-03 09:43:00-05:00,453.31317,452.54733,466.6183,541114,24.18,0.0,443.4,457.2,21.13,346.1,273.9,274.1,275.2,124.3,126.2,125.1,348.5,313.7,60.22,101.6,1220009.0,347.3,109.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.23,32.04,462.4,121.6,126.8,121.2,60.0,59.9,62.9,0.0,271.0,272.0,272.2,99.8,9.18,100.2,573.0,1175587.0,46177.0,107354.0,0.996,0.772,0.531,0.842,35.78,48.55,48.28,48.97,41.64,42.15,33.78,12.38,16.8,16.71,16.94,14.41,14.58,11.69,24717.0,34507.0,34232.0,34767.0,29541.0,29469.0,23874.0,0.715,153.0,32.35,1.3,3.475,2.0,-1.0,13.59,0.004,0.242,3.0,2.0,0.0,0.0,33.65,33.97,34.67,35.26,34.04,35.62,-110.3,34.84,35.21,33.91
2016-07-03 09:44:00-05:00,466.8145,466.97754,481.82843,541115,24.25,0.0,456.6,472.3,21.18,344.4,273.9,274.0,275.1,127.4,129.4,128.3,347.0,322.8,60.17,104.2,1220011.0,346.2,112.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.59,32.63,474.8,124.7,130.2,124.4,60.0,59.9,62.9,0.0,271.0,271.8,272.0,102.4,9.7,102.8,573.0,1175589.0,46177.0,107355.0,0.996,0.772,0.531,0.842,36.98,50.21,49.75,50.58,43.0,43.41,34.82,12.73,17.29,17.13,17.42,14.8,14.95,11.99,24717.0,34507.0,34233.0,34767.0,29541.0,29469.0,23875.0,0.3,295.4,62.01,0.6,3.475,2.0,-1.0,13.59,0.004,0.242,3.0,2.0,0.0,0.0,34.19,34.39,34.99,35.57,34.51,35.93,-110.7,35.42,35.73,33.93
2016-07-03 09:45:00-05:00,473.88666,474.45987,489.66397,541116,24.32,0.0,463.0,479.4,21.12,343.6,274.0,273.9,275.0,129.2,131.1,130.0,346.4,328.0,60.13,105.7,1220013.0,345.3,113.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.81,33.46,484.3,126.6,132.1,126.1,60.0,59.9,62.9,0.0,271.0,271.3,272.0,103.8,10.03,104.3,573.0,1175591.0,46177.0,107355.0,0.995,0.772,0.531,0.842,37.56,51.15,50.69,51.29,43.55,44.26,35.35,12.9,17.57,17.41,17.61,14.95,15.2,12.14,24717.0,34507.0,34233.0,34767.0,29541.0,29469.0,23875.0,0.64,265.2,28.06,1.0,3.475,2.0,-1.0,13.59,0.003,0.242,3.0,2.0,0.0,0.0,34.7,35.0,35.28,35.92,34.89,36.41,-110.6,35.82,36.05,34.03
2016-07-03 09:46:00-05:00,499.38925,501.5833,518.8168,541117,24.38,0.0,486.4,506.2,21.04,340.3,274.3,274.5,275.6,135.6,137.6,136.4,341.7,348.0,60.14,111.3,1220015.0,340.8,118.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.86,33.52,514.7,133.0,138.8,132.7,60.0,59.9,62.9,0.0,271.8,271.9,272.9,109.3,10.95,109.8,573.0,1175592.0,46177.0,107355.0,0.995,0.772,0.531,0.842,40.25,54.22,53.64,54.46,46.48,47.13,37.37,13.69,18.45,18.25,18.53,15.81,16.04,12.71,24717.0,34507.0,34233.0,34767.0,29541.0,29469.0,23875.0,0.792,193.5,46.03,1.7,3.474,2.0,-1.0,13.58,0.003,0.243,3.0,2.0,0.0,0.0,35.07,35.49,35.69,36.39,35.26,36.91,-110.5,36.25,36.42,34.03
2016-07-03 09:47:00-05:00,523.92737,528.1723,546.8173,541118,24.45,0.0,510.4,533.4,21.48,342.2,274.2,274.6,275.6,142.4,144.4,143.2,344.2,363.8,60.14,116.9,1220017.0,343.3,125.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.53,33.87,539.2,139.8,145.6,139.4,60.0,59.9,62.9,0.0,271.3,272.0,273.0,114.7,11.95,115.3,573.0,1175594.0,46177.0,107355.0,0.995,0.772,0.531,0.842,42.13,56.73,55.83,57.03,48.67,49.3,38.88,14.41,19.41,19.1,19.51,16.65,16.87,13.3,24717.0,34508.0,34233.0,34768.0,29542.0,29470.0,23875.0,1.51,182.2,7.845,2.1,3.474,2.0,-1.0,13.21,-0.01,0.245,1.0,2.0,0.0,0.001,35.3,35.62,36.11,36.78,35.69,37.26,-109.7,36.54,36.79,34.11
2016-07-03 09:48:00-05:00,521.8914,525.50006,543.36053,541119,24.51,0.0,507.7,529.6,21.66,344.6,274.1,274.6,275.7,141.4,143.2,142.1,345.4,360.3,60.14,116.0,1220018.0,345.6,124.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.37,33.7,535.7,138.9,144.5,138.4,60.0,59.9,62.9,0.0,271.1,272.0,273.0,113.9,11.79,114.5,573.0,1175596.0,46177.0,107355.0,0.995,0.772,0.531,0.842,41.59,55.61,55.22,56.51,48.09,48.53,38.41,14.33,19.16,19.02,19.47,16.57,16.72,13.23,24718.0,34508.0,34234.0,34768.0,29542.0,29470.0,23876.0,1.277,193.5,9.95,2.0,3.475,2.0,-1.0,13.44,0.016,0.244,3.0,2.0,0.0,0.001,35.51,35.68,36.43,37.27,36.0,37.72,-109.3,36.96,37.22,34.19
2016-07-03 09:49:00-05:00,559.39526,564.6486,583.2296,541120,24.57,0.0,543.4,567.8,21.68,338.8,274.6,274.4,275.6,149.7,151.7,150.4,341.2,385.8,60.14,123.0,1220020.0,340.2,131.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.09,33.31,567.5,147.2,153.3,146.8,60.0,59.9,62.9,0.0,271.1,272.0,273.0,120.7,13.01,121.4,573.0,1175598.0,46177.0,107356.0,0.994,0.772,0.531,0.842,44.9,60.52,59.49,60.77,51.74,52.18,41.49,15.2,20.49,20.15,20.58,17.52,17.67,14.05,24718.0,34508.0,34234.0,34768.0,29542.0,29470.0,23876.0,1.83,178.0,12.72,2.6,3.475,2.0,-1.0,13.58,0.004,0.245,3.0,2.0,0.0,0.0,35.36,35.73,36.66,37.37,36.09,38.02,-108.7,37.07,37.43,34.24
2016-07-03 09:50:00-05:00,613.7221,621.8351,642.918,541121,24.64,0.0,595.0,624.9,21.85,339.1,274.8,274.7,275.9,164.3,166.0,164.5,339.8,424.1,60.16,135.1,1220023.0,341.3,144.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.14,34.13,626.8,161.8,167.8,161.1,60.0,59.9,62.9,0.0,271.5,272.0,273.0,132.4,15.15,133.3,573.0,1175600.0,46177.0,107356.0,0.994,0.772,0.531,0.842,49.12,65.82,65.09,66.61,56.73,57.31,45.44,16.66,22.32,22.07,22.59,19.24,19.43,15.41,24718.0,34509.0,34234.0,34769.0,29542.0,29470.0,23876.0,0.877,205.6,19.31,1.4,3.475,2.0,-1.0,13.59,0.004,0.246,3.0,2.0,0.0,0.0,35.89,36.23,37.16,38.01,36.36,38.62,-108.6,37.55,38.0,34.3
2016-07-03 09:51:00-05:00,595.1845,602.5948,622.8683,541122,24.7,0.0,576.4,604.6,21.91,344.4,274.6,274.6,275.7,159.6,161.0,159.8,345.6,408.8,60.21,131.0,1220025.0,345.8,141.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.14,34.35,610.6,157.1,162.7,156.4,60.0,59.9,62.9,0.0,271.0,272.0,273.0,128.5,14.31,129.3,573.0,1175603.0,46177.0,107356.0,0.994,0.772,0.531,0.842,46.82,62.76,62.45,63.72,54.12,55.02,43.49,16.12,21.61,21.5,21.94,18.64,18.94,14.98,24718.0,34509.0,34235.0,34769.0,29543.0,29471.0,23876.0,1.272,191.4,20.83,2.1,3.475,2.0,-1.0,13.59,0.004,0.246,3.0,2.0,0.0,0.0,36.36,36.66,37.87,38.67,37.13,39.24,-107.8,38.36,38.59,34.4
2016-07-03 09:52:00-05:00,613.9364,623.572,645.79877,541123,24.77,0.0,594.8,627.6,21.64,340.3,275.3,275.2,276.4,164.4,166.3,164.7,341.2,426.0,60.14,135.5,1220027.0,341.5,145.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.09,34.72,635.0,162.0,167.8,161.3,60.0,59.9,62.9,0.0,272.0,272.6,273.3,132.8,15.18,133.7,573.0,1175605.0,46177.0,107356.0,0.994,0.772,0.531,0.842,49.12,65.6,65.24,66.62,56.59,57.52,45.33,16.72,22.32,22.2,22.67,19.26,19.57,15.43,24719.0,34510.0,34235.0,34769.0,29543.0,29471.0,23877.0,1.543,143.7,14.38,2.0,3.475,2.0,-1.0,13.59,0.003,0.246,3.0,2.0,0.0,0.0,36.87,37.03,38.22,39.24,37.63,39.5,-106.5,38.3,38.97,34.38
2016-07-03 09:53:00-05:00,597.97046,608.07294,631.39514,541124,24.84,0.0,579.2,612.9,21.62,345.6,275.3,275.4,276.5,159.3,160.7,159.5,347.1,408.9,60.14,131.2,1220029.0,346.8,141.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.81,34.75,617.8,156.8,162.3,156.0,60.0,59.9,62.9,0.0,272.0,273.0,273.5,128.6,14.38,129.4,573.0,1175607.0,46177.0,107357.0,0.994,0.772,0.531,0.842,47.0,62.65,62.03,63.74,53.96,55.0,42.98,16.24,21.64,21.43,22.02,18.64,19.0,14.85,24719.0,34510.0,34236.0,34770.0,29543.0,29471.0,23877.0,1.497,171.0,14.52,2.4,3.475,2.0,-1.0,13.19,-0.001,0.247,1.0,2.0,0.0,0.001,37.06,37.24,38.59,39.57,37.91,39.8,-106.4,38.48,39.44,34.45
2016-07-03 09:54:00-05:00,585.11206,594.8452,619.4114,541125,24.92,0.0,564.5,599.5,21.42,342.6,275.4,275.4,276.5,156.0,157.6,156.4,343.7,403.2,60.16,128.5,1220031.0,343.8,138.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.91,35.32,605.6,153.4,159.0,152.8,60.0,59.9,62.9,0.0,272.0,273.0,273.6,125.9,13.87,126.7,573.0,1175609.0,46177.0,107357.0,0.994,0.772,0.531,0.842,46.21,61.92,61.23,62.7,53.22,54.37,42.5,15.83,21.21,20.97,21.48,18.23,18.63,14.56,24719.0,34510.0,34236.0,34770.0,29544.0,29472.0,23877.0,1.792,160.7,16.13,2.6,3.475,2.0,-1.0,13.59,0.007,0.246,3.0,2.0,0.0,0.0,37.68,37.51,38.44,39.55,37.99,39.81,-106.4,38.67,39.57,34.51
2016-07-03 09:55:00-05:00,515.5694,520.0219,541.51685,541126,24.99,0.0,494.5,520.5,21.23,343.8,275.0,275.3,276.3,136.8,138.4,137.4,345.3,352.6,60.14,112.4,1220033.0,345.6,121.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.07,36.13,529.8,134.0,139.3,133.5,60.0,59.9,62.9,0.0,272.0,273.0,273.5,110.2,11.04,110.7,573.0,1175611.0,46177.0,107357.0,0.995,0.772,0.531,0.842,40.15,53.62,53.52,54.76,46.29,47.07,37.11,13.8,18.43,18.4,18.82,15.91,16.18,12.76,24719.0,34511.0,34236.0,34770.0,29544.0,29472.0,23877.0,0.753,132.8,30.02,1.4,3.475,2.0,-1.0,13.59,0.004,0.244,3.0,2.0,0.0,0.0,38.29,38.0,38.46,39.86,38.33,39.79,-106.0,38.99,39.76,34.63
2016-07-03 09:56:00-05:00,520.81995,524.03033,544.0519,541127,25.08,0.0,501.6,524.6,21.03,336.2,274.4,274.6,275.7,137.8,139.9,138.7,338.6,359.4,60.17,113.2,1220035.0,336.6,121.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.82,36.52,534.1,135.3,141.0,135.0,60.0,59.9,62.9,0.0,271.6,272.1,273.0,111.1,11.23,111.7,573.0,1175613.0,46177.0,107357.0,0.995,0.772,0.531,0.842,41.62,55.93,55.26,56.24,47.75,48.52,38.28,13.99,18.8,18.57,18.9,16.05,16.31,12.87,24720.0,34511.0,34236.0,34771.0,29544.0,29472.0,23878.0,0.45,170.5,92.0,1.1,3.475,2.0,-1.0,13.58,0.004,0.244,3.0,2.0,0.0,0.0,38.7,38.4,38.64,40.0,38.54,39.85,-105.9,39.34,39.86,34.71
2016-07-03 09:57:00-05:00,699.23065,712.291,739.3644,541128,25.16,0.0,680.5,720.6,20.98,333.1,274.9,274.8,276.0,185.4,186.8,185.2,334.6,489.0,60.22,152.7,1220038.0,334.5,163.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.08,36.49,738.1,184.2,189.6,183.5,60.0,59.9,62.9,0.0,271.1,272.0,273.0,150.2,18.26,151.3,573.0,1175615.0,46177.0,107357.0,0.993,0.772,0.531,0.842,57.95,77.04,76.31,77.34,65.42,67.08,52.29,19.27,25.62,25.38,25.72,21.75,22.31,17.39,24720.0,34511.0,34237.0,34771.0,29545.0,29473.0,23878.0,0.323,217.1,90.5,0.9,3.477,2.0,-1.0,13.59,0.004,0.248,3.0,2.0,0.0,0.0,39.22,38.69,39.0,40.36,38.91,40.13,-106.1,39.65,39.94,34.74
2016-07-03 09:58:00-05:00,844.5309,864.34265,899.53217,541129,25.25,0.0,817.0,871.0,21.1,332.0,275.1,275.3,276.4,220.2,221.2,219.3,334.6,587.4,60.23,181.7,1220041.0,333.0,196.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.74,37.11,881.0,219.8,224.4,218.9,60.0,59.9,62.9,0.0,271.1,272.0,273.0,178.5,23.42,180.1,573.0,1175618.0,46177.0,107358.0,0.992,0.772,0.531,0.842,68.29,91.1,90.1,92.3,78.35,79.74,62.53,22.67,30.23,29.91,30.64,26.01,26.47,20.75,24720.0,34512.0,34237.0,34772.0,29545.0,29473.0,23878.0,0.608,163.9,44.41,0.9,3.475,2.0,-1.0,13.59,0.004,0.253,3.0,2.0,0.0,0.0,40.18,39.73,40.2,41.59,40.06,41.36,-104.6,40.36,41.21,34.83
2016-07-03 09:59:00-05:00,770.05914,785.37744,815.4153,541130,25.35,0.0,742.6,786.7,21.62,333.2,274.6,275.0,276.2,202.3,203.2,201.6,335.0,537.0,60.22,166.5,1220043.0,334.3,179.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.97,37.79,810.0,200.6,205.6,199.7,60.0,59.9,62.9,0.0,271.0,272.0,273.0,163.2,20.58,164.5,573.0,1175621.0,46177.0,107358.0,0.992,0.772,0.531,0.842,61.44,82.2,82.5,83.7,70.88,72.77,57.17,20.46,27.38,27.46,27.86,23.6,24.23,19.04,24721.0,34512.0,34238.0,34772.0,29545.0,29474.0,23878.0,1.235,197.5,29.84,2.1,3.475,2.0,-1.0,13.34,0.003,0.252,3.0,2.0,0.0,0.001,40.66,40.52,41.31,42.63,41.17,42.36,-104.2,41.36,42.54,34.91
2016-07-03 10:00:00-05:00,769.2019,785.37744,813.3411,541131,25.46,0.0,745.9,789.0,22.15,331.5,274.7,275.0,276.2,201.7,202.7,201.0,333.4,538.2,60.16,166.1,1220046.0,332.2,179.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.45,37.21,813.0,200.6,205.7,199.5,60.0,59.9,62.9,0.0,271.0,272.0,273.0,163.1,20.72,164.4,573.0,1175624.0,46177.0,107359.0,0.992,0.772,0.531,0.842,62.24,83.3,83.2,84.3,71.37,73.41,57.4,20.62,27.61,27.58,27.93,23.64,24.32,19.02,24721.0,34513.0,34238.0,34772.0,29546.0,29474.0,23879.0,1.585,165.5,11.79,2.6,3.477,2.0,-1.0,13.59,0.004,0.251,3.0,2.0,0.0,0.0,40.53,40.4,41.77,43.16,41.54,42.97,-102.6,41.67,43.1,35.03
2016-07-03 10:01:00-05:00,912.89484,935.9593,972.47186,541132,25.58,0.0,882.0,940.0,22.5,330.0,275.2,275.3,276.4,232.5,233.6,231.6,332.5,629.0,60.19,192.1,1220049.0,331.1,209.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.13,37.7,950.0,233.3,237.2,232.4,60.0,59.9,62.9,0.0,271.0,271.9,273.0,189.1,25.42,190.8,573.0,1175627.0,46177.0,107359.0,0.991,0.772,0.531,0.842,72.37,97.0,96.3,98.7,83.7,85.2,67.03,23.87,32.01,31.77,32.56,27.6,28.12,22.11,24721.0,34513.0,34239.0,34773.0,29546.0,29474.0,23879.0,1.83,155.0,17.16,2.6,3.477,2.0,-1.0,13.59,0.004,0.255,3.0,2.0,0.0,0.0,40.7,40.83,42.45,44.09,42.3,43.62,-100.9,42.02,44.13,35.12
2016-07-03 10:02:00-05:00,751.6287,766.93884,793.9827,541133,25.7,0.0,724.9,765.4,22.69,335.5,274.7,274.7,275.9,193.4,194.4,192.8,337.6,512.1,60.14,159.0,1220052.0,336.0,172.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.63,38.79,775.5,191.8,196.8,190.6,60.0,59.9,62.9,0.0,271.0,271.9,273.0,156.0,19.37,157.2,573.0,1175629.0,46177.0,107359.0,0.992,0.772,0.531,0.842,58.12,78.35,78.16,79.74,67.65,68.97,54.38,19.5,26.28,26.22,26.75,22.69,23.14,18.24,24722.0,34514.0,34239.0,34773.0,29547.0,29475.0,23880.0,0.635,197.0,45.66,1.3,3.477,2.0,-1.0,13.59,0.003,0.252,3.0,2.0,0.0,0.0,41.55,41.56,43.45,45.17,43.45,44.56,-100.5,43.29,45.22,35.28
2016-07-03 10:03:00-05:00,795.34735,812.76807,842.49396,541134,25.83,0.0,768.0,813.0,22.65,328.3,274.8,274.6,275.8,204.0,205.1,203.3,329.6,550.4,60.14,167.9,1220054.0,329.0,181.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.95,39.88,819.0,202.6,207.6,201.5,60.0,59.9,62.9,0.0,271.0,271.2,272.2,164.6,20.98,165.9,573.0,1175632.0,46177.0,107360.0,0.992,0.772,0.531,0.842,62.71,84.5,84.0,86.0,73.17,74.15,58.82,20.58,27.72,27.58,28.22,24.01,24.33,19.3,24722.0,34514.0,34240.0,34774.0,29547.0,29475.0,23880.0,0.882,200.8,29.15,1.6,3.475,2.0,-1.0,13.59,0.003,0.252,3.0,2.0,0.0,0.0,42.4,42.41,43.74,45.5,43.77,45.07,-100.9,43.99,45.64,35.37
2016-07-03 10:04:00-05:00,686.5865,698.52893,722.8867,541135,25.96,0.0,662.6,696.2,22.83,330.1,274.3,274.2,275.5,177.0,178.2,176.8,331.1,474.6,60.13,145.3,1220057.0,331.0,157.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.28,40.11,703.8,174.6,180.1,173.8,60.0,59.9,62.9,0.0,271.0,271.1,272.1,142.3,16.89,143.3,573.0,1175635.0,46177.0,107360.0,0.993,0.772,0.531,0.842,53.69,72.65,72.35,73.76,62.53,63.57,50.39,17.72,23.98,23.88,24.34,20.64,20.98,16.63,24722.0,34515.0,34240.0,34774.0,29547.0,29476.0,23880.0,1.278,198.0,12.13,2.2,3.477,2.0,-1.0,13.22,-0.027,0.25,1.0,2.0,0.0,0.001,42.53,42.95,44.25,45.87,43.9,45.49,-99.8,44.66,45.84,35.44
2016-07-03 10:05:00-05:00,725.6976,740.0826,765.40607,541136,26.09,0.0,703.0,741.1,23.13,328.6,274.1,274.5,275.6,186.6,187.9,186.3,331.1,502.7,60.15,153.3,1220059.0,329.2,166.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.1,39.14,746.6,184.8,190.1,183.9,60.0,59.9,62.9,0.0,271.0,271.0,272.0,150.4,18.35,151.5,573.0,1175637.0,46177.0,107360.0,0.993,0.772,0.531,0.842,57.67,77.45,76.91,78.64,66.57,67.52,53.32,18.94,25.44,25.26,25.83,21.86,22.17,17.51,24723.0,34515.0,34241.0,34775.0,29548.0,29476.0,23880.0,1.418,207.3,24.84,2.2,3.475,2.0,-1.0,13.48,0.033,0.25,3.0,2.0,0.0,0.001,42.09,42.6,44.4,45.92,43.77,45.56,-99.6,44.8,46.11,35.56
2016-07-03 10:06:00-05:00,826.4219,847.50745,876.0255,541137,26.22,0.0,806.0,853.0,23.04,326.8,274.9,275.0,276.2,211.0,212.0,210.2,328.6,573.3,60.15,173.9,1220062.0,327.3,188.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.79,39.21,856.0,210.5,215.3,209.5,60.0,59.9,62.9,0.0,271.0,271.8,272.8,171.1,22.09,172.5,573.0,1175640.0,46177.0,107361.0,0.992,0.772,0.531,0.842,66.93,89.6,88.3,90.3,76.42,77.61,60.85,21.86,29.26,28.84,29.51,24.96,25.35,19.87,24723.0,34515.0,34241.0,34775.0,29548.0,29476.0,23881.0,1.725,190.8,24.15,2.5,3.477,2.0,-1.0,13.59,0.004,0.253,3.0,2.0,0.0,0.0,42.1,42.49,44.67,46.0,43.36,45.92,-101.3,44.78,45.83,35.69
2016-07-03 10:07:00-05:00,924.6817,949.05334,985.147,541138,26.36,0.0,893.0,949.0,23.36,317.1,275.6,275.0,276.3,232.7,233.8,231.8,319.7,649.9,60.14,192.2,1220065.0,318.1,207.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.82,39.59,969.0,232.8,237.0,231.8,60.0,59.9,62.9,0.0,271.0,272.0,273.0,188.8,25.48,190.5,573.0,1175643.0,46177.0,107361.0,0.991,0.772,0.531,0.842,75.41,100.7,100.0,101.9,86.8,88.5,69.64,23.9,31.91,31.71,32.29,27.52,28.06,22.07,24723.0,34516.0,34242.0,34776.0,29549.0,29477.0,23881.0,1.88,195.4,13.36,2.5,3.477,2.0,-1.0,13.59,0.004,0.256,3.0,2.0,0.0,0.0,42.29,42.83,45.3,46.4,43.84,46.82,-99.0,44.96,46.48,35.8
2016-07-03 10:08:00-05:00,859.31805,881.0443,912.78345,541139,26.47,0.0,829.0,879.0,23.0,314.1,274.9,274.9,276.1,211.1,212.5,210.5,316.1,589.9,60.14,174.0,1220068.0,314.4,186.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.81,40.55,864.0,210.2,215.1,209.2,60.0,59.9,62.9,0.0,271.0,272.0,273.0,170.8,22.12,172.2,573.0,1175646.0,46177.0,107361.0,0.992,0.772,0.531,0.842,68.99,92.4,90.3,93.3,79.73,79.68,63.5,21.66,29.0,28.36,29.27,25.03,25.01,19.93,24724.0,34516.0,34242.0,34776.0,29549.0,29477.0,23881.0,1.972,207.8,14.34,2.9,3.477,2.0,-1.0,13.59,0.003,0.255,3.0,2.0,0.0,0.0,43.21,43.55,45.74,46.75,44.35,47.5,-98.2,45.56,46.74,35.96
2016-07-03 10:09:00-05:00,762.12976,779.7656,805.85126,541140,26.62,0.0,739.4,781.1,22.27,315.4,274.6,274.7,275.9,191.4,192.9,191.0,316.7,531.3,60.14,157.5,1220071.0,316.3,168.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.49,40.16,785.2,189.9,195.4,189.0,60.0,59.9,62.9,0.0,271.0,272.0,273.0,154.7,19.14,155.9,573.0,1175648.0,46177.0,107362.0,0.993,0.772,0.531,0.842,62.61,83.5,82.1,83.8,71.31,72.18,56.87,19.75,26.33,25.88,26.43,22.49,22.76,17.93,24724.0,34517.0,34242.0,34777.0,29549.0,29478.0,23882.0,2.165,213.0,12.91,3.3,3.477,2.0,-1.0,13.59,0.004,0.251,3.0,2.0,0.0,0.0,43.12,43.35,45.6,46.13,43.75,47.46,-100.2,45.75,46.61,36.09
2016-07-03 10:10:00-05:00,757.5222,773.35223,800.0899,541141,26.74,0.0,734.4,774.6,21.99,315.2,274.6,274.6,275.8,190.5,192.1,190.2,317.1,529.4,60.15,156.8,1220073.0,316.1,167.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.72,40.89,778.1,188.7,194.3,187.9,60.0,59.9,62.9,0.0,271.0,271.5,272.6,153.7,18.95,154.9,573.0,1175651.0,46177.0,107362.0,0.993,0.772,0.531,0.842,61.83,82.8,81.4,83.2,70.95,71.61,56.59,19.47,26.06,25.62,26.21,22.34,22.54,17.81,24724.0,34517.0,34243.0,34777.0,29550.0,29478.0,23882.0,0.813,202.0,30.7,2.0,3.475,2.0,-1.0,13.4,0.001,0.251,1.0,2.0,0.0,0.001,43.53,43.79,45.49,46.24,44.17,47.68,-99.2,46.11,46.74,36.22
2016-07-03 10:11:00-05:00,856.1035,876.90234,907.13727,541142,26.86,0.0,834.0,882.0,22.42,317.3,275.0,274.5,275.9,217.0,218.3,216.3,318.3,602.6,60.14,178.8,1220076.0,317.7,191.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.06,40.28,895.0,216.6,221.5,215.5,60.0,59.9,62.9,0.0,271.0,271.0,272.0,175.8,23.01,177.3,573.0,1175654.0,46177.0,107362.0,0.992,0.772,0.531,0.842,70.7,94.5,93.3,94.8,80.5,82.1,64.34,22.43,29.97,29.59,30.09,25.55,26.04,20.41,24725.0,34518.0,34243.0,34778.0,29550.0,29478.0,23882.0,1.155,179.8,28.19,2.2,3.477,2.0,-1.0,13.55,0.004,0.254,3.0,2.0,0.0,0.0,43.45,43.67,45.97,46.87,44.6,48.15,-98.5,46.38,47.23,36.38
2016-07-03 10:12:00-05:00,837.1373,854.72253,882.47833,541143,26.98,0.0,815.0,857.0,22.79,322.3,274.9,274.4,275.7,212.9,214.1,212.2,323.6,584.9,60.14,175.3,1220079.0,322.9,189.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.6,39.75,866.0,212.0,216.8,210.9,60.0,59.9,62.9,0.0,271.0,271.0,272.0,172.0,22.28,173.5,573.0,1175657.0,46177.0,107363.0,0.992,0.772,0.531,0.842,67.29,90.6,89.8,91.3,77.51,78.89,62.25,21.68,29.21,28.94,29.43,24.98,25.42,20.06,24725.0,34518.0,34244.0,34778.0,29551.0,29479.0,23883.0,2.05,161.4,22.04,3.2,3.475,2.0,-1.0,13.55,0.004,0.254,3.0,2.0,0.0,0.0,42.89,43.06,46.28,47.31,44.6,48.29,-97.5,46.2,47.83,36.5
2016-07-03 10:13:00-05:00,789.7754,803.94965,829.01227,541144,27.1,0.0,767.3,804.0,22.84,328.0,274.2,274.3,275.6,201.8,202.9,201.1,329.5,547.0,60.15,165.8,1220082.0,328.2,180.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.58,39.44,813.0,200.2,205.2,199.2,60.0,59.9,62.9,0.0,271.0,271.0,272.0,162.5,20.47,163.8,573.0,1175660.0,46177.0,107363.0,0.992,0.772,0.531,0.842,61.93,83.7,83.6,84.8,71.93,73.19,58.24,20.29,27.41,27.39,27.78,23.57,23.99,19.09,24726.0,34519.0,34244.0,34779.0,29551.0,29479.0,23883.0,2.375,169.6,15.26,3.0,3.477,2.0,-1.0,13.55,0.003,0.253,3.0,2.0,0.0,0.0,42.74,42.63,46.33,47.44,44.67,48.25,-99.1,45.9,47.99,36.66
2016-07-03 10:14:00-05:00,630.438,637.4678,656.28455,541145,27.21,0.0,614.1,638.0,23.11,339.7,273.7,273.8,275.1,161.9,163.3,162.0,341.3,425.2,60.14,132.5,1220084.0,340.1,145.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.84,39.19,647.7,159.2,164.5,158.4,60.0,59.9,62.9,0.0,271.0,271.0,272.0,129.7,14.48,130.6,573.0,1175662.0,46177.0,107363.0,0.994,0.772,0.531,0.842,47.28,64.23,64.61,64.88,54.79,56.35,45.04,16.05,21.81,21.93,22.03,18.6,19.13,15.29,24726.0,34519.0,34245.0,34779.0,29551.0,29480.0,23883.0,1.83,186.7,22.36,3.6,3.477,2.0,-1.0,13.55,0.003,0.249,3.0,2.0,0.0,0.0,42.21,42.44,46.0,46.99,44.05,47.63,-98.1,45.75,47.42,36.73
2016-07-03 10:15:00-05:00,537.1073,539.2622,554.0768,541146,27.32,0.0,524.6,540.2,23.0,336.5,273.2,273.6,274.9,140.0,141.5,140.5,338.3,370.3,60.14,114.3,1220086.0,337.2,125.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.57,38.48,550.0,137.2,142.5,136.7,60.0,59.9,62.9,0.0,271.0,271.0,272.0,112.2,11.29,112.7,573.0,1175664.0,46177.0,107364.0,0.995,0.772,0.531,0.842,41.35,56.01,56.17,56.82,48.05,48.91,39.21,13.92,18.85,18.9,19.12,16.17,16.46,13.19,24726.0,34519.0,34245.0,34779.0,29552.0,29480.0,23884.0,2.222,177.1,7.033,3.8,3.477,2.0,-1.0,13.46,-0.014,0.245,1.0,2.0,0.0,0.001,41.23,41.32,45.02,46.05,43.38,46.33,-99.0,44.58,46.28,36.86
2016-07-03 10:16:00-05:00,530.89233,531.77985,545.6651,541147,27.42,0.0,520.1,532.7,23.05,330.5,274.5,273.9,275.2,138.7,140.7,139.5,330.6,372.1,60.15,113.7,1220088.0,330.7,123.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.74,37.59,542.1,136.2,141.7,135.9,60.0,59.9,62.9,0.0,271.3,271.9,272.9,111.7,11.19,112.3,573.0,1175665.0,46177.0,107364.0,0.995,0.772,0.531,0.842,42.23,57.15,56.8,57.55,48.88,49.48,39.6,13.96,18.89,18.77,19.02,16.16,16.35,13.09,24726.0,34520.0,34245.0,34780.0,29552.0,29480.0,23884.0,1.902,174.8,12.75,3.6,3.475,2.0,-1.0,13.46,0.021,0.245,3.0,2.0,0.0,0.0,40.51,40.81,44.38,45.34,42.77,45.51,-100.4,44.23,45.62,37.04
2016-07-03 10:17:00-05:00,594.43445,598.31915,614.2261,541148,27.49,0.0,583.5,601.6,23.14,324.0,274.6,274.7,276.0,154.0,156.2,154.7,325.7,418.6,60.15,126.8,1220090.0,324.7,136.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.53,36.36,608.6,151.6,157.7,151.2,60.0,59.9,62.9,0.0,272.0,272.0,273.0,124.4,13.47,125.2,573.0,1175667.0,46177.0,107364.0,0.994,0.772,0.531,0.842,48.36,65.22,64.44,65.32,55.64,56.09,44.87,15.67,21.13,20.88,21.17,18.03,18.18,14.54,24726.0,34520.0,34246.0,34780.0,29552.0,29480.0,23884.0,2.512,188.8,17.01,3.5,3.475,2.0,-1.0,13.55,0.004,0.247,3.0,2.0,0.0,0.0,39.24,39.66,43.63,44.45,41.85,44.8,-100.7,43.46,44.75,37.2
2016-07-03 10:18:00-05:00,705.87415,715.49774,736.4837,541149,27.57,0.0,691.2,720.9,23.27,319.3,274.8,275.0,276.2,180.5,182.3,180.4,321.0,496.3,60.15,148.7,1220092.0,319.8,159.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.42,36.16,722.7,178.3,184.2,177.5,60.0,59.9,62.9,0.0,272.0,272.0,273.0,146.0,17.43,147.1,573.0,1175670.0,46177.0,107364.0,0.993,0.772,0.531,0.842,57.9,77.77,76.58,77.93,66.41,66.84,53.38,18.48,24.82,24.44,24.87,21.19,21.33,17.03,24727.0,34521.0,34246.0,34780.0,29553.0,29481.0,23884.0,2.395,187.6,6.122,3.4,3.475,2.0,-1.0,13.55,0.003,0.25,3.0,2.0,0.0,0.0,38.63,38.96,43.27,44.06,41.44,44.61,-102.1,43.31,44.27,37.33
2016-07-03 10:19:00-05:00,716.80383,727.92377,749.5045,541150,27.62,0.0,702.5,734.0,23.14,323.6,274.9,275.1,276.3,185.8,187.4,185.5,325.3,505.2,60.14,153.1,1220095.0,324.2,164.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.61,36.23,739.3,183.7,189.3,182.8,60.0,59.9,62.9,0.0,272.0,272.0,273.0,150.0,18.12,151.1,573.0,1175672.0,46177.0,107365.0,0.993,0.772,0.531,0.842,58.7,78.76,77.89,79.21,67.48,68.18,54.33,18.99,25.48,25.19,25.62,21.83,22.05,17.57,24727.0,34521.0,34246.0,34781.0,29553.0,29481.0,23885.0,2.165,194.3,26.56,3.7,3.477,2.0,-1.0,13.55,0.003,0.25,3.0,2.0,0.0,0.0,38.89,39.3,43.4,44.04,41.42,44.8,-101.3,43.36,44.26,37.44
2016-07-03 10:20:00-05:00,679.08575,687.9735,710.7877,541151,27.67,0.0,660.7,691.4,23.05,329.4,274.8,274.9,276.2,177.5,178.9,177.3,331.5,478.0,60.14,146.1,1220097.0,329.9,158.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.72,36.91,699.1,175.7,181.1,174.9,60.0,59.9,62.9,0.0,271.9,272.0,273.0,143.5,16.93,144.5,573.0,1175675.0,46177.0,107365.0,0.993,0.772,0.531,0.842,54.21,73.04,72.63,73.69,62.89,63.97,51.0,17.83,24.02,23.89,24.24,20.68,21.04,16.77,24727.0,34521.0,34247.0,34781.0,29553.0,29481.0,23885.0,2.44,174.4,8.04,3.9,3.477,2.0,-1.0,13.55,0.003,0.25,3.0,2.0,0.0,0.0,39.19,39.67,43.3,44.1,41.6,44.79,-101.0,43.24,44.35,37.57
