TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-07-03 10:21:00-05:00,525.64185,528.5731,545.78033,541152,27.74,0.0,513.5,533.3,23.0,340.3,274.5,274.4,275.7,138.5,140.1,139.0,341.7,364.5,60.16,113.5,1220099.0,341.7,124.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.79,37.05,540.8,135.8,141.0,135.3,60.0,59.9,62.9,0.0,272.0,272.0,273.0,111.4,11.07,112.0,573.0,1175677.0,46177.0,107365.0,0.995,0.772,0.531,0.842,40.74,54.8,55.04,55.42,47.01,48.14,38.51,13.86,18.65,18.73,18.86,16.0,16.38,13.11,24728.0,34522.0,34247.0,34782.0,29553.0,29482.0,23885.0,1.255,180.8,18.98,1.8,3.475,2.0,-1.0,13.15,-0.031,0.247,1.0,2.0,0.0,0.002,39.36,39.58,43.17,44.02,41.48,44.65,-101.3,43.22,44.31,37.71
2016-07-03 10:22:00-05:00,531.1067,535.2538,552.92444,541153,27.79,0.0,521.4,542.6,22.99,332.6,274.5,274.6,275.8,140.8,142.7,141.6,334.5,376.1,60.24,115.6,1220101.0,333.7,125.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.86,35.94,551.4,138.0,143.6,137.7,60.0,59.9,62.9,0.0,271.9,272.0,273.0,113.3,11.36,113.9,573.0,1175679.0,46177.0,107365.0,0.995,0.772,0.531,0.842,43.06,57.73,57.39,58.11,49.35,50.18,39.81,14.31,19.19,19.07,19.31,16.4,16.68,13.23,24728.0,34522.0,34247.0,34782.0,29554.0,29482.0,23885.0,1.852,191.6,13.81,2.8,3.477,2.0,-1.0,13.39,0.036,0.245,3.0,2.0,0.0,0.001,38.57,38.94,42.76,43.7,41.08,44.09,-101.9,42.95,43.68,37.87
2016-07-03 10:23:00-05:00,567.86035,572.7991,593.36975,541154,27.85,0.0,553.1,578.1,22.91,329.5,274.5,274.7,276.0,149.7,151.7,150.4,330.6,401.8,60.21,123.1,1220103.0,330.0,132.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.62,35.25,588.1,147.1,153.0,146.8,60.0,59.9,62.9,0.0,272.0,272.0,273.0,120.7,12.68,121.4,573.0,1175681.0,46177.0,107365.0,0.995,0.772,0.531,0.842,45.97,61.73,61.19,62.16,53.02,53.75,42.67,15.14,20.33,20.15,20.48,17.46,17.7,14.05,24728.0,34522.0,34248.0,34782.0,29554.0,29482.0,23886.0,2.547,193.5,21.06,3.8,3.477,2.0,-1.0,13.55,0.004,0.246,3.0,2.0,0.0,0.0,37.96,38.11,42.11,42.85,40.1,43.54,-103.5,42.38,42.98,37.98
2016-07-03 10:24:00-05:00,519.10547,521.75885,540.01886,541155,27.9,0.0,505.8,526.3,22.45,338.5,274.4,274.3,275.5,137.5,139.3,138.3,340.4,362.6,60.15,112.7,1220105.0,339.3,123.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.34,35.17,532.3,134.9,140.2,134.4,60.0,59.9,62.9,0.0,271.1,272.0,273.0,110.6,10.95,111.2,573.0,1175682.0,46177.0,107366.0,0.995,0.772,0.531,0.842,40.98,55.12,54.68,55.69,47.31,48.03,38.06,13.87,18.66,18.51,18.85,16.01,16.26,12.88,24728.0,34522.0,34248.0,34782.0,29554.0,29482.0,23886.0,1.722,183.2,29.11,3.8,3.477,2.0,-1.0,13.55,0.004,0.245,3.0,2.0,0.0,0.0,37.63,37.87,41.39,42.01,39.47,42.74,-103.1,41.84,42.26,38.13
2016-07-03 10:25:00-05:00,516.3195,518.4186,536.3316,541156,27.94,0.0,504.2,523.6,22.16,338.3,274.1,274.5,275.7,137.1,138.9,137.8,339.8,361.4,60.14,112.4,1220107.0,338.9,122.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.48,34.71,529.7,134.4,139.7,134.0,60.0,59.9,62.9,0.0,271.0,272.0,273.0,110.3,10.87,110.8,573.0,1175684.0,46177.0,107366.0,0.995,0.772,0.531,0.842,40.91,55.11,54.84,55.68,47.15,47.84,38.06,13.83,18.63,18.54,18.83,15.95,16.18,12.87,24729.0,34523.0,34248.0,34782.0,29554.0,29483.0,23886.0,1.83,222.8,14.88,3.2,3.477,2.0,-1.0,13.55,0.004,0.244,3.0,2.0,0.0,0.0,37.39,37.65,40.97,41.2,38.62,42.09,-105.5,41.51,41.41,38.26
2016-07-03 10:26:00-05:00,586.82654,592.4402,613.189,541157,27.98,0.0,573.8,599.5,22.38,333.2,274.7,275.2,276.3,155.2,157.1,155.7,335.3,412.9,60.14,127.8,1220109.0,333.8,138.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.78,34.89,602.2,152.4,158.3,152.0,60.0,59.9,62.9,0.0,271.9,272.1,273.0,125.1,13.55,125.9,573.0,1175686.0,46177.0,107366.0,0.994,0.772,0.531,0.842,47.44,63.77,62.88,64.13,54.55,55.05,43.73,15.81,21.25,20.95,21.37,18.18,18.34,14.57,24729.0,34523.0,34248.0,34783.0,29555.0,29483.0,23886.0,1.042,185.9,56.61,2.0,3.475,2.0,-1.0,13.55,0.004,0.246,3.0,2.0,0.0,0.0,37.26,37.47,40.89,41.18,38.6,42.0,-104.4,41.23,40.97,38.35
2016-07-03 10:27:00-05:00,617.3653,625.4426,647.9881,541158,28.02,0.0,604.0,633.0,22.64,333.3,275.1,275.2,276.4,164.1,166.0,164.5,335.7,437.2,60.14,135.3,1220111.0,334.0,146.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.07,35.01,644.1,161.6,167.4,161.0,60.0,59.9,62.9,0.0,272.0,272.6,273.1,132.5,14.9,133.3,573.0,1175689.0,46177.0,107366.0,0.994,0.772,0.531,0.842,50.31,67.39,66.85,67.87,57.61,58.64,46.3,16.76,22.46,22.28,22.62,19.2,19.54,15.43,24729.0,34523.0,34249.0,34783.0,29555.0,29483.0,23886.0,0.763,198.3,32.79,2.1,3.475,2.0,-1.0,13.41,0.003,0.247,1.0,2.0,0.0,0.001,37.39,37.66,41.04,41.24,38.63,42.05,-104.5,41.36,41.36,38.47
2016-07-03 10:28:00-05:00,736.94867,751.9742,779.23346,541159,28.05,0.0,721.4,762.2,22.84,330.3,275.4,275.5,276.7,194.3,195.5,193.7,331.7,521.9,60.17,160.3,1220114.0,330.7,173.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.03,35.37,775.0,192.3,197.6,191.4,60.0,59.9,62.9,0.0,272.0,272.5,273.0,157.0,19.38,158.2,573.0,1175691.0,46177.0,107367.0,0.992,0.772,0.531,0.842,60.94,81.2,80.3,81.7,69.42,70.68,55.56,20.11,26.8,26.51,26.97,22.91,23.33,18.34,24729.0,34524.0,34249.0,34784.0,29556.0,29484.0,23887.0,2.343,212.0,12.52,3.3,3.475,2.0,-1.0,13.55,0.004,0.251,3.0,2.0,0.0,0.0,37.68,37.92,41.18,41.57,38.97,42.45,-103.8,41.68,41.76,38.61
2016-07-03 10:29:00-05:00,835.85144,855.9251,887.08746,541160,28.1,0.0,815.0,864.0,22.92,327.0,275.6,275.8,277.0,216.4,217.4,215.5,329.3,587.9,60.2,178.9,1220117.0,327.4,193.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.01,35.99,870.0,215.3,220.1,214.3,60.0,59.9,62.9,0.0,272.0,272.5,273.0,175.4,22.66,176.9,573.0,1175694.0,46177.0,107367.0,0.992,0.772,0.531,0.842,68.39,91.3,90.2,92.0,78.23,79.36,62.71,22.36,29.84,29.49,30.08,25.58,25.95,20.51,24730.0,34524.0,34250.0,34784.0,29556.0,29484.0,23887.0,1.202,205.0,40.98,2.3,3.475,2.0,-1.0,13.55,0.004,0.254,3.0,2.0,0.0,0.0,38.57,38.87,41.94,42.23,39.51,43.23,-103.5,42.36,42.34,38.71
2016-07-03 10:30:00-05:00,766.0945,782.0371,812.6498,541161,28.14,0.0,739.8,784.2,23.07,333.5,275.5,275.4,276.7,198.9,200.0,198.3,336.5,534.8,60.14,164.1,1220119.0,334.6,179.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.04,37.2,795.1,198.2,203.0,197.2,60.0,59.9,62.9,0.0,272.0,272.1,273.0,161.6,20.19,162.8,573.0,1175697.0,46177.0,107367.0,0.992,0.772,0.531,0.842,60.28,80.5,80.7,82.3,69.88,70.99,56.67,20.07,26.82,26.88,27.42,23.27,23.64,18.87,24730.0,34525.0,34250.0,34785.0,29556.0,29485.0,23887.0,1.082,202.6,34.01,2.1,3.477,2.0,-1.0,13.55,0.004,0.253,3.0,2.0,0.0,0.0,39.58,40.02,42.99,43.18,40.29,44.2,-103.0,43.39,43.45,38.83
2016-07-03 10:31:00-05:00,427.06058,428.63058,446.33804,541162,28.19,0.0,411.6,430.2,22.98,341.6,274.3,274.4,275.6,111.6,113.4,112.4,344.0,296.9,60.14,91.2,1220121.0,342.3,102.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.83,36.56,438.5,109.3,113.9,108.8,60.0,59.9,62.9,0.0,272.0,272.0,273.0,89.9,7.376,90.2,573.0,1175698.0,46177.0,107367.0,0.997,0.772,0.531,0.842,32.4,43.36,43.65,44.57,37.73,38.18,30.59,11.05,14.78,14.88,15.2,12.86,13.02,10.43,24730.0,34525.0,34250.0,34785.0,29557.0,29485.0,23888.0,2.028,161.1,21.79,3.1,3.477,2.0,-1.0,13.55,0.004,0.244,3.0,2.0,0.0,0.0,39.25,39.72,42.46,42.99,40.32,43.85,-103.4,43.29,43.59,38.93
2016-07-03 10:32:00-05:00,347.5526,345.38968,358.99475,541163,28.26,0.0,336.9,348.4,23.14,337.1,279.0,279.5,280.6,90.3,92.1,91.3,339.3,248.0,60.14,74.77,1220122.0,337.5,84.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.9,35.0,357.8,87.5,91.8,87.1,60.0,59.9,62.9,0.0,276.5,277.3,278.3,73.55,4.386,73.68,573.0,1175699.0,46177.0,107367.0,0.998,0.772,0.531,0.842,27.31,36.8,36.64,37.13,31.38,31.95,25.33,9.2,12.41,12.35,12.52,10.58,10.77,8.54,24730.0,34525.0,34251.0,34785.0,29557.0,29485.0,23888.0,1.837,197.6,19.36,2.9,3.475,2.0,-1.0,13.33,0.01,0.24,3.0,2.0,0.0,0.0,37.67,38.23,41.28,41.68,39.02,42.33,-104.5,41.92,42.23,39.04
2016-07-03 10:33:00-05:00,375.62686,374.25012,388.03238,541164,28.32,0.0,365.0,377.7,22.97,332.1,279.3,279.8,281.0,96.6,98.8,97.7,333.8,267.1,60.15,80.4,1220123.0,332.6,89.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.86,34.16,381.1,93.7,98.4,93.4,60.0,59.9,62.9,0.0,277.3,277.6,278.6,78.88,5.24,79.06,573.0,1175701.0,46177.0,107368.0,0.998,0.772,0.531,0.842,30.07,40.56,39.78,40.62,34.46,34.65,27.58,9.98,13.46,13.2,13.48,11.44,11.5,9.15,24731.0,34525.0,34251.0,34785.0,29557.0,29485.0,23888.0,1.675,191.8,30.06,2.6,3.477,2.0,-1.0,13.33,-0.003,0.241,3.0,2.0,0.0,0.001,36.62,36.93,40.32,40.51,37.73,41.28,-105.7,40.77,40.86,39.12
2016-07-03 10:34:00-05:00,463.59995,464.97333,481.36752,541165,28.38,0.0,449.9,467.9,22.87,327.5,279.3,279.6,280.7,118.4,120.7,119.4,329.2,326.6,60.14,98.9,1220125.0,327.9,107.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.84,33.68,470.2,115.4,120.7,115.1,60.0,59.9,62.9,0.0,277.0,277.0,278.0,96.8,8.28,97.2,573.0,1175702.0,46177.0,107368.0,0.996,0.772,0.531,0.842,37.55,50.43,49.46,50.5,42.96,43.1,34.34,12.29,16.51,16.19,16.53,14.06,14.11,11.24,24731.0,34526.0,34251.0,34786.0,29557.0,29486.0,23888.0,1.632,185.6,12.26,2.2,3.477,2.0,-1.0,13.55,0.004,0.243,3.0,2.0,0.0,0.0,35.93,36.41,39.73,39.79,37.05,40.69,-106.4,40.17,40.42,39.24
2016-07-03 10:35:00-05:00,506.1399,506.79422,524.80865,541166,28.41,0.0,486.6,505.3,23.01,329.7,279.1,279.7,280.9,128.8,131.0,129.7,330.7,353.1,60.15,107.7,1220127.0,330.0,116.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.68,33.34,506.9,126.2,131.7,125.9,60.0,59.9,62.9,0.0,277.0,277.0,278.0,105.8,9.79,106.2,573.0,1175704.0,46177.0,107368.0,0.996,0.772,0.531,0.842,40.12,54.08,53.29,54.47,46.48,46.55,37.38,13.22,17.82,17.56,17.95,15.31,15.34,12.32,24731.0,34526.0,34251.0,34786.0,29557.0,29486.0,23888.0,2.188,191.1,10.63,3.6,3.475,2.0,-1.0,13.55,0.004,0.245,3.0,2.0,0.0,0.0,35.54,36.15,39.38,39.62,36.92,40.45,-104.9,39.81,40.13,39.3
2016-07-03 10:36:00-05:00,508.60443,508.39758,523.88684,541167,28.44,0.0,491.3,506.7,22.93,335.9,277.6,278.3,279.5,132.0,134.1,132.9,337.5,353.6,60.14,109.8,1220129.0,335.8,119.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.5,32.92,510.7,129.1,134.6,128.8,60.0,59.9,62.9,0.0,275.5,275.8,276.7,107.6,10.21,108.1,573.0,1175706.0,46177.0,107368.0,0.996,0.772,0.531,0.842,40.29,54.58,53.97,54.63,46.21,46.81,37.46,13.53,18.33,18.12,18.35,15.52,15.72,12.58,24731.0,34526.0,34252.0,34786.0,29558.0,29486.0,23889.0,2.42,189.9,11.84,3.4,3.475,2.0,-1.0,13.55,0.004,0.244,3.0,2.0,0.0,0.0,35.0,35.51,38.97,39.21,36.5,40.08,-107.2,39.25,39.66,39.38
2016-07-03 10:37:00-05:00,661.5126,666.3282,684.4003,541168,28.46,0.0,641.8,664.3,22.63,324.8,277.2,277.2,278.5,168.0,170.2,168.3,327.3,459.3,60.19,139.7,1220131.0,324.6,150.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.46,33.38,662.7,165.1,171.1,164.5,60.0,59.9,62.9,0.0,274.0,274.7,275.4,136.4,15.42,137.3,573.0,1175708.0,46177.0,107368.0,0.994,0.772,0.531,0.842,53.65,72.25,70.8,72.02,61.25,61.47,49.22,17.4,23.44,22.97,23.36,19.87,19.94,15.97,24732.0,34527.0,34252.0,34787.0,29558.0,29486.0,23889.0,2.128,145.9,13.7,3.6,3.475,2.0,-1.0,13.55,0.004,0.248,3.0,2.0,0.0,0.0,35.55,35.64,38.78,39.03,36.43,39.89,-107.0,38.85,39.47,39.48
2016-07-03 10:38:00-05:00,827.70776,837.3529,859.77826,541169,28.46,0.0,800.0,831.0,21.91,315.3,277.2,277.9,279.0,205.3,206.7,204.6,317.2,577.8,60.16,170.9,1220134.0,315.3,183.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.51,34.84,844.0,204.3,209.4,203.1,60.0,59.9,62.9,0.0,274.0,274.9,275.1,167.8,21.31,169.1,573.0,1175711.0,46177.0,107369.0,0.992,0.772,0.531,0.842,67.4,90.6,89.8,90.7,77.33,78.37,62.62,21.23,28.56,28.31,28.57,24.36,24.69,19.73,24732.0,34527.0,34253.0,34787.0,29558.0,29487.0,23889.0,1.462,146.7,12.0,2.1,3.474,2.0,-1.0,13.32,0.003,0.253,3.0,2.0,0.0,0.001,37.13,36.84,39.31,39.78,37.43,40.67,-107.0,39.6,40.11,39.51
2016-07-03 10:39:00-05:00,909.6803,922.33075,945.96924,541170,28.49,0.0,881.0,915.0,21.96,318.1,277.8,277.8,279.0,227.2,228.3,226.3,319.7,636.3,60.2,189.4,1220137.0,318.3,203.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.53,36.77,934.0,227.0,231.3,226.1,60.0,59.9,62.9,0.0,274.0,274.8,275.0,186.1,24.56,187.7,573.0,1175714.0,46177.0,107369.0,0.991,0.772,0.531,0.842,74.07,99.8,99.2,99.9,85.1,86.7,69.16,23.56,31.74,31.56,31.79,27.07,27.56,22.0,24732.0,34528.0,34253.0,34787.0,29559.0,29487.0,23889.0,1.253,150.1,15.23,1.8,3.474,2.0,-1.0,13.55,0.004,0.256,3.0,2.0,0.0,0.0,39.09,38.69,40.52,41.45,39.15,42.17,-104.3,40.98,41.75,39.62
2016-07-03 10:40:00-05:00,928.96783,943.57526,966.71045,541171,28.53,0.0,900.0,935.0,22.18,322.6,277.7,277.9,279.0,231.5,232.2,230.4,323.9,644.7,60.15,192.8,1220140.0,322.5,208.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.74,38.58,936.0,231.7,235.7,230.7,60.0,59.9,62.9,0.0,274.0,274.2,275.0,189.7,25.21,191.4,573.0,1175717.0,46177.0,107369.0,0.991,0.772,0.531,0.842,73.87,100.1,99.3,100.8,85.7,86.6,69.51,23.83,32.28,32.02,32.53,27.65,27.93,22.42,24733.0,34528.0,34253.0,34788.0,29559.0,29488.0,23890.0,1.223,153.0,17.6,2.0,3.477,2.0,-1.0,13.55,0.004,0.257,3.0,2.0,0.0,0.0,41.27,40.63,42.24,43.22,41.14,43.96,-102.0,42.92,43.52,39.67
2016-07-03 10:41:00-05:00,710.9104,715.49774,734.8704,541172,28.58,0.0,680.4,701.9,22.46,327.5,277.1,277.1,278.3,178.7,180.1,178.6,329.4,489.3,60.14,148.3,1220142.0,327.9,161.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.11,38.29,697.5,177.0,182.5,176.3,60.0,59.9,62.9,0.0,274.0,274.0,275.0,145.8,17.14,146.8,573.0,1175720.0,46177.0,107370.0,0.993,0.772,0.531,0.842,54.72,74.62,73.8,75.24,64.2,64.51,52.37,17.91,24.43,24.16,24.63,21.01,21.12,17.14,24733.0,34529.0,34254.0,34788.0,29560.0,29488.0,23890.0,1.497,179.5,24.94,2.3,3.477,2.0,-1.0,13.55,0.004,0.252,3.0,2.0,0.0,0.0,41.47,41.02,43.18,44.24,41.95,44.85,-102.0,43.95,44.56,39.78
2016-07-03 10:42:00-05:00,576.5398,577.74274,593.1393,541173,28.64,0.0,555.0,569.6,22.83,337.6,276.6,276.9,278.1,147.4,148.9,147.9,339.2,395.5,60.13,122.0,1220144.0,338.0,134.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.06,37.67,577.7,144.8,150.1,144.3,60.0,59.9,62.9,0.0,274.0,274.1,275.0,119.7,12.38,120.4,573.0,1175722.0,46177.0,107370.0,0.995,0.772,0.531,0.842,43.81,59.43,59.62,60.25,50.87,51.79,41.63,14.78,20.05,20.12,20.33,17.17,17.48,14.05,24733.0,34529.0,34254.0,34789.0,29560.0,29488.0,23890.0,1.902,175.5,22.55,3.1,3.477,2.0,-1.0,13.55,0.004,0.247,3.0,2.0,0.0,0.0,40.86,40.58,43.23,44.21,41.74,44.6,-101.7,43.81,44.47,39.86
2016-07-03 10:43:00-05:00,535.5,535.521,549.8133,541174,28.7,0.0,517.5,529.9,22.81,334.9,276.2,276.9,278.0,138.0,139.8,138.8,336.3,372.2,60.14,114.2,1220146.0,335.7,125.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.79,36.83,537.8,135.4,140.7,135.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,112.0,11.02,112.6,573.0,1175724.0,46177.0,107370.0,0.995,0.772,0.531,0.842,41.31,56.64,56.45,56.75,47.95,49.1,39.38,13.83,18.97,18.91,19.01,16.06,16.44,13.19,24733.0,34529.0,34254.0,34789.0,29560.0,29489.0,23891.0,2.38,165.0,17.04,3.2,3.475,2.0,-1.0,13.33,0.0,0.245,3.0,2.0,0.0,0.001,39.97,39.7,42.66,43.57,41.22,43.86,-103.3,42.77,43.81,39.91
2016-07-03 10:44:00-05:00,541.7149,542.73615,557.9945,541175,28.75,0.0,524.4,539.5,22.55,332.0,276.4,276.9,278.0,140.2,142.2,141.1,332.1,379.5,60.15,116.1,1220148.0,332.4,126.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.39,36.13,546.9,137.6,143.1,137.3,60.0,59.9,62.9,0.0,274.0,274.1,275.0,113.9,11.36,114.5,573.0,1175725.0,46177.0,107370.0,0.995,0.772,0.531,0.842,42.54,58.11,57.72,58.12,49.37,50.27,40.28,14.12,19.29,19.16,19.29,16.39,16.69,13.37,24734.0,34529.0,34255.0,34789.0,29560.0,29489.0,23891.0,2.147,153.9,12.36,3.1,3.475,2.0,-1.0,13.33,0.005,0.247,3.0,2.0,0.0,0.001,39.04,38.88,41.88,42.76,40.45,43.03,-104.2,41.69,43.04,40.01
2016-07-03 10:45:00-05:00,516.8552,516.9488,532.8747,541176,28.81,0.0,499.2,514.1,22.3,337.6,276.4,276.6,277.8,134.2,135.9,134.9,339.3,359.5,60.14,110.8,1220150.0,338.1,122.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.01,36.98,522.0,131.5,136.6,131.1,60.0,59.9,62.9,0.0,274.0,274.0,275.0,108.8,10.44,109.3,573.0,1175727.0,46177.0,107371.0,0.995,0.772,0.531,0.842,39.96,54.16,54.34,54.87,46.27,47.04,37.85,13.49,18.28,18.34,18.52,15.62,15.88,12.78,24734.0,34529.0,34255.0,34789.0,29561.0,29489.0,23891.0,0.807,137.8,42.38,1.6,3.477,2.0,-1.0,13.53,0.004,0.245,3.0,2.0,0.0,0.0,39.43,39.23,41.53,42.42,40.25,42.61,-104.2,41.8,42.87,40.09
2016-07-03 10:46:00-05:00,518.5697,518.6858,534.7183,541177,28.85,0.0,501.9,516.5,22.43,332.4,276.2,276.8,277.9,134.3,136.1,135.1,334.1,362.9,60.13,111.0,1220152.0,333.0,121.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.39,37.24,523.1,131.5,136.8,131.2,60.0,59.9,62.9,0.0,274.0,274.0,275.0,108.9,10.46,109.4,573.0,1175729.0,46177.0,107371.0,0.995,0.772,0.531,0.842,40.83,55.39,54.99,55.77,47.3,47.85,38.35,13.57,18.41,18.28,18.54,15.72,15.9,12.74,24734.0,34530.0,34255.0,34790.0,29561.0,29489.0,23891.0,0.757,178.1,45.45,2.0,3.477,2.0,-1.0,13.53,0.004,0.245,3.0,2.0,0.0,0.0,39.68,39.62,41.63,42.51,40.45,42.67,-103.6,42.1,42.77,40.15
2016-07-03 10:47:00-05:00,528.2135,528.0387,544.28235,541178,28.9,0.0,510.7,525.3,22.48,334.2,276.8,276.4,277.6,136.9,138.9,137.8,338.2,368.8,60.12,113.2,1220154.0,334.7,124.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.98,36.08,531.4,134.2,139.6,133.9,60.0,59.9,62.9,0.0,274.0,274.0,275.0,111.1,10.86,111.6,573.0,1175731.0,46177.0,107371.0,0.995,0.772,0.531,0.842,41.53,56.04,55.82,56.81,48.18,48.46,38.91,13.88,18.73,18.65,18.98,16.1,16.19,13.0,24734.0,34530.0,34255.0,34790.0,29561.0,29489.0,23892.0,2.622,208.2,14.4,4.0,3.475,2.0,-1.0,13.53,0.004,0.245,3.0,2.0,0.0,0.0,39.13,38.78,41.12,41.83,39.92,42.04,-105.1,41.49,42.28,40.25
2016-07-03 10:48:00-05:00,559.93097,559.9722,575.9702,541179,28.93,0.0,541.7,556.6,22.23,334.8,276.4,276.8,277.9,145.3,147.3,146.1,336.9,389.8,60.13,120.3,1220156.0,335.8,131.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.74,35.4,563.4,142.5,148.1,142.2,60.0,59.9,62.9,0.0,274.0,274.0,275.0,117.9,12.1,118.5,573.0,1175733.0,46177.0,107371.0,0.995,0.772,0.531,0.842,44.26,59.96,59.41,60.17,50.98,51.58,41.2,14.82,20.07,19.89,20.14,17.07,17.27,13.79,24735.0,34530.0,34256.0,34790.0,29561.0,29490.0,23892.0,2.628,193.2,23.04,3.7,3.475,2.0,-1.0,13.53,0.004,0.246,3.0,2.0,0.0,0.0,38.23,37.79,40.34,40.43,38.73,40.97,-105.0,40.45,41.01,40.28
2016-07-03 10:49:00-05:00,743.69934,751.5733,771.6284,541180,28.96,0.0,723.2,750.3,22.09,325.2,276.9,277.3,278.4,190.1,191.7,189.8,325.6,519.3,60.15,157.9,1220158.0,325.3,169.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.84,36.26,755.8,187.9,193.4,187.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,154.5,18.79,155.7,573.0,1175735.0,46177.0,107371.0,0.993,0.772,0.531,0.842,60.15,81.2,80.1,81.2,69.09,69.81,55.74,19.55,26.39,26.05,26.41,22.46,22.69,18.12,24735.0,34531.0,34256.0,34791.0,29562.0,29490.0,23892.0,2.117,145.2,12.18,3.2,3.475,2.0,-1.0,13.19,0.001,0.252,1.0,2.0,0.0,0.001,38.83,38.44,40.75,40.95,39.25,41.39,-105.2,40.66,41.21,40.34
2016-07-03 10:50:00-05:00,666.4416,670.203,692.00543,541181,28.99,0.0,639.1,663.4,21.77,334.1,276.6,277.1,278.2,171.6,173.1,171.7,335.9,461.9,60.15,142.3,1220161.0,333.9,155.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.1,36.37,671.9,169.2,174.8,168.6,60.0,59.9,62.9,0.0,274.0,274.0,275.0,139.5,15.99,140.4,573.0,1175738.0,46177.0,107372.0,0.994,0.772,0.531,0.842,51.69,70.09,69.89,70.91,60.33,61.21,49.0,17.27,23.41,23.34,23.69,20.15,20.44,16.37,24735.0,34531.0,34257.0,34791.0,29562.0,29490.0,23892.0,2.025,133.0,26.43,3.3,3.475,2.0,-1.0,13.53,0.005,0.25,3.0,2.0,0.0,0.001,39.73,38.94,40.98,41.69,39.7,41.83,-105.3,40.95,41.6,40.43
2016-07-03 10:51:00-05:00,686.1579,692.38275,713.4379,541182,29.02,0.0,663.5,689.3,22.07,333.8,277.0,277.0,278.2,176.5,177.9,176.4,335.5,475.8,60.15,146.4,1220163.0,334.2,159.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.37,36.63,693.4,174.1,179.6,173.4,60.0,59.9,62.9,0.0,274.0,274.0,275.0,143.4,16.69,144.4,573.0,1175740.0,46177.0,107372.0,0.993,0.772,0.531,0.842,54.24,73.28,72.43,73.75,62.56,63.36,50.32,18.09,24.44,24.16,24.6,20.87,21.13,16.78,24736.0,34532.0,34257.0,34792.0,29562.0,29491.0,23893.0,1.535,164.5,35.23,2.7,3.475,2.0,-1.0,13.53,0.004,0.25,3.0,2.0,0.0,0.0,39.77,39.15,40.99,41.84,39.74,41.66,-104.2,40.86,41.54,40.47
2016-07-03 10:52:00-05:00,699.44495,705.744,727.0349,541183,29.06,0.0,674.4,700.4,21.79,334.5,276.7,277.2,278.3,179.9,181.1,179.7,336.5,484.7,60.15,149.1,1220165.0,334.9,163.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.17,37.31,703.9,177.7,183.0,176.9,60.0,59.9,62.9,0.0,274.0,274.0,275.0,146.3,17.2,147.3,573.0,1175743.0,46177.0,107372.0,0.993,0.772,0.531,0.842,54.53,73.79,73.28,74.63,63.32,64.04,51.27,18.24,24.68,24.51,24.96,21.18,21.42,17.15,24736.0,34532.0,34258.0,34792.0,29563.0,29491.0,23893.0,0.832,108.2,47.55,1.5,3.477,2.0,-1.0,13.53,0.004,0.251,3.0,2.0,0.0,0.0,40.44,39.77,41.46,42.33,40.48,42.23,-104.2,41.49,41.91,40.52
2016-07-03 10:53:00-05:00,830.92236,843.6327,866.3463,541184,29.11,0.0,809.0,843.0,22.03,328.5,277.3,277.4,278.6,212.3,213.4,211.6,330.0,582.5,60.15,176.5,1220168.0,329.0,191.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.12,37.09,872.0,211.2,215.8,210.3,60.0,59.9,62.9,0.0,274.0,274.0,275.0,173.2,22.13,174.6,573.0,1175746.0,46177.0,107373.0,0.992,0.772,0.531,0.842,66.72,89.7,90.1,90.5,76.83,79.24,62.3,21.88,29.43,29.56,29.67,25.2,25.98,20.43,24736.0,34533.0,34258.0,34792.0,29563.0,29492.0,23893.0,1.843,167.5,15.15,2.9,3.477,2.0,-1.0,13.53,0.004,0.253,3.0,2.0,0.0,0.0,40.41,39.83,41.78,42.71,40.79,42.42,-104.0,41.4,42.68,40.62
2016-07-03 10:54:00-05:00,724.0903,731.5313,754.5745,541185,29.15,0.0,695.0,723.4,22.6,332.2,276.8,277.1,278.3,185.5,186.8,185.2,334.7,503.3,60.14,153.9,1220171.0,332.6,168.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.13,37.25,730.3,183.6,188.9,182.8,60.0,59.9,62.9,0.0,274.0,274.0,275.0,151.0,18.08,152.1,573.0,1175748.0,46177.0,107373.0,0.993,0.772,0.531,0.842,56.23,76.21,75.84,76.97,65.62,66.55,53.42,18.66,25.29,25.17,25.54,21.77,22.08,17.72,24737.0,34533.0,34258.0,34793.0,29564.0,29492.0,23893.0,2.873,190.5,12.09,4.1,3.475,2.0,-1.0,13.53,0.006,0.253,3.0,2.0,0.0,0.0,40.58,40.33,42.55,43.33,41.2,43.34,-103.3,42.05,43.14,40.63
2016-07-03 10:55:00-05:00,664.7272,670.7374,691.0836,541186,29.2,0.0,640.7,665.8,22.68,338.2,276.5,277.0,278.2,169.7,171.0,169.7,339.4,454.5,60.14,140.6,1220173.0,338.4,154.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.2,36.94,665.2,167.2,172.6,166.5,60.0,59.9,62.9,0.0,274.0,274.0,275.0,137.8,15.67,138.7,573.0,1175750.0,46177.0,107373.0,0.994,0.772,0.531,0.842,51.15,68.86,68.3,69.85,59.04,59.62,47.37,17.29,23.28,23.09,23.62,19.96,20.16,16.01,24737.0,34533.0,34259.0,34793.0,29564.0,29492.0,23894.0,2.302,187.8,14.7,3.6,3.477,2.0,-1.0,13.18,-0.002,0.251,1.0,2.0,0.0,0.001,40.08,40.17,42.32,43.03,40.93,43.26,-102.6,42.31,43.04,40.71
2016-07-03 10:56:00-05:00,707.91003,716.43304,736.4837,541187,29.25,0.0,684.8,713.4,22.75,328.5,277.0,276.9,278.1,182.7,184.3,182.6,329.8,498.2,60.15,151.7,1220176.0,328.7,164.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.08,37.11,732.0,180.4,185.9,179.6,60.0,59.9,62.9,0.0,274.0,274.0,275.0,148.5,17.64,149.5,573.0,1175753.0,46177.0,107373.0,0.993,0.772,0.531,0.842,57.06,76.67,76.55,77.32,65.84,67.08,53.16,18.72,25.16,25.12,25.37,21.6,22.01,17.44,24737.0,34534.0,34259.0,34794.0,29564.0,29493.0,23894.0,2.318,199.2,18.07,3.5,3.475,2.0,-1.0,13.53,0.005,0.251,3.0,2.0,0.0,0.0,39.85,39.9,42.26,43.07,40.77,43.29,-102.4,42.25,42.74,40.73
2016-07-03 10:57:00-05:00,870.03345,885.18634,909.55707,541188,29.29,0.0,843.0,880.0,22.88,318.6,277.4,277.3,278.6,218.1,219.2,217.2,319.6,610.5,60.16,181.4,1220179.0,318.9,195.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.8,37.11,887.0,217.6,222.3,216.6,60.0,59.9,62.9,0.0,274.0,274.0,275.0,178.3,23.15,179.8,573.0,1175756.0,46177.0,107374.0,0.992,0.772,0.531,0.842,71.39,95.8,94.2,95.8,81.5,82.1,65.43,22.74,30.51,29.99,30.51,25.95,26.15,20.84,24737.0,34534.0,34260.0,34794.0,29565.0,29493.0,23894.0,2.518,201.2,14.13,3.4,3.475,2.0,-1.0,13.53,0.004,0.255,3.0,2.0,0.0,0.0,39.9,39.8,42.78,43.32,40.77,43.98,-103.4,42.55,43.01,40.83
2016-07-03 10:58:00-05:00,782.48895,793.39417,815.99146,541189,29.33,0.0,753.2,785.3,22.9,323.9,276.9,277.1,278.3,197.3,198.7,196.9,326.1,544.5,60.23,163.9,1220181.0,323.8,177.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.05,37.43,792.0,195.8,201.1,194.9,60.0,59.9,62.9,0.0,274.0,274.0,275.0,160.8,19.81,162.0,573.0,1175758.0,46177.0,107374.0,0.993,0.772,0.531,0.842,62.63,84.2,83.2,84.6,71.99,72.71,57.76,20.28,27.25,26.95,27.39,23.31,23.54,18.7,24738.0,34535.0,34260.0,34795.0,29565.0,29493.0,23895.0,1.51,148.8,38.59,2.8,3.475,2.0,-1.0,13.53,0.004,0.254,3.0,2.0,0.0,0.0,40.24,40.3,43.45,43.85,41.34,44.69,-103.1,42.98,43.71,40.83
2016-07-03 10:59:00-05:00,693.5515,700.8003,720.46686,541190,29.37,0.0,666.1,691.5,23.07,332.7,276.4,277.0,278.1,176.8,178.0,176.7,332.4,480.5,60.15,146.5,1220184.0,332.5,159.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.14,38.06,703.9,174.6,180.0,173.9,60.0,59.9,62.9,0.0,273.9,274.0,275.0,143.7,16.76,144.6,573.0,1175761.0,46177.0,107374.0,0.993,0.772,0.531,0.842,53.72,72.64,73.09,73.65,62.3,63.54,50.8,17.87,24.16,24.31,24.49,20.72,21.13,16.9,24738.0,34535.0,34261.0,34795.0,29565.0,29494.0,23895.0,1.882,187.9,20.39,2.9,3.475,2.0,-1.0,13.53,0.004,0.251,3.0,2.0,0.0,0.0,40.55,40.63,43.98,44.35,42.0,45.15,-101.9,43.58,44.23,40.91
2016-07-03 11:00:00-05:00,765.3444,775.0892,794.44366,541191,29.42,0.0,740.2,767.2,23.04,327.5,276.7,277.2,278.3,193.7,194.7,193.2,328.8,532.4,60.15,160.6,1220186.0,327.6,175.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.16,38.94,775.3,191.9,197.0,191.1,60.0,59.9,62.9,0.0,273.6,274.0,275.0,157.6,19.27,158.8,573.0,1175763.0,46177.0,107375.0,0.993,0.772,0.531,0.842,60.47,81.8,81.4,82.5,69.92,70.87,56.69,19.8,26.77,26.64,27.01,22.89,23.2,18.56,24738.0,34536.0,34261.0,34796.0,29566.0,29494.0,23895.0,1.053,192.3,21.53,2.0,3.475,2.0,-1.0,13.53,0.026,0.252,1.0,2.0,0.0,0.0,41.45,41.39,44.35,44.72,42.47,45.4,-102.2,44.34,44.66,40.91
2016-07-03 11:01:00-05:00,852.1388,863.0066,884.4372,541192,29.47,0.0,822.0,851.0,22.96,327.9,277.0,277.2,278.3,211.1,212.1,210.3,329.5,582.0,60.14,175.3,1220189.0,328.1,191.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.29,39.7,842.0,210.2,214.8,209.2,60.0,59.9,62.9,0.0,273.9,274.0,275.0,172.3,21.92,173.7,573.0,1175766.0,46177.0,107375.0,0.992,0.772,0.531,0.842,65.58,89.0,88.3,90.2,76.63,76.82,62.1,21.5,29.17,28.93,29.55,25.11,25.18,20.35,24739.0,34536.0,34262.0,34796.0,29566.0,29495.0,23896.0,2.035,185.2,4.324,2.7,3.475,2.0,-1.0,13.37,-0.019,0.255,1.0,2.0,0.0,0.001,42.02,42.35,45.12,45.38,43.28,46.22,-101.4,45.09,45.34,41.0
2016-07-03 11:02:00-05:00,966.4716,984.9953,1003.58356,541193,29.52,0.0,948.0,982.0,22.94,326.9,277.4,277.5,278.6,238.6,240.0,238.0,328.4,664.0,60.14,199.0,1220192.0,327.0,218.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.19,40.93,1002.0,239.0,242.9,238.6,60.0,59.9,62.9,0.0,273.8,274.0,275.0,195.5,26.21,197.3,573.0,1175770.0,46177.0,107376.0,0.991,0.772,0.531,0.842,76.52,102.9,103.3,104.0,87.1,89.0,71.12,25.03,33.65,33.79,34.02,28.47,29.12,23.26,24739.0,34537.0,34262.0,34797.0,29567.0,29495.0,23896.0,0.798,173.8,49.09,2.2,3.477,2.0,-1.0,13.53,0.004,0.256,3.0,2.0,0.0,0.0,43.45,43.39,45.87,46.27,44.39,47.09,-100.1,45.75,46.33,41.1
2016-07-03 11:03:00-05:00,1075.7683,1094.2906,1119.9645,541194,29.58,0.0,1039.0,1078.0,23.02,329.1,277.5,277.9,279.1,254.3,256.0,253.7,330.9,707.6,60.14,212.5,1220196.0,329.2,234.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.22,41.72,1076.0,256.8,260.2,256.7,60.0,59.9,62.9,0.0,274.0,274.0,275.0,210.0,28.77,212.0,573.0,1175773.0,46177.0,107376.0,0.991,0.772,0.531,0.842,79.21,107.6,108.3,110.4,92.9,93.7,76.41,26.08,35.41,35.63,36.35,30.56,30.84,25.14,24740.0,34537.0,34263.0,34797.0,29567.0,29496.0,23896.0,2.043,149.3,11.32,3.3,3.477,2.0,-1.0,13.53,0.004,0.262,3.0,2.0,0.0,0.0,44.77,44.45,46.96,47.72,45.69,48.21,-98.4,46.28,47.84,41.13
2016-07-03 11:04:00-05:00,963.2571,979.5171,1004.73584,541195,29.65,0.0,928.0,964.0,23.01,331.0,277.4,277.4,278.6,234.8,235.8,233.8,332.2,647.2,60.21,195.5,1220199.0,331.4,214.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.33,43.12,1000.0,236.1,239.7,235.4,60.0,59.9,62.9,0.0,273.9,274.0,275.0,193.1,25.62,194.8,573.0,1175776.0,46177.0,107376.0,0.991,0.772,0.531,0.842,71.62,97.3,98.8,99.5,83.9,86.3,69.29,23.69,32.19,32.68,32.9,27.73,28.55,22.92,24740.0,34538.0,34263.0,34798.0,29568.0,29496.0,23897.0,1.413,146.1,9.66,2.2,3.475,2.0,-1.0,13.53,0.004,0.261,3.0,2.0,0.0,0.0,46.08,45.82,47.91,48.98,46.67,49.18,-98.2,47.34,49.01,41.2
2016-07-03 11:05:00-05:00,633.224,640.14,659.97186,541196,29.74,0.0,608.8,631.6,23.21,336.8,276.2,276.6,277.9,157.0,158.2,157.1,338.1,424.2,60.23,129.7,1220201.0,336.9,143.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.67,43.82,647.0,154.9,159.9,154.2,60.0,59.9,62.9,0.0,273.6,274.0,275.0,127.6,13.71,128.3,573.0,1175778.0,46177.0,107377.0,0.994,0.772,0.531,0.842,46.45,62.96,63.39,64.32,54.18,55.34,44.62,15.64,21.19,21.34,21.65,18.23,18.62,15.01,24740.0,34538.0,34264.0,34798.0,29568.0,29496.0,23897.0,0.75,146.0,19.22,1.3,3.475,2.0,-1.0,13.53,0.004,0.25,3.0,2.0,0.0,0.0,46.91,46.75,48.04,49.25,46.99,49.29,-97.4,48.28,49.43,41.29
2016-07-03 11:06:00-05:00,505.0684,508.39758,524.57825,541197,29.84,0.0,489.7,505.7,23.16,331.3,275.8,276.1,277.4,127.9,129.6,128.6,333.1,350.8,60.23,105.3,1220203.0,332.0,116.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.48,43.62,517.6,125.2,130.1,124.8,60.0,59.9,62.9,0.0,273.0,274.0,275.0,103.5,9.44,103.9,573.0,1175780.0,46177.0,107377.0,0.996,0.772,0.531,0.842,38.84,52.56,52.5,53.29,45.03,45.69,36.63,12.86,17.41,17.39,17.65,14.92,15.14,12.14,24741.0,34539.0,34264.0,34798.0,29568.0,29497.0,23897.0,0.413,72.59,66.47,0.9,3.475,2.0,-1.0,13.17,-0.019,0.246,1.0,2.0,0.0,0.001,46.37,46.26,47.34,48.77,46.51,48.57,-98.1,48.06,48.72,41.29
2016-07-03 11:07:00-05:00,502.8181,505.1909,520.66046,541198,29.94,0.0,489.5,504.2,22.92,322.5,275.9,276.3,277.6,128.1,130.0,128.9,323.8,357.7,60.23,105.7,1220205.0,322.0,115.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.95,42.06,515.0,125.3,130.7,125.1,60.0,59.9,62.9,0.0,273.7,274.0,275.0,103.8,9.48,104.3,573.0,1175782.0,46177.0,107377.0,0.996,0.772,0.531,0.842,40.07,54.42,53.91,54.6,46.45,47.06,37.68,12.92,17.55,17.38,17.6,14.98,15.17,12.15,24741.0,34539.0,34264.0,34799.0,29568.0,29497.0,23898.0,0.658,185.2,54.54,1.3,3.475,2.0,-1.0,13.53,0.025,0.245,3.0,2.0,0.0,0.001,45.22,45.11,46.63,47.92,45.9,47.65,-100.1,47.23,47.69,41.34
2016-07-03 11:08:00-05:00,490.2812,491.4287,506.1417,541199,30.03,0.0,478.5,491.6,22.78,327.3,276.2,276.5,277.8,126.3,128.3,127.2,328.6,349.1,60.17,104.3,1220206.0,327.0,114.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.15,40.62,504.5,123.4,128.6,123.1,60.0,59.9,62.9,0.0,274.0,274.0,275.0,102.3,9.25,102.7,573.0,1175784.0,46177.0,107377.0,0.996,0.772,0.531,0.842,38.82,52.88,52.69,53.09,45.04,45.84,36.78,12.7,17.3,17.24,17.37,14.74,15.0,12.04,24741.0,34539.0,34264.0,34799.0,29569.0,29497.0,23898.0,1.707,147.2,20.21,2.4,3.475,2.0,-1.0,13.53,0.004,0.244,3.0,2.0,0.0,0.0,44.08,43.53,45.37,46.82,44.92,46.45,-100.5,45.83,46.69,41.39
2016-07-03 11:09:00-05:00,512.462,512.6732,527.459,541200,30.11,0.0,499.3,511.3,22.6,324.8,276.6,276.6,277.8,131.5,133.6,132.5,326.2,365.0,60.23,108.8,1220208.0,324.9,119.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.26,39.5,525.8,128.9,134.4,128.7,60.0,59.9,62.9,0.0,274.0,274.2,275.0,106.9,10.02,107.3,573.0,1175785.0,46177.0,107377.0,0.996,0.772,0.531,0.842,40.61,55.35,55.31,55.7,47.5,48.12,38.88,13.19,17.97,17.96,18.09,15.42,15.63,12.62,24741.0,34539.0,34265.0,34799.0,29569.0,29497.0,23898.0,0.868,162.3,55.54,1.7,3.475,2.0,-1.0,13.53,0.004,0.244,3.0,2.0,0.0,0.0,42.8,42.53,44.57,45.9,43.99,45.41,-101.2,44.71,45.78,41.49
2016-07-03 11:10:00-05:00,540.7505,539.93024,553.3854,541201,30.17,0.0,527.1,536.4,23.06,325.1,276.4,276.8,278.0,140.4,142.8,141.4,326.1,388.5,60.19,116.4,1220210.0,325.6,126.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.55,39.09,567.2,137.7,143.5,137.5,60.0,59.9,62.9,0.0,274.0,274.0,275.0,114.1,11.31,114.7,573.0,1175787.0,46177.0,107378.0,0.995,0.772,0.531,0.842,43.21,58.94,59.7,59.35,50.75,51.98,41.82,14.04,19.16,19.4,19.29,16.49,16.89,13.59,24742.0,34539.0,34265.0,34799.0,29569.0,29498.0,23898.0,1.318,168.0,34.97,2.2,3.475,2.0,-1.0,13.53,0.004,0.245,3.0,2.0,0.0,0.0,42.03,41.89,44.26,45.29,43.06,45.01,-102.0,44.34,45.02,41.53
2016-07-03 11:11:00-05:00,633.0097,634.1275,647.9881,541202,30.23,0.0,617.6,629.1,22.58,324.4,276.8,276.9,278.2,161.5,163.5,161.9,324.4,445.7,60.17,134.0,1220212.0,324.3,144.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.4,37.96,643.7,158.7,164.7,158.2,60.0,59.9,62.9,0.0,274.0,274.0,275.0,131.2,14.44,132.0,573.0,1175789.0,46177.0,107378.0,0.994,0.772,0.531,0.842,50.13,68.52,68.32,68.7,58.69,59.49,48.28,16.26,22.23,22.16,22.28,19.03,19.29,15.66,24742.0,34540.0,34265.0,34800.0,29570.0,29498.0,23898.0,2.173,141.3,22.12,3.0,3.475,2.0,-1.0,13.53,0.004,0.248,3.0,2.0,0.0,0.0,41.17,41.14,43.78,44.94,42.61,44.39,-102.7,43.75,44.53,41.58
2016-07-03 11:12:00-05:00,651.4401,653.3677,670.57294,541203,30.28,0.0,630.5,645.5,22.64,327.5,276.9,277.1,278.3,166.2,168.0,166.5,329.1,456.3,60.13,137.9,1220215.0,327.4,150.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.87,37.71,658.7,163.7,169.5,163.1,60.0,59.9,62.9,0.0,274.0,274.2,275.0,135.2,15.19,136.0,573.0,1175792.0,46177.0,107378.0,0.994,0.772,0.531,0.842,50.79,69.31,69.4,70.04,59.87,60.4,49.09,16.62,22.69,22.72,22.92,19.6,19.77,16.07,24742.0,34540.0,34266.0,34800.0,29570.0,29498.0,23899.0,2.177,159.1,15.95,3.4,3.475,2.0,-1.0,13.37,0.003,0.249,1.0,2.0,0.0,0.001,40.76,40.61,43.64,44.46,42.24,43.99,-102.2,43.26,44.13,41.62
2016-07-03 11:13:00-05:00,612.8648,615.0208,631.74084,541204,30.33,0.0,593.7,608.2,22.82,332.0,276.7,276.9,278.2,156.3,158.1,156.9,333.8,425.9,60.15,129.6,1220217.0,332.0,142.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.93,37.43,613.2,153.6,159.3,153.2,60.0,59.9,62.9,0.0,274.0,274.1,275.0,127.0,13.65,127.7,573.0,1175794.0,46177.0,107378.0,0.994,0.772,0.531,0.842,48.37,65.39,64.54,65.3,55.01,55.66,44.61,16.05,21.7,21.42,21.67,18.26,18.48,14.81,24742.0,34541.0,34266.0,34801.0,29570.0,29499.0,23899.0,1.547,154.4,12.28,2.5,3.475,2.0,-1.0,13.53,0.004,0.249,3.0,2.0,0.0,0.0,40.46,40.52,43.49,44.33,42.05,43.81,-103.5,43.11,44.05,41.66
2016-07-03 11:14:00-05:00,575.3611,575.20404,592.67834,541205,30.37,0.0,551.4,565.2,22.92,335.9,276.7,276.8,278.1,146.3,148.0,146.9,337.9,396.1,60.14,121.1,1220219.0,336.2,133.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.3,38.0,576.2,143.8,149.1,143.3,60.0,59.9,62.9,0.0,274.0,274.7,275.0,118.9,12.18,119.5,573.0,1175796.0,46177.0,107378.0,0.995,0.772,0.531,0.842,43.81,59.73,59.6,59.94,50.56,51.54,41.28,14.71,20.05,20.01,20.12,16.98,17.3,13.86,24742.0,34541.0,34267.0,34801.0,29570.0,29499.0,23899.0,1.093,132.4,24.11,1.8,3.475,2.0,-1.0,13.53,0.004,0.248,3.0,2.0,0.0,0.0,40.78,40.93,43.56,44.4,42.26,43.77,-102.6,43.21,44.16,41.71
2016-07-03 11:15:00-05:00,559.6095,559.5714,575.2788,541206,30.41,0.0,540.0,552.1,22.66,333.2,276.8,276.6,277.9,142.5,144.3,143.2,333.7,387.6,60.14,117.9,1220221.0,333.8,129.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.35,37.81,558.6,139.7,145.1,139.3,60.0,59.9,62.9,0.0,274.0,274.3,275.0,115.6,11.6,116.2,573.0,1175798.0,46177.0,107379.0,0.995,0.772,0.531,0.842,43.43,59.22,58.31,59.27,50.19,50.76,40.55,14.47,19.73,19.43,19.75,16.72,16.91,13.51,24743.0,34541.0,34267.0,34801.0,29571.0,29499.0,23899.0,0.205,123.5,70.6,0.4,3.477,2.0,-1.0,13.53,0.004,0.247,3.0,2.0,0.0,0.0,40.68,40.64,43.43,44.26,42.09,43.58,-103.4,43.07,43.67,41.7
2016-07-03 11:16:00-05:00,638.1531,640.14,656.7454,541207,30.46,0.0,615.8,631.4,22.55,329.8,276.5,277.1,278.3,160.3,162.0,160.6,331.2,438.1,60.14,132.8,1220223.0,330.4,145.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.4,38.42,619.9,157.6,163.3,157.1,60.0,59.9,62.9,0.0,274.0,274.3,275.0,130.2,14.24,131.0,573.0,1175800.0,46177.0,107379.0,0.994,0.772,0.531,0.842,48.75,66.89,65.68,67.51,57.82,57.18,46.91,16.07,22.05,21.65,22.26,19.06,18.85,15.46,24743.0,34542.0,34267.0,34802.0,29571.0,29499.0,23900.0,0.437,240.3,79.4,1.3,3.477,2.0,-1.0,13.53,0.004,0.249,3.0,2.0,0.0,0.0,40.96,41.24,43.56,44.08,42.02,43.78,-102.0,43.21,43.66,41.76
2016-07-03 11:17:00-05:00,616.5081,617.55945,633.58453,541208,30.5,0.0,594.8,608.5,22.49,332.4,276.8,276.8,278.1,153.9,155.6,154.4,334.0,419.5,60.14,127.5,1220225.0,332.4,140.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.43,38.45,595.3,151.2,156.8,150.8,60.0,59.9,62.9,0.0,274.0,274.5,275.0,125.0,13.29,125.7,573.0,1175802.0,46177.0,107379.0,0.994,0.772,0.531,0.842,46.71,63.84,62.73,64.37,54.7,54.38,44.4,15.52,21.21,20.84,21.39,18.17,18.07,14.75,24743.0,34542.0,34267.0,34802.0,29571.0,29500.0,23900.0,0.698,241.6,72.15,1.8,3.475,2.0,-1.0,13.4,-0.011,0.249,1.0,2.0,0.0,0.001,41.25,41.22,43.83,44.22,42.06,44.12,-103.3,43.61,43.55,41.86
2016-07-03 11:18:00-05:00,583.0762,582.0184,596.71136,541209,30.54,0.0,563.6,573.4,22.6,334.4,276.7,276.8,278.0,150.7,152.4,151.2,336.4,409.3,60.14,124.8,1220227.0,334.6,137.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.47,38.44,593.0,148.1,153.5,147.7,60.0,59.9,62.9,0.0,274.0,274.2,275.0,122.4,12.81,123.1,573.0,1175804.0,46177.0,107379.0,0.995,0.772,0.531,0.842,44.6,61.14,61.66,61.92,52.95,53.81,43.82,14.91,20.44,20.62,20.7,17.7,17.99,14.65,24743.0,34542.0,34268.0,34802.0,29572.0,29500.0,23900.0,1.375,204.8,20.31,2.0,3.475,2.0,-1.0,13.4,0.018,0.248,3.0,2.0,0.0,0.0,41.04,41.02,43.8,43.95,41.89,44.03,-103.7,43.59,43.04,41.86
2016-07-03 11:19:00-05:00,622.4015,621.167,632.4322,541210,30.58,0.0,608.5,615.2,23.02,331.5,276.3,276.9,278.1,157.9,159.5,158.3,333.4,430.8,60.14,130.8,1220229.0,331.8,143.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.39,38.54,617.5,155.1,160.6,154.6,60.0,59.9,62.9,0.0,274.0,274.0,275.0,128.0,13.84,128.8,573.0,1175806.0,46177.0,107380.0,0.994,0.772,0.531,0.842,48.86,66.83,66.04,66.56,55.88,56.42,45.3,16.17,22.12,21.86,22.03,18.49,18.67,15.0,24744.0,34543.0,34268.0,34803.0,29572.0,29500.0,23900.0,1.018,197.4,10.0,2.0,3.475,2.0,-1.0,13.53,0.004,0.248,3.0,2.0,0.0,0.0,41.12,41.25,43.82,44.02,42.17,43.98,-102.7,43.58,43.47,41.91
2016-07-03 11:20:00-05:00,648.3327,645.4845,660.8937,541211,30.61,0.0,624.3,634.0,23.16,328.6,276.4,276.9,278.2,163.9,165.7,164.2,329.8,449.7,60.15,135.9,1220231.0,329.0,148.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.4,37.95,637.5,161.5,167.2,161.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,133.3,14.79,134.1,573.0,1175808.0,46177.0,107380.0,0.994,0.772,0.531,0.842,49.7,68.12,67.7,68.68,59.07,58.7,48.48,16.32,22.37,22.23,22.55,19.39,19.27,15.91,24744.0,34543.0,34269.0,34803.0,29572.0,29501.0,23901.0,1.68,199.1,14.03,2.6,3.474,2.0,-1.0,13.53,0.004,0.25,3.0,2.0,0.0,0.0,40.79,40.88,43.87,44.0,42.09,44.28,-102.5,43.8,43.63,41.94
2016-07-03 11:21:00-05:00,659.5838,658.1778,670.6881,541212,30.65,0.0,641.9,650.2,23.39,329.6,276.7,276.9,278.1,167.3,169.1,167.5,331.1,457.7,60.2,138.7,1220234.0,329.9,151.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.38,37.56,651.8,164.7,170.3,164.1,60.0,59.9,62.9,0.0,274.0,274.0,275.0,135.8,15.23,136.7,573.0,1175811.0,46177.0,107380.0,0.994,0.772,0.531,0.842,51.13,70.22,69.6,70.43,60.02,60.16,49.04,16.85,23.14,22.94,23.21,19.78,19.83,16.16,24744.0,34544.0,34269.0,34804.0,29573.0,29501.0,23901.0,1.605,169.2,17.88,2.7,3.475,2.0,-1.0,13.53,0.004,0.249,3.0,2.0,0.0,0.0,40.47,40.57,43.78,44.25,42.06,44.2,-103.4,43.54,43.83,41.95
2016-07-03 11:22:00-05:00,637.08154,634.52826,648.21857,541213,30.68,0.0,615.1,623.7,23.6,333.3,276.6,276.8,278.1,162.4,164.0,162.7,335.0,441.8,60.21,134.6,1220236.0,333.8,147.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.66,37.76,634.9,160.0,165.4,159.4,60.0,59.9,62.9,0.0,274.0,274.0,275.0,132.0,14.5,132.8,573.0,1175813.0,46177.0,107380.0,0.994,0.772,0.531,0.842,48.08,66.18,66.67,66.93,57.32,57.97,47.47,16.01,22.04,22.2,22.28,19.08,19.3,15.8,24744.0,34544.0,34269.0,34804.0,29573.0,29501.0,23901.0,1.125,191.1,24.07,1.9,3.475,2.0,-1.0,13.53,0.004,0.25,3.0,2.0,0.0,0.0,40.39,40.7,43.96,44.33,41.97,44.4,-101.7,43.37,44.14,42.03
2016-07-03 11:23:00-05:00,564.75287,559.8386,571.1306,541214,30.71,0.0,547.2,550.9,23.74,336.7,276.0,276.6,277.8,143.4,145.1,144.0,337.7,387.5,60.21,118.5,1220238.0,337.5,130.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.7,37.45,554.6,140.8,146.1,140.3,60.0,59.9,62.9,0.0,273.4,274.0,275.0,116.3,11.66,116.9,573.0,1175815.0,46177.0,107380.0,0.995,0.772,0.531,0.842,42.63,58.58,58.37,58.74,49.87,50.22,41.06,14.35,19.72,19.65,19.78,16.79,16.91,13.82,24745.0,34544.0,34270.0,34804.0,29573.0,29502.0,23901.0,1.812,198.5,20.4,3.6,3.475,2.0,-1.0,13.5,0.002,0.247,3.0,2.0,0.0,0.0,40.18,40.37,43.97,44.34,41.59,44.31,-102.6,43.49,44.06,42.05
2016-07-03 11:24:00-05:00,565.5029,560.2394,571.3611,541215,30.74,0.0,547.3,551.2,23.41,333.7,275.9,276.4,277.6,144.1,146.0,144.8,335.4,391.4,60.15,119.1,1220240.0,334.2,131.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.41,37.55,554.8,141.5,146.9,141.1,60.0,59.9,62.9,0.0,273.0,274.0,275.0,116.9,11.83,117.5,573.0,1175817.0,46177.0,107381.0,0.995,0.772,0.531,0.842,43.05,59.14,58.87,59.45,50.68,50.84,41.55,14.36,19.73,19.64,19.83,16.91,16.96,13.86,24745.0,34545.0,34270.0,34805.0,29573.0,29502.0,23902.0,1.345,193.9,11.32,2.8,3.475,2.0,-1.0,13.5,0.004,0.246,3.0,2.0,0.0,0.0,40.04,40.07,43.48,43.56,41.28,43.69,-104.2,42.82,43.56,42.11
2016-07-03 11:25:00-05:00,497.67474,490.35983,501.0716,541216,30.75,0.0,480.1,481.9,23.7,339.4,275.9,276.3,277.5,126.6,128.3,127.3,340.8,341.0,60.15,104.3,1220241.0,339.7,116.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.31,36.57,486.6,123.9,128.7,123.4,60.0,59.9,62.9,0.0,273.2,274.0,275.0,102.4,9.28,102.9,573.0,1175818.0,46177.0,107381.0,0.996,0.772,0.531,0.842,36.81,50.79,50.87,51.2,43.53,43.9,35.99,12.49,17.24,17.26,17.38,14.77,14.9,12.22,24745.0,34545.0,34270.0,34805.0,29574.0,29502.0,23902.0,1.97,167.5,17.95,3.1,3.475,2.0,-1.0,13.5,0.004,0.244,3.0,2.0,0.0,0.0,39.49,39.52,43.17,43.28,41.0,43.07,-103.4,42.08,43.35,42.14
2016-07-03 11:26:00-05:00,493.71005,485.68335,495.0797,541217,30.78,0.0,477.5,477.1,23.62,335.4,275.6,276.1,277.4,126.3,127.9,126.9,337.6,341.4,60.15,103.9,1220243.0,336.0,115.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.2,35.79,479.1,123.4,128.4,122.9,60.0,59.9,62.9,0.0,273.0,274.0,275.0,102.0,9.23,102.4,573.0,1175820.0,46177.0,107381.0,0.996,0.772,0.531,0.842,37.28,51.33,51.22,51.84,44.14,44.04,36.29,12.5,17.22,17.18,17.39,14.8,14.77,12.17,24745.0,34545.0,34270.0,34805.0,29574.0,29502.0,23902.0,2.448,202.3,15.02,3.1,3.475,2.0,-1.0,13.5,0.004,0.244,3.0,2.0,0.0,0.0,38.46,38.51,42.36,42.28,39.95,42.2,-103.6,41.11,42.3,42.18
2016-07-03 11:27:00-05:00,494.78162,486.61865,495.8863,541218,30.78,0.0,478.8,478.1,23.31,338.1,275.8,275.8,277.3,126.8,128.6,127.5,339.2,341.3,60.14,104.4,1220245.0,338.1,115.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.07,35.22,479.9,124.1,129.1,123.6,60.0,59.9,62.9,0.0,273.0,274.0,275.0,102.5,9.35,103.0,573.0,1175822.0,46177.0,107381.0,0.996,0.772,0.531,0.842,37.21,51.34,50.91,51.73,44.12,44.03,36.03,12.58,17.35,17.21,17.49,14.92,14.88,12.18,24746.0,34545.0,34271.0,34805.0,29574.0,29503.0,23902.0,2.012,190.2,26.99,2.8,3.475,2.0,-1.0,13.51,0.004,0.244,3.0,2.0,0.0,0.0,37.79,37.9,41.95,41.69,39.28,41.81,-104.4,40.97,41.58,42.24
2016-07-03 11:28:00-05:00,477.31558,467.6456,475.95178,541219,30.78,0.0,461.9,459.1,23.27,340.4,275.8,276.1,277.5,122.6,124.2,123.2,344.2,328.4,60.14,100.9,1220247.0,340.8,113.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.11,34.49,463.5,119.8,124.6,119.2,60.0,59.9,62.9,0.0,273.1,274.1,275.1,99.0,8.75,99.4,573.0,1175824.0,46177.0,107381.0,0.996,0.772,0.531,0.842,35.35,48.9,49.31,49.57,42.09,42.08,34.89,12.03,16.65,16.79,16.88,14.33,14.32,11.88,24746.0,34545.0,34271.0,34805.0,29574.0,29503.0,23902.0,2.538,210.5,11.87,3.3,3.475,2.0,-1.0,13.43,0.003,0.243,1.0,2.0,0.0,0.001,37.12,37.18,41.46,41.15,38.54,41.28,-106.6,40.78,41.03,42.24
2016-07-03 11:29:00-05:00,494.35297,483.0111,489.66397,541220,30.78,0.0,480.1,474.1,22.71,334.1,277.0,277.2,278.6,126.3,128.3,127.1,337.1,343.1,60.13,104.6,1220248.0,334.1,115.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.99,34.76,479.7,123.5,128.7,123.1,60.0,59.9,62.9,0.0,274.4,275.0,276.0,102.6,9.31,103.1,573.0,1175825.0,46177.0,107381.0,0.996,0.772,0.531,0.842,37.44,52.03,52.15,52.26,44.44,44.37,36.9,12.5,17.38,17.42,17.45,14.84,14.82,12.32,24746.0,34546.0,34271.0,34806.0,29575.0,29503.0,23903.0,2.028,214.4,14.59,3.6,3.475,2.0,-1.0,13.5,0.004,0.244,3.0,2.0,0.0,0.0,36.99,36.96,40.66,40.15,37.94,40.38,-105.7,39.98,40.23,42.24
2016-07-03 11:30:00-05:00,548.4655,537.258,544.0519,541221,30.75,0.0,533.9,527.9,22.82,332.2,277.1,277.8,279.1,140.1,142.1,140.8,333.8,381.2,60.14,116.4,1220250.0,332.2,127.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.2,34.84,535.1,137.3,142.9,137.0,60.0,59.9,62.9,0.0,275.0,275.2,276.0,114.1,11.31,114.7,573.0,1175827.0,46177.0,107382.0,0.995,0.772,0.531,0.842,42.07,58.45,58.22,58.3,49.8,49.81,41.22,13.98,19.42,19.34,19.37,16.54,16.55,13.69,24746.0,34546.0,34271.0,34806.0,29575.0,29503.0,23903.0,1.155,180.6,17.85,1.9,3.475,2.0,-1.0,13.5,0.004,0.245,3.0,2.0,0.0,0.0,36.98,37.19,40.8,40.25,38.13,40.44,-106.1,39.95,40.33,42.32
2016-07-03 11:31:00-05:00,632.9026,623.43835,631.16473,541222,30.74,0.0,618.0,614.1,22.86,324.4,277.3,278.3,279.4,160.1,162.3,160.6,323.8,443.8,60.14,133.4,1220252.0,324.5,143.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.25,35.02,628.5,157.5,163.5,157.0,60.0,59.9,62.9,0.0,275.0,275.8,276.2,130.7,14.33,131.5,573.0,1175829.0,46177.0,107382.0,0.994,0.772,0.531,0.842,49.37,68.23,68.23,68.2,58.49,58.81,48.61,16.01,22.13,22.13,22.12,18.96,19.07,15.76,24747.0,34546.0,34272.0,34806.0,29575.0,29504.0,23903.0,1.818,188.2,21.36,3.4,3.475,2.0,-1.0,13.5,0.004,0.248,3.0,2.0,0.0,0.0,37.3,37.49,41.15,40.7,38.73,41.0,-105.2,40.68,40.77,42.34
2016-07-03 11:32:00-05:00,680.47876,673.67694,683.9394,541223,30.72,0.0,663.4,664.5,22.8,330.2,277.4,278.4,279.6,173.0,174.8,173.1,331.0,472.8,60.17,144.2,1220255.0,329.5,156.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.07,35.68,670.7,170.7,176.3,169.9,60.0,59.9,62.9,0.0,275.0,275.7,276.1,141.3,16.23,142.2,573.0,1175832.0,46177.0,107382.0,0.993,0.772,0.531,0.842,52.97,72.93,72.36,72.63,61.62,62.09,50.62,17.48,24.07,23.88,23.97,20.34,20.49,16.71,24747.0,34547.0,34272.0,34807.0,29576.0,29504.0,23903.0,1.482,177.0,15.46,2.9,3.475,2.0,-1.0,13.5,0.004,0.25,3.0,2.0,0.0,0.0,37.94,38.2,41.4,41.12,39.23,41.55,-105.3,41.0,41.17,42.32
2016-07-03 11:33:00-05:00,614.1507,607.27124,617.4525,541224,30.71,0.0,598.2,598.7,22.89,337.8,277.6,277.9,279.2,158.1,159.5,158.3,338.7,426.7,60.16,131.4,1220257.0,337.6,144.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.11,36.26,609.8,155.4,160.8,154.8,60.0,59.9,62.9,0.0,275.0,275.7,276.1,128.8,13.91,129.5,573.0,1175834.0,46177.0,107382.0,0.994,0.772,0.531,0.842,46.66,64.12,64.62,64.88,55.01,55.51,45.57,15.76,21.66,21.83,21.92,18.58,18.75,15.39,24747.0,34547.0,34273.0,34807.0,29576.0,29504.0,23904.0,0.933,160.3,25.29,2.0,3.477,2.0,-1.0,13.33,-0.019,0.247,1.0,2.0,0.0,0.001,38.73,38.87,41.72,41.59,39.66,41.95,-105.3,41.33,41.68,42.35
2016-07-03 11:34:00-05:00,595.3988,589.09985,599.36163,541225,30.7,0.0,580.0,581.9,23.04,338.5,277.1,278.1,279.3,153.2,154.6,153.5,340.6,413.2,60.16,127.2,1220259.0,339.6,140.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.3,36.42,591.5,150.5,155.9,150.0,60.0,59.9,62.9,0.0,275.0,275.2,276.0,124.8,13.18,125.5,573.0,1175836.0,46177.0,107383.0,0.994,0.772,0.531,0.842,44.84,62.15,62.41,62.49,52.98,53.89,44.09,15.18,21.04,21.12,21.15,17.93,18.24,14.92,24747.0,34548.0,34273.0,34808.0,29576.0,29505.0,23904.0,0.737,205.4,47.0,2.8,3.474,2.0,-1.0,13.49,0.027,0.247,3.0,2.0,0.0,0.0,39.05,39.32,42.0,42.16,39.98,42.24,-104.3,41.78,42.0,42.34
2016-07-03 11:35:00-05:00,562.5027,556.2311,566.75195,541226,30.7,0.0,548.3,550.9,23.11,339.2,277.5,277.7,279.0,145.1,146.7,145.6,340.6,391.3,60.21,120.4,1220261.0,339.0,133.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.23,36.75,560.2,142.4,147.6,141.9,60.0,59.9,62.9,0.0,275.0,275.1,276.0,118.1,11.94,118.7,573.0,1175838.0,46177.0,107383.0,0.995,0.772,0.531,0.842,42.53,58.55,58.96,59.09,50.18,50.8,41.58,14.42,19.86,20.0,20.04,17.02,17.23,14.1,24747.0,34548.0,34273.0,34808.0,29577.0,29505.0,23904.0,1.808,211.2,6.978,2.5,3.475,2.0,-1.0,13.51,0.004,0.247,3.0,2.0,0.0,0.0,39.25,39.44,42.03,42.03,39.9,42.27,-105.2,41.82,42.02,42.34
2016-07-03 11:36:00-05:00,532.8211,526.30176,536.562,541227,30.7,0.0,520.9,522.5,22.95,339.0,277.1,277.5,278.8,138.0,139.6,138.6,341.0,372.2,60.22,114.3,1220263.0,339.5,126.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.34,36.85,531.4,135.2,140.4,134.8,60.0,59.9,62.9,0.0,274.7,275.1,276.0,112.2,10.89,112.7,573.0,1175840.0,46177.0,107383.0,0.995,0.772,0.531,0.842,40.34,55.62,56.0,56.19,47.67,48.23,39.5,13.68,18.85,18.98,19.05,16.16,16.35,13.39,24748.0,34548.0,34274.0,34808.0,29577.0,29505.0,23904.0,1.348,197.6,13.93,2.5,3.475,2.0,-1.0,13.5,0.004,0.245,3.0,2.0,0.0,0.0,39.2,39.38,41.83,41.81,39.93,42.26,-105.8,41.53,41.79,42.34
