TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-07-03 11:37:00-05:00,510.42603,503.45392,513.1706,541228,30.7,0.0,499.5,500.9,22.86,339.1,277.2,276.9,278.2,132.6,134.3,133.3,341.0,357.3,60.16,109.7,1220265.0,339.7,121.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.27,37.32,509.4,129.8,134.9,129.4,60.0,59.9,62.9,0.0,274.0,275.0,276.0,107.7,10.15,108.2,573.0,1175842.0,46177.0,107383.0,0.996,0.772,0.531,0.842,38.78,53.46,53.51,53.89,45.88,46.3,37.78,13.15,18.13,18.14,18.27,15.55,15.7,12.81,24748.0,34548.0,34274.0,34808.0,29577.0,29505.0,23905.0,1.577,233.3,14.9,2.1,3.475,2.0,-1.0,13.5,0.004,0.245,3.0,2.0,0.0,0.0,39.43,39.77,41.79,41.61,39.73,42.12,-104.9,41.4,41.75,42.35
2016-07-03 11:38:00-05:00,490.17398,482.61026,491.7381,541229,30.67,0.0,481.1,481.4,22.09,338.8,276.4,277.2,278.5,127.8,129.4,128.4,339.3,344.9,60.13,105.6,1220266.0,339.1,117.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.91,37.29,489.9,125.0,130.0,124.5,60.0,59.9,62.9,0.0,274.0,275.0,276.0,103.7,9.52,104.1,573.0,1175843.0,46177.0,107383.0,0.996,0.772,0.531,0.842,37.49,51.32,51.66,52.26,44.42,44.37,36.45,12.7,17.38,17.5,17.7,15.04,15.03,12.35,24748.0,34549.0,34274.0,34809.0,29577.0,29506.0,23905.0,1.645,276.1,10.13,2.1,3.475,2.0,-1.0,13.51,0.004,0.244,3.0,2.0,0.0,0.0,39.33,39.88,41.43,41.2,39.27,41.95,-105.3,41.41,40.82,42.43
2016-07-03 11:39:00-05:00,470.67206,462.70193,471.6883,541230,30.67,0.0,462.9,462.6,21.75,340.0,276.5,277.0,278.3,123.0,124.7,123.7,342.5,331.4,60.15,101.5,1220268.0,340.4,113.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.49,37.24,470.5,120.3,125.1,119.7,60.0,59.9,62.9,0.0,274.0,275.0,276.0,99.7,8.84,100.1,573.0,1175845.0,46177.0,107383.0,0.996,0.772,0.531,0.842,35.75,49.49,49.33,49.93,42.44,42.66,34.89,12.15,16.82,16.77,16.97,14.43,14.5,11.86,24748.0,34549.0,34274.0,34809.0,29577.0,29506.0,23905.0,1.407,246.2,17.04,2.0,3.474,2.0,-1.0,13.3,0.003,0.243,3.0,2.0,0.0,0.001,39.2,39.99,41.27,40.81,38.66,41.63,-105.3,41.45,40.24,42.47
2016-07-03 11:40:00-05:00,449.1342,440.7894,449.6797,541231,30.67,0.0,442.7,442.0,21.7,340.2,276.4,276.8,278.2,117.9,119.7,118.6,341.5,317.5,60.15,97.2,1220270.0,340.6,108.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.73,36.89,449.9,115.1,119.8,114.5,60.0,59.9,62.9,0.0,274.0,275.0,276.0,95.5,8.12,95.8,573.0,1175847.0,46177.0,107384.0,0.996,0.772,0.531,0.842,34.16,47.23,47.36,47.81,40.55,40.62,33.46,11.62,16.07,16.11,16.26,13.79,13.82,11.38,24749.0,34549.0,34274.0,34809.0,29578.0,29506.0,23905.0,1.35,268.9,39.05,2.5,3.475,2.0,-1.0,13.5,0.004,0.243,3.0,2.0,0.0,0.0,38.98,39.75,41.01,40.29,38.04,41.27,-106.0,41.26,39.3,42.47
2016-07-03 11:41:00-05:00,421.9172,413.1315,421.67914,541232,30.67,0.0,416.7,415.1,21.95,340.6,276.5,276.6,278.0,111.2,112.9,112.0,341.9,299.9,60.14,91.5,1220271.0,341.0,102.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.56,36.66,424.0,108.4,113.0,107.9,60.0,59.9,62.9,0.0,274.0,275.0,276.0,89.9,7.19,90.2,573.0,1175848.0,46177.0,107384.0,0.997,0.772,0.531,0.842,32.24,44.5,44.5,45.03,38.24,38.22,31.42,10.98,15.16,15.15,15.34,13.03,13.02,10.7,24749.0,34549.0,34275.0,34809.0,29578.0,29506.0,23906.0,0.945,227.3,20.24,1.4,3.475,2.0,-1.0,13.5,0.004,0.242,3.0,2.0,0.0,0.0,38.81,39.44,40.76,39.81,37.68,40.82,-106.5,40.92,38.98,42.45
2016-07-03 11:42:00-05:00,406.7014,397.49878,405.20142,541233,30.67,0.0,403.0,400.2,22.47,339.5,276.5,276.8,278.1,107.7,109.5,108.5,340.6,290.9,60.16,88.7,1220273.0,339.2,99.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.15,35.76,409.3,104.8,109.4,104.3,60.0,59.9,62.9,0.0,274.0,275.0,276.0,87.1,6.69,87.3,573.0,1175849.0,46177.0,107384.0,0.997,0.772,0.531,0.842,31.33,43.3,43.29,43.68,37.11,37.12,30.53,10.63,14.7,14.7,14.83,12.6,12.6,10.36,24749.0,34550.0,34275.0,34810.0,29578.0,29507.0,23906.0,1.07,218.0,32.8,2.1,3.475,2.0,-1.0,13.5,0.004,0.242,3.0,2.0,0.0,0.0,38.17,38.6,40.47,39.7,37.63,40.68,-106.7,40.76,38.83,42.47
2016-07-03 11:43:00-05:00,402.95102,393.7576,400.7075,541234,30.67,0.0,400.4,396.9,22.88,339.2,276.4,276.8,278.2,107.1,109.1,108.0,340.8,289.4,60.22,88.2,1220274.0,339.5,98.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.79,34.91,405.7,104.3,109.0,103.8,60.0,59.9,62.9,0.0,274.0,275.0,276.0,86.7,6.58,86.9,573.0,1175851.0,46177.0,107384.0,0.997,0.772,0.531,0.842,31.13,43.24,43.2,43.4,36.86,37.04,30.47,10.56,14.66,14.65,14.72,12.5,12.56,10.33,24749.0,34550.0,34275.0,34810.0,29578.0,29507.0,23906.0,1.8,194.8,15.81,3.0,3.475,2.0,-1.0,13.51,0.004,0.242,3.0,2.0,0.0,0.0,37.16,37.61,39.89,39.17,36.89,40.08,-107.1,40.05,38.52,42.51
2016-07-03 11:44:00-05:00,407.55862,398.8349,405.20142,541235,30.64,0.0,405.9,402.4,22.7,340.0,276.2,277.0,278.3,109.0,110.9,109.8,342.1,293.1,60.22,89.8,1220276.0,340.8,100.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.58,34.16,410.4,106.0,110.8,105.6,60.0,59.9,62.9,0.0,274.0,275.0,276.0,88.2,6.827,88.4,573.0,1175852.0,46177.0,107384.0,0.997,0.772,0.531,0.842,31.56,43.88,43.83,44.03,37.43,37.57,30.91,10.73,14.92,14.9,14.97,12.73,12.77,10.51,24750.0,34550.0,34275.0,34810.0,29579.0,29507.0,23906.0,2.078,131.8,22.99,3.4,3.475,2.0,-1.0,13.29,-0.003,0.241,3.0,2.0,0.0,0.001,36.7,36.91,39.05,38.59,36.39,39.24,-108.3,38.96,37.99,42.51
2016-07-03 11:45:00-05:00,411.8448,403.37775,409.69534,541236,30.63,0.0,410.8,407.4,22.65,340.7,276.5,277.0,278.3,110.4,112.3,111.3,341.9,296.7,60.23,91.1,1220277.0,341.1,101.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.59,33.61,414.8,107.6,112.3,107.1,60.0,59.9,62.9,0.0,274.1,275.0,276.0,89.4,7.049,89.7,573.0,1175854.0,46177.0,107384.0,0.997,0.772,0.531,0.842,32.02,44.56,44.41,44.57,37.86,38.1,31.29,10.91,15.18,15.13,15.18,12.9,12.98,10.66,24750.0,34550.0,34276.0,34810.0,29579.0,29507.0,23906.0,2.115,161.0,12.57,3.0,3.475,2.0,-1.0,13.5,0.01,0.242,3.0,2.0,0.0,0.0,35.98,36.14,38.32,38.22,36.03,38.42,-108.6,38.04,37.53,42.53
2016-07-03 11:46:00-05:00,424.4889,416.73904,422.94662,541237,30.6,0.0,424.4,421.5,22.86,340.5,275.9,276.6,277.9,114.5,116.3,115.2,343.7,306.4,60.15,94.3,1220279.0,340.9,105.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.86,33.4,428.5,111.6,116.4,111.1,60.0,59.9,62.9,0.0,274.0,274.3,275.3,92.5,7.641,92.9,573.0,1175855.0,46177.0,107384.0,0.997,0.772,0.531,0.842,33.15,45.87,46.05,46.21,39.23,39.32,32.47,11.29,15.62,15.68,15.73,13.36,13.39,11.06,24750.0,34550.0,34276.0,34810.0,29579.0,29508.0,23906.0,1.1,161.5,26.7,2.2,3.477,2.0,-1.0,13.5,0.004,0.242,3.0,2.0,0.0,0.0,35.5,35.85,38.08,38.02,35.95,38.18,-108.3,37.85,37.39,42.55
2016-07-03 11:47:00-05:00,423.84598,417.13986,423.5228,541238,30.58,0.0,425.4,423.7,22.93,341.8,275.7,276.3,277.6,115.2,117.0,116.0,344.1,307.3,60.13,94.8,1220280.0,342.4,105.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.06,33.98,432.4,112.3,117.1,111.8,60.0,59.9,62.9,0.0,273.7,274.0,275.0,93.0,7.756,93.4,573.0,1175857.0,46177.0,107384.0,0.997,0.772,0.531,0.842,33.37,46.11,46.11,46.26,39.19,39.5,32.33,11.4,15.76,15.76,15.81,13.39,13.5,11.05,24750.0,34551.0,34276.0,34811.0,29579.0,29508.0,23907.0,1.175,164.8,17.72,2.1,3.477,2.0,-1.0,13.5,0.004,0.242,3.0,2.0,0.0,0.0,35.75,36.05,37.85,37.91,36.01,37.92,-108.1,37.76,37.61,42.55
2016-07-03 11:48:00-05:00,400.59366,394.29205,402.09024,541239,30.56,0.0,402.4,402.4,22.92,342.8,275.6,276.4,277.6,109.0,111.0,109.9,345.0,291.6,60.14,89.7,1220282.0,343.3,100.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.71,34.06,411.4,106.4,111.0,105.8,60.0,59.9,62.9,0.0,274.0,274.0,275.0,88.2,6.918,88.4,573.0,1175858.0,46177.0,107385.0,0.997,0.772,0.531,0.842,31.4,43.21,43.23,43.62,37.06,37.34,30.44,10.76,14.8,14.81,14.94,12.7,12.79,10.43,24750.0,34551.0,34276.0,34811.0,29580.0,29508.0,23907.0,1.042,177.7,22.04,1.8,3.475,2.0,-1.0,13.5,0.004,0.242,3.0,2.0,0.0,0.0,35.98,36.19,37.99,38.12,36.27,38.07,-108.1,38.13,37.52,42.55
2016-07-03 11:49:00-05:00,353.55322,346.7258,354.3856,541240,30.53,0.0,357.0,356.6,23.06,345.8,275.7,275.9,277.3,96.6,98.4,97.5,349.2,259.7,60.13,79.12,1220283.0,345.8,90.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.69,34.29,364.6,93.9,98.2,93.4,60.0,59.9,62.9,0.0,274.0,274.0,275.0,77.88,5.199,78.05,573.0,1175860.0,46177.0,107385.0,0.998,0.772,0.531,0.842,27.6,37.8,37.94,38.37,32.46,32.54,26.68,9.54,13.07,13.12,13.27,11.22,11.25,9.22,24751.0,34551.0,34277.0,34811.0,29580.0,29508.0,23907.0,0.903,206.9,12.33,1.8,3.475,2.0,-1.0,13.5,0.006,0.241,3.0,2.0,0.0,0.0,36.06,36.29,37.94,38.1,36.12,37.86,-108.8,38.01,37.45,42.55
2016-07-03 11:50:00-05:00,328.15784,320.27045,327.19165,541241,30.52,0.0,333.2,331.1,22.76,343.2,275.6,275.9,277.2,90.2,92.0,91.0,344.2,244.6,60.14,73.68,1220284.0,343.1,84.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.81,34.71,339.1,87.4,91.7,86.9,60.0,59.9,62.9,0.0,273.9,274.0,275.0,72.58,4.322,72.71,573.0,1175861.0,46177.0,107385.0,0.998,0.772,0.531,0.842,25.87,35.59,35.58,36.03,30.56,30.54,25.07,8.88,12.21,12.21,12.36,10.49,10.48,8.61,24751.0,34551.0,34277.0,34811.0,29580.0,29508.0,23907.0,0.843,239.4,17.68,1.4,3.475,2.0,-1.0,13.26,0.001,0.239,3.0,2.0,0.0,0.001,36.16,36.48,37.66,37.87,36.12,37.75,-109.3,37.79,36.89,42.51
2016-07-03 11:51:00-05:00,317.76395,308.6461,315.09265,541242,30.49,0.0,323.6,319.8,22.39,342.3,275.2,275.8,277.2,87.5,89.4,88.4,343.9,237.9,60.13,71.41,1220286.0,342.8,81.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.05,34.65,327.8,84.8,89.0,84.3,60.0,59.9,62.9,0.0,273.3,274.0,275.0,70.36,3.956,70.47,573.0,1175862.0,46177.0,107385.0,0.998,0.772,0.531,0.842,25.05,34.75,34.64,34.94,29.72,29.74,24.51,8.57,11.9,11.86,11.96,10.17,10.18,8.39,24751.0,34552.0,34277.0,34812.0,29580.0,29509.0,23907.0,0.502,291.2,18.86,0.9,3.475,2.0,-1.0,13.5,0.004,0.239,3.0,2.0,0.0,0.001,36.06,36.38,37.49,37.71,35.98,37.54,-109.7,37.72,36.72,42.45
2016-07-03 11:52:00-05:00,319.15692,309.04694,314.5165,541243,30.46,0.0,325.6,319.9,22.3,341.0,274.8,275.8,277.1,87.9,89.8,88.8,343.8,239.3,60.14,71.72,1220287.0,341.5,82.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.34,34.67,327.6,85.1,89.4,84.6,60.0,59.9,62.9,0.0,273.0,274.0,275.0,70.63,4.022,70.75,573.0,1175863.0,46177.0,107385.0,0.998,0.772,0.531,0.842,25.17,34.99,35.05,35.22,29.93,29.84,24.84,8.58,11.93,11.95,12.01,10.21,10.18,8.47,24751.0,34552.0,34277.0,34812.0,29580.0,29509.0,23907.0,0.622,320.7,13.74,0.9,3.475,2.0,-1.0,13.5,0.004,0.239,3.0,2.0,0.0,0.0,35.98,36.43,37.29,37.49,35.87,37.45,-109.8,37.52,36.75,42.45
2016-07-03 11:53:00-05:00,330.0866,319.2015,323.7348,541244,30.44,0.0,336.8,329.4,22.21,340.8,275.3,275.8,277.1,90.6,92.6,91.5,342.4,246.6,60.14,74.06,1220288.0,341.5,84.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.7,34.58,336.5,87.9,92.3,87.4,60.0,59.9,62.9,0.0,273.0,274.0,275.0,72.95,4.4,73.09,573.0,1175865.0,46177.0,107385.0,0.998,0.772,0.531,0.842,25.98,36.33,36.16,36.36,30.98,30.87,25.7,8.85,12.38,12.32,12.39,10.56,10.52,8.76,24751.0,34552.0,34277.0,34812.0,29580.0,29509.0,23907.0,0.718,310.8,20.1,1.0,3.475,2.0,-1.0,13.5,0.004,0.24,3.0,2.0,0.0,0.0,35.93,36.25,37.04,37.37,35.8,37.33,-109.8,37.36,36.36,42.45
2016-07-03 11:54:00-05:00,345.94534,334.4334,338.13837,541245,30.42,0.0,352.1,343.4,22.21,341.2,275.3,275.8,277.1,94.7,96.7,95.6,343.4,256.4,60.15,77.48,1220289.0,341.4,88.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.54,33.96,349.9,91.9,96.4,91.5,60.0,59.9,62.9,0.0,273.0,274.0,275.0,76.26,4.942,76.42,573.0,1175866.0,46177.0,107385.0,0.998,0.772,0.531,0.842,26.95,38.01,37.86,37.86,32.27,32.25,26.97,9.19,12.97,12.92,12.91,11.01,11.0,9.2,24751.0,34552.0,34278.0,34812.0,29581.0,29509.0,23907.0,0.47,268.4,60.4,1.0,3.475,2.0,-1.0,13.5,0.004,0.24,3.0,2.0,0.0,0.0,35.64,36.06,36.98,37.16,35.54,37.14,-109.8,37.26,35.93,42.45
2016-07-03 11:55:00-05:00,363.62567,351.6695,354.7313,541246,30.39,0.0,369.0,359.3,22.42,341.6,275.4,275.9,277.1,99.2,101.2,100.1,343.0,266.8,60.14,81.3,1220291.0,341.9,91.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.06,33.45,365.3,96.4,101.0,95.9,60.0,59.9,62.9,0.0,273.0,274.0,275.0,79.96,5.554,80.2,573.0,1175867.0,46177.0,107385.0,0.998,0.772,0.531,0.842,28.27,39.64,39.66,39.76,33.85,33.66,28.28,9.66,13.54,13.55,13.58,11.56,11.5,9.66,24751.0,34553.0,34278.0,34813.0,29581.0,29509.0,23908.0,0.752,175.1,39.06,1.6,3.475,2.0,-1.0,13.3,-0.008,0.24,3.0,2.0,0.0,0.001,35.29,35.55,36.78,36.87,35.34,36.8,-109.6,36.55,35.93,42.45
2016-07-03 11:56:00-05:00,383.34192,371.177,373.9745,541247,30.36,0.0,387.5,377.3,22.9,342.1,276.6,277.4,278.6,104.0,105.8,104.7,343.8,278.5,60.14,85.6,1220292.0,342.5,95.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.41,32.55,383.0,101.1,105.7,100.5,60.0,59.9,62.9,0.0,274.8,275.4,276.0,84.1,6.196,84.4,573.0,1175869.0,46177.0,107385.0,0.997,0.772,0.531,0.842,29.7,41.73,41.62,41.74,35.59,35.43,29.69,10.16,14.27,14.23,14.28,12.17,12.12,10.16,24751.0,34553.0,34278.0,34813.0,29581.0,29510.0,23908.0,1.66,171.6,21.67,2.6,3.474,2.0,-1.0,13.5,0.016,0.241,3.0,2.0,0.0,0.0,34.45,34.75,36.54,36.59,35.08,36.48,-110.3,35.96,36.01,42.37
2016-07-03 11:57:00-05:00,402.95102,390.95175,393.909,541248,30.34,0.0,406.0,395.9,23.08,342.8,276.9,277.5,278.8,108.9,110.9,109.8,344.6,290.8,60.15,89.9,1220294.0,343.5,100.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.59,32.89,401.3,106.0,110.7,105.5,60.0,59.9,62.9,0.0,275.0,275.6,276.3,88.3,6.892,88.6,573.0,1175870.0,46177.0,107385.0,0.997,0.772,0.531,0.842,31.06,43.65,43.6,43.74,37.24,37.12,31.1,10.65,14.96,14.95,14.99,12.77,12.73,10.66,24752.0,34553.0,34278.0,34813.0,29581.0,29510.0,23908.0,0.93,218.3,44.49,2.0,3.475,2.0,-1.0,13.5,0.004,0.242,3.0,2.0,0.0,0.0,34.46,34.61,36.28,36.4,34.89,36.34,-110.7,35.91,35.99,42.35
2016-07-03 11:58:00-05:00,418.7026,407.11893,410.6172,541249,30.32,0.0,420.7,411.4,23.12,343.5,277.2,277.8,278.9,112.9,114.7,113.6,343.8,300.9,60.14,93.3,1220295.0,344.1,103.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.75,33.35,416.7,110.1,114.8,109.5,60.0,59.9,62.9,0.0,275.0,276.0,276.7,91.6,7.475,91.9,573.0,1175872.0,46177.0,107385.0,0.997,0.772,0.531,0.842,32.3,44.94,45.1,45.42,38.7,38.37,32.16,11.09,15.43,15.49,15.6,13.29,13.18,11.05,24752.0,34553.0,34279.0,34813.0,29582.0,29510.0,23908.0,1.185,182.5,20.63,1.8,3.474,2.0,-1.0,13.5,0.004,0.242,3.0,2.0,0.0,0.0,34.83,35.15,36.54,36.56,35.09,36.6,-111.4,36.24,36.15,42.34
2016-07-03 11:59:00-05:00,429.52505,418.476,422.3705,541250,30.29,0.0,430.4,422.2,23.29,343.7,277.3,277.8,278.9,115.7,117.4,116.4,345.6,307.7,60.13,95.6,1220297.0,343.9,106.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.8,33.2,427.7,112.8,117.5,112.2,60.0,59.9,62.9,0.0,275.0,276.0,276.8,93.9,7.867,94.2,573.0,1175873.0,46177.0,107386.0,0.997,0.772,0.531,0.842,32.86,46.34,46.16,46.15,39.4,39.57,32.91,11.29,15.93,15.87,15.86,13.54,13.6,11.31,24752.0,34554.0,34279.0,34814.0,29582.0,29510.0,23908.0,1.025,189.1,18.94,1.7,3.475,2.0,-1.0,13.5,0.004,0.243,3.0,2.0,0.0,0.0,34.83,35.18,36.84,36.72,35.23,36.82,-109.8,36.56,36.41,42.26
2016-07-03 12:00:00-05:00,438.63312,428.09613,432.28015,541251,30.26,0.0,438.6,431.1,23.51,343.8,277.2,277.8,279.0,117.8,119.6,118.6,345.7,313.1,60.21,97.5,1220298.0,344.2,108.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.92,33.17,436.7,115.0,119.7,114.5,60.0,59.9,62.9,0.0,275.0,276.0,276.7,95.7,8.11,96.0,573.0,1175875.0,46177.0,107386.0,0.996,0.772,0.531,0.842,33.74,47.06,47.04,47.27,40.35,40.29,33.52,11.6,16.17,16.17,16.25,13.87,13.85,11.52,24752.0,34554.0,34279.0,34814.0,29582.0,29510.0,23909.0,1.07,197.9,19.42,1.7,3.475,2.0,-1.0,13.5,0.004,0.243,3.0,2.0,0.0,0.0,34.84,35.24,37.06,36.94,35.39,36.97,-111.3,36.69,36.59,42.26
2016-07-03 12:01:00-05:00,449.66995,439.58685,443.803,541252,30.22,0.0,448.5,441.8,23.46,343.4,277.3,277.9,279.0,120.5,122.2,121.2,344.5,320.5,60.24,99.7,1220300.0,343.5,110.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.08,33.07,447.1,117.7,122.5,117.2,60.0,59.9,62.9,0.0,275.0,276.0,276.9,97.9,8.47,98.3,573.0,1175876.0,46177.0,107386.0,0.996,0.772,0.531,0.842,34.55,48.18,48.28,48.4,41.23,41.28,34.36,11.86,16.54,16.57,16.62,14.16,14.17,11.8,24752.0,34554.0,34279.0,34814.0,29582.0,29511.0,23909.0,1.143,219.8,17.68,2.1,3.477,2.0,-1.0,13.3,0.005,0.242,3.0,2.0,0.0,0.001,34.86,35.1,37.35,36.92,35.19,37.06,-109.3,36.76,36.62,42.26
2016-07-03 12:02:00-05:00,459.95673,450.40952,454.74973,541253,30.19,0.0,457.6,451.8,23.49,343.8,277.2,277.9,279.0,123.1,124.8,123.9,346.0,327.1,60.22,101.9,1220302.0,344.4,113.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.88,32.62,456.5,120.3,125.1,119.8,60.0,59.9,62.9,0.0,275.0,276.0,276.4,100.0,8.82,100.4,573.0,1175878.0,46177.0,107386.0,0.996,0.772,0.531,0.842,35.35,49.15,49.08,49.37,42.13,42.11,34.87,12.15,16.9,16.87,16.98,14.49,14.48,11.99,24753.0,34554.0,34280.0,34814.0,29582.0,29511.0,23909.0,2.013,196.1,15.79,2.7,3.475,2.0,-1.0,13.51,0.002,0.243,3.0,2.0,0.0,0.0,34.6,34.76,37.29,36.77,35.08,37.1,-109.6,36.73,36.54,42.19
2016-07-03 12:03:00-05:00,469.70764,460.96497,465.1203,541254,30.16,0.0,466.4,461.5,23.67,343.6,277.5,277.7,278.9,125.4,127.2,126.2,343.7,333.5,60.14,103.9,1220303.0,343.7,114.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.98,32.76,465.7,122.6,127.6,122.1,60.0,59.9,62.9,0.0,275.0,275.9,276.7,102.0,9.21,102.4,573.0,1175880.0,46177.0,107386.0,0.996,0.772,0.531,0.842,35.98,50.11,50.34,50.34,42.83,42.99,35.72,12.36,17.22,17.3,17.3,14.72,14.77,12.27,24753.0,34554.0,34280.0,34814.0,29583.0,29511.0,23909.0,2.063,190.1,13.44,2.9,3.477,2.0,-1.0,13.5,0.004,0.244,3.0,2.0,0.0,0.0,34.54,34.86,37.32,36.94,35.05,37.26,-110.5,36.64,36.71,42.16
2016-07-03 12:04:00-05:00,478.70856,470.98593,475.3756,541255,30.13,0.0,474.5,471.1,23.73,343.8,277.2,277.8,279.0,127.5,129.3,128.3,345.4,339.2,60.15,105.7,1220305.0,344.0,117.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.04,32.69,474.5,124.9,129.9,124.4,60.0,59.9,62.9,0.0,275.0,275.8,276.3,103.8,9.51,104.3,573.0,1175881.0,46177.0,107386.0,0.996,0.772,0.531,0.842,36.83,51.05,50.97,51.31,43.72,43.85,36.14,12.66,17.55,17.52,17.64,15.03,15.07,12.42,24753.0,34555.0,34280.0,34815.0,29583.0,29511.0,23910.0,1.815,186.0,10.82,2.5,3.477,2.0,-1.0,13.5,0.004,0.244,3.0,2.0,0.0,0.0,34.7,34.96,37.63,37.25,35.37,37.51,-109.2,36.96,36.91,42.06
2016-07-03 12:05:00-05:00,475.81543,469.11536,474.22336,541256,30.11,0.0,471.4,469.9,23.85,344.5,277.4,277.7,278.9,127.0,128.7,127.7,346.7,337.4,60.14,105.2,1220307.0,345.0,117.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.04,32.59,472.8,124.2,129.2,123.7,60.0,59.9,62.9,0.0,275.0,275.7,276.2,103.3,9.43,103.7,573.0,1175883.0,46177.0,107386.0,0.996,0.772,0.531,0.842,36.59,50.67,50.44,50.87,43.37,43.61,35.71,12.6,17.45,17.38,17.52,14.94,15.02,12.3,24753.0,34555.0,34280.0,34815.0,29583.0,29512.0,23910.0,1.967,173.8,16.27,3.0,3.475,2.0,-1.0,13.5,0.004,0.244,3.0,2.0,0.0,0.0,34.7,35.04,37.81,37.64,35.62,37.71,-109.5,37.13,37.25,42.06
2016-07-03 12:06:00-05:00,457.81366,451.87927,457.5152,541257,30.07,0.0,454.0,454.0,23.09,345.9,276.4,277.3,278.4,122.8,124.4,123.4,346.8,325.0,60.14,101.4,1220309.0,346.2,112.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.14,32.94,457.0,120.0,124.7,119.4,60.0,59.9,62.9,0.0,274.2,275.0,275.9,99.5,8.83,99.9,573.0,1175885.0,46177.0,107387.0,0.996,0.772,0.531,0.842,34.96,48.41,48.55,48.89,41.5,41.81,34.34,12.09,16.74,16.79,16.91,14.35,14.46,11.88,24754.0,34555.0,34281.0,34815.0,29583.0,29512.0,23910.0,1.97,127.7,6.466,2.5,3.477,2.0,-1.0,13.5,0.004,0.243,3.0,2.0,0.0,0.0,35.07,35.29,37.5,37.58,35.59,37.41,-109.1,36.9,37.11,42.05
2016-07-03 12:07:00-05:00,433.06113,427.29446,433.3172,541258,30.05,0.0,430.7,431.1,22.86,345.5,276.1,276.5,277.7,116.8,118.4,117.5,347.5,309.0,60.22,96.1,1220310.0,345.8,107.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.15,33.26,434.4,113.9,118.6,113.4,60.0,59.9,62.9,0.0,274.0,274.6,275.0,94.4,7.94,94.7,573.0,1175886.0,46177.0,107387.0,0.996,0.772,0.531,0.842,33.31,46.06,45.96,46.43,39.46,39.74,32.48,11.51,15.91,15.88,16.04,13.63,13.73,11.22,24754.0,34555.0,34281.0,34815.0,29584.0,29512.0,23910.0,0.657,159.0,60.55,1.8,3.477,2.0,-1.0,13.19,-0.01,0.243,1.0,2.0,0.0,0.001,35.26,35.49,37.55,37.71,35.75,37.17,-109.3,36.7,37.17,41.97
2016-07-03 12:08:00-05:00,413.45206,407.11893,413.1522,541259,30.03,0.0,412.5,412.2,23.16,344.5,275.8,276.3,277.5,111.8,113.4,112.5,345.7,297.0,60.21,91.9,1220312.0,345.3,102.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.19,33.67,415.9,109.0,113.6,108.5,60.0,59.9,62.9,0.0,274.0,274.0,275.0,90.3,7.246,90.6,573.0,1175888.0,46177.0,107387.0,0.997,0.772,0.531,0.842,31.97,44.17,44.1,44.59,37.87,38.05,31.15,11.01,15.21,15.19,15.36,13.04,13.11,10.73,24754.0,34556.0,34281.0,34816.0,29584.0,29512.0,23910.0,0.537,191.2,34.93,1.2,3.477,2.0,-1.0,13.53,0.019,0.242,3.0,2.0,0.0,0.001,35.59,35.81,37.52,37.66,35.95,37.31,-108.9,36.93,37.53,41.97
2016-07-03 12:09:00-05:00,403.0582,396.16266,401.85977,541260,30.0,0.0,403.4,402.2,23.27,343.3,275.9,276.3,277.4,109.3,111.0,110.0,345.0,290.7,60.23,89.7,1220313.0,343.8,100.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.95,33.34,405.8,106.4,111.0,105.9,60.0,59.9,62.9,0.0,273.9,274.0,275.0,88.2,6.88,88.4,573.0,1175889.0,46177.0,107387.0,0.997,0.772,0.531,0.842,31.35,43.31,43.24,43.69,37.1,37.25,30.55,10.76,14.87,14.84,14.99,12.73,12.79,10.49,24754.0,34556.0,34281.0,34816.0,29584.0,29513.0,23911.0,0.567,123.0,36.44,1.4,3.477,2.0,-1.0,13.53,0.004,0.241,3.0,2.0,0.0,0.0,35.58,35.67,37.57,37.83,36.28,37.44,-109.3,37.28,37.71,41.9
2016-07-03 12:10:00-05:00,399.52213,392.55508,397.71155,541261,29.99,0.0,400.8,398.8,23.05,342.9,275.7,276.3,277.3,108.5,110.3,109.4,344.5,289.0,60.23,89.2,1220315.0,343.7,99.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.06,33.3,402.4,105.7,110.3,105.3,60.0,59.9,62.9,0.0,273.9,274.0,275.0,87.6,6.782,87.9,573.0,1175891.0,46177.0,107387.0,0.997,0.772,0.531,0.842,31.16,43.16,43.06,43.41,36.86,37.02,30.4,10.69,14.8,14.76,14.88,12.64,12.69,10.42,24755.0,34556.0,34281.0,34816.0,29584.0,29513.0,23911.0,1.653,137.0,19.1,2.5,3.475,2.0,-1.0,13.53,0.004,0.241,3.0,2.0,0.0,0.0,35.55,35.58,37.27,37.67,36.15,37.12,-109.4,36.89,37.47,41.87
2016-07-03 12:11:00-05:00,400.9151,393.4904,398.86386,541262,29.96,0.0,402.5,400.0,22.93,343.0,275.4,276.1,277.2,109.2,111.0,110.0,343.8,290.3,60.14,89.6,1220316.0,343.7,99.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.97,32.88,403.2,106.3,111.0,105.8,60.0,59.9,62.9,0.0,273.3,274.0,275.0,88.1,6.945,88.3,573.0,1175892.0,46177.0,107387.0,0.997,0.772,0.531,0.842,31.31,43.53,43.27,43.59,37.05,37.24,30.57,10.74,14.93,14.84,14.95,12.71,12.77,10.48,24755.0,34556.0,34282.0,34816.0,29585.0,29513.0,23911.0,1.868,133.9,20.89,3.1,3.475,2.0,-1.0,13.53,0.004,0.241,3.0,2.0,0.0,0.0,35.28,35.17,37.02,37.44,35.93,36.69,-110.8,36.31,36.93,41.87
2016-07-03 12:12:00-05:00,405.20126,397.766,403.0121,541263,29.94,0.0,406.9,403.9,22.98,343.5,275.9,276.1,277.2,110.4,112.2,111.2,345.3,292.9,60.21,90.7,1220318.0,344.0,101.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.76,32.34,406.7,107.5,112.2,107.1,60.0,59.9,62.9,0.0,273.6,274.0,275.0,89.1,7.061,89.4,573.0,1175894.0,46177.0,107387.0,0.997,0.772,0.531,0.842,31.64,43.91,43.73,44.04,37.47,37.57,30.89,10.86,15.08,15.02,15.12,12.87,12.91,10.61,24755.0,34557.0,34282.0,34817.0,29585.0,29513.0,23911.0,2.238,173.7,23.55,3.8,3.475,2.0,-1.0,13.53,0.004,0.241,3.0,2.0,0.0,0.0,34.55,34.61,36.71,37.15,35.69,36.34,-109.7,35.8,36.64,41.77
2016-07-03 12:13:00-05:00,411.7376,404.58026,409.34964,541264,29.92,0.0,413.6,410.4,23.24,344.0,275.8,276.2,277.3,112.4,114.2,113.1,344.7,297.6,60.14,92.3,1220319.0,344.8,102.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.59,31.85,412.8,109.4,114.2,108.9,60.0,59.9,62.9,0.0,273.9,274.0,275.0,90.6,7.37,90.9,573.0,1175895.0,46177.0,107387.0,0.997,0.772,0.531,0.842,32.08,44.81,44.42,44.62,37.99,38.25,31.35,11.04,15.41,15.28,15.35,13.07,13.16,10.79,24755.0,34557.0,34282.0,34817.0,29585.0,29514.0,23911.0,2.088,165.4,14.48,3.2,3.477,2.0,-1.0,13.44,0.004,0.241,1.0,2.0,0.0,0.001,34.01,34.16,36.48,36.92,35.4,36.08,-110.0,35.45,36.52,41.76
2016-07-03 12:14:00-05:00,414.9522,408.3214,413.037,541265,29.89,0.0,417.2,414.5,23.07,344.6,275.7,276.1,277.3,113.4,115.3,114.2,346.2,299.9,60.14,93.3,1220321.0,345.1,103.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.53,31.77,417.1,110.6,115.3,110.1,60.0,59.9,62.9,0.0,273.4,274.0,275.0,91.6,7.531,91.9,573.0,1175897.0,46177.0,107388.0,0.997,0.772,0.531,0.842,32.29,44.99,44.92,45.09,38.2,38.49,31.69,11.13,15.5,15.48,15.54,13.16,13.26,10.92,24756.0,34557.0,34282.0,34817.0,29585.0,29514.0,23912.0,2.285,166.3,9.45,3.1,3.477,2.0,-1.0,13.53,0.004,0.242,3.0,2.0,0.0,0.0,33.88,33.99,36.33,36.65,35.19,35.84,-110.7,35.36,36.38,41.68
2016-07-03 12:15:00-05:00,411.95193,405.64917,410.96286,541266,29.86,0.0,414.7,412.8,23.11,345.3,275.9,276.1,277.3,112.9,114.7,113.6,347.2,298.2,60.13,92.8,1220322.0,345.9,103.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.99,31.74,415.8,110.0,114.7,109.5,60.0,59.9,62.9,0.0,273.7,274.0,275.0,91.1,7.472,91.4,573.0,1175898.0,46177.0,107388.0,0.997,0.772,0.531,0.842,32.01,44.68,44.67,44.7,37.78,38.28,31.49,11.05,15.43,15.43,15.44,13.05,13.22,10.87,24756.0,34557.0,34283.0,34817.0,29586.0,29514.0,23912.0,1.263,172.5,23.35,2.0,3.475,2.0,-1.0,13.53,0.004,0.242,3.0,2.0,0.0,0.0,33.8,34.11,36.43,36.71,35.25,35.92,-110.5,35.53,36.46,41.68
2016-07-03 12:16:00-05:00,405.5227,399.36935,404.7405,541267,29.82,0.0,408.9,407.4,23.4,345.3,275.7,276.1,277.4,111.4,113.1,112.1,345.9,294.4,60.14,91.5,1220324.0,345.2,101.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.8,31.7,410.7,108.5,113.2,108.0,60.0,59.9,62.9,0.0,273.6,274.0,275.0,89.9,7.266,90.2,573.0,1175900.0,46177.0,107388.0,0.997,0.772,0.531,0.842,31.82,44.18,43.87,44.23,37.55,37.85,30.88,10.99,15.26,15.15,15.27,12.97,13.07,10.66,24756.0,34557.0,34283.0,34818.0,29586.0,29514.0,23912.0,2.265,163.5,20.11,3.7,3.475,2.0,-1.0,13.53,0.004,0.242,3.0,2.0,0.0,0.0,33.66,34.1,36.38,36.68,35.09,35.94,-110.7,35.57,36.54,41.66
2016-07-03 12:17:00-05:00,401.6652,395.36096,400.7075,541268,29.79,0.0,405.7,403.9,23.03,345.0,275.8,276.7,277.8,110.3,112.2,111.1,346.2,292.1,60.15,90.8,1220325.0,345.1,101.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.83,31.83,407.5,107.5,112.2,107.0,60.0,59.9,62.9,0.0,274.0,274.7,275.2,89.2,7.115,89.5,573.0,1175901.0,46177.0,107388.0,0.997,0.772,0.531,0.842,31.64,43.63,43.49,44.0,37.4,37.44,30.64,10.92,15.05,15.0,15.18,12.9,12.91,10.57,24756.0,34558.0,34283.0,34818.0,29586.0,29514.0,23912.0,1.043,159.3,50.49,1.9,3.475,2.0,-1.0,13.53,0.004,0.241,3.0,2.0,0.0,0.0,33.74,34.09,36.34,36.62,35.17,35.86,-110.4,35.4,36.31,41.58
2016-07-03 12:18:00-05:00,401.6652,395.22733,400.5923,541269,29.77,0.0,406.3,404.2,23.17,344.7,276.2,276.6,277.8,110.3,112.2,111.1,346.0,292.5,60.24,90.8,1220327.0,344.7,101.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.03,32.19,408.0,107.5,112.2,107.0,60.0,59.9,62.9,0.0,274.0,275.0,275.5,89.2,7.052,89.5,573.0,1175903.0,46177.0,107388.0,0.997,0.772,0.531,0.842,31.62,43.82,43.62,43.99,37.42,37.55,30.77,10.9,15.11,15.03,15.16,12.9,12.94,10.6,24756.0,34558.0,34283.0,34818.0,29586.0,29515.0,23912.0,0.958,136.1,23.65,1.8,3.475,2.0,-1.0,13.41,-0.016,0.241,1.0,2.0,0.0,0.001,34.02,34.39,36.28,36.67,35.24,35.91,-110.0,35.54,36.41,41.58
2016-07-03 12:19:00-05:00,403.27246,396.69708,402.20547,541270,29.74,0.0,408.3,405.9,23.08,344.5,276.2,276.6,277.7,110.9,112.7,111.7,346.2,294.1,60.22,91.2,1220328.0,345.0,101.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.48,32.29,410.1,108.0,112.7,107.5,60.0,59.9,62.9,0.0,274.0,274.9,275.2,89.6,7.127,89.9,573.0,1175904.0,46177.0,107388.0,0.997,0.772,0.531,0.842,31.73,43.98,43.87,44.26,37.59,37.67,30.98,10.93,15.15,15.11,15.25,12.95,12.98,10.67,24757.0,34558.0,34284.0,34818.0,29586.0,29515.0,23913.0,1.66,140.5,7.864,2.4,3.477,2.0,-1.0,13.44,0.023,0.242,3.0,2.0,0.0,0.001,34.46,34.68,36.36,36.92,35.32,35.93,-110.3,35.54,36.38,41.5
2016-07-03 12:20:00-05:00,403.9154,396.9643,402.3207,541271,29.72,0.0,408.9,406.0,22.8,344.6,276.4,276.4,277.6,110.9,112.8,111.7,345.4,294.3,60.14,91.3,1220330.0,345.2,101.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.62,32.61,410.5,108.1,112.8,107.6,60.0,59.9,62.9,0.0,274.0,274.9,275.0,89.7,7.19,90.0,573.0,1175906.0,46177.0,107388.0,0.997,0.772,0.531,0.842,31.73,44.16,43.71,44.21,37.66,37.8,30.91,10.93,15.22,15.06,15.23,12.98,13.02,10.65,24757.0,34558.0,34284.0,34818.0,29587.0,29515.0,23913.0,0.687,94.9,39.22,1.7,3.477,2.0,-1.0,13.53,0.004,0.242,3.0,2.0,0.0,0.0,34.7,34.86,36.23,36.86,35.32,35.83,-110.9,35.5,36.34,41.49
2016-07-03 12:21:00-05:00,407.66577,400.17105,404.97098,541272,29.69,0.0,412.1,407.9,22.82,343.8,276.2,276.4,277.6,111.6,113.4,112.4,343.7,296.3,60.13,91.8,1220331.0,343.3,101.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.81,32.84,412.7,108.8,113.5,108.3,60.0,59.9,62.9,0.0,274.0,274.3,275.0,90.2,7.322,90.5,573.0,1175907.0,46177.0,107388.0,0.997,0.772,0.531,0.842,31.97,44.45,44.25,44.6,37.96,37.99,31.32,10.99,15.28,15.21,15.33,13.05,13.06,10.77,24757.0,34559.0,34284.0,34819.0,29587.0,29515.0,23913.0,0.43,99.6,68.32,0.8,3.477,2.0,-1.0,13.53,0.004,0.242,3.0,2.0,0.0,0.0,34.94,35.2,36.41,37.05,35.56,36.07,-110.6,35.8,36.73,41.49
2016-07-03 12:22:00-05:00,422.45297,414.334,417.9918,541273,29.67,0.0,426.1,420.3,22.98,341.9,276.0,276.6,277.8,114.9,116.7,115.7,342.2,305.6,60.14,94.6,1220333.0,342.3,104.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.41,33.47,424.4,111.9,116.8,111.5,60.0,59.9,62.9,0.0,274.0,274.9,275.0,92.9,7.754,93.2,573.0,1175909.0,46177.0,107389.0,0.997,0.772,0.531,0.842,33.14,46.01,45.92,46.22,39.35,39.21,32.52,11.33,15.73,15.7,15.8,13.45,13.4,11.12,24757.0,34559.0,34284.0,34819.0,29587.0,29516.0,23913.0,0.618,181.4,41.6,1.4,3.475,2.0,-1.0,13.53,0.004,0.243,3.0,2.0,0.0,0.0,35.26,35.34,36.64,37.21,35.88,36.32,-109.8,35.95,37.02,41.44
2016-07-03 12:23:00-05:00,451.70587,443.19443,446.33804,541274,29.65,0.0,453.8,447.4,23.21,341.0,276.2,276.7,277.8,121.6,123.5,122.5,342.8,324.0,60.14,100.3,1220334.0,341.2,111.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.65,34.03,449.4,118.8,123.8,118.4,60.0,59.9,62.9,0.0,274.0,274.5,275.0,98.5,8.69,98.9,573.0,1175910.0,46177.0,107389.0,0.996,0.772,0.531,0.842,35.21,49.01,48.71,49.19,41.89,41.7,34.58,12.01,16.71,16.61,16.77,14.29,14.22,11.79,24758.0,34559.0,34285.0,34819.0,29587.0,29516.0,23914.0,0.882,196.4,10.44,1.6,3.477,2.0,-1.0,13.53,0.004,0.243,3.0,2.0,0.0,0.0,35.71,35.87,37.01,37.42,36.19,36.79,-109.7,36.49,37.28,41.39
2016-07-03 12:24:00-05:00,449.5628,441.19022,444.8401,541275,29.65,0.0,449.6,443.9,23.37,344.2,276.2,276.7,277.8,120.7,122.4,121.4,345.5,320.1,60.15,99.5,1220336.0,344.4,110.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.83,34.34,446.4,117.9,122.7,117.4,60.0,59.9,62.9,0.0,274.0,275.0,275.0,97.7,8.55,98.1,573.0,1175912.0,46177.0,107389.0,0.996,0.772,0.531,0.842,34.34,48.09,47.92,48.22,41.01,41.1,34.06,11.82,16.55,16.49,16.59,14.11,14.15,11.72,24758.0,34559.0,34285.0,34819.0,29588.0,29516.0,23914.0,0.963,188.5,28.56,1.5,3.477,2.0,-1.0,13.16,0.001,0.244,1.0,2.0,0.0,0.001,36.05,36.14,37.2,37.63,36.51,37.26,-110.1,36.78,37.45,41.39
2016-07-03 12:25:00-05:00,458.67087,449.8751,453.48224,541276,29.65,0.0,458.5,452.1,23.16,340.9,276.3,276.8,277.9,122.7,124.6,123.5,341.1,327.5,60.15,101.3,1220338.0,340.9,111.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.48,34.31,455.1,119.9,124.9,119.5,60.0,59.9,62.9,0.0,274.0,275.0,275.1,99.4,8.86,99.8,573.0,1175914.0,46177.0,107389.0,0.996,0.772,0.531,0.842,35.52,49.31,49.24,49.73,42.4,42.09,35.0,12.11,16.81,16.78,16.95,14.45,14.35,11.93,24758.0,34560.0,34285.0,34820.0,29588.0,29516.0,23914.0,0.523,136.0,69.63,1.3,3.475,2.0,-1.0,13.53,0.006,0.244,3.0,2.0,0.0,0.001,36.27,36.37,37.5,37.93,36.65,37.46,-109.1,36.65,37.51,41.39
2016-07-03 12:26:00-05:00,471.5293,463.23636,468.00098,541277,29.65,0.0,470.4,465.6,23.31,342.3,276.0,276.8,277.9,126.2,127.9,126.9,342.8,335.7,60.14,104.1,1220340.0,343.1,115.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.5,34.87,469.3,123.4,128.4,122.9,60.0,59.9,62.9,0.0,274.0,274.5,275.0,102.2,9.33,102.6,573.0,1175915.0,46177.0,107389.0,0.996,0.772,0.531,0.842,36.07,50.54,50.54,50.74,43.12,43.26,35.88,12.35,17.3,17.3,17.37,14.76,14.81,12.28,24758.0,34560.0,34285.0,34820.0,29588.0,29517.0,23914.0,0.652,150.1,29.72,1.0,3.475,2.0,-1.0,13.53,0.004,0.244,3.0,2.0,0.0,0.0,36.69,36.77,37.65,38.18,36.83,37.67,-110.2,36.96,37.91,41.34
2016-07-03 12:27:00-05:00,451.92017,444.9314,450.9472,541278,29.65,0.0,450.1,447.9,23.56,345.5,276.6,276.4,277.6,120.9,122.5,121.6,348.4,320.6,60.13,99.6,1220341.0,345.1,111.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.61,35.18,452.9,118.2,122.9,117.6,60.0,59.9,62.9,0.0,274.0,274.3,275.0,97.8,8.59,98.2,573.0,1175917.0,46177.0,107389.0,0.996,0.772,0.531,0.842,34.33,47.71,47.57,48.15,40.97,41.06,33.68,11.86,16.48,16.44,16.63,14.15,14.19,11.64,24759.0,34560.0,34285.0,34820.0,29588.0,29517.0,23914.0,0.678,192.8,25.02,1.2,3.475,2.0,-1.0,13.53,0.004,0.244,3.0,2.0,0.0,0.0,36.9,37.07,38.05,38.53,37.33,38.12,-109.5,37.57,38.26,41.29
2016-07-03 12:28:00-05:00,416.02377,408.9895,414.99585,541279,29.65,0.0,415.0,412.9,23.58,344.6,276.1,276.6,277.7,111.4,113.1,112.1,346.5,297.0,60.14,91.6,1220343.0,343.8,102.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.86,35.4,418.2,108.7,113.3,108.1,60.0,59.9,62.9,0.0,274.0,274.8,275.1,90.1,7.28,90.4,573.0,1175919.0,46177.0,107389.0,0.997,0.772,0.531,0.842,31.71,44.09,43.86,44.5,37.88,37.95,31.04,10.93,15.19,15.11,15.33,13.05,13.08,10.7,24759.0,34560.0,34286.0,34820.0,29589.0,29517.0,23915.0,0.808,152.1,25.28,1.2,3.475,2.0,-1.0,13.53,0.004,0.243,3.0,2.0,0.0,0.0,37.26,37.41,38.24,38.77,37.63,38.23,-108.9,37.91,38.47,41.29
2016-07-03 12:29:00-05:00,394.7002,386.67612,392.2958,541280,29.65,0.0,394.7,391.2,23.67,342.6,276.2,276.4,277.5,105.9,107.7,106.8,345.3,283.9,60.15,87.0,1220344.0,343.0,98.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.7,35.03,396.9,103.2,107.7,102.6,60.0,59.9,62.9,0.0,274.0,274.8,275.0,85.6,6.527,85.8,573.0,1175920.0,46177.0,107389.0,0.997,0.772,0.531,0.842,30.24,41.89,42.22,42.62,36.12,35.99,29.86,10.36,14.35,14.47,14.6,12.38,12.33,10.23,24759.0,34561.0,34286.0,34821.0,29589.0,29517.0,23915.0,0.408,198.9,33.67,0.9,3.477,2.0,-1.0,13.53,0.005,0.243,3.0,2.0,0.0,0.0,37.05,37.15,38.27,38.69,37.61,38.22,-109.2,37.8,38.51,41.29
2016-07-03 12:30:00-05:00,391.9142,382.80133,387.4562,541281,29.65,0.0,392.8,387.1,23.68,340.4,276.0,276.5,277.6,105.2,107.1,106.1,342.1,283.1,60.17,86.5,1220346.0,339.8,96.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.46,34.22,392.6,102.4,107.0,101.9,60.0,59.9,62.9,0.0,274.0,274.9,275.0,85.0,6.382,85.2,573.0,1175921.0,46177.0,107390.0,0.997,0.772,0.531,0.842,30.23,42.3,42.25,42.46,36.08,36.14,29.88,10.29,14.4,14.38,14.45,12.28,12.3,10.17,24759.0,34561.0,34286.0,34821.0,29589.0,29517.0,23915.0,0.55,312.8,42.54,0.9,3.475,2.0,-1.0,13.31,0.003,0.242,1.0,2.0,0.0,0.001,36.51,36.56,38.13,38.35,37.08,38.1,-109.4,37.74,38.5,41.29
2016-07-03 12:31:00-05:00,406.9157,397.23154,400.7075,541282,29.65,0.0,408.0,400.7,23.54,339.0,275.8,276.6,277.7,109.0,111.0,109.9,341.2,293.1,60.19,89.7,1220347.0,340.5,100.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.82,34.32,405.1,106.2,110.9,105.8,60.0,59.9,62.9,0.0,274.0,274.6,275.0,88.1,6.908,88.4,573.0,1175923.0,46177.0,107390.0,0.997,0.772,0.531,0.842,31.58,44.09,43.97,44.16,37.63,37.52,31.15,10.7,14.94,14.9,14.97,12.76,12.72,10.56,24759.0,34561.0,34286.0,34821.0,29589.0,29518.0,23915.0,0.318,272.1,47.06,0.7,3.475,2.0,-1.0,13.53,0.004,0.243,3.0,2.0,0.0,0.0,36.14,36.38,38.13,38.29,36.83,38.14,-108.9,37.87,38.43,41.29
2016-07-03 12:32:00-05:00,435.2042,425.5575,428.36237,541283,29.65,0.0,436.0,428.0,23.58,338.5,275.9,276.6,277.7,116.4,118.2,117.2,340.3,312.2,60.21,95.8,1220349.0,338.3,106.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.95,34.76,430.9,113.5,118.4,113.1,60.0,59.9,62.9,0.0,274.0,274.6,275.0,94.1,7.904,94.4,573.0,1175924.0,46177.0,107390.0,0.996,0.772,0.531,0.842,33.73,47.27,47.06,47.17,40.19,40.12,33.37,11.41,16.0,15.93,15.96,13.6,13.58,11.29,24759.0,34561.0,34287.0,34821.0,29590.0,29518.0,23915.0,0.393,176.3,80.4,0.9,3.477,2.0,-1.0,13.53,0.004,0.244,3.0,2.0,0.0,0.0,36.42,36.72,38.19,38.31,36.78,38.22,-109.0,37.71,38.38,41.29
2016-07-03 12:33:00-05:00,454.92047,446.40115,449.56442,541284,29.65,0.0,455.3,448.7,23.5,340.6,276.2,276.5,277.7,121.6,123.3,122.3,342.3,324.4,60.2,100.2,1220350.0,341.1,111.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.78,34.87,449.0,118.7,123.6,118.2,60.0,59.9,62.9,0.0,274.0,274.4,275.0,98.3,8.61,98.7,573.0,1175926.0,46177.0,107390.0,0.996,0.772,0.531,0.842,35.03,49.0,48.69,49.06,41.86,41.73,34.61,11.93,16.69,16.59,16.71,14.26,14.22,11.79,24760.0,34561.0,34287.0,34822.0,29590.0,29518.0,23916.0,0.877,122.2,19.83,1.6,3.475,2.0,-1.0,13.53,0.004,0.244,3.0,2.0,0.0,0.0,36.86,36.95,38.3,38.42,36.91,38.22,-108.5,37.7,38.55,41.29
2016-07-03 12:34:00-05:00,449.45566,442.39276,446.79895,541285,29.65,0.0,449.4,445.8,23.31,343.9,276.1,276.6,277.8,120.4,122.2,121.2,345.7,320.3,60.23,99.2,1220352.0,344.1,110.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.5,34.67,447.4,117.8,122.5,117.3,60.0,59.9,62.9,0.0,274.0,274.1,275.0,97.5,8.48,97.9,573.0,1175928.0,46177.0,107390.0,0.996,0.772,0.531,0.842,34.33,47.93,47.86,48.2,41.0,41.13,33.89,11.8,16.48,16.45,16.57,14.1,14.14,11.65,24760.0,34562.0,34287.0,34822.0,29590.0,29518.0,23916.0,1.628,131.5,7.048,2.4,3.477,2.0,-1.0,13.53,0.004,0.244,3.0,2.0,0.0,0.0,37.01,36.79,38.1,38.43,36.73,38.04,-109.3,37.55,38.65,41.29
2016-07-03 12:35:00-05:00,413.45206,407.65338,413.38266,541286,29.64,0.0,414.3,413.2,23.07,345.7,275.8,276.4,277.6,111.6,113.3,112.3,347.4,296.4,60.14,91.7,1220353.0,346.1,103.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.4,34.76,416.6,108.9,113.4,108.3,60.0,59.9,62.9,0.0,274.0,274.0,275.0,90.2,7.286,90.5,573.0,1175929.0,46177.0,107390.0,0.997,0.772,0.531,0.842,31.63,43.94,43.97,44.26,37.54,37.84,31.01,10.94,15.19,15.2,15.3,12.98,13.08,10.72,24760.0,34562.0,34287.0,34822.0,29590.0,29519.0,23916.0,0.778,159.0,28.06,1.2,3.475,2.0,-1.0,13.31,0.003,0.243,1.0,2.0,0.0,0.001,37.05,36.78,37.94,38.38,36.8,37.86,-109.3,37.37,38.54,41.29
2016-07-03 12:36:00-05:00,383.02045,377.45682,383.53845,541287,29.62,0.0,385.8,384.9,23.44,343.6,276.1,276.1,277.3,104.3,106.1,105.2,345.8,279.0,60.14,85.6,1220355.0,343.8,96.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.45,34.11,389.9,101.6,106.1,101.0,60.0,59.9,62.9,0.0,274.0,274.1,275.0,84.2,6.281,84.5,573.0,1175931.0,46177.0,107390.0,0.997,0.772,0.531,0.842,29.98,41.36,41.28,41.7,35.43,35.59,29.02,10.3,14.21,14.18,14.33,12.18,12.23,9.97,24760.0,34562.0,34288.0,34822.0,29590.0,29519.0,23916.0,1.147,165.3,23.05,2.5,3.477,2.0,-1.0,13.53,0.005,0.243,3.0,2.0,0.0,0.0,36.51,36.38,37.95,38.25,36.76,37.73,-108.5,37.28,38.5,41.26
2016-07-03 12:37:00-05:00,372.94803,367.1686,372.9374,541288,29.62,0.0,377.4,375.8,23.64,342.5,275.9,276.3,277.4,102.2,104.0,103.1,344.8,273.7,60.13,83.9,1220356.0,343.0,94.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.37,33.77,380.5,99.4,103.9,98.9,60.0,59.9,62.9,0.0,274.0,274.1,275.0,82.5,5.989,82.7,573.0,1175932.0,46177.0,107390.0,0.997,0.772,0.531,0.842,29.33,40.71,40.62,40.79,34.69,34.93,28.68,10.05,13.94,13.91,13.97,11.88,11.96,9.82,24760.0,34562.0,34288.0,34822.0,29591.0,29519.0,23916.0,1.778,198.0,20.98,2.9,3.477,2.0,-1.0,13.53,0.004,0.242,3.0,2.0,0.0,0.0,35.96,35.85,37.79,37.98,36.41,37.57,-108.9,37.1,38.2,41.29
2016-07-03 12:38:00-05:00,366.73312,360.62158,365.90848,541289,29.62,0.0,372.2,369.8,23.57,343.5,275.7,276.4,277.5,100.7,102.6,101.6,345.3,269.7,60.13,82.7,1220358.0,343.8,93.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.41,33.51,374.2,98.0,102.5,97.5,60.0,59.9,62.9,0.0,274.0,274.1,275.0,81.3,5.815,81.5,573.0,1175933.0,46177.0,107391.0,0.997,0.772,0.531,0.842,28.85,40.27,39.88,39.95,34.07,34.44,28.21,9.91,13.83,13.7,13.72,11.7,11.83,9.69,24761.0,34563.0,34288.0,34823.0,29591.0,29519.0,23916.0,1.983,204.9,23.05,2.9,3.475,2.0,-1.0,13.53,0.004,0.242,3.0,2.0,0.0,0.0,35.64,35.59,37.69,37.71,36.15,37.44,-109.0,37.04,37.69,41.28
2016-07-03 12:39:00-05:00,365.44727,359.01822,363.37344,541290,29.62,0.0,372.3,368.9,23.62,343.0,275.8,276.3,277.4,100.9,102.8,101.8,344.7,269.9,60.14,82.8,1220359.0,343.6,93.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.1,32.54,373.0,98.1,102.7,97.6,60.0,59.9,62.9,0.0,274.0,274.2,275.0,81.4,5.833,81.6,573.0,1175935.0,46177.0,107391.0,0.997,0.772,0.531,0.842,29.04,40.28,39.98,40.29,34.35,34.39,28.27,9.96,13.82,13.71,13.82,11.78,11.8,9.7,24761.0,34563.0,34288.0,34823.0,29591.0,29520.0,23916.0,2.295,193.8,18.14,3.7,3.475,2.0,-1.0,13.53,0.004,0.242,3.0,2.0,0.0,0.0,34.88,34.9,37.23,37.13,35.54,37.04,-109.7,36.57,37.14,41.29
2016-07-03 12:40:00-05:00,371.01926,364.49637,367.98257,541291,29.61,0.0,379.0,375.0,23.82,343.5,275.8,276.2,277.4,102.9,104.8,103.8,344.9,274.1,60.14,84.5,1220360.0,343.7,94.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.94,32.0,378.9,100.0,104.6,99.5,60.0,59.9,62.9,0.0,274.0,274.0,275.0,83.0,6.074,83.2,573.0,1175936.0,46177.0,107391.0,0.997,0.772,0.531,0.842,29.49,40.92,40.74,41.0,34.92,34.95,28.85,10.13,14.06,14.0,14.09,11.99,12.01,9.91,24761.0,34563.0,34289.0,34823.0,29591.0,29520.0,23917.0,1.752,173.8,31.07,2.8,3.477,2.0,-1.0,13.53,0.005,0.242,3.0,2.0,0.0,0.0,34.21,34.31,36.87,36.86,35.14,36.7,-110.3,36.23,36.82,41.28
2016-07-03 12:41:00-05:00,374.8768,368.37112,372.0156,541292,29.58,0.0,383.2,379.7,23.55,344.8,276.1,276.0,277.2,104.2,106.1,105.1,345.6,276.8,60.15,85.6,1220362.0,345.3,95.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.96,31.92,383.7,101.5,106.1,101.0,60.0,59.9,62.9,0.0,273.9,274.0,275.0,84.2,6.282,84.4,573.0,1175938.0,46177.0,107391.0,0.997,0.772,0.531,0.842,29.75,41.31,41.14,41.4,35.24,35.34,29.14,10.26,14.24,14.18,14.27,12.15,12.19,10.05,24761.0,34563.0,34289.0,34823.0,29592.0,29520.0,23917.0,2.49,193.0,14.77,4.0,3.477,2.0,-1.0,13.31,0.003,0.242,1.0,2.0,0.0,0.001,33.91,34.1,36.41,36.58,34.69,36.46,-109.9,35.94,36.34,41.23
2016-07-03 12:42:00-05:00,371.1264,364.62997,369.01965,541293,29.57,0.0,379.3,376.6,23.47,346.0,276.0,276.0,277.2,103.4,105.3,104.3,346.4,274.3,60.14,84.9,1220363.0,345.5,95.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.93,31.69,381.1,100.7,105.2,100.2,60.0,59.9,62.9,0.0,274.0,274.0,275.0,83.5,6.194,83.7,573.0,1175939.0,46177.0,107391.0,0.997,0.772,0.531,0.842,29.42,40.79,40.71,40.94,34.8,34.98,28.81,10.18,14.11,14.08,14.16,12.04,12.1,9.97,24761.0,34564.0,34289.0,34824.0,29592.0,29520.0,23917.0,1.517,187.6,16.79,2.3,3.475,2.0,-1.0,13.53,0.004,0.242,3.0,2.0,0.0,0.0,33.62,33.83,36.23,36.33,34.47,36.29,-110.7,35.77,36.12,41.2
2016-07-03 12:43:00-05:00,361.6969,354.74258,359.68613,541294,29.54,0.0,369.5,367.0,23.44,346.6,275.6,276.1,277.2,101.0,102.8,101.9,348.1,268.3,60.15,82.8,1220365.0,346.5,93.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.79,30.77,372.4,98.3,102.8,97.8,60.0,59.9,62.9,0.0,273.7,274.0,275.0,81.5,5.839,81.7,573.0,1175940.0,46177.0,107391.0,0.997,0.772,0.531,0.842,28.69,39.67,39.64,39.84,33.93,34.08,27.99,9.94,13.75,13.74,13.81,11.76,11.81,9.7,24761.0,34564.0,34289.0,34824.0,29592.0,29521.0,23917.0,2.912,193.4,9.92,3.7,3.475,2.0,-1.0,13.53,0.004,0.242,3.0,2.0,0.0,0.0,32.86,33.05,36.02,36.04,34.11,36.04,-110.6,35.52,35.83,41.18
2016-07-03 12:44:00-05:00,354.94623,347.3939,352.42673,541295,29.52,0.0,362.6,359.7,23.17,346.7,275.6,276.0,277.1,99.4,101.3,100.3,348.2,264.4,60.14,81.5,1220366.0,347.1,92.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.58,30.62,365.8,96.6,101.1,96.2,60.0,59.9,62.9,0.0,273.4,274.0,275.0,80.1,5.603,80.3,573.0,1175942.0,46177.0,107391.0,0.998,0.772,0.531,0.842,28.14,39.07,39.08,39.2,33.36,33.55,27.59,9.75,13.54,13.55,13.59,11.56,11.63,9.56,24761.0,34564.0,34289.0,34824.0,29592.0,29521.0,23917.0,3.013,197.6,13.1,3.9,3.477,2.0,-1.0,13.53,0.004,0.242,3.0,2.0,0.0,0.0,32.37,32.47,35.43,35.36,33.58,35.58,-111.3,35.03,35.39,41.24
2016-07-03 12:45:00-05:00,354.30328,346.05777,350.81354,541296,29.49,0.0,362.0,358.1,23.04,346.5,275.6,276.2,277.3,99.2,101.0,100.0,348.1,263.8,60.15,81.3,1220367.0,346.7,91.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.69,30.57,364.5,96.4,100.8,95.9,60.0,59.9,62.9,0.0,274.0,274.0,275.0,79.95,5.571,80.1,573.0,1175943.0,46177.0,107391.0,0.998,0.772,0.531,0.842,28.06,39.0,39.02,39.14,33.32,33.45,27.56,9.72,13.52,13.52,13.56,11.54,11.59,9.55,24761.0,34564.0,34290.0,34824.0,29593.0,29521.0,23917.0,1.122,214.3,24.3,2.0,3.475,2.0,-1.0,13.53,0.004,0.242,3.0,2.0,0.0,0.0,32.34,32.34,35.05,34.85,33.28,35.15,-111.3,34.69,35.16,41.18
2016-07-03 12:46:00-05:00,361.58975,353.40646,357.72723,541297,29.45,0.0,369.8,365.2,23.28,345.8,275.6,276.1,277.2,101.2,103.2,102.2,347.7,268.8,60.15,83.0,1220369.0,345.9,93.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.96,30.69,371.8,98.5,103.0,98.0,60.0,59.9,62.9,0.0,273.7,274.0,275.0,81.7,5.868,81.9,573.0,1175944.0,46177.0,107391.0,0.997,0.772,0.531,0.842,28.7,40.03,39.95,40.01,34.11,34.25,28.24,9.92,13.84,13.81,13.83,11.79,11.84,9.76,24761.0,34565.0,34290.0,34825.0,29593.0,29521.0,23917.0,1.138,192.1,19.71,2.7,3.475,2.0,-1.0,13.15,-0.058,0.242,1.0,2.0,0.0,0.002,32.31,32.26,35.15,34.9,33.11,35.18,-112.0,34.81,34.96,41.21
2016-07-03 12:47:00-05:00,374.341,366.36694,370.28714,541298,29.41,0.0,382.4,377.7,23.36,345.8,276.1,275.8,277.0,104.6,106.6,105.5,345.6,276.4,60.14,85.9,1220370.0,346.4,95.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.86,30.83,383.4,101.9,106.5,101.4,60.0,59.9,62.9,0.0,273.3,274.0,275.0,84.4,6.356,84.7,573.0,1175946.0,46177.0,107391.0,0.997,0.772,0.531,0.842,29.61,41.25,41.34,41.39,35.26,35.34,29.27,10.24,14.27,14.29,14.31,12.19,12.22,10.12,24762.0,34565.0,34290.0,34825.0,29593.0,29521.0,23917.0,1.99,184.7,20.98,3.1,3.475,2.0,-1.0,13.4,0.061,0.243,3.0,2.0,0.0,0.001,32.41,32.42,35.16,35.0,33.25,35.1,-111.9,34.82,35.12,41.13
2016-07-03 12:48:00-05:00,384.19913,376.78876,380.77298,541299,29.38,0.0,391.7,387.8,23.33,346.1,275.6,276.2,277.3,107.1,109.1,108.0,348.0,282.5,60.14,88.0,1220372.0,346.8,98.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.98,31.07,392.2,104.3,109.0,103.8,60.0,59.9,62.9,0.0,273.6,274.0,275.0,86.5,6.69,86.7,573.0,1175947.0,46177.0,107392.0,0.997,0.772,0.531,0.842,30.37,42.42,42.12,42.35,36.17,36.28,29.85,10.51,14.68,14.58,14.65,12.52,12.56,10.33,24762.0,34565.0,34290.0,34825.0,29593.0,29522.0,23917.0,1.257,175.2,19.09,1.8,3.475,2.0,-1.0,13.53,0.004,0.243,3.0,2.0,0.0,0.0,32.71,32.75,35.18,35.03,33.49,35.18,-111.4,34.92,35.11,41.12
2016-07-03 12:49:00-05:00,384.3063,377.18958,381.6948,541300,29.35,0.0,391.0,388.1,23.51,347.2,275.7,276.2,277.3,107.0,108.8,107.8,348.6,281.9,60.22,87.8,1220373.0,347.5,98.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.22,31.34,391.9,104.2,108.8,103.7,60.0,59.9,62.9,0.0,274.0,274.0,275.0,86.3,6.6,86.6,573.0,1175949.0,46177.0,107392.0,0.997,0.772,0.531,0.842,30.16,41.99,41.95,42.17,35.98,36.07,29.73,10.47,14.57,14.56,14.64,12.49,12.52,10.32,24762.0,34565.0,34291.0,34825.0,29593.0,29522.0,23918.0,0.995,202.5,18.92,1.7,3.475,2.0,-1.0,13.53,0.004,0.243,3.0,2.0,0.0,0.0,32.93,33.02,35.4,35.16,33.47,35.29,-111.2,35.03,35.35,41.03
2016-07-03 12:50:00-05:00,382.2704,375.4526,379.6207,541301,29.32,0.0,388.7,385.9,23.69,346.3,275.9,276.3,277.4,106.0,107.9,106.9,347.7,280.2,60.24,87.1,1220375.0,346.8,97.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.19,31.12,389.2,103.3,108.0,102.9,60.0,59.9,62.9,0.0,274.0,274.0,275.0,85.7,6.481,86.0,573.0,1175950.0,46177.0,107392.0,0.997,0.772,0.531,0.842,30.03,41.82,41.69,41.98,35.85,35.9,29.58,10.4,14.48,14.44,14.54,12.41,12.43,10.24,24762.0,34565.0,34291.0,34825.0,29594.0,29522.0,23918.0,0.807,207.1,23.13,1.7,3.477,2.0,-1.0,13.53,0.004,0.243,3.0,2.0,0.0,0.0,32.93,33.09,35.53,35.29,33.57,35.47,-112.1,35.12,35.53,41.02
2016-07-03 12:51:00-05:00,387.19946,380.12906,383.88412,541302,29.29,0.0,393.3,389.8,23.71,344.9,276.0,276.2,277.3,107.2,109.1,108.1,346.6,283.5,60.21,88.1,1220376.0,345.8,98.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.17,30.76,392.4,104.3,109.0,103.9,60.0,59.9,62.9,0.0,274.0,274.0,275.0,86.5,6.636,86.8,573.0,1175951.0,46177.0,107392.0,0.997,0.772,0.531,0.842,30.47,42.38,42.25,42.6,36.38,36.31,30.0,10.51,14.62,14.57,14.69,12.55,12.52,10.35,24762.0,34566.0,34291.0,34826.0,29594.0,29522.0,23918.0,1.955,174.2,27.38,3.1,3.475,2.0,-1.0,13.53,0.004,0.243,3.0,2.0,0.0,0.0,32.72,32.88,35.51,35.28,33.47,35.42,-111.4,34.86,35.62,41.02
2016-07-03 12:52:00-05:00,422.3458,415.4029,417.9918,541303,29.26,0.0,428.6,424.0,23.75,339.9,276.1,276.3,277.5,115.7,117.8,116.6,341.7,308.4,60.22,95.4,1220378.0,340.4,105.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.26,30.86,426.0,112.8,117.9,112.5,60.0,59.9,62.9,0.0,274.0,274.0,275.0,93.6,7.836,93.9,573.0,1175953.0,46177.0,107392.0,0.997,0.772,0.531,0.842,33.66,46.81,46.51,46.75,39.99,39.84,33.07,11.44,15.91,15.81,15.89,13.59,13.54,11.24,24762.0,34566.0,34291.0,34826.0,29594.0,29523.0,23918.0,1.567,189.9,20.16,3.0,3.475,2.0,-1.0,13.14,0.0,0.244,1.0,2.0,0.0,0.001,32.63,32.74,35.43,35.24,33.46,35.33,-112.3,34.69,35.61,40.95
