TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-07-03 12:53:00-05:00,464.35,458.1591,461.31775,541304,29.24,0.0,468.6,465.1,23.88,340.5,275.9,276.5,277.7,126.2,128.1,127.0,342.0,335.5,60.24,104.1,1220379.0,340.9,114.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.04,31.2,463.7,123.6,128.8,123.3,60.0,59.9,62.9,0.0,274.0,274.0,275.0,102.4,9.31,102.8,573.0,1175955.0,46177.0,107392.0,0.996,0.772,0.531,0.842,36.69,50.97,50.58,51.06,43.58,43.31,35.94,12.49,17.35,17.21,17.38,14.83,14.74,12.23,24763.0,34566.0,34292.0,34826.0,29594.0,29523.0,23918.0,2.302,178.8,9.19,2.8,3.475,2.0,-1.0,13.53,0.008,0.245,3.0,2.0,0.0,0.001,32.92,33.05,35.78,35.61,33.88,35.65,-110.4,35.12,35.91,40.92
2016-07-03 12:54:00-05:00,410.77325,405.51556,410.04102,541305,29.22,0.0,414.8,413.7,23.66,348.2,275.8,276.1,277.3,113.2,114.9,113.9,348.1,297.3,60.15,93.0,1220381.0,348.3,103.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.95,31.53,416.5,110.4,115.1,109.9,60.0,59.9,62.9,0.0,273.8,274.0,275.0,91.4,7.535,91.7,573.0,1175956.0,46177.0,107392.0,0.997,0.772,0.531,0.842,31.81,44.32,44.05,44.48,38.01,38.28,31.34,11.08,15.43,15.34,15.49,13.23,13.33,10.91,24763.0,34566.0,34292.0,34826.0,29595.0,29523.0,23919.0,1.52,169.0,22.15,2.0,3.475,2.0,-1.0,13.53,0.004,0.244,3.0,2.0,0.0,0.0,33.25,33.37,35.92,35.82,34.17,35.92,-111.7,35.4,36.17,40.89
2016-07-03 12:55:00-05:00,404.34402,398.43408,402.20547,541306,29.2,0.0,409.6,407.0,23.57,344.5,275.9,275.9,277.1,111.6,113.4,112.4,344.1,294.8,60.14,91.7,1220382.0,344.6,101.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.06,31.39,409.8,108.7,113.5,108.2,60.0,59.9,62.9,0.0,273.7,274.0,275.0,90.1,7.336,90.3,573.0,1175958.0,46177.0,107392.0,0.997,0.772,0.531,0.842,31.78,44.31,43.97,44.26,37.92,38.03,31.26,10.95,15.26,15.15,15.25,13.06,13.1,10.77,24763.0,34567.0,34292.0,34827.0,29595.0,29523.0,23919.0,1.342,164.4,31.31,2.0,3.475,2.0,-1.0,13.53,0.004,0.243,3.0,2.0,0.0,0.0,33.25,33.45,36.01,35.93,34.36,36.04,-111.3,35.51,36.26,40.83
2016-07-03 12:56:00-05:00,423.63165,417.2735,420.06592,541307,29.18,0.0,429.7,425.5,23.73,342.7,275.7,276.2,277.4,116.5,118.4,117.3,344.9,308.4,60.13,95.9,1220384.0,343.2,106.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.46,31.64,427.8,113.7,118.6,113.2,60.0,59.9,62.9,0.0,274.0,274.0,275.0,94.1,8.03,94.5,573.0,1175959.0,46177.0,107393.0,0.996,0.772,0.531,0.842,33.4,46.45,46.36,46.64,39.81,39.77,32.96,11.44,15.92,15.88,15.98,13.64,13.63,11.29,24763.0,34567.0,34292.0,34827.0,29595.0,29524.0,23919.0,0.783,195.4,29.34,1.6,3.475,2.0,-1.0,13.53,0.004,0.244,3.0,2.0,0.0,0.0,33.32,33.59,36.2,36.14,34.44,36.19,-111.7,35.33,36.38,40.83
2016-07-03 12:57:00-05:00,431.23956,425.15668,428.47763,541308,29.17,0.0,436.7,433.2,23.89,345.2,275.8,276.0,277.2,118.4,120.2,119.2,346.3,312.0,60.18,97.4,1220386.0,345.4,108.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.51,32.03,435.3,115.6,120.5,115.1,60.0,59.9,62.9,0.0,273.0,274.0,275.0,95.6,8.25,96.0,573.0,1175961.0,46177.0,107393.0,0.996,0.772,0.531,0.842,33.54,46.64,46.68,47.07,40.14,40.15,33.24,11.58,16.1,16.11,16.25,13.86,13.86,11.47,24764.0,34567.0,34292.0,34827.0,29595.0,29524.0,23919.0,0.942,207.8,15.92,1.6,3.475,2.0,-1.0,13.53,0.004,0.244,3.0,2.0,0.0,0.0,33.72,33.98,36.59,36.35,34.66,36.56,-109.7,35.69,36.6,40.83
2016-07-03 12:58:00-05:00,410.02313,404.0458,408.42783,541309,29.15,0.0,415.7,413.3,23.91,346.6,276.0,275.9,277.1,113.0,114.7,113.8,346.0,297.8,60.14,92.8,1220387.0,347.5,103.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.02,31.44,416.8,110.2,114.9,109.7,60.0,59.9,62.9,0.0,273.5,274.0,275.0,91.2,7.534,91.5,573.0,1175962.0,46177.0,107393.0,0.997,0.772,0.531,0.842,32.08,44.21,44.13,44.85,38.3,38.2,31.31,11.12,15.32,15.29,15.54,13.27,13.24,10.85,24764.0,34567.0,34293.0,34827.0,29596.0,29524.0,23919.0,2.0,168.1,29.33,3.7,3.475,2.0,-1.0,13.27,0.004,0.243,3.0,2.0,0.0,0.001,33.6,33.81,36.54,36.41,34.66,36.49,-110.3,35.56,36.7,40.74
2016-07-03 12:59:00-05:00,394.05728,387.47778,391.7197,541310,29.15,0.0,400.7,397.5,23.51,345.6,275.8,275.8,277.0,109.2,111.0,110.0,346.1,288.3,60.13,89.6,1220389.0,346.5,99.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.91,31.49,402.2,106.4,111.1,105.9,60.0,59.9,62.9,0.0,273.0,274.0,275.0,88.1,7.011,88.3,573.0,1175964.0,46177.0,107393.0,0.997,0.772,0.531,0.842,30.99,43.02,42.79,43.34,37.04,37.06,30.35,10.71,14.87,14.79,14.98,12.8,12.81,10.49,24764.0,34568.0,34293.0,34828.0,29596.0,29524.0,23920.0,2.485,207.8,10.93,3.8,3.477,2.0,-1.0,13.53,0.004,0.243,3.0,2.0,0.0,0.0,33.25,33.33,36.18,35.94,34.27,36.09,-111.1,35.26,36.21,40.73
2016-07-03 13:00:00-05:00,397.4862,389.7492,392.98718,541311,29.12,0.0,405.0,399.8,23.31,343.9,275.8,275.8,277.1,110.0,112.0,110.9,343.4,291.1,60.14,90.4,1220390.0,344.1,100.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.92,31.35,404.5,107.2,112.0,106.7,60.0,59.9,62.9,0.0,273.4,274.0,275.0,88.8,7.142,89.1,573.0,1175965.0,46177.0,107393.0,0.997,0.772,0.531,0.842,31.39,43.47,43.62,43.97,37.5,37.33,30.97,10.79,14.95,15.0,15.12,12.89,12.84,10.65,24764.0,34568.0,34293.0,34828.0,29596.0,29525.0,23920.0,1.512,219.8,10.5,2.2,3.475,2.0,-1.0,13.53,0.004,0.243,3.0,2.0,0.0,0.0,33.33,33.33,36.17,35.78,34.03,36.04,-110.7,35.3,36.16,40.73
2016-07-03 13:01:00-05:00,413.3449,405.38196,407.73645,541312,29.12,0.0,421.3,414.9,23.4,343.6,275.6,276.2,277.4,114.3,116.2,115.1,345.9,302.2,60.17,94.0,1220392.0,343.6,104.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.03,31.07,419.5,111.4,116.3,110.9,60.0,59.9,62.9,0.0,273.6,274.0,275.0,92.3,7.686,92.6,573.0,1175967.0,46177.0,107393.0,0.997,0.772,0.531,0.842,32.56,45.42,45.46,45.61,38.86,38.88,32.26,11.19,15.61,15.62,15.67,13.35,13.36,11.08,24764.0,34568.0,34293.0,34828.0,29596.0,29525.0,23920.0,1.905,195.9,16.6,3.2,3.475,2.0,-1.0,13.53,0.004,0.243,3.0,2.0,0.0,0.0,33.03,33.19,36.1,35.75,33.92,36.04,-111.0,35.25,36.02,40.65
2016-07-03 13:02:00-05:00,424.4889,416.87268,419.2593,541313,29.11,0.0,432.0,426.2,23.37,345.1,276.0,276.2,277.4,117.2,119.1,118.1,347.1,308.9,60.23,96.5,1220393.0,346.1,107.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.87,30.9,429.9,114.4,119.3,114.0,60.0,59.9,62.9,0.0,273.9,274.0,275.0,94.8,8.06,95.1,573.0,1175968.0,46177.0,107393.0,0.996,0.772,0.531,0.842,33.21,46.4,46.42,46.64,39.71,39.77,32.96,11.46,16.01,16.02,16.1,13.71,13.73,11.37,24765.0,34568.0,34294.0,34828.0,29597.0,29525.0,23920.0,2.862,184.3,16.69,4.1,3.475,2.0,-1.0,13.53,0.004,0.244,3.0,2.0,0.0,0.0,32.76,32.95,35.99,35.64,33.81,35.95,-111.5,35.26,35.88,40.63
2016-07-03 13:03:00-05:00,418.59546,411.26093,414.41974,541314,29.08,0.0,425.3,420.8,23.32,346.9,276.1,276.2,277.4,115.6,117.4,116.4,348.5,303.9,60.22,95.1,1220395.0,347.3,105.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.93,31.37,424.4,112.8,117.6,112.3,60.0,59.9,62.9,0.0,274.0,274.0,275.0,93.4,7.826,93.7,573.0,1175970.0,46177.0,107393.0,0.997,0.772,0.531,0.842,32.56,45.43,45.44,45.7,38.92,39.06,32.19,11.29,15.76,15.76,15.85,13.5,13.55,11.17,24765.0,34569.0,34294.0,34829.0,29597.0,29525.0,23920.0,1.555,163.1,37.48,3.1,3.475,2.0,-1.0,13.28,-0.017,0.243,3.0,2.0,0.0,0.001,33.0,33.25,35.88,35.77,33.91,35.98,-111.8,35.42,35.83,40.63
2016-07-03 13:04:00-05:00,405.09412,397.49878,400.82275,541315,29.08,0.0,411.8,407.1,23.08,346.4,275.8,276.2,277.4,112.0,113.7,112.8,348.1,294.8,60.22,92.0,1220396.0,347.1,102.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.06,31.12,410.7,109.2,113.9,108.7,60.0,59.9,62.9,0.0,274.0,274.0,275.0,90.4,7.318,90.7,573.0,1175972.0,46177.0,107394.0,0.997,0.772,0.531,0.842,31.62,44.04,44.09,44.32,37.72,37.79,31.2,10.95,15.25,15.27,15.35,13.06,13.09,10.81,24765.0,34569.0,34294.0,34829.0,29597.0,29525.0,23921.0,1.567,189.4,18.42,2.5,3.477,2.0,-1.0,13.52,0.025,0.243,3.0,2.0,0.0,0.0,33.04,33.25,35.82,35.9,34.0,36.03,-110.2,35.52,35.94,40.62
2016-07-03 13:05:00-05:00,402.95102,394.6929,397.3659,541316,29.05,0.0,409.5,403.5,23.39,345.2,276.0,276.1,277.3,111.1,113.0,111.9,346.8,293.1,60.22,91.3,1220398.0,346.0,101.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.09,30.96,406.2,108.3,113.0,107.8,60.0,59.9,62.9,0.0,274.0,274.0,275.0,89.7,7.206,90.0,573.0,1175973.0,46177.0,107394.0,0.997,0.772,0.531,0.842,31.53,43.98,43.97,44.15,37.54,37.56,31.12,10.88,15.18,15.18,15.24,12.96,12.96,10.74,24765.0,34569.0,34294.0,34829.0,29597.0,29526.0,23921.0,1.725,189.0,18.85,2.6,3.475,2.0,-1.0,13.53,0.004,0.243,3.0,2.0,0.0,0.0,32.76,33.04,35.85,35.85,33.87,36.0,-110.2,35.36,35.81,40.55
2016-07-03 13:06:00-05:00,412.27338,403.7786,405.66232,541317,29.04,0.0,418.5,411.6,23.59,344.7,275.6,276.1,277.3,113.4,115.2,114.2,346.4,299.1,60.22,93.2,1220399.0,345.1,103.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.18,30.88,413.0,110.5,115.3,110.0,60.0,59.9,62.9,0.0,273.1,274.0,275.0,91.5,7.515,91.8,573.0,1175975.0,46177.0,107394.0,0.997,0.772,0.531,0.842,32.3,45.09,44.88,45.09,38.42,38.4,31.76,11.13,15.54,15.47,15.54,13.24,13.23,10.95,24766.0,34569.0,34295.0,34829.0,29597.0,29526.0,23921.0,1.718,195.4,22.25,2.5,3.475,2.0,-1.0,13.53,0.004,0.243,3.0,2.0,0.0,0.0,32.63,33.14,35.91,35.91,33.99,36.05,-110.4,35.56,35.93,40.54
2016-07-03 13:07:00-05:00,418.4883,410.59283,412.57608,541318,29.02,0.0,423.9,417.8,23.63,345.7,275.9,276.1,277.3,114.8,116.6,115.6,346.6,302.5,60.19,94.4,1220401.0,345.3,104.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.05,30.93,418.1,112.0,116.8,111.5,60.0,59.9,62.9,0.0,273.5,274.0,275.0,92.7,7.751,93.0,573.0,1175976.0,46177.0,107394.0,0.997,0.772,0.531,0.842,32.57,45.34,45.33,45.56,38.71,38.68,32.07,11.26,15.67,15.67,15.75,13.38,13.37,11.09,24766.0,34569.0,34295.0,34829.0,29598.0,29526.0,23921.0,2.407,191.5,11.69,3.0,3.477,2.0,-1.0,13.53,0.004,0.244,3.0,2.0,0.0,0.0,32.66,33.09,36.02,35.85,33.88,36.13,-111.1,35.67,35.91,40.54
2016-07-03 13:08:00-05:00,408.30872,401.10632,403.8187,541319,29.0,0.0,413.4,408.5,23.56,347.0,275.8,276.2,277.4,112.0,113.8,112.8,349.1,294.8,60.18,92.1,1220403.0,347.1,102.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.03,31.14,409.4,109.2,114.0,108.7,60.0,59.9,62.9,0.0,273.9,274.0,275.0,90.5,7.358,90.8,573.0,1175978.0,46177.0,107394.0,0.997,0.772,0.531,0.842,31.67,44.14,44.03,44.25,37.64,37.76,31.15,10.99,15.32,15.28,15.35,13.06,13.1,10.81,24766.0,34570.0,34295.0,34830.0,29598.0,29526.0,23922.0,1.49,198.9,16.87,2.4,3.477,2.0,-1.0,13.53,0.004,0.243,3.0,2.0,0.0,0.0,32.82,33.16,35.93,35.82,34.0,36.14,-110.4,35.62,35.93,40.46
2016-07-03 13:09:00-05:00,394.37872,386.94336,389.99124,541320,28.99,0.0,399.9,394.7,23.65,346.0,275.8,276.2,277.4,108.4,110.3,109.2,348.2,286.4,60.15,89.1,1220404.0,346.7,99.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.94,30.97,396.9,105.7,110.4,105.1,60.0,59.9,62.9,0.0,273.9,274.0,275.0,87.5,6.908,87.8,573.0,1175979.0,46177.0,107394.0,0.997,0.772,0.531,0.842,30.8,42.79,42.62,43.04,36.61,36.62,30.16,10.66,14.81,14.75,14.89,12.67,12.67,10.44,24766.0,34570.0,34295.0,34830.0,29598.0,29527.0,23922.0,1.622,162.3,16.31,3.2,3.477,2.0,-1.0,13.28,0.004,0.243,3.0,2.0,0.0,0.001,32.83,33.14,35.82,35.93,33.97,36.13,-111.5,35.38,36.07,40.44
2016-07-03 13:10:00-05:00,393.0929,385.07275,387.68668,541321,28.97,0.0,399.3,392.8,23.65,344.8,275.7,276.2,277.4,108.2,110.1,109.0,346.3,286.1,60.15,88.9,1220405.0,345.2,99.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.07,31.28,395.3,105.4,110.1,104.8,60.0,59.9,62.9,0.0,273.5,274.0,275.0,87.3,6.856,87.6,573.0,1175981.0,46177.0,107394.0,0.997,0.772,0.531,0.842,30.73,42.89,42.86,42.99,36.55,36.61,30.36,10.59,14.79,14.78,14.82,12.6,12.62,10.47,24767.0,34570.0,34296.0,34830.0,29598.0,29527.0,23922.0,1.2,170.9,22.99,2.6,3.475,2.0,-1.0,13.53,0.004,0.243,3.0,2.0,0.0,0.0,32.94,33.09,35.81,35.88,34.05,36.06,-111.4,35.32,36.01,40.44
2016-07-03 13:11:00-05:00,401.02225,392.55508,394.6004,541322,28.95,0.0,407.7,400.1,23.72,344.9,275.9,276.2,277.4,110.4,112.2,111.2,346.7,291.3,60.14,90.7,1220407.0,345.6,101.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.18,31.3,402.3,107.5,112.3,107.0,60.0,59.9,62.9,0.0,273.9,274.0,275.0,89.1,7.155,89.4,573.0,1175982.0,46177.0,107394.0,0.997,0.772,0.531,0.842,31.36,43.78,43.67,43.83,37.33,37.32,31.01,10.81,15.1,15.06,15.11,12.87,12.87,10.69,24767.0,34570.0,34296.0,34830.0,29599.0,29527.0,23922.0,1.693,184.5,18.02,3.3,3.475,2.0,-1.0,13.53,0.004,0.243,3.0,2.0,0.0,0.0,33.09,33.22,35.88,35.96,34.2,36.06,-110.7,35.4,36.05,40.36
2016-07-03 13:12:00-05:00,404.66547,396.16266,397.8268,541323,28.93,0.0,411.3,403.3,23.72,345.3,276.0,276.2,277.4,111.2,113.1,112.0,347.0,293.6,60.16,91.5,1220408.0,345.9,101.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.08,31.33,405.5,108.5,113.2,107.9,60.0,59.9,62.9,0.0,273.9,274.0,275.0,89.9,7.285,90.2,573.0,1175984.0,46177.0,107395.0,0.997,0.772,0.531,0.842,31.62,44.07,44.02,44.15,37.64,37.61,31.28,10.92,15.22,15.2,15.25,13.0,12.99,10.8,24767.0,34571.0,34296.0,34831.0,29599.0,29527.0,23922.0,1.765,191.7,10.64,2.5,3.477,2.0,-1.0,13.53,0.004,0.243,3.0,2.0,0.0,0.0,33.01,33.22,36.06,35.98,34.26,36.13,-110.1,35.54,36.25,40.34
2016-07-03 13:13:00-05:00,410.23746,401.64078,402.78162,541324,28.92,0.0,416.9,408.5,23.56,344.9,276.2,276.3,277.5,112.8,114.6,113.5,345.9,297.5,60.14,92.8,1220410.0,345.5,102.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.82,31.0,410.1,109.9,114.7,109.4,60.0,59.9,62.9,0.0,274.0,274.0,275.0,91.1,7.497,91.4,573.0,1175985.0,46177.0,107395.0,0.997,0.772,0.531,0.842,31.93,44.8,44.78,44.72,38.0,38.15,31.8,11.01,15.45,15.44,15.42,13.11,13.16,10.97,24767.0,34571.0,34296.0,34831.0,29599.0,29528.0,23923.0,2.448,166.6,11.01,3.4,3.477,2.0,-1.0,13.53,0.004,0.243,3.0,2.0,0.0,0.0,32.9,33.03,35.91,35.9,34.12,36.03,-110.6,35.38,36.15,40.31
2016-07-03 13:14:00-05:00,421.1671,412.3298,413.1522,541325,28.89,0.0,427.6,418.8,23.23,344.7,276.0,276.4,277.5,115.5,117.4,116.3,345.2,304.7,60.14,95.1,1220412.0,345.4,105.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.88,31.13,420.1,112.7,117.6,112.2,60.0,59.9,62.9,0.0,274.0,274.0,275.0,93.4,7.916,93.7,573.0,1175987.0,46177.0,107395.0,0.996,0.772,0.531,0.842,32.62,46.02,46.04,45.83,38.85,39.14,32.72,11.25,15.86,15.87,15.8,13.39,13.49,11.28,24767.0,34571.0,34296.0,34831.0,29599.0,29528.0,23923.0,1.57,164.7,16.48,2.9,3.475,2.0,-1.0,13.14,-0.033,0.243,1.0,2.0,0.0,0.001,33.08,33.19,35.77,35.77,34.23,35.82,-112.0,34.99,35.9,40.25
2016-07-03 13:15:00-05:00,436.3829,427.29446,427.90146,541326,28.89,0.0,442.5,433.1,23.14,344.5,275.9,276.5,277.7,119.5,121.3,120.2,346.7,314.5,60.14,98.4,1220413.0,345.3,109.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.95,31.23,434.0,116.6,121.6,116.1,60.0,59.9,62.9,0.0,274.0,274.0,275.0,96.6,8.43,97.0,573.0,1175988.0,46177.0,107395.0,0.996,0.772,0.531,0.842,33.96,47.51,47.53,47.6,40.46,40.44,33.81,11.7,16.37,16.37,16.4,13.94,13.93,11.65,24768.0,34571.0,34297.0,34831.0,29600.0,29528.0,23923.0,2.17,180.1,13.53,2.9,3.477,2.0,-1.0,13.14,0.04,0.245,1.0,2.0,0.0,0.001,33.12,33.27,35.79,35.64,34.29,35.85,-110.6,35.11,35.94,40.25
2016-07-03 13:16:00-05:00,454.92047,445.46585,445.87714,541327,28.86,0.0,460.3,450.5,23.26,344.6,276.4,276.4,277.7,124.0,125.9,124.8,346.1,326.7,60.15,102.3,1220415.0,345.1,113.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.77,31.1,450.9,121.3,126.4,120.8,60.0,59.9,62.9,0.0,274.0,274.0,275.0,100.5,9.08,100.9,573.0,1175990.0,46177.0,107395.0,0.996,0.772,0.531,0.842,35.35,49.47,49.41,49.47,42.12,42.07,35.16,12.18,17.04,17.03,17.04,14.51,14.49,12.11,24768.0,34572.0,34297.0,34832.0,29600.0,29528.0,23923.0,2.725,161.7,8.38,3.3,3.475,2.0,-1.0,13.53,0.004,0.244,3.0,2.0,0.0,0.0,33.03,33.17,35.75,35.62,34.26,35.79,-111.5,34.95,35.99,40.25
2016-07-03 13:17:00-05:00,473.9938,464.17166,464.42892,541328,28.85,0.0,478.6,468.3,23.06,344.3,276.5,276.4,277.7,128.7,130.8,129.6,345.8,339.4,60.15,106.3,1220417.0,344.9,117.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.74,31.79,468.6,126.0,131.2,125.6,60.0,59.9,62.9,0.0,274.0,274.0,275.0,104.3,9.74,104.8,573.0,1175992.0,46177.0,107395.0,0.996,0.772,0.531,0.842,36.75,51.45,51.34,51.43,43.81,43.73,36.54,12.65,17.71,17.68,17.71,15.08,15.06,12.58,24768.0,34572.0,34297.0,34832.0,29600.0,29529.0,23924.0,1.38,136.3,29.08,2.6,3.477,2.0,-1.0,13.53,0.004,0.245,3.0,2.0,0.0,0.0,33.4,33.69,35.81,35.74,34.52,35.94,-111.0,35.05,36.1,40.25
2016-07-03 13:18:00-05:00,499.71066,489.69174,489.66397,541329,28.85,0.0,504.0,492.7,22.93,342.3,276.1,276.7,277.9,134.9,136.7,135.6,344.7,356.4,60.15,111.5,1220419.0,342.9,122.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.37,32.35,492.7,132.2,137.6,131.8,60.0,59.9,62.9,0.0,274.0,274.0,275.0,109.4,10.64,110.0,573.0,1175993.0,46177.0,107395.0,0.995,0.772,0.531,0.842,38.8,54.22,54.28,54.31,46.21,46.03,38.62,13.28,18.56,18.58,18.59,15.81,15.75,13.22,24768.0,34572.0,34297.0,34832.0,29600.0,29529.0,23924.0,0.313,169.6,63.8,0.7,3.474,2.0,-1.0,13.53,0.004,0.245,3.0,2.0,0.0,0.0,34.23,34.39,36.41,36.5,35.23,36.47,-111.4,35.82,36.54,40.15
2016-07-03 13:19:00-05:00,535.8214,525.9009,525.6153,541330,28.85,0.0,539.2,527.5,23.25,341.3,276.2,276.6,277.9,143.9,145.9,144.6,343.2,380.7,60.14,119.1,1220420.0,342.0,130.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.23,33.08,527.7,141.2,146.8,140.8,60.0,59.9,62.9,0.0,274.0,274.0,275.0,116.7,11.93,117.4,573.0,1175995.0,46177.0,107396.0,0.995,0.772,0.531,0.842,41.55,58.22,57.98,57.97,49.44,49.44,41.29,14.18,19.87,19.79,19.78,16.87,16.87,14.09,24769.0,34572.0,34298.0,34832.0,29601.0,29529.0,23924.0,0.902,170.7,16.76,1.8,3.475,2.0,-1.0,13.53,0.004,0.246,3.0,2.0,0.0,0.0,34.99,35.02,37.13,37.13,35.87,37.08,-109.8,36.4,37.12,40.15
2016-07-03 13:20:00-05:00,555.8592,546.7445,547.27826,541331,28.85,0.0,557.2,547.2,23.51,342.6,276.5,276.5,277.7,148.5,150.3,149.1,344.0,392.7,60.14,122.9,1220422.0,343.0,135.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.24,33.45,545.5,145.9,151.4,145.4,60.0,59.9,62.9,0.0,274.0,274.0,275.0,120.5,12.6,121.2,573.0,1175997.0,46177.0,107396.0,0.995,0.772,0.531,0.842,42.73,59.6,59.48,59.76,50.93,50.8,42.28,14.63,20.41,20.37,20.47,17.44,17.4,14.48,24769.0,34573.0,34298.0,34833.0,29601.0,29529.0,23924.0,1.623,180.2,22.09,3.3,3.475,2.0,-1.0,13.26,0.003,0.247,3.0,2.0,0.0,0.001,35.64,35.58,37.66,37.62,36.54,37.66,-109.4,36.97,37.98,40.15
2016-07-03 13:21:00-05:00,533.7855,526.0345,527.6894,541332,28.85,0.0,534.9,527.8,23.63,344.1,276.3,276.6,277.8,143.0,144.7,143.6,345.7,377.9,60.15,118.2,1220424.0,344.4,130.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.25,33.86,528.0,140.4,145.8,139.9,60.0,59.9,62.9,0.0,274.0,274.0,275.0,116.0,11.8,116.6,573.0,1175999.0,46177.0,107396.0,0.995,0.772,0.531,0.842,40.91,56.96,57.17,57.22,48.55,48.78,40.55,14.07,19.6,19.67,19.69,16.7,16.78,13.95,24769.0,34573.0,34298.0,34833.0,29601.0,29529.0,23924.0,1.733,212.2,24.15,3.9,3.475,2.0,-1.0,13.53,0.005,0.247,3.0,2.0,0.0,0.0,35.87,36.05,37.95,37.86,36.75,37.91,-110.0,37.18,38.12,40.15
2016-07-03 13:22:00-05:00,525.2132,517.8841,519.8539,541333,28.85,0.0,525.7,519.8,23.63,342.4,276.3,276.5,277.7,140.5,142.4,141.3,344.2,372.6,60.14,116.2,1220426.0,343.0,128.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.38,33.96,519.3,137.9,143.2,137.5,60.0,59.9,62.9,0.0,274.0,274.0,275.0,114.0,11.44,114.5,573.0,1176001.0,46177.0,107396.0,0.995,0.772,0.531,0.842,40.64,56.43,56.29,56.59,48.14,48.21,39.89,13.92,19.32,19.27,19.38,16.49,16.51,13.66,24769.0,34573.0,34298.0,34833.0,29601.0,29530.0,23925.0,0.798,215.6,28.69,1.8,3.477,2.0,-1.0,13.53,0.004,0.246,3.0,2.0,0.0,0.0,36.17,36.35,38.39,38.27,37.0,38.43,-109.6,37.68,38.47,40.15
2016-07-03 13:23:00-05:00,515.4622,508.93204,511.4422,541334,28.85,0.0,516.0,511.4,23.77,343.7,276.3,276.7,278.0,137.8,139.4,138.4,345.3,365.2,60.14,113.8,1220428.0,344.2,126.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.35,34.13,511.0,135.2,140.4,134.7,60.0,59.9,62.9,0.0,274.0,274.0,275.0,111.8,11.04,112.4,573.0,1176003.0,46177.0,107396.0,0.995,0.772,0.531,0.842,39.6,54.98,54.85,55.19,46.95,47.16,38.94,13.61,18.89,18.85,18.96,16.13,16.2,13.38,24770.0,34573.0,34299.0,34833.0,29601.0,29530.0,23925.0,1.03,192.6,17.86,2.0,3.477,2.0,-1.0,13.53,0.004,0.246,3.0,2.0,0.0,0.0,36.24,36.38,38.87,38.64,37.2,38.9,-108.5,38.1,38.86,40.2
2016-07-03 13:24:00-05:00,486.20932,480.60608,484.24823,541335,28.88,0.0,488.4,485.6,23.81,343.4,276.5,276.5,277.7,130.8,132.5,131.5,345.3,347.4,60.15,108.0,1220430.0,343.6,119.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.29,34.11,486.7,128.1,133.2,127.7,60.0,59.9,62.9,0.0,274.0,274.0,275.0,106.0,10.03,106.5,573.0,1176005.0,46177.0,107397.0,0.996,0.772,0.531,0.842,37.62,52.04,52.15,52.44,44.56,44.77,36.96,12.92,17.87,17.91,18.0,15.3,15.37,12.69,24770.0,34573.0,34299.0,34833.0,29602.0,29530.0,23925.0,1.825,213.4,21.64,2.7,3.474,2.0,-1.0,13.53,0.004,0.246,3.0,2.0,0.0,0.0,36.14,36.28,38.95,38.56,37.16,38.92,-108.2,38.16,38.92,40.25
2016-07-03 13:25:00-05:00,456.09915,451.2112,455.902,541336,28.89,0.0,459.7,458.9,23.29,344.8,276.4,276.4,277.6,123.5,125.0,124.1,345.9,327.4,60.15,101.7,1220432.0,345.2,113.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.49,34.67,461.2,120.7,125.6,120.2,60.0,59.9,62.9,0.0,274.0,274.0,275.0,99.9,8.99,100.3,573.0,1176007.0,46177.0,107397.0,0.996,0.772,0.531,0.842,35.19,48.78,48.9,49.18,41.73,42.09,34.68,12.13,16.82,16.86,16.96,14.39,14.51,11.96,24770.0,34574.0,34299.0,34834.0,29602.0,29530.0,23925.0,1.493,235.2,14.63,2.6,3.477,2.0,-1.0,13.53,0.005,0.245,3.0,2.0,0.0,0.0,36.54,36.83,38.91,38.3,36.89,38.87,-108.0,38.33,38.44,40.25
2016-07-03 13:26:00-05:00,420.5242,416.07098,421.67914,541337,28.89,0.0,425.8,426.4,23.15,344.4,276.1,276.4,277.5,114.8,116.4,115.5,346.1,305.1,60.15,94.4,1220433.0,344.7,105.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.48,34.37,429.7,112.0,116.7,111.5,60.0,59.9,62.9,0.0,274.0,274.0,275.0,92.8,7.777,93.1,573.0,1176008.0,46177.0,107397.0,0.997,0.772,0.531,0.842,32.82,45.26,45.28,45.81,38.88,39.13,32.06,11.3,15.59,15.59,15.77,13.39,13.47,11.04,24770.0,34574.0,34299.0,34834.0,29602.0,29531.0,23926.0,0.763,240.9,55.07,2.2,3.477,2.0,-1.0,13.13,0.001,0.245,1.0,2.0,0.0,0.002,36.38,36.69,38.82,38.13,36.39,38.7,-108.4,38.33,38.36,40.25
2016-07-03 13:27:00-05:00,393.41434,388.94754,395.0613,541338,28.91,0.0,400.5,401.3,23.47,344.0,276.3,276.2,277.3,108.3,110.1,109.1,346.3,288.4,60.14,89.0,1220435.0,344.8,99.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.26,34.27,405.2,105.5,110.1,104.9,60.0,59.9,62.9,0.0,274.0,274.0,275.0,87.4,6.888,87.7,573.0,1176010.0,46177.0,107397.0,0.997,0.772,0.531,0.842,30.99,42.87,42.66,43.06,36.77,37.08,30.22,10.66,14.75,14.68,14.81,12.65,12.76,10.4,24770.0,34574.0,34300.0,34834.0,29602.0,29531.0,23926.0,1.842,184.2,11.15,2.6,3.477,2.0,-1.0,13.53,0.005,0.243,3.0,2.0,0.0,0.0,36.05,36.31,38.66,37.97,36.39,38.52,-108.5,38.27,38.3,40.25
2016-07-03 13:28:00-05:00,375.734,370.77615,376.85516,541339,28.92,0.0,384.2,384.4,23.5,343.2,275.9,276.5,277.6,103.9,105.8,104.8,345.7,277.7,60.19,85.4,1220436.0,343.7,96.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.45,33.97,388.6,101.1,105.7,100.6,60.0,59.9,62.9,0.0,274.0,274.0,275.0,83.9,6.248,84.1,573.0,1176011.0,46177.0,107397.0,0.997,0.772,0.531,0.842,29.86,41.24,41.04,41.47,35.37,35.63,29.02,10.25,14.16,14.09,14.23,12.14,12.23,9.96,24771.0,34574.0,34300.0,34834.0,29603.0,29531.0,23926.0,1.433,165.3,16.17,2.1,3.477,2.0,-1.0,13.53,0.004,0.243,3.0,2.0,0.0,0.0,35.89,36.05,38.31,37.87,36.2,38.13,-109.1,37.86,38.17,40.25
2016-07-03 13:29:00-05:00,365.76874,360.48795,366.48462,541340,28.92,0.0,375.3,374.9,23.78,343.0,275.7,276.6,277.7,101.6,103.5,102.5,345.4,271.8,60.13,83.4,1220438.0,343.4,93.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.18,33.97,379.3,98.8,103.4,98.3,60.0,59.9,62.9,0.0,274.0,274.5,275.0,82.0,5.966,82.2,573.0,1176012.0,46177.0,107397.0,0.997,0.772,0.531,0.842,29.28,40.28,40.13,40.7,34.68,34.76,28.41,10.04,13.81,13.76,13.96,11.9,11.92,9.74,24771.0,34575.0,34300.0,34835.0,29603.0,29531.0,23926.0,1.533,167.2,17.27,2.3,3.475,2.0,-1.0,13.53,0.004,0.242,3.0,2.0,0.0,0.0,35.78,35.98,38.04,37.6,36.09,37.8,-109.5,37.22,37.76,40.34
2016-07-03 13:30:00-05:00,358.268,352.7384,358.64905,541341,28.92,0.0,368.3,367.7,23.34,343.3,275.9,276.6,277.7,99.8,101.6,100.7,344.7,267.8,60.14,81.9,1220439.0,343.8,92.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.15,34.14,372.4,97.0,101.5,96.5,60.0,59.9,62.9,0.0,274.0,274.7,275.0,80.6,5.729,80.8,573.0,1176014.0,46177.0,107397.0,0.997,0.772,0.531,0.842,28.57,39.55,39.46,39.78,33.92,34.12,27.97,9.81,13.58,13.54,13.65,11.64,11.71,9.6,24771.0,34575.0,34300.0,34835.0,29603.0,29532.0,23926.0,1.727,149.3,22.1,2.8,3.477,2.0,-1.0,13.53,0.004,0.242,3.0,2.0,0.0,0.0,35.94,36.01,37.63,37.57,35.96,37.59,-109.5,37.0,37.5,40.34
2016-07-03 13:31:00-05:00,348.83847,343.11826,349.31555,541342,28.92,0.0,359.4,358.6,23.43,343.7,275.8,276.6,277.7,97.4,99.3,98.3,345.2,262.0,60.13,79.9,1220440.0,343.7,90.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.52,33.93,363.7,94.6,99.1,94.1,60.0,59.9,62.9,0.0,274.0,274.9,275.0,78.61,5.39,78.79,573.0,1176015.0,46177.0,107397.0,0.998,0.772,0.531,0.842,27.75,38.44,38.6,38.85,33.0,33.18,27.38,9.54,13.21,13.27,13.35,11.34,11.4,9.41,24771.0,34575.0,34300.0,34835.0,29603.0,29532.0,23926.0,0.57,186.1,74.52,1.6,3.475,2.0,-1.0,13.31,0.011,0.241,1.0,2.0,0.0,0.0,35.77,36.12,37.57,37.5,35.92,37.41,-110.1,36.9,37.35,40.34
2016-07-03 13:32:00-05:00,339.83755,334.03256,339.98203,541343,28.92,0.0,351.1,349.7,23.59,343.6,276.1,276.5,277.6,95.1,97.0,96.1,346.0,256.5,60.13,78.04,1220442.0,344.0,88.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.55,33.16,355.3,92.4,96.8,91.9,60.0,59.9,62.9,0.0,274.0,275.0,275.3,76.79,5.088,76.96,573.0,1176016.0,46177.0,107397.0,0.998,0.772,0.531,0.842,27.2,37.51,37.7,38.06,32.37,32.39,26.74,9.34,12.88,12.95,13.07,11.12,11.13,9.19,24771.0,34575.0,34301.0,34835.0,29604.0,29532.0,23926.0,1.085,175.8,19.61,2.4,3.475,2.0,-1.0,13.31,-0.003,0.242,1.0,2.0,0.0,0.001,35.21,35.54,37.38,37.38,35.7,37.23,-109.7,36.71,37.18,40.34
2016-07-03 13:33:00-05:00,334.58704,328.4208,334.10538,541344,28.92,0.0,346.4,344.3,23.81,343.6,276.0,276.4,277.5,94.0,95.9,94.9,345.2,253.4,60.15,77.04,1220443.0,343.9,87.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.21,32.18,350.2,91.3,95.7,90.8,60.0,59.9,62.9,0.0,274.0,274.9,275.0,75.86,4.917,76.02,573.0,1176017.0,46177.0,107397.0,0.998,0.772,0.531,0.842,26.78,37.22,37.22,37.44,31.9,32.05,26.38,9.2,12.79,12.79,12.87,10.96,11.01,9.07,24771.0,34576.0,34301.0,34836.0,29604.0,29532.0,23927.0,2.555,192.5,18.59,3.4,3.475,2.0,-1.0,13.53,0.004,0.241,3.0,2.0,0.0,0.0,34.21,34.43,36.81,36.68,35.04,36.6,-110.5,36.0,36.73,40.34
2016-07-03 13:34:00-05:00,334.15842,327.48553,332.60742,541345,28.92,0.0,346.3,343.4,23.44,343.8,275.7,276.4,277.6,94.2,96.0,95.1,345.7,253.3,60.14,77.18,1220444.0,344.0,87.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.02,32.29,349.5,91.4,95.8,90.9,60.0,59.9,62.9,0.0,274.0,274.1,275.0,75.95,4.916,76.1,573.0,1176019.0,46177.0,107398.0,0.998,0.772,0.531,0.842,26.84,37.26,37.24,37.5,31.97,32.05,26.4,9.22,12.81,12.8,12.89,10.99,11.02,9.07,24771.0,34576.0,34301.0,34836.0,29604.0,29533.0,23927.0,1.973,200.2,14.03,3.1,3.475,2.0,-1.0,13.53,0.004,0.241,3.0,2.0,0.0,0.0,33.91,33.91,36.24,36.02,34.61,36.11,-110.9,35.68,36.04,40.34
2016-07-03 13:35:00-05:00,338.23026,331.36032,336.06427,541346,28.92,0.0,350.9,347.3,23.19,343.7,276.2,276.2,277.5,95.3,97.4,96.4,344.8,256.6,60.14,78.25,1220445.0,344.1,88.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.32,32.41,353.7,92.6,97.1,92.1,60.0,59.9,62.9,0.0,274.0,274.4,275.1,76.96,5.105,77.13,573.0,1176020.0,46177.0,107398.0,0.998,0.772,0.531,0.842,27.18,37.73,37.83,38.03,32.4,32.43,26.86,9.34,12.97,13.0,13.07,11.14,11.15,9.23,24771.0,34576.0,34301.0,34836.0,29604.0,29533.0,23927.0,0.742,244.5,43.06,1.5,3.475,2.0,-1.0,13.53,0.004,0.241,3.0,2.0,0.0,0.0,34.11,34.22,36.04,35.93,34.47,36.02,-110.8,35.88,35.95,40.34
2016-07-03 13:36:00-05:00,344.338,337.10568,341.82568,541347,28.92,0.0,357.4,353.6,23.28,343.9,276.4,276.4,277.6,97.1,99.0,98.0,344.9,260.8,60.12,79.73,1220447.0,344.6,89.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.24,31.71,359.4,94.4,98.9,93.9,60.0,59.9,62.9,0.0,274.0,274.9,275.8,78.46,5.374,78.64,573.0,1176021.0,46177.0,107398.0,0.998,0.772,0.531,0.842,27.62,38.46,38.59,38.68,32.94,33.07,27.4,9.5,13.23,13.27,13.3,11.33,11.37,9.42,24772.0,34576.0,34302.0,34836.0,29605.0,29533.0,23927.0,1.273,196.2,29.72,2.7,3.475,2.0,-1.0,13.53,0.004,0.242,3.0,2.0,0.0,0.0,33.91,34.04,36.06,36.02,34.46,36.08,-110.4,36.04,35.75,40.34
2016-07-03 13:37:00-05:00,347.76694,340.57962,345.39777,541348,28.91,0.0,360.9,357.4,23.3,345.3,276.3,276.6,277.7,98.4,100.4,99.3,346.6,263.1,60.21,80.9,1220448.0,345.6,91.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.97,31.25,363.9,95.6,100.1,95.1,60.0,59.9,62.9,0.0,274.0,275.0,275.9,79.47,5.477,79.66,573.0,1176023.0,46177.0,107398.0,0.998,0.772,0.531,0.842,27.94,38.83,38.86,39.07,33.32,33.42,27.6,9.64,13.41,13.42,13.49,11.5,11.54,9.53,24772.0,34577.0,34302.0,34837.0,29605.0,29533.0,23927.0,2.25,210.3,11.47,3.3,3.477,2.0,-1.0,13.31,0.004,0.241,1.0,2.0,0.0,0.001,33.25,33.25,35.64,35.28,33.73,35.55,-112.1,35.47,35.31,40.34
2016-07-03 13:38:00-05:00,346.6954,339.91156,344.47595,541349,28.89,0.0,359.9,356.7,23.38,346.1,276.3,276.7,277.8,98.2,100.0,99.1,347.6,262.3,60.16,80.6,1220449.0,346.7,91.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.0,30.98,362.9,95.5,100.0,95.0,60.0,59.9,62.9,0.0,274.0,275.0,276.0,79.38,5.494,79.57,573.0,1176024.0,46177.0,107398.0,0.998,0.772,0.531,0.842,27.78,38.68,38.72,38.92,33.15,33.3,27.47,9.61,13.39,13.4,13.47,11.47,11.53,9.51,24772.0,34577.0,34302.0,34837.0,29605.0,29533.0,23927.0,2.215,192.7,27.07,3.3,3.477,2.0,-1.0,13.53,0.004,0.242,3.0,2.0,0.0,0.0,33.03,33.04,35.22,34.77,33.36,35.11,-112.0,35.15,35.12,40.34
2016-07-03 13:39:00-05:00,344.338,337.37292,341.94092,541350,28.88,0.0,357.8,354.5,23.16,346.6,276.4,276.7,277.8,97.8,99.7,98.7,348.7,260.6,60.17,80.3,1220451.0,346.3,90.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.9,30.6,360.2,95.0,99.5,94.5,60.0,59.9,62.9,0.0,274.0,275.0,276.0,79.01,5.42,79.19,573.0,1176025.0,46177.0,107398.0,0.998,0.772,0.531,0.842,27.61,38.43,38.48,38.66,32.95,33.07,27.29,9.57,13.32,13.34,13.4,11.42,11.46,9.46,24772.0,34577.0,34302.0,34837.0,29605.0,29534.0,23927.0,2.542,209.4,10.61,3.6,3.477,2.0,-1.0,13.53,0.004,0.241,3.0,2.0,0.0,0.0,32.66,32.7,34.78,34.32,32.81,34.68,-112.3,34.73,34.51,40.29
2016-07-03 13:40:00-05:00,344.76663,337.10568,341.36478,541351,28.85,0.0,358.2,354.4,23.22,346.7,276.6,276.8,277.9,97.9,99.7,98.8,347.8,260.7,60.19,80.4,1220452.0,347.5,90.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.86,30.44,359.5,95.0,99.5,94.6,60.0,59.9,62.9,0.0,274.0,275.0,276.0,79.09,5.398,79.27,573.0,1176027.0,46177.0,107398.0,0.998,0.772,0.531,0.842,27.7,38.49,38.47,38.74,33.07,33.07,27.29,9.6,13.34,13.34,13.43,11.46,11.47,9.46,24772.0,34577.0,34303.0,34837.0,29605.0,29534.0,23927.0,1.463,196.8,22.67,2.6,3.475,2.0,-1.0,13.53,0.004,0.241,3.0,2.0,0.0,0.0,32.39,32.36,34.52,33.92,32.48,34.44,-112.8,34.51,34.26,40.25
2016-07-03 13:41:00-05:00,349.0528,341.3813,345.0521,541352,28.84,0.0,362.6,358.2,23.47,346.3,276.1,276.8,277.9,99.0,100.9,99.9,348.1,263.6,60.14,81.4,1220453.0,346.9,91.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.24,30.38,363.0,96.2,100.7,95.7,60.0,59.9,62.9,0.0,274.0,275.0,276.0,80.0,5.604,80.2,573.0,1176028.0,46177.0,107398.0,0.998,0.772,0.531,0.842,27.97,39.01,39.06,39.2,33.4,33.45,27.71,9.68,13.51,13.53,13.57,11.57,11.58,9.6,24772.0,34577.0,34303.0,34837.0,29606.0,29534.0,23927.0,0.965,195.7,25.7,1.9,3.475,2.0,-1.0,13.53,0.004,0.242,3.0,2.0,0.0,0.0,32.2,32.4,34.5,33.99,32.46,34.51,-111.6,34.63,34.42,40.25
2016-07-03 13:42:00-05:00,356.55353,349.13086,352.54193,541353,28.82,0.0,370.1,365.6,23.53,346.2,276.1,276.9,278.0,101.0,102.9,101.9,347.6,268.2,60.14,83.1,1220455.0,346.8,93.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.17,30.37,369.9,98.2,102.8,97.7,60.0,59.9,62.9,0.0,274.0,275.0,276.0,81.7,5.881,81.9,573.0,1176029.0,46177.0,107398.0,0.997,0.772,0.531,0.842,28.63,39.87,39.85,40.04,34.16,34.17,28.27,9.91,13.8,13.8,13.86,11.83,11.83,9.78,24772.0,34578.0,34303.0,34838.0,29606.0,29534.0,23928.0,1.448,192.6,8.65,2.3,3.477,2.0,-1.0,13.31,0.011,0.241,1.0,2.0,0.0,0.0,32.11,32.37,34.53,33.97,32.54,34.57,-112.6,34.64,34.45,40.25
2016-07-03 13:43:00-05:00,361.80405,354.60898,358.3034,541354,28.8,0.0,374.7,370.8,23.4,347.1,276.4,276.7,277.8,102.4,104.3,103.3,349.1,270.4,60.14,84.2,1220456.0,347.5,94.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.98,30.19,374.6,99.6,104.2,99.1,60.0,59.9,62.9,0.0,274.0,275.0,276.0,82.8,6.072,83.0,573.0,1176031.0,46177.0,107398.0,0.997,0.772,0.531,0.842,28.9,40.31,40.27,40.4,34.5,34.6,28.58,10.03,13.99,13.98,14.02,11.97,12.01,9.92,24772.0,34578.0,34303.0,34838.0,29606.0,29535.0,23928.0,2.612,212.3,11.73,3.4,3.475,2.0,-1.0,13.31,-0.003,0.242,1.0,2.0,0.0,0.001,31.89,32.02,34.49,33.97,32.46,34.55,-112.6,34.56,34.43,40.25
2016-07-03 13:44:00-05:00,361.37543,354.74258,358.87952,541355,28.78,0.0,373.5,370.7,23.38,347.8,276.4,277.1,278.1,102.2,104.1,103.1,348.2,270.0,60.14,84.1,1220458.0,348.0,94.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.92,30.26,374.5,99.5,104.0,99.0,60.0,59.9,62.9,0.0,274.0,275.0,276.0,82.7,6.078,82.9,573.0,1176032.0,46177.0,107399.0,0.997,0.772,0.531,0.842,28.95,39.97,40.1,40.48,34.48,34.41,28.43,10.07,13.9,13.95,14.08,11.99,11.97,9.89,24772.0,34578.0,34304.0,34838.0,29606.0,29535.0,23928.0,1.437,191.3,27.01,2.0,3.477,2.0,-1.0,13.53,0.004,0.242,3.0,2.0,0.0,0.0,31.94,32.05,34.37,33.86,32.34,34.52,-112.5,34.48,34.27,40.2
2016-07-03 13:45:00-05:00,354.83908,348.86362,353.6942,541356,28.76,0.0,366.5,365.0,23.58,348.2,276.8,276.8,277.9,100.4,102.2,101.3,350.7,266.1,60.15,82.6,1220459.0,349.0,93.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.98,30.15,368.9,97.7,102.2,97.2,60.0,59.9,62.9,0.0,274.0,275.0,276.0,81.2,5.831,81.4,573.0,1176033.0,46177.0,107399.0,0.997,0.772,0.531,0.842,28.39,39.45,39.24,39.56,33.78,33.95,27.79,9.88,13.73,13.66,13.77,11.76,11.82,9.67,24773.0,34578.0,34304.0,34838.0,29607.0,29535.0,23928.0,1.707,187.5,20.78,2.3,3.475,2.0,-1.0,13.53,0.004,0.242,3.0,2.0,0.0,0.0,31.97,32.18,34.39,33.99,32.54,34.52,-113.2,34.4,34.46,40.15
2016-07-03 13:46:00-05:00,340.9091,335.3687,340.90387,541357,28.73,0.0,352.4,351.9,23.43,348.9,277.0,276.7,277.8,96.6,98.6,97.6,349.2,256.7,60.14,79.44,1220460.0,350.0,89.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.9,30.1,356.2,93.9,98.4,93.5,60.0,59.9,62.9,0.0,274.4,275.0,276.0,78.19,5.314,78.37,573.0,1176035.0,46177.0,107399.0,0.998,0.772,0.531,0.842,27.3,37.54,37.8,38.2,32.47,32.47,26.74,9.52,13.1,13.19,13.33,11.33,11.33,9.33,24773.0,34579.0,34304.0,34839.0,29607.0,29535.0,23928.0,2.127,195.8,10.84,2.8,3.477,2.0,-1.0,13.53,0.004,0.241,3.0,2.0,0.0,0.0,31.79,31.99,34.21,33.95,32.45,34.47,-112.7,34.4,34.43,40.15
2016-07-03 13:47:00-05:00,324.62177,318.93433,324.77185,541358,28.72,0.0,336.3,336.1,23.54,348.8,276.8,276.6,277.7,92.4,94.2,93.3,349.5,246.1,60.14,75.78,1220462.0,349.3,86.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.91,30.15,340.8,89.7,94.0,89.2,60.0,59.9,62.9,0.0,274.2,275.0,276.0,74.63,4.732,74.78,573.0,1176036.0,46177.0,107399.0,0.998,0.772,0.531,0.842,26.22,35.86,35.98,36.53,31.12,31.0,25.42,9.14,12.51,12.55,12.74,10.85,10.81,8.87,24773.0,34579.0,34304.0,34839.0,29607.0,29536.0,23928.0,1.565,176.3,12.25,2.5,3.475,2.0,-1.0,13.53,0.004,0.241,3.0,2.0,0.0,0.0,31.75,31.86,34.1,33.92,32.43,34.41,-112.6,34.22,34.38,40.13
2016-07-03 13:48:00-05:00,311.12042,305.03854,310.59875,541359,28.7,0.0,323.4,322.5,23.55,348.2,276.7,276.7,277.8,88.7,90.6,89.7,348.2,237.3,60.14,72.74,1220463.0,349.4,82.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.05,29.98,327.6,86.0,90.3,85.6,60.0,59.9,62.9,0.0,274.2,275.0,276.0,71.67,4.236,71.8,573.0,1176037.0,46177.0,107399.0,0.998,0.772,0.531,0.842,25.0,34.6,34.8,34.98,29.72,29.87,24.63,8.7,12.05,12.12,12.18,10.35,10.4,8.57,24773.0,34579.0,34304.0,34839.0,29607.0,29536.0,23928.0,1.078,185.3,23.83,2.3,3.475,2.0,-1.0,13.31,0.004,0.24,1.0,2.0,0.0,0.001,31.67,31.81,34.05,33.91,32.42,34.33,-112.8,34.15,34.38,40.1
2016-07-03 13:49:00-05:00,303.40536,296.62094,301.84137,541360,28.69,0.0,316.4,314.4,23.45,347.4,276.3,277.1,278.1,86.5,88.5,87.6,351.0,232.4,60.14,71.0,1220464.0,347.6,81.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.0,30.22,319.6,83.9,88.2,83.5,60.0,59.9,62.9,0.0,275.0,275.0,276.0,69.99,3.957,70.1,573.0,1176038.0,46177.0,107399.0,0.998,0.772,0.531,0.842,24.58,34.0,33.82,34.3,29.23,29.25,23.95,8.54,11.81,11.75,11.91,10.15,10.16,8.32,24773.0,34579.0,34305.0,34839.0,29607.0,29536.0,23928.0,0.855,204.0,37.78,2.2,3.477,2.0,-1.0,13.53,0.004,0.24,3.0,2.0,0.0,0.0,31.76,31.78,33.99,33.7,32.46,34.18,-112.5,34.18,34.32,40.05
2016-07-03 13:50:00-05:00,302.01236,294.61676,299.30634,541361,28.66,0.0,315.5,312.3,23.22,347.0,276.4,277.0,278.1,86.4,88.2,87.3,348.7,231.7,60.14,70.77,1220465.0,347.8,80.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.03,29.82,317.5,83.6,87.9,83.2,60.0,59.9,62.9,0.0,275.0,275.0,276.0,69.73,3.894,69.84,573.0,1176040.0,46177.0,107399.0,0.998,0.772,0.531,0.842,24.38,33.98,33.89,34.1,29.07,29.14,24.02,8.46,11.79,11.76,11.83,10.09,10.11,8.34,24773.0,34580.0,34305.0,34840.0,29607.0,29536.0,23928.0,2.203,216.6,10.38,3.0,3.477,2.0,-1.0,13.53,0.004,0.24,3.0,2.0,0.0,0.0,31.46,31.43,33.77,33.53,32.11,34.04,-112.4,34.05,34.24,40.02
2016-07-03 13:51:00-05:00,305.3341,297.289,301.6109,541362,28.65,0.0,319.3,315.1,22.82,346.8,276.8,276.8,277.9,87.3,89.2,88.3,347.1,234.0,60.14,71.55,1220466.0,347.3,81.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.11,29.97,320.1,84.5,88.9,84.1,60.0,59.9,62.9,0.0,274.7,275.0,276.0,70.48,4.043,70.6,573.0,1176041.0,46177.0,107399.0,0.998,0.772,0.531,0.842,24.53,34.43,34.35,34.44,29.31,29.47,24.37,8.51,11.94,11.92,11.94,10.17,10.22,8.45,24773.0,34580.0,34305.0,34840.0,29608.0,29536.0,23929.0,1.29,215.7,25.98,2.4,3.477,2.0,-1.0,13.53,0.004,0.24,3.0,2.0,0.0,0.0,31.49,31.45,33.59,33.27,31.94,33.94,-112.6,34.03,33.78,39.96
2016-07-03 13:52:00-05:00,310.15604,301.83185,306.10483,541363,28.62,0.0,324.3,319.7,22.94,347.0,276.6,277.0,278.1,88.6,90.5,89.6,348.8,237.3,60.16,72.68,1220468.0,346.9,82.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.95,29.56,324.5,85.9,90.2,85.4,60.0,59.9,62.9,0.0,275.0,275.0,276.0,71.59,4.207,71.71,573.0,1176042.0,46177.0,107399.0,0.998,0.772,0.531,0.842,24.98,34.82,34.91,35.05,29.86,29.86,24.79,8.67,12.08,12.11,12.16,10.36,10.36,8.6,24773.0,34580.0,34305.0,34840.0,29608.0,29536.0,23929.0,1.312,179.5,26.37,2.4,3.475,2.0,-1.0,13.53,0.004,0.24,3.0,2.0,0.0,0.0,31.28,31.4,33.42,33.23,31.82,33.76,-113.1,33.72,33.73,39.96
2016-07-03 13:53:00-05:00,314.8708,306.6419,310.94443,541364,28.6,0.0,329.2,324.5,23.21,347.3,276.8,276.9,278.1,90.0,91.9,91.0,349.2,240.5,60.14,73.87,1220469.0,347.9,84.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.17,29.65,329.1,87.2,91.6,86.8,60.0,59.9,62.9,0.0,274.9,275.0,276.0,72.72,4.399,72.85,573.0,1176043.0,46177.0,107399.0,0.998,0.772,0.531,0.842,25.49,35.31,35.3,35.62,30.43,30.28,25.09,8.85,12.27,12.26,12.37,10.57,10.52,8.71,24774.0,34580.0,34306.0,34840.0,29608.0,29536.0,23929.0,1.067,182.7,22.43,2.1,3.475,2.0,-1.0,13.27,0.007,0.24,1.0,2.0,0.0,0.0,31.15,31.41,33.22,33.06,31.74,33.56,-112.2,33.34,33.6,39.91
2016-07-03 13:54:00-05:00,317.54962,309.58142,313.94034,541365,28.59,0.0,331.8,327.3,23.23,347.7,276.5,277.0,278.1,90.7,92.6,91.7,350.3,242.3,60.14,74.49,1220470.0,348.2,84.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.98,29.9,332.1,88.1,92.5,87.6,60.0,59.9,62.9,0.0,274.7,275.0,276.0,73.38,4.521,73.52,573.0,1176044.0,46177.0,107399.0,0.998,0.772,0.531,0.842,25.56,35.55,35.67,35.83,30.52,30.52,25.33,8.89,12.36,12.4,12.46,10.61,10.61,8.81,24774.0,34580.0,34306.0,34841.0,29608.0,29537.0,23929.0,1.242,199.4,27.02,2.4,3.477,2.0,-1.0,13.14,0.0,0.242,1.0,2.0,0.0,0.001,31.37,31.55,33.23,33.1,31.71,33.59,-113.2,33.42,33.73,39.86
2016-07-03 13:55:00-05:00,318.0854,309.8486,314.5165,541366,28.56,0.0,332.0,327.5,23.0,347.9,276.6,277.0,278.2,90.8,92.8,91.8,349.4,242.4,60.15,74.58,1220471.0,348.6,84.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.84,29.98,332.4,88.2,92.5,87.6,60.0,59.9,62.9,0.0,274.7,275.0,276.0,73.44,4.519,73.58,573.0,1176046.0,46177.0,107399.0,0.998,0.772,0.531,0.842,25.55,35.65,35.61,35.79,30.54,30.6,25.32,8.89,12.4,12.39,12.45,10.62,10.64,8.81,24774.0,34581.0,34306.0,34841.0,29608.0,29537.0,23929.0,1.298,200.6,29.76,2.4,3.477,2.0,-1.0,13.53,0.005,0.241,3.0,2.0,0.0,0.0,31.49,31.84,33.22,33.04,31.71,33.54,-113.4,33.5,33.69,39.86
2016-07-03 13:56:00-05:00,319.26407,311.3184,315.32312,541367,28.55,0.0,333.3,328.5,23.1,347.8,276.1,276.7,277.8,91.3,93.3,92.3,349.3,243.4,60.15,74.9,1220473.0,348.2,85.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.86,29.44,333.4,88.6,93.0,88.1,60.0,59.9,62.9,0.0,274.1,275.0,275.8,73.74,4.58,73.88,573.0,1176047.0,46177.0,107399.0,0.998,0.772,0.531,0.842,25.69,35.74,35.84,36.03,30.7,30.68,25.46,8.93,12.43,12.46,12.53,10.68,10.67,8.85,24774.0,34581.0,34306.0,34841.0,29609.0,29537.0,23929.0,2.643,178.2,8.95,3.4,3.477,2.0,-1.0,13.53,0.004,0.241,3.0,2.0,0.0,0.0,31.14,31.66,33.06,32.93,31.63,33.38,-113.5,33.23,33.68,39.79
2016-07-03 13:57:00-05:00,323.33594,315.19315,318.77997,541368,28.53,0.0,337.4,332.0,23.13,347.8,276.2,276.6,277.8,92.5,94.3,93.3,348.7,245.8,60.14,75.81,1220474.0,348.2,85.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.84,29.54,336.7,89.7,94.2,89.2,60.0,59.9,62.9,0.0,274.0,275.0,276.0,74.64,4.754,74.79,573.0,1176048.0,46177.0,107399.0,0.998,0.772,0.531,0.842,25.97,36.43,36.24,36.33,31.02,31.16,25.77,9.03,12.67,12.6,12.63,10.79,10.84,8.96,24774.0,34581.0,34307.0,34841.0,29609.0,29537.0,23929.0,1.708,195.7,12.18,2.9,3.475,2.0,-1.0,13.53,0.004,0.241,3.0,2.0,0.0,0.0,31.09,31.45,33.01,32.85,31.53,33.27,-113.0,33.12,33.47,39.77
2016-07-03 13:58:00-05:00,329.97943,321.74017,324.77185,541369,28.5,0.0,344.2,338.4,23.11,347.4,276.4,276.7,277.9,94.2,96.1,95.1,349.2,250.5,60.23,77.33,1220475.0,348.0,87.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.94,30.04,342.8,91.5,95.9,91.0,60.0,59.9,62.9,0.0,274.0,275.0,276.0,76.11,4.915,76.27,573.0,1176049.0,46177.0,107400.0,0.998,0.772,0.531,0.842,26.54,36.96,37.02,37.17,31.68,31.65,26.31,9.22,12.84,12.86,12.91,11.0,11.0,9.14,24774.0,34581.0,34307.0,34841.0,29609.0,29537.0,23929.0,1.483,198.0,19.41,2.1,3.475,2.0,-1.0,13.53,0.004,0.241,3.0,2.0,0.0,0.0,31.39,31.64,33.08,33.07,31.66,33.41,-112.8,33.43,33.55,39.7
2016-07-03 13:59:00-05:00,338.23026,330.02417,332.72263,541370,28.48,0.0,352.7,346.7,23.09,347.3,276.5,276.5,277.8,96.5,98.4,97.4,349.2,256.0,60.16,79.25,1220476.0,347.9,89.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.21,30.56,350.8,93.8,98.3,93.2,60.0,59.9,62.9,0.0,274.0,275.0,276.0,77.97,5.28,78.15,573.0,1176051.0,46177.0,107400.0,0.998,0.772,0.531,0.842,27.16,37.84,38.04,38.11,32.42,32.39,27.02,9.43,13.14,13.21,13.24,11.26,11.25,9.39,24774.0,34582.0,34307.0,34842.0,29609.0,29538.0,23930.0,1.183,191.7,23.07,1.9,3.473,2.0,-1.0,13.3,-0.003,0.241,3.0,2.0,0.0,0.0,31.97,32.05,33.18,33.22,31.88,33.53,-113.0,33.52,33.55,39.67
2016-07-03 14:00:00-05:00,345.62387,337.6401,340.32773,541371,28.46,0.0,360.1,354.5,23.29,347.4,276.4,276.6,277.8,98.6,100.4,99.4,347.9,261.0,60.17,81.0,1220478.0,348.4,90.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.37,30.56,358.3,95.8,100.3,95.3,60.0,59.9,62.9,0.0,274.0,275.0,276.0,79.64,5.562,79.83,573.0,1176052.0,46177.0,107400.0,0.998,0.772,0.531,0.842,27.88,38.68,38.71,38.94,33.19,33.09,27.47,9.68,13.44,13.45,13.53,11.53,11.5,9.54,24774.0,34582.0,34307.0,34842.0,29609.0,29538.0,23930.0,0.902,171.0,23.43,1.7,3.475,2.0,-1.0,13.53,0.011,0.241,3.0,2.0,0.0,0.0,32.14,32.31,33.51,33.53,32.11,33.78,-112.5,33.78,33.86,39.65
2016-07-03 14:01:00-05:00,348.517,341.24768,344.01505,541372,28.46,0.0,362.9,358.3,23.39,348.0,276.1,276.9,278.0,99.5,101.3,100.3,348.4,263.2,60.14,81.7,1220479.0,348.8,91.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.43,30.46,361.9,96.7,101.2,96.1,60.0,59.9,62.9,0.0,274.0,275.0,276.0,80.4,5.713,80.6,573.0,1176053.0,46177.0,107400.0,0.997,0.772,0.531,0.842,28.07,39.14,38.95,39.13,33.41,33.49,27.61,9.77,13.62,13.55,13.61,11.62,11.65,9.61,24774.0,34582.0,34308.0,34842.0,29610.0,29538.0,23930.0,0.788,118.0,72.19,1.9,3.475,2.0,-1.0,13.53,0.004,0.241,3.0,2.0,0.0,0.0,32.08,32.24,33.65,33.67,32.16,33.78,-112.5,33.73,34.04,39.59
2016-07-03 14:02:00-05:00,344.44516,337.77374,341.1343,541373,28.44,0.0,358.7,355.1,23.36,348.3,276.1,276.7,277.8,98.5,100.3,99.3,350.6,260.4,60.15,80.9,1220480.0,348.2,91.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.33,30.93,358.8,95.7,100.2,95.1,60.0,59.9,62.9,0.0,274.0,275.0,275.8,79.48,5.573,79.68,573.0,1176055.0,46177.0,107400.0,0.998,0.772,0.531,0.842,27.78,38.43,38.51,38.74,32.98,32.97,27.25,9.68,13.39,13.41,13.49,11.49,11.48,9.49,24775.0,34582.0,34308.0,34842.0,29610.0,29538.0,23930.0,0.745,168.9,44.43,1.6,3.474,2.0,-1.0,13.53,0.004,0.241,3.0,2.0,0.0,0.0,32.43,32.55,33.79,33.93,32.45,33.94,-111.6,33.87,34.25,39.57
2016-07-03 14:03:00-05:00,335.33713,329.0889,332.9531,541374,28.43,0.0,349.5,346.8,23.4,348.4,276.2,276.7,277.9,95.9,97.7,96.8,349.9,254.3,60.22,78.71,1220482.0,349.2,89.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.34,30.82,350.5,93.2,97.6,92.7,60.0,59.9,62.9,0.0,274.0,275.0,276.0,77.47,5.149,77.64,573.0,1176056.0,46177.0,107400.0,0.998,0.772,0.531,0.842,27.11,37.55,37.53,37.72,32.12,32.2,26.5,9.44,13.08,13.07,13.14,11.19,11.22,9.23,24775.0,34583.0,34308.0,34843.0,29610.0,29539.0,23930.0,0.758,157.4,29.82,1.8,3.475,2.0,-1.0,13.53,0.004,0.241,3.0,2.0,0.0,0.0,32.56,32.7,33.97,34.07,32.73,34.01,-112.4,33.9,34.45,39.52
2016-07-03 14:04:00-05:00,325.26468,319.2015,323.3891,541375,28.43,0.0,339.5,337.3,23.28,348.4,276.3,276.7,277.8,93.2,95.1,94.1,350.4,247.6,60.22,76.47,1220483.0,349.2,86.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.07,30.38,341.1,90.5,94.8,90.1,60.0,59.9,62.9,0.0,274.0,275.0,276.0,75.3,4.78,75.45,573.0,1176057.0,46177.0,107400.0,0.998,0.772,0.531,0.842,26.35,36.41,36.5,36.69,31.19,31.27,25.73,9.18,12.69,12.72,12.78,10.87,10.9,8.97,24775.0,34583.0,34308.0,34843.0,29610.0,29539.0,23930.0,2.648,178.7,19.68,3.7,3.475,2.0,-1.0,13.53,0.004,0.241,3.0,2.0,0.0,0.0,32.19,32.3,33.83,33.94,32.63,33.92,-112.5,33.82,34.39,39.48
2016-07-03 14:05:00-05:00,313.15634,307.30997,311.86624,541376,28.41,0.0,327.1,325.6,23.23,348.7,276.1,276.6,277.7,89.9,91.8,90.9,350.1,239.5,60.21,73.67,1220484.0,349.7,83.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.0,30.33,329.7,87.3,91.6,86.8,60.0,59.9,62.9,0.0,274.0,275.0,275.8,72.62,4.347,72.75,573.0,1176058.0,46177.0,107400.0,0.998,0.772,0.531,0.842,25.41,35.11,35.06,35.36,30.06,30.19,24.71,8.86,12.24,12.23,12.33,10.48,10.53,8.61,24775.0,34583.0,34308.0,34843.0,29611.0,29539.0,23930.0,2.292,174.3,8.28,3.3,3.475,2.0,-1.0,13.3,0.004,0.24,3.0,2.0,0.0,0.001,31.98,32.06,33.61,33.66,32.47,33.65,-112.5,33.34,33.97,39.48
2016-07-03 14:06:00-05:00,299.97644,293.94867,299.1911,541377,28.36,0.0,314.0,312.7,23.32,348.8,276.0,276.7,277.7,86.4,88.3,87.4,350.3,230.4,60.2,70.71,1220485.0,349.2,80.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.98,30.11,317.2,83.8,87.9,83.3,60.0,59.9,62.9,0.0,274.0,275.0,275.9,69.71,3.892,69.82,573.0,1176059.0,46177.0,107400.0,0.998,0.772,0.531,0.842,24.4,33.67,33.72,33.96,28.85,28.97,23.76,8.51,11.74,11.76,11.84,10.06,10.1,8.29,24775.0,34583.0,34309.0,34843.0,29611.0,29539.0,23930.0,1.947,204.9,14.27,2.9,3.475,2.0,-1.0,13.53,0.004,0.24,3.0,2.0,0.0,0.0,31.79,31.82,33.55,33.53,32.33,33.36,-112.5,33.26,33.83,39.48
2016-07-03 14:07:00-05:00,288.7253,282.1907,287.553,541378,28.36,0.0,302.8,301.2,23.4,348.7,275.9,276.6,277.7,83.5,85.3,84.5,350.3,222.9,60.21,68.23,1220487.0,349.8,78.09,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.11,29.53,305.9,80.8,84.9,80.4,60.0,59.9,62.9,0.0,274.0,275.0,275.7,67.24,3.468,67.33,573.0,1176061.0,46177.0,107400.0,0.999,0.772,0.531,0.842,23.5,32.61,32.58,32.72,27.8,27.99,22.92,8.19,11.37,11.36,11.41,9.69,9.76,7.994,24775.0,34584.0,34309.0,34844.0,29611.0,29539.0,23930.0,2.177,196.7,16.57,3.2,3.475,2.0,-1.0,13.53,0.004,0.24,3.0,2.0,0.0,0.0,31.24,31.45,33.13,33.08,31.71,33.06,-113.1,32.94,33.3,39.48
2016-07-03 14:08:00-05:00,282.83188,275.91092,280.40884,541379,28.34,0.0,297.4,294.6,23.46,348.0,275.9,276.5,277.6,81.8,83.7,82.9,350.3,219.1,60.14,66.86,1220488.0,349.8,76.76,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.14,29.51,299.3,79.18,83.3,78.72,60.0,59.9,62.9,0.0,274.0,275.0,275.3,65.93,3.337,66.01,573.0,1176062.0,46177.0,107400.0,0.999,0.772,0.531,0.842,23.05,32.11,32.0,32.11,27.33,27.51,22.58,8.02,11.18,11.14,11.17,9.51,9.57,7.857,24775.0,34584.0,34309.0,34844.0,29611.0,29539.0,23931.0,1.832,203.7,11.17,2.9,3.475,2.0,-1.0,13.53,0.004,0.24,3.0,2.0,0.0,0.0,31.06,31.28,32.94,32.91,31.44,32.95,-113.4,32.83,33.03,39.48
