TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-07-03 14:09:00-05:00,284.1177,276.44534,280.52405,541380,28.32,0.0,299.2,295.0,23.27,347.6,275.9,276.5,277.6,82.1,84.1,83.2,349.3,220.3,60.14,67.15,1220489.0,348.2,76.93,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.97,29.24,299.6,79.55,83.7,79.07,60.0,59.9,62.9,0.0,274.0,275.0,275.4,66.23,3.377,66.32,573.0,1176063.0,46177.0,107400.0,0.999,0.772,0.531,0.842,23.07,32.29,32.28,32.29,27.44,27.61,22.83,8.02,11.22,11.22,11.23,9.54,9.6,7.935,24775.0,34584.0,34309.0,34844.0,29611.0,29539.0,23931.0,1.693,191.3,23.08,2.4,3.475,2.0,-1.0,13.53,0.004,0.239,3.0,2.0,0.0,0.0,30.87,31.07,32.81,32.78,31.41,32.79,-113.5,32.62,32.83,39.39
2016-07-03 14:10:00-05:00,292.0471,283.7941,287.4378,541381,28.3,0.0,307.3,302.1,23.18,347.3,276.0,276.6,277.7,84.4,86.2,85.3,348.5,225.8,60.18,68.99,1220490.0,347.4,78.67,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.01,29.25,306.4,81.7,85.9,81.2,60.0,59.9,62.9,0.0,274.0,275.0,275.8,68.0,3.636,68.09,573.0,1176064.0,46177.0,107400.0,0.999,0.772,0.531,0.842,23.75,33.21,33.15,33.16,28.26,28.33,23.51,8.25,11.53,11.51,11.52,9.81,9.84,8.16,24776.0,34584.0,34310.0,34844.0,29611.0,29540.0,23931.0,1.677,173.0,21.51,2.5,3.475,2.0,-1.0,13.27,-0.009,0.239,3.0,2.0,0.0,0.001,30.86,30.94,32.68,32.58,31.33,32.65,-114.1,32.38,32.77,39.38
2016-07-03 14:11:00-05:00,302.1195,293.94867,297.46268,541382,28.28,0.0,317.4,312.1,23.18,347.6,276.3,276.6,277.7,87.1,89.1,88.1,349.5,232.2,60.15,71.37,1220491.0,348.4,81.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.11,29.47,316.0,84.3,88.7,83.9,60.0,59.9,62.9,0.0,274.0,275.0,276.0,70.27,4.008,70.38,573.0,1176065.0,46177.0,107401.0,0.998,0.772,0.531,0.842,24.49,34.3,34.18,34.23,29.13,29.26,24.28,8.51,11.92,11.88,11.9,10.13,10.17,8.44,24776.0,34584.0,34310.0,34845.0,29611.0,29540.0,23931.0,0.988,181.5,18.58,1.9,3.477,2.0,-1.0,13.53,0.018,0.24,3.0,2.0,0.0,0.001,31.01,31.07,32.7,32.61,31.51,32.67,-114.0,32.35,32.82,39.33
2016-07-03 14:12:00-05:00,307.04855,299.29318,303.2241,541383,28.27,0.0,321.7,317.4,23.2,348.4,276.7,276.5,277.6,88.4,90.4,89.4,350.4,235.3,60.14,72.47,1220492.0,349.5,82.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.99,29.39,321.1,85.7,90.1,85.3,60.0,59.9,62.9,0.0,274.0,275.0,276.0,71.39,4.23,71.52,573.0,1176066.0,46177.0,107401.0,0.998,0.772,0.531,0.842,24.9,34.5,34.64,34.84,29.63,29.57,24.59,8.67,12.02,12.07,12.14,10.32,10.3,8.57,24776.0,34585.0,34310.0,34845.0,29611.0,29540.0,23931.0,1.783,163.1,19.55,2.8,3.477,2.0,-1.0,13.53,0.004,0.24,3.0,2.0,0.0,0.0,31.07,31.07,32.73,32.79,31.62,32.74,-113.3,32.31,32.88,39.28
2016-07-03 14:13:00-05:00,305.44128,298.2243,302.87842,541384,28.24,0.0,319.5,316.4,23.26,349.2,276.6,276.4,277.6,88.0,90.0,89.0,350.3,233.7,60.14,72.14,1220494.0,349.3,81.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.02,29.04,320.2,85.4,89.7,84.9,60.0,59.9,62.9,0.0,274.0,275.0,276.0,71.08,4.186,71.2,573.0,1176067.0,46177.0,107401.0,0.998,0.772,0.531,0.842,24.77,34.26,34.32,34.54,29.45,29.44,24.36,8.65,11.96,11.99,12.06,10.28,10.28,8.51,24776.0,34585.0,34310.0,34845.0,29612.0,29540.0,23931.0,1.642,187.8,16.83,2.6,3.477,2.0,-1.0,13.53,0.004,0.24,3.0,2.0,0.0,0.0,30.78,30.89,32.72,32.69,31.5,32.59,-113.8,32.1,32.79,39.28
2016-07-03 14:14:00-05:00,302.01236,295.15118,299.9977,541385,28.23,0.0,315.5,312.8,23.27,349.5,276.7,276.4,277.6,87.1,89.0,88.1,350.5,231.3,60.13,71.31,1220495.0,350.2,81.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.87,28.79,316.8,84.4,88.7,84.0,60.0,59.9,62.9,0.0,274.0,275.0,276.0,70.28,4.041,70.4,573.0,1176069.0,46177.0,107401.0,0.998,0.772,0.531,0.842,24.48,33.98,33.87,34.1,29.09,29.17,24.04,8.56,11.87,11.84,11.91,10.16,10.19,8.4,24776.0,34585.0,34311.0,34845.0,29612.0,29540.0,23931.0,2.648,176.7,8.94,3.4,3.475,2.0,-1.0,13.53,0.004,0.24,3.0,2.0,0.0,0.0,30.36,30.7,32.44,32.45,31.41,32.45,-113.4,31.82,32.58,39.25
2016-07-03 14:15:00-05:00,301.58374,294.88397,299.53677,541386,28.21,0.0,314.5,311.5,23.22,349.3,276.0,276.6,277.8,86.8,88.7,87.8,352.7,230.6,60.13,71.08,1220496.0,349.5,81.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.84,28.79,315.6,84.1,88.5,83.6,60.0,59.9,62.9,0.0,274.0,275.0,276.0,70.04,4.017,70.15,573.0,1176070.0,46177.0,107401.0,0.998,0.772,0.531,0.842,24.45,33.73,33.83,34.12,29.06,28.98,24.01,8.54,11.78,11.81,11.91,10.15,10.12,8.39,24776.0,34585.0,34311.0,34845.0,29612.0,29540.0,23931.0,1.853,179.5,11.99,3.1,3.477,2.0,-1.0,13.53,0.004,0.24,3.0,2.0,0.0,0.0,30.35,30.75,32.35,32.18,31.27,32.24,-114.1,31.76,32.36,39.19
2016-07-03 14:16:00-05:00,304.4769,297.4226,301.9566,541387,28.19,0.0,316.9,313.4,23.25,348.9,276.2,276.6,277.8,87.4,89.3,88.4,351.7,232.1,60.14,71.58,1220497.0,349.7,81.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.94,28.86,317.4,84.7,89.1,84.2,60.0,59.9,62.9,0.0,274.0,275.0,276.0,70.51,4.077,70.63,573.0,1176071.0,46177.0,107401.0,0.998,0.772,0.531,0.842,24.57,34.02,34.16,34.33,29.22,29.21,24.25,8.57,11.87,11.92,11.98,10.2,10.19,8.46,24776.0,34586.0,34311.0,34846.0,29612.0,29540.0,23932.0,1.42,197.9,21.12,2.2,3.475,2.0,-1.0,13.31,0.004,0.24,3.0,2.0,0.0,0.001,30.44,30.67,32.44,32.25,31.22,32.28,-113.6,31.93,32.5,39.15
2016-07-03 14:17:00-05:00,309.19162,301.96545,306.33527,541388,28.17,0.0,321.1,317.4,23.13,348.8,276.4,276.5,277.7,88.5,90.5,89.5,350.5,235.0,60.15,72.52,1220498.0,349.5,82.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.02,28.89,321.2,85.8,90.2,85.4,60.0,59.9,62.9,0.0,274.0,275.0,276.0,71.44,4.208,71.57,573.0,1176072.0,46177.0,107401.0,0.998,0.772,0.531,0.842,24.9,34.58,34.61,34.74,29.6,29.64,24.56,8.68,12.06,12.07,12.12,10.32,10.34,8.57,24776.0,34586.0,34311.0,34846.0,29612.0,29540.0,23932.0,0.958,217.8,23.95,1.7,3.475,2.0,-1.0,13.53,0.004,0.24,3.0,2.0,0.0,0.0,30.45,30.81,32.4,32.28,31.16,32.39,-113.8,32.11,32.42,39.09
2016-07-03 14:18:00-05:00,313.04916,305.84024,310.25305,541389,28.17,0.0,324.6,321.0,23.34,349.2,276.3,276.6,277.8,89.5,91.5,90.5,350.9,237.2,60.15,73.37,1220500.0,350.1,83.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.0,28.82,324.5,86.8,91.2,86.3,60.0,59.9,62.9,0.0,274.0,275.0,275.8,72.24,4.349,72.37,573.0,1176073.0,46177.0,107401.0,0.998,0.772,0.531,0.842,25.17,34.94,34.95,35.08,29.89,29.97,24.79,8.79,12.2,12.2,12.25,10.44,10.46,8.66,24776.0,34586.0,34312.0,34846.0,29612.0,29541.0,23932.0,0.562,198.9,20.82,1.0,3.475,2.0,-1.0,13.53,0.004,0.24,3.0,2.0,0.0,0.0,30.41,30.73,32.43,32.42,31.16,32.45,-113.7,32.11,32.49,39.11
2016-07-03 14:19:00-05:00,312.7277,305.97382,310.71396,541390,28.14,0.0,323.9,321.1,23.29,349.8,276.3,276.6,277.7,89.4,91.4,90.4,351.5,236.8,60.14,73.3,1220501.0,350.5,83.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.27,28.79,324.6,86.8,91.1,86.3,60.0,59.9,62.9,0.0,274.0,275.0,275.8,72.2,4.35,72.33,573.0,1176075.0,46177.0,107401.0,0.998,0.772,0.531,0.842,25.18,34.9,34.82,34.98,29.78,29.94,24.66,8.8,12.21,12.18,12.23,10.42,10.47,8.63,24777.0,34586.0,34312.0,34846.0,29612.0,29541.0,23932.0,0.98,214.4,23.4,1.9,3.475,2.0,-1.0,13.53,0.004,0.24,3.0,2.0,0.0,0.0,30.43,30.64,32.49,32.46,31.06,32.41,-114.0,32.09,32.49,39.09
2016-07-03 14:20:00-05:00,307.15573,301.03015,306.22003,541391,28.13,0.0,318.2,316.7,23.28,350.1,276.4,276.5,277.6,88.0,90.0,89.0,352.4,233.1,60.14,72.11,1220502.0,350.7,82.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.25,28.97,320.3,85.4,89.7,84.9,60.0,59.9,62.9,0.0,274.0,275.0,275.8,71.04,4.186,71.17,573.0,1176076.0,46177.0,107401.0,0.998,0.772,0.531,0.842,24.73,34.2,34.3,34.38,29.18,29.4,24.25,8.66,11.97,12.01,12.04,10.22,10.29,8.49,24777.0,34587.0,34312.0,34847.0,29612.0,29541.0,23932.0,1.043,230.2,27.29,2.0,3.477,2.0,-1.0,13.53,0.004,0.24,3.0,2.0,0.0,0.0,30.53,30.78,32.46,32.51,31.11,32.55,-113.9,32.25,32.52,39.03
2016-07-03 14:21:00-05:00,297.08328,291.54364,297.34744,541392,28.1,0.0,308.1,308.0,23.24,350.4,276.3,276.5,277.6,85.4,87.3,86.4,352.8,226.6,60.14,69.86,1220503.0,351.1,79.94,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.07,28.78,311.8,82.7,87.0,82.3,60.0,59.9,62.9,0.0,274.0,275.0,275.8,68.88,3.825,68.98,573.0,1176077.0,46177.0,107401.0,0.998,0.772,0.531,0.842,24.1,33.35,33.06,33.21,28.38,28.69,23.36,8.44,11.69,11.58,11.63,9.94,10.05,8.19,24777.0,34587.0,34312.0,34847.0,29612.0,29541.0,23932.0,1.337,188.7,24.02,2.2,3.475,2.0,-1.0,13.32,0.0,0.239,1.0,2.0,0.0,0.001,30.29,30.68,32.4,32.52,31.15,32.51,-114.0,32.3,32.73,39.04
2016-07-03 14:22:00-05:00,287.86807,282.7252,289.051,541393,28.09,0.0,299.0,299.8,23.24,349.7,275.5,275.7,276.8,83.2,85.1,84.2,351.9,220.9,60.14,67.82,1220504.0,349.2,77.73,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.14,28.95,303.6,80.5,84.8,80.1,60.0,59.9,62.9,0.0,273.1,274.1,275.1,66.89,3.534,66.99,573.0,1176078.0,46177.0,107401.0,0.999,0.772,0.531,0.842,23.49,32.26,32.14,32.43,27.62,27.81,22.69,8.21,11.28,11.24,11.34,9.66,9.72,7.934,24777.0,34587.0,34312.0,34847.0,29613.0,29541.0,23932.0,1.188,195.8,19.99,2.2,3.477,2.0,-1.0,13.53,0.008,0.239,3.0,2.0,0.0,0.0,30.43,30.78,32.4,32.49,31.11,32.5,-113.1,32.27,32.74,38.96
2016-07-03 14:23:00-05:00,284.76062,279.7857,286.28552,541394,28.07,0.0,296.2,297.4,23.28,348.7,275.3,275.5,276.6,82.6,84.4,83.5,350.7,219.5,60.19,67.24,1220505.0,349.8,76.96,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.95,28.8,300.9,79.83,84.0,79.43,60.0,59.9,62.9,0.0,273.0,274.0,275.0,66.28,3.379,66.37,573.0,1176079.0,46177.0,107401.0,0.999,0.772,0.531,0.842,23.34,32.16,32.0,32.22,27.44,27.68,22.57,8.14,11.21,11.16,11.24,9.57,9.65,7.872,24777.0,34587.0,34313.0,34847.0,29613.0,29541.0,23932.0,1.402,182.9,21.9,2.6,3.477,2.0,-1.0,13.53,0.004,0.239,3.0,2.0,0.0,0.0,30.33,30.71,32.41,32.52,31.18,32.48,-114.0,32.28,32.71,38.96
2016-07-03 14:24:00-05:00,284.01056,279.6521,286.63116,541395,28.05,0.0,295.5,297.6,23.32,349.1,275.6,275.6,276.7,82.4,84.4,83.5,350.9,219.4,60.22,67.2,1220507.0,349.1,76.99,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.83,28.54,300.9,79.8,84.0,79.43,60.0,59.9,62.9,0.0,273.2,274.0,275.0,66.3,3.354,66.38,573.0,1176080.0,46177.0,107401.0,0.999,0.772,0.531,0.842,23.32,32.06,31.94,32.18,27.4,27.64,22.52,8.14,11.19,11.15,11.23,9.56,9.65,7.863,24777.0,34588.0,34313.0,34848.0,29613.0,29541.0,23932.0,2.125,188.9,11.24,3.0,3.477,2.0,-1.0,13.53,0.004,0.239,3.0,2.0,0.0,0.0,30.12,30.49,32.22,32.35,31.02,32.3,-113.7,31.94,32.6,38.88
2016-07-03 14:25:00-05:00,277.79565,273.9067,281.4459,541396,28.04,0.0,289.3,292.4,23.27,350.1,275.4,275.9,277.0,80.9,82.8,81.9,351.8,214.8,60.18,65.91,1220508.0,351.1,75.54,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.87,28.71,295.9,78.21,82.4,77.85,60.0,59.9,62.9,0.0,273.8,274.0,275.0,65.01,3.152,65.09,573.0,1176081.0,46177.0,107401.0,0.999,0.772,0.531,0.842,22.87,31.28,31.19,31.56,26.87,27.05,21.98,8.01,10.95,10.92,11.05,9.41,9.47,7.696,24777.0,34588.0,34313.0,34848.0,29613.0,29541.0,23933.0,1.132,165.9,17.64,1.9,3.477,2.0,-1.0,13.53,0.004,0.239,3.0,2.0,0.0,0.0,30.25,30.62,32.08,32.24,31.03,32.21,-114.0,31.96,32.36,38.8
2016-07-03 14:26:00-05:00,267.18744,263.3513,270.96008,541397,28.02,0.0,279.0,282.4,23.26,350.2,274.9,275.1,276.2,78.09,80.1,79.23,352.7,207.9,60.17,63.47,1220509.0,351.3,73.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.9,28.53,285.9,75.53,79.67,75.2,60.0,59.9,62.9,0.0,273.1,273.2,274.1,62.69,2.821,62.75,573.0,1176082.0,46177.0,107402.0,0.999,0.772,0.531,0.842,21.99,30.25,30.02,30.34,25.83,26.17,21.16,7.703,10.59,10.51,10.63,9.05,9.17,7.409,24777.0,34588.0,34313.0,34848.0,29613.0,29542.0,23933.0,1.815,195.0,14.67,2.6,3.475,2.0,-1.0,13.53,0.006,0.239,3.0,2.0,0.0,0.0,30.12,30.52,32.03,32.28,31.1,32.26,-113.4,31.98,32.39,38.84
2016-07-03 14:27:00-05:00,260.5439,256.4034,263.4702,541398,28.01,0.0,272.9,275.6,23.24,349.4,274.9,274.9,276.0,76.49,78.41,77.56,351.6,203.7,60.14,62.05,1220510.0,350.2,71.64,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.76,28.16,279.2,73.84,77.98,73.52,60.0,59.9,62.9,0.0,273.0,273.0,274.0,61.26,2.632,61.32,573.0,1176083.0,46177.0,107402.0,0.999,0.772,0.531,0.842,21.63,29.47,29.5,29.89,25.45,25.5,20.81,7.557,10.29,10.31,10.44,8.89,8.91,7.268,24778.0,34588.0,34314.0,34848.0,29613.0,29542.0,23933.0,2.083,181.1,17.43,3.4,3.477,2.0,-1.0,13.32,0.002,0.238,1.0,2.0,0.0,0.001,29.8,30.25,31.83,32.12,30.92,32.08,-113.1,31.89,32.38,38.82
2016-07-03 14:28:00-05:00,260.5439,256.13617,262.77887,541399,27.98,0.0,273.6,275.7,23.26,349.0,274.7,275.1,276.1,76.59,78.53,77.69,351.4,204.2,60.17,62.16,1220511.0,350.3,71.76,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.72,27.92,279.0,73.99,78.13,73.68,60.0,59.9,62.9,0.0,273.0,273.1,274.0,61.4,2.636,61.46,573.0,1176084.0,46177.0,107402.0,0.999,0.772,0.531,0.842,21.65,29.67,29.55,29.92,25.53,25.62,20.87,7.557,10.35,10.31,10.44,8.91,8.94,7.283,24778.0,34588.0,34314.0,34848.0,29613.0,29542.0,23933.0,1.942,183.9,18.89,3.0,3.474,2.0,-1.0,13.53,0.004,0.238,3.0,2.0,0.0,0.0,29.5,29.92,31.59,31.67,30.58,31.64,-113.8,31.33,32.12,38.78
2016-07-03 14:29:00-05:00,259.2581,254.93367,261.85703,541400,27.96,0.0,272.6,274.8,23.24,350.0,274.9,275.1,276.1,76.34,78.3,77.49,351.7,203.4,60.22,61.98,1220512.0,350.4,71.52,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.81,27.91,278.3,73.8,77.88,73.53,60.0,59.9,62.9,0.0,273.0,273.0,274.0,61.26,2.556,61.31,573.0,1176085.0,46177.0,107402.0,0.999,0.772,0.531,0.842,21.52,29.48,29.37,29.72,25.36,25.5,20.74,7.531,10.32,10.28,10.4,8.88,8.92,7.26,24778.0,34589.0,34314.0,34849.0,29613.0,29542.0,23933.0,0.802,209.5,30.52,1.5,3.474,2.0,-1.0,13.53,0.004,0.238,3.0,2.0,0.0,0.0,29.47,29.76,31.38,31.53,30.45,31.44,-114.9,31.13,31.86,38.72
2016-07-03 14:30:00-05:00,249.93571,245.71437,252.98444,541401,27.94,0.0,263.1,266.0,23.23,351.4,274.7,275.1,276.1,73.91,75.79,75.0,353.0,196.5,60.22,59.9,1220513.0,352.1,69.36,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.81,27.84,269.6,71.34,75.31,71.06,60.0,59.9,62.9,0.0,273.0,273.1,274.0,59.19,2.225,59.23,573.0,1176086.0,46177.0,107402.0,0.999,0.772,0.531,0.842,20.69,28.31,28.3,28.61,24.36,24.56,19.99,7.269,9.95,9.94,10.05,8.56,8.63,7.023,24778.0,34589.0,34314.0,34849.0,29614.0,29542.0,23933.0,1.443,179.1,21.8,2.5,3.475,2.0,-1.0,13.53,0.004,0.238,3.0,2.0,0.0,0.0,29.37,29.72,31.21,31.5,30.28,31.34,-114.0,31.16,31.68,38.66
2016-07-03 14:31:00-05:00,237.72021,233.28836,240.65497,541402,27.91,0.0,249.3,253.7,23.22,351.3,274.9,274.9,275.9,70.52,72.32,71.54,353.1,188.1,60.22,57.01,1220514.0,352.2,66.41,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.84,27.75,257.3,67.91,71.78,67.62,60.0,59.9,62.9,0.0,273.0,273.0,274.0,56.38,1.76,56.41,573.0,1176087.0,46177.0,107402.0,1.0,0.772,0.531,0.842,19.75,26.97,26.97,27.28,23.21,23.39,19.05,6.936,9.47,9.47,9.58,8.15,8.22,6.693,24778.0,34589.0,34315.0,34849.0,29614.0,29542.0,23933.0,0.853,212.4,13.24,2.0,3.475,2.0,-1.0,13.53,0.004,0.238,3.0,2.0,0.0,0.0,29.31,29.53,31.11,31.5,30.04,31.24,-114.9,31.08,31.48,38.63
2016-07-03 14:32:00-05:00,228.39784,223.40099,230.39961,541403,27.9,0.0,241.8,243.6,23.24,350.6,274.7,275.0,276.1,67.9,69.68,68.9,352.6,181.8,60.23,54.82,1220515.0,351.3,64.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.89,27.58,247.3,65.28,69.07,64.96,60.0,59.9,62.9,0.0,273.0,273.0,274.0,54.2,1.4,54.22,573.0,1176088.0,46177.0,107402.0,1.0,0.772,0.531,0.842,19.02,26.05,26.0,26.3,22.37,22.53,18.37,6.669,9.13,9.12,9.22,7.842,7.9,6.439,24778.0,34589.0,34315.0,34849.0,29614.0,29542.0,23933.0,1.308,197.6,21.54,2.5,3.477,2.0,-1.0,13.34,0.001,0.237,1.0,2.0,0.0,0.001,29.07,29.35,31.05,31.4,29.99,31.21,-115.5,31.13,31.41,38.56
2016-07-03 14:33:00-05:00,221.64717,216.18588,223.14021,541404,27.87,0.0,235.1,236.3,23.18,350.3,274.9,275.0,276.0,65.99,67.79,67.0,352.0,177.3,60.19,53.24,1220516.0,351.5,62.41,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.83,27.41,240.1,63.38,67.16,63.07,60.0,59.9,62.9,0.0,273.0,273.0,274.0,52.66,1.177,52.67,573.0,1176089.0,46177.0,107402.0,1.0,0.772,0.531,0.842,18.46,25.33,25.34,25.52,21.74,21.89,17.9,6.467,8.87,8.88,8.94,7.613,7.668,6.271,24778.0,34590.0,34315.0,34850.0,29614.0,29542.0,23934.0,2.208,199.1,24.91,4.3,3.477,2.0,-1.0,13.53,0.007,0.237,3.0,2.0,0.0,0.0,28.81,29.15,30.76,31.1,29.75,30.95,-115.2,30.9,31.2,38.55
2016-07-03 14:34:00-05:00,216.39665,210.70775,217.37878,541405,27.85,0.0,229.8,230.6,22.95,350.1,274.6,274.9,276.0,64.56,66.32,65.57,352.4,173.8,60.14,52.01,1220517.0,351.1,61.25,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.61,26.92,234.4,61.97,65.7,61.62,60.0,59.9,62.9,0.0,273.0,273.0,274.0,51.47,1.02,51.48,573.0,1176090.0,46177.0,107402.0,1.0,0.772,0.531,0.842,18.1,24.78,24.75,25.04,21.35,21.41,17.48,6.338,8.68,8.66,8.77,7.476,7.495,6.119,24778.0,34590.0,34315.0,34850.0,29614.0,29542.0,23934.0,2.305,187.4,33.07,3.7,3.475,2.0,-1.0,13.53,0.004,0.237,3.0,2.0,0.0,0.0,28.47,28.68,30.32,30.68,29.33,30.54,-116.0,30.36,30.75,38.5
2016-07-03 14:35:00-05:00,212.75343,206.83298,213.57623,541406,27.82,0.0,226.2,226.7,22.9,350.1,274.8,275.0,276.0,63.64,65.37,64.6,351.6,171.2,60.2,51.22,1220517.0,350.9,60.21,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.91,26.96,230.5,61.01,64.67,60.64,60.0,59.9,62.9,0.0,273.0,273.5,274.0,50.66,0.851,50.67,573.0,1176091.0,46177.0,107402.0,1.0,0.772,0.531,0.842,17.74,24.45,24.42,24.59,20.96,21.1,17.24,6.211,8.56,8.55,8.61,7.336,7.386,6.034,24778.0,34590.0,34315.0,34850.0,29614.0,29543.0,23934.0,0.437,233.5,88.0,1.1,3.475,2.0,-1.0,13.53,0.004,0.237,3.0,2.0,0.0,0.0,28.3,28.43,30.07,30.33,28.95,30.22,-116.0,29.81,30.45,38.47
2016-07-03 14:36:00-05:00,210.5032,204.69518,211.15645,541407,27.79,0.0,224.2,224.6,22.79,349.9,274.7,274.9,276.0,63.07,64.79,64.05,351.5,170.1,60.22,50.74,1220518.0,350.7,59.79,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.81,27.01,228.1,60.46,64.09,60.12,60.0,59.9,62.9,0.0,273.0,273.3,274.0,50.21,0.744,50.21,573.0,1176092.0,46177.0,107402.0,1.0,0.772,0.531,0.842,17.62,24.25,24.22,24.4,20.79,20.9,17.09,6.163,8.48,8.47,8.54,7.273,7.313,5.98,24779.0,34590.0,34316.0,34850.0,29614.0,29543.0,23934.0,0.973,200.6,43.35,2.0,3.477,2.0,-1.0,13.53,0.004,0.237,3.0,2.0,0.0,0.0,28.27,28.44,29.91,30.2,28.82,30.07,-115.7,29.86,30.37,38.36
2016-07-03 14:37:00-05:00,209.64598,204.16072,210.5803,541408,27.77,0.0,223.6,224.2,22.8,349.8,274.6,275.1,276.1,63.0,64.74,63.98,351.9,169.9,60.19,50.69,1220519.0,349.7,59.79,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.62,26.7,227.1,60.35,63.97,59.97,60.0,59.9,62.9,0.0,273.0,273.4,274.0,50.11,0.731,50.11,573.0,1176093.0,46177.0,107402.0,1.0,0.772,0.531,0.842,17.6,24.21,24.18,24.37,20.78,20.87,17.07,6.156,8.47,8.46,8.52,7.267,7.299,5.971,24779.0,34591.0,34316.0,34851.0,29614.0,29543.0,23934.0,2.275,203.0,12.7,3.0,3.477,2.0,-1.0,13.53,0.006,0.237,3.0,2.0,0.0,0.0,28.11,28.2,29.69,29.91,28.53,29.88,-115.9,29.67,30.22,38.35
2016-07-03 14:38:00-05:00,211.14613,205.63046,212.07826,541409,27.74,0.0,224.9,225.8,22.96,349.9,274.9,275.0,276.0,63.33,65.13,64.33,351.6,170.8,60.22,51.0,1220520.0,349.4,60.05,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.8,26.76,228.2,60.73,64.41,60.39,60.0,59.9,62.9,0.0,273.0,273.1,274.0,50.45,0.794,50.46,573.0,1176093.0,46177.0,107402.0,1.0,0.772,0.531,0.842,17.72,24.38,24.3,24.53,20.9,21.01,17.17,6.201,8.53,8.5,8.58,7.313,7.352,6.008,24779.0,34591.0,34316.0,34851.0,29614.0,29543.0,23934.0,0.803,183.6,31.3,2.2,3.475,2.0,-1.0,13.34,0.004,0.236,1.0,2.0,0.0,0.001,28.11,28.17,29.57,29.77,28.39,29.7,-116.2,29.58,30.05,38.32
2016-07-03 14:39:00-05:00,210.07458,204.96239,211.61736,541410,27.7,0.0,223.6,225.1,23.06,350.7,275.0,275.1,276.1,63.03,64.82,64.06,352.8,169.9,60.18,50.77,1220521.0,350.8,59.95,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.8,26.7,227.3,60.43,64.07,60.11,60.0,59.9,62.9,0.0,273.0,273.8,274.0,50.22,0.747,50.23,573.0,1176094.0,46177.0,107402.0,1.0,0.772,0.531,0.842,17.58,24.12,24.14,24.37,20.74,20.87,17.06,6.166,8.46,8.47,8.55,7.273,7.32,5.983,24779.0,34591.0,34316.0,34851.0,29615.0,29543.0,23934.0,1.15,193.9,16.14,2.1,3.477,2.0,-1.0,13.55,0.004,0.236,3.0,2.0,0.0,0.0,27.99,28.14,29.57,29.77,28.42,29.72,-117.5,29.38,30.02,38.31
2016-07-03 14:40:00-05:00,201.82376,196.812,204.01227,541411,27.68,0.0,214.9,217.1,23.09,352.0,274.6,275.1,276.2,60.71,62.49,61.74,353.7,163.9,60.21,48.82,1220522.0,352.4,57.97,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.79,26.84,219.2,58.07,61.62,57.76,60.0,59.9,62.9,0.0,273.0,273.3,274.0,48.25,0.416,48.25,573.0,1176095.0,46177.0,107402.0,1.0,0.772,0.531,0.842,16.88,23.11,23.02,23.33,19.9,20.06,16.28,5.94,8.13,8.1,8.21,7.005,7.059,5.729,24779.0,34591.0,34317.0,34851.0,29615.0,29543.0,23934.0,1.463,186.6,8.76,2.6,3.475,2.0,-1.0,13.55,0.004,0.236,3.0,2.0,0.0,0.0,28.07,28.25,29.5,29.82,28.49,29.72,-116.5,29.48,29.97,38.33
2016-07-03 14:41:00-05:00,189.17964,184.25238,191.56758,541412,27.66,0.0,202.3,204.5,23.02,351.7,274.9,275.0,276.1,57.12,58.97,58.21,353.4,155.4,60.22,45.86,1220523.0,351.7,54.93,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.66,26.6,206.7,54.51,58.01,54.2,60.0,59.9,62.9,0.0,273.0,273.1,274.0,45.32,-0.062,45.32,573.0,1176096.0,46177.0,107402.0,0.033,0.772,0.531,0.842,15.88,21.67,21.67,21.97,18.71,18.84,15.31,5.587,7.622,7.623,7.729,6.582,6.628,5.386,24779.0,34592.0,34317.0,34852.0,29615.0,29543.0,23934.0,1.913,186.7,11.64,2.9,3.475,2.0,-1.0,13.55,0.004,0.236,3.0,2.0,0.0,0.0,27.88,28.17,29.48,29.78,28.5,29.71,-115.9,29.54,29.97,38.3
2016-07-03 14:42:00-05:00,177.28558,172.0936,179.46857,541413,27.62,0.0,190.8,192.5,22.94,350.8,274.7,275.1,276.2,54.05,55.86,55.04,352.9,148.1,60.22,43.24,1220523.0,351.3,52.25,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.51,26.32,194.9,51.32,54.75,50.98,60.0,59.9,62.9,0.0,273.0,273.3,274.0,42.65,-0.504,42.65,573.0,1176096.0,46177.0,107402.0,-1.0,0.772,0.531,0.842,15.01,20.56,20.45,20.72,17.71,17.82,14.45,5.266,7.213,7.174,7.269,6.21,6.25,5.069,24779.0,34592.0,34317.0,34852.0,29615.0,29543.0,23935.0,1.487,182.2,19.15,2.7,3.475,2.0,-1.0,13.55,0.004,0.235,3.0,2.0,0.0,0.0,27.66,28.01,29.3,29.57,28.37,29.51,-116.2,29.3,29.74,38.33
2016-07-03 14:43:00-05:00,168.82047,163.27512,170.36551,541414,27.59,0.0,182.9,183.8,22.92,350.0,274.6,274.9,276.0,51.72,53.56,52.73,350.9,142.4,60.14,41.29,1220524.0,350.5,49.97,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.63,26.17,186.2,49.05,52.46,48.67,60.0,59.9,62.9,0.0,273.0,273.0,274.0,40.75,-0.765,40.76,573.0,1176097.0,46177.0,107402.0,-1.0,0.772,0.531,0.842,14.36,19.72,19.63,19.89,16.95,17.05,13.89,5.026,6.901,6.871,6.961,5.933,5.966,4.861,24779.0,34592.0,34317.0,34852.0,29615.0,29543.0,23935.0,1.565,210.4,24.77,3.1,3.475,2.0,-1.0,13.18,-0.042,0.235,1.0,2.0,0.0,0.001,27.46,27.72,29.03,29.3,28.1,29.21,-117.2,28.9,29.44,38.33
2016-07-03 14:44:00-05:00,164.32,158.19783,164.94977,541415,27.56,0.0,179.0,178.9,22.87,349.0,274.8,274.8,275.9,50.44,52.32,51.5,351.4,139.9,60.16,40.24,1220525.0,349.5,49.15,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.63,25.98,181.3,47.85,51.24,47.49,60.0,59.9,62.9,0.0,273.0,273.0,274.0,39.76,-0.938,39.77,573.0,1176098.0,46177.0,107402.0,-1.0,0.772,0.531,0.842,13.99,19.27,19.32,19.47,16.55,16.62,13.66,4.882,6.723,6.741,6.792,5.773,5.798,4.766,24780.0,34592.0,34317.0,34852.0,29615.0,29544.0,23935.0,0.963,199.1,35.87,2.1,3.477,2.0,-1.0,13.23,0.05,0.236,3.0,2.0,0.0,0.001,27.23,27.45,28.79,29.09,27.87,29.02,-117.6,28.67,29.27,38.33
2016-07-03 14:45:00-05:00,163.14133,157.12892,163.22134,541416,27.53,0.0,178.6,177.7,22.78,348.5,274.5,275.0,276.1,50.33,52.16,51.33,350.1,139.8,60.2,40.13,1220525.0,348.8,48.93,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.72,26.03,180.1,47.7,51.04,47.32,60.0,59.9,62.9,0.0,273.0,273.0,274.0,39.61,-1.006,39.62,573.0,1176098.0,46177.0,107402.0,-1.0,0.772,0.531,0.842,13.99,19.3,19.24,19.43,16.56,16.58,13.62,4.877,6.726,6.704,6.771,5.77,5.78,4.748,24780.0,34592.0,34317.0,34852.0,29615.0,29544.0,23935.0,0.483,202.4,40.3,1.2,3.475,2.0,-1.0,13.55,0.004,0.235,3.0,2.0,0.0,0.0,27.16,27.45,28.61,28.93,27.65,28.78,-117.5,28.57,28.94,38.33
2016-07-03 14:46:00-05:00,164.64148,158.06422,164.25839,541417,27.5,0.0,180.5,179.1,22.63,348.4,274.9,275.1,276.1,50.83,52.64,51.8,350.3,140.8,60.22,40.55,1220526.0,348.9,49.34,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.71,26.01,181.5,48.15,51.49,47.79,60.0,59.9,62.9,0.0,273.0,273.6,274.0,40.02,-0.969,40.03,573.0,1176099.0,46177.0,107402.0,-1.0,0.772,0.531,0.842,14.1,19.53,19.46,19.6,16.72,16.75,13.8,4.913,6.803,6.779,6.828,5.824,5.835,4.806,24780.0,34592.0,34317.0,34852.0,29615.0,29544.0,23935.0,0.833,197.2,32.89,2.1,3.475,2.0,-1.0,13.55,0.004,0.235,3.0,2.0,0.0,0.0,27.16,27.35,28.49,28.76,27.62,28.69,-118.0,28.47,28.75,38.33
2016-07-03 14:47:00-05:00,167.85608,161.40454,167.02388,541418,27.46,0.0,184.1,182.4,22.68,348.5,274.8,275.2,276.2,51.83,53.62,52.8,350.6,143.8,60.23,41.39,1220527.0,348.4,50.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.59,25.9,184.6,49.14,52.48,48.77,60.0,59.9,62.9,0.0,273.0,273.9,274.0,40.82,-0.834,40.83,573.0,1176100.0,46177.0,107402.0,-1.0,0.772,0.531,0.842,14.38,19.94,19.86,19.96,17.06,17.09,14.09,5.009,6.949,6.921,6.957,5.944,5.955,4.912,24780.0,34592.0,34317.0,34852.0,29616.0,29544.0,23935.0,1.66,196.8,11.75,2.8,3.475,2.0,-1.0,13.55,0.004,0.235,3.0,2.0,0.0,0.0,27.1,27.29,28.39,28.66,27.51,28.6,-117.5,28.34,28.8,38.33
2016-07-03 14:48:00-05:00,172.03508,165.54655,171.17212,541419,27.43,0.0,188.4,186.7,22.61,348.9,274.7,275.2,276.2,53.07,54.91,54.06,350.7,147.2,60.14,42.44,1220528.0,348.7,51.62,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.58,25.72,188.9,50.37,53.78,49.98,60.0,59.9,62.9,0.0,273.0,273.3,274.0,41.85,-0.633,41.86,573.0,1176101.0,46177.0,107402.0,-1.0,0.772,0.531,0.842,14.7,20.37,20.36,20.44,17.44,17.47,14.45,5.126,7.106,7.103,7.131,6.085,6.094,5.042,24780.0,34592.0,34317.0,34852.0,29616.0,29544.0,23935.0,1.558,184.0,17.0,2.6,3.475,2.0,-1.0,13.55,0.004,0.235,3.0,2.0,0.0,0.0,26.92,27.11,28.2,28.45,27.31,28.48,-118.3,28.18,28.57,38.33
2016-07-03 14:49:00-05:00,175.14252,168.75325,174.51373,541420,27.4,0.0,191.3,189.9,22.67,349.9,275.1,275.2,276.3,53.89,55.8,54.92,350.8,149.0,60.13,43.19,1220528.0,350.2,52.28,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.58,25.81,192.1,51.21,54.66,50.85,60.0,59.9,62.9,0.0,273.0,274.0,274.0,42.6,-0.505,42.6,573.0,1176101.0,46177.0,107402.0,-1.0,0.772,0.531,0.842,14.91,20.75,20.63,20.73,17.71,17.79,14.65,5.216,7.261,7.219,7.253,6.194,6.224,5.127,24780.0,34592.0,34317.0,34852.0,29616.0,29544.0,23935.0,1.018,183.1,21.03,1.7,3.475,2.0,-1.0,13.17,-0.017,0.236,1.0,2.0,0.0,0.001,26.92,27.13,28.08,28.36,27.2,28.37,-118.3,28.08,28.51,38.33
2016-07-03 14:50:00-05:00,175.78545,169.55495,175.32034,541421,27.37,0.0,191.8,190.5,22.7,350.5,274.6,275.2,276.2,54.15,56.0,55.19,352.7,149.6,60.14,43.36,1220529.0,350.5,52.75,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.56,25.71,192.9,51.46,54.87,51.09,60.0,59.9,62.9,0.0,273.0,273.5,274.0,42.76,-0.474,42.76,573.0,1176102.0,46177.0,107402.0,-1.0,0.772,0.531,0.842,14.96,20.73,20.64,20.83,17.77,17.81,14.66,5.244,7.266,7.234,7.299,6.227,6.243,5.136,24780.0,34592.0,34318.0,34852.0,29616.0,29544.0,23936.0,1.745,190.9,20.67,3.1,3.475,2.0,-1.0,13.37,0.023,0.237,3.0,2.0,0.0,0.001,26.84,27.1,28.04,28.29,27.19,28.32,-117.9,28.04,28.46,38.37
2016-07-03 14:51:00-05:00,175.35683,169.42133,175.08987,541422,27.33,0.0,191.2,189.9,22.54,350.5,274.4,275.0,276.1,54.03,55.86,55.02,350.8,149.0,60.14,43.21,1220530.0,350.6,52.26,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.43,25.55,192.3,51.33,54.74,50.94,60.0,59.9,62.9,0.0,273.0,273.0,274.0,42.63,-0.481,42.63,573.0,1176103.0,46177.0,107402.0,-1.0,0.772,0.531,0.842,14.82,20.68,20.63,20.7,17.62,17.76,14.64,5.195,7.248,7.232,7.256,6.175,6.226,5.13,24780.0,34593.0,34318.0,34853.0,29616.0,29544.0,23936.0,2.113,181.4,10.45,2.8,3.477,2.0,-1.0,13.53,0.004,0.236,3.0,2.0,0.0,0.0,26.63,27.03,28.01,28.21,27.09,28.2,-118.3,27.99,28.4,38.43
2016-07-03 14:52:00-05:00,175.99976,169.82216,175.43556,541423,27.3,0.0,191.5,190.0,22.56,350.6,274.6,275.1,276.2,54.12,55.98,55.11,352.6,149.0,60.19,43.31,1220530.0,350.3,52.54,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.43,25.55,192.4,51.41,54.83,51.0,60.0,59.9,62.9,0.0,273.0,273.2,274.0,42.71,-0.487,42.71,573.0,1176103.0,46177.0,107402.0,-1.0,0.772,0.531,0.842,14.92,20.71,20.63,20.76,17.73,17.78,14.64,5.23,7.26,7.233,7.28,6.216,6.236,5.134,24780.0,34593.0,34318.0,34853.0,29616.0,29545.0,23936.0,1.887,175.2,11.04,2.6,3.475,2.0,-1.0,13.53,0.004,0.236,3.0,2.0,0.0,0.0,26.59,26.95,27.86,28.07,26.99,28.08,-119.2,27.81,28.29,38.43
2016-07-03 14:53:00-05:00,178.35713,171.95998,177.39445,541424,27.27,0.0,193.7,191.9,22.48,350.4,274.6,275.1,276.1,54.78,56.54,55.71,353.3,150.6,60.13,43.81,1220531.0,350.7,53.19,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.46,25.67,194.3,52.02,55.45,51.62,60.0,59.9,62.9,0.0,273.0,273.1,274.0,43.19,-0.381,43.19,573.0,1176104.0,46177.0,107402.0,-1.0,0.772,0.531,0.842,15.1,20.86,20.9,21.06,17.96,17.93,14.84,5.292,7.31,7.324,7.377,6.293,6.281,5.198,24781.0,34593.0,34318.0,34853.0,29616.0,29545.0,23936.0,1.713,206.4,18.23,2.5,3.475,2.0,-1.0,13.53,0.004,0.236,3.0,2.0,0.0,0.0,26.7,27.03,27.81,28.05,27.02,28.08,-118.4,27.84,28.23,38.39
2016-07-03 14:54:00-05:00,181.25027,174.89946,180.27518,541425,27.24,0.0,196.6,194.7,22.39,350.6,274.7,275.1,276.2,55.49,57.35,56.48,353.0,152.0,60.14,44.46,1220532.0,350.8,53.64,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.52,25.65,197.0,52.79,56.24,52.37,60.0,59.9,62.9,0.0,273.0,273.4,274.0,43.85,-0.269,43.85,573.0,1176105.0,46177.0,107402.0,-1.0,0.772,0.531,0.842,15.33,21.18,21.19,21.37,18.23,18.19,15.04,5.375,7.425,7.43,7.494,6.392,6.376,5.274,24781.0,34593.0,34319.0,34853.0,29616.0,29545.0,23936.0,1.338,179.8,22.42,2.6,3.477,2.0,-1.0,13.53,0.004,0.236,3.0,2.0,0.0,0.0,26.78,27.07,27.84,28.09,27.12,28.08,-118.6,27.98,28.19,38.43
2016-07-03 14:55:00-05:00,182.85757,176.63643,182.11882,541426,27.21,0.0,198.2,196.5,22.44,351.1,274.7,275.0,276.2,55.98,57.83,56.97,352.8,153.0,60.14,44.87,1220533.0,351.4,53.99,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.41,25.44,198.6,53.28,56.73,52.87,60.0,59.9,62.9,0.0,273.0,273.1,274.0,44.25,-0.216,44.25,573.0,1176106.0,46177.0,107402.0,-1.0,0.772,0.531,0.842,15.37,21.38,21.38,21.47,18.29,18.35,15.17,5.395,7.504,7.504,7.537,6.421,6.444,5.325,24781.0,34594.0,34319.0,34854.0,29616.0,29545.0,23936.0,1.267,187.4,38.24,3.1,3.475,2.0,-1.0,13.39,0.004,0.236,1.0,2.0,0.0,0.001,26.71,27.01,27.65,28.02,27.03,28.0,-118.4,27.84,28.17,38.38
2016-07-03 14:56:00-05:00,182.53612,176.10199,181.88837,541427,27.17,0.0,197.6,195.8,22.46,351.6,274.7,275.2,276.3,55.83,57.57,56.76,353.5,152.2,60.15,44.71,1220534.0,351.9,53.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.54,25.39,198.1,53.1,56.55,52.7,60.0,59.9,62.9,0.0,273.0,273.6,274.1,44.13,-0.238,44.13,573.0,1176106.0,46177.0,107402.0,-1.0,0.772,0.531,0.842,15.31,21.27,21.25,21.42,18.25,18.29,15.09,5.383,7.479,7.47,7.531,6.415,6.43,5.304,24781.0,34594.0,34319.0,34854.0,29617.0,29545.0,23936.0,1.123,183.5,32.2,2.8,3.475,2.0,-1.0,13.55,0.005,0.236,3.0,2.0,0.0,0.0,26.57,26.78,27.58,27.94,26.97,27.89,-118.7,27.61,28.14,38.37
2016-07-03 14:57:00-05:00,181.57175,175.03308,180.85132,541428,27.15,0.0,196.5,194.7,22.56,351.4,275.0,275.2,276.2,55.51,57.28,56.46,352.2,151.4,60.13,44.46,1220534.0,351.5,53.34,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.58,25.46,196.9,52.8,56.22,52.37,60.0,59.9,62.9,0.0,273.0,274.0,274.0,43.87,-0.263,43.87,573.0,1176107.0,46177.0,107402.0,-1.0,0.772,0.531,0.842,15.2,21.21,21.15,21.25,18.13,18.2,15.03,5.341,7.452,7.433,7.467,6.369,6.394,5.281,24781.0,34594.0,34319.0,34854.0,29617.0,29545.0,23936.0,1.177,193.6,7.902,1.9,3.475,2.0,-1.0,13.55,0.004,0.236,3.0,2.0,0.0,0.0,26.54,26.89,27.56,27.88,27.0,27.85,-118.4,27.73,28.11,38.38
2016-07-03 14:58:00-05:00,180.92882,174.76585,180.62086,541429,27.11,0.0,195.9,194.2,22.61,351.5,275.0,275.4,276.3,55.44,57.15,56.38,353.0,151.1,60.2,44.4,1220535.0,351.9,53.35,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.5,25.26,196.5,52.69,56.06,52.25,60.0,59.9,62.9,0.0,273.0,274.0,274.8,43.77,-0.329,43.77,573.0,1176108.0,46177.0,107402.0,-1.0,0.772,0.531,0.842,15.2,21.15,21.08,21.23,18.11,18.15,14.97,5.341,7.432,7.41,7.463,6.364,6.38,5.262,24781.0,34594.0,34320.0,34854.0,29617.0,29545.0,23936.0,1.19,177.6,13.44,1.8,3.475,2.0,-1.0,13.55,0.004,0.236,3.0,2.0,0.0,0.0,26.41,26.66,27.46,27.78,26.91,27.82,-119.6,27.7,28.09,38.33
2016-07-03 14:59:00-05:00,180.39305,173.83055,179.81425,541430,27.09,0.0,195.3,193.7,22.6,351.7,274.9,275.5,276.5,55.25,57.02,56.19,353.6,150.8,60.22,44.27,1220536.0,352.3,53.32,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.58,25.25,196.0,52.49,55.91,52.09,60.0,59.9,62.9,0.0,273.0,274.0,275.0,43.66,-0.352,43.66,573.0,1176108.0,46177.0,107402.0,-1.0,0.772,0.531,0.842,15.17,21.05,21.01,21.17,18.06,18.08,14.93,5.335,7.402,7.39,7.447,6.35,6.36,5.25,24781.0,34594.0,34320.0,34855.0,29617.0,29545.0,23937.0,0.673,176.6,34.74,1.4,3.475,2.0,-1.0,13.55,0.004,0.236,3.0,2.0,0.0,0.0,26.23,26.52,27.28,27.7,26.74,27.73,-119.1,27.52,28.05,38.35
2016-07-03 15:00:00-05:00,179.10721,172.89526,178.7772,541431,27.05,0.0,194.4,192.9,22.65,351.9,275.3,275.2,276.2,55.02,56.91,56.05,353.7,150.1,60.19,44.12,1220537.0,353.0,53.08,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.59,25.16,195.2,52.33,55.77,51.93,60.0,59.9,62.9,0.0,273.0,274.0,274.9,43.5,-0.35,43.51,573.0,1176109.0,46177.0,107402.0,-1.0,0.772,0.531,0.842,15.08,20.97,20.9,21.04,17.95,18.01,14.86,5.305,7.379,7.356,7.404,6.316,6.339,5.229,24781.0,34595.0,34320.0,34855.0,29617.0,29545.0,23937.0,0.96,185.7,26.31,2.1,3.477,2.0,-1.0,13.55,0.026,0.235,1.0,2.0,0.0,0.0,26.14,26.46,27.14,27.64,26.6,27.6,-119.2,27.41,27.93,38.33
2016-07-03 15:01:00-05:00,178.57144,172.2272,178.20107,541432,27.02,0.0,194.0,192.4,22.66,352.1,275.2,275.3,276.4,54.91,56.8,55.95,353.8,149.8,60.23,44.05,1220537.0,352.7,53.01,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.56,25.09,194.8,52.21,55.68,51.86,60.0,59.9,62.9,0.0,273.0,274.0,275.0,43.46,-0.378,43.46,573.0,1176110.0,46177.0,107402.0,-1.0,0.772,0.531,0.842,15.1,20.92,20.87,21.04,17.97,17.98,14.83,5.316,7.364,7.348,7.409,6.327,6.33,5.221,24782.0,34595.0,34320.0,34855.0,29617.0,29546.0,23937.0,1.25,182.9,15.38,2.9,3.477,2.0,-1.0,13.36,-0.018,0.236,1.0,2.0,0.0,0.001,26.09,26.38,27.01,27.55,26.55,27.48,-119.4,27.4,27.89,38.32
2016-07-03 15:02:00-05:00,178.78575,172.36082,178.31628,541433,26.99,0.0,194.6,193.0,22.58,352.3,274.8,275.4,276.5,55.16,57.0,56.14,354.5,150.3,60.15,44.23,1220538.0,352.6,53.28,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.41,24.63,195.2,52.44,55.97,52.05,60.0,59.9,62.9,0.0,273.0,274.0,275.0,43.65,-0.301,43.65,573.0,1176111.0,46177.0,107402.0,-1.0,0.772,0.531,0.842,15.13,21.04,20.98,21.1,18.02,18.06,14.91,5.329,7.413,7.392,7.435,6.35,6.364,5.252,24782.0,34595.0,34320.0,34855.0,29617.0,29546.0,23937.0,2.015,175.2,6.46,2.5,3.475,2.0,-1.0,13.55,0.004,0.236,3.0,2.0,0.0,0.0,25.77,25.97,26.66,27.25,26.32,27.22,-119.1,27.04,27.74,38.3
2016-07-03 15:03:00-05:00,179.85728,173.56332,179.35335,541434,26.96,0.0,196.2,194.2,22.5,353.1,275.1,275.3,276.3,55.67,57.49,56.63,354.6,151.0,60.14,44.63,1220539.0,353.8,53.55,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.45,24.3,196.4,52.91,56.45,52.52,60.0,59.9,62.9,0.0,273.0,274.0,275.0,44.03,-0.226,44.03,573.0,1176111.0,46177.0,107402.0,-1.0,0.772,0.531,0.842,15.23,21.17,21.09,21.25,18.14,18.17,14.99,5.378,7.475,7.447,7.503,6.405,6.415,5.294,24782.0,34595.0,34321.0,34855.0,29617.0,29546.0,23937.0,1.535,193.6,15.76,2.4,3.475,2.0,-1.0,13.55,0.004,0.236,3.0,2.0,0.0,0.0,25.4,25.59,26.35,26.9,26.1,26.83,-119.2,26.75,27.42,38.25
2016-07-03 15:04:00-05:00,181.14313,174.89946,180.85132,541435,26.92,0.0,197.9,195.8,22.55,353.6,275.0,275.2,276.5,56.11,57.96,57.1,357.1,151.7,60.14,45.02,1220540.0,354.7,54.17,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.46,24.12,197.9,53.44,56.99,53.02,60.0,59.9,62.9,0.0,273.0,274.0,275.0,44.46,-0.145,44.46,573.0,1176112.0,46177.0,107402.0,-0.9,0.772,0.531,0.842,15.28,21.31,21.36,21.39,18.24,18.29,15.17,5.402,7.537,7.552,7.565,6.449,6.469,5.365,24782.0,34596.0,34321.0,34856.0,29617.0,29546.0,23937.0,0.715,205.6,28.16,1.7,3.477,2.0,-1.0,13.55,0.004,0.236,3.0,2.0,0.0,0.0,25.16,25.39,26.13,26.61,25.76,26.43,-119.7,26.57,27.18,38.24
2016-07-03 15:05:00-05:00,181.57175,175.83476,181.77315,541436,26.88,0.0,198.9,196.8,22.47,354.1,274.8,275.3,276.6,56.46,58.31,57.43,357.7,152.2,60.15,45.31,1220540.0,355.0,54.46,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.6,24.13,199.0,53.8,57.35,53.35,60.0,59.9,62.9,0.0,273.0,274.0,275.0,44.74,-0.094,44.74,573.0,1176113.0,46177.0,107402.0,-0.667,0.772,0.531,0.842,15.35,21.48,21.43,21.49,18.33,18.43,15.22,5.436,7.604,7.587,7.61,6.49,6.524,5.388,24782.0,34596.0,34321.0,34856.0,29618.0,29546.0,23937.0,1.442,214.0,18.07,3.0,3.477,2.0,-1.0,13.55,0.004,0.236,3.0,2.0,0.0,0.0,25.16,25.34,25.91,26.39,25.64,26.35,-120.0,26.54,26.94,38.25
2016-07-03 15:06:00-05:00,181.57175,175.56752,182.0036,541437,26.84,0.0,199.0,197.1,22.29,354.6,274.9,275.5,276.7,56.49,58.36,57.48,356.8,152.1,60.18,45.36,1220541.0,355.5,54.28,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.59,24.05,199.3,53.84,57.38,53.42,60.0,59.9,62.9,0.0,273.0,274.0,275.0,44.82,-0.103,44.82,573.0,1176114.0,46177.0,107402.0,-0.733,0.772,0.531,0.842,15.42,21.46,21.39,21.53,18.37,18.42,15.19,5.469,7.608,7.583,7.633,6.514,6.53,5.385,24782.0,34596.0,34321.0,34856.0,29618.0,29546.0,23937.0,0.55,236.9,35.04,1.2,3.475,2.0,-1.0,13.09,-0.089,0.237,1.0,2.0,0.0,0.002,25.1,25.21,25.76,26.2,25.56,26.25,-120.0,26.49,26.81,38.25
2016-07-03 15:07:00-05:00,180.92882,174.63223,181.197,541438,26.79,0.0,198.4,196.8,22.06,354.7,275.0,275.3,276.4,56.44,58.32,57.45,356.9,151.7,60.14,45.32,1220542.0,356.0,54.15,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.64,24.26,199.1,53.76,57.28,53.35,60.0,59.9,62.9,0.0,273.0,274.0,275.0,44.73,-0.109,44.73,573.0,1176114.0,46177.0,107402.0,-0.767,0.772,0.531,0.842,15.42,21.47,21.28,21.43,18.36,18.42,15.13,5.47,7.616,7.548,7.6,6.512,6.534,5.365,24782.0,34596.0,34322.0,34856.0,29618.0,29546.0,23938.0,1.748,262.5,10.51,2.9,3.475,2.0,-1.0,13.07,0.091,0.24,1.0,2.0,0.0,0.004,25.18,25.31,25.75,26.07,25.37,26.25,-119.9,26.41,26.61,38.24
2016-07-03 15:08:00-05:00,179.21436,173.02888,179.69904,541439,26.76,0.0,196.5,195.3,21.81,354.9,275.1,275.3,276.5,55.98,57.79,56.95,356.8,150.8,60.16,44.91,1220543.0,355.2,53.78,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.7,24.42,197.6,53.25,56.79,52.84,60.0,59.9,62.9,0.0,273.0,274.0,275.0,44.33,-0.177,44.33,573.0,1176115.0,46177.0,107402.0,-0.933,0.772,0.531,0.842,15.28,21.19,21.08,21.26,18.16,18.2,14.97,5.423,7.52,7.481,7.545,6.444,6.457,5.313,24782.0,34597.0,34322.0,34857.0,29618.0,29546.0,23938.0,1.165,247.9,19.27,2.3,3.475,2.0,-1.0,13.53,0.007,0.236,3.0,2.0,0.0,0.001,25.32,25.45,25.65,26.0,25.35,26.27,-120.3,26.45,26.3,38.23
2016-07-03 15:09:00-05:00,176.53552,170.223,177.27924,541440,26.72,0.0,193.4,192.5,21.92,354.8,275.2,275.3,276.4,55.1,56.92,56.06,356.4,148.5,60.19,44.16,1220543.0,355.2,52.93,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.72,24.51,195.0,52.44,55.95,52.03,60.0,59.9,62.9,0.0,273.0,274.0,275.0,43.64,-0.295,43.64,573.0,1176116.0,46177.0,107402.0,-1.0,0.772,0.531,0.842,15.06,20.87,20.78,20.96,17.86,17.92,14.74,5.342,7.405,7.37,7.436,6.334,6.359,5.23,24782.0,34597.0,34322.0,34857.0,29618.0,29547.0,23938.0,0.567,221.9,31.65,1.0,3.475,2.0,-1.0,13.53,0.004,0.236,3.0,2.0,0.0,0.001,25.41,25.57,25.75,26.12,25.49,26.28,-120.0,26.38,26.33,38.14
2016-07-03 15:10:00-05:00,173.53522,167.1499,174.39851,541441,26.68,0.0,190.0,189.3,21.98,354.5,274.8,275.4,276.5,54.16,56.03,55.18,356.1,146.5,60.14,43.4,1220544.0,354.8,52.16,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.78,24.68,191.9,51.53,55.01,51.1,60.0,59.9,62.9,0.0,273.0,274.0,274.9,42.85,-0.401,42.85,573.0,1176117.0,46177.0,107402.0,-1.0,0.772,0.531,0.842,14.82,20.5,20.42,20.6,17.56,17.62,14.48,5.252,7.269,7.238,7.304,6.226,6.246,5.134,24783.0,34597.0,34322.0,34857.0,29618.0,29547.0,23938.0,1.468,206.7,33.39,2.8,3.477,2.0,-1.0,13.53,0.004,0.236,3.0,2.0,0.0,0.0,25.59,25.78,25.96,26.26,25.61,26.4,-120.1,26.57,26.32,38.16
2016-07-03 15:11:00-05:00,170.53491,164.21042,171.40257,541442,26.65,0.0,186.6,186.0,22.01,354.2,275.1,275.4,276.4,53.23,55.04,54.21,356.0,144.0,60.15,42.61,1220545.0,355.1,51.26,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.56,24.54,188.8,50.54,54.01,50.13,60.0,59.9,62.9,0.0,273.0,274.0,275.0,42.07,-0.541,42.08,573.0,1176117.0,46177.0,107402.0,-1.0,0.772,0.531,0.842,14.56,20.11,20.07,20.24,17.26,17.3,14.23,5.158,7.123,7.108,7.168,6.112,6.127,5.038,24783.0,34597.0,34323.0,34857.0,29618.0,29547.0,23938.0,2.485,183.2,15.86,3.6,3.477,2.0,-1.0,13.53,0.004,0.236,3.0,2.0,0.0,0.0,25.59,25.82,25.99,26.37,25.64,26.29,-120.3,26.54,26.37,38.16
2016-07-03 15:12:00-05:00,167.64178,161.40454,168.75232,541443,26.62,0.0,183.5,183.1,22.1,354.1,275.1,275.6,276.6,52.36,54.18,53.35,355.9,141.9,60.22,41.91,1220546.0,354.5,50.52,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.37,24.49,185.8,49.69,53.05,49.31,60.0,59.9,62.9,0.0,273.0,274.0,275.0,41.35,-0.735,41.36,573.0,1176118.0,46177.0,107402.0,-1.0,0.772,0.531,0.842,14.33,19.8,19.74,19.92,16.98,17.04,13.98,5.074,7.01,6.988,7.053,6.012,6.032,4.951,24783.0,34597.0,34323.0,34857.0,29618.0,29547.0,23938.0,1.707,196.5,16.4,3.1,3.477,2.0,-1.0,13.53,0.006,0.236,3.0,2.0,0.0,0.0,25.43,25.68,25.7,26.18,25.46,26.04,-120.5,26.35,26.37,38.09
2016-07-03 15:13:00-05:00,164.10571,158.06422,165.29546,541444,26.59,0.0,179.7,179.4,22.1,354.2,275.2,275.5,276.5,51.24,53.06,52.27,355.8,139.7,60.23,40.98,1220546.0,354.3,49.69,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.49,24.54,182.2,48.64,51.96,48.28,60.0,59.9,62.9,0.0,273.0,274.0,275.0,40.48,-0.896,40.49,573.0,1176119.0,46177.0,107402.0,-1.0,0.772,0.531,0.842,14.03,19.38,19.31,19.49,16.62,16.69,13.68,4.97,6.864,6.839,6.902,5.887,5.911,4.845,24783.0,34597.0,34323.0,34857.0,29619.0,29547.0,23938.0,1.912,183.0,15.04,3.1,3.477,2.0,-1.0,13.34,0.004,0.235,1.0,2.0,0.0,0.001,25.45,25.86,25.75,26.17,25.39,26.04,-120.5,26.41,26.43,38.06
2016-07-03 15:14:00-05:00,159.17665,152.98694,160.2254,541445,26.55,0.0,174.3,174.3,22.0,354.3,275.3,275.6,276.6,49.72,51.58,50.76,356.3,136.3,60.21,39.73,1220547.0,354.6,48.56,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.4,24.46,177.0,47.14,50.42,46.78,60.0,59.9,62.9,0.0,273.0,274.0,275.0,39.24,-1.103,39.25,573.0,1176119.0,46177.0,107402.0,-1.0,0.772,0.531,0.842,13.62,18.8,18.68,18.89,16.12,16.2,13.24,4.825,6.659,6.619,6.693,5.712,5.739,4.692,24783.0,34597.0,34323.0,34857.0,29619.0,29547.0,23938.0,1.327,188.2,17.57,2.3,3.477,2.0,-1.0,13.55,0.004,0.235,3.0,2.0,0.0,0.0,25.4,25.73,25.77,26.17,25.42,25.99,-120.3,26.27,26.37,38.06
2016-07-03 15:15:00-05:00,153.28319,146.97433,154.11829,541446,26.52,0.0,168.0,168.0,22.08,354.0,275.0,275.6,276.5,47.96,49.75,48.97,355.9,132.2,60.22,38.2,1220548.0,354.4,47.04,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.54,24.43,170.7,45.4,48.61,45.03,60.0,59.9,62.9,0.0,273.0,274.0,275.0,37.75,-1.354,37.78,573.0,1176120.0,46178.0,107402.0,-0.999,0.772,0.531,0.842,13.12,18.09,18.01,18.24,15.54,15.6,12.76,4.645,6.405,6.376,6.455,5.501,5.52,4.516,24783.0,34597.0,34323.0,34857.0,29619.0,29547.0,23938.0,1.233,195.4,14.58,2.8,3.475,2.0,-1.0,13.55,0.004,0.235,3.0,2.0,0.0,0.0,25.34,25.72,25.76,26.13,25.45,25.88,-120.8,26.19,26.24,38.06
2016-07-03 15:16:00-05:00,147.71121,141.22897,148.12639,541447,26.49,0.0,162.3,162.0,22.05,353.5,275.0,275.5,276.5,46.23,48.03,47.23,356.0,128.4,60.16,36.76,1220548.0,354.0,45.72,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.57,24.45,164.6,43.73,46.93,43.36,60.0,59.9,62.9,0.0,273.0,274.0,275.0,36.37,-1.563,36.4,573.0,1176121.0,46178.0,107402.0,-0.999,0.772,0.531,0.842,12.62,17.58,17.44,17.56,14.95,15.11,12.35,4.459,6.212,6.166,6.207,5.283,5.342,4.365,24783.0,34597.0,34323.0,34857.0,29619.0,29547.0,23939.0,0.595,189.1,58.08,1.2,3.477,2.0,-1.0,13.55,0.004,0.235,3.0,2.0,0.0,0.0,25.34,25.73,25.76,26.14,25.42,25.87,-120.1,26.16,26.11,38.06
2016-07-03 15:17:00-05:00,143.74652,136.95337,143.7477,541448,26.45,0.0,158.4,157.6,22.09,352.5,275.5,275.3,276.4,45.04,46.87,46.01,354.0,125.8,60.2,35.76,1220549.0,352.7,44.54,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.53,24.42,160.1,42.57,45.75,42.21,60.0,59.9,62.9,0.0,273.0,274.0,275.0,35.39,-1.75,35.43,573.0,1176121.0,46178.0,107402.0,-0.999,0.772,0.531,0.842,12.36,17.07,17.01,17.18,14.66,14.69,12.05,4.355,6.019,5.995,6.055,5.168,5.178,4.247,24783.0,34597.0,34323.0,34857.0,29619.0,29547.0,23939.0,1.233,198.1,12.05,1.9,3.475,2.0,-1.0,13.55,0.004,0.234,3.0,2.0,0.0,0.0,25.21,25.7,25.74,26.07,25.35,25.85,-120.7,26.14,26.14,38.04
2016-07-03 15:18:00-05:00,141.49629,134.54832,140.75175,541449,26.42,0.0,156.2,154.8,22.19,351.9,275.1,275.4,276.5,44.32,46.2,45.33,353.6,124.3,60.19,35.18,1220550.0,351.7,43.96,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.51,24.32,157.2,41.86,45.04,41.52,60.0,59.9,62.9,0.0,273.0,274.0,275.0,34.8,-1.854,34.85,573.0,1176122.0,46178.0,107402.0,-0.999,0.772,0.531,0.842,12.14,16.85,16.8,16.94,14.43,14.45,11.9,4.272,5.929,5.911,5.963,5.078,5.085,4.189,24783.0,34597.0,34323.0,34857.0,29619.0,29548.0,23939.0,0.97,181.9,29.0,1.9,3.475,2.0,-1.0,13.19,-0.041,0.234,1.0,2.0,0.0,0.001,25.05,25.55,25.72,25.92,25.21,25.85,-120.9,25.98,26.03,38.06
2016-07-03 15:19:00-05:00,140.96053,134.01387,139.48424,541450,26.4,0.0,155.9,153.7,22.16,351.8,275.3,275.2,276.4,44.17,46.06,45.17,353.3,124.2,60.14,35.05,1220550.0,352.0,43.88,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.39,24.19,156.2,41.69,44.88,41.33,60.0,59.9,62.9,0.0,273.0,274.0,275.0,34.65,-1.855,34.7,573.0,1176122.0,46178.0,107402.0,-0.999,0.772,0.531,0.842,12.06,16.81,16.77,16.86,14.37,14.39,11.91,4.243,5.912,5.898,5.933,5.055,5.062,4.189,24784.0,34597.0,34323.0,34857.0,29619.0,29548.0,23939.0,0.863,213.9,24.96,2.7,3.475,2.0,-1.0,13.23,0.049,0.235,3.0,2.0,0.0,0.001,24.93,25.34,25.6,25.62,25.08,25.7,-120.8,25.84,25.81,38.0
2016-07-03 15:20:00-05:00,142.56783,134.94917,140.5213,541451,26.37,0.0,157.8,154.9,22.08,351.7,275.2,275.4,276.5,44.66,46.49,45.61,353.7,125.3,60.15,35.44,1220551.0,352.1,44.32,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.42,24.03,157.2,42.14,45.31,41.77,60.0,59.9,62.9,0.0,273.0,274.0,275.0,35.01,-1.807,35.06,573.0,1176123.0,46178.0,107402.0,-0.999,0.772,0.531,0.842,12.18,17.02,16.94,17.04,14.54,14.52,12.05,4.283,5.985,5.956,5.995,5.113,5.108,4.239,24784.0,34597.0,34323.0,34857.0,29619.0,29548.0,23939.0,1.088,214.6,27.76,2.1,3.477,2.0,-1.0,13.55,0.004,0.234,3.0,2.0,0.0,0.0,24.72,25.22,25.42,25.42,24.86,25.51,-119.9,25.74,25.5,37.96
2016-07-03 15:21:00-05:00,146.31822,138.55672,143.7477,541452,26.33,0.0,162.1,158.5,22.17,351.5,275.3,275.5,276.6,45.79,47.61,46.75,353.7,128.5,60.13,36.39,1220551.0,352.1,45.44,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.44,24.07,160.6,43.22,46.4,42.84,60.0,59.9,62.9,0.0,273.0,274.0,275.0,35.92,-1.65,35.96,573.0,1176123.0,46178.0,107402.0,-0.999,0.772,0.531,0.842,12.51,17.52,17.34,17.47,14.96,14.92,12.38,4.396,6.158,6.097,6.141,5.259,5.244,4.351,24784.0,34597.0,34323.0,34857.0,29619.0,29548.0,23939.0,0.855,205.9,17.41,2.2,3.475,2.0,-1.0,13.55,0.004,0.234,3.0,2.0,0.0,0.0,24.79,25.27,25.34,25.41,24.88,25.5,-121.1,25.65,25.45,37.96
2016-07-03 15:22:00-05:00,152.21165,144.30208,149.16345,541453,26.3,0.0,168.6,164.4,22.15,351.5,275.1,275.6,276.6,47.59,49.39,48.54,353.7,132.9,60.14,37.9,1220552.0,351.5,47.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.32,23.98,166.2,44.95,48.17,44.55,60.0,59.9,62.9,0.0,273.0,274.0,275.0,37.37,-1.406,37.4,573.0,1176124.0,46178.0,107402.0,-0.999,0.772,0.531,0.842,12.95,18.18,18.11,18.15,15.51,15.47,12.93,4.554,6.392,6.366,6.379,5.454,5.437,4.544,24784.0,34597.0,34323.0,34857.0,29620.0,29548.0,23939.0,1.475,200.4,20.06,2.3,3.475,2.0,-1.0,13.55,0.004,0.235,3.0,2.0,0.0,0.0,24.74,25.23,25.16,25.47,24.84,25.44,-120.8,25.6,25.45,37.96
2016-07-03 15:23:00-05:00,158.74802,150.7155,155.50102,541454,26.27,0.0,175.5,171.1,22.02,352.3,275.3,275.5,276.6,49.55,51.43,50.54,353.9,137.5,60.14,39.58,1220553.0,352.5,48.66,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.3,23.99,172.7,46.9,50.2,46.52,60.0,59.9,62.9,0.0,273.0,274.0,275.0,39.01,-1.13,39.03,573.0,1176125.0,46178.0,107402.0,-1.0,0.772,0.531,0.842,13.5,18.94,18.84,18.92,16.17,16.1,13.46,4.757,6.673,6.637,6.664,5.695,5.673,4.742,24784.0,34597.0,34323.0,34857.0,29620.0,29548.0,23939.0,1.3,208.5,37.01,2.6,3.475,2.0,-1.0,13.55,0.004,0.235,3.0,2.0,0.0,0.0,24.87,25.22,25.04,25.45,24.78,25.32,-120.8,25.55,25.44,37.96
2016-07-03 15:24:00-05:00,164.85579,156.59448,161.49292,541455,26.23,0.0,182.1,177.4,21.95,352.9,275.4,275.7,276.7,51.35,53.28,52.37,354.5,141.5,60.15,41.13,1220553.0,353.0,50.16,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.36,23.97,178.9,48.69,52.04,48.33,60.0,59.9,62.9,0.0,273.0,274.0,275.0,40.54,-0.874,40.55,573.0,1176125.0,46178.0,107402.0,-1.0,0.772,0.531,0.842,13.97,19.6,19.57,19.62,16.74,16.67,13.99,4.929,6.918,6.905,6.924,5.907,5.883,4.936,24784.0,34597.0,34323.0,34857.0,29620.0,29548.0,23940.0,1.505,200.0,14.26,2.3,3.475,2.0,-1.0,13.43,0.004,0.235,1.0,2.0,0.0,0.001,24.87,25.16,25.12,25.5,24.78,25.31,-120.7,25.55,25.37,37.96
