TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-07-03 15:25:00-05:00,171.92792,163.54236,168.40663,541456,26.2,0.0,189.5,184.5,21.92,353.2,275.1,275.7,276.8,53.55,55.42,54.56,355.4,147.1,60.14,42.95,1220554.0,353.8,52.27,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.19,23.8,185.8,50.82,54.21,50.42,60.0,59.9,62.9,0.0,273.0,274.0,275.0,42.28,-0.571,42.28,573.0,1176126.0,46178.0,107402.0,-1.0,0.772,0.531,0.842,14.6,20.44,20.33,20.44,17.49,17.37,14.54,5.159,7.22,7.183,7.221,6.18,6.134,5.134,24784.0,34598.0,34323.0,34858.0,29620.0,29548.0,23940.0,1.96,185.6,10.26,2.8,3.477,2.0,-1.0,13.55,0.005,0.235,3.0,2.0,0.0,0.0,24.69,25.06,25.18,25.5,24.72,25.28,-121.2,25.52,25.35,37.96
2016-07-03 15:26:00-05:00,180.60735,171.95998,176.7031,541457,26.17,0.0,198.3,193.0,21.93,353.8,275.4,275.7,276.8,56.04,57.85,56.96,356.2,153.1,60.14,45.0,1220555.0,354.1,54.53,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.16,23.7,194.0,53.29,56.74,52.89,60.0,59.9,62.9,0.0,273.0,274.0,275.0,44.36,-0.22,44.36,573.0,1176127.0,46178.0,107402.0,-0.833,0.772,0.531,0.842,15.23,21.41,21.31,21.37,18.26,18.18,15.23,5.387,7.573,7.537,7.558,6.46,6.431,5.389,24784.0,34598.0,34323.0,34858.0,29620.0,29549.0,23940.0,1.197,181.5,26.18,2.2,3.477,2.0,-1.0,13.55,0.004,0.235,3.0,2.0,0.0,0.0,24.58,24.96,25.1,25.37,24.59,25.1,-121.7,25.37,25.41,37.96
2016-07-03 15:27:00-05:00,190.6798,181.84734,186.3823,541458,26.14,0.0,208.7,203.0,21.87,354.1,275.2,275.8,276.8,58.95,60.81,59.97,356.0,160.0,60.13,47.49,1220556.0,354.7,56.96,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.25,23.69,203.7,56.22,59.71,55.85,60.0,59.9,62.9,0.0,273.0,274.0,275.0,46.79,0.175,46.79,573.0,1176128.0,46178.0,107402.0,0.933,0.772,0.531,0.842,16.05,22.61,22.4,22.42,19.25,19.18,16.03,5.683,8.01,7.933,7.939,6.817,6.791,5.675,24785.0,34598.0,34323.0,34858.0,29620.0,29549.0,23940.0,1.173,200.8,27.94,2.6,3.475,2.0,-1.0,13.55,0.004,0.236,3.0,2.0,0.0,0.0,24.55,24.96,25.1,25.34,24.56,25.16,-121.4,25.41,25.37,37.96
2016-07-03 15:28:00-05:00,202.03807,193.33806,197.90515,541459,26.1,0.0,220.3,214.8,21.81,354.8,275.5,275.8,276.8,62.27,64.15,63.31,357.7,167.7,60.14,50.29,1220557.0,354.6,60.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.45,23.67,214.9,59.62,63.22,59.28,60.0,59.9,62.9,0.0,273.0,274.0,275.0,49.62,0.612,49.63,573.0,1176128.0,46178.0,107402.0,1.0,0.772,0.531,0.842,17.01,23.81,23.72,23.8,20.34,20.2,16.96,6.034,8.45,8.42,8.44,7.217,7.168,6.016,24785.0,34598.0,34323.0,34858.0,29620.0,29549.0,23940.0,0.942,177.5,34.45,1.7,3.475,2.0,-1.0,13.55,0.004,0.236,3.0,2.0,0.0,0.0,24.56,24.87,25.0,25.26,24.49,25.05,-121.3,25.31,25.37,37.96
2016-07-03 15:29:00-05:00,211.6819,203.49265,208.39096,541460,26.06,0.0,229.7,225.1,21.81,356.4,275.9,275.8,276.8,65.12,67.07,66.18,358.8,174.0,60.17,52.72,1220557.0,357.4,62.42,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.62,23.78,224.8,62.56,66.23,62.24,60.0,59.9,62.9,0.0,273.5,274.0,275.0,52.09,0.996,52.1,573.0,1176129.0,46178.0,107402.0,1.0,0.772,0.531,0.842,17.71,24.77,24.79,24.85,21.19,21.11,17.71,6.312,8.83,8.83,8.86,7.552,7.524,6.313,24785.0,34598.0,34324.0,34859.0,29620.0,29549.0,23940.0,1.56,221.1,13.67,2.5,3.475,2.0,-1.0,13.44,0.019,0.236,1.0,2.0,0.0,0.0,24.58,24.84,24.99,25.21,24.44,25.02,-121.1,25.23,25.27,37.96
2016-07-03 15:30:00-05:00,212.43198,204.96239,210.5803,541461,26.03,0.0,229.7,226.8,21.78,358.8,275.3,275.8,276.9,65.59,67.42,66.57,359.8,173.7,60.17,53.05,1220558.0,358.8,62.49,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.7,23.93,226.3,62.95,66.6,62.6,60.0,59.9,62.9,0.0,273.2,274.0,275.0,52.37,1.045,52.38,573.0,1176130.0,46178.0,107402.0,1.0,0.772,0.531,0.842,17.77,24.8,24.59,24.8,21.24,21.21,17.59,6.375,8.9,8.82,8.9,7.619,7.612,6.31,24785.0,34599.0,34324.0,34859.0,29621.0,29549.0,23940.0,1.205,200.5,13.64,2.1,3.475,2.0,-1.0,13.44,-0.011,0.237,1.0,2.0,0.0,0.001,24.66,24.87,24.97,25.23,24.4,25.13,-121.3,25.26,25.11,37.96
2016-07-03 15:31:00-05:00,204.93121,197.74728,204.1275,541462,25.99,0.0,221.4,219.3,21.86,359.5,275.3,275.7,276.8,63.39,65.16,64.34,362.8,167.9,60.12,51.16,1220559.0,360.7,60.92,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.56,23.77,219.0,60.74,64.31,60.34,60.0,59.9,62.9,0.0,273.0,274.0,275.0,50.53,0.757,50.53,573.0,1176131.0,46178.0,107402.0,1.0,0.772,0.531,0.842,17.1,23.65,23.7,23.95,20.41,20.33,16.93,6.149,8.5,8.52,8.61,7.339,7.308,6.085,24785.0,34599.0,34324.0,34859.0,29621.0,29549.0,23940.0,1.44,188.1,15.02,2.0,3.475,2.0,-1.0,13.55,0.004,0.236,3.0,2.0,0.0,0.0,24.57,24.85,24.96,25.13,24.36,25.12,-121.2,25.26,25.05,37.96
2016-07-03 15:32:00-05:00,196.8947,189.32967,196.17673,541463,25.96,0.0,212.6,210.5,21.92,358.5,275.4,275.6,276.7,61.11,62.85,62.06,360.0,162.6,60.21,49.24,1220560.0,359.0,58.55,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.38,23.62,210.6,58.41,61.92,58.06,60.0,59.9,62.9,0.0,273.0,274.0,275.0,48.6,0.43,48.6,573.0,1176132.0,46178.0,107402.0,1.0,0.772,0.531,0.842,16.51,22.96,22.84,23.07,19.69,19.69,16.3,5.918,8.23,8.19,8.27,7.06,7.059,5.845,24785.0,34599.0,34324.0,34859.0,29621.0,29549.0,23940.0,0.872,190.2,19.45,1.7,3.477,2.0,-1.0,13.55,0.004,0.236,3.0,2.0,0.0,0.0,24.47,24.75,24.81,25.0,24.25,24.91,-121.1,25.16,24.95,37.96
2016-07-03 15:33:00-05:00,193.03717,185.05406,192.25896,541464,25.92,0.0,208.7,206.2,21.94,357.6,275.3,275.6,276.7,60.07,61.86,61.08,358.8,160.4,60.14,48.38,1220561.0,357.9,57.54,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.24,23.25,206.4,57.38,60.88,56.99,60.0,59.9,62.9,0.0,273.0,274.0,275.0,47.73,0.319,47.73,573.0,1176133.0,46178.0,107402.0,1.0,0.772,0.531,0.842,16.31,22.57,22.51,22.83,19.47,19.35,16.05,5.831,8.07,8.05,8.16,6.961,6.918,5.74,24785.0,34599.0,34325.0,34860.0,29621.0,29549.0,23941.0,1.462,177.6,20.91,2.4,3.475,2.0,-1.0,13.55,0.004,0.236,3.0,2.0,0.0,0.0,24.11,24.33,24.52,24.71,24.03,24.62,-121.7,24.94,24.82,38.01
2016-07-03 15:34:00-05:00,191.53702,183.3171,190.64574,541465,25.88,0.0,207.0,204.3,21.84,357.4,275.1,275.6,276.7,59.68,61.5,60.66,357.7,159.3,60.13,48.05,1220562.0,357.9,56.97,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.26,23.04,204.7,56.97,60.51,56.59,60.0,59.9,62.9,0.0,273.0,274.0,275.0,47.42,0.267,47.42,573.0,1176133.0,46178.0,107402.0,1.0,0.772,0.531,0.842,16.15,22.56,22.4,22.64,19.3,19.3,15.96,5.773,8.06,8.01,8.09,6.899,6.897,5.706,24785.0,34600.0,34325.0,34860.0,29621.0,29549.0,23941.0,1.555,195.9,21.71,3.2,3.475,2.0,-1.0,13.55,0.004,0.236,3.0,2.0,0.0,0.0,23.79,23.89,24.19,24.4,23.69,24.32,-122.2,24.52,24.6,38.08
2016-07-03 15:35:00-05:00,190.25117,181.58012,189.263,541466,25.84,0.0,206.0,202.9,21.82,357.4,275.2,275.5,276.6,59.37,61.16,60.31,359.3,158.6,60.15,47.76,1220563.0,357.8,56.99,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.19,22.92,203.6,56.7,60.23,56.33,60.0,59.9,62.9,0.0,273.0,274.0,275.0,47.18,0.229,47.18,573.0,1176134.0,46178.0,107402.0,1.0,0.772,0.531,0.842,16.04,22.41,22.33,22.51,19.19,19.16,15.92,5.731,8.01,7.979,8.04,6.858,6.847,5.687,24785.0,34600.0,34325.0,34860.0,29621.0,29550.0,23941.0,0.913,210.1,24.29,1.9,3.477,2.0,-1.0,13.38,0.004,0.235,1.0,2.0,0.0,0.001,23.67,23.73,24.04,24.25,23.5,24.24,-121.8,24.37,24.4,38.08
2016-07-03 15:36:00-05:00,191.53702,182.38179,189.83914,541467,25.79,0.0,207.7,204.1,21.75,357.0,275.3,275.4,276.5,59.77,61.66,60.8,358.4,159.8,60.15,48.14,1220563.0,357.4,57.26,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.05,22.58,204.6,57.13,60.69,56.77,60.0,59.9,62.9,0.0,273.0,274.0,275.0,47.54,0.29,47.54,573.0,1176135.0,46178.0,107402.0,1.0,0.772,0.531,0.842,16.2,22.64,22.55,22.72,19.39,19.31,16.08,5.783,8.08,8.05,8.11,6.921,6.891,5.739,24786.0,34600.0,34325.0,34860.0,29621.0,29550.0,23941.0,0.907,180.4,22.24,1.6,3.477,2.0,-1.0,13.55,0.004,0.236,3.0,2.0,0.0,0.0,23.35,23.52,23.93,24.16,23.34,24.08,-122.7,24.24,24.31,37.96
2016-07-03 15:37:00-05:00,196.03748,186.65741,193.87215,541468,25.75,0.0,212.7,208.7,21.73,357.2,275.1,275.6,276.7,61.16,62.94,62.12,358.5,162.9,60.15,49.27,1220564.0,357.9,58.39,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.21,22.57,209.2,58.48,62.07,58.11,60.0,59.9,62.9,0.0,273.0,274.0,275.0,48.67,0.474,48.67,573.0,1176136.0,46178.0,107402.0,1.0,0.772,0.531,0.842,16.55,23.2,23.04,23.22,19.81,19.75,16.44,5.91,8.29,8.23,8.29,7.076,7.053,5.872,24786.0,34600.0,34326.0,34860.0,29621.0,29550.0,23941.0,1.368,207.7,17.54,2.0,3.475,2.0,-1.0,13.55,0.004,0.236,3.0,2.0,0.0,0.0,23.32,23.48,23.82,24.0,23.16,23.87,-122.9,24.11,24.28,37.98
2016-07-03 15:38:00-05:00,199.68068,190.6658,197.44423,541469,25.7,0.0,216.4,212.8,21.64,358.8,275.1,275.5,276.7,62.27,64.07,63.25,360.4,164.9,60.14,50.2,1220565.0,359.7,59.44,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.09,22.53,213.3,59.63,63.29,59.27,60.0,59.9,62.9,0.0,273.0,274.0,275.0,49.61,0.632,49.61,573.0,1176137.0,46178.0,107402.0,1.0,0.772,0.531,0.842,16.81,23.52,23.36,23.53,20.12,20.05,16.67,6.032,8.44,8.38,8.44,7.219,7.194,5.981,24786.0,34601.0,34326.0,34861.0,29621.0,29550.0,23941.0,1.517,189.9,20.73,2.6,3.475,2.0,-1.0,13.55,0.004,0.236,3.0,2.0,0.0,0.0,23.33,23.56,23.58,23.8,23.04,23.74,-122.0,24.05,24.16,37.96
2016-07-03 15:39:00-05:00,199.68068,190.93301,197.78992,541470,25.65,0.0,216.4,213.3,21.58,360.1,275.2,275.5,276.6,62.32,64.14,63.31,361.6,164.4,60.18,50.25,1220566.0,360.4,59.44,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.07,22.43,214.0,59.66,63.32,59.31,60.0,59.9,62.9,0.0,273.0,274.0,275.0,49.66,0.628,49.66,573.0,1176137.0,46178.0,107402.0,1.0,0.772,0.531,0.842,16.74,23.42,23.31,23.46,20.04,20.0,16.63,6.027,8.43,8.39,8.45,7.216,7.202,5.988,24786.0,34601.0,34326.0,34861.0,29622.0,29550.0,23941.0,1.518,189.7,13.06,2.6,3.475,2.0,-1.0,13.55,0.004,0.236,3.0,2.0,0.0,0.0,23.25,23.53,23.39,23.72,22.88,23.6,-122.5,23.94,24.04,38.0
2016-07-03 15:40:00-05:00,197.96623,189.19604,196.0615,541471,25.6,0.0,214.9,211.9,21.58,360.3,275.3,275.6,276.6,61.84,63.66,62.8,362.0,163.0,60.17,49.86,1220567.0,361.4,58.99,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.12,22.48,212.6,59.18,62.8,58.84,60.0,59.9,62.9,0.0,273.1,274.0,275.0,49.26,0.562,49.26,573.0,1176138.0,46178.0,107402.0,1.0,0.772,0.531,0.842,16.62,23.19,23.13,23.31,19.87,19.82,16.5,5.988,8.35,8.33,8.4,7.161,7.139,5.944,24786.0,34601.0,34326.0,34861.0,29622.0,29550.0,23941.0,1.07,201.2,30.52,2.3,3.477,2.0,-1.0,13.33,0.011,0.235,1.0,2.0,0.0,0.0,23.3,23.62,23.4,23.72,22.91,23.62,-122.4,24.05,23.96,37.92
2016-07-03 15:41:00-05:00,197.21616,188.26076,194.79398,541472,25.55,0.0,214.4,211.0,21.63,360.0,275.5,275.4,276.5,61.62,63.44,62.6,361.2,162.6,60.14,49.67,1220568.0,360.8,58.74,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.05,22.43,211.8,58.96,62.6,58.59,60.0,59.9,62.9,0.0,273.0,274.0,275.0,49.07,0.554,49.07,573.0,1176139.0,46178.0,107402.0,1.0,0.772,0.531,0.842,16.58,23.09,23.07,23.25,19.83,19.72,16.45,5.97,8.31,8.3,8.37,7.139,7.098,5.923,24786.0,34601.0,34326.0,34861.0,29622.0,29550.0,23942.0,1.588,203.2,15.21,2.2,3.477,2.0,-1.0,13.15,-0.004,0.237,1.0,2.0,0.0,0.001,23.3,23.69,23.44,23.82,22.99,23.75,-123.1,24.16,23.93,37.96
2016-07-03 15:42:00-05:00,198.39485,189.46329,195.7158,541473,25.51,0.0,215.7,212.4,21.56,359.7,275.4,275.5,276.6,62.03,63.85,62.97,362.5,163.4,60.13,50.0,1220568.0,360.2,59.25,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.05,22.41,213.1,59.32,63.01,58.96,60.0,59.9,62.9,0.0,273.1,274.0,275.0,49.39,0.614,49.39,573.0,1176140.0,46178.0,107402.0,1.0,0.772,0.531,0.842,16.61,23.35,23.26,23.32,19.87,19.9,16.58,5.974,8.4,8.37,8.39,7.147,7.158,5.962,24786.0,34601.0,34327.0,34862.0,29622.0,29550.0,23942.0,2.298,198.0,12.14,3.3,3.0,2.0,-1.0,13.55,0.005,0.236,3.0,2.0,0.0,0.0,23.3,23.7,23.36,23.77,23.0,23.73,-122.1,24.12,23.89,37.98
2016-07-03 15:43:00-05:00,198.502,189.86412,196.0615,541474,25.47,0.0,215.5,212.7,21.49,360.5,275.0,275.4,276.6,62.08,63.86,63.03,362.9,163.1,60.13,50.01,1220569.0,361.4,59.17,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.97,22.4,213.4,59.41,63.1,59.04,60.0,59.9,62.9,0.0,273.0,274.0,275.0,49.41,0.639,49.41,573.0,1176141.0,46178.0,107402.0,1.0,0.772,0.531,0.842,16.56,23.32,23.18,23.23,19.79,19.89,16.5,5.97,8.41,8.36,8.37,7.133,7.171,5.949,24786.0,34602.0,34327.0,34862.0,29622.0,29551.0,23942.0,1.808,206.9,6.561,2.7,3.475,2.0,-1.0,13.55,0.004,0.236,3.0,2.0,0.0,0.0,23.25,23.74,23.16,23.56,22.98,23.55,-122.5,24.12,23.83,37.91
2016-07-03 15:44:00-05:00,194.64447,186.39018,192.71986,541475,25.43,0.0,211.3,209.2,21.46,361.0,275.2,275.6,276.7,60.9,62.6,61.83,363.0,160.1,60.13,49.03,1220570.0,361.9,58.12,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.02,22.43,209.9,58.19,61.78,57.84,60.0,59.9,62.9,0.0,273.1,274.0,275.0,48.44,0.483,48.45,573.0,1176142.0,46178.0,107402.0,1.0,0.772,0.531,0.842,16.27,22.83,22.76,22.81,19.45,19.52,16.19,5.875,8.24,8.22,8.23,7.021,7.045,5.846,24787.0,34602.0,34327.0,34862.0,29622.0,29551.0,23942.0,1.602,194.1,16.76,2.4,3.475,2.0,-1.0,13.55,0.004,0.236,3.0,2.0,0.0,0.0,23.26,23.85,23.2,23.61,23.04,23.57,-122.3,24.18,23.78,37.88
2016-07-03 15:45:00-05:00,188.96533,180.77843,187.30412,541476,25.39,0.0,205.3,203.3,21.48,360.8,275.3,275.6,276.6,59.11,60.92,60.16,364.1,156.0,60.13,47.58,1220571.0,361.2,56.78,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.95,22.34,204.2,56.45,60.01,56.07,60.0,59.9,62.9,0.0,273.1,274.0,275.0,46.99,0.269,46.99,573.0,1176142.0,46178.0,107402.0,1.0,0.772,0.531,0.842,15.87,22.13,21.99,22.19,18.95,18.93,15.65,5.725,7.983,7.933,8.01,6.835,6.83,5.644,24787.0,34602.0,34327.0,34862.0,29622.0,29551.0,23942.0,2.133,174.0,13.66,3.2,3.475,2.0,-1.0,13.55,0.004,0.235,3.0,2.0,0.0,0.0,23.2,23.77,23.22,23.58,23.1,23.5,-122.7,24.12,23.81,37.88
2016-07-03 15:46:00-05:00,184.25058,176.10199,182.57974,541477,25.36,0.0,200.4,198.0,21.48,360.4,275.5,275.7,276.7,57.57,59.44,58.62,361.7,152.2,60.14,46.34,1220572.0,361.5,55.07,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.88,22.22,199.2,54.93,58.49,54.54,60.0,59.9,62.9,0.0,273.8,274.0,275.0,45.77,0.074,45.77,573.0,1176143.0,46178.0,107402.0,0.967,0.772,0.531,0.842,15.44,21.6,21.49,21.63,18.43,18.47,15.29,5.563,7.784,7.745,7.797,6.644,6.656,5.509,24787.0,34602.0,34328.0,34863.0,29622.0,29551.0,23942.0,2.978,179.3,6.289,3.9,3.475,2.0,-1.0,13.15,-0.027,0.235,1.0,2.0,0.0,0.001,23.09,23.64,22.99,23.45,23.11,23.29,-122.5,23.91,23.7,37.83
2016-07-03 15:47:00-05:00,182.42897,174.0978,180.62086,541478,25.32,0.0,198.2,195.5,21.43,359.8,275.5,275.7,276.7,56.93,58.74,57.96,361.6,151.0,60.17,45.78,1220573.0,360.5,54.59,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.89,22.23,196.8,54.24,57.77,53.89,60.0,59.9,62.9,0.0,274.0,274.0,275.0,45.2,-0.047,45.2,573.0,1176144.0,46178.0,107402.0,-0.1,0.772,0.531,0.842,15.23,21.36,21.3,21.39,18.2,18.24,15.16,5.478,7.683,7.663,7.697,6.547,6.563,5.454,24787.0,34603.0,34328.0,34863.0,29623.0,29551.0,23942.0,2.502,189.7,15.08,3.4,3.477,2.0,-1.0,13.15,0.033,0.237,1.0,2.0,0.0,0.001,22.98,23.53,22.78,23.28,23.03,23.1,-123.0,23.75,23.57,37.78
2016-07-03 15:48:00-05:00,182.00035,173.83055,180.04471,541479,25.29,0.0,197.3,194.5,21.41,359.7,275.4,275.8,276.7,56.6,58.41,57.65,361.5,150.3,60.15,45.51,1220573.0,360.1,54.33,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.82,22.19,195.9,53.96,57.47,53.6,60.0,59.9,62.9,0.0,274.0,274.0,275.0,44.95,-0.077,44.95,573.0,1176145.0,46178.0,107402.0,-0.7,0.772,0.531,0.842,15.18,21.21,21.16,21.3,18.13,18.12,15.07,5.462,7.63,7.613,7.66,6.521,6.518,5.422,24787.0,34603.0,34328.0,34863.0,29623.0,29551.0,23942.0,2.638,191.6,8.55,3.5,3.475,2.0,-1.0,13.55,0.005,0.235,3.0,2.0,0.0,0.0,22.94,23.55,22.75,23.24,23.03,23.1,-122.3,23.72,23.54,37.69
2016-07-03 15:49:00-05:00,180.17874,172.0936,178.31628,541480,25.26,0.0,195.0,192.4,21.32,359.9,275.2,275.8,276.7,55.95,57.72,56.96,361.5,148.6,60.15,44.94,1220574.0,360.3,53.71,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.74,22.33,193.8,53.3,56.77,52.95,60.0,59.9,62.9,0.0,273.7,274.0,275.0,44.39,-0.186,44.39,573.0,1176145.0,46178.0,107402.0,-1.0,0.772,0.531,0.842,14.99,20.95,20.87,21.02,17.93,17.93,14.86,5.395,7.54,7.512,7.564,6.452,6.452,5.349,24787.0,34603.0,34328.0,34863.0,29623.0,29551.0,23942.0,2.595,181.9,11.73,3.1,3.475,2.0,-1.0,13.55,0.004,0.235,3.0,2.0,0.0,0.0,22.93,23.55,22.68,23.28,23.06,23.17,-122.7,23.64,23.59,37.69
2016-07-03 15:50:00-05:00,176.32121,168.21881,174.74419,541481,25.23,0.0,190.7,188.2,21.3,359.5,275.5,275.6,276.6,54.72,56.55,55.75,361.5,145.9,60.15,43.92,1220575.0,360.0,52.76,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.84,22.59,189.8,52.03,55.48,51.69,60.0,59.9,62.9,0.0,273.6,274.0,275.0,43.33,-0.359,43.33,573.0,1176146.0,46178.0,107402.0,-1.0,0.772,0.531,0.842,14.65,20.47,20.42,20.55,17.5,17.51,14.54,5.267,7.357,7.34,7.387,6.291,6.295,5.227,24787.0,34603.0,34329.0,34864.0,29623.0,29551.0,23943.0,2.103,202.3,16.61,3.2,3.475,2.0,-1.0,13.55,0.004,0.235,3.0,2.0,0.0,0.0,23.12,23.82,22.83,23.46,23.15,23.25,-123.1,23.7,23.64,37.61
2016-07-03 15:51:00-05:00,172.24937,164.07681,170.59598,541482,25.2,0.0,186.3,183.7,21.29,358.8,275.3,275.7,276.7,53.33,55.2,54.38,360.7,142.7,60.15,42.76,1220576.0,359.0,51.45,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.9,22.87,185.6,50.68,54.1,50.32,60.0,59.9,62.9,0.0,273.5,274.0,275.0,42.2,-0.555,42.2,573.0,1176147.0,46178.0,107402.0,-1.0,0.772,0.531,0.842,14.34,20.02,19.91,20.07,17.13,17.11,14.12,5.143,7.181,7.141,7.201,6.144,6.139,5.066,24787.0,34604.0,34329.0,34864.0,29623.0,29551.0,23943.0,1.527,191.7,12.06,2.4,3.475,2.0,-1.0,13.55,0.004,0.235,3.0,2.0,0.0,0.0,23.38,24.05,23.14,23.66,23.21,23.44,-123.1,23.86,23.8,37.59
2016-07-03 15:52:00-05:00,169.24908,161.00371,167.25433,541483,25.17,0.0,183.2,180.3,21.36,357.8,275.5,275.6,276.5,52.31,54.23,53.37,359.6,140.5,60.15,41.93,1220576.0,358.0,50.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.04,23.2,182.4,49.69,53.09,49.33,60.0,59.9,62.9,0.0,273.3,274.0,275.0,41.37,-0.701,41.38,573.0,1176147.0,46178.0,107402.0,-1.0,0.772,0.531,0.842,14.07,19.68,19.62,19.74,16.82,16.82,13.96,5.034,7.04,7.018,7.061,6.018,6.016,4.994,24787.0,34604.0,34329.0,34864.0,29623.0,29552.0,23943.0,1.038,196.0,15.89,1.8,3.475,2.0,-1.0,13.35,-0.013,0.234,1.0,2.0,0.0,0.001,23.66,24.35,23.4,23.97,23.41,23.72,-121.7,24.01,24.13,37.56
2016-07-03 15:53:00-05:00,166.78455,158.46507,164.60408,541484,25.15,0.0,180.6,177.4,21.56,357.1,275.2,275.6,276.7,51.55,53.36,52.53,358.6,139.4,60.15,41.23,1220577.0,357.3,50.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.02,23.39,179.7,48.9,52.27,48.52,60.0,59.9,62.9,0.0,273.1,274.0,275.0,40.69,-0.817,40.7,573.0,1176148.0,46178.0,107402.0,-1.0,0.772,0.531,0.842,13.86,19.4,19.32,19.47,16.59,16.56,13.78,4.949,6.926,6.9,6.951,5.923,5.914,4.921,24788.0,34604.0,34329.0,34864.0,29623.0,29552.0,23943.0,0.98,186.4,16.12,1.7,3.475,2.0,-1.0,13.56,0.024,0.234,3.0,2.0,0.0,0.0,23.92,24.54,23.76,24.19,23.61,24.03,-121.6,24.22,24.39,37.53
2016-07-03 15:54:00-05:00,165.60585,156.99532,162.99088,541485,25.13,0.0,179.3,175.5,21.6,356.4,275.5,275.5,276.6,51.0,52.91,52.02,358.8,138.7,60.13,40.81,1220578.0,356.6,49.79,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.0,23.59,178.0,48.37,51.72,47.97,60.0,59.9,62.9,0.0,273.0,274.0,275.0,40.25,-0.892,40.26,573.0,1176149.0,46178.0,107402.0,-1.0,0.772,0.531,0.842,13.7,19.28,19.22,19.27,16.43,16.44,13.72,4.883,6.869,6.851,6.866,5.856,5.858,4.89,24788.0,34604.0,34329.0,34864.0,29623.0,29552.0,23943.0,0.947,197.8,15.63,1.5,3.475,2.0,-1.0,13.59,0.004,0.234,3.0,2.0,0.0,0.0,24.11,24.77,23.97,24.41,23.84,24.28,-122.1,24.38,24.54,37.5
2016-07-03 15:55:00-05:00,165.82016,156.72809,162.29951,541486,25.11,0.0,179.1,174.4,21.59,355.7,275.6,275.7,276.7,50.76,52.7,51.82,357.8,138.5,60.14,40.65,1220578.0,356.0,49.55,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.04,23.84,177.0,48.13,51.48,47.75,60.0,59.9,62.9,0.0,273.6,274.0,275.0,40.07,-0.938,40.08,573.0,1176149.0,46178.0,107402.0,-1.0,0.772,0.531,0.842,13.64,19.22,19.18,19.23,16.41,16.36,13.71,4.851,6.837,6.824,6.839,5.836,5.819,4.878,24788.0,34604.0,34329.0,34864.0,29623.0,29552.0,23943.0,1.48,205.6,20.16,2.1,3.475,2.0,-1.0,13.58,0.004,0.234,3.0,2.0,0.0,0.0,24.4,25.05,24.21,24.59,23.99,24.48,-122.2,24.63,24.67,37.5
2016-07-03 15:56:00-05:00,169.46338,159.8012,165.06499,541487,25.09,0.0,182.3,176.6,21.55,354.4,275.4,275.6,276.7,51.52,53.4,52.5,357.2,140.3,60.14,41.24,1220579.0,355.2,50.13,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.09,24.05,179.0,48.85,52.25,48.45,60.0,59.9,62.9,0.0,273.0,274.0,275.0,40.66,-0.835,40.66,573.0,1176150.0,46178.0,107402.0,-1.0,0.772,0.531,0.842,13.83,19.64,19.58,19.52,16.68,16.65,14.01,4.902,6.959,6.94,6.919,5.909,5.901,4.965,24788.0,34604.0,34329.0,34864.0,29624.0,29552.0,23943.0,1.112,182.5,34.39,1.7,3.475,2.0,-1.0,13.58,0.004,0.234,3.0,2.0,0.0,0.0,24.57,25.25,24.38,24.68,24.16,24.63,-121.2,24.76,24.82,37.5
2016-07-03 15:57:00-05:00,178.57144,168.48604,173.36145,541488,25.07,0.0,191.0,184.7,21.61,353.6,275.2,275.7,276.8,53.84,55.81,54.84,356.8,146.7,60.13,43.22,1220580.0,353.7,52.34,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.19,24.07,186.7,51.14,54.62,50.75,60.0,59.9,62.9,0.0,273.0,274.0,275.0,42.57,-0.511,42.58,573.0,1176151.0,46178.0,107402.0,-1.0,0.772,0.531,0.842,14.54,20.57,20.54,20.51,17.52,17.41,14.7,5.142,7.274,7.263,7.253,6.193,6.156,5.199,24788.0,34604.0,34329.0,34864.0,29624.0,29552.0,23943.0,1.078,186.6,14.26,1.5,3.475,2.0,-1.0,13.59,0.004,0.235,3.0,2.0,0.0,0.0,24.64,25.23,24.62,24.87,24.32,24.87,-121.6,24.85,25.07,37.5
2016-07-03 15:58:00-05:00,190.14401,180.24399,184.88432,541489,25.07,0.0,202.2,195.7,21.73,354.0,275.6,275.7,276.9,56.96,58.88,57.94,356.3,154.4,60.16,45.83,1220581.0,353.8,55.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.09,24.14,197.5,54.27,57.82,53.89,60.0,59.9,62.9,0.0,273.0,274.0,275.0,45.19,-0.078,45.19,573.0,1176152.0,46178.0,107402.0,-0.1,0.772,0.531,0.842,15.42,21.8,21.74,21.71,18.56,18.46,15.57,5.456,7.716,7.697,7.686,6.571,6.534,5.51,24788.0,34604.0,34329.0,34864.0,29624.0,29552.0,23943.0,1.608,190.6,16.56,2.7,3.477,2.0,-1.0,13.35,0.004,0.235,3.0,2.0,0.0,0.0,24.77,25.26,24.76,24.99,24.54,25.08,-121.0,24.9,25.23,37.46
2016-07-03 15:59:00-05:00,199.57355,190.13135,194.90921,541490,25.05,0.0,211.1,205.1,21.8,355.1,275.7,275.9,277.1,59.49,61.39,60.5,357.0,160.5,60.22,48.0,1220581.0,355.3,57.31,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.09,24.16,206.7,56.8,60.4,56.47,60.0,59.9,62.9,0.0,273.9,274.0,275.0,47.34,0.266,47.34,573.0,1176152.0,46178.0,107402.0,1.0,0.772,0.531,0.842,16.11,22.71,22.66,22.7,19.38,19.28,16.22,5.72,8.06,8.05,8.06,6.882,6.847,5.759,24788.0,34604.0,34330.0,34865.0,29624.0,29552.0,23944.0,1.21,191.5,14.23,2.6,3.477,2.0,-1.0,13.59,0.004,0.235,3.0,2.0,0.0,0.0,24.89,25.26,24.94,25.22,24.74,25.32,-121.5,25.1,25.38,37.41
2016-07-03 16:00:00-05:00,204.93121,195.87671,201.01633,541491,25.04,0.0,215.9,210.8,21.77,355.8,275.7,275.9,277.0,60.96,62.89,62.05,357.6,163.8,60.23,49.25,1220582.0,356.2,58.58,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.0,24.25,212.1,58.28,61.9,57.98,60.0,59.9,62.9,0.0,273.8,274.0,275.0,48.55,0.473,48.56,573.0,1176153.0,46178.0,107402.0,1.0,0.772,0.531,0.842,16.51,23.23,23.2,23.23,19.82,19.78,16.59,5.874,8.27,8.26,8.27,7.053,7.037,5.903,24788.0,34605.0,34330.0,34865.0,29624.0,29553.0,23944.0,2.018,196.2,12.28,2.8,3.477,2.0,-1.0,13.59,0.004,0.236,3.0,2.0,0.0,0.0,25.04,25.33,25.11,25.44,24.94,25.5,-121.5,25.29,25.55,37.4
2016-07-03 16:01:00-05:00,206.96713,198.68259,203.89703,541492,25.04,0.0,217.7,213.4,21.71,356.2,275.5,276.0,277.1,61.59,63.41,62.56,357.8,165.6,60.17,49.7,1220583.0,355.7,59.25,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.94,24.32,214.8,58.89,62.5,58.57,60.0,59.9,62.9,0.0,273.8,274.0,275.0,49.05,0.543,49.05,573.0,1176154.0,46178.0,107402.0,1.0,0.772,0.531,0.842,16.67,23.33,23.35,23.45,20.01,19.93,16.69,5.938,8.31,8.32,8.35,7.127,7.099,5.944,24789.0,34605.0,34330.0,34865.0,29624.0,29553.0,23944.0,1.983,171.6,11.18,2.9,3.475,2.0,-1.0,13.59,0.004,0.236,3.0,2.0,0.0,0.0,25.17,25.45,25.29,25.57,25.05,25.64,-120.7,25.49,25.66,37.4
2016-07-03 16:02:00-05:00,207.18144,199.61787,204.9341,541493,25.03,0.0,217.8,214.2,21.61,356.2,275.9,275.9,276.9,61.73,63.53,62.68,359.5,165.8,60.13,49.83,1220584.0,356.5,59.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.96,24.43,215.8,58.99,62.59,58.66,60.0,59.9,62.9,0.0,274.0,274.0,275.0,49.14,0.544,49.15,573.0,1176155.0,46178.0,107402.0,1.0,0.772,0.531,0.842,16.75,23.55,23.38,23.49,20.05,20.1,16.68,5.967,8.39,8.33,8.37,7.142,7.16,5.941,24789.0,34605.0,34330.0,34865.0,29624.0,29553.0,23944.0,2.037,188.0,17.23,3.0,3.477,2.0,-1.0,13.59,0.004,0.236,3.0,2.0,0.0,0.0,25.29,25.65,25.48,25.82,25.19,25.8,-120.5,25.62,25.83,37.4
2016-07-03 16:03:00-05:00,207.18144,199.75148,205.16455,541494,25.01,0.0,217.5,214.4,21.62,356.0,275.7,275.8,276.9,61.6,63.44,62.64,358.2,165.5,60.15,49.73,1220585.0,356.3,59.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.0,24.77,216.2,58.97,62.53,58.64,60.0,59.9,62.9,0.0,273.4,274.0,275.0,49.09,0.535,49.1,573.0,1176156.0,46178.0,107402.0,1.0,0.772,0.531,0.842,16.74,23.46,23.35,23.42,20.03,20.07,16.65,5.959,8.35,8.31,8.34,7.129,7.145,5.927,24789.0,34605.0,34330.0,34865.0,29624.0,29553.0,23944.0,1.815,200.7,18.04,2.5,3.475,2.0,-1.0,13.36,0.002,0.235,1.0,2.0,0.0,0.001,25.53,25.9,25.69,25.98,25.38,26.05,-120.1,25.86,26.1,37.4
2016-07-03 16:04:00-05:00,205.8956,198.8162,204.47318,541495,25.01,0.0,216.1,213.5,21.62,356.0,275.6,276.0,277.0,61.26,63.04,62.26,356.7,164.3,60.14,49.44,1220586.0,356.6,58.58,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.14,24.8,215.4,58.57,62.08,58.23,60.0,59.9,62.9,0.0,273.9,274.0,275.0,48.78,0.479,48.78,573.0,1176156.0,46178.0,107402.0,1.0,0.772,0.531,0.842,16.64,23.16,23.25,23.35,19.86,19.86,16.55,5.922,8.24,8.28,8.31,7.069,7.069,5.89,24789.0,34606.0,34331.0,34866.0,29625.0,29553.0,23944.0,1.585,181.5,18.61,2.3,3.475,2.0,-1.0,13.59,0.007,0.236,3.0,2.0,0.0,0.0,25.73,26.09,25.91,26.22,25.58,26.29,-120.0,26.17,26.37,37.45
2016-07-03 16:05:00-05:00,202.68098,196.01031,201.82292,541496,25.01,0.0,212.6,210.6,21.67,356.0,275.8,275.8,276.9,60.33,62.09,61.3,357.8,161.9,60.14,48.63,1220586.0,356.3,57.93,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.98,24.79,212.5,57.65,61.14,57.3,60.0,59.9,62.9,0.0,273.9,274.0,275.0,48.0,0.352,48.0,573.0,1176157.0,46178.0,107402.0,1.0,0.772,0.531,0.842,16.42,22.9,22.83,22.95,19.57,19.64,16.22,5.844,8.15,8.13,8.17,6.967,6.993,5.775,24789.0,34606.0,34331.0,34866.0,29625.0,29553.0,23944.0,2.148,185.7,13.62,3.2,3.475,2.0,-1.0,13.59,0.004,0.236,3.0,2.0,0.0,0.0,25.74,26.13,26.04,26.31,25.65,26.35,-119.8,26.25,26.54,37.5
2016-07-03 16:06:00-05:00,197.64478,191.33386,197.44423,541497,25.01,0.0,207.2,205.7,21.69,355.8,275.6,275.8,276.9,58.79,60.65,59.85,356.8,157.9,60.14,47.39,1220587.0,356.7,56.34,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.97,24.86,207.6,56.15,59.63,55.77,60.0,59.9,62.9,0.0,273.9,274.0,275.0,46.76,0.178,46.76,573.0,1176158.0,46178.0,107402.0,1.0,0.772,0.531,0.842,16.0,22.24,22.27,22.38,19.06,19.12,15.81,5.693,7.914,7.923,7.962,6.779,6.802,5.626,24789.0,34606.0,34331.0,34866.0,29625.0,29553.0,23944.0,2.412,186.1,8.78,3.5,3.475,2.0,-1.0,13.59,0.004,0.235,3.0,2.0,0.0,0.0,25.79,26.18,26.15,26.39,25.77,26.45,-119.1,26.23,26.59,37.5
2016-07-03 16:07:00-05:00,191.75133,185.5885,191.91327,541498,25.01,0.0,201.0,199.8,21.7,355.4,275.6,275.9,277.0,57.02,58.86,58.01,358.5,153.6,60.15,45.89,1220588.0,355.6,55.06,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.95,25.02,201.7,54.34,57.83,53.96,60.0,59.9,62.9,0.0,274.0,274.0,275.0,45.29,-0.059,45.29,573.0,1176159.0,46178.0,107402.0,-0.067,0.772,0.531,0.842,15.54,21.59,21.61,21.73,18.49,18.57,15.33,5.521,7.672,7.68,7.723,6.57,6.597,5.449,24789.0,34606.0,34331.0,34866.0,29625.0,29553.0,23945.0,1.727,196.1,11.61,2.7,3.477,2.0,-1.0,13.59,0.004,0.235,3.0,2.0,0.0,0.0,25.9,26.22,26.3,26.51,25.83,26.63,-119.1,26.38,26.68,37.5
2016-07-03 16:08:00-05:00,185.64357,179.4423,186.0366,541499,25.01,0.0,194.9,193.8,21.62,354.7,275.7,275.7,276.8,55.24,57.13,56.27,357.7,149.5,60.14,44.4,1220589.0,355.3,53.47,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.04,25.08,195.8,52.61,56.09,52.22,60.0,59.9,62.9,0.0,274.0,274.0,275.0,43.82,-0.296,43.83,573.0,1176160.0,46178.0,107402.0,-1.0,0.772,0.531,0.842,15.03,20.94,21.0,21.09,17.88,18.01,14.89,5.33,7.425,7.449,7.478,6.342,6.386,5.282,24789.0,34607.0,34332.0,34867.0,29625.0,29553.0,23945.0,0.578,162.7,38.13,1.3,3.477,2.0,-1.0,13.59,0.007,0.235,3.0,2.0,0.0,0.0,26.14,26.32,26.33,26.68,25.94,26.72,-119.4,26.52,26.84,37.5
2016-07-03 16:09:00-05:00,179.75012,173.56332,180.27518,541500,25.01,0.0,189.1,188.1,21.71,354.0,275.5,275.9,277.0,53.59,55.54,54.62,356.4,145.5,60.14,43.04,1220590.0,354.6,51.84,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.1,25.31,190.2,50.91,54.38,50.5,60.0,59.9,62.9,0.0,274.0,274.0,275.0,42.45,-0.523,42.45,573.0,1176160.0,46178.0,107402.0,-1.0,0.772,0.531,0.842,14.66,20.32,20.28,20.48,17.45,17.48,14.38,5.191,7.192,7.181,7.252,6.177,6.188,5.091,24789.0,34607.0,34332.0,34867.0,29625.0,29554.0,23945.0,0.707,189.5,55.83,2.0,3.475,2.0,-1.0,13.42,0.002,0.234,1.0,2.0,0.0,0.001,26.25,26.51,26.42,26.78,25.96,26.71,-119.1,26.67,27.0,37.5
2016-07-03 16:10:00-05:00,173.64238,167.55075,174.16805,541501,25.01,0.0,183.2,182.1,21.85,353.4,275.4,275.8,276.9,51.9,53.74,52.9,354.9,141.1,60.15,41.58,1220590.0,354.0,50.09,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.2,25.42,184.5,49.27,52.67,48.84,60.0,59.9,62.9,0.0,273.9,274.0,275.0,41.04,-0.753,41.05,573.0,1176161.0,46178.0,107402.0,-1.0,0.772,0.531,0.842,14.21,19.75,19.62,19.81,16.91,16.98,13.92,5.02,6.978,6.934,7.0,5.976,6.001,4.918,24790.0,34607.0,34332.0,34867.0,29625.0,29554.0,23945.0,0.673,215.2,64.02,1.9,3.477,2.0,-1.0,13.59,0.004,0.234,3.0,2.0,0.0,0.0,26.41,26.64,26.47,26.84,26.02,26.85,-118.8,26.86,27.09,37.5
2016-07-03 16:11:00-05:00,167.32031,161.13733,167.83049,541502,25.01,0.0,177.0,175.8,21.81,352.8,275.5,275.8,276.9,50.16,51.95,51.1,354.3,137.1,60.17,40.09,1220591.0,353.6,48.58,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.99,25.34,178.4,47.52,50.84,47.06,60.0,59.9,62.9,0.0,274.0,274.0,275.0,39.57,-1.006,39.58,573.0,1176162.0,46178.0,107402.0,-1.0,0.772,0.531,0.842,13.73,19.03,18.98,19.17,16.33,16.36,13.45,4.842,6.712,6.694,6.762,5.762,5.773,4.746,24790.0,34607.0,34332.0,34867.0,29625.0,29554.0,23945.0,1.272,201.3,21.1,1.9,3.475,2.0,-1.0,13.58,0.004,0.234,3.0,2.0,0.0,0.0,26.45,26.7,26.52,26.94,26.14,26.86,-119.7,26.89,27.07,37.5
2016-07-03 16:12:00-05:00,161.96263,155.52557,162.06906,541503,25.01,0.0,171.6,170.1,21.64,352.2,275.4,275.8,276.9,48.53,50.35,49.5,354.4,133.4,60.22,38.73,1220592.0,353.0,47.29,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.14,25.32,172.7,45.94,49.22,45.52,60.0,59.9,62.9,0.0,274.0,274.0,275.0,38.26,-1.254,38.28,573.0,1176162.0,46178.0,107402.0,-0.999,0.772,0.531,0.842,13.28,18.5,18.4,18.53,15.81,15.89,13.06,4.678,6.516,6.481,6.527,5.569,5.595,4.6,24790.0,34607.0,34332.0,34867.0,29625.0,29554.0,23945.0,0.737,282.7,35.24,1.3,3.475,2.0,-1.0,13.59,0.004,0.234,3.0,2.0,0.0,0.0,26.38,26.62,26.62,27.03,26.2,26.89,-118.6,27.04,27.01,37.5
2016-07-03 16:13:00-05:00,157.99796,151.24995,157.69037,541504,25.01,0.0,167.8,165.9,21.51,351.7,270.6,270.9,272.1,48.2,49.95,49.09,353.9,130.8,60.17,37.69,1220592.0,352.0,46.28,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.4,25.56,168.5,45.59,48.9,45.16,60.0,59.9,62.9,0.0,269.2,269.2,270.2,37.31,-1.181,37.33,573.0,1176163.0,46178.0,107402.0,-0.999,0.772,0.531,0.842,12.98,18.06,18.0,18.13,15.44,15.48,12.77,4.564,6.351,6.33,6.376,5.431,5.444,4.492,24790.0,34607.0,34332.0,34867.0,29626.0,29554.0,23945.0,1.328,295.1,17.49,2.4,3.475,2.0,-1.0,13.59,0.004,0.234,3.0,2.0,0.0,0.0,26.54,26.78,26.67,27.1,26.28,27.04,-118.8,27.15,26.99,37.5
2016-07-03 16:14:00-05:00,155.74773,148.84492,155.04012,541505,25.01,0.0,165.4,163.2,21.35,350.9,268.5,268.7,270.0,47.78,49.56,48.65,351.8,129.1,60.13,37.05,1220593.0,351.6,45.43,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.46,25.65,165.9,45.23,48.58,44.77,60.0,59.9,62.9,0.0,267.0,267.0,268.0,36.75,-1.14,36.76,573.0,1176163.0,46178.0,107402.0,-1.0,0.772,0.531,0.842,12.88,17.86,17.71,17.91,15.32,15.27,12.58,4.518,6.265,6.214,6.284,5.374,5.36,4.415,24790.0,34607.0,34332.0,34867.0,29626.0,29554.0,23945.0,0.955,232.1,46.44,1.8,3.475,2.0,-1.0,13.19,-0.032,0.234,1.0,2.0,0.0,0.001,26.61,26.91,26.63,27.03,26.23,27.02,-118.9,27.13,26.72,37.5
2016-07-03 16:15:00-05:00,154.24757,147.50879,153.42691,541506,25.01,0.0,164.0,161.6,21.34,350.5,268.4,268.7,269.9,47.43,49.17,48.29,352.3,128.0,60.15,36.72,1220594.0,351.6,45.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.43,25.63,164.2,44.84,48.17,44.39,60.0,59.9,62.9,0.0,267.0,267.0,268.0,36.4,-1.2,36.42,573.0,1176164.0,46178.0,107402.0,-0.999,0.772,0.531,0.842,12.75,17.72,17.63,17.76,15.14,15.15,12.53,4.467,6.212,6.178,6.226,5.306,5.309,4.391,24790.0,34607.0,34332.0,34867.0,29626.0,29554.0,23945.0,0.818,266.0,18.33,1.4,3.475,2.0,-1.0,13.46,0.04,0.234,3.0,2.0,0.0,0.001,26.61,26.97,26.62,27.0,26.23,27.0,-119.6,27.1,26.64,37.5
2016-07-03 16:16:00-05:00,153.0689,146.30627,152.1594,541507,25.02,0.0,163.1,160.6,21.33,350.4,268.6,268.9,270.2,47.14,48.83,47.96,352.2,127.5,60.14,36.5,1220594.0,351.4,44.92,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.44,25.59,163.2,44.55,47.85,44.08,60.0,59.9,62.9,0.0,267.1,267.4,268.4,36.18,-1.253,36.2,573.0,1176165.0,46178.0,107402.0,-0.999,0.772,0.531,0.842,12.65,17.6,17.54,17.66,15.05,15.04,12.47,4.433,6.168,6.145,6.188,5.273,5.272,4.371,24790.0,34607.0,34332.0,34867.0,29626.0,29554.0,23946.0,0.757,238.8,21.81,1.3,3.477,2.0,-1.0,13.59,0.004,0.234,3.0,2.0,0.0,0.0,26.62,26.94,26.62,26.89,26.14,27.02,-119.3,27.07,26.71,37.5
2016-07-03 16:17:00-05:00,151.67589,144.97014,150.89188,541508,25.04,0.0,161.6,159.3,21.47,350.7,270.2,270.1,271.4,46.51,48.29,47.39,352.4,126.5,60.15,36.21,1220595.0,351.0,44.57,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.31,25.59,161.9,43.94,47.26,43.48,60.0,59.9,62.9,0.0,268.0,269.0,270.0,35.88,-1.345,35.9,573.0,1176165.0,46178.0,107402.0,-0.999,0.772,0.531,0.842,12.52,17.46,17.34,17.44,14.89,14.93,12.34,4.391,6.124,6.08,6.116,5.222,5.233,4.326,24790.0,34607.0,34332.0,34867.0,29626.0,29555.0,23946.0,0.963,221.8,46.1,1.7,3.475,2.0,-1.0,13.59,0.004,0.234,3.0,2.0,0.0,0.0,26.54,26.89,26.62,26.73,25.94,26.97,-119.3,27.01,26.61,37.5
2016-07-03 16:18:00-05:00,148.35413,141.89705,147.7807,541509,25.04,0.0,158.3,156.2,21.49,351.1,270.1,270.2,271.6,45.56,47.31,46.44,354.2,123.9,60.14,35.43,1220595.0,351.8,43.88,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.1,25.23,159.0,43.05,46.37,42.58,60.0,59.9,62.9,0.0,268.0,269.0,270.0,35.15,-1.466,35.18,573.0,1176166.0,46178.0,107402.0,-0.999,0.772,0.531,0.842,12.33,17.03,16.92,17.16,14.66,14.59,12.03,4.329,5.981,5.942,6.026,5.146,5.123,4.224,24791.0,34607.0,34332.0,34867.0,29626.0,29555.0,23946.0,1.308,221.0,22.4,2.7,3.0,2.0,-1.0,13.58,0.004,0.234,3.0,2.0,0.0,0.0,26.35,26.59,26.45,26.62,25.75,26.81,-119.5,26.89,26.53,37.45
2016-07-03 16:19:00-05:00,143.21075,136.68613,142.82587,541510,25.04,0.0,152.9,150.9,21.51,351.4,270.1,270.4,271.6,43.98,45.73,44.85,353.2,120.3,60.21,34.14,1220596.0,351.7,42.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.97,25.31,153.9,41.51,44.73,41.09,60.0,59.9,62.9,0.0,268.0,269.0,270.0,33.9,-1.746,33.94,573.0,1176166.0,46178.0,107402.0,-0.999,0.772,0.531,0.842,11.81,16.44,16.37,16.5,14.06,14.1,11.64,4.15,5.776,5.752,5.798,4.942,4.953,4.091,24791.0,34607.0,34332.0,34867.0,29626.0,29555.0,23946.0,1.3,190.1,6.285,1.7,3.475,2.0,-1.0,13.59,0.004,0.234,3.0,2.0,0.0,0.0,26.22,26.54,26.28,26.45,25.62,26.75,-119.5,26.71,26.47,37.4
2016-07-03 16:20:00-05:00,138.17453,131.3416,137.41014,541511,25.04,0.0,147.7,145.5,21.6,350.6,270.3,270.4,271.7,42.44,44.19,43.3,352.1,117.1,60.2,32.89,1220597.0,350.8,41.21,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.1,25.1,148.7,39.99,43.16,39.63,60.0,59.9,62.9,0.0,268.8,269.0,270.0,32.66,-1.993,32.72,573.0,1176167.0,46178.0,107402.0,-0.998,0.772,0.531,0.842,11.4,15.91,15.82,15.94,13.61,13.62,11.26,3.998,5.577,5.548,5.589,4.772,4.776,3.948,24791.0,34607.0,34332.0,34867.0,29626.0,29555.0,23946.0,0.787,185.9,15.41,1.6,3.475,2.0,-1.0,13.35,0.004,0.234,3.0,2.0,0.0,0.0,26.11,26.46,26.21,26.46,25.65,26.67,-119.3,26.71,26.51,37.4
2016-07-03 16:21:00-05:00,135.4957,128.1349,134.0685,541512,25.04,0.0,145.3,142.4,21.74,349.6,270.0,270.5,271.7,41.67,43.38,42.52,350.1,115.9,60.13,32.23,1220597.0,349.7,40.58,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.02,25.08,145.6,39.22,42.42,38.81,60.0,59.9,62.9,0.0,268.3,269.0,270.0,32.01,-2.048,32.07,573.0,1176168.0,46178.0,107402.0,-0.998,0.772,0.531,0.842,11.2,15.62,15.62,15.69,13.37,13.35,11.12,3.915,5.461,5.463,5.485,4.675,4.668,3.888,24791.0,34607.0,34332.0,34867.0,29627.0,29555.0,23946.0,0.832,184.6,21.55,1.3,3.475,2.0,-1.0,13.59,0.004,0.234,3.0,2.0,0.0,0.0,25.97,26.29,26.14,26.44,25.56,26.52,-118.8,26.62,26.53,37.37
2016-07-03 16:22:00-05:00,136.24579,128.66934,134.0685,541513,25.04,0.0,146.6,142.9,21.78,348.6,270.3,270.3,271.6,41.89,43.63,42.72,350.8,116.6,60.15,32.41,1220598.0,348.8,40.89,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.06,25.0,146.0,39.45,42.64,39.05,60.0,59.9,62.9,0.0,268.0,269.0,270.0,32.2,-2.036,32.27,573.0,1176168.0,46178.0,107402.0,-0.998,0.772,0.531,0.842,11.3,15.81,15.75,15.82,13.52,13.47,11.22,3.939,5.513,5.491,5.515,4.713,4.695,3.912,24791.0,34607.0,34332.0,34867.0,29627.0,29555.0,23946.0,0.56,247.7,60.46,1.7,3.475,2.0,-1.0,13.59,0.004,0.234,3.0,2.0,0.0,0.0,26.0,26.24,26.12,26.39,25.48,26.49,-119.6,26.57,26.45,37.36
2016-07-03 16:23:00-05:00,140.31761,132.54413,137.41014,541514,25.04,0.0,151.1,146.8,21.5,348.3,270.2,270.4,271.7,43.21,44.98,44.05,349.1,119.8,60.14,33.52,1220598.0,348.5,41.82,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.29,25.16,149.8,40.69,43.87,40.27,60.0,59.9,62.9,0.0,268.1,269.0,270.0,33.19,-1.884,33.25,573.0,1176169.0,46178.0,107402.0,-0.998,0.772,0.531,0.842,11.62,16.33,16.27,16.3,13.9,13.86,11.6,4.046,5.686,5.666,5.678,4.843,4.828,4.04,24791.0,34607.0,34332.0,34867.0,29627.0,29555.0,23946.0,1.332,255.5,16.51,1.8,3.477,2.0,-1.0,13.59,0.004,0.234,3.0,2.0,0.0,0.0,26.03,26.35,26.14,26.38,25.51,26.55,-119.7,26.58,26.29,37.3
2016-07-03 16:24:00-05:00,146.31822,138.4231,143.17155,541515,25.04,0.0,157.4,152.9,21.36,348.6,270.1,270.6,271.9,44.98,46.75,45.81,348.7,124.1,60.14,34.98,1220599.0,349.1,43.27,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.47,25.23,155.6,42.44,45.65,41.99,60.0,59.9,62.9,0.0,268.3,269.0,270.0,34.65,-1.646,34.69,573.0,1176169.0,46178.0,107402.0,-0.999,0.772,0.531,0.842,12.1,17.0,17.0,17.0,14.48,14.42,12.12,4.219,5.925,5.926,5.925,5.047,5.027,4.226,24791.0,34607.0,34332.0,34867.0,29627.0,29555.0,23947.0,0.983,278.7,13.86,1.4,3.475,2.0,-1.0,13.59,0.004,0.234,3.0,2.0,0.0,0.0,26.14,26.43,26.12,26.34,25.56,26.54,-120.1,26.73,26.16,37.3
2016-07-03 16:25:00-05:00,151.8902,144.16847,148.70253,541516,25.04,0.0,163.1,158.7,21.25,349.5,270.2,270.6,271.8,46.64,48.43,47.51,352.5,128.1,60.15,36.37,1220600.0,349.7,45.16,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.62,25.39,161.2,44.09,47.35,43.68,60.0,59.9,62.9,0.0,268.3,269.0,270.0,36.02,-1.427,36.04,573.0,1176170.0,46178.0,107402.0,-0.999,0.772,0.531,0.842,12.61,17.6,17.56,17.64,15.06,14.95,12.53,4.406,6.149,6.136,6.166,5.264,5.223,4.378,24791.0,34607.0,34332.0,34867.0,29627.0,29555.0,23947.0,0.797,260.3,38.0,1.3,3.475,2.0,-1.0,13.2,-0.008,0.233,1.0,2.0,0.0,0.001,26.22,26.59,26.09,26.33,25.56,26.54,-119.4,26.7,26.18,37.3
2016-07-03 16:26:00-05:00,155.10481,147.50879,152.27463,541517,25.04,0.0,166.1,162.4,21.32,350.7,271.1,271.6,272.8,47.48,49.25,48.37,352.5,130.5,60.14,37.2,1220600.0,351.6,45.98,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.63,25.37,164.6,44.93,48.17,44.5,60.0,59.9,62.9,0.0,269.3,270.0,271.0,36.82,-1.329,36.84,573.0,1176170.0,46178.0,107402.0,-0.999,0.772,0.531,0.842,12.79,17.92,17.9,17.91,15.28,15.25,12.76,4.487,6.286,6.279,6.282,5.358,5.349,4.475,24791.0,34607.0,34332.0,34867.0,29627.0,29556.0,23947.0,0.902,260.8,21.61,1.4,3.475,2.0,-1.0,13.2,0.012,0.238,1.0,2.0,0.0,0.001,26.3,26.51,26.04,26.28,25.43,26.54,-119.2,26.68,26.16,37.3
2016-07-03 16:27:00-05:00,155.85489,148.31047,153.19646,541518,25.04,0.0,166.5,163.0,21.43,351.6,272.6,272.9,274.1,47.33,49.23,48.33,354.0,130.8,60.15,37.34,1220601.0,352.4,46.32,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.44,25.14,165.4,44.86,48.12,44.47,60.0,59.9,62.9,0.0,271.0,271.0,272.0,36.97,-1.382,37.0,573.0,1176171.0,46178.0,107402.0,-0.999,0.772,0.531,0.842,12.87,17.91,17.84,17.98,15.34,15.26,12.72,4.524,6.295,6.272,6.322,5.394,5.365,4.473,24792.0,34607.0,34332.0,34867.0,29627.0,29556.0,23947.0,0.39,219.6,39.44,0.7,3.475,2.0,-1.0,13.59,0.007,0.234,3.0,2.0,0.0,0.0,26.17,26.48,26.01,26.22,25.46,26.54,-119.3,26.69,26.16,37.3
2016-07-03 16:28:00-05:00,155.21196,147.90964,152.966,541519,25.04,0.0,165.6,162.5,21.71,352.0,272.8,272.8,274.0,47.21,49.07,48.16,353.4,130.3,60.14,37.21,1220601.0,351.9,46.04,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.24,24.84,164.8,44.72,47.97,44.32,60.0,59.9,62.9,0.0,271.0,271.0,272.0,36.83,-1.393,36.85,573.0,1176172.0,46178.0,107402.0,-0.999,0.772,0.531,0.842,12.75,17.8,17.82,17.89,15.21,15.18,12.7,4.486,6.263,6.272,6.297,5.352,5.342,4.47,24792.0,34607.0,34332.0,34867.0,29627.0,29556.0,23947.0,0.768,187.9,48.41,1.5,3.475,2.0,-1.0,13.59,0.004,0.234,3.0,2.0,0.0,0.0,25.92,26.28,25.89,26.16,25.38,26.3,-119.8,26.5,26.11,37.3
2016-07-03 16:29:00-05:00,154.24757,146.97433,152.04417,541520,25.04,0.0,164.6,161.6,21.78,352.2,272.4,272.9,274.1,47.0,48.79,47.92,353.5,129.4,60.14,37.0,1220602.0,352.5,45.75,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.11,24.61,163.9,44.46,47.67,44.05,60.0,59.9,62.9,0.0,271.0,271.0,272.0,36.61,-1.437,36.64,573.0,1176172.0,46178.0,107402.0,-0.999,0.772,0.531,0.842,12.73,17.73,17.65,17.8,15.17,15.12,12.58,4.482,6.242,6.217,6.268,5.341,5.325,4.428,24792.0,34607.0,34332.0,34867.0,29627.0,29556.0,23947.0,1.188,187.6,36.87,2.0,3.475,2.0,-1.0,13.58,0.004,0.234,3.0,2.0,0.0,0.0,25.53,25.95,25.77,25.91,25.14,25.97,-119.7,26.09,26.0,37.3
2016-07-03 16:30:00-05:00,152.74742,145.37099,150.54619,541521,25.04,0.0,162.9,160.0,21.88,352.3,272.6,272.9,274.2,46.54,48.37,47.44,353.5,128.3,60.18,36.65,1220603.0,352.2,45.33,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.93,24.39,162.3,43.99,47.2,43.58,60.0,59.9,62.9,0.0,271.0,271.0,272.0,36.23,-1.519,36.26,573.0,1176173.0,46178.0,107402.0,-0.999,0.772,0.531,0.842,12.59,17.56,17.46,17.61,15.0,14.98,12.43,4.435,6.184,6.149,6.202,5.285,5.276,4.378,24792.0,34607.0,34332.0,34867.0,29628.0,29556.0,23947.0,1.245,178.6,18.52,2.1,3.477,2.0,-1.0,13.58,0.004,0.234,3.0,2.0,0.0,0.0,25.36,25.78,25.72,25.92,25.08,25.91,-119.7,26.07,25.98,37.3
2016-07-03 16:31:00-05:00,151.35443,143.90123,148.81776,541522,25.04,0.0,161.6,158.5,21.8,352.0,272.8,272.8,274.1,46.16,47.97,47.04,353.6,127.8,60.19,36.32,1220603.0,351.7,45.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.92,24.27,160.8,43.6,46.81,43.18,60.0,59.9,62.9,0.0,271.0,271.0,272.0,35.91,-1.578,35.94,573.0,1176173.0,46178.0,107402.0,-0.999,0.772,0.531,0.842,12.47,17.42,17.33,17.44,14.89,14.86,12.35,4.391,6.131,6.102,6.137,5.242,5.23,4.347,24792.0,34607.0,34332.0,34867.0,29628.0,29556.0,23947.0,1.492,171.1,13.09,2.6,3.477,2.0,-1.0,13.59,0.006,0.234,3.0,2.0,0.0,0.0,25.17,25.58,25.59,25.85,25.0,25.72,-119.4,25.88,25.97,37.3
2016-07-03 16:32:00-05:00,152.53313,144.83653,149.62436,541523,25.02,0.0,163.1,159.5,21.81,351.5,272.3,272.7,274.0,46.49,48.34,47.4,353.2,128.6,60.23,36.58,1220604.0,351.6,45.41,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.94,24.27,161.6,43.97,47.2,43.55,60.0,59.9,62.9,0.0,270.3,271.0,272.0,36.19,-1.518,36.23,573.0,1176174.0,46178.0,107402.0,-0.999,0.772,0.531,0.842,12.57,17.61,17.52,17.59,15.03,14.99,12.48,4.418,6.188,6.156,6.183,5.281,5.27,4.387,24792.0,34607.0,34332.0,34867.0,29628.0,29556.0,23947.0,1.673,180.4,15.44,2.6,3.475,2.0,-1.0,13.47,0.003,0.234,1.0,2.0,0.0,0.001,25.17,25.53,25.54,25.8,24.98,25.67,-120.1,25.85,25.92,37.3
2016-07-03 16:33:00-05:00,156.71211,148.84492,153.42691,541524,25.01,0.0,167.6,163.8,21.64,351.0,272.3,272.6,273.9,47.85,49.71,48.76,353.1,132.1,60.16,37.7,1220605.0,350.6,46.64,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.96,24.39,165.6,45.23,48.49,44.82,60.0,59.9,62.9,0.0,270.0,271.0,272.0,37.21,-1.332,37.23,573.0,1176175.0,46178.0,107402.0,-0.999,0.772,0.531,0.842,12.95,18.08,18.03,18.14,15.48,15.39,12.86,4.546,6.346,6.328,6.368,5.432,5.402,4.514,24792.0,34607.0,34332.0,34867.0,29628.0,29556.0,23948.0,1.378,213.2,13.48,2.0,3.475,2.0,-1.0,13.59,0.004,0.234,3.0,2.0,0.0,0.0,25.17,25.52,25.54,25.7,24.98,25.7,-119.8,25.9,25.86,37.27
2016-07-03 16:34:00-05:00,161.21255,153.38776,158.15128,541525,25.01,0.0,172.4,168.7,21.63,351.8,272.6,272.4,273.6,49.24,51.09,50.18,352.2,135.4,60.12,38.84,1220605.0,351.9,47.69,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.99,24.4,170.3,46.62,49.88,46.23,60.0,59.9,62.9,0.0,270.0,271.0,272.0,38.35,-1.123,38.36,573.0,1176175.0,46178.0,107402.0,-1.0,0.772,0.531,0.842,13.4,18.63,18.52,18.68,15.98,15.86,13.21,4.713,6.556,6.517,6.572,5.623,5.579,4.647,24792.0,34607.0,34332.0,34867.0,29628.0,29557.0,23948.0,0.572,202.4,17.16,1.3,3.475,2.0,-1.0,13.59,0.004,0.234,3.0,2.0,0.0,0.0,25.24,25.65,25.57,25.78,25.08,25.76,-119.7,26.04,25.9,37.24
2016-07-03 16:35:00-05:00,161.85548,154.18944,159.4188,541526,25.0,0.0,172.9,169.9,21.69,353.3,272.1,272.5,273.7,49.53,51.38,50.44,355.1,135.5,60.14,39.07,1220606.0,353.4,48.12,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.01,24.26,171.6,46.91,50.18,46.5,60.0,59.9,62.9,0.0,270.0,271.0,272.0,38.58,-1.089,38.6,573.0,1176176.0,46178.0,107402.0,-1.0,0.772,0.531,0.842,13.33,18.61,18.53,18.68,15.92,15.9,13.21,4.71,6.576,6.549,6.599,5.625,5.618,4.666,24793.0,34607.0,34332.0,34867.0,29628.0,29557.0,23948.0,0.935,201.0,21.99,2.1,3.475,2.0,-1.0,13.59,0.004,0.235,3.0,2.0,0.0,0.0,25.12,25.55,25.54,25.83,25.1,25.73,-119.2,26.04,25.97,37.24
2016-07-03 16:36:00-05:00,155.74773,148.44408,154.2335,541527,24.98,0.0,166.5,164.4,21.68,354.1,272.8,272.9,274.2,47.66,49.59,48.65,357.1,131.0,60.14,37.64,1220607.0,355.0,46.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.01,24.3,166.3,45.15,48.37,44.71,60.0,59.9,62.9,0.0,270.8,271.0,272.2,37.19,-1.339,37.21,573.0,1176177.0,46179.0,107402.0,-0.999,0.772,0.531,0.842,12.83,17.92,17.87,17.96,15.3,15.35,12.72,4.541,6.345,6.328,6.361,5.418,5.437,4.503,24793.0,34607.0,34332.0,34867.0,29628.0,29557.0,23948.0,1.178,190.0,10.27,1.8,3.475,2.0,-1.0,13.59,0.004,0.235,3.0,2.0,0.0,0.0,25.17,25.65,25.41,25.75,25.08,25.72,-120.6,26.07,25.86,37.25
2016-07-03 16:37:00-05:00,146.53252,139.492,145.59137,541528,24.98,0.0,157.1,155.4,21.72,354.0,272.5,273.1,274.3,45.01,46.77,45.87,356.6,124.4,60.13,35.35,1220607.0,354.0,44.36,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.03,24.34,157.7,42.52,45.66,42.06,60.0,59.9,62.9,0.0,271.0,271.0,272.0,35.01,-1.712,35.05,573.0,1176177.0,46179.0,107402.0,-0.999,0.772,0.531,0.842,12.12,16.95,16.79,16.95,14.44,14.54,11.94,4.289,5.999,5.944,6.001,5.113,5.147,4.228,24793.0,34607.0,34332.0,34867.0,29628.0,29557.0,23948.0,0.463,177.9,41.75,0.8,3.475,2.0,-1.0,13.19,-0.028,0.235,1.0,2.0,0.0,0.001,25.28,25.65,25.37,25.75,25.06,25.74,-120.4,25.96,25.86,37.29
2016-07-03 16:38:00-05:00,137.85309,130.94077,137.06445,541529,24.95,0.0,148.6,146.8,21.8,353.0,272.9,272.9,274.2,42.51,44.3,43.41,354.6,118.7,60.14,33.3,1220608.0,353.6,42.12,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.18,24.31,149.6,40.12,43.21,39.68,60.0,59.9,62.9,0.0,271.0,271.0,272.2,33.01,-2.046,33.07,573.0,1176178.0,46179.0,107402.0,-0.998,0.772,0.531,0.842,11.5,15.94,15.89,16.07,13.7,13.69,11.29,4.058,5.626,5.607,5.671,4.834,4.833,3.985,24793.0,34607.0,34332.0,34867.0,29629.0,29557.0,23948.0,0.27,259.3,53.51,0.8,3.475,2.0,-1.0,13.53,0.036,0.234,3.0,2.0,0.0,0.001,25.28,25.55,25.37,25.73,24.96,25.62,-120.4,25.94,25.87,37.3
2016-07-03 16:39:00-05:00,132.81686,125.86347,131.76393,541530,24.95,0.0,143.7,141.6,21.68,351.4,272.7,272.9,274.2,41.17,42.89,42.03,353.1,115.8,60.14,32.14,1220608.0,351.8,40.89,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.2,24.24,144.8,38.73,41.84,38.33,60.0,59.9,62.9,0.0,271.0,271.0,272.3,31.89,-2.228,31.97,573.0,1176178.0,46179.0,107402.0,-0.998,0.772,0.531,0.842,11.13,15.54,15.48,15.54,13.26,13.31,11.0,3.911,5.46,5.438,5.46,4.659,4.678,3.864,24793.0,34607.0,34332.0,34867.0,29629.0,29557.0,23948.0,1.365,225.5,26.98,2.3,3.475,2.0,-1.0,13.59,0.004,0.234,3.0,2.0,0.0,0.0,25.29,25.52,25.3,25.56,24.85,25.57,-120.6,25.87,25.61,37.3
2016-07-03 16:40:00-05:00,131.74533,124.39373,130.15073,541531,24.95,0.0,142.8,140.4,21.49,350.8,272.7,272.9,274.2,40.9,42.65,41.72,352.5,115.2,60.16,31.92,1220609.0,351.6,40.61,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.41,24.17,143.7,38.48,41.6,38.08,60.0,59.9,62.9,0.0,271.0,271.1,272.4,31.68,-2.249,31.76,573.0,1176179.0,46179.0,107402.0,-0.997,0.772,0.531,0.842,11.1,15.45,15.41,15.49,13.21,13.22,10.94,3.894,5.421,5.403,5.432,4.631,4.635,3.836,24793.0,34607.0,34332.0,34867.0,29629.0,29557.0,23948.0,1.102,263.7,14.49,1.5,3.475,2.0,-1.0,13.59,0.004,0.234,3.0,2.0,0.0,0.0,25.16,25.52,25.14,25.3,24.61,25.42,-120.1,25.7,25.34,37.3
