TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-07-03 16:41:00-05:00,132.17393,125.06179,130.49641,541532,24.93,0.0,143.6,141.2,21.33,350.6,272.7,273.0,274.4,41.13,42.89,41.98,351.3,115.8,60.14,32.14,1220610.0,350.8,40.69,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.54,24.11,144.4,38.7,41.87,38.28,60.0,59.9,62.9,0.0,271.0,271.4,272.9,31.87,-2.203,31.95,573.0,1176179.0,46179.0,107402.0,-0.998,0.772,0.531,0.842,11.21,15.55,15.5,15.62,13.32,13.28,11.01,3.931,5.453,5.436,5.475,4.668,4.657,3.861,24793.0,34607.0,34332.0,34867.0,29629.0,29557.0,23949.0,1.425,266.9,18.31,1.9,3.475,2.0,-1.0,13.59,0.004,0.234,3.0,2.0,0.0,0.0,25.02,25.45,24.98,25.16,24.37,25.31,-121.2,25.56,25.2,37.3
2016-07-03 16:42:00-05:00,132.17393,125.06179,130.72687,541533,24.92,0.0,143.6,141.5,21.26,351.5,272.9,272.9,274.2,41.15,42.87,41.99,353.2,115.4,60.17,32.14,1220610.0,351.7,40.77,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.74,24.15,144.6,38.72,41.85,38.31,60.0,59.9,62.9,0.0,271.0,271.7,272.8,31.9,-2.219,31.98,573.0,1176180.0,46179.0,107402.0,-0.998,0.772,0.531,0.842,11.16,15.51,15.47,15.56,13.26,13.26,10.99,3.92,5.451,5.437,5.467,4.661,4.661,3.863,24793.0,34607.0,34332.0,34867.0,29629.0,29557.0,23949.0,1.118,236.8,23.44,1.9,3.475,2.0,-1.0,13.59,0.004,0.234,3.0,2.0,0.0,0.0,25.07,25.52,24.85,25.08,24.2,25.17,-120.4,25.53,25.09,37.32
2016-07-03 16:43:00-05:00,130.45949,123.59206,129.34413,541534,24.92,0.0,141.7,139.9,21.35,351.6,272.8,273.0,274.2,40.72,42.37,41.51,353.3,113.5,60.13,31.74,1220611.0,351.3,40.09,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.77,24.17,142.8,38.25,41.38,37.81,60.0,59.9,62.9,0.0,271.0,271.8,272.9,31.49,-2.246,31.57,573.0,1176180.0,46179.0,107402.0,-0.997,0.772,0.531,0.842,11.01,15.37,15.25,15.34,13.09,13.14,10.83,3.872,5.402,5.36,5.394,4.6,4.618,3.807,24793.0,34607.0,34332.0,34867.0,29629.0,29558.0,23949.0,0.657,198.9,38.41,1.2,3.475,2.0,-1.0,13.2,0.002,0.234,1.0,2.0,0.0,0.001,25.07,25.45,24.79,25.13,24.21,25.15,-121.2,25.48,25.07,37.36
2016-07-03 16:44:00-05:00,128.42357,121.45424,127.38525,541535,24.92,0.0,139.6,137.8,21.52,351.3,272.6,273.1,274.3,40.09,41.71,40.85,353.9,112.2,60.13,31.2,1220611.0,352.4,39.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.37,24.03,140.6,37.64,40.75,37.18,60.0,59.9,62.9,0.0,271.0,272.0,273.0,30.99,-2.32,31.07,573.0,1176181.0,46179.0,107402.0,-0.997,0.772,0.531,0.842,10.87,15.09,15.0,15.18,12.92,12.9,10.66,3.82,5.299,5.27,5.332,4.538,4.533,3.744,24794.0,34607.0,34332.0,34867.0,29629.0,29558.0,23949.0,0.935,181.3,13.56,1.6,3.477,2.0,-1.0,13.59,0.006,0.234,3.0,2.0,0.0,0.0,25.02,25.37,24.79,25.17,24.33,25.15,-120.8,25.4,25.15,37.38
2016-07-03 16:45:00-05:00,128.1021,120.78618,126.924324,541536,24.9,0.0,139.2,137.1,21.59,350.7,272.6,272.9,274.2,39.95,41.59,40.79,353.5,112.0,60.13,31.1,1220612.0,351.8,39.59,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.14,23.85,139.9,37.5,40.61,37.06,60.0,59.9,62.9,0.0,271.0,271.6,272.4,30.86,-2.334,30.94,573.0,1176181.0,46179.0,107402.0,-0.997,0.772,0.531,0.842,10.85,15.04,15.01,15.14,12.91,12.86,10.66,3.805,5.273,5.264,5.311,4.526,4.509,3.738,24794.0,34607.0,34332.0,34867.0,29629.0,29558.0,23949.0,0.992,171.6,7.839,1.7,3.477,2.0,-1.0,13.59,0.004,0.234,3.0,2.0,0.0,0.0,24.83,25.18,24.79,25.17,24.41,25.03,-120.9,25.35,25.17,37.36
2016-07-03 16:46:00-05:00,128.63786,121.58786,127.500465,541537,24.89,0.0,140.0,137.8,21.7,350.8,272.9,273.4,274.6,40.07,41.77,40.91,352.0,112.3,60.13,31.27,1220612.0,352.0,39.53,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.25,23.85,140.5,37.63,40.8,37.18,60.0,59.9,62.9,0.0,271.0,272.0,273.0,31.02,-2.307,31.11,573.0,1176182.0,46179.0,107402.0,-0.997,0.772,0.531,0.842,10.84,15.14,15.09,15.17,12.91,12.94,10.72,3.801,5.311,5.295,5.321,4.528,4.538,3.761,24794.0,34607.0,34332.0,34867.0,29629.0,29558.0,23949.0,1.225,195.3,19.11,1.7,3.475,2.0,-1.0,13.59,0.004,0.234,3.0,2.0,0.0,0.0,24.73,25.07,24.76,25.11,24.41,24.95,-120.8,25.3,25.12,37.4
2016-07-03 16:47:00-05:00,128.85219,121.58786,127.84615,541538,24.89,0.0,140.2,138.0,21.7,351.0,273.0,273.6,274.8,40.11,41.87,40.98,352.6,112.3,60.17,31.35,1220613.0,351.6,39.56,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.13,23.73,140.8,37.67,40.83,37.25,60.0,59.9,62.9,0.0,271.6,272.0,273.0,31.1,-2.329,31.19,573.0,1176182.0,46179.0,107402.0,-0.997,0.772,0.531,0.842,10.89,15.15,15.08,15.2,12.97,12.95,10.71,3.822,5.316,5.292,5.334,4.551,4.545,3.76,24794.0,34607.0,34332.0,34867.0,29630.0,29558.0,23949.0,1.617,183.7,16.06,2.7,3.477,2.0,-1.0,13.59,0.004,0.234,3.0,2.0,0.0,0.0,24.65,24.94,24.68,25.01,24.36,24.88,-120.9,25.27,25.06,37.37
2016-07-03 16:48:00-05:00,128.85219,121.58786,127.73092,541539,24.89,0.0,140.0,137.8,21.63,351.5,273.0,273.5,274.8,40.12,41.8,40.92,353.4,112.1,60.18,31.31,1220613.0,351.9,39.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.9,23.41,140.7,37.66,40.83,37.24,60.0,59.9,62.9,0.0,271.2,272.0,273.0,31.07,-2.326,31.16,573.0,1176183.0,46179.0,107402.0,-0.997,0.772,0.531,0.842,10.85,15.13,15.06,15.17,12.93,12.94,10.7,3.812,5.319,5.294,5.332,4.543,4.548,3.76,24794.0,34607.0,34332.0,34867.0,29630.0,29558.0,23949.0,1.96,179.4,10.72,3.0,3.477,2.0,-1.0,13.59,0.005,0.233,3.0,2.0,0.0,0.0,24.41,24.62,24.53,24.87,24.21,24.7,-121.2,25.01,24.96,37.37
2016-07-03 16:49:00-05:00,129.38795,122.12231,128.07661,541540,24.88,0.0,140.6,138.2,21.57,351.3,273.4,273.5,274.8,40.23,42.02,41.12,353.2,112.4,60.22,31.47,1220614.0,351.6,39.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.82,23.16,141.1,37.8,40.95,37.41,60.0,59.9,62.9,0.0,271.8,272.0,273.0,31.2,-2.352,31.29,573.0,1176183.0,46179.0,107402.0,-0.997,0.772,0.531,0.842,10.9,15.19,15.14,15.24,13.0,12.99,10.76,3.827,5.337,5.318,5.352,4.565,4.563,3.779,24794.0,34607.0,34332.0,34867.0,29630.0,29558.0,23949.0,1.558,167.2,16.52,2.5,3.477,2.0,-1.0,13.2,0.002,0.234,1.0,2.0,0.0,0.001,24.19,24.51,24.41,24.74,24.04,24.56,-121.1,24.82,24.88,37.4
2016-07-03 16:50:00-05:00,131.20956,123.99289,129.68982,541541,24.87,0.0,142.6,140.0,21.61,351.2,273.1,273.6,274.9,40.8,42.55,41.67,353.1,113.7,60.22,31.93,1220614.0,351.4,40.13,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.85,23.15,142.9,38.36,41.49,37.97,60.0,59.9,62.9,0.0,271.8,272.0,273.0,31.66,-2.293,31.74,573.0,1176184.0,46179.0,107402.0,-0.997,0.772,0.531,0.842,11.04,15.43,15.37,15.45,13.18,13.18,10.93,3.878,5.418,5.397,5.425,4.628,4.627,3.839,24794.0,34607.0,34332.0,34867.0,29630.0,29558.0,23950.0,1.862,177.4,8.0,2.6,3.475,2.0,-1.0,13.59,0.005,0.232,3.0,2.0,0.0,0.0,24.11,24.51,24.41,24.63,24.02,24.55,-120.9,24.63,24.8,37.32
2016-07-03 16:51:00-05:00,134.1027,126.79876,132.34007,541542,24.85,0.0,145.5,142.7,21.56,351.3,273.2,273.5,274.8,41.66,43.4,42.51,352.5,116.1,60.15,32.63,1220615.0,351.2,40.94,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.9,23.25,145.5,39.19,42.36,38.77,60.0,59.9,62.9,0.0,271.1,272.0,273.0,32.33,-2.157,32.4,573.0,1176185.0,46179.0,107402.0,-0.998,0.772,0.531,0.842,11.28,15.75,15.67,15.78,13.46,13.44,11.15,3.964,5.531,5.504,5.542,4.728,4.72,3.916,24794.0,34607.0,34332.0,34867.0,29630.0,29558.0,23950.0,1.62,195.9,17.03,2.3,3.475,2.0,-1.0,13.59,0.004,0.232,3.0,2.0,0.0,0.0,24.21,24.57,24.42,24.66,24.02,24.5,-121.2,24.68,24.86,37.3
2016-07-03 16:52:00-05:00,136.24579,129.07019,134.5294,541543,24.84,0.0,147.7,145.0,21.58,352.0,273.6,273.5,274.8,42.24,44.03,43.05,355.3,117.1,60.14,33.12,1220616.0,352.2,41.62,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.98,23.31,147.7,39.78,42.98,39.34,60.0,59.9,62.9,0.0,271.2,272.0,273.0,32.85,-2.072,32.91,573.0,1176185.0,46179.0,107402.0,-0.998,0.772,0.531,0.842,11.46,15.93,15.91,16.02,13.66,13.62,11.33,4.032,5.607,5.6,5.637,4.809,4.792,3.987,24795.0,34607.0,34332.0,34867.0,29630.0,29559.0,23950.0,1.03,191.8,21.41,2.0,3.477,2.0,-1.0,13.58,0.004,0.232,3.0,2.0,0.0,0.0,24.3,24.62,24.47,24.73,24.09,24.62,-120.6,24.73,24.88,37.3
2016-07-03 16:53:00-05:00,136.46008,129.33742,134.99033,541544,24.84,0.0,147.6,145.3,21.58,352.7,273.1,273.4,274.8,42.33,44.12,43.11,354.3,117.3,60.15,33.17,1220616.0,353.2,41.67,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.95,23.34,148.0,39.87,43.04,39.42,60.0,59.9,62.9,0.0,271.0,272.0,273.0,32.88,-2.081,32.94,573.0,1176186.0,46179.0,107402.0,-0.998,0.772,0.531,0.842,11.38,15.92,15.87,15.96,13.6,13.62,11.3,4.014,5.615,5.598,5.628,4.797,4.804,3.984,24795.0,34607.0,34332.0,34867.0,29630.0,29559.0,23950.0,1.787,187.7,9.21,2.4,3.475,2.0,-1.0,13.58,0.004,0.232,3.0,2.0,0.0,0.0,24.3,24.64,24.5,24.79,24.16,24.61,-121.0,24.83,24.98,37.28
2016-07-03 16:54:00-05:00,135.38855,128.1349,133.95326,541545,24.82,0.0,146.1,143.9,21.55,352.8,273.4,273.4,274.8,41.85,43.64,42.67,355.2,116.5,60.15,32.79,1220617.0,353.1,41.41,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.89,23.4,146.6,39.41,42.57,38.99,60.0,59.9,62.9,0.0,271.0,272.0,273.0,32.52,-2.152,32.59,573.0,1176186.0,46179.0,107402.0,-0.998,0.772,0.531,0.842,11.27,15.76,15.68,15.79,13.48,13.49,11.15,3.976,5.561,5.531,5.569,4.754,4.76,3.934,24795.0,34607.0,34332.0,34867.0,29630.0,29559.0,23950.0,1.582,192.2,16.37,2.3,3.475,2.0,-1.0,13.2,-0.007,0.231,1.0,2.0,0.0,0.001,24.3,24.68,24.6,24.79,24.17,24.61,-121.1,24.81,25.09,37.27
2016-07-03 16:55:00-05:00,134.20985,126.93237,133.14667,541546,24.81,0.0,144.6,142.5,21.57,352.3,273.2,273.6,275.1,41.4,43.21,42.23,352.5,116.0,60.14,32.44,1220617.0,352.7,40.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.93,23.54,145.2,38.99,42.14,38.54,60.0,59.9,62.9,0.0,271.6,272.0,273.0,32.17,-2.212,32.25,573.0,1176187.0,46179.0,107402.0,-0.998,0.772,0.531,0.842,11.21,15.56,15.54,15.67,13.37,13.33,11.05,3.948,5.48,5.475,5.52,4.711,4.695,3.891,24795.0,34607.0,34332.0,34867.0,29631.0,29559.0,23950.0,1.192,199.9,10.69,2.3,3.477,2.0,-1.0,13.2,0.015,0.233,1.0,2.0,0.0,0.001,24.33,24.7,24.65,24.89,24.15,24.7,-121.1,24.89,25.09,37.27
2016-07-03 16:56:00-05:00,133.78125,126.26431,132.45529,541547,24.8,0.0,143.7,141.5,21.6,352.2,273.3,273.7,275.1,41.13,42.93,41.96,354.0,115.7,60.16,32.23,1220618.0,352.8,40.95,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.03,23.56,144.4,38.73,41.87,38.32,60.0,59.9,62.9,0.0,271.7,272.0,273.0,31.96,-2.262,32.04,573.0,1176187.0,46179.0,107402.0,-0.998,0.772,0.531,0.842,11.15,15.51,15.46,15.56,13.29,13.28,10.98,3.925,5.463,5.446,5.481,4.679,4.676,3.865,24795.0,34607.0,34332.0,34867.0,29631.0,29559.0,23950.0,1.588,198.5,8.35,2.2,3.475,2.0,-1.0,13.59,0.004,0.232,3.0,2.0,0.0,0.0,24.4,24.78,24.6,24.89,24.2,24.76,-120.8,25.0,25.12,37.21
2016-07-03 16:57:00-05:00,133.24548,125.86347,132.22484,541548,24.78,0.0,142.8,140.7,21.46,352.1,273.4,273.6,275.0,40.86,42.62,41.7,354.7,115.1,60.16,31.99,1220618.0,352.9,40.85,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.99,23.46,143.7,38.49,41.62,38.08,60.0,59.9,62.9,0.0,271.4,272.0,273.0,31.75,-2.301,31.84,573.0,1176188.0,46179.0,107402.0,-0.997,0.772,0.531,0.842,11.06,15.46,15.37,15.43,13.17,13.23,10.9,3.893,5.445,5.413,5.434,4.636,4.658,3.84,24795.0,34607.0,34332.0,34867.0,29631.0,29559.0,23950.0,1.857,201.3,20.62,2.6,3.475,2.0,-1.0,13.59,0.004,0.232,3.0,2.0,0.0,0.0,24.36,24.78,24.6,24.94,24.15,24.79,-121.0,25.05,25.09,37.21
2016-07-03 16:58:00-05:00,131.74533,124.52734,130.95732,541549,24.77,0.0,140.9,139.1,21.42,352.2,273.5,273.5,274.9,40.37,42.18,41.2,354.1,113.7,60.13,31.59,1220619.0,352.2,40.25,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.85,23.43,142.1,38.0,41.11,37.59,60.0,59.9,62.9,0.0,271.2,272.0,273.0,31.34,-2.36,31.43,573.0,1176188.0,46179.0,107402.0,-0.997,0.772,0.531,0.842,10.97,15.17,15.16,15.31,13.03,13.0,10.74,3.865,5.341,5.339,5.393,4.59,4.58,3.783,24795.0,34607.0,34332.0,34867.0,29631.0,29559.0,23951.0,2.353,190.8,10.49,3.3,3.475,2.0,-1.0,13.58,0.004,0.232,3.0,2.0,0.0,0.0,24.27,24.68,24.6,24.93,24.13,24.8,-120.8,25.0,25.09,37.21
2016-07-03 16:59:00-05:00,129.28079,122.12231,128.53754,541550,24.75,0.0,137.8,136.3,21.42,352.2,273.4,273.6,275.0,39.55,41.31,40.36,354.6,111.8,60.13,30.89,1220620.0,352.1,39.87,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.77,23.32,139.2,37.16,40.23,36.75,60.0,59.9,62.9,0.0,271.3,272.0,273.0,30.63,-2.483,30.73,573.0,1176189.0,46179.0,107402.0,-0.997,0.772,0.531,0.842,10.73,14.87,14.78,14.97,12.74,12.76,10.47,3.779,5.236,5.205,5.27,4.488,4.492,3.688,24795.0,34607.0,34332.0,34867.0,29631.0,29559.0,23951.0,2.24,184.8,6.998,3.2,3.475,2.0,-1.0,13.59,0.004,0.232,3.0,2.0,0.0,0.0,24.2,24.59,24.58,24.95,24.15,24.84,-121.7,25.05,25.09,37.11
2016-07-03 17:00:00-05:00,126.17333,119.0492,125.54158,541551,24.75,0.0,134.3,132.7,21.43,351.9,273.4,273.6,275.0,38.39,40.23,39.26,353.3,109.2,60.16,29.97,1220620.0,352.2,39.53,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.78,23.41,135.6,36.1,39.19,35.74,60.0,59.9,62.9,0.0,271.8,272.0,273.0,29.77,-2.637,29.89,573.0,1176189.0,46179.0,107402.0,-0.996,0.772,0.531,0.842,10.43,14.47,14.42,14.56,12.39,12.42,10.21,3.67,5.092,5.074,5.123,4.359,4.37,3.593,24795.0,34607.0,34332.0,34867.0,29631.0,29560.0,23951.0,1.645,183.8,10.82,2.9,3.475,2.0,-1.0,13.41,0.004,0.231,1.0,2.0,0.0,0.001,24.24,24.62,24.58,24.96,24.21,24.88,-121.2,25.12,25.09,37.11
2016-07-03 17:01:00-05:00,123.06589,115.84249,122.315186,541552,24.74,0.0,130.6,129.1,21.45,351.5,273.5,273.7,275.0,37.33,39.16,38.23,354.1,107.0,60.14,29.09,1220621.0,351.8,38.43,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.76,23.37,131.8,35.07,38.12,34.73,60.0,59.9,62.9,0.0,271.9,272.0,273.0,28.89,-2.781,29.03,573.0,1176190.0,46179.0,107402.0,-0.995,0.772,0.531,0.842,10.14,14.1,13.98,14.13,12.07,12.09,9.91,3.565,4.954,4.912,4.965,4.241,4.25,3.482,24796.0,34607.0,34332.0,34867.0,29631.0,29560.0,23951.0,1.717,193.0,19.02,2.7,3.475,2.0,-1.0,13.59,0.005,0.232,3.0,2.0,0.0,0.0,24.2,24.59,24.6,24.95,24.21,24.89,-122.1,25.07,24.99,37.11
2016-07-03 17:02:00-05:00,119.95843,112.769394,119.08878,541553,24.72,0.0,127.2,125.5,21.49,350.7,273.8,273.7,275.1,36.28,38.12,37.18,352.2,104.8,60.15,28.24,1220621.0,350.9,37.55,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.8,23.3,128.0,34.04,37.06,33.75,60.0,59.9,62.9,0.0,272.0,272.0,273.0,28.06,-2.925,28.21,573.0,1176190.0,46180.0,107402.0,-0.995,0.772,0.531,0.842,9.86,13.71,13.68,13.78,11.73,11.75,9.7,3.458,4.808,4.798,4.831,4.114,4.121,3.4,24796.0,34607.0,34332.0,34867.0,29631.0,29560.0,23951.0,1.613,191.9,14.61,2.9,3.475,2.0,-1.0,13.59,0.004,0.232,3.0,2.0,0.0,0.0,24.2,24.59,24.6,24.98,24.21,24.85,-121.0,25.07,25.07,37.11
2016-07-03 17:03:00-05:00,117.708206,110.23074,116.55374,541554,24.72,0.0,124.6,122.5,21.57,349.9,273.7,273.9,275.2,35.5,37.27,36.4,352.0,103.2,60.14,27.58,1220622.0,350.2,36.79,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.88,23.35,125.0,33.27,36.25,32.98,60.0,59.9,62.9,0.0,272.0,272.0,273.0,27.4,-3.035,27.57,573.0,1176191.0,46180.0,107402.0,-0.994,0.772,0.531,0.842,9.64,13.43,13.39,13.49,11.5,11.49,9.5,3.374,4.7,4.686,4.721,4.022,4.022,3.325,24796.0,34607.0,34332.0,34867.0,29631.0,29560.0,23951.0,1.652,187.2,13.86,2.7,3.475,2.0,-1.0,13.59,0.004,0.231,3.0,2.0,0.0,0.0,24.2,24.56,24.6,24.98,24.21,24.89,-121.0,25.02,25.04,37.11
2016-07-03 17:04:00-05:00,117.06529,109.56268,115.63193,541555,24.71,0.0,124.1,121.4,21.5,349.0,273.7,274.1,275.2,35.24,37.03,36.16,350.9,102.9,60.14,27.37,1220622.0,349.0,36.33,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.81,23.35,123.9,33.05,35.99,32.74,60.0,59.9,62.9,0.0,272.0,272.1,273.1,27.21,-3.072,27.38,573.0,1176191.0,46180.0,107402.0,-0.994,0.772,0.531,0.842,9.57,13.41,13.38,13.42,11.43,11.44,9.5,3.34,4.68,4.668,4.682,3.988,3.994,3.315,24796.0,34607.0,34332.0,34867.0,29632.0,29560.0,23951.0,1.758,187.9,11.3,2.9,3.477,2.0,-1.0,13.59,0.004,0.231,3.0,2.0,0.0,0.0,24.2,24.54,24.6,24.95,24.21,24.87,-121.6,24.99,25.01,37.11
2016-07-03 17:05:00-05:00,118.99406,111.29965,117.12988,541556,24.69,0.0,126.0,122.9,21.52,348.4,273.7,274.1,275.2,35.77,37.51,36.63,349.7,104.5,60.14,27.79,1220623.0,348.7,36.12,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.73,23.27,125.3,33.53,36.47,33.2,60.0,59.9,62.9,0.0,272.0,272.2,273.1,27.61,-3.0,27.77,573.0,1176192.0,46180.0,107402.0,-0.994,0.772,0.531,0.842,9.71,13.66,13.61,13.59,11.6,11.63,9.68,3.381,4.76,4.741,4.734,4.04,4.053,3.372,24796.0,34607.0,34332.0,34867.0,29632.0,29560.0,23951.0,1.917,180.3,20.55,2.9,3.475,2.0,-1.0,13.58,0.005,0.231,3.0,2.0,0.0,0.0,24.14,24.49,24.6,24.89,24.21,24.82,-121.4,24.88,24.95,37.11
2016-07-03 17:06:00-05:00,121.8872,114.23914,119.89538,541557,24.69,0.0,129.0,125.8,21.49,348.6,273.8,274.0,275.1,36.59,38.36,37.54,350.2,106.1,60.15,28.5,1220623.0,348.9,36.55,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.72,23.27,128.1,34.38,37.32,34.04,60.0,59.9,62.9,0.0,272.0,272.1,273.0,28.31,-2.869,28.46,573.0,1176192.0,46180.0,107402.0,-0.995,0.772,0.531,0.842,9.98,13.98,13.92,13.95,11.92,11.9,9.91,3.478,4.872,4.852,4.862,4.156,4.148,3.454,24796.0,34607.0,34332.0,34867.0,29632.0,29560.0,23951.0,1.942,178.6,13.91,3.0,3.475,2.0,-1.0,13.36,0.003,0.232,1.0,2.0,0.0,0.001,24.11,24.49,24.58,24.89,24.21,24.81,-121.4,24.9,24.92,37.01
2016-07-03 17:07:00-05:00,123.173035,116.109726,121.6238,541558,24.67,0.0,130.6,127.6,21.43,349.8,273.8,274.0,275.2,37.15,38.86,38.04,352.0,107.6,60.14,28.93,1220624.0,350.1,37.21,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.73,23.28,129.8,34.84,37.81,34.5,60.0,59.9,62.9,0.0,272.0,272.0,273.0,28.72,-2.796,28.85,573.0,1176193.0,46180.0,107402.0,-0.995,0.772,0.531,0.842,10.07,14.06,14.07,14.13,12.03,12.01,10.02,3.522,4.919,4.923,4.941,4.207,4.201,3.505,24796.0,34607.0,34332.0,34867.0,29632.0,29560.0,23951.0,1.7,170.0,9.06,2.5,3.475,2.0,-1.0,13.59,0.004,0.232,3.0,2.0,0.0,0.0,24.14,24.43,24.6,24.89,24.21,24.83,-120.8,24.9,24.9,37.01
2016-07-03 17:08:00-05:00,122.53012,115.308044,121.04766,541559,24.66,0.0,129.8,127.0,21.38,350.2,273.9,274.2,275.3,36.96,38.71,37.87,351.3,107.1,60.13,28.8,1220624.0,350.6,37.88,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.64,23.2,129.2,34.67,37.62,34.35,60.0,59.9,62.9,0.0,272.0,272.9,273.7,28.58,-2.831,28.72,573.0,1176193.0,46180.0,107402.0,-0.995,0.772,0.531,0.842,10.01,14.04,13.93,13.99,11.98,11.99,9.93,3.504,4.916,4.88,4.899,4.194,4.199,3.477,24796.0,34607.0,34332.0,34867.0,29632.0,29560.0,23951.0,2.157,172.4,12.46,3.0,3.475,2.0,-1.0,13.58,0.004,0.232,3.0,2.0,0.0,0.0,24.09,24.38,24.53,24.85,24.21,24.81,-121.6,24.76,24.91,37.01
2016-07-03 17:09:00-05:00,121.24427,114.10552,119.78014,541560,24.66,0.0,128.6,125.8,21.38,350.1,273.9,274.2,275.3,36.53,38.31,37.51,352.4,105.7,60.14,28.48,1220625.0,350.6,37.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.73,23.31,127.8,34.31,37.25,33.98,60.0,59.9,62.9,0.0,272.0,272.8,273.7,28.29,-2.893,28.43,573.0,1176193.0,46180.0,107402.0,-0.995,0.772,0.531,0.842,9.91,13.84,13.82,13.89,11.85,11.83,9.85,3.47,4.844,4.838,4.862,4.147,4.141,3.447,24796.0,34607.0,34332.0,34867.0,29632.0,29561.0,23951.0,1.605,195.7,17.02,2.5,3.475,2.0,-1.0,13.59,0.004,0.232,3.0,2.0,0.0,0.0,24.12,24.41,24.52,24.82,24.21,24.83,-121.4,24.78,24.91,37.05
2016-07-03 17:10:00-05:00,120.81566,113.70469,119.204,541561,24.65,0.0,128.2,125.3,21.4,349.7,273.9,274.2,275.4,36.44,38.13,37.36,351.5,105.2,60.2,28.37,1220625.0,350.4,37.22,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.76,23.39,127.3,34.17,37.1,33.86,60.0,59.9,62.9,0.0,272.0,273.0,273.7,28.19,-2.927,28.34,573.0,1176194.0,46180.0,107402.0,-0.995,0.772,0.531,0.842,9.91,13.83,13.78,13.87,11.83,11.81,9.82,3.465,4.837,4.818,4.85,4.138,4.129,3.434,24796.0,34607.0,34332.0,34867.0,29632.0,29561.0,23951.0,1.503,191.3,16.85,2.0,3.474,2.0,-1.0,13.59,0.004,0.232,3.0,2.0,0.0,0.0,24.19,24.49,24.58,24.89,24.21,24.81,-121.0,24.83,24.96,37.01
2016-07-03 17:11:00-05:00,120.06559,113.170235,118.62786,541562,24.63,0.0,127.7,125.1,21.35,349.8,274.0,274.1,275.2,36.37,38.04,37.26,353.1,104.8,60.15,28.29,1220626.0,349.9,36.96,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.78,23.28,126.9,34.1,37.02,33.77,60.0,59.9,62.9,0.0,272.0,273.0,273.4,28.09,-2.925,28.24,573.0,1176194.0,46180.0,107402.0,-0.995,0.772,0.531,0.842,9.88,13.76,13.76,13.81,11.81,11.77,9.8,3.456,4.813,4.813,4.832,4.13,4.116,3.428,24796.0,34607.0,34332.0,34867.0,29632.0,29561.0,23951.0,1.155,190.7,18.25,2.0,3.474,2.0,-1.0,13.21,-0.028,0.231,1.0,2.0,0.0,0.001,24.16,24.48,24.6,24.9,24.21,24.78,-120.9,24.86,24.99,37.01
2016-07-03 17:12:00-05:00,117.708206,110.89881,116.78421,541563,24.63,0.0,125.4,123.2,21.42,350.3,273.8,274.2,275.3,35.73,37.42,36.64,352.2,103.3,60.19,27.77,1220626.0,350.8,37.01,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.77,23.21,125.1,33.48,36.39,33.19,60.0,59.9,62.9,0.0,272.0,273.0,273.6,27.61,-3.023,27.77,573.0,1176195.0,46180.0,107402.0,-0.994,0.772,0.531,0.842,9.71,13.48,13.46,13.56,11.59,11.56,9.59,3.4,4.72,4.715,4.75,4.058,4.049,3.358,24796.0,34607.0,34332.0,34867.0,29632.0,29561.0,23951.0,1.663,176.9,17.38,3.6,3.475,2.0,-1.0,13.21,0.035,0.233,1.0,2.0,0.0,0.001,24.04,24.43,24.58,24.89,24.18,24.81,-120.9,24.82,24.97,37.01
2016-07-03 17:13:00-05:00,113.74353,107.157646,113.21211,541564,24.61,0.0,121.2,119.4,21.39,350.6,273.8,274.3,275.3,34.54,36.24,35.51,353.9,100.4,60.14,26.8,1220627.0,351.3,36.35,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.75,23.23,121.4,32.39,35.29,32.12,60.0,59.9,62.9,0.0,272.0,273.0,273.9,26.68,-3.155,26.86,573.0,1176195.0,46180.0,107402.0,-0.993,0.772,0.531,0.842,9.32,13.06,13.01,13.08,11.13,11.21,9.26,3.267,4.578,4.563,4.587,3.903,3.929,3.247,24796.0,34607.0,34332.0,34867.0,29633.0,29561.0,23951.0,1.25,185.9,29.96,3.0,3.475,2.0,-1.0,13.58,0.005,0.232,3.0,2.0,0.0,0.0,24.01,24.4,24.48,24.82,24.12,24.76,-121.2,24.72,24.85,37.01
2016-07-03 17:14:00-05:00,109.45739,102.88203,109.06388,541565,24.6,0.0,116.9,115.1,21.41,349.7,273.9,274.2,275.2,33.35,35.02,34.3,352.1,97.4,60.16,25.79,1220627.0,350.4,35.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.79,23.13,117.4,31.21,34.09,30.96,60.0,59.9,62.9,0.0,272.0,273.0,273.5,25.67,-3.317,25.88,573.0,1176196.0,46180.0,107402.0,-0.992,0.772,0.531,0.842,9.05,12.58,12.6,12.68,10.78,10.8,8.95,3.163,4.398,4.405,4.435,3.769,3.776,3.131,24796.0,34607.0,34332.0,34867.0,29633.0,29561.0,23951.0,1.445,178.1,24.61,2.3,3.477,2.0,-1.0,13.58,0.004,0.231,3.0,2.0,0.0,0.0,23.98,24.3,24.41,24.79,24.02,24.65,-121.8,24.7,24.8,37.03
2016-07-03 17:15:00-05:00,106.13562,99.675316,105.72225,541566,24.6,0.0,113.6,111.7,21.38,349.1,274.0,274.2,275.3,32.43,34.04,33.35,351.2,95.1,60.17,25.0,1220627.0,349.7,34.27,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.73,23.11,114.2,30.25,33.15,30.04,60.0,59.9,62.9,0.0,272.0,273.0,274.0,24.89,-3.46,25.13,573.0,1176196.0,46180.0,107402.0,-0.99,0.772,0.531,0.842,8.81,12.24,12.21,12.29,10.5,10.5,8.68,3.075,4.274,4.264,4.292,3.665,3.667,3.031,24796.0,34607.0,34332.0,34867.0,29633.0,29561.0,23951.0,0.683,186.5,31.85,1.5,3.477,2.0,-1.0,13.59,0.004,0.231,3.0,2.0,0.0,0.0,23.93,24.3,24.31,24.69,24.02,24.63,-121.7,24.67,24.78,37.03
2016-07-03 17:16:00-05:00,103.77824,97.27029,103.30245,541567,24.58,0.0,111.3,109.4,21.4,348.4,274.0,274.3,275.2,31.71,33.37,32.63,350.7,93.2,60.14,24.42,1220628.0,349.0,33.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.78,23.06,111.9,29.64,32.54,29.4,60.0,59.9,62.9,0.0,272.0,273.0,274.0,24.35,-3.511,24.6,573.0,1176197.0,46180.0,107402.0,-0.99,0.772,0.531,0.842,8.64,12.06,11.99,12.07,10.31,10.33,8.53,3.012,4.202,4.178,4.205,3.593,3.601,2.97,24796.0,34607.0,34332.0,34867.0,29633.0,29561.0,23951.0,1.337,179.5,8.28,2.3,3.477,2.0,-1.0,13.59,0.004,0.231,3.0,2.0,0.0,0.0,23.92,24.3,24.27,24.66,23.96,24.6,-120.7,24.67,24.77,37.01
2016-07-03 17:17:00-05:00,101.84947,95.26609,101.34356,541568,24.57,0.0,109.5,107.5,21.36,348.2,273.8,274.3,275.3,31.22,32.84,32.1,350.2,92.5,60.15,23.98,1220628.0,348.7,32.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.72,22.98,110.1,29.13,32.02,28.9,60.0,59.9,62.9,0.0,272.0,273.0,273.9,23.93,-3.572,24.2,573.0,1176197.0,46180.0,107402.0,-0.989,0.772,0.531,0.842,8.52,11.83,11.8,11.9,10.15,10.14,8.38,2.965,4.118,4.107,4.142,3.533,3.529,2.917,24796.0,34607.0,34332.0,34867.0,29633.0,29561.0,23951.0,1.803,179.6,15.86,2.4,3.475,2.0,-1.0,13.22,-0.011,0.23,1.0,2.0,0.0,0.001,23.88,24.22,24.18,24.57,23.96,24.51,-121.6,24.51,24.6,37.01
2016-07-03 17:18:00-05:00,100.13501,93.52912,99.615135,541569,24.56,0.0,107.8,105.9,21.37,348.0,274.0,274.2,275.3,30.82,32.37,31.61,349.4,90.7,60.18,23.6,1220629.0,349.3,32.37,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.82,22.91,108.5,28.69,31.61,28.48,60.0,59.9,62.9,0.0,272.0,273.0,274.0,23.55,-3.649,23.83,573.0,1176197.0,46180.0,107402.0,-0.988,0.772,0.531,0.842,8.39,11.68,11.61,11.7,10.0,10.0,8.24,2.92,4.064,4.04,4.071,3.48,3.48,2.869,24796.0,34607.0,34332.0,34867.0,29633.0,29561.0,23951.0,1.377,198.7,15.91,2.2,3.475,2.0,-1.0,13.22,0.02,0.233,1.0,2.0,0.0,0.001,23.76,24.12,24.12,24.5,23.91,24.44,-121.5,24.54,24.51,37.03
2016-07-03 17:19:00-05:00,98.634865,92.05938,98.00194,541570,24.54,0.0,106.5,104.4,21.36,347.6,273.8,274.1,275.3,30.38,32.01,31.25,350.0,89.4,60.14,23.27,1220629.0,349.1,31.67,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.74,22.89,107.0,28.29,31.24,28.07,60.0,59.9,62.9,0.0,272.0,273.0,274.0,23.21,-3.661,23.5,573.0,1176198.0,46180.0,107402.0,-0.988,0.772,0.531,0.842,8.27,11.5,11.47,11.56,9.85,9.85,8.15,2.876,3.999,3.987,4.019,3.425,3.424,2.833,24796.0,34607.0,34332.0,34867.0,29633.0,29561.0,23951.0,1.663,188.1,11.32,2.3,3.477,2.0,-1.0,13.59,0.005,0.231,3.0,2.0,0.0,0.0,23.72,24.09,24.05,24.44,23.83,24.39,-122.0,24.51,24.48,37.03
2016-07-03 17:20:00-05:00,97.34902,90.72325,96.73442,541571,24.54,0.0,105.2,103.1,21.34,347.5,274.0,274.0,275.2,29.96,31.6,30.86,349.4,89.1,60.15,22.93,1220630.0,348.7,31.28,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.71,22.87,105.7,27.92,30.92,27.74,60.0,59.9,62.9,0.0,272.0,273.0,274.0,22.93,-3.707,23.23,573.0,1176198.0,46180.0,107402.0,-0.987,0.772,0.531,0.842,8.17,11.36,11.35,11.41,9.73,9.72,8.06,2.838,3.946,3.943,3.963,3.379,3.378,2.802,24796.0,34607.0,34332.0,34867.0,29633.0,29561.0,23951.0,1.575,200.3,17.93,2.3,3.477,2.0,-1.0,13.59,0.004,0.231,3.0,2.0,0.0,0.0,23.71,24.01,24.02,24.41,23.8,24.35,-122.1,24.51,24.41,37.07
2016-07-03 17:21:00-05:00,95.956024,89.2535,95.23645,541572,24.52,0.0,103.8,101.7,21.32,347.5,273.6,274.0,275.2,29.63,31.29,30.5,350.7,88.3,60.13,22.64,1220630.0,347.8,31.13,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.66,22.8,104.3,27.58,30.56,27.42,60.0,59.9,62.9,0.0,272.0,272.8,273.7,22.61,-3.767,22.93,573.0,1176199.0,46181.0,107402.0,-0.986,0.772,0.531,0.842,8.03,11.18,11.19,11.23,9.57,9.58,7.955,2.791,3.887,3.889,3.902,3.326,3.329,2.765,24796.0,34607.0,34332.0,34867.0,29633.0,29561.0,23951.0,2.107,181.3,14.94,2.8,3.475,2.0,-1.0,13.59,0.004,0.231,3.0,2.0,0.0,0.0,23.55,23.92,23.96,24.32,23.65,24.33,-122.3,24.48,24.32,37.0
2016-07-03 17:22:00-05:00,94.24157,87.51653,93.50802,541573,24.51,0.0,102.1,99.9,21.27,347.5,273.7,274.0,275.2,29.08,30.75,29.92,349.8,86.6,60.14,22.19,1220630.0,348.2,30.91,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.69,22.79,102.6,27.08,30.06,26.95,60.0,59.9,62.9,0.0,272.0,272.8,273.6,22.21,-3.849,22.54,573.0,1176199.0,46181.0,107402.0,-0.985,0.772,0.531,0.842,7.909,11.06,10.99,11.06,9.42,9.45,7.811,2.748,3.841,3.817,3.842,3.273,3.284,2.714,24796.0,34607.0,34332.0,34867.0,29633.0,29561.0,23951.0,1.6,189.1,18.3,2.2,3.475,2.0,-1.0,13.59,0.004,0.231,3.0,2.0,0.0,0.0,23.53,23.92,23.89,24.25,23.64,24.25,-122.1,24.34,24.32,37.07
2016-07-03 17:23:00-05:00,92.63426,85.779564,91.66436,541574,24.48,0.0,100.4,98.1,21.29,347.3,274.0,274.0,275.1,28.59,30.26,29.45,348.7,85.4,60.13,21.78,1220631.0,347.2,30.27,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.71,22.67,100.8,26.63,29.57,26.5,60.0,59.9,62.9,0.0,272.0,272.8,273.7,21.8,-3.93,22.15,573.0,1176199.0,46181.0,107402.0,-0.984,0.772,0.531,0.842,7.774,10.83,10.81,10.88,9.27,9.27,7.694,2.7,3.761,3.756,3.777,3.22,3.218,2.672,24796.0,34607.0,34332.0,34867.0,29633.0,29561.0,23951.0,2.102,177.5,14.35,2.9,3.477,2.0,-1.0,13.41,-0.015,0.231,1.0,2.0,0.0,0.001,23.47,23.77,23.84,24.2,23.57,24.2,-121.4,24.25,24.24,37.01
2016-07-03 17:24:00-05:00,91.77703,84.97788,90.627304,541575,24.48,0.0,99.5,96.9,21.26,347.1,274.0,273.9,275.1,28.34,29.99,29.17,349.0,85.3,60.15,21.56,1220631.0,347.5,29.79,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.7,22.66,99.6,26.36,29.28,26.25,60.0,59.9,62.9,0.0,272.0,272.6,273.5,21.55,-3.985,21.92,573.0,1176200.0,46181.0,107402.0,-0.983,0.772,0.531,0.842,7.683,10.76,10.7,10.75,9.17,9.19,7.623,2.667,3.735,3.715,3.73,3.184,3.188,2.646,24796.0,34607.0,34332.0,34867.0,29633.0,29561.0,23951.0,1.755,197.8,17.23,2.6,3.475,2.0,-1.0,13.53,0.024,0.232,3.0,2.0,0.0,0.0,23.44,23.72,23.78,24.07,23.51,24.14,-122.2,24.22,24.19,37.03
2016-07-03 17:25:00-05:00,91.77703,84.71066,90.281624,541576,24.47,0.0,99.5,96.5,21.25,346.8,274.1,274.0,275.2,28.21,29.88,29.16,349.7,85.3,60.13,21.49,1220632.0,346.5,29.76,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.67,22.66,99.2,26.3,29.21,26.2,60.0,59.9,62.9,0.0,272.0,273.0,273.8,21.51,-4.005,21.88,573.0,1176200.0,46181.0,107402.0,-0.983,0.772,0.531,0.842,7.68,10.75,10.67,10.72,9.18,9.16,7.609,2.663,3.729,3.699,3.719,3.185,3.178,2.639,24796.0,34607.0,34332.0,34867.0,29633.0,29561.0,23951.0,1.597,189.3,13.3,2.7,3.477,2.0,-1.0,13.58,0.004,0.232,3.0,2.0,0.0,0.0,23.44,23.67,23.73,24.02,23.45,24.04,-121.9,24.21,24.13,37.03
2016-07-03 17:26:00-05:00,92.312805,85.24512,90.39685,541577,24.45,0.0,99.9,96.6,21.21,346.7,274.3,273.9,275.1,28.3,29.96,29.17,348.6,85.4,60.15,21.54,1220632.0,347.4,29.82,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.68,22.62,99.3,26.39,29.3,26.29,60.0,59.9,62.9,0.0,272.0,272.9,273.5,21.57,-3.999,21.94,573.0,1176200.0,46181.0,107402.0,-0.983,0.772,0.531,0.842,7.68,10.74,10.74,10.78,9.21,9.16,7.672,2.663,3.725,3.724,3.739,3.193,3.175,2.66,24796.0,34607.0,34332.0,34867.0,29633.0,29561.0,23951.0,2.035,174.8,6.858,2.9,3.477,2.0,-1.0,13.59,0.004,0.232,3.0,2.0,0.0,0.0,23.39,23.59,23.7,24.02,23.41,24.06,-121.6,24.14,24.13,37.03
2016-07-03 17:27:00-05:00,93.705795,86.180405,91.43391,541578,24.43,0.0,101.2,97.5,21.24,346.7,274.2,274.1,275.3,28.54,30.25,29.46,348.4,86.1,60.18,21.78,1220632.0,346.4,29.76,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.66,22.62,100.0,26.63,29.56,26.56,60.0,59.9,62.9,0.0,272.0,273.0,274.0,21.82,-3.981,22.18,573.0,1176201.0,46181.0,107402.0,-0.984,0.772,0.531,0.842,7.745,10.9,10.87,10.9,9.3,9.26,7.776,2.685,3.78,3.77,3.778,3.224,3.21,2.696,24796.0,34607.0,34332.0,34867.0,29633.0,29561.0,23951.0,1.868,192.4,11.53,2.7,3.477,2.0,-1.0,13.59,0.004,0.232,3.0,2.0,0.0,0.0,23.37,23.55,23.64,24.02,23.35,24.06,-121.7,24.13,24.03,36.98
2016-07-03 17:28:00-05:00,96.7061,88.986275,93.85371,541579,24.42,0.0,104.2,100.0,21.23,346.4,274.0,274.2,275.4,29.36,31.1,30.31,348.2,88.7,60.2,22.49,1220633.0,347.2,29.98,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.6,22.56,102.4,27.41,30.3,27.3,60.0,59.9,62.9,0.0,272.0,273.0,274.0,22.46,-3.885,22.8,573.0,1176201.0,46181.0,107402.0,-0.985,0.772,0.531,0.842,7.971,11.23,11.2,11.22,9.57,9.52,8.02,2.761,3.89,3.881,3.887,3.317,3.297,2.778,24796.0,34607.0,34332.0,34867.0,29633.0,29561.0,23951.0,2.065,186.7,11.85,2.6,3.475,2.0,-1.0,13.59,0.004,0.232,3.0,2.0,0.0,0.0,23.34,23.53,23.64,23.93,23.33,23.99,-122.4,24.13,23.97,36.93
2016-07-03 17:29:00-05:00,100.99224,93.12829,97.771484,541580,24.4,0.0,108.6,104.0,21.25,346.6,274.4,274.2,275.4,30.58,32.32,31.48,348.4,91.5,60.15,23.5,1220633.0,347.5,30.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.63,22.59,106.3,28.54,31.48,28.4,60.0,59.9,62.9,0.0,272.0,273.0,274.0,23.44,-3.719,23.73,573.0,1176201.0,46181.0,107402.0,-0.988,0.772,0.531,0.842,8.28,11.71,11.66,11.66,9.97,9.91,8.36,2.87,4.058,4.043,4.041,3.455,3.434,2.899,24796.0,34607.0,34332.0,34867.0,29633.0,29561.0,23951.0,1.262,190.6,11.36,1.7,3.475,2.0,-1.0,13.33,0.004,0.232,3.0,2.0,0.0,0.001,23.34,23.56,23.64,23.96,23.3,23.99,-121.9,24.16,23.97,36.93
2016-07-03 17:30:00-05:00,104.74262,96.73583,101.45879,541581,24.39,0.0,112.2,107.6,21.23,347.6,274.2,274.4,275.6,31.59,33.36,32.56,349.3,93.8,60.2,24.38,1220634.0,348.4,31.86,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.58,22.6,109.9,29.54,32.49,29.39,60.0,59.9,62.9,0.0,272.0,273.0,274.0,24.32,-3.582,24.58,573.0,1176202.0,46181.0,107402.0,-0.989,0.772,0.531,0.842,8.54,12.1,12.05,12.06,10.3,10.24,8.65,2.967,4.205,4.189,4.192,3.579,3.56,3.005,24796.0,34607.0,34332.0,34867.0,29633.0,29562.0,23951.0,1.392,177.9,17.92,2.0,3.475,2.0,-1.0,13.59,0.004,0.232,3.0,2.0,0.0,0.0,23.34,23.65,23.68,24.02,23.35,24.06,-122.0,24.18,24.03,36.83
2016-07-03 17:31:00-05:00,106.67139,98.74003,103.41768,541582,24.37,0.0,114.2,109.5,21.26,348.3,274.4,274.2,275.4,32.18,33.99,33.19,349.8,95.8,60.14,24.87,1220634.0,348.7,32.79,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.66,22.67,111.8,30.13,33.08,29.95,60.0,59.9,62.9,0.0,272.0,273.0,274.0,24.77,-3.487,25.02,573.0,1176202.0,46181.0,107402.0,-0.99,0.772,0.531,0.842,8.66,12.28,12.25,12.26,10.45,10.41,8.79,3.016,4.276,4.265,4.27,3.641,3.624,3.062,24796.0,34607.0,34332.0,34867.0,29633.0,29562.0,23951.0,1.375,186.7,10.99,2.2,3.475,2.0,-1.0,13.59,0.004,0.233,3.0,2.0,0.0,0.0,23.44,23.72,23.72,24.02,23.38,24.06,-122.3,24.13,24.09,36.83
2016-07-03 17:32:00-05:00,108.06439,99.80893,104.56996,541583,24.36,0.0,115.4,110.5,21.26,348.4,274.3,274.4,275.6,32.51,34.33,33.45,350.1,96.7,60.14,25.15,1220635.0,348.2,33.51,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.63,22.67,112.9,30.39,33.37,30.2,60.0,59.9,62.9,0.0,272.0,273.0,274.0,25.05,-3.452,25.28,573.0,1176203.0,46181.0,107402.0,-0.991,0.772,0.531,0.842,8.75,12.42,12.37,12.36,10.59,10.52,8.89,3.048,4.327,4.311,4.306,3.688,3.666,3.097,24796.0,34607.0,34332.0,34867.0,29633.0,29562.0,23951.0,1.392,188.8,12.02,3.0,3.475,2.0,-1.0,13.59,0.004,0.233,3.0,2.0,0.0,0.0,23.45,23.72,23.73,24.02,23.36,24.06,-121.8,24.13,24.06,36.83
2016-07-03 17:33:00-05:00,110.42177,102.08035,106.64408,541584,24.35,0.0,117.8,112.5,21.22,348.6,274.1,274.3,275.5,33.23,34.98,34.11,350.8,97.6,60.16,25.71,1220635.0,348.7,33.84,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.62,22.69,114.9,31.02,34.01,30.85,60.0,59.9,62.9,0.0,272.0,273.0,274.0,25.57,-3.36,25.79,573.0,1176203.0,46181.0,107402.0,-0.991,0.772,0.531,0.842,8.91,12.64,12.65,12.64,10.79,10.7,9.09,3.107,4.408,4.409,4.406,3.761,3.732,3.169,24796.0,34607.0,34332.0,34867.0,29633.0,29562.0,23951.0,1.538,209.4,18.57,2.1,3.475,2.0,-1.0,13.59,0.004,0.233,3.0,2.0,0.0,0.0,23.53,23.74,23.81,24.02,23.3,24.06,-121.5,24.13,24.01,36.83
2016-07-03 17:34:00-05:00,114.2793,105.687904,110.100945,541585,24.33,0.0,121.6,116.0,21.15,348.6,274.4,274.2,275.4,34.21,36.03,35.24,350.0,100.6,60.16,26.6,1220635.0,349.7,34.23,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.68,22.75,118.4,32.04,35.04,31.85,60.0,59.9,62.9,0.0,272.0,273.0,274.0,26.44,-3.211,26.63,573.0,1176204.0,46181.0,107402.0,-0.993,0.772,0.531,0.842,9.22,13.08,13.06,13.04,11.16,11.06,9.39,3.214,4.56,4.551,4.544,3.889,3.856,3.272,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.09,229.5,22.39,1.9,3.475,2.0,-1.0,13.31,-0.006,0.233,3.0,2.0,0.0,0.001,23.55,23.79,23.83,24.02,23.25,24.06,-122.2,24.13,23.98,36.82
2016-07-03 17:35:00-05:00,117.81536,109.29546,113.78826,541586,24.32,0.0,125.0,119.5,21.16,349.4,274.5,274.3,275.5,35.25,37.13,36.22,351.7,102.6,60.17,27.47,1220636.0,349.7,35.22,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.75,22.86,121.8,33.0,36.05,32.8,60.0,59.9,62.9,0.0,272.0,273.0,274.0,27.27,-3.073,27.44,573.0,1176204.0,46181.0,107402.0,-0.994,0.772,0.531,0.842,9.48,13.41,13.41,13.4,11.46,11.36,9.64,3.312,4.684,4.687,4.684,4.004,3.968,3.37,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.223,223.7,32.94,2.0,3.475,2.0,-1.0,13.59,0.015,0.233,3.0,2.0,0.0,0.0,23.68,23.92,23.85,24.05,23.29,24.15,-121.4,24.24,23.95,36.74
2016-07-03 17:36:00-05:00,118.136826,109.82991,114.59486,541587,24.3,0.0,125.0,120.2,21.04,350.9,274.1,274.3,275.5,35.39,37.19,36.37,353.1,102.5,60.22,27.56,1220636.0,351.4,36.09,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.81,22.92,122.5,33.14,36.19,32.95,60.0,59.9,62.9,0.0,272.0,273.0,274.0,27.36,-3.035,27.53,573.0,1176204.0,46181.0,107402.0,-0.994,0.772,0.531,0.842,9.47,13.4,13.4,13.39,11.44,11.39,9.62,3.324,4.703,4.703,4.698,4.014,3.997,3.376,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.308,212.4,15.05,2.1,3.475,2.0,-1.0,13.59,0.004,0.233,3.0,2.0,0.0,0.0,23.74,24.0,23.85,24.12,23.33,24.19,-122.0,24.32,24.06,36.74
2016-07-03 17:37:00-05:00,113.85067,106.22236,111.368454,541588,24.29,0.0,120.2,116.4,21.09,352.1,274.3,274.2,275.4,34.06,35.85,35.03,354.0,99.6,60.21,26.44,1220637.0,352.2,36.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.8,22.87,118.7,31.86,34.88,31.71,60.0,59.9,62.9,0.0,272.0,273.0,274.0,26.31,-3.21,26.51,573.0,1176205.0,46181.0,107402.0,-0.993,0.772,0.531,0.842,9.1,12.81,12.82,12.87,10.98,10.95,9.19,3.205,4.511,4.513,4.531,3.864,3.855,3.235,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.433,201.4,8.15,2.4,3.474,2.0,-1.0,13.59,0.004,0.233,3.0,2.0,0.0,0.0,23.84,24.02,23.93,24.12,23.4,24.25,-121.5,24.4,24.13,36.74
2016-07-03 17:38:00-05:00,106.457085,99.007256,104.56996,541589,24.25,0.0,112.0,108.9,21.17,352.0,274.0,274.2,275.4,31.74,33.55,32.72,354.0,94.1,60.19,24.5,1220637.0,352.5,35.24,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.81,23.0,111.4,29.67,32.66,29.56,60.0,59.9,62.9,0.0,272.0,272.9,274.0,24.43,-3.516,24.68,573.0,1176205.0,46182.0,107402.0,-0.99,0.772,0.531,0.842,8.48,11.88,11.93,11.98,10.2,10.19,8.54,2.985,4.182,4.199,4.215,3.591,3.586,3.006,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.208,201.2,14.18,2.4,3.475,2.0,-1.0,13.59,0.004,0.233,3.0,2.0,0.0,0.0,23.85,24.0,23.93,24.09,23.43,24.22,-122.6,24.35,24.11,36.74
2016-07-03 17:39:00-05:00,98.52771,91.124084,96.84965,541590,24.25,0.0,103.4,100.6,21.16,350.6,274.0,274.1,275.3,29.27,31.03,30.24,352.5,88.5,60.14,22.42,1220638.0,350.9,33.31,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.87,23.0,103.1,27.36,30.26,27.28,60.0,59.9,62.9,0.0,272.0,272.8,273.6,22.42,-3.858,22.75,573.0,1176206.0,46182.0,107402.0,-0.985,0.772,0.531,0.842,7.846,10.98,11.02,11.08,9.43,9.42,7.88,2.751,3.851,3.865,3.886,3.307,3.302,2.763,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,0.882,220.1,20.3,1.6,3.475,2.0,-1.0,13.59,0.004,0.233,3.0,2.0,0.0,0.0,23.87,24.0,23.96,24.2,23.46,24.25,-122.0,24.4,24.13,36.67
2016-07-03 17:40:00-05:00,92.41996,84.84427,90.51208,541591,24.23,0.0,96.8,93.7,21.29,348.7,274.1,274.0,275.3,27.28,29.04,28.23,350.2,84.3,60.14,20.75,1220638.0,348.2,31.18,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.84,23.05,96.0,25.48,28.39,25.47,60.0,59.9,62.9,0.0,272.0,272.5,274.0,20.83,-4.131,21.23,573.0,1176206.0,46182.0,107402.0,-0.981,0.772,0.531,0.842,7.308,10.31,10.33,10.36,8.8,8.82,7.39,2.548,3.594,3.601,3.611,3.068,3.075,2.577,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,0.917,202.1,14.42,1.6,3.475,2.0,-1.0,13.34,0.004,0.232,3.0,2.0,0.0,0.001,23.84,24.08,23.94,24.15,23.48,24.25,-121.1,24.41,24.11,36.64
2016-07-03 17:41:00-05:00,88.883896,80.835884,86.363846,541592,24.22,0.0,92.8,89.2,21.32,347.0,273.7,274.0,275.3,26.13,27.81,27.03,348.6,81.5,60.14,19.75,1220638.0,347.2,29.53,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.85,22.94,91.4,24.33,27.25,24.38,60.0,59.9,62.9,0.0,272.0,272.1,273.6,19.81,-4.277,20.27,573.0,1176206.0,46182.0,107402.0,-0.977,0.772,0.531,0.842,7.008,9.84,9.91,9.95,8.47,8.4,7.1,2.431,3.414,3.439,3.453,2.937,2.914,2.463,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,0.502,207.7,31.87,1.2,3.475,2.0,-1.0,13.59,0.004,0.233,3.0,2.0,0.0,0.0,23.78,23.99,24.0,24.09,23.43,24.19,-122.0,24.41,24.05,36.64
2016-07-03 17:42:00-05:00,87.598045,79.098915,84.635414,541593,24.22,0.0,91.3,87.1,21.37,345.9,273.8,273.7,275.0,25.61,27.4,26.52,348.2,81.2,60.15,19.33,1220639.0,346.3,28.41,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.84,22.91,89.2,23.85,26.77,23.93,60.0,59.9,62.9,0.0,272.0,272.0,273.0,19.39,-4.318,19.87,573.0,1176207.0,46182.0,107402.0,-0.976,0.772,0.531,0.842,6.893,9.76,9.75,9.77,8.34,8.29,6.98,2.384,3.375,3.371,3.379,2.884,2.866,2.414,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,0.493,227.0,35.96,1.2,3.475,2.0,-1.0,13.59,0.004,0.233,3.0,2.0,0.0,0.0,23.76,23.92,23.96,24.02,23.35,24.15,-122.3,24.35,24.06,36.64
2016-07-03 17:43:00-05:00,87.91951,79.366135,84.635414,541594,24.22,0.0,91.7,87.2,21.32,345.3,273.6,273.6,274.9,25.72,27.43,26.65,347.4,81.4,60.15,19.4,1220639.0,345.7,28.28,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.84,22.81,89.0,23.91,26.84,23.95,60.0,59.9,62.9,0.0,272.0,272.0,273.0,19.44,-4.3,19.91,573.0,1176207.0,46182.0,107402.0,-0.976,0.772,0.531,0.842,6.896,9.81,9.81,9.79,8.36,8.31,7.034,2.381,3.388,3.386,3.381,2.888,2.871,2.429,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.077,183.0,15.66,1.7,3.475,2.0,-1.0,13.59,0.004,0.233,3.0,2.0,0.0,0.0,23.63,23.93,23.9,24.02,23.4,24.07,-122.1,24.27,24.03,36.62
2016-07-03 17:44:00-05:00,89.633965,80.9695,86.24862,541595,24.19,0.0,93.5,88.7,21.41,345.0,273.5,273.7,275.0,26.21,27.88,27.1,347.3,81.8,60.14,19.78,1220640.0,345.3,28.26,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.73,22.62,90.4,24.36,27.31,24.38,60.0,59.9,62.9,0.0,272.0,272.0,273.0,19.83,-4.227,20.27,573.0,1176207.0,46182.0,107402.0,-0.978,0.772,0.531,0.842,7.04,10.01,10.0,9.99,8.54,8.47,7.18,2.429,3.453,3.452,3.445,2.945,2.921,2.477,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.6,184.0,9.92,2.3,3.474,2.0,-1.0,13.59,0.004,0.233,3.0,2.0,0.0,0.0,23.47,23.72,23.72,24.0,23.31,23.99,-122.1,24.19,23.96,36.59
2016-07-03 17:45:00-05:00,92.20565,83.77537,88.89887,541596,24.19,0.0,96.1,91.4,21.37,345.3,273.7,273.9,275.1,26.94,28.67,27.83,348.1,84.4,60.14,20.42,1220640.0,346.0,29.25,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.67,22.56,93.0,25.04,28.0,25.06,60.0,59.9,62.9,0.0,272.0,272.0,273.0,20.46,-4.139,20.87,573.0,1176208.0,46182.0,107402.0,-0.98,0.772,0.531,0.842,7.257,10.3,10.29,10.29,8.8,8.71,7.391,2.506,3.557,3.553,3.554,3.039,3.009,2.552,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.683,179.2,15.36,2.5,3.474,2.0,-1.0,13.19,-0.038,0.233,1.0,2.0,0.0,0.001,23.43,23.65,23.68,23.91,23.32,23.9,-122.2,24.13,23.93,36.54
2016-07-03 17:46:00-05:00,94.991646,86.71485,91.77959,541597,24.18,0.0,99.0,94.3,21.3,345.9,273.8,273.7,274.9,27.84,29.54,28.68,348.9,85.9,60.15,21.14,1220640.0,346.5,29.98,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.6,22.41,95.9,25.91,28.83,25.87,60.0,59.9,62.9,0.0,272.0,272.0,273.0,21.16,-4.03,21.54,573.0,1176208.0,46182.0,107402.0,-0.982,0.772,0.531,0.842,7.497,10.6,10.6,10.62,9.08,8.98,7.619,2.593,3.667,3.668,3.673,3.142,3.108,2.635,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.833,181.4,28.53,2.8,3.475,2.0,-1.0,13.19,0.045,0.234,1.0,2.0,0.0,0.001,23.28,23.57,23.58,23.81,23.16,23.78,-122.5,23.93,23.82,36.54
2016-07-03 17:47:00-05:00,97.027565,88.85267,94.199394,541598,24.16,0.0,101.2,96.7,21.18,346.6,273.8,273.8,275.0,28.47,30.21,29.44,348.6,88.0,60.23,21.72,1220641.0,347.2,30.67,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.67,22.39,98.3,26.52,29.46,26.47,60.0,59.9,62.9,0.0,272.0,272.0,273.0,21.71,-3.951,22.06,573.0,1176208.0,46182.0,107402.0,-0.984,0.772,0.531,0.842,7.663,10.86,10.85,10.85,9.28,9.21,7.79,2.656,3.763,3.759,3.761,3.215,3.192,2.7,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.4,187.9,22.09,2.3,3.475,2.0,-1.0,13.59,0.004,0.233,3.0,2.0,0.0,0.0,23.21,23.47,23.41,23.72,23.1,23.67,-122.2,23.84,23.74,36.54
2016-07-03 17:48:00-05:00,98.206245,90.1888,95.58214,541599,24.16,0.0,102.3,98.1,21.14,347.3,273.7,273.7,274.9,28.86,30.61,29.76,350.1,88.8,60.15,22.02,1220641.0,348.0,31.06,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.58,22.36,99.8,26.93,29.84,26.85,60.0,59.9,62.9,0.0,272.0,272.0,273.0,22.03,-3.919,22.37,573.0,1176209.0,46182.0,107402.0,-0.985,0.772,0.531,0.842,7.764,10.97,10.99,10.99,9.39,9.33,7.885,2.696,3.81,3.815,3.815,3.26,3.239,2.738,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.658,196.7,20.28,2.8,3.475,2.0,-1.0,13.59,0.004,0.233,3.0,2.0,0.0,0.0,23.22,23.42,23.37,23.64,23.13,23.67,-121.6,23.76,23.74,36.59
2016-07-03 17:49:00-05:00,98.74201,90.58963,96.38873,541600,24.14,0.0,102.9,98.9,21.07,347.8,273.7,273.8,275.0,29.09,30.83,30.02,349.3,88.8,60.14,22.22,1220642.0,347.9,31.03,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.48,22.4,100.6,27.15,30.05,27.05,60.0,59.9,62.9,0.0,272.0,272.0,273.0,22.2,-3.904,22.54,573.0,1176209.0,46182.0,107402.0,-0.985,0.772,0.531,0.842,7.856,11.04,11.01,11.07,9.48,9.39,7.895,2.732,3.839,3.828,3.851,3.295,3.267,2.746,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.537,181.6,10.91,2.6,3.475,2.0,-1.0,13.59,0.004,0.233,3.0,2.0,0.0,0.0,23.15,23.37,23.34,23.64,23.09,23.67,-122.6,23.74,23.65,36.61
2016-07-03 17:50:00-05:00,98.95633,90.72325,96.50396,541601,24.13,0.0,103.1,99.4,21.04,347.8,273.2,273.3,274.6,29.2,31.01,30.05,350.0,88.8,60.21,22.28,1220642.0,348.0,31.06,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.49,22.41,101.2,27.27,30.18,27.15,60.0,59.9,62.9,0.0,271.4,272.0,273.0,22.3,-3.893,22.63,573.0,1176210.0,46182.0,107402.0,-0.985,0.772,0.531,0.842,7.864,11.07,11.08,11.1,9.49,9.43,7.939,2.735,3.851,3.853,3.862,3.301,3.281,2.761,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,0.948,187.1,40.4,1.8,3.475,2.0,-1.0,13.59,0.004,0.233,3.0,2.0,0.0,0.0,23.18,23.38,23.34,23.64,23.08,23.58,-122.2,23.74,23.65,36.64
2016-07-03 17:51:00-05:00,98.52771,90.58963,96.50396,541602,24.1,0.0,103.1,99.5,21.05,347.9,273.4,273.2,274.5,29.25,31.05,30.13,349.8,88.5,60.22,22.32,1220642.0,348.7,30.95,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.55,22.28,101.4,27.32,30.23,27.2,60.0,59.9,62.9,0.0,271.6,272.0,273.0,22.31,-3.891,22.65,573.0,1176210.0,46182.0,107402.0,-0.985,0.772,0.531,0.842,7.858,11.08,11.07,11.1,9.48,9.44,7.928,2.734,3.856,3.851,3.863,3.297,3.286,2.758,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.63,216.0,18.68,2.8,3.477,2.0,-1.0,13.21,-0.025,0.234,1.0,2.0,0.0,0.001,23.04,23.31,23.36,23.57,22.99,23.58,-121.3,23.7,23.61,36.64
2016-07-03 17:52:00-05:00,97.99194,90.1888,96.38873,541603,24.1,0.0,102.6,99.3,21.1,347.9,273.1,273.3,274.6,29.14,30.92,30.03,350.7,87.8,60.14,22.22,1220643.0,348.9,30.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.55,22.33,101.3,27.2,30.14,27.09,60.0,59.9,62.9,0.0,271.7,272.0,273.0,22.23,-3.887,22.57,573.0,1176210.0,46182.0,107402.0,-0.985,0.772,0.531,0.842,7.842,11.09,11.04,11.05,9.45,9.45,7.897,2.728,3.859,3.839,3.843,3.288,3.286,2.747,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,0.723,192.4,22.61,1.8,3.475,2.0,-1.0,13.35,0.033,0.234,3.0,2.0,0.0,0.001,23.07,23.28,23.34,23.54,22.96,23.58,-121.9,23.74,23.55,36.64
2016-07-03 17:53:00-05:00,97.027565,89.2535,95.35168,541604,24.08,0.0,101.8,98.6,21.15,347.9,273.4,273.2,274.6,28.94,30.74,29.82,349.6,86.5,60.21,22.06,1220643.0,348.5,30.25,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.49,22.27,100.8,27.01,29.93,26.92,60.0,59.9,62.9,0.0,271.6,272.0,273.0,22.06,-3.924,22.41,573.0,1176211.0,46183.0,107402.0,-0.985,0.772,0.531,0.842,7.802,10.94,10.94,10.99,9.4,9.34,7.825,2.714,3.807,3.807,3.825,3.269,3.251,2.723,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.132,179.1,12.45,2.2,3.475,2.0,-1.0,13.59,0.004,0.233,3.0,2.0,0.0,0.0,22.99,23.24,23.34,23.67,23.05,23.58,-122.4,23.74,23.63,36.64
2016-07-03 17:54:00-05:00,95.741714,88.05098,94.31462,541605,24.07,0.0,100.7,97.5,21.2,348.0,273.2,273.0,274.3,28.73,30.41,29.6,349.6,85.5,60.14,21.83,1220644.0,348.6,29.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.48,22.26,99.9,26.74,29.67,26.64,60.0,59.9,62.9,0.0,271.0,272.0,273.0,21.81,-3.921,22.16,573.0,1176211.0,46183.0,107402.0,-0.984,0.772,0.531,0.842,7.72,10.82,10.82,10.87,9.3,9.24,7.732,2.686,3.764,3.764,3.785,3.236,3.216,2.691,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.11,201.1,20.85,1.9,3.475,2.0,-1.0,13.59,0.004,0.233,3.0,2.0,0.0,0.0,22.98,23.24,23.36,23.65,23.07,23.58,-122.1,23.74,23.66,36.64
2016-07-03 17:55:00-05:00,94.348724,86.581245,92.81664,541606,24.05,0.0,99.4,96.3,21.14,347.7,273.1,273.2,274.5,28.35,29.98,29.22,349.8,85.1,60.14,21.51,1220644.0,349.0,29.77,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.44,22.35,98.9,26.34,29.31,26.26,60.0,59.9,62.9,0.0,271.1,272.0,273.0,21.52,-3.962,21.89,573.0,1176211.0,46183.0,107402.0,-0.983,0.772,0.531,0.842,7.622,10.72,10.68,10.73,9.18,9.15,7.637,2.65,3.726,3.713,3.73,3.193,3.182,2.655,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.36,199.7,29.01,2.5,3.477,2.0,-1.0,13.59,0.004,0.233,3.0,2.0,0.0,0.0,23.04,23.31,23.39,23.64,23.05,23.58,-122.6,23.74,23.72,36.64
2016-07-03 17:56:00-05:00,93.06288,85.37872,91.66436,541607,24.04,0.0,98.3,95.3,21.01,347.3,273.0,273.1,274.4,28.15,29.76,28.96,350.1,84.6,60.14,21.31,1220644.0,348.1,29.61,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.51,22.39,98.0,26.12,29.08,26.03,60.0,59.9,62.9,0.0,271.0,272.0,273.0,21.29,-3.983,21.66,573.0,1176212.0,46183.0,107402.0,-0.983,0.772,0.531,0.842,7.544,10.62,10.59,10.62,9.08,9.07,7.566,2.62,3.688,3.679,3.69,3.152,3.149,2.628,24796.0,34607.0,34332.0,34867.0,29634.0,29562.0,23951.0,1.38,203.3,15.76,2.0,3.477,2.0,-1.0,13.59,0.004,0.233,3.0,2.0,0.0,0.0,23.05,23.36,23.36,23.67,23.07,23.64,-122.6,23.76,23.65,36.64
